;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1146;2019-02-22 12:06:37.858;758;197;175;174;162;44;194;28;33;33;605;591;30;81;250;242;252;198;199;197;193;27;560;363;365;133;368;246;554;-2.0;87.0;1012.0;156.0;127.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;38482.6015625;19282.91015625;0.0;1863.046875;388.0;98379;;;Calculated values ==>;1550833597.858;348.96000000000004;292.86;290.66;290.56;289.36;277.56;274.69669130483857;292.56;275.96000000000004;276.46000000000004;276.46000000000004;333.66;332.26000000000005;276.16;281.26000000000005;298.16;297.36;298.36;292.96000000000004;292.86;292.46000000000004;;311.96000000000004;275.86;241.05796691057077;260.58029834229245;274.69669130483857;293.06;5600000.0;3629999.9999999995;3650000.0;1330000.0;3679999.9999999995;2460000.0;5540000.0;0.0;0.0145;0.16866666666666666;0.026000000000000002;0.021166666666666667;0.021166666666666667;;19282.91015625;0.0;1863.046875;38482.6015625;508354.2634764697;414989.33453799883;247067.4965913068;246701.68063385063;242473.9653837303;429947.3805835815;457986.28317495435;456498.40645986306;472917.67418972735;518244.518945412;516815.8314893724;456136.44728527736;462188.79538634594;465091.1060056729;464766.5650395172;429090.70125656744;415339.61386950605;458400.8548651725;457847.79545119463;;163086.1669317865;472333.7623376517;203723.9563151291;247067.4965913068;274.66660484152976;600004.1752898239;222867.21813887195;40613.951723981874;0.0;0;30;33;0;0;0;0;0;10;16;251756162649.85135;92718562770.02316;176083759544.96512;42634.6239244118;6983.854956585589;199.3907671123901;4461.516325867626;450452.4989902252;213909.69371664617;8003.548153611937;150823.9117103388;2.566891907221888;0.1978145552784422
1147;2019-02-22 12:07:37.859;773;195;178;176;162;40;194;29;29;34;605;592;26;78;249;242;252;197;199;197;193;28;559;359;365;130;364;245;553;-2.0;85.0;1021.0;132.0;127.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;38524.51171875;19291.525390625;0.0;1877.7697753906198;377.0;98380;;;Calculated values ==>;1550833657.859;350.46000000000004;292.66;290.96000000000004;290.76000000000005;289.36;277.16;274.27422755570615;292.56;276.06;276.06;276.56;333.66;332.36;275.76000000000005;280.96000000000004;298.06;297.36;298.36;292.86;292.86;292.46000000000004;;310.86;275.96000000000004;240.39332010688793;260.44013211722256;274.27422755570615;293.06;5590000.0;3590000.0;3650000.0;1300000.0;3640000.0;2450000.0;5530000.0;0.0;0.014166666666666666;0.1701666666666667;0.022000000000000002;0.021166666666666667;0.021166666666666667;;19291.525390625;0.0;1877.7697753906198;38524.51171875;510308.0032294893;414675.337699158;248226.0648476083;247480.94025835957;242510.58015684973;430214.79039162316;457986.28317495435;456180.2580261529;473405.19094569265;518328.35418955894;517002.70989008417;455818.0939289369;461989.89325272606;465540.6161959158;465349.75327765616;429355.4051495865;415378.45660230034;458400.8548651725;457847.79545119463;;158490.31677215957;472824.0414856702;202691.548870883;248226.0648476083;274.2484192972252;600645.9119284916;223188.67712560142;40645.12571558867;0.0;0;30;33;0;0;0;0;0;10;16;251975166299.5868;92797464084.92786;176231061999.78717;43135.32867458843;5942.914837525319;198.00677108655387;4436.993297775911;451167.2605068469;214017.41859351832;8006.859854953696;150898.06719301705;2.5373184680803833;0.19113837005424844
1148;2019-02-22 12:08:37.858;785;195;179;178;164;36;194;28;26;34;609;595;24;71;248;243;252;197;200;197;193;29;559;358;365;127;363;243;553;-1.0;85.0;950.0;138.0;127.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;38589.40234375;19361.8203125;0.0;1877.712890625;373.0;98381;;;Calculated values ==>;1550833717.858;351.66;292.66;291.06;290.96000000000004;289.56;276.76000000000005;274.1680685717883;292.56;275.96000000000004;275.76000000000005;276.56;334.06;332.66;275.56;280.26000000000005;297.96000000000004;297.46000000000004;298.36;292.86;292.86;292.46000000000004;;310.46000000000004;276.06;239.71726792356844;260.1585393101385;274.1680685717883;293.16;5590000.0;3579999.9999999995;3650000.0;1270000.0;3629999.9999999995;2430000.0;5530000.0;0.0;0.014166666666666666;0.15833333333333333;0.023;0.021166666666666667;0.021166666666666667;;19361.8203125;0.0;1877.712890625;38589.40234375;511792.44357200654;414675.337699158;248602.44030294742;248226.0648476083;243197.27333804927;430280.9020939914;457986.28317495435;456147.88424930704;473793.5715148927;518902.89057299256;517477.6948731589;455907.16282183165;461476.89432715916;465554.39734395995;465625.14543771395;429355.4051495865;415378.45660230034;458400.8548651725;457847.79545119463;;156819.11488148148;473311.50582222524;202435.27854244827;248602.44030294742;274.1443182281064;601288.5171695228;223510.782971663;40676.420882915125;0.0;0;30;33;0;0;0;0;0;10;16;252194162649.85135;92874562800.021;176377459559.96402;40171.162570252636;6230.153227434869;198.00677108655387;4429.026683971233;451861.46969771315;214118.85913681163;8010.159912807245;150971.94946156253;2.4025174548204022;0.1834739145368554
1149;2019-02-22 12:09:37.869;793;195;175;173;163;34;194;27;26;34;615;601;24;78;247;243;252;196;200;197;193;28;541;355;365;124;361;259;540;-1.0;87.0;307.0;70.0;127.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30404.99609375;10784.6904296875;0.0;2031.0617675781198;374.0;98382;;;Calculated values ==>;1550833777.869;352.46000000000004;292.66;290.66;290.46000000000004;289.46000000000004;276.56;273.8482719121499;292.56;275.86;275.76000000000005;276.56;334.66;333.26000000000005;275.56;280.96000000000004;297.86;297.46000000000004;298.36;292.76000000000005;292.86;292.46000000000004;;310.56;275.96000000000004;239.02933182858504;262.3656120759269;273.8482719121499;293.16;5410000.0;3550000.0;3650000.0;1240000.0;3610000.0;2590000.0;5400000.0;0.0;0.0145;0.051166666666666666;0.011666666666666665;0.021166666666666667;0.021166666666666667;;10784.6904296875;0.0;2031.0617675781198;30404.99609375;514305.39134703914;419464.5907800107;412715.60124540405;246960.60813638967;243349.4581393996;430477.46260093397;457986.28317495435;453460.80531021586;474180.10434583086;518178.33470983367;516737.76229731913;453210.14481060026;459836.6707289208;465712.960854355;466058.0093327334;433887.6982028028;419769.6118688544;458400.8548651725;457847.79545119463;;157236.91470761524;473604.17431640695;201602.81154987082;412715.60124540405;273.8065584974216;601863.5758971581;223762.04995134033;40708.999976761355;0.0;0;30;33;0;0;0;0;0;10;16;252413202799.552;92949876604.91806;176528087169.75815;12886.734014070988;3173.3492322762545;204.7122518422521;955.298110689234;452303.6998959868;214197.2360236642;8013.516519925572;151016.8270608418;1.3436662432153472;0.11364178662814785
1150;2019-02-22 12:10:37.869;789;194;171;171;158;33;195;24;28;34;628;611;30;91;245;244;252;195;200;197;193;25;543;353;365;126;358;265;542;-2.0;85.0;370.0;38.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29703.65234375;10721.7421875;0.0;1229.71130371094;391.0;98383;;;Calculated values ==>;1550833837.869;352.06000000000006;292.56;290.26000000000005;290.26000000000005;288.96000000000004;276.46000000000004;273.6339639331285;292.66;275.56;275.96000000000004;276.56;335.96000000000004;334.26000000000005;276.16;282.26000000000005;297.66;297.56;298.36;292.66;292.86;292.46000000000004;;312.26000000000005;275.66;239.4893008659735;263.1675429290057;273.6339639331285;293.16;5430000.0;3529999.9999999995;3650000.0;1260000.0;3579999.9999999995;2650000.0;5420000.0;0.0;0.014166666666666666;0.06166666666666667;0.006333333333333333;0.021166666666666667;0.021166666666666667;;10721.7421875;0.0;1229.71130371094;29703.65234375;513649.70847483765;418455.242362188;246131.83038425006;246131.83038425006;241547.23994659836;430607.02586249536;458124.62172241724;452677.14239144884;473922.61981710925;519015.68439004343;517260.98034607;452930.92022276146;460469.5748410565;465885.42676947766;466474.1722881754;433404.1478898504;418769.23210446996;458400.8548651725;457847.79545119463;;164339.59507360373;473055.95023356355;201103.13829201978;246131.83038425006;273.602394947517;602364.481300804;223941.27022315023;40736.173085688766;0.0;0;30;33;0;0;0;0;0;10;16;252632202799.552;93024876604.91806;176685287169.75815;15513.730252798126;1722.3678089631105;207.32797362622324;4481.32126058366;452540.3704315441;214238.03366567453;8016.950188471143;151062.13222226908;1.834483756481545;0.11174781101977348
1151;2019-02-22 12:11:37.870;776;192;172;171;159;32;195;23;27;34;645;619;31;77;244;244;252;193;200;197;193;23;541;352;365;132;357;267;541;0.0;86.0;718.0;158.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29675.24609375;10700.943359375;0.0;1213.7490234375;400.0;98384;;;Calculated values ==>;1550833897.87;350.76;292.36;290.36;290.26000000000005;289.06;276.36;273.5264737036516;292.66;275.46000000000004;275.86;276.56;337.66;335.06;276.26000000000005;280.86;297.56;297.56;298.36;292.46000000000004;292.86;292.46000000000004;;313.16;275.46000000000004;240.83765695389522;263.43189868330234;273.5264737036516;293.16;5410000.0;3520000.0000000005;3650000.0;1320000.0;3570000.0000000005;2670000.0;5410000.0;0.0;0.014333333333333333;0.11966666666666666;0.026333333333333334;0.021166666666666667;0.021166666666666667;;10700.943359375;0.0;1213.7490234375;29675.24609375;512234.96553329314;418178.28432164877;246544.15128059217;246175.95816365356;241925.27565663293;430671.36484660726;458124.62172241724;452200.8951668967;473145.2311080622;520603.2828675353;517919.15699123335;452711.2032532543;458452.8218717448;465899.65062480443;466617.12829396635;433887.6982028028;418494.4518081644;458400.8548651725;457847.79545119463;;168099.92630828856;472076.1002201579;200727.63853020352;246544.15128059217;273.45092912848196;602859.3137009213;224119.79557786486;40756.53559442656;0.0;0;30;33;0;0;0;0;0;10;16;252851206449.28745;93102277894.82455;176844889829.56537;30092.96637752428;7145.509491168799;220.63653165648344;4472.593801611086;452920.4325706011;214311.933874736;8020.516618783705;151136.74942462987;3.5193276380722254;0.27788576028015105
1152;2019-02-22 12:12:37.860;760;190;173;173;160;32;195;22;26;33;657;627;29;72;243;245;252;191;200;197;193;21;546;351;365;136;356;265;546;181.0;82.0;416.0;250.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29678.759765625;10823.6015625;0.0;1183.83349609375;405.0;98385;;;Calculated values ==>;1550833957.86;349.16;292.16;290.46000000000004;290.46000000000004;289.16;276.36;273.4187578820637;292.66;275.36;275.76000000000005;276.46000000000004;338.86;335.86;276.06;280.36;297.46000000000004;297.66;298.36;292.26000000000005;292.86;292.46000000000004;;313.66;275.26000000000005;241.71165711629368;263.1675429290057;273.4187578820637;293.16;5460000.0;3510000.0;3650000.0;1360000.0;3560000.0;2650000.0;5460000.0;0.030166666666666668;0.013666666666666666;0.06933333333333333;0.041666666666666664;0.021166666666666667;0.051333333333333335;;10823.6015625;0.0;1183.83349609375;29678.759765625;509837.2217918819;415663.38281157054;246688.84295991823;246688.84295991823;242083.82156379614;430735.4089219946;458124.62172241724;452422.89199155435;472525.0707617092;522002.4825612747;518912.54774178466;452804.09003365895;458160.0575274389;465913.9958927326;466888.18498842104;432669.9924182607;416004.7595340414;458400.8548651725;457847.79545119463;;170189.03402730724;471351.1979698544;200310.31187270366;219433.92696386031;273.2827746564815;603353.8479803754;224299.1368903744;40776.512118783445;0.0;0;30;33;0;0;0;0;0;10;16;253070169949.32227;93182664494.83734;177004463229.59073;17479.80555490698;11293.370254047946;227.7581827509974;12238.578582349828;453316.80626347335;214465.56559641534;8024.252618633925;151275.9859845567;3.4344980733033847;0.2436211768892188
1153;2019-02-22 12:13:37.870;748;188;173;173;163;34;195;22;26;33;656;629;28;70;243;245;252;190;200;197;194;21;546;351;365;138;357;260;545;297.0;82.0;559.0;200.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29774.642578125;10868.943359375;0.0;1158.96875;408.0;98386;;;Calculated values ==>;1550834017.87;347.96000000000004;291.96000000000004;290.46000000000004;290.46000000000004;289.46000000000004;276.56;273.4187578820637;292.66;275.36;275.76000000000005;276.46000000000004;338.76;336.06;275.96000000000004;280.16;297.46000000000004;297.66;298.36;292.16;292.86;292.56;;313.96000000000004;275.26000000000005;242.14157278889297;262.5002047102346;273.4187578820637;293.16;5460000.0;3510000.0;3650000.0;1380000.0;3570000.0000000005;2600000.0;5450000.0;0.0495;0.013666666666666666;0.09316666666666666;0.03333333333333333;0.021166666666666667;0.07066666666666667;;10868.943359375;0.0;1158.96875;29774.642578125;508353.9692725193;415361.6199971667;246733.60109931132;246733.60109931132;243155.45536379912;430735.4089219946;458124.62172241724;453289.01750892913;472262.261994151;522305.53621639573;519534.1046914453;453539.8955796625;458713.5074899562;465769.70841700374;466888.18498842104;432669.9924182607;416046.62664473074;458400.8548651725;457986.28317495435;;171442.51209473662;471084.70712553355;200433.76968985004;214301.87956957077;273.33126207976267;603849.3755739979;224479.93822656255;40796.038724723134;0.0;0;30;33;0;0;0;0;0;10;16;253289206449.28745;93264878194.82428;177161989479.5657;23557.680588477535;9021.697914522783;227.1859989049097;17220.364521447107;453658.8423111224;214634.88604649898;8028.04445201404;151521.51809224806;4.15923633033197;0.24033854648058803
1154;2019-02-22 12:14:37.841;742;187;173;172;165;36;195;23;28;32;648;625;28;69;243;246;252;188;200;197;194;22;547;353;365;138;358;257;547;142.0;84.0;739.0;209.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29819.98046875;10895.7548828125;0.0;1136.02038574219;409.0;98387;;;Calculated values ==>;1550834077.841;347.36;291.86;290.46000000000004;290.36;289.66;276.76000000000005;273.6339639331285;292.66;275.46000000000004;275.96000000000004;276.36;337.96000000000004;335.66;275.96000000000004;280.06;297.46000000000004;297.76000000000005;298.36;291.96000000000004;292.86;292.56;;314.06;275.36;242.14157278889297;262.0952818180154;273.6339639331285;293.16;5470000.0;3529999.9999999995;3650000.0;1380000.0;3579999.9999999995;2570000.0;5470000.0;0.023666666666666666;0.014;0.12316666666666666;0.034833333333333334;0.021166666666666667;0.044833333333333336;;10895.7548828125;0.0;1136.02038574219;29819.98046875;507520.24655659194;414215.5863340789;246644.29413320287;246278.10453491652;243775.84195173997;430607.02586249536;458124.62172241724;454051.8937662515;472164.23178385233;521729.6176447697;519372.3424587733;454051.8937662515;459067.65107013966;465625.14543771395;466731.7774718429;432422.8547137129;414572.912758482;458400.8548651725;457986.28317495435;;171860.34048652687;471182.93757713656;200995.70110582485;222547.26733064643;273.56035161536494;604345.7574004338;224661.22304913428;40815.15439054342;0.0;0;30;33;0;0;0;0;0;10;16;253508100599.99756;93347638175.09276;177317014515.0686;31168.087729342547;9411.522070417359;249.89918737323256;10555.515877019807;454114.6699586828;214788.4219686244;8032.018240319471;151752.87188791198;4.2707766490992265;0.30311552007349873
1155;2019-02-22 12:15:37.841;741;187;173;172;166;38;195;23;32;32;639;619;31;70;243;246;252;189;200;197;194;23;549;353;365;140;358;258;549;90.0;111.0;951.0;280.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29797.869140625;10947.3544921875;0.0;1134.15209960938;411.0;98388;;;Calculated values ==>;1550834137.841;347.26;291.86;290.46000000000004;290.36;289.76000000000005;276.96000000000004;273.6339639331285;292.66;275.46000000000004;276.36;276.36;337.06;335.06;276.26000000000005;280.16;297.46000000000004;297.76000000000005;298.36;292.06;292.86;292.56;;314.26000000000005;275.46000000000004;242.56692532238324;262.23063862743834;273.6339639331285;293.16;5490000.0;3529999.9999999995;3650000.0;1400000.0;3579999.9999999995;2580000.0;5490000.0;0.015000000000000001;0.018500000000000003;0.1585;0.04666666666666666;0.021166666666666667;0.036166666666666666;;10947.3544921875;0.0;1134.15209960938;29797.869140625;507216.49996853387;413396.8702782222;246555.81598780837;246191.0481082148;244047.82616628736;430607.02586249536;458124.62172241724;454379.5404932804;471900.24888135743;520725.6585014276;518673.12642440863;454255.2369266638;459030.2514261075;465625.14543771395;466731.7774718429;431924.8492584871;414127.2103214636;458400.8548651725;457986.28317495435;;172696.00095264515;471014.3812069224;200996.08844235778;227660.0764528289;273.56050324287236;604842.5728138452;224843.2489605926;40834.07249458802;0.0;0;30;33;0;0;0;0;0;10;16;253727100599.99756;93431038175.09276;177471514515.0686;40161.27715007123;12600.853662346348;329.2563203349353;8330.13114311687;454709.0813326779;214971.8584330641;8036.84453621704;151910.25227974646;5.083928714451347;0.4042653998413631
1156;2019-02-22 12:16:37.852;743;189;173;173;166;40;195;23;37;31;625;606;35;87;244;246;252;191;200;197;194;23;552;356;365;140;361;259;552;-1.0;83.0;752.0;358.0;127.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30416.80078125;10992.0849609375;0.0;1969.1396484375;413.0;98389;;;Calculated values ==>;1550834197.852;347.46000000000004;292.06;290.46000000000004;290.46000000000004;289.76000000000005;277.16;273.955091788801;292.66;275.46000000000004;276.86;276.26000000000005;335.66;333.76000000000005;276.66;281.86;297.56;297.76000000000005;298.36;292.26000000000005;292.86;292.56;;314.46000000000004;275.46000000000004;242.56692532238324;262.3656120759269;273.955091788801;293.16;5520000.0;3560000.0;3650000.0;1400000.0;3610000.0;2590000.0;5520000.0;0.0;0.013833333333333333;0.12533333333333332;0.059666666666666666;0.021166666666666667;0.021166666666666667;;10992.0849609375;0.0;1969.1396484375;30416.80078125;507196.47068902483;412889.33823237545;246424.61683559936;246424.61683559936;243930.06696324187;430412.23801567365;458124.62172241724;454831.6959477866;471801.8942764967;519206.1428393404;517252.47768729273;454583.3976502994;460915.49545926764;465320.7433433528;466302.76539371355;431168.2496283851;413633.1203958097;458400.8548651725;457986.28317495435;;173531.66647045466;471014.3812069224;201718.26811025472;246424.61683559936;273.8561034075788;605344.4537238096;225026.11114104014;40859.9380002599;0.0;0;30;33;0;0;0;0;0;11;16;253946140749.6982;93515053574.97794;177626642949.8566;31723.549622303995;16068.00141476784;242.5692877172933;4478.055270849681;455308.2313790031;215210.80935801985;8041.610623233418;152017.0067344462;4.0514825703781225;0.3798104642154619
1157;2019-02-22 12:17:37.852;746;192;174;173;168;43;195;25;42;31;600;587;40;114;245;246;252;193;200;198;194;24;555;359;365;134;364;261;554;-1.0;83.0;776.0;272.0;127.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30599.025390625;11051.2900390625;0.0;2016.8762207031198;417.0;98390;;;Calculated values ==>;1550834257.852;347.76;292.36;290.56;290.46000000000004;289.96000000000004;277.46000000000004;274.27422755570615;292.66;275.66;277.36;276.26000000000005;333.16;331.86;277.16;284.56;297.66;297.76000000000005;298.36;292.46000000000004;292.96000000000004;292.56;;314.86;275.56;241.2770596917726;262.63441904999945;274.27422755570615;293.16;5550000.0;3590000.0;3650000.0;1340000.0;3640000.0;2610000.0;5540000.0;0.0;0.013833333333333333;0.12933333333333333;0.04533333333333334;0.021166666666666667;0.021166666666666667;;11051.2900390625;0.0;2016.8762207031198;30599.025390625;507301.86062145524;413177.15693683183;246701.68063385063;246338.1396707812;244552.5645346484;430214.79039162316;458124.62172241724;455116.8370408851;472592.1488768574;516464.7460236852;515123.1901706603;454868.3240118638;463819.1847815368;465015.24582933175;465871.32459077286;430399.69121126586;413548.20129128615;458538.7512291684;457986.28317495435;;175203.01333496982;471909.57779161324;202580.92530526902;246701.68063385063;274.2054829198837;605852.9189419085;225209.8059327068;40893.1547991694;0.0;0;30;33;0;0;0;0;0;11;16;254165140749.6982;93597253574.97794;177782642949.8566;32661.31125113968;12209.565579380938;233.11227722638594;4472.1907537866955;455844.7718862818;215446.45574963777;8045.574636274615;152091.5921179848;3.793660019016536;0.3325783153467588
1158;2019-02-22 12:18:37.862;751;193;176;175;167;45;195;24;44;31;603;591;43;122;247;245;252;195;200;198;194;25;556;361;365;125;366;261;556;-1.0;84.0;682.0;155.0;127.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30664.51953125;11109.3720703125;0.0;2049.93090820312;417.0;98391;;;Calculated values ==>;1550834317.862;348.26;292.46000000000004;290.76000000000005;290.66;289.86;277.66;274.4858918419099;292.66;275.56;277.56;276.26000000000005;333.46000000000004;332.26000000000005;277.46000000000004;285.36;297.86;297.66;298.36;292.66;292.96000000000004;292.56;;314.86;275.66;239.25999513918347;262.63441904999945;274.4858918419099;293.16;5560000.0;3610000.0;3650000.0;1250000.0;3660000.0;2610000.0;5560000.0;0.0;0.014;0.11366666666666667;0.025833333333333333;0.021166666666666667;0.021166666666666667;;11109.3720703125;0.0;2049.93090820312;30664.51953125;507836.5680973607;412715.6717894541;247345.70584695842;246979.007451363;244123.2908277871;430081.6785162784;458124.62172241724;455364.9365216554;473763.129845022;516774.079501297;515536.17179707496;455240.9381887029;464760.62734961824;464986.8782582178;465451.58992337313;430140.75549311726;413465.294141843;458538.7512291684;457986.28317495435;;175203.01333496982;473186.0941955567;203173.70358450548;247345.70584695842;274.44454932438697;606363.5335710999;225394.50889561963;40927.050506914806;0.0;0;30;33;0;0;0;0;0;11;16;254384177249.6634;93674966524.96559;177939269049.8317;28665.73681052271;6975.32009078549;233.4564589178399;4458.558886775914;456355.91579650337;215606.3564425383;8049.463357087332;152166.02743546327;3.0649854565132566;0.24151933273485304
1159;2019-02-22 12:19:37.873;755;194;180;178;167;46;195;24;46;31;620;604;45;111;248;245;252;195;200;198;194;25;557;361;365;126;366;262;557;-1.0;85.0;993.0;235.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30006.509765625;11108.7275390625;0.0;1207.82067871094;418.0;98392;;;Calculated values ==>;1550834377.873;348.66;292.56;291.16;290.96000000000004;289.86;277.76000000000005;274.4858918419099;292.66;275.56;277.76000000000005;276.26000000000005;335.16;333.56;277.66;284.26000000000005;297.96000000000004;297.66;298.36;292.66;292.96000000000004;292.56;;314.96000000000004;275.66;239.4893008659735;262.7682575881327;274.4858918419099;293.16;5570000.0;3610000.0;3650000.0;1260000.0;3660000.0;2620000.0;5570000.0;0.0;0.014166666666666666;0.1655;0.03916666666666667;0.021333333333333333;0.021333333333333333;;11108.7275390625;0.0;1207.82067871094;30006.509765625;508246.36206018715;412673.55452819855;248789.00284869884;248040.08537559086;244084.42020959308;430081.6785162784;458124.62172241724;455446.31145101093;473633.855386716;518441.58158120484;516792.35771974624;455322.20923687884;463316.1902149861;465118.6810666539;465451.58992337313;429880.41049077135;413051.426362488;458538.7512291684;457986.28317495435;;175620.85347054448;473055.95023356355;203169.96943958342;248789.00284869884;274.443104091355;606869.2181730664;225579.6936697635;40954.203413889125;0.0;0;30;33;0;0;0;0;0;11;16;254603217399.36404;93750280329.86266;178096197814.61722;41751.73460289126;10570.534247764223;238.41060848401392;4462.875313626784;456942.83563972765;215752.59870132603;8053.396303551659;152240.38635033392;4.629832463163521;0.3846989821984468
1160;2019-02-22 12:20:37.883;757;194;181;180;169;46;195;25;47;33;641;615;46;90;248;245;252;196;200;198;194;25;557;360;365;135;365;264;557;-1.0;82.0;894.0;207.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29797.994140625;11038.37890625;0.0;1186.93981933594;420.0;98393;;;Calculated values ==>;1550834437.883;348.86;292.56;291.26000000000005;291.16;290.06;277.76000000000005;274.38016830617;292.66;275.66;277.86;276.46000000000004;337.26;334.66;277.76000000000005;282.16;297.96000000000004;297.66;298.36;292.76000000000005;292.96000000000004;292.56;;315.16;275.66;241.49495122638035;263.0348170998261;274.38016830617;293.16;5570000.0;3600000.0;3650000.0;1350000.0;3650000.0;2640000.0;5570000.0;0.0;0.013666666666666666;0.149;0.034499999999999996;0.021166666666666667;0.021166666666666667;;11038.37890625;0.0;1186.93981933594;29797.994140625;508495.5621828601;412673.55452819855;249167.34676757955;248789.00284869884;244784.95597250882;430148.3826014536;458124.62172241724;455237.00566835946;472656.1521691498;520437.89121522807;517758.29529880884;455112.38588102453;460503.80454279925;465264.19953021937;465596.4787924315;429880.41049077135;413424.6012876412;458538.7512291684;457986.28317495435;;176456.53798984195;471875.0639052514;202872.60697107797;249167.34676757955;274.3232663675018;607367.6721006836;225764.28364998184;40974.163077425925;0.0;0;30;33;0;0;0;0;0;11;16;254822253899.32922;93828593379.8502;178254024114.59213;37602.29540589494;9280.584764228981;224.89605910944516;4420.000820622767;457604.22943695966;215918.052264065;8057.25783592914;152314.42265543554;4.214841200173821;0.3451225202697809
1161;2019-02-22 12:21:37.874;756;195;181;181;170;45;195;25;47;33;650;622;47;85;248;245;252;196;200;198;194;26;558;360;365;139;365;266;558;-2.0;83.0;1054.0;218.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29887.17578125;11082.25390625;0.0;1181.07653808594;420.0;98394;;;Calculated values ==>;1550834497.874;348.76;292.66;291.26000000000005;291.26000000000005;290.16;277.66;274.38016830617;292.66;275.66;277.86;276.46000000000004;338.16;335.36;277.86;281.66;297.96000000000004;297.66;298.36;292.76000000000005;292.96000000000004;292.56;;315.16;275.76000000000005;242.35481222062532;263.299902668528;274.38016830617;293.16;5580000.0;3600000.0;3650000.0;1390000.0;3650000.0;2660000.0;5580000.0;0.0;0.013833333333333333;0.17566666666666667;0.036333333333333336;0.021166666666666667;0.021166666666666667;;11082.25390625;0.0;1181.07653808594;29887.17578125;508282.23434480577;412631.9622702012;249119.0044575099;249119.0044575099;245097.6580104656;430148.3826014536;458124.62172241724;454901.9619922797;472130.5325463717;521200.5005898456;518312.99139222305;454901.9619922797;459586.9853462461;465264.19953021937;465596.4787924315;429618.63473711204;413010.54793433315;458538.7512291684;457986.28317495435;;176456.53798984195;471442.86907493527;202901.60580372173;249119.0044575099;274.33450704740295;607864.9739116915;225948.59460650076;40993.893587108374;0.0;0;30;33;0;0;0;0;0;11;16;255041221049.96973;93910781050.0906;178413000265.05713;44268.06257045668;9756.999232187425;229.74520077177453;4421.024066185908;458286.3800841438;216076.67500085244;8061.045944804322;152388.08681175997;4.784657099140826;0.3903694213656655
1162;2019-02-22 12:22:37.864;754;195;181;180;171;43;195;25;47;34;646;622;47;89;248;245;252;197;200;198;194;26;578;359;365;143;364;256;572;-1.0;108.0;920.0;279.0;127.0;0;1;1;1;0;1;0;0;0;0;1;1;0;0;0;39003.1328125;19890.802734375;0.0;1894.98645019531;419.0;98395;;;Calculated values ==>;1550834557.864;348.56000000000006;292.66;291.26000000000005;291.16;290.26000000000005;277.46000000000004;274.27422755570615;292.66;275.66;277.86;276.56;337.76;335.36;277.86;282.06;297.96000000000004;297.66;298.36;292.86;292.96000000000004;292.56;;315.06;275.76000000000005;243.1966462407574;261.9595390733887;274.27422755570615;293.16;5780000.0;3590000.0;3650000.0;1430000.0;3640000.0;2560000.0;5720000.0;0.0;0.018000000000000002;0.15333333333333332;0.0465;0.021166666666666667;0.021166666666666667;;19890.802734375;0.0;1894.98645019531;39003.1328125;506241.6094680022;253879.86823860797;248466.54800052318;248099.79171437834;244894.62938683823;430214.79039162316;458124.62172241724;456560.0545998089;471700.2039591064;521606.3792673587;519147.75675312575;456560.0545998089;461612.9649787113;465409.4377871421;465741.0905809244;424044.0941820442;254703.87863885745;458538.7512291684;457986.28317495435;;176038.69501535743;470909.40455562726;202574.06695297358;248466.54800052318;274.20281996354083;608438.9641357465;226206.6603937461;41019.52317303842;0.0;0;30;34;0;0;0;0;0;12;16;255260184550.00455;93995366950.10405;178569574165.08203;38944.518105848074;12477.593198523395;3048.123879777362;4434.83439452546;458979.70268352784;216261.93238975943;8088.356967883961;152461.8733324742;2.703829963634898;0.22315141028720806
1163;2019-02-22 12:23:37.874;756;203;180;179;170;43;195;26;38;33;626;606;37;87;249;245;252;205;200;198;194;25;576;364;365;141;369;240;570;-2.0;86.0;1054.0;312.0;127.0;0;4;1;1;0;1;0;0;0;0;1;1;0;0;0;39075.39453125;19942.7265625;0.0;1779.21032714844;406.0;98396;;;Calculated values ==>;1550834617.874;348.76;293.46000000000004;291.16;291.06;290.16;277.46000000000004;274.8017692304317;292.66;275.76000000000005;276.96000000000004;276.46000000000004;335.76000000000005;333.76000000000005;276.86;281.86;298.06;297.66;298.36;293.66;292.96000000000004;292.56;;313.76000000000005;275.66;242.77792619122317;259.7329541166123;274.8017692304317;293.16;5760000.0;3640000.0;3650000.0;1410000.0;3690000.0;2400000.0;5700000.0;0.0;0.014333333333333333;0.17566666666666667;0.052000000000000005;0.021166666666666667;0.021166666666666667;;19942.7265625;0.0;1779.21032714844;39075.39453125;506674.9535065741;410575.2192509942;248188.8936744402;247822.99964513496;244624.81402723337;429879.7862731237;458124.62172241724;458066.36146268767;471866.4182417926;520877.81951896095;518848.25625291496;457947.90315330983;463780.13737234706;464812.9016813492;465015.24582933175;424633.8765610439;411386.07775348943;458538.7512291684;457986.28317495435;;170606.85888663295;471077.96398673364;203882.1436031861;248188.8936744402;274.732368224984;609089.7269725734;226538.66179551356;41050.1465825625;0.0;0;30;34;0;0;0;0;0;12;16;255479221049.96973;94080581150.09052;178718398965.05838;44651.69427065244;13894.182659944476;189.88511624161407;4440.711411094217;459676.45389240514;216481.73381601155;8115.344873414547;152535.8485413229;2.9084180558520734;0.25351483815857256
1164;2019-02-22 12:24:40.879;774;201;180;179;166;44;195;27;39;33;608;592;33;93;250;245;252;202;200;198;194;26;553;362;365;142;367;246;552;-2.0;111.0;833.0;235.0;127.0;0;29;100;1;0;0;0;0;0;0;1;1;0;0;0;30672.841796875;11056.67578125;0.0;1994.90637207031;393.0;98397;;;Calculated values ==>;1550834680.879;350.56000000000006;293.26000000000005;291.16;291.06;289.76000000000005;277.56;274.5913991737795;292.66;275.86;277.06;276.46000000000004;333.96000000000004;332.36;276.46000000000004;282.46000000000004;298.16;297.66;298.36;293.36;292.96000000000004;292.56;;312.46000000000004;275.76000000000005;242.98782864720522;260.58029834229245;274.5913991737795;293.16;5530000.0;3620000.0000000005;3650000.0;1420000.0;3670000.0000000005;2460000.0;5520000.0;0.0;0.018500000000000003;0.13883333333333334;0.03916666666666667;0.021166666666666667;0.021166666666666667;;11056.67578125;0.0;1994.90637207031;30672.841796875;510953.3975683399;417109.56159447116;249030.1840699206;248650.32267567614;243930.06696324187;430014.67791919125;458124.62172241724;457219.9348226582;471734.03124744946;518550.4442802356;516917.938418197;456498.40645986306;463584.6742819123;465236.6699430183;465306.4224800408;430913.41807858774;417438.0576891194;458538.7512291684;457986.28317495435;;165175.21790254305;471043.10962919577;203389.36077412672;249030.1840699206;274.53265326752484;609700.0724755188;226809.9280928503;41083.17272453005;0.0;0;30;34;0;0;0;0;0;12;16;255709189299.5172;94169733224.91508;178871501114.7571;35240.14469707112;10483.105163490205;249.29416720516392;4422.904097723214;460375.5629624408;216695.05201271895;8119.187997122757;152613.41133216096;3.8612520331620597;0.3254287652811025
1165;2019-02-22 12:25:37.855;790;195;180;178;163;39;195;27;46;34;599;588;40;131;249;245;252;197;201;198;194;27;548;356;365;140;361;267;548;-1.0;81.0;253.0;183.0;127.0;0;46;100;1;0;0;0;0;0;0;1;1;0;0;0;30747.0546875;10843.7041015625;0.0;2262.77783203125;401.0;98398;;;Calculated values ==>;1550834737.855;352.16;292.66;291.16;290.96000000000004;289.46000000000004;277.06;273.955091788801;292.66;275.86;277.76000000000005;276.56;333.06;331.96000000000004;277.16;286.26000000000005;298.06;297.66;298.36;292.86;292.96000000000004;292.56;;313.26000000000005;275.86;242.56692532238324;263.43189868330234;273.955091788801;293.26000000000005;5480000.0;3560000.0;3650000.0;1400000.0;3610000.0;2670000.0;5480000.0;0.0;0.013500000000000002;0.042166666666666665;0.030500000000000003;0.021166666666666667;0.021166666666666667;;10843.7041015625;0.0;2262.77783203125;30747.0546875;513347.0758645527;416597.3281909574;249227.62101289647;248463.74891948173;243040.92586559296;430412.23801567365;458124.62172241724;454608.2120918402;472096.9026672395;515849.6441590296;514709.50061081443;453852.4841310001;464945.0129848836;465973.9058467576;466173.27820480464;432174.4794437509;417259.07475794794;458538.7512291684;457986.28317495435;;168517.74571465285;471408.2891495208;201683.2306611877;249227.62101289647;273.8424355083666;610186.1085903005;226983.23309920428;41116.865198906904;0.0;0;30;34;0;0;0;0;0;12;16;255917151699.7748;94250069385.01459;179017644554.93814;10665.003383659181;8226.614283894161;201.3579632583404;4418.725015763559;460738.82570136955;216843.10825946264;8122.754157652909;152683.37809063235;1.7938986804927002;0.1585581188880467
1166;2019-02-22 12:26:37.886;789;194;179;179;165;36;195;26;51;34;609;601;49;150;247;245;252;195;201;198;194;25;554;356;365;138;361;275;554;308.0;108.0;747.0;265.0;127.0;0;52;100;1;0;0;0;0;0;0;1;1;0;0;0;30808.12890625;10865.8857421875;0.0;2384.88012695312;410.0;98399;;;Calculated values ==>;1550834797.886;352.06000000000006;292.56;291.06;291.06;289.66;276.76000000000005;273.955091788801;292.66;275.76000000000005;278.26000000000005;276.56;334.06;333.26000000000005;278.06;288.16;297.86;297.66;298.36;292.66;292.96000000000004;292.56;;314.16;275.66;242.14157278889297;264.4750485637546;273.955091788801;293.26000000000005;5540000.0;3560000.0;3650000.0;1380000.0;3610000.0;2750000.0;5540000.0;0.051333333333333335;0.018000000000000002;0.1245;0.04416666666666667;0.021166666666666667;0.07250000000000001;;10865.8857421875;0.0;2384.88012695312;30808.12890625;512713.39799963165;413914.7804853892;248554.79682013736;248554.79682013736;243505.07266101878;430412.23801567365;458124.62172241724;453883.66252956877;472360.27449258295;516205.05050560593;515372.0893287303;453628.0846117082;466036.13019684266;465712.960854355;466173.27820480464;430657.238591899;414277.0601677878;458538.7512291684;457986.28317495435;;172278.17009871884;471477.517547777;201795.0386677509;215446.73817430966;273.88604041283804;610699.3334819803;227164.23981944256;41155.61569258273;0.0;0;30;34;0;0;0;0;0;12;16;256136264849.40582;94333512474.87407;179180328564.66418;31385.033670796325;11910.976150534485;294.843211634002;17584.117012546743;461089.4237250036;217011.0082163145;8126.891303858437;152866.82984168475;4.616712018735493;0.2990333386603254
1167;2019-02-22 12:27:37.856;776;196;181;180;167;36;195;25;51;33;625;614;49;126;246;246;253;198;200;198;194;24;571;358;365;137;363;249;565;-2.0;86.0;885.0;273.0;127.0;0;54;1;1;1;0;0;0;0;0;1;1;0;0;0;39047.5703125;19632.26953125;0.0;2150.50366210938;407.0;98400;;;Calculated values ==>;1550834857.856;350.76;292.76000000000005;291.26000000000005;291.16;289.86;276.76000000000005;274.1680685717883;292.66;275.66;278.26000000000005;276.46000000000004;335.66;334.56;278.06;285.76000000000005;297.76000000000005;297.76000000000005;298.46000000000004;292.96000000000004;292.96000000000004;292.56;;313.86;275.56;241.92719264551067;260.9983114674233;274.1680685717883;293.16;5710000.0;3579999.9999999995;3650000.0;1370000.0;3629999.9999999995;2490000.0;5650000.0;0.0;0.014333333333333333;0.1475;0.0455;0.021166666666666667;0.021166666666666667;;19632.26953125;0.0;2150.50366210938;39047.5703125;509633.44737076294;409941.90825741034;248787.25848222326;248415.30503028608;243778.99754215492;430280.9020939914;458124.62172241724;458176.05790412496;472393.7743832905;520034.9938354736;518912.14495439443;457936.27873354324;466951.62806064705;465292.22471119097;466015.41043311567;426341.43870553205;410769.76271520485;458538.7512291684;457986.28317495435;;171024.68490186572;471512.23439352604;202288.59870972388;248787.25848222326;274.0873047745669;611281.1732436673;227418.2640378621;41193.391660077155;0.0;0;31;34;0;0;0;0;0;12;16;256355155349.51025;94415971224.9134;179337449964.73914;37743.40023117416;12249.675423613;223.19402252802325;4428.046022662808;461665.20597265346;217212.24631014685;8131.2061223233695;153050.17281638633;2.508602335199297;0.2169624698239862
1168;2019-02-22 12:28:37.916;774;198;183;182;169;36;195;25;47;33;626;612;43;104;247;246;253;200;201;198;194;25;563;357;365;135;362;236;558;92.0;83.0;779.0;208.0;127.0;0;56;1;1;1;0;0;0;0;0;1;1;0;0;0;38857.91015625;19452.46484375;0.0;2029.91491699219;394.0;98401;;;Calculated values ==>;1550834917.916;350.56000000000006;292.96000000000004;291.46000000000004;291.36;290.06;276.76000000000005;274.0616903277293;292.66;275.66;277.86;276.46000000000004;335.76000000000005;334.36;277.46000000000004;283.56;297.86;297.76000000000005;298.46000000000004;293.16;292.96000000000004;292.56;;312.56;275.66;241.49495122638035;259.15941142434775;274.0616903277293;293.26000000000005;5630000.0;3570000.0000000005;3650000.0;1350000.0;3620000.0000000005;2360000.0;5580000.0;0.015333333333333334;0.013833333333333333;0.12983333333333333;0.034666666666666665;0.021166666666666667;0.036500000000000005;;19452.46484375;0.0;2029.91491699219;38857.91015625;510083.2749625468;413753.7550397062;249882.11744694493;249499.1873942054;244745.0847446754;430346.717906069;458124.62172241724;459756.0865194908;472656.1521691498;521205.7008423408;519789.1702258875;459288.778722978;466299.10801442794;465568.3016696177;466159.22355335305;428540.7772533416;414479.48874756467;458538.7512291684;457986.28317495435;;165593.03060630985;471875.0639052514;202083.91169062708;229802.50589634565;274.00310700850633;611931.034792625;227744.29586346293;41228.26331835794;0.0;0;31;34;0;0;0;0;0;12;16;256574374349.3014;94497652824.83559;179483095464.60037;33454.437365280806;9352.75994344031;194.5144909965813;8328.70787066922;462259.11460070475;217392.44662499533;8134.690507503701;153156.58540501184;2.389419619337998;0.1800438325114669
1169;2019-02-22 12:29:37.847;787;199;175;174;165;35;195;24;48;32;617;605;43;128;247;246;253;200;201;198;194;25;549;354;365;134;359;259;549;-2.0;109.0;494.0;162.0;127.0;0;56;100;1;0;0;0;0;0;0;1;1;0;0;0;30679.8125;10901.666015625;0.0;2292.38232421875;399.0;98402;;;Calculated values ==>;1550834977.847;351.86;293.06;290.66;290.56;289.66;276.66;273.7412296467126;292.66;275.56;277.96000000000004;276.36;334.86;333.66;277.46000000000004;285.96000000000004;297.86;297.76000000000005;298.46000000000004;293.16;292.96000000000004;292.56;;313.06;275.66;241.2770596917726;262.3656120759269;273.7412296467126;293.26000000000005;5490000.0;3540000.0;3650000.0;1340000.0;3590000.0;2590000.0;5490000.0;0.0;0.018166666666666668;0.08233333333333334;0.027000000000000003;0.021166666666666667;0.021166666666666667;;10901.666015625;0.0;2292.38232421875;30679.8125;512894.99825994426;417547.8004773429;247292.36576326567;246922.90045919816;243697.69219783097;430542.39183029096;458124.62172241724;456190.05618597474;472689.592463476;518383.97285913315;517149.55489050655;455574.12471773;465752.7123686665;466001.4536310495;466589.0409415777;432158.1819518879;417871.5380410279;458538.7512291684;457986.28317495435;;167682.10792650707;472007.13841251616;201278.41568113543;247292.36576326567;273.6753872938433;612509.8494115297;227996.95606017954;41264.24104001603;0.0;0;31;34;0;0;0;0;0;12;16;256793122499.28052;94578260019.8279;179631424689.5862;20987.72506823177;7309.67551374728;259.5406977139567;4459.687918547411;462712.27755021746;217531.14057211883;8138.46994938037;153263.03281445216;2.502388072850688;0.20340624251088205
1170;2019-02-22 12:30:37.897;794;198;175;174;164;34;196;22;49;31;622;612;47;148;246;247;253;200;201;198;194;23;551;354;365;133;359;272;550;85.0;86.0;914.0;200.0;127.0;0;52;100;1;0;0;0;0;0;0;1;1;0;0;0;30790.46875;10773.685546875;0.0;2388.39501953125;410.0;98403;;;Calculated values ==>;1550835037.897;352.56000000000006;292.96000000000004;290.66;290.56;289.56;276.56;273.7412296467126;292.76000000000005;275.36;278.06;276.26000000000005;335.36;334.36;277.86;287.96000000000004;297.76000000000005;297.86;298.46000000000004;293.16;292.96000000000004;292.56;;314.16;275.46000000000004;241.05796691057077;264.08650396036035;273.7412296467126;293.26000000000005;5510000.0;3540000.0;3650000.0;1330000.0;3590000.0;2720000.0;5500000.0;0.014166666666666666;0.014333333333333333;0.15233333333333335;0.03333333333333333;0.021166666666666667;0.035333333333333335;;10773.685546875;0.0;2388.39501953125;30790.46875;513581.3803343018;416852.97288067103;247246.96665910832;246878.24510379255;243311.1771857396;430542.39183029096;458262.81198973843;454140.1830550063;472723.10170879104;517809.4938451939;516771.9322165836;453886.1333921839;466230.1171687852;465871.32459077286;466717.9372126814;431657.6757724572;417510.78578677255;458538.7512291684;457986.28317495435;;172278.17009871884;471944.1597200548;201317.0165998738;228831.6564938492;273.6904741244699;613022.5286338612;228177.734513716;41303.28002340283;0.0;0;31;34;0;0;0;0;0;12;16;257012304999.97668;94658426770.08252;179790857440.09262;38513.39568999852;9020.904770672701;202.77208979481338;8096.7968093990485;463208.53342700645;217667.3421483958;8142.325766460659;153367.7573853283;4.2420245855636685;0.318275880417507
1171;2019-02-22 12:31:37.867;791;196;177;176;166;34;196;23;47;30;637;626;47;138;245;247;253;197;201;198;195;23;566;356;365;131;361;260;560;96.0;85.0;1018.0;240.0;127.0;0;44;0;1;0;1;0;0;0;0;1;1;0;0;0;38815.34765625;19364.76953125;0.0;2241.642578125;415.0;98404;;;Calculated values ==>;1550835097.867;352.26;292.76000000000005;290.86;290.76000000000005;289.76000000000005;276.56;273.955091788801;292.76000000000005;275.46000000000004;277.86;276.16;336.86;335.76000000000005;277.86;286.96000000000004;297.66;297.86;298.46000000000004;292.86;292.96000000000004;292.66;;314.66;275.46000000000004;240.61611355647437;262.5002047102346;273.955091788801;293.26000000000005;5660000.0;3560000.0;3650000.0;1310000.0;3610000.0;2600000.0;5600000.0;0.016;0.014166666666666666;0.16966666666666666;0.04;0.021166666666666667;0.03716666666666667;;19364.76953125;0.0;2241.642578125;38815.34765625;511932.77264932415;412165.42865559825;247534.4513092256;247168.30823899395;243622.95157451433;430412.23801567365;458262.81198973843;455901.90446988266;472887.3552016489;520355.94544379495;519225.76179177786;455901.90446988266;466772.905260345;465451.58992337313;466432.15063586115;427728.3285784308;412550.36299187836;458538.7512291684;458124.62172241724;;174367.33720873808;472207.82270811964;201851.8099209489;227868.38147391367;273.90816911702865;613602.2870799549;228428.7627292573;41341.84437824504;0.0;0;31;35;0;0;0;0;0;12;16;257231195500.08112;94737587170.12029;179950377640.16873;43103.83270846909;10814.240511486829;215.02117914282644;8557.85692923605;463888.336925533;217832.55237938729;8145.805636231512;153506.4767721592;2.901497528186702;0.22302536635572584
1172;2019-02-22 12:32:37.868;786;197;182;181;169;37;196;25;46;31;647;633;44;98;247;247;253;199;201;198;194;25;567;359;365;127;364;251;561;-1.0;85.0;1185.0;167.0;128.0;0;23;0;1;0;1;0;0;0;0;1;1;0;0;0;38965.71484375;19490.76953125;0.0;2068.2392578125;401.0;98405;;;Calculated values ==>;1550835157.868;351.76;292.86;291.36;291.26000000000005;290.06;276.86;274.27422755570615;292.76000000000005;275.66;277.76000000000005;276.26000000000005;337.86;336.46000000000004;277.56;282.96000000000004;297.86;297.86;298.46000000000004;293.06;292.96000000000004;292.56;;313.26000000000005;275.66;239.71726792356844;261.27494424493943;274.27422755570615;293.26000000000005;5670000.0;3590000.0;3650000.0;1270000.0;3640000.0;2510000.0;5610000.0;0.0;0.014166666666666666;0.19749999999999998;0.02783333333333333;0.021333333333333333;0.021333333333333333;;19490.76953125;0.0;2068.2392578125;38965.71484375;511226.8173932933;412124.71779049526;249353.0959704578;248975.42320588857;244626.45485023712;430214.79039162316;458262.81198973843;457252.7963549346;473504.37459156296;522115.4218366865;520686.74918505904;457011.0267116472;463424.2234688352;465278.15030523995;466001.4536310495;427454.3040129489;412891.042670691;458538.7512291684;457986.28317495435;;168517.74571465285;472925.59586621344;202686.59000033222;249353.0959704578;274.2464952727498;614250.4734029305;228752.56428432296;41377.7606587625;0.0;0;31;35;0;0;0;0;0;12;16;257450199149.81656;94814988460.0268;180103680194.98355;50276.82575503396;7521.652329933693;206.31286901532027;4450.841327029259;464666.5220479914;217985.35403286634;8149.316811813873;153614.88439759408;2.896962142002454;0.22615349286589073
1173;2019-02-22 12:33:37.878;790;200;183;182;171;38;196;25;45;31;649;634;43;80;247;247;253;203;201;198;195;25;567;359;365;120;364;247;561;-2.0;83.0;1054.0;153.0;127.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;38834.16015625;19464.8203125;0.0;1967.6005859375;389.0;98406;;;Calculated values ==>;1550835217.878;352.16;293.16;291.46000000000004;291.36;290.26000000000005;276.96000000000004;274.27422755570615;292.76000000000005;275.66;277.66;276.26000000000005;338.06000000000006;336.56;277.46000000000004;281.16;297.86;297.86;298.46000000000004;293.46000000000004;292.96000000000004;292.66;;312.06;275.66;238.09270928235583;260.72004837742526;274.27422755570615;293.26000000000005;5670000.0;3590000.0;3650000.0;1200000.0;3640000.0;2470000.0;5610000.0;0.0;0.013833333333333333;0.17566666666666667;0.025500000000000002;0.021166666666666667;0.021166666666666667;;19464.8203125;0.0;1967.6005859375;38834.16015625;511723.0051992118;413266.9577434304;249733.43342950297;249353.0959704578;245329.9872943238;430214.79039162316;458262.81198973843;457777.86026779644;474406.44064270786;522643.3140479957;521116.83577043057;457538.16997962666;461920.56879785185;465278.15030523995;466001.4536310495;427454.3040129489;414367.8726603809;458538.7512291684;458124.62172241724;;163503.975529645;473833.6926137843;202685.47929663325;249733.43342950297;274.2460643150362;614898.9137498761;229077.24830462184;41411.398262788185;0.0;0;31;35;0;0;0;0;0;12;16;257669235649.78174;94889100810.01501;180253105094.9598;44811.22825726767;6914.2794395873525;181.028967043857;4410.946818866685;465459.05456470966;218105.67351416513;8152.545198421959;153688.74494017058;2.627677188201885;0.20399587504804503
1174;2019-02-22 12:34:37.879;798;203;184;183;171;39;196;25;43;32;654;637;40;71;248;247;253;205;201;199;195;25;568;360;365;128;365;244;563;-1.0;110.0;729.0;139.0;128.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38198.8828125;19515.443359375;0.0;1105.0546875;382.0;98407;;;Calculated values ==>;1550835277.879;352.96000000000004;293.46000000000004;291.56;291.46000000000004;290.26000000000005;277.06;274.38016830617;292.76000000000005;275.66;277.46000000000004;276.36;338.56000000000006;336.86;277.16;280.26000000000005;297.96000000000004;297.86;298.46000000000004;293.66;293.06;292.66;;311.36;275.66;239.943914813709;260.2995467637923;274.38016830617;293.26000000000005;5680000.0;3600000.0;3650000.0;1280000.0;3650000.0;2440000.0;5630000.0;0.0;0.018333333333333333;0.1215;0.023166666666666665;0.021333333333333333;0.021333333333333333;;19515.443359375;0.0;1105.0546875;38198.8828125;512627.9478230959;413563.87031855906;250016.92013270967;249635.5764607316;245249.35529374494;430148.3826014536;458262.81198973843;458020.164381217;473471.244710016;523393.19728892413;521667.10143583256;457662.48839631473;461324.2349702625;465264.19953021937;465857.34435233945;427178.6308698382;414295.95309843525;458676.5019544617;458124.62172241724;;160579.3303088084;472795.0300870999;202911.1722523553;250016.92013270967;274.33821477512834;615540.866472874;229402.0892487539;41437.00415012691;0.0;0;31;35;0;0;0;0;0;12;16;257888239299.51718;94963502049.92514;180400407549.78186;30995.742543656695;6252.3093731715835;236.1824258090537;4439.630967247095;466090.7898493669;218215.39691616513;8156.022017970893;153762.50098421267;2.033116038932819;0.15730001142306066
