;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1175;2019-02-22 12:35:37.879;807;204;187;186;172;38;196;26;31;34;646;629;30;57;248;248;253;206;201;199;195;26;555;359;365;137;364;249;554;-1.0;92.0;608.0;110.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30000.470703125;11113.35546875;0.0;1091.07739257812;380.0;98408;;;Calculated values ==>;1550835337.879;353.86;293.56;291.86;291.76000000000005;290.36;276.96000000000004;274.27422755570615;292.76000000000005;275.76000000000005;276.26000000000005;276.56;337.76;336.06;276.16;278.86;297.96000000000004;297.96000000000004;298.46000000000004;293.76000000000005;293.06;292.66;;311.16;275.76000000000005;241.92719264551067;260.9983114674233;274.27422755570615;293.26000000000005;5550000.0;3590000.0;3650000.0;1370000.0;3640000.0;2490000.0;5540000.0;0.0;0.015333333333333334;0.10133333333333333;0.018333333333333333;0.021333333333333333;0.021333333333333333;;11113.35546875;0.0;1091.07739257812;30000.470703125;514832.8883271323;417367.0771148122;411248.3343356786;410846.3285738816;245976.81426413744;430214.79039162316;458262.81198973843;455762.50783225335;472491.6353866644;522175.88915117376;520443.05349744426;455640.8797640685;458893.38762758806;465409.4377871421;466131.47824129247;430641.0362646684;418017.18976868794;458676.5019544617;458124.62172241724;;159743.72323357346;471708.256711685;202638.06492791174;411248.3343356786;274.2276644222628;616109.1944188375;229657.32923898828;41455.30525079423;0.0;0;31;35;0;0;0;0;0;12;16;258107239299.51718;95043002049.92514;180548307549.78186;25649.94354763995;4932.953516035843;193.56564627170033;1000.0274642504243;466562.83723346103;218308.60744024187;8159.6032519048995;153807.83147114184;2.603684295309394;0.22093712605252522
1176;2019-02-22 12:36:37.859;811;203;183;182;169;36;196;25;31;35;632;618;33;76;247;248;253;204;201;199;195;26;552;356;365;142;362;264;552;129.0;85.0;657.0;99.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29801.744140625;10924.9267578125;0.0;1148.84716796875;395.0;98409;;;Calculated values ==>;1550835397.859;354.26;293.46000000000004;291.46000000000004;291.36;290.06;276.76000000000005;273.955091788801;292.76000000000005;275.66;276.26000000000005;276.66;336.36;334.96000000000004;276.46000000000004;280.76000000000005;297.86;297.96000000000004;298.46000000000004;293.56;293.06;292.66;;312.66;275.76000000000005;242.98782864720522;263.0348170998261;273.955091788801;293.26000000000005;5520000.0;3560000.0;3650000.0;1420000.0;3620000.0000000005;2640000.0;5520000.0;0.021500000000000002;0.014166666666666666;0.1095;0.0165;0.021333333333333333;0.042833333333333334;;10924.9267578125;0.0;1148.84716796875;29801.744140625;515571.2065553618;417763.49700856715;250186.6167667283;249798.2432031742;244986.83781738178;430412.23801567365;458262.81198973843;453230.1278004175;471931.263865096;519511.0852366277;518067.82220907544;453482.5372081749;458807.70939101087;465568.3016696177;466561.43444993236;431405.4972838728;418085.96883876494;458676.5019544617;458124.62172241724;;166010.84420003442;471043.10962919577;201872.90596524547;225935.76581968047;273.9163900259791;616607.3800920971;229840.92037348406;41473.96506679205;0.0;0;31;35;0;0;0;0;0;12;16;258326166299.5868;95126674149.95175;180702156249.83078;27523.615790951335;4441.30836045518;188.69331963902803;9945.422661167226;467005.80252375867;218386.70024962115;8162.78768145804;153899.01315152118;3.486816996160435;0.21333691180607375
1177;2019-02-22 12:37:40.840;805;202;182;181;169;35;196;24;35;35;628;612;37;84;246;248;253;203;201;199;195;25;553;354;365;142;359;269;552;-2.0;79.0;614.0;51.0;128.0;0;86;100;1;0;0;0;0;0;0;1;0;1;0;0;31252.76171875;10876.8798828125;0.0;2502.68408203125;407.0;98410;;;Calculated values ==>;1550835460.84;353.66;293.36;291.36;291.26000000000005;290.06;276.66;273.7412296467126;292.76000000000005;275.56;276.66;276.66;335.96000000000004;334.36;276.86;281.56;297.76000000000005;297.96000000000004;298.46000000000004;293.46000000000004;293.06;292.66;;313.86;275.66;242.98782864720522;263.6948088759802;273.7412296467126;293.26000000000005;5530000.0;3540000.0;3650000.0;1420000.0;3590000.0;2690000.0;5520000.0;0.0;0.013166666666666667;0.10233333333333333;0.0085;0.021333333333333333;0.021333333333333333;;10876.8798828125;0.0;2502.68408203125;31252.76171875;514756.4608084141;417438.0576891194;249798.2432031742;249412.79572734787;244986.83781738178;430542.39183029096;458262.81198973843;452873.9678736973;471931.263865096;518682.1917192012;517026.1369912208;453128.81857222365;458992.39490682975;465871.32459077286;466846.7340063354;431152.0106046657;417763.49700856715;458676.5019544617;458124.62172241724;;171024.68490186572;470944.3282388252;201371.25874137154;249798.2432031742;273.71166792884776;617141.4459018566;230031.6286488825;41505.90632921722;0.0;0;31;35;0;0;0;0;0;12;17;258556046949.39185;95216107169.87592;180870000614.68845;25737.110567874668;2291.371090728356;176.28209568196385;4444.2960750771845;467471.69332986436;218445.59342797607;8165.980253209824;154024.8852174877;2.4402185239482472;0.1638358411410899
1178;2019-02-22 12:38:37.850;792;199;182;181;169;34;196;20;38;32;609;594;41;107;245;249;253;200;201;199;195;24;558;353;365;126;359;272;557;118.0;83.0;626.0;111.0;128.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30746.345703125;10998.8427734375;0.0;2141.7783203125;414.0;98411;;;Calculated values ==>;1550835517.85;352.36;293.06;291.36;291.26000000000005;290.06;276.56;273.6339639331285;292.76000000000005;275.16;276.96000000000004;276.36;334.06;332.56;277.26000000000005;283.86;297.66;298.06;298.46000000000004;293.16;293.06;292.66;;314.56;275.56;239.4893008659735;264.08650396036035;273.6339639331285;293.26000000000005;5580000.0;3529999.9999999995;3650000.0;1260000.0;3590000.0;2720000.0;5570000.0;0.019666666666666666;0.013833333333333333;0.10433333333333333;0.018500000000000003;0.021333333333333333;0.040999999999999995;;10998.8427734375;0.0;2141.7783203125;30746.345703125;512740.69685579976;414517.6821551175;249548.3839697725;249167.34676757955;244784.95597250882;430607.02586249536;458262.81198973843;452737.0766566632;473730.12397807144;516460.4431347954;514901.416456413;453121.1727066367;461326.8561448477;465741.0905809244;467117.4438674654;429864.27353157004;414873.7552109487;458676.5019544617;458124.62172241724;;173949.5011765382;472959.5831453042;201083.82239228074;226301.1552456098;273.59483817573596;617632.3582787358;230204.84183616363;41542.681440538516;0.0;0;31;35;0;0;0;0;0;12;17;258764133449.35703;95292500569.86313;181024212664.66266;26255.822861583903;5029.7015739309345;207.3688367685952;9504.762125549103;467883.37626518623;218503.5620880514;8169.018022606399;154135.33463524946;3.1199176283480257;0.19708591680168705
1179;2019-02-22 12:39:37.891;779;200;185;183;172;35;196;23;33;31;608;592;34;77;246;249;253;201;201;199;195;23;572;357;366;124;362;238;567;0.0;84.0;942.0;176.0;128.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38314.890625;19705.44140625;0.0;1090.45202636719;408.0;98412;;;Calculated values ==>;1550835577.891;351.06000000000006;293.16;291.66;291.46000000000004;290.36;276.66;274.0616903277293;292.76000000000005;275.46000000000004;276.46000000000004;276.26000000000005;333.96000000000004;332.36;276.56;280.86;297.76000000000005;298.06;298.46000000000004;293.26000000000005;293.06;292.66;;313.96000000000004;275.46000000000004;239.02933182858504;259.4470641161187;274.0616903277293;293.26000000000005;5720000.0;3570000.0000000005;3660000.0;1240000.0;3620000.0000000005;2380000.0;5670000.0;0.0;0.014;0.157;0.029333333333333333;0.021333333333333333;0.021333333333333333;;19705.44140625;0.0;1090.45202636719;38314.890625;509920.9996188245;410690.18669513025;250201.40656590526;249442.79990087656;245441.20072942539;430346.717906069;458102.21622996335;457795.04043451906;473892.1989325475;519217.8793507146;517594.5038076289;457913.27539599175;462927.1035467312;465437.41611875535;466547.812170346;426058.8860156871;411096.4409828826;458516.8789554001;457963.6984928254;;171442.51209473662;473123.86364084855;202113.52852925324;250201.40656590526;274.0146346523819;618208.2618480695;230460.8857153798;41569.63509924102;0.0;0;32;35;0;0;0;0;0;12;17;258983583304.8241;95367551820.02287;181177317214.98853;40141.99736912674;7949.636496606797;209.47423045926308;4432.262227774296;468437.0695336525;218611.79714898916;8172.494088530385;154251.55586871874;2.5357588263679873;0.2020412422985267
1180;2019-02-22 12:40:37.861;785;202;183;183;173;36;196;25;31;32;619;597;31;61;247;249;253;204;201;199;195;25;557;356;366;127;361;247;557;-2.0;85.0;652.0;84.0;128.0;0;95;100;1;0;0;0;0;0;0;1;0;0;0;0;29880.7265625;11135.015625;0.0;1094.38757324219;404.0;98413;;;Calculated values ==>;1550835637.861;351.66;293.36;291.46000000000004;291.46000000000004;290.46000000000004;276.76000000000005;273.955091788801;292.76000000000005;275.66;276.26000000000005;276.36;335.06;332.86;276.26000000000005;279.26000000000005;297.86;298.06;298.46000000000004;293.56;293.06;292.66;;313.56;275.66;239.71726792356844;260.72004837742526;273.955091788801;293.26000000000005;5570000.0;3560000.0;3660000.0;1270000.0;3610000.0;2470000.0;5570000.0;0.0;0.014166666666666666;0.10866666666666666;0.014;0.021333333333333333;0.021333333333333333;;11135.015625;0.0;1094.38757324219;29880.7265625;511964.3787946515;415574.3250689575;249932.1967514283;249932.1967514283;246209.86929150255;430412.23801567365;458102.21622996335;456092.7144030982;473600.7876625802;519588.62315034436;517343.8722006853;456092.7144030982;459683.47810264456;465712.960854355;466690.6173508106;430124.59530437726;416260.3058752612;458516.8789554001;457963.6984928254;;169771.2103021376;472925.59586621344;201895.19887869232;249932.1967514283;273.92507612994024;618776.2745098313;230717.7610221918;41587.832992414784;0.0;0;32;35;0;0;0;0;0;12;17;259203073504.9288;95442814170.05878;181322744465.0579;27622.79668698544;3794.4255578252955;196.41076691247756;4438.005370483137;469001.4937977475;218709.61539923088;8175.874772322607;154325.4378059578;2.9479474834379724;0.21121890281336106
1181;2019-02-22 12:41:37.861;794;204;181;180;169;36;196;24;33;33;629;603;34;69;246;249;253;205;201;199;195;25;555;356;366;128;361;255;554;94.0;108.0;872.0;147.0;128.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;29835.189453125;11058.7470703125;0.0;1103.84143066406;414.0;98414;;;Calculated values ==>;1550835697.861;352.56000000000006;293.56;291.26000000000005;291.16;290.06;276.76000000000005;273.955091788801;292.76000000000005;275.56;276.46000000000004;276.46000000000004;336.06;333.46000000000004;276.56;280.06;297.76000000000005;298.06;298.46000000000004;293.66;293.06;292.66;;314.56;275.66;239.943914813709;261.82340779136865;273.955091788801;293.26000000000005;5550000.0;3560000.0;3660000.0;1280000.0;3610000.0;2550000.0;5540000.0;0.015666666666666666;0.018000000000000002;0.14533333333333334;0.0245;0.021333333333333333;0.037;;11058.7470703125;0.0;1103.84143066406;29835.189453125;513241.8361323655;417367.0771148122;249313.85734774693;248932.97972240965;244905.57389906215;430412.23801567365;458102.21622996335;455008.2366141777;473567.7884962697;519948.0595883016;517282.1913610144;455131.39440316864;459382.7263614821;465582.3289076539;466690.6173508106;430641.0362646684;417693.62799483724;458516.8789554001;457963.6984928254;;173949.5011765382;472795.0300870999;201870.1963805735;229225.1000012861;273.9153341914642;619273.9071432949;230902.70904465273;41606.151567447334;0.0;0;32;35;0;0;0;0;0;12;17;259422673504.9288;95519314170.05878;181473344465.0579;36789.395180617146;6637.6584258098965;233.0533488569608;8463.328144186953;469538.26206331083;218796.54943242786;8179.453639954019;154432.94891858005;4.285554435660292;0.30055497906737577
1182;2019-02-22 12:42:37.842;797;202;181;180;169;37;196;24;36;34;638;610;36;71;246;249;253;203;201;199;195;25;559;356;366;130;361;259;558;94.0;81.0;762.0;128.0;128.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;29985.337890625;11108.173828125;0.0;1109.76147460938;421.0;98415;;;Calculated values ==>;1550835757.842;352.86;293.36;291.26000000000005;291.16;290.06;276.86;273.955091788801;292.76000000000005;275.56;276.76000000000005;276.56;336.96000000000004;334.16;276.76000000000005;280.26000000000005;297.76000000000005;298.06;298.46000000000004;293.46000000000004;293.06;292.66;;315.26000000000005;275.66;240.39332010688793;262.3656120759269;273.955091788801;293.26000000000005;5590000.0;3560000.0;3660000.0;1300000.0;3610000.0;2590000.0;5580000.0;0.015666666666666666;0.013500000000000002;0.127;0.021333333333333333;0.021333333333333333;0.037;;11108.173828125;0.0;1109.76147460938;29985.337890625;513270.39738036366;415188.9828978095;249119.0044575099;248741.48778492818;244745.0847446754;430412.23801567365;458102.21622996335;454707.5988438092;473405.19094569265;520540.90198059304;517664.06864147057;454707.5988438092;458992.93958232267;465582.3289076539;466690.6173508106;429602.52251533576;415537.9873604725;458516.8789554001;457963.6984928254;;176874.38241465177;472533.2602288536;201858.83693010805;229107.9425314929;273.91090759327267;619772.2536776576;231087.37488926735;41624.59241685608;0.0;0;32;35;0;0;0;0;0;12;17;259642203964.73334;95596689659.98988;181627495634.92065;32111.792763040048;5774.387697039904;189.87122459065404;8467.662970569301;470112.2568064176;218899.9503960156;8182.976895345321;154573.9958320731;3.8094582678648985;0.25914280301001025
1183;2019-02-22 12:43:37.862;793;200;182;181;170;37;196;24;38;34;645;615;39;72;247;250;253;201;201;199;195;25;558;356;366;131;361;260;557;125.0;86.0;720.0;126.0;128.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;29816.078125;11062.314453125;0.0;1111.01550292969;423.0;98416;;;Calculated values ==>;1550835817.862;352.46000000000004;293.16;291.36;291.26000000000005;290.16;276.86;273.955091788801;292.76000000000005;275.56;276.96000000000004;276.56;337.66;334.66;277.06;280.36;297.86;298.16;298.46000000000004;293.26000000000005;293.06;292.66;;315.46000000000004;275.66;240.61611355647437;262.5002047102346;273.955091788801;293.26000000000005;5580000.0;3560000.0;3660000.0;1310000.0;3610000.0;2600000.0;5570000.0;0.020833333333333332;0.014333333333333333;0.12000000000000001;0.021;0.021333333333333333;0.042166666666666665;;11062.314453125;0.0;1111.01550292969;29816.078125;512863.7005167784;414873.7552109487;249548.3839697725;249167.34676757955;245138.13106634602;430412.23801567365;458102.21622996335;454787.762694457;473275.31562819314;521177.2088070718;518094.43814451486;454911.96588120144;458955.71588121896;465712.960854355;466819.69984961615;429864.27353157004;415225.9254312048;458516.8789554001;457963.6984928254;;177710.07569661198;472402.05409754877;201858.9416617558;225986.40654486304;273.9109484070166;620270.7649260071;231272.1905429087;41643.105060487964;0.0;0;32;35;0;0;0;0;0;12;17;259861877164.6635;95675015759.965;181783247534.87115;30351.45852392415;5681.405361151653;209.816322771902;9781.709143805745;470632.9574093415;218995.44715978423;8186.308735148804;154726.1246256782;3.7807559244512343;0.24604503611881315
1184;2019-02-22 12:44:37.893;787;199;182;181;171;38;196;25;41;34;649;619;41;73;247;250;253;200;201;199;195;26;558;356;366;132;362;261;558;0.0;86.0;950.0;84.0;128.0;0;92;100;1;0;0;0;0;0;0;1;0;0;0;0;29793.759765625;11113.4765625;0.0;1124.21618652344;424.0;98417;;;Calculated values ==>;1550835877.893;351.86;293.06;291.36;291.26000000000005;290.26000000000005;276.96000000000004;273.955091788801;292.76000000000005;275.66;277.26000000000005;276.56;338.06000000000006;335.06;277.26000000000005;280.46000000000004;297.86;298.16;298.46000000000004;293.16;293.06;292.66;;315.56;275.76000000000005;240.83765695389522;262.63441904999945;273.955091788801;293.26000000000005;5580000.0;3560000.0;3660000.0;1320000.0;3620000.0000000005;2610000.0;5580000.0;0.0;0.014333333333333333;0.15833333333333333;0.014;0.021333333333333333;0.021333333333333333;;11113.4765625;0.0;1124.21618652344;29793.759765625;512125.01864809205;414118.72544131405;249499.1873942054;249119.0044575099;245452.21678045142;430412.23801567365;458102.21622996335;454992.6325071217;473145.2311080622;521506.0696014797;518422.2997348772;454992.6325071217;458918.5806663399;465568.3016696177;466819.69984961615;429864.27353157004;414479.48874756467;458516.8789554001;457963.6984928254;;178127.92459426197;472367.87413283327;201909.10795518488;249499.1873942054;273.9304949644441;620767.7702277275;231457.0842801611;41661.74161511624;0.0;0;32;35;0;0;0;0;0;12;17;260081590624.29352;95753956524.83206;181939628289.60782;40071.558054056666;3786.4227264870774;220.51524857074367;4447.242903437226;471220.1190900462;219074.3864913081;8189.896684387105;154844.76048941567;3.965268611309435;0.28584962897516203
1185;2019-02-22 12:45:37.873;781;199;183;182;171;38;196;25;42;34;650;622;42;75;247;250;253;201;201;199;195;26;559;356;366;133;361;262;558;271.0;85.0;1022.0;80.0;128.0;0;95;100;1;0;0;0;0;0;0;1;0;0;0;0;29809.875;11078.541015625;0.0;1143.76928710938;424.0;98418;;;Calculated values ==>;1550835937.873;351.26;293.06;291.46000000000004;291.36;290.26000000000005;276.96000000000004;273.955091788801;292.76000000000005;275.66;277.36;276.56;338.16;335.36;277.36;280.66;297.86;298.16;298.46000000000004;293.26000000000005;293.06;292.66;;315.56;275.76000000000005;241.05796691057077;262.7682575881327;273.955091788801;293.26000000000005;5590000.0;3560000.0;3660000.0;1330000.0;3610000.0;2620000.0;5580000.0;0.04516666666666667;0.014166666666666666;0.17033333333333334;0.013333333333333334;0.021333333333333333;0.0665;;11078.541015625;0.0;1143.76928710938;29809.875;511298.36359336245;414118.72544131405;249882.11744694493;249499.1873942054;245452.21678045142;430412.23801567365;458102.21622996335;454949.2821104551;473014.93639070686;521527.17925187276;518647.55351166363;454949.2821104551;459002.87899429764;465712.960854355;466819.69984961615;429602.52251533576;414836.19431195915;458516.8789554001;457963.6984928254;;178127.92459426197;472236.3865531139;201926.8953837086;217311.02677241596;273.9374240581713;621264.3016186134;231641.95611554434;41680.63519410954;0.0;0;32;35;0;0;0;0;0;12;17;260301117424.36334;95833430024.85733;182096475989.65768;43098.14653912249;3604.126548925404;209.1896495478354;16003.402669407227;471912.96893491916;219135.95387265258;8193.476364914515;155015.1257285614;5.147542800719731;0.28332081018712063
1186;2019-02-22 12:46:37.863;775;199;184;183;172;38;197;25;41;34;651;623;43;78;247;250;253;201;202;199;195;26;559;357;366;134;362;264;559;258.0;86.0;1267.0;114.0;128.0;0;97;100;1;0;0;0;0;0;0;1;0;0;0;0;29861.96484375;11088.4794921875;0.0;1168.05493164062;423.0;98419;;;Calculated values ==>;1550835997.863;350.66;293.06;291.56;291.46000000000004;290.36;276.96000000000004;274.0616903277293;292.86;275.66;277.26000000000005;276.56;338.26;335.46000000000004;277.46000000000004;280.96000000000004;297.86;298.16;298.46000000000004;293.26000000000005;293.06;292.66;;315.46000000000004;275.76000000000005;241.2770596917726;263.0348170998261;274.0616903277293;293.36;5590000.0;3570000.0000000005;3660000.0;1340000.0;3620000.0000000005;2640000.0;5590000.0;0.043000000000000003;0.014333333333333333;0.21116666666666667;0.019;0.021333333333333333;0.06433333333333334;;11088.4794921875;0.0;1168.05493164062;29861.96484375;510555.87142866687;413714.75739608693;250217.15848691124;249832.29910922228;245767.26483306783;430346.717906069;458240.58495806623;454487.69721986423;472884.4304738556;521466.7909546943;518583.4970861561;454737.8930060271;459051.05324613454;465568.3016696177;466677.1382597011;429602.52251533576;414441.78793705173;458516.8789554001;457963.6984928254;;177710.07569661198;472104.6820821746;202180.247829695;218109.58607872008;274.0405954531992;621761.4840731684;231826.65049894367;41699.89718506855;0.0;0;32;35;0;0;0;0;0;12;17;260520680824.39825;95913516674.87006;182254249689.68277;53278.92306289074;5128.5642507971115;217.30386228873772;15430.614565307442;472715.97732468916;219208.71416725795;8197.029885161619;155277.0322138684;6.042116244320399;0.36763279877964794
1187;2019-02-22 12:47:40.844;770;199;184;183;173;38;197;26;40;34;653;626;42;79;247;251;253;201;202;199;196;26;559;356;366;134;361;271;558;132.0;111.0;1083.0;0.0;128.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29798.8125;11022.7548828125;0.0;1210.08618164062;422.0;98420;;;Calculated values ==>;1550836060.844;350.16;293.06;291.56;291.46000000000004;290.46000000000004;276.96000000000004;273.955091788801;292.86;275.76000000000005;277.16;276.56;338.46000000000004;335.76000000000005;277.36;281.06;297.86;298.26000000000005;298.46000000000004;293.26000000000005;293.06;292.76000000000005;;315.36;275.76000000000005;241.2770596917726;263.95629194202945;273.955091788801;293.36;5590000.0;3560000.0;3660000.0;1340000.0;3610000.0;2710000.0;5580000.0;0.022000000000000002;0.018500000000000003;0.1805;0.0;0.021333333333333333;0.043333333333333335;;11022.7548828125;0.0;1210.08618164062;29798.8125;509935.8490230596;414118.72544131405;250267.8796503818;249882.11744694493;246167.49059202822;430412.23801567365;458240.58495806623;453166.0537454821;472884.4304738556;521100.9725554275;518307.97174259846;453421.07473185885;458059.1371151768;465712.960854355;466948.68245374196;429602.52251533576;414836.19431195915;458516.8789554001;458102.21622996335;;177292.22831007556;472104.6820821746;201972.2588119733;225748.5644554975;273.955091788801;622283.3584382968;232020.0654512024;41720.69964422071;0.0;0;32;35;0;0;0;0;0;12;17;260751191285.0754;95997911215.11798;182422723865.17767;45340.47998549834;0.0;273.17707176246745;10068.658243560189;473578.6368582498;219253.57557087298;8201.320299022484;155500.08356185353;4.551871066372784;0.2583649494277857
1188;2019-02-22 12:48:37.884;763;200;184;184;174;38;197;25;36;34;658;629;37;69;247;251;254;202;202;199;196;25;578;356;366;134;362;253;572;281.0;84.0;1344.0;144.0;128.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;38252.40234375;19801.86328125;0.0;1119.16870117188;418.0;98421;;;Calculated values ==>;1550836117.884;349.46000000000004;293.16;291.56;291.56;290.56;276.96000000000004;273.955091788801;292.86;275.66;276.76000000000005;276.56;338.96000000000004;336.06;276.86;280.06;297.86;298.26000000000005;298.56;293.36;293.06;292.76000000000005;;314.96000000000004;275.66;241.2770596917726;261.54996906429363;273.955091788801;293.36;5780000.0;3560000.0;3660000.0;1340000.0;3620000.0000000005;2530000.0;5720000.0;0.04683333333333333;0.014;0.224;0.024;0.021333333333333333;0.06816666666666667;;19801.86328125;0.0;1119.16870117188;38252.40234375;507381.13987126056;408355.43058103987;249581.06887107433;249581.06887107433;245944.97707967082;430412.23801567365;458240.58495806623;455709.7166268838;472884.4304738556;523075.828340062;520113.2691233247;455831.97230811114;459696.349230153;465568.3016696177;466948.68245374196;424603.57332332234;409234.71558852436;458516.8789554001;458102.21622996335;;175620.85347054448;472007.13841251616;201900.84555203386;216822.77363232037;273.9272760748624;622822.4752844207;232264.26492604992;41739.15251900221;0.0;0;33;35;0;0;0;0;0;12;17;260959957684.9358;96074344815.06686;182572168665.07773;56853.18712076638;6482.5510286515755;215.16400828717184;16447.215337072663;474388.237798228;219304.9317806545;8205.18904557629;155710.14820463516;3.823813163805363;0.2379537248650733
1189;2019-02-22 12:49:40.855;766;205;189;188;177;40;197;28;32;34;651;626;32;50;248;251;254;207;202;199;196;27;580;361;366;134;366;240;575;-2.0;84.0;1373.0;122.0;128.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;38287.51171875;19957.41015625;0.0;1041.15222167969;404.0;98422;;;Calculated values ==>;1550836180.855;349.76;293.66;292.06;291.96000000000004;290.86;277.16;274.4858918419099;292.86;275.96000000000004;276.36;276.56;338.26;335.76000000000005;276.36;278.16;297.96000000000004;298.26000000000005;298.56;293.86;293.06;292.76000000000005;;313.56;275.86;241.2770596917726;259.7329541166123;274.4858918419099;293.36;5800000.0;3610000.0;3660000.0;1340000.0;3660000.0;2400000.0;5750000.0;0.0;0.014;0.22883333333333333;0.02033333333333333;0.021333333333333333;0.021333333333333333;;19957.41015625;0.0;1041.15222167969;38287.51171875;507582.12118399976;409122.5938449345;251336.54846151455;250951.88126911208;246886.80882922135;430081.6785162784;458240.58495806623;457354.39599199884;472884.4304738556;523410.740860442;520877.81951896095;457354.39599199884;459481.7302378794;465118.6810666539;466234.42928284;424014.0717056498;409977.7442527852;458516.8789554001;458102.21622996335;;169771.2103021376;472202.2088784924;203224.8891052444;251336.54846151455;274.4643561589628;623491.8912462362;232611.99842686777;41758.04662577139;0.0;0;33;35;0;0;0;0;0;12;17;261190431544.77524;96158725955.00809;182727392179.9696;58153.30215925231;5469.205502056043;196.5085843401038;4411.000912393574;475394.08135814563;219409.461511206;8208.78952263355;155892.573584431;3.249270875312609;0.24463723782409474
1190;2019-02-22 12:50:37.845;785;207;190;189;178;42;197;28;30;35;632;614;31;55;249;250;254;209;202;200;196;28;562;360;366;134;365;253;562;85.0;110.0;1037.0;37.0;128.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;30060.572265625;11223.9580078125;0.0;1113.69653320312;403.0;98423;;;Calculated values ==>;1550836237.845;351.66;293.86;292.16;292.06;290.96000000000004;277.36;274.38016830617;292.86;275.96000000000004;276.16;276.66;336.36;334.56;276.26000000000005;278.66;298.06;298.16;298.56;294.06;293.16;292.76000000000005;;313.46000000000004;275.96000000000004;241.2770596917726;261.54996906429363;274.38016830617;293.36;5620000.0;3600000.0;3660000.0;1340000.0;3650000.0;2530000.0;5620000.0;0.014166666666666666;0.018333333333333333;0.1728333333333333;0.006166666666666667;0.021333333333333333;0.0355;;11223.9580078125;0.0;1113.69653320312;30060.572265625;511534.15739290585;415397.39963423496;252421.89216577276;252021.46608409655;247812.56887091175;430148.3826014536;458240.58495806623;454974.1460003086;472981.82504853373;520420.0591956442;518578.1489730287;455096.98620464467;458016.71492476354;465395.6337934009;466247.85315236123;429058.90264572005;416089.1235059601;458654.80598915706;458102.21622996335;;169353.38768963216;472299.7188790419;202997.68447112307;232698.61679466843;274.37173426802366;624032.8853166419;232858.8076174188;41775.10285223824;0.0;0;33;35;0;0;0;0;0;12;17;261399014944.81015;96235092555.02087;182867872529.9931;43549.93176762757;1660.6958788488325;237.77928422893243;8001.827779952969;476199.0907057099;219465.89666117346;8212.227031749368;155990.82457155533;4.332284919549899;0.27128926348704485
1191;2019-02-22 12:51:37.865;795;206;190;188;176;40;197;27;30;35;625;608;34;73;249;250;254;207;202;200;196;28;562;358;366;135;363;265;562;123.0;85.0;917.0;120.0;128.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29979.115234375;11134.4560546875;0.0;1177.90979003906;412.0;98424;;;Calculated values ==>;1550836297.865;352.66;293.76000000000005;292.16;291.96000000000004;290.76000000000005;277.16;274.1680685717883;292.86;275.86;276.16;276.66;335.66;333.96000000000004;276.56;280.46000000000004;298.06;298.16;298.56;293.86;293.16;292.76000000000005;;314.36;275.96000000000004;241.49495122638035;263.1675429290057;274.1680685717883;293.36;5620000.0;3579999.9999999995;3660000.0;1350000.0;3629999.9999999995;2650000.0;5620000.0;0.0205;0.014166666666666666;0.15283333333333332;0.02;0.021333333333333333;0.041833333333333333;;11134.4560546875;0.0;1177.90979003906;29979.115234375;512769.0182846074;415046.0352383186;252421.89216577276;251624.32947191005;247080.82170924701;430280.9020939914;458240.58495806623;452930.92022276146;472851.2559263234;518706.244525272;516951.01457238564;453437.080001802;458282.4154582258;465685.3213544199;466534.3108773681;429058.90264572005;415397.39963423496;458654.80598915706;458102.21622996335;;173113.83306960555;472168.09959432366;202425.75155951243;227921.7913905934;274.14061680464647;624533.3828225592;233045.18984125278;41794.20593716564;0.0;0;33;35;0;0;0;0;0;12;17;261618688144.74036;96315819454.99522;183023324329.9437;38285.539944033226;5394.846960696224;193.53795932937217;9629.214439113643;476881.28029051167;219524.71245021443;8215.822540214665;156137.79889845147;4.345479981500719;0.2886154092309859
1192;2019-02-22 12:52:37.856;791;205;190;189;177;38;197;27;31;35;632;610;36;76;248;250;254;206;202;200;196;27;567;356;366;135;361;270;567;123.0;83.0;670.0;4.0;128.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;30071.013671875;11213.724609375;0.0;1202.60510253906;417.0;98425;;;Calculated values ==>;1550836357.856;352.26;293.66;292.16;292.06;290.86;276.96000000000004;273.955091788801;292.86;275.86;276.26000000000005;276.66;336.36;334.16;276.76000000000005;280.76000000000005;297.96000000000004;298.16;298.56;293.76000000000005;293.16;292.76000000000005;;314.86;275.86;241.49495122638035;263.82572766246335;273.955091788801;293.36;5670000.0;3560000.0;3660000.0;1350000.0;3610000.0;2700000.0;5670000.0;0.0205;0.013833333333333333;0.11166666666666666;0.0006666666666666666;0.021333333333333333;0.041833333333333333;;11213.724609375;0.0;1202.60510253906;30071.013671875;511846.9366842943;412666.3294128141;252147.44583459952;251752.21821987705;247226.81265984647;430412.23801567365;458240.58495806623;452187.8933737966;472851.2559263234;519012.5616312772;516734.10867019516;452828.2550479268;457849.41250540555;465843.48631744814;466819.69984961615;427712.7680081557;413046.1289303981;458654.80598915706;458102.21622996335;;175203.01333496982;472070.4381999017;201968.3400279009;227557.68482175516;273.95356574074725;625033.7255002585;233231.39674469878;41814.04058560603;0.0;0;33;35;0;0;0;0;0;12;17;261838255204.50998;96396807304.91025;183183800254.77533;27941.18345695835;180.06806544800057;202.8885072423135;9644.44623057671;477433.0868682034;219571.16310673978;8219.125598566214;156298.38864512122;3.0579557035919165;0.15394824324723888
1193;2019-02-22 12:53:37.866;780;203;191;190;177;37;197;26;30;35;642;616;35;77;247;251;254;204;202;200;196;26;574;356;366;134;361;271;569;122.0;110.0;825.0;86.0;128.0;0;100;12;1;1;0;0;0;0;0;1;0;0;0;0;45764.51171875;29036.5859375;0.0;1201.35791015625;418.0;98426;;;Calculated values ==>;1550836417.866;351.16;293.46000000000004;292.26000000000005;292.16;290.86;276.86;273.955091788801;292.86;275.76000000000005;276.16;276.66;337.36;334.76000000000005;276.66;280.86;297.86;298.26000000000005;298.56;293.56;293.16;292.76000000000005;;314.96000000000004;275.76000000000005;241.2770596917726;263.95629194202945;273.955091788801;293.36;5740000.0;3560000.0;3660000.0;1340000.0;3610000.0;2710000.0;5690000.0;0.02033333333333333;0.018333333333333333;0.1375;0.014333333333333333;0.021333333333333333;0.041666666666666664;;29036.5859375;0.0;1201.35791015625;45764.51171875;509871.4814161184;411020.6008390681;252436.20805900818;252039.83791205118;247140.68651217234;430412.23801567365;458240.58495806623;451883.6666370034;472981.82504853373;519963.9761640161;517271.587052371;452526.3982471922;457812.0453385027;465712.960854355;466948.68245374196;425759.3184939363;411422.4632365189;458654.80598915706;458102.21622996335;;175620.85347054448;472104.6820821746;201899.23432493856;227774.16487678222;273.9266483486581;625665.7935388652;233566.87190241186;41834.07694954616;0.0;0;34;35;0;0;0;0;0;12;17;262057891804.47507;96477520754.89742;183346127304.74954;34372.85944290892;3872.9447511870494;262.8423463859861;9597.00213971588;477952.4571062349;219604.94384272417;8223.007335860908;156458.76077241535;1.5909034332017424;0.09951314118777163
1194;2019-02-22 12:54:37.847;775;208;193;192;180;38;197;28;23;35;644;618;26;50;248;251;254;210;202;200;196;27;585;360;366;134;365;240;580;-2.0;82.0;1044.0;134.0;128.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;38621.1640625;20206.1171875;0.0;1044.22778320312;408.0;98427;;;Calculated values ==>;1550836477.847;350.66;293.96000000000004;292.46000000000004;292.36;291.16;276.96000000000004;274.38016830617;292.86;275.96000000000004;275.46000000000004;276.66;337.56000000000006;334.96000000000004;275.76000000000005;278.16;297.96000000000004;298.26000000000005;298.56;294.16;293.16;292.76000000000005;;313.96000000000004;275.86;241.2770596917726;259.7329541166123;274.38016830617;293.36;5850000.0;3600000.0;3660000.0;1340000.0;3650000.0;2400000.0;5800000.0;0.0;0.013666666666666666;0.174;0.022333333333333334;0.021333333333333333;0.021333333333333333;;20206.1171875;0.0;1044.22778320312;38621.1640625;508276.6093742937;408058.1989351721;252634.7229370458;252243.0783626653;247751.3397815;430148.3826014536;458240.58495806623;456280.84329520154;472981.82504853373;522701.9499913369;520066.35491657176;456639.4571001869;459481.7302378794;465264.19953021937;466377.8143668663;422503.9757301613;408948.50999021984;458654.80598915706;458102.21622996335;;171442.51209473662;472202.2088784924;202930.77708403877;252634.7229370458;274.3458124132625;626368.7848186608;233977.09781539947;41852.784237789696;0.0;0;34;35;0;0;0;0;0;12;17;262277422264.2796;96557895294.82585;183499378759.6131;44082.91152074232;6013.728643409465;185.2580317791999;4383.306523582241;478606.04816095444;219687.30669777322;8226.740323188518;156575.2264520246;2.572438461346281;0.19707930387874567
1195;2019-02-22 12:55:37.867;789;209;192;191;179;39;197;29;24;35;627;608;26;51;249;251;254;211;202;200;196;29;567;359;366;135;364;247;567;-2.0;108.0;881.0;63.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30104.4453125;11388.1455078125;0.0;1090.66809082031;402.0;98428;;;Calculated values ==>;1550836537.867;352.06000000000006;294.06;292.36;292.26000000000005;291.06;277.06;274.27422755570615;292.86;276.06;275.56;276.66;335.86;333.96000000000004;275.76000000000005;278.26000000000005;298.06;298.26000000000005;298.56;294.26000000000005;293.16;292.76000000000005;;313.36;276.06;241.49495122638035;260.72004837742526;274.27422755570615;293.36;5670000.0;3590000.0;3660000.0;1350000.0;3640000.0;2470000.0;5670000.0;0.0;0.018000000000000002;0.14683333333333334;0.0105;0.021333333333333333;0.021333333333333333;;11388.1455078125;0.0;1090.66809082031;30104.4453125;511599.02768048126;414158.1654738015;252947.64082331033;252545.8833506744;247956.0465782905;430214.79039162316;458240.58495806623;455243.5230260007;472851.2559263234;520403.8923970388;518466.7670304569;455486.6147237083;458494.913091536;465540.6161959158;466520.93082736776;427712.7680081557;414878.34663224773;458654.80598915706;458102.21622996335;;168935.5661677829;472265.74392498133;202719.00567631412;252947.64082331033;274.2590713125244;626941.6891366834;234240.47110066374;41870.58096707125;0.0;0;34;35;0;0;0;0;0;12;17;262497095465.0824;96638622195.12086;183645527460.14722;37079.016630845654;2830.240751611006;231.01958476634326;4376.630942008597;479282.62301449064;219761.0310095828;8230.210459665792;156648.250264331;3.567399060605321;0.2512264187049893
1196;2019-02-22 12:56:37.867;800;208;190;189;176;38;197;28;29;36;616;600;32;68;249;251;254;209;202;200;196;28;565;357;366;136;362;261;565;247.0;84.0;963.0;47.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30082.53125;11233.244140625;0.0;1157.60424804688;411.0;98429;;;Calculated values ==>;1550836597.867;353.16;293.96000000000004;292.16;292.06;290.76000000000005;276.96000000000004;274.0616903277293;292.86;275.96000000000004;276.06;276.76000000000005;334.76000000000005;333.16;276.36;279.96000000000004;298.06;298.26000000000005;298.56;294.06;293.16;292.76000000000005;;314.26000000000005;275.96000000000004;241.71165711629368;262.63441904999945;274.0616903277293;293.36;5650000.0;3570000.0000000005;3660000.0;1360000.0;3620000.0000000005;2610000.0;5650000.0;0.04116666666666667;0.014;0.1605;0.007833333333333333;0.021333333333333333;0.0625;;11233.244140625;0.0;1157.60424804688;30082.53125;513130.22308228683;414586.9991658564;252256.27815030352;251859.00837601957;246951.0632463026;430346.717906069;458240.58495806623;453493.8998765104;472818.15071447083;518113.4542753212;516464.7460236852;453870.04285650403;458311.462890867;465829.7507489795;466806.3634841397;428255.90099258174;414943.9428270978;458654.80598915706;458102.21622996335;;172696.00095264515;472036.2627623985;202205.24765273315;219289.33272923718;274.0503201176677;627443.2472747042;234428.98268106737;41889.31656989514;0.0;0;34;35;0;0;0;0;0;12;17;262716695465.0824;96719922195.12086;183797927460.14722;40331.828681916246;2113.676285025712;186.3674143167754;14925.805218795385;479927.713392097;219802.23031822144;8233.688684658151;156809.10389900437;4.645176487888855;0.24622612411399541
1197;2019-02-22 12:57:37.878;798;205;190;189;176;36;197;27;35;36;620;600;38;76;248;251;254;207;202;200;196;26;568;354;366;136;360;273;567;-2.0;84.0;843.0;0.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30012.984375;11209.7275390625;0.0;1215.75915527344;416.0;98430;;;Calculated values ==>;1550836657.878;352.96000000000004;293.66;292.16;292.06;290.76000000000005;276.76000000000005;273.7412296467126;292.86;275.86;276.66;276.76000000000005;335.16;333.16;276.96000000000004;280.76000000000005;297.96000000000004;298.26000000000005;298.56;293.86;293.16;292.76000000000005;;314.76000000000005;275.76000000000005;241.71165711629368;264.2163659402789;273.7412296467126;293.36;5680000.0;3540000.0;3660000.0;1360000.0;3600000.0;2730000.0;5670000.0;0.0;0.014;0.14049999999999999;0.0;0.021333333333333333;0.021333333333333333;;11209.7275390625;0.0;1215.75915527344;30012.984375;512627.9478230959;412666.3294128141;252147.44583459952;251752.21821987705;246865.5166610009;430542.39183029096;458240.58495806623;452176.86183855485;472818.15071447083;517517.8136013093;515439.5960548637;452563.1114302958;457365.06229053467;465987.6186816921;467232.53252066195;427438.7853398702;413421.25303917937;458654.80598915706;458102.21622996335;;174785.17458790913;471840.61823089625;201446.94854128102;252147.44583459952;273.7412296467126;627944.1350501546;234616.04173268253;41909.09822420098;0.0;0;34;35;0;0;0;0;0;12;17;262936335724.78223;96801537155.00932;183958156829.92822;35227.55281826697;0.0;196.2454522096716;4393.701768434428;480557.49034168175;219819.8475164669;8236.877709755614;156970.129306258;3.2045022475507197;0.20296402375796652
1198;2019-02-22 12:58:37.858;786;206;191;190;178;35;197;26;37;35;632;607;39;71;247;252;254;208;202;200;196;25;592;357;366;136;362;261;585;137.0;86.0;1904.0;143.0;128.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;38893.421875;20279.0703125;0.0;1153.10571289062;414.0;98431;;;Calculated values ==>;1550836717.858;351.76;293.76000000000005;292.26000000000005;292.16;290.96000000000004;276.66;274.0616903277293;292.86;275.76000000000005;276.86;276.66;336.36;333.86;277.06;280.26000000000005;297.86;298.36;298.56;293.96000000000004;293.16;292.76000000000005;;314.56;275.66;241.71165711629368;262.63441904999945;274.0616903277293;293.36;5920000.0;3570000.0000000005;3660000.0;1360000.0;3620000.0000000005;2610000.0;5850000.0;0.022833333333333334;0.014333333333333333;0.3173333333333333;0.02383333333333333;0.021333333333333333;0.04416666666666667;;20279.0703125;0.0;1153.10571289062;38893.421875;509052.25141849736;257704.8814368421;251601.06685732247;251219.64637840076;246829.8746013579;430346.717906069;458240.58495806623;454494.7689335821;472720.47428543336;519759.6240609642;517186.3783957716;454743.91097504535;458675.9994075577;465568.3016696177;466935.48835395055;420294.07138196594;258585.75841983777;458654.80598915706;458102.21622996335;;173949.5011765382;471742.7696466962;202170.46654706652;226046.37914975616;274.0367902101087;628518.1636957364;234878.36091264605;41928.8321845951;0.0;0;34;36;0;0;0;0;0;12;17;263155862524.85205;96883109955.03526;184118303429.97916;80070.91195732095;6424.80655720784;2317.8191524571703;10249.132804375817;481517.9906082705;219873.36972444243;8257.821264621707;157092.1122531964;4.622147109747632;0.3178394336982395
1199;2019-02-22 12:59:37.878;776;211;194;194;182;38;197;28;31;35;635;610;33;51;249;251;254;213;202;200;196;28;587;361;366;136;366;256;581;-2.0;85.0;1616.0;164.0;128.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;38739.67578125;20271.8046875;0.0;1126.12890625;397.0;98432;;;Calculated values ==>;1550836777.878;350.76;294.26000000000005;292.56;292.56;291.36;276.96000000000004;274.4858918419099;292.86;275.96000000000004;276.26000000000005;276.66;336.66;334.16;276.46000000000004;278.26000000000005;298.06;298.26000000000005;298.56;294.46000000000004;293.16;292.76000000000005;;312.86;275.96000000000004;241.71165711629368;261.9595390733887;274.4858918419099;293.36;5870000.0;3610000.0;3660000.0;1360000.0;3660000.0;2560000.0;5810000.0;0.0;0.014166666666666666;0.2693333333333333;0.02733333333333333;0.021333333333333333;0.021333333333333333;;20271.8046875;0.0;1126.12890625;38739.67578125;508226.394681667;408915.6305346913;252975.3471902087;252975.3471902087;248431.8995004248;430081.6785162784;458240.58495806623;454593.27306183573;472720.47428543336;520480.13072889246;517916.5082478384;454840.5135957991;457047.8979212984;465250.37265374704;466234.42928284;421884.52273899777;409778.35514596227;458654.80598915706;458102.21622996335;;166846.47414792277;472036.2627623985;203217.5223247519;252975.3471902087;274.4615059099335;629165.321823493;235216.3975121914;41947.83213762251;0.0;0;34;36;0;0;0;0;0;12;17;263375535724.78223;96964737155.00932;184273455129.92984;67703.8688651879;7347.7122386290075;171.5040409013362;4376.039872848099;482749.85760023555;219988.17897136792;8278.572539346414;157214.0293176142;3.7199444829016572;0.28787771106016175
1200;2019-02-22 13:00:37.879;780;215;193;192;181;40;197;29;30;35;629;607;32;47;250;250;254;217;202;200;196;29;584;361;366;136;366;255;577;-1.0;110.0;1457.0;157.0;128.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;38543.1640625;20079.34375;0.0;1124.07043457031;385.0;98433;;;Calculated values ==>;1550836837.879;351.16;294.66;292.46000000000004;292.36;291.26000000000005;277.16;274.4858918419099;292.86;276.06;276.16;276.66;336.06;333.86;276.36;277.86;298.16;298.16;298.56;294.86;293.16;292.76000000000005;;311.66;276.06;241.71165711629368;261.82340779136865;274.4858918419099;293.36;5840000.0;3610000.0;3660000.0;1360000.0;3660000.0;2550000.0;5770000.0;0.0;0.018333333333333333;0.24283333333333335;0.026166666666666668;0.021333333333333333;0.021333333333333333;;20079.34375;0.0;1124.07043457031;38543.1640625;508996.04666885635;412335.26090508327;252795.74279168146;252401.15378869014;248243.79704926815;430081.6785162784;458240.58495806623;454638.1590671916;472720.47428543336;519948.0595883016;517692.73525337735;454884.978498866;456723.56068594067;465381.95360251743;466104.2199880029;422810.31144642935;413101.72544488916;458654.80598915706;458102.21622996335;;161832.74555500393;472134.0588697756;203223.51915071346;252795.74279168146;274.4638261263135;629809.3562218073;235552.6626864239;41966.58411130105;0.0;0;34;36;0;0;0;0;0;12;17;263595139384.51697;97046338514.91075;184426757684.74466;61051.85505971811;7036.492455982127;177.99074336157005;4379.871433350014;483822.83984771976;220108.0493414844;8281.485044419363;157286.9964611765;3.426156234087827;0.2648371667198701
1201;2019-02-22 13:01:37.869;788;215;193;192;179;39;197;29;28;36;623;603;31;47;251;250;254;217;202;200;196;30;582;362;366;135;367;254;577;-2.0;86.0;1175.0;177.0;128.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;38630.48828125;20118.30859375;0.0;1117.72497558594;375.0;98434;;;Calculated values ==>;1550836897.869;351.96000000000004;294.66;292.46000000000004;292.36;291.06;277.06;274.5913991737795;292.86;276.06;275.96000000000004;276.76000000000005;335.46000000000004;333.46000000000004;276.26000000000005;277.86;298.26000000000005;298.16;298.56;294.86;293.16;292.76000000000005;;310.66;276.16;241.49495122638035;261.6868853414304;274.5913991737795;293.36;5820000.0;3620000.0000000005;3660000.0;1350000.0;3670000.0000000005;2540000.0;5770000.0;0.0;0.014333333333333333;0.19583333333333333;0.029500000000000002;0.021333333333333333;0.021333333333333333;;20118.30859375;0.0;1117.72497558594;38630.48828125;510177.06633430935;412335.26090508327;252795.74279168146;252401.15378869014;247519.47821885458;430014.67791919125;458240.58495806623;454559.7729374544;472948.7829819323;519416.45937810675;517366.67700993276;454929.52275986236;456886.66015253164;465368.39748007257;465960.3153875682;423416.4239386547;413101.72544488916;458654.80598915706;458102.21622996335;;157654.71494818805;472363.3712700832;203464.74896874925;252795.74279168146;274.5617916928415;630452.3628058125;235887.58729260234;41985.26262611725;0.0;0;34;36;0;0;0;0;0;12;17;263814702784.55188;97127624964.92368;184579432234.76892;49172.77552720476;7932.509357889351;147.84401174397289;4379.871433350014;484741.22534632543;220232.7702330062;8284.199881497403;157359.98215210106;2.902283994275838;0.2301298339716643
1202;2019-02-22 13:02:37.870;793;215;195;194;179;38;197;30;17;36;619;599;22;43;251;250;254;217;203;200;196;31;581;360;366;131;365;247;575;-3.0;84.0;759.0;122.0;128.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;38578.51171875;20131.53125;0.0;1098.77062988281;371.0;98435;;;Calculated values ==>;1550836957.87;352.46000000000004;294.66;292.66;292.56;291.06;276.96000000000004;274.38016830617;292.86;276.16;274.86;276.76000000000005;335.06;333.06;275.36;277.46000000000004;298.26000000000005;298.16;298.56;294.86;293.16;292.76000000000005;;310.26000000000005;276.26000000000005;240.61611355647437;260.72004837742526;274.38016830617;293.46000000000004;5810000.0;3600000.0;3660000.0;1310000.0;3650000.0;2470000.0;5750000.0;0.0;0.014;0.1265;0.02033333333333333;0.021333333333333333;0.021333333333333333;;20131.53125;0.0;1098.77062988281;38578.51171875;510890.29198626196;413161.34210014873;253707.63404286117;253304.44562726302;247605.23509377072;430148.3826014536;458240.58495806623;454389.6938030197;473469.2039465459;519588.62315034436;517548.1142789483;455000.05278635916;457538.16997962666;465658.1741919227;466247.85315236123;423716.2855349313;413907.21448983846;458654.80598915706;458102.21622996335;;155983.51637300098;472984.3684616349;202952.32054424912;253707.63404286117;274.354160217082;631095.7818618409;236223.00821448394;42003.73373065379;0.0;0;34;36;0;0;0;0;0;12;17;264034306444.28662;97207426294.82727;184729734739.58737;31806.82771723448;5490.6516409868445;137.32699463129964;4360.417753324847;485416.0666197144;220344.6317721896;8286.576346154743;157432.8191091644;1.9686589640904428;0.15107445299867567
1203;2019-02-22 13:03:37.870;797;215;195;194;179;35;197;30;16;36;617;596;19;37;250;251;255;217;203;200;196;30;580;358;366;131;363;238;575;-1.0;84.0;364.0;190.0;128.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38529.94921875;20021.9375;0.0;1051.87475585938;372.0;98436;;;Calculated values ==>;1550837017.87;352.86;294.66;292.66;292.56;291.06;276.66;274.1680685717883;292.86;276.16;274.76000000000005;276.76000000000005;334.86;332.76000000000005;275.06;276.86;298.16;298.26000000000005;298.66;294.86;293.16;292.76000000000005;;310.36;276.16;240.61611355647437;259.4470641161187;274.1680685717883;293.46000000000004;5800000.0;3579999.9999999995;3660000.0;1310000.0;3629999.9999999995;2380000.0;5750000.0;0.0;0.014;0.06066666666666667;0.03166666666666666;0.021333333333333333;0.021333333333333333;;20021.9375;0.0;1051.87475585938;38529.94921875;511476.45624435757;413161.34210014873;253707.63404286117;253304.44562726302;247605.23509377072;430280.9020939914;458240.58495806623;455772.4603419304;473469.2039465459;520130.1670287509;518000.53693824273;456131.1591105498;458267.5043214989;465816.1379094171;466663.7800689285;424295.29584903084;413907.21448983846;458654.80598915706;458102.21622996335;;156401.31544495918;472887.3552016489;202296.8718906092;253707.63404286117;274.0905219484781;631738.3523696534;236557.62045406728;42021.65577553497;0.0;0;34;36;0;0;0;0;0;12;17;264253906444.28662;97286026294.82727;184875234739.58737;15377.519032713484;8568.698638182923;145.43313902869332;4360.417753324847;485809.2695092973;220461.79302451602;8288.932680601909;157505.4927383865;1.3501149302181485;0.11883571231136393
