;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1204;2019-02-22 13:04:37.860;802;214;190;189;176;33;197;30;22;37;612;593;26;52;249;251;255;215;203;200;196;27;565;354;366;136;359;257;565;195.0;86.0;1.0;87.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30084.720703125;11314.4560546875;0.0;1138.44799804688;383.0;98437;;;Calculated values ==>;1550837077.86;353.36;294.56;292.16;292.06;290.76000000000005;276.46000000000004;273.7412296467126;292.86;276.16;275.36;276.86;334.36;332.46000000000004;275.76000000000005;278.36;298.06;298.26000000000005;298.66;294.66;293.16;292.76000000000005;;311.46000000000004;275.86;241.71165711629368;262.0952818180154;273.7412296467126;293.46000000000004;5650000.0;3540000.0;3660000.0;1360000.0;3590000.0;2570000.0;5650000.0;0.0325;0.014333333333333333;0.00016666666666666666;0.0145;0.021333333333333333;0.05383333333333333;;11314.4560546875;0.0;1138.44799804688;30084.720703125;513376.7706438269;416673.04489235184;252256.27815030352;251859.00837601957;246951.0632463026;430542.39183029096;458240.58495806623;453303.8437703498;472915.8103579757;518037.8640126268;516084.5319608047;453802.9740710638;457007.1687273485;466261.3989570346;467232.53252066195;428509.75235424686;417008.55540197477;458654.80598915706;458102.21622996335;;160997.13474923553;471938.4492427271;201146.48770373108;221400.5223079456;273.6237964711579;632310.0459876072;236818.7135442957;42039.90542303882;0.0;0;34;36;0;0;0;0;0;12;17;264473469844.32153;97366112944.84;185023709989.61096;42.02622601110312;3926.4834423154416;164.85048964923328;12742.441189468622;485937.744303772;220565.9021874505;8291.517946558484;157647.9928089617;1.3551699487910895;0.03393734273663379
1205;2019-02-22 13:05:37.861;801;212;189;188;173;32;198;26;26;36;613;593;32;68;247;251;255;213;203;200;197;24;565;353;366;140;358;263;564;195.0;84.0;349.0;127.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29958.505859375;11263.953125;0.0;1153.27014160156;399.0;98438;;;Calculated values ==>;1550837137.861;353.26;294.36;292.06;291.96000000000004;290.46000000000004;276.36;273.6339639331285;292.96000000000004;275.76000000000005;275.76000000000005;276.76000000000005;334.46000000000004;332.46000000000004;276.36;279.96000000000004;297.86;298.26000000000005;298.66;294.46000000000004;293.16;292.86;;313.06;275.56;242.56692532238324;262.9017227912062;273.6339639331285;293.46000000000004;5650000.0;3529999.9999999995;3660000.0;1400000.0;3579999.9999999995;2630000.0;5640000.0;0.0325;0.014;0.05816666666666667;0.021166666666666667;0.021333333333333333;0.05383333333333333;;11263.953125;0.0;1153.27014160156;29958.505859375;513253.51885210496;416365.60020050604;251912.85411003156;251517.75870307357;245917.0658465515;430607.02586249536;458378.80557116074;452770.7950368528;472293.48310962116;517636.15767339076;515571.2756706185;453528.07508904516;457991.3500410911;466145.29014520516;467374.0663214524;428509.75235424686;416703.88395454065;458654.80598915706;458240.58495806623;;167682.10792650707;471112.8868819084;200960.4063690269;221152.08844595758;273.5465335120646;632810.4145496822;237006.87009053695;42059.00339254956;0.0;0;34;36;0;0;0;0;0;12;17;264693073504.92886;97448914325.069;185179712590.04242;14646.970940845209;5718.227504189326;165.28215759588684;12763.264062235183;486060.15465397283;220646.27611843683;8294.269097811559;157860.54389577277;2.6812552170512505;0.1457666235984982
1206;2019-02-22 13:06:37.871;793;209;188;187;174;31;198;25;27;35;615;595;33;73;247;252;255;209;203;200;197;23;562;353;366;139;358;264;562;279.0;84.0;593.0;146.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29966.162109375;11159.212890625;0.0;1171.28759765625;405.0;98439;;;Calculated values ==>;1550837197.871;352.46000000000004;294.06;291.96000000000004;291.86;290.56;276.26000000000005;273.6339639331285;292.96000000000004;275.66;275.86;276.66;334.66;332.66;276.46000000000004;280.46000000000004;297.86;298.36;298.66;294.06;293.16;292.86;;313.66;275.46000000000004;242.35481222062532;263.0348170998261;273.6339639331285;293.46000000000004;5620000.0;3529999.9999999995;3660000.0;1390000.0;3579999.9999999995;2640000.0;5620000.0;0.0465;0.014;0.09883333333333333;0.024333333333333332;0.021333333333333333;0.06783333333333333;;11159.212890625;0.0;1171.28759765625;29966.162109375;512522.40450164705;416089.1235059601;251624.32947191005;251230.37358079918;246358.01339748286;430607.02586249536;458378.80557116074;452723.9292718575;472326.8440106818;517758.29529880884;515692.3591179845;453482.5372081749;458442.02134100883;466145.29014520516;467502.23246962274;429308.09219170606;416089.1235059601;458654.80598915706;458240.58495806623;;170189.03402730724;471147.87813747115;201014.77203906912;216931.29132998717;273.56781671893157;633309.8700113812;237193.76095059025;42078.37793559271;0.0;0;34;36;0;0;0;0;0;12;17;264912710104.89395;97532628275.0557;185337838940.0173;24877.25503984058;6573.238915061116;185.06556160044346;16368.813751104695;486389.57809851784;220748.72207672877;8297.189148731786;158103.35167206454;3.8931406971865883;0.21460550759527625
1207;2019-02-22 13:07:37.862;783;206;187;187;174;32;198;24;27;34;616;595;33;77;246;252;255;208;203;201;197;23;566;352;366;136;357;265;566;183.0;83.0;497.0;142.0;128.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30910.75;11261.87890625;0.0;2179.1376953125;409.0;98440;;;Calculated values ==>;1550837257.862;351.46000000000004;293.76000000000005;291.86;291.86;290.56;276.36;273.5264737036516;292.96000000000004;275.56;275.86;276.56;334.76000000000005;332.66;276.46000000000004;280.86;297.76000000000005;298.36;298.66;293.96000000000004;293.26000000000005;292.86;;314.06;275.46000000000004;241.71165711629368;263.1675429290057;273.5264737036516;293.46000000000004;5660000.0;3520000.0000000005;3660000.0;1360000.0;3570000.0000000005;2650000.0;5660000.0;0.030500000000000003;0.013833333333333333;0.08283333333333333;0.023666666666666666;0.021333333333333333;0.051833333333333335;;11261.87890625;0.0;2179.1376953125;30910.75;510940.78177736845;413456.12472789927;251022.3019509767;251022.3019509767;246190.6739612708;430671.36484660726;458378.80557116074;452550.07660853525;472622.7809936826;517777.3787116823;515606.7013126759;453310.7128622403;458770.9315784668;466159.22355335305;467643.2708070926;428240.58905502915;414191.8510684593;458792.58754311653;458240.58495806623;;171860.34048652687;471547.0194386176;200734.63548584105;221431.81010814768;273.45367185576754;633817.1015156204;237380.57535567012;42106.293958306545;0.0;0;34;36;0;0;0;0;0;12;18;265132277164.66357;97615115899.96915;185496515134.85083;20858.712372996502;6409.226420215711;194.34087548088326;12274.588163054112;486770.6539899324;220856.8930596609;8300.350394779434;158342.01088351308;2.9563885686390603;0.1783839340599353
1208;2019-02-22 13:08:40.852;774;206;187;186;176;33;198;24;26;32;587;570;32;101;246;252;255;207;203;201;197;23;565;353;366;130;358;265;564;287.0;108.0;550.0;246.0;128.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30799.33984375;11189.36328125;0.0;2064.3701171875;413.0;98441;;;Calculated values ==>;1550837320.852;350.56000000000006;293.76000000000005;291.86;291.76000000000005;290.76000000000005;276.46000000000004;273.6339639331285;292.96000000000004;275.56;275.76000000000005;276.36;331.86;330.16;276.36;283.26000000000005;297.76000000000005;298.36;298.66;293.86;293.26000000000005;292.86;;314.46000000000004;275.46000000000004;240.39332010688793;263.1675429290057;273.6339639331285;293.46000000000004;5650000.0;3529999.9999999995;3660000.0;1300000.0;3579999.9999999995;2650000.0;5640000.0;0.04783333333333333;0.018000000000000002;0.09166666666666666;0.041;0.021333333333333333;0.06916666666666667;;11189.36328125;0.0;2064.3701171875;30799.33984375;509908.61221511406;414260.7468037112;251125.7726265658;250736.7969957744;246994.1224144347;430607.02586249536;458378.80557116074;452422.89199155435;473211.5349843978;514778.49226671545;513016.05537961033;453184.2309635813;461672.7578008095;466015.41043311567;467502.23246962274;428509.75235424686;414621.1132834107;458792.58754311653;458240.58495806623;;173531.66647045466;472339.328242146;200985.73853493368;216450.61651982262;273.5564515205835;634356.9790933768;237576.99254255966;42143.41875791069;0.0;0;34;36;0;0;0;0;0;12;18;265362820564.6985;97698892599.98183;185663438634.8761;23048.40573352356;11125.497177995705;249.99550327505034;16723.80615031185;487154.7802913141;221010.29753738572;8304.237720960278;158595.7065582458;3.859116750540345;0.2467611354949141
1209;2019-02-22 13:09:37.852;770;205;186;185;177;35;198;25;27;31;585;572;32;107;247;252;255;207;203;201;197;24;564;355;366;128;360;266;564;92.0;87.0;751.0;199.0;128.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30770.568359375;11225.322265625;0.0;2075.412109375;415.0;98442;;;Calculated values ==>;1550837377.852;350.16;293.66;291.76000000000005;291.66;290.86;276.66;273.8482719121499;292.96000000000004;275.66;275.86;276.26000000000005;331.66;330.36;276.36;283.86;297.86;298.36;298.66;293.86;293.26000000000005;292.86;;314.66;275.56;239.943914813709;263.299902668528;273.8482719121499;293.46000000000004;5640000.0;3550000.0;3660000.0;1280000.0;3600000.0;2660000.0;5640000.0;0.015333333333333334;0.0145;0.12516666666666668;0.033166666666666664;0.021333333333333333;0.03666666666666667;;11225.322265625;0.0;2075.412109375;30770.568359375;509497.9128807372;413896.2385780983;250736.7969957744;250350.73809410466;247357.4581712565;430477.46260093397;458378.80557116074;452375.73325521755;473374.68648612977;514484.8462574334;513136.0934706072;453011.5958584307;462239.8001169555;465857.34435233945;467219.38122847467;428777.37463530037;414621.1132834107;458792.58754311653;458240.58495806623;;174367.33720873808;472698.3688610173;201580.5857729711;230180.56321169302;273.79788516728854;634844.4075333182;237754.4421364724;42176.192033870975;0.0;0;34;36;0;0;0;0;0;12;18;265571440564.6985;97772422599.98183;185814773634.8761;31391.19262652785;8992.073139086864;205.2657896023998;8362.200797367017;487585.76044499787;221169.56163572927;8307.841872862226;158794.30411324825;3.68030297970552;0.27745552244099325
1210;2019-02-22 13:10:37.873;767;205;186;185;178;36;198;25;30;31;604;590;34;110;247;252;255;207;203;201;197;25;566;355;366;126;360;269;565;96.0;86.0;1210.0;142.0;128.0;0;0;100;1;1;0;0;0;0;0;1;0;1;0;0;114320.1015625;88487.9296875;0.0;2132.2373046875;416.0;98443;;;Calculated values ==>;1550837437.873;349.86;293.66;291.76000000000005;291.66;290.96000000000004;276.76000000000005;273.8482719121499;292.96000000000004;275.66;276.16;276.26000000000005;333.56;332.16;276.56;284.16;297.86;298.36;298.66;293.86;293.26000000000005;292.86;;314.76000000000005;275.66;239.4893008659735;263.6948088759802;273.8482719121499;293.46000000000004;5660000.0;3550000.0;3660000.0;1260000.0;3600000.0;2690000.0;5650000.0;0.016;0.014333333333333333;0.20166666666666666;0.023666666666666666;0.021333333333333333;0.03733333333333333;;88487.9296875;0.0;2132.2373046875;114320.1015625;508947.7151021862;413491.5195303475;250685.85738818967;250300.70278417305;247678.5962108036;430477.46260093397;458378.80557116074;452234.73324238294;473633.855386716;516197.0603512607;514744.41106731;452746.3632638686;462145.76235776953;465857.34435233945;467219.38122847467;428240.58905502915;414226.0454800769;458792.58754311653;458240.58495806623;;174785.17458790913;473055.95023356355;201653.07514094596;229671.80785365668;273.8261686824687;636053.9196286094;238585.67673179874;42211.26805124545;0.0;0;35;36;0;0;0;0;0;12;18;265791117424.3634;97848649269.86555;185975329809.6312;50533.96771712312;6423.201377191949;200.8751245743153;8533.234345231289;488268.7090618709;221298.0672177196;8311.227565052866;158935.1486842409;0.7249079398604952;0.051618641066785854
1211;2019-02-22 13:11:37.863;766;207;189;189;181;37;198;26;31;31;625;607;31;78;248;253;255;208;203;201;197;25;580;359;366;126;364;244;575;-3.0;108.0;1469.0;255.0;128.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;39144.546875;19990.666015625;0.0;1898.0637207031198;405.0;98444;;;Calculated values ==>;1550837497.863;349.76;293.86;292.06;292.06;291.26000000000005;276.86;274.27422755570615;292.96000000000004;275.76000000000005;276.26000000000005;276.26000000000005;335.66;333.86;276.26000000000005;280.96000000000004;297.96000000000004;298.46000000000004;298.66;293.96000000000004;293.26000000000005;292.86;;313.66;275.66;239.4893008659735;260.2995467637923;274.27422755570615;293.46000000000004;5800000.0;3590000.0;3660000.0;1260000.0;3640000.0;2440000.0;5750000.0;0.0;0.018000000000000002;0.24483333333333332;0.042499999999999996;0.021333333333333333;0.021333333333333333;;19990.666015625;0.0;1898.0637207031198;39144.546875;507582.12118399976;409977.7442527852;251336.54846151455;251336.54846151455;248332.28560088016;430214.79039162316;458378.80557116074;456584.9016648105;473633.855386716;520447.42045709625;518615.80821169657;456584.9016648105;462141.18254258647;465409.4377871421;466780.0534477276;424295.29584903084;410395.48984594806;458792.58754311653;458240.58495806623;;170189.03402730724;473055.95023356355;202672.60214898243;251336.54846151455;274.24106769901294;637332.5785537802;239489.51436475222;42244.84829548874;0.0;0;35;36;0;0;0;0;0;12;18;266010680824.39832;97924236669.87756;186129204159.65567;62166.194664791896;11491.292293594695;250.19650805549;4413.952778593102;489207.7205538661;221447.32978375867;8314.985868837;159043.02392808557;3.5781718349350773;0.29580812837478143
1212;2019-02-22 13:12:37.853;780;210;193;192;182;40;198;26;34;32;634;616;33;69;249;252;255;212;203;201;197;26;582;361;366;126;366;242;577;-2.0;84.0;1371.0;180.0;128.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;39090.75390625;20061.203125;0.0;1876.31335449219;398.0;98445;;;Calculated values ==>;1550837557.853;351.16;294.16;292.46000000000004;292.36;291.36;277.16;274.4858918419099;292.96000000000004;275.76000000000005;276.56;276.36;336.56;334.76000000000005;276.46000000000004;280.06;298.06;298.36;298.66;294.36;293.26000000000005;292.86;;312.96000000000004;275.76000000000005;239.4893008659735;260.01710675043796;274.4858918419099;293.46000000000004;5820000.0;3610000.0;3660000.0;1260000.0;3660000.0;2420000.0;5770000.0;0.0;0.014;0.2285;0.030000000000000002;0.021333333333333333;0.021333333333333333;;20061.203125;0.0;1876.31335449219;39090.75390625;509171.56000370864;410327.80889682093;252795.74279168146;252401.15378869014;248609.27306748205;430081.6785162784;458378.80557116074;457269.2489433392;473730.12397807144;521525.6547125858;519697.7835819379;457149.910476562;461396.1502217563;465250.37265374704;466364.5342688999;423701.91799267946;411147.54430251865;458792.58754311653;458240.58495806623;;167264.2905471822;473152.3030481019;203213.50351625684;252795.74279168146;274.459950951694;637984.4307335876;239823.22431338113;42276.296195596646;0.0;0;35;36;0;0;0;0;0;12;18;266230244224.43323;97999824069.88959;186274979859.67883;58051.73783008833;8098.163985955352;175.7612316622513;4382.823299549542;490209.3696887987;221610.5480452027;8318.534925060574;159116.31817767053;3.223176443575815;0.2551669282564692
1213;2019-02-22 13:13:37.894;802;213;194;194;183;41;198;26;34;32;637;619;33;71;250;252;255;214;203;201;197;26;569;361;366;127;366;246;569;-1.0;85.0;952.0;172.0;128.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;27329.8515625;7610.43408203125;0.0;1925.78479003906;395.0;98446;;;Calculated values ==>;1550837617.894;353.36;294.46000000000004;292.56;292.56;291.46000000000004;277.26000000000005;274.4858918419099;292.96000000000004;275.76000000000005;276.56;276.36;336.86;335.06;276.46000000000004;280.26000000000005;298.16;298.36;298.66;294.56;293.26000000000005;292.86;;312.66;275.76000000000005;239.71726792356844;260.58029834229245;274.4858918419099;293.46000000000004;5690000.0;3610000.0;3660000.0;1270000.0;3660000.0;2460000.0;5690000.0;0.0;0.014166666666666666;0.15866666666666665;0.028666666666666667;0.021333333333333333;0.021333333333333333;;7610.43408203125;0.0;1925.78479003906;27329.8515625;513037.4105485787;414814.7394023791;253645.2309869933;253645.2309869933;249347.83792662944;430081.6785162784;458378.80557116074;456618.8809231077;473600.7876625802;521503.92953065154;519671.52543547784;456498.40645986306;461017.90990064153;465381.95360251743;466364.5342688999;427423.6017487953;415169.9963038007;458792.58754311653;458240.58495806623;;166010.84420003442;473022.0950788126;203192.00765696424;253645.2309869933;274.45163306808803;638538.3140087872;240053.9788651983;42308.001997705214;0.0;0;35;36;0;0;0;0;0;12;18;266449994284.90094;98075775935.05124;186421479899.99066;40210.397224894754;7735.129172759654;173.59274380408988;4364.700884716222;491028.78036427;221742.58231694796;8321.448197572465;159189.26402498517;5.5036299743380885;0.44150844870504236
1214;2019-02-22 13:14:37.854;814;211;191;190;179;40;198;26;36;33;640;623;38;104;250;252;255;213;203;201;197;26;566;358;366;127;363;269;566;-3.0;84.0;791.0;126.0;128.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30805.7265625;11182.3837890625;0.0;2117.64453125;404.0;98447;;;Calculated values ==>;1550837677.854;354.56000000000006;294.26000000000005;292.26000000000005;292.16;291.06;277.16;274.1680685717883;292.96000000000004;275.76000000000005;276.76000000000005;276.46000000000004;337.16;335.46000000000004;276.96000000000004;283.56;298.16;298.36;298.66;294.46000000000004;293.26000000000005;292.86;;313.56;275.76000000000005;239.71726792356844;263.6948088759802;274.1680685717883;293.46000000000004;5660000.0;3579999.9999999995;3660000.0;1270000.0;3629999.9999999995;2690000.0;5660000.0;0.0;0.014;0.13183333333333333;0.021;0.021333333333333333;0.021333333333333333;;11182.3837890625;0.0;2117.64453125;30805.7265625;514768.7285188832;415264.52354227717;252601.19691996908;252201.70699163104;248000.80546009794;430280.9020939914;458378.80557116074;453001.45274356584;473697.1866146107;519922.47785530664;518164.96806863055;453256.06605259806;461423.12522280007;465816.1379094171;466793.1479323858;428240.58905502915;415960.63289193413;458792.58754311653;458240.58495806623;;169771.2103021376;473022.0950788126;202403.6622351611;252601.19691996908;274.13203377766695;639022.4541847028;240210.48127634657;42341.67477857448;0.0;0;35;36;0;0;0;0;0;12;18;266669447885.04056;98151925135.09969;186575876900.0889;33037.142048691356;5682.987089716682;171.91938628333028;4386.973611479406;491638.7695944975;221854.32540744933;8324.32554581319;159262.1460254193;3.2540548857383094;0.25043659446543365
1215;2019-02-22 13:15:37.855;810;210;193;192;179;38;198;25;39;33;652;635;43;121;249;252;255;211;203;201;197;26;574;356;366;126;361;278;567;187.0;86.0;612.0;90.0;128.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;46911.1796875;27916.990234375;0.0;2163.93505859375;413.0;98448;;;Calculated values ==>;1550837737.855;354.16;294.16;292.46000000000004;292.36;291.06;276.96000000000004;273.955091788801;292.96000000000004;275.66;277.06;276.46000000000004;338.36;336.66;277.46000000000004;285.26000000000005;298.06;298.36;298.66;294.26000000000005;293.26000000000005;292.86;;314.46000000000004;275.76000000000005;239.4893008659735;264.86050150153983;273.955091788801;293.46000000000004;5740000.0;3560000.0;3660000.0;1260000.0;3610000.0;2780000.0;5670000.0;0.03116666666666667;0.014333333333333333;0.10200000000000001;0.015000000000000001;0.021333333333333333;0.052500000000000005;;27916.990234375;0.0;2163.93505859375;46911.1796875;513603.1327134869;414520.2733586181;253352.83482457785;252947.64082331033;247956.0465782905;430412.23801567365;458378.80557116074;451816.1184125153;473826.37876616616;520423.1728828753;518656.86758389283;452335.923195116;462112.1018146646;465973.9058467576;467077.56566689035;426028.68573748786;414878.34663224773;458792.58754311653;458240.58495806623;;173531.66647045466;473152.3030481019;201904.01717572383;222810.2033949407;273.92851170493134;639670.105863352;240536.31482328358;42377.35520311058;0.0;0;36;36;0;0;0;0;0;12;18;266889051544.77527;98227826400.008;186739979634.89066;25491.034326152734;4068.724288085671;159.82152717510849;12360.095032064091;492126.51252594544;221935.5910232372;8327.09009949713;159401.7072565953;1.3988823403418875;0.0779928257529215
1216;2019-02-22 13:16:40.835;799;210;195;194;182;37;198;26;32;34;660;638;35;73;249;253;255;212;203;201;197;26;586;360;366;133;365;246;582;-2.0;86.0;1039.0;199.0;128.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;38696.1796875;20238.2578125;0.0;1094.37353515625;405.0;98449;;;Calculated values ==>;1550837800.835;353.06000000000006;294.16;292.66;292.56;291.36;276.86;274.38016830617;292.96000000000004;275.76000000000005;276.36;276.56;339.16;336.96000000000004;276.66;280.46000000000004;298.06;298.46000000000004;298.66;294.36;293.26000000000005;292.86;;313.66;275.76000000000005;241.05796691057077;260.58029834229245;274.38016830617;293.46000000000004;5860000.0;3600000.0;3660000.0;1330000.0;3650000.0;2460000.0;5820000.0;0.0;0.014333333333333333;0.17316666666666666;0.033166666666666664;0.021333333333333333;0.021333333333333333;;20238.2578125;0.0;1094.37353515625;38696.1796875;511210.62103537825;407990.5965687149;253317.38281904632;252921.57164570826;248388.05564702133;430148.3826014536;458378.80557116074;456377.84301490715;473014.93639070686;523841.8199827165;521605.6567332092;456739.2668739891;461252.6618491117;465395.6337934009;466637.4274074692;422489.9690714493;408883.40150316205;458792.58754311653;458240.58495806623;;170189.03402730724;472236.3865531139;202894.31353697664;253317.38281904632;274.33168058200437;640418.9324598894;240957.5394792434;42405.85635245732;0.0;0;36;36;0;0;0;0;0;12;18;267119558344.8451;98309385500.0327;186904987234.9406;43894.897854594965;8933.178755035218;195.02746847878396;4371.694978965758;492733.4466940103;222049.32155850163;8330.194042518388;159548.06394204168;2.690469737263824;0.219664793922247
1217;2019-02-22 13:17:37.865;804;213;197;196;183;38;198;27;24;35;648;629;27;49;250;252;255;215;203;201;197;27;575;360;366;135;365;239;576;-1.0;85.0;965.0;130.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;26784.951171875;7892.6201171875;0.0;1059.6513671875;397.0;98450;;;Calculated values ==>;1550837857.865;353.56000000000006;294.46000000000004;292.86;292.76000000000005;291.46000000000004;276.96000000000004;274.38016830617;292.96000000000004;275.86;275.56;276.66;337.96000000000004;336.06;275.86;278.06;298.16;298.36;298.66;294.66;293.26000000000005;292.86;;312.86;275.86;241.49495122638035;259.59022785621676;274.38016830617;293.46000000000004;5750000.0;3600000.0;3660000.0;1350000.0;3650000.0;2390000.0;5760000.0;0.0;0.014166666666666666;0.16083333333333333;0.021666666666666667;0.021333333333333333;0.021333333333333333;;7892.6201171875;0.0;1059.6513671875;26784.951171875;512775.119758438;411975.8070280058;254465.47988705966;254056.42114914913;249022.62092932206;430148.3826014536;458378.80557116074;456564.0754801792;472851.2559263234;523187.5876283067;521263.8434125672;456921.581039535;459521.018635699;465526.9584903107;466507.67227632634;425744.45303650864;412750.9673870781;458792.58754311653;458240.58495806623;;166846.47414792277;472070.4381999017;202926.7602565128;254465.47988705966;274.34425581538295;640937.5975836446;241180.359474733;42422.918024696075;0.0;0;36;36;0;0;0;0;0;12;18;267328288144.7404;98385805699.99435;187043284984.87125;40793.33486513968;5831.446355440094;184.07438003359934;4347.202241514807;493404.2480703413;222166.2696931722;8333.196845075307;159617.12487374092;5.7143103771388395;0.4393654470749961
1218;2019-02-22 13:18:37.846;815;211;193;191;180;37;198;26;26;35;631;616;31;66;250;252;255;213;204;201;197;27;566;356;366;136;361;257;566;-2.0;111.0;361.0;80.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30074.001953125;11272.8359375;0.0;1154.17602539062;407.0;98451;;;Calculated values ==>;1550837917.846;354.66;294.26000000000005;292.46000000000004;292.26000000000005;291.16;276.86;273.955091788801;292.96000000000004;275.76000000000005;275.76000000000005;276.66;336.26000000000005;334.76000000000005;276.26000000000005;279.76000000000005;298.16;298.36;298.66;294.46000000000004;293.26000000000005;292.86;;313.86;275.86;241.71165711629368;262.0952818180154;273.955091788801;293.56;5660000.0;3560000.0;3660000.0;1360000.0;3610000.0;2570000.0;5660000.0;0.0;0.018500000000000003;0.06016666666666667;0.013333333333333334;0.021333333333333333;0.021333333333333333;;11272.8359375;0.0;1154.17602539062;30074.001953125;514891.5103016961;415264.52354227717;253410.37462381402;252601.19691996908;248369.59637365956;430412.23801567365;458378.80557116074;453802.9740710638;472720.47428543336;519987.7311738755;518448.6416645723;454424.480022519;458705.8848670923;466104.2199880029;467077.56566689035;428240.58905502915;415960.63289193413;458792.58754311653;458240.58495806623;;171024.68490186572;471938.4492427271;201830.3948586479;253410.37462381402;273.8998227494252;641411.2721481381;241340.02103287086;42441.360744239966;0.0;0;36;36;0;0;0;0;0;12;18;267547818604.54492;98467079954.922;187192037864.7388;15160.35018261369;3601.440725121056;227.1791890172579;4369.711153797381;493870.38112309977;222244.85219309933;8336.622872895206;159689.74281567128;1.8796699737879687;0.13355963544004862
1219;2019-02-22 13:19:37.856;814;210;192;191;178;36;198;25;29;35;630;612;34;76;249;253;255;211;204;201;197;26;570;355;366;136;360;263;571;-2.0;86.0;494.0;110.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30141.482421875;11325.1591796875;0.0;1183.60046386719;417.0;98452;;;Calculated values ==>;1550837977.856;354.56000000000006;294.16;292.36;292.26000000000005;290.96000000000004;276.76000000000005;273.8482719121499;292.96000000000004;275.66;276.06;276.66;336.16;334.36;276.56;280.76000000000005;298.06;298.46000000000004;298.66;294.26000000000005;293.26000000000005;292.86;;314.86;275.76000000000005;241.71165711629368;262.9017227912062;273.8482719121499;293.56;5700000.0;3550000.0;3660000.0;1360000.0;3600000.0;2630000.0;5710000.0;0.0;0.014333333333333333;0.08233333333333334;0.018333333333333333;0.021333333333333333;0.021333333333333333;;11325.1591796875;0.0;1183.60046386719;30141.482421875;514433.5224418464;412909.5351854959;252725.2952970939;252327.77500386347;247416.09939449522;430477.46260093397;458378.80557116074;453149.9494180667;472720.47428543336;519388.0644777553;517533.01378586167;453779.59607081395;458966.10757074493;466117.788102169;467347.9261667814;427148.01969299157;413287.03664204053;458792.58754311653;458240.58495806623;;175203.01333496982;471840.61823089625;201549.50947467974;252725.2952970939;273.7857559654057;641913.1514838006;241528.36904492183;42460.84546189247;0.0;0;36;36;0;0;0;0;0;12;18;267767455204.51;98548693554.90903;187348063864.714;20715.102888672194;4955.336993863969;198.67409039696486;4384.326179434076;494169.3930589978;222316.17055849303;8340.172241685983;159762.70528515513;2.418580340054396;0.1841186587342748
1220;2019-02-22 13:20:40.857;807;207;193;192;179;35;199;24;31;35;634;613;37;78;248;253;256;208;204;202;198;25;572;355;366;136;360;267;572;85.0;85.0;950.0;208.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30127.865234375;11330.2744140625;0.0;1200.42578125;421.0;98453;;;Calculated values ==>;1550838040.857;353.86;293.86;292.46000000000004;292.36;291.06;276.66;273.8482719121499;293.06;275.56;276.26000000000005;276.66;336.56;334.46000000000004;276.86;280.96000000000004;297.96000000000004;298.46000000000004;298.76000000000005;293.96000000000004;293.36;292.96000000000004;;315.26000000000005;275.66;241.71165711629368;263.43189868330234;273.8482719121499;293.56;5720000.0;3550000.0;3660000.0;1360000.0;3600000.0;2670000.0;5720000.0;0.014166666666666666;0.014166666666666666;0.15833333333333333;0.034666666666666665;0.021333333333333333;0.0355;;11330.2744140625;0.0;1200.42578125;30127.865234375;513401.1825072388;411315.0283285424;253070.23805554165;252670.50696234108;247735.30642808502;430477.46260093397;458516.8789554001;452711.2032532543;472720.47428543336;519468.5143130215;517298.7593609946;453473.10010480124;458575.2803753284;465987.6186816921;467347.9261667814;426856.0203985794;411713.27117565356;458930.22448036657;458378.80557116074;;176874.38241465177;471742.7696466962;201546.14191324037;232508.9790316186;273.78444144819525;642440.5166479246;241726.60723597728;42481.70602270695;0.0;0;36;36;0;0;0;0;0;12;18;267998038865.11734;98634374915.1347;187515016515.15372;39767.80137883554;9366.816428093136;214.5222806581164;8018.378842153746;494698.62687313586;222441.49139045321;8343.787767330623;159871.23067697778;4.578157488054869;0.35144016902146114
1221;2019-02-22 13:21:37.867;797;204;193;192;180;35;199;24;33;34;640;616;38;78;248;253;256;205;204;202;198;25;569;356;366;137;361;267;569;262.0;85.0;874.0;214.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30234.193359375;11267.875;0.0;1202.3076171875;422.0;98454;;;Calculated values ==>;1550838097.867;352.86;293.56;292.46000000000004;292.36;291.16;276.66;273.955091788801;293.06;275.56;276.46000000000004;276.56;337.16;334.76000000000005;276.96000000000004;280.96000000000004;297.96000000000004;298.46000000000004;298.76000000000005;293.66;293.36;292.96000000000004;;315.36;275.66;241.92719264551067;263.43189868330234;273.955091788801;293.56;5690000.0;3560000.0;3660000.0;1370000.0;3610000.0;2670000.0;5690000.0;0.043666666666666666;0.014166666666666666;0.14566666666666667;0.035666666666666666;0.021333333333333333;0.065;;11267.875;0.0;1202.3076171875;30234.193359375;512418.8664444242;411422.4632365189;253238.7894255362;252835.82128379264;248233.75386559934;430412.23801567365;458516.8789554001;452965.6386944178;472491.6353866644;520087.6246531782;517609.0060139031;453599.6757699563;458575.2803753284;465843.48631744814;467206.3499891093;427682.6438201872;411818.7872133499;458930.22448036657;458378.80557116074;;177292.22831007556;471610.25455702154;201832.54362860767;218704.33712093293;273.90066026902923;642918.4667812376;241905.54063846063;42500.730999237785;0.0;0;36;36;0;0;0;0;0;12;18;268206695465.08243;98712193565.12169;187667233215.12827;36581.72084791967;9622.071689780096;224.7379685968618;15578.840449264808;495303.1666316663;222591.84646148363;8347.26585438699;160058.0747702526;4.972450914239013;0.3261838024725968
1222;2019-02-22 13:22:37.877;786;203;192;192;181;36;199;25;35;34;644;619;39;78;248;253;256;205;204;202;198;25;584;354;366;136;360;265;577;146.0;110.0;740.0;195.0;128.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;41544.16015625;23059.130859375;0.0;1182.10388183594;424.0;98455;;;Calculated values ==>;1550838157.877;351.76;293.46000000000004;292.36;292.36;291.26000000000005;276.76000000000005;273.7412296467126;293.06;275.66;276.66;276.56;337.56000000000006;335.06;277.06;280.96000000000004;297.96000000000004;298.46000000000004;298.76000000000005;293.66;293.36;292.96000000000004;;315.56;275.66;241.71165711629368;263.1675429290057;273.7412296467126;293.56;5840000.0;3540000.0;3660000.0;1360000.0;3600000.0;2650000.0;5770000.0;0.024333333333333332;0.018333333333333333;0.12333333333333334;0.0325;0.021333333333333333;0.04566666666666666;;23059.130859375;0.0;1182.10388183594;41544.16015625;509751.66377923085;407246.5360021193;252401.15378869014;252401.15378869014;248243.79704926815;430542.39183029096;458516.8789554001;453563.3330419943;472622.7809936826;520664.54697533016;518087.0927372581;454067.2172164023;458892.83410245395;465987.6186816921;467489.2432430611;423388.2414547884;408164.6599706249;458930.22448036657;458378.80557116074;;178127.92459426197;471742.7696466962;201288.2045887719;225165.78669676292;273.6792135530176;643516.7194192638;242191.64669697365;42520.60440674246;0.0;0;37;36;0;0;0;0;0;12;18;268426332065.04752;98794107215.10867;187826859815.1029;31113.932509230763;8789.77336438254;279.09899387633135;10650.061195264167;495867.39109796035;222745.30407558428;8351.465195513823;160276.68537961898;2.0969586163998555;0.14894780835583935
1223;2019-02-22 13:23:37.878;781;211;193;192;182;37;199;27;33;34;642;618;34;53;249;253;256;214;204;202;198;26;592;361;366;136;366;243;588;-1.0;85.0;1439.0;330.0;128.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38892.4921875;20409.251953125;0.0;1066.57250976562;416.0;98456;;;Calculated values ==>;1550838217.878;351.26;294.26000000000005;292.46000000000004;292.36;291.36;276.86;274.4858918419099;293.06;275.86;276.46000000000004;276.56;337.36;334.96000000000004;276.56;278.46000000000004;298.06;298.46000000000004;298.76000000000005;294.56;293.36;292.96000000000004;;314.76000000000005;275.76000000000005;241.71165711629368;260.1585393101385;274.4858918419099;293.56;5920000.0;3610000.0;3660000.0;1360000.0;3660000.0;2430000.0;5880000.0;0.0;0.014166666666666666;0.23983333333333334;0.055;0.021333333333333333;0.021333333333333333;;20409.251953125;0.0;1066.57250976562;38892.4921875;508418.7133651186;259720.3721467181;252217.96522992;251833.70716599983;248129.04362512194;430081.6785162784;458516.8789554001;456987.6391725502;472622.7809936826;522256.16174097714;519818.24375918246;457107.2585312382;459364.3551269095;465250.37265374704;466494.5354798314;420911.1764665858;406872.13563511794;458930.22448036657;458378.80557116074;;174785.17458790913;471840.61823089625;203134.65264765255;252217.96522992;274.42943360645893;644187.0360264092;242553.88925724896;42539.343688966;0.0;0;37;36;0;0;0;0;0;12;18;268645935724.78223;98875708575.0101;187979262354.91882;60882.40793488795;14778.828107078403;198.88641177912766;4398.097927279802;496634.04004467145;222941.71236102606;8355.44847360967;160402.0887955108;3.737142688966765;0.3242250709965055
1224;2019-02-22 13:24:37.863;795;214;194;194;183;41;199;28;33;35;626;608;33;47;252;252;256;216;204;202;198;28;588;363;366;137;368;239;583;-2.0;81.0;1156.0;233.0;128.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38670.125;20193.3984375;0.0;1042.77258300781;408.0;98457;;;Calculated values ==>;1550838277.863;352.66;294.56;292.56;292.56;291.46000000000004;277.26000000000005;274.69669130483857;293.06;275.96000000000004;276.46000000000004;276.66;335.76000000000005;333.96000000000004;276.46000000000004;277.86;298.36;298.36;298.76000000000005;294.76000000000005;293.36;292.96000000000004;;313.96000000000004;275.96000000000004;241.92719264551067;259.59022785621676;274.69669130483857;293.56;5880000.0;3629999.9999999995;3660000.0;1370000.0;3679999.9999999995;2390000.0;5830000.0;0.0;0.013500000000000002;0.19266666666666668;0.03883333333333334;0.021333333333333333;0.021333333333333333;;20193.3984375;0.0;1042.77258300781;38670.125;510535.915755011;409287.79445583984;252868.09289801554;252868.09289801554;248707.93206761344;429947.3805835815;458516.8789554001;457634.3456445038;472589.4791058512;520959.8680354448;519134.64189831854;457634.3456445038;459286.26336284814;465354.9656912107;466077.4508732314;422167.98236228514;410139.41029100574;458930.22448036657;458378.80557116074;;171442.51209473662;471904.2073218062;203686.9925436159;252868.09289801554;274.6523394048401;644833.2295797225;242892.16008772427;42556.91717023944;0.0;0;37;36;0;0;0;0;0;12;18;268865480824.3983;98957588099.86691;188123826204.66602;48927.19003077107;10415.768507219727;162.3857229622719;4384.228537027097;497548.8912561229;223151.61484370186;8358.45832207697;160475.25655273857;3.0085260067025215;0.25113389283026977
1225;2019-02-22 13:25:37.883;812;213;194;192;178;41;199;28;36;35;611;597;37;65;252;251;256;214;204;202;198;29;568;359;366;136;364;262;568;-2.0;85.0;584.0;190.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30078.560546875;11297.7900390625;0.0;1178.126953125;411.0;98458;;;Calculated values ==>;1550838337.883;354.36;294.46000000000004;292.56;292.36;290.96000000000004;277.26000000000005;274.27422755570615;293.06;275.96000000000004;276.76000000000005;276.66;334.26000000000005;332.86;276.86;279.66;298.36;298.26000000000005;298.76000000000005;294.56;293.36;292.96000000000004;;314.26000000000005;276.06;241.71165711629368;262.7682575881327;274.27422755570615;293.56;5680000.0;3590000.0;3660000.0;1360000.0;3640000.0;2620000.0;5680000.0;0.0;0.014166666666666666;0.09733333333333333;0.03166666666666666;0.021333333333333333;0.021333333333333333;;11297.7900390625;0.0;1178.126953125;30078.560546875;514355.17041777616;415201.0134024272;253703.231748114;252891.56722877352;247546.45748174383;430214.79039162316;458516.8789554001;454200.5832515131;472720.47428543336;517514.21450033557;516069.98614078347;454325.6337369566;457785.4074473757;465933.5026396987;466520.93082736776;427954.9185349481;415551.95554976206;458930.22448036657;458378.80557116074;;172696.00095264515;472134.0588697756;202614.1290548357;253703.231748114;274.21837356466443;645406.326261002;243154.67413380241;42575.43083553337;0.0;0;37;36;0;0;0;0;0;12;18;269085154024.3285;99039515399.84088;188274176304.61823;24487.748208476594;8534.797777473095;175.70864229013532;4366.412241558331;498160.8863383061;223309.58886981933;8361.276714270858;160548.2028665391;3.0109744152130378;0.2556701283208149
1226;2019-02-22 13:26:37.844;812;212;194;193;179;38;199;28;37;36;615;597;41;78;251;252;256;213;204;202;198;28;570;357;366;137;362;271;570;92.0;84.0;863.0;213.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30143.802734375;11250.8662109375;0.0;1215.58605957031;420.0;98459;;;Calculated values ==>;1550838397.844;354.36;294.36;292.56;292.46000000000004;291.06;276.96000000000004;274.0616903277293;293.06;275.96000000000004;276.86;276.76000000000005;334.66;332.86;277.26000000000005;280.96000000000004;298.26000000000005;298.36;298.76000000000005;294.46000000000004;293.36;292.96000000000004;;315.16;275.96000000000004;241.92719264551067;263.95629194202945;274.0616903277293;293.56;5700000.0;3570000.0000000005;3660000.0;1370000.0;3620000.0000000005;2710000.0;5700000.0;0.015333333333333334;0.014;0.14383333333333334;0.0355;0.021333333333333333;0.03666666666666667;;11250.8662109375;0.0;1215.58605957031;30143.802734375;514187.1150922125;414060.1800916437;253587.5818169393;253182.27455349846;247822.99964513496;430346.717906069;458516.8789554001;452782.62450223195;472687.3056196521;517167.88811300637;515299.3577095599;453293.6236240447;457935.639530854;466090.7741585676;466935.48835395055;427408.75385796395;414423.96788644406;458930.22448036657;458378.80557116074;;176456.53798984195;471904.2073218062;202091.6747566045;232052.92977352656;274.006128808999;645907.8530855849;243342.4574646369;42595.365478094864;0.0;0;37;36;0;0;0;0;0;12;18;269304611285.07544;99121362165.11946;188433972370.1621;36057.71493841275;9578.344906064662;181.78700360127843;8298.615445913254;498665.1039116543;223460.4336131727;8364.253908228671;160653.67616206038;4.340967351394475;0.3334539480426722
1227;2019-02-22 13:27:37.854;800;210;195;194;180;36;199;27;40;36;627;604;45;80;250;252;256;212;204;202;198;27;587;356;366;138;361;264;581;188.0;82.0;777.0;185.0;128.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38751.00390625;20213.205078125;0.0;1174.40173339844;424.0;98460;;;Calculated values ==>;1550838457.854;353.16;294.16;292.66;292.56;291.16;276.76000000000005;273.955091788801;293.06;275.86;277.16;276.76000000000005;335.86;333.56;277.66;281.16;298.16;298.36;298.76000000000005;294.36;293.36;292.96000000000004;;315.56;275.86;242.14157278889297;263.0348170998261;273.955091788801;293.56;5870000.0;3560000.0;3660000.0;1380000.0;3610000.0;2640000.0;5810000.0;0.03133333333333333;0.013666666666666666;0.1295;0.030833333333333334;0.021333333333333333;0.05266666666666667;;20213.205078125;0.0;1174.40173339844;38751.00390625;511249.9396314238;408473.63615439355;253372.1749000503;252975.3471902087;247708.64726012218;430412.23801567365;458516.8789554001;454362.43735848455;472556.2466753328;518995.8568036047;516622.561300956;454987.66090120346;459294.04290065635;466104.2199880029;467077.56566689035;422476.3582580669;409350.4208366094;458930.22448036657;458378.80557116074;;178127.92459426197;471673.81221397576;201830.30196384195;222708.02264686304;273.89978654183506;646482.072161397;243604.70175876975;42615.28536246059;0.0;0;37;37;0;0;0;0;0;12;18;269524247885.04053;99203875915.10635;188594499120.1366;32702.911533606217;8320.174899379126;179.38781142658573;12411.994567346346;499238.2046330335;223609.6128039163;8367.264199985113;160826.29334354625;2.506800750744646;0.1691160115505458
1228;2019-02-22 13:28:37.855;784;211;197;196;181;35;199;27;45;35;631;607;44;57;250;252;256;213;204;202;198;27;586;357;366;138;362;243;581;166.0;86.0;1291.0;221.0;128.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38635.16796875;20254.033203125;0.0;1069.23718261719;411.0;98461;;;Calculated values ==>;1550838517.855;351.56000000000006;294.26000000000005;292.86;292.76000000000005;291.26000000000005;276.66;274.0616903277293;293.06;275.86;277.66;276.66;336.26000000000005;333.86;277.56;278.86;298.16;298.36;298.76000000000005;294.46000000000004;293.36;292.96000000000004;;314.26000000000005;275.86;242.14157278889297;260.1585393101385;274.0616903277293;293.56;5860000.0;3570000.0000000005;3660000.0;1380000.0;3620000.0000000005;2430000.0;5810000.0;0.027666666666666666;0.014333333333333333;0.21516666666666667;0.036833333333333336;0.021333333333333333;0.049;;20254.033203125;0.0;1069.23718261719;38635.16796875;509325.0632498877;408915.6305346913;254175.61284139525;253772.22685945037;248069.19658235734;430346.717906069;458516.8789554001;458417.55353033816;472458.26935960614;521139.31174704246;518699.3905460159;458298.8459727587;459835.8913763038;465960.3153875682;466935.48835395055;422782.49753166945;409778.35514596227;458930.22448036657;458378.80557116074;;172696.00095264515;471673.81221397576;202131.16645667705;224789.9730459421;274.0214987442368;647126.9676743224;243941.93436448922;42633.98266502132;0.0;0;37;37;0;0;0;0;0;12;18;269743851544.77527;99286677295.00633;188746601654.95285;55144.28761868275;9928.154118727169;186.39270752846957;11445.852793735714;499970.27682608477;223761.68474670697;8370.312421775572;161025.1120515717;3.597229029650287;0.26184640294160383
1229;2019-02-22 13:29:37.855;787;215;197;196;184;36;199;28;49;35;615;597;45;54;250;252;256;217;204;202;198;28;572;357;366;137;362;246;573;209.0;82.0;1035.0;173.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30097.3046875;11475.7412109375;0.0;1082.33911132812;404.0;98462;;;Calculated values ==>;1550838577.855;351.86;294.66;292.86;292.76000000000005;291.56;276.76000000000005;274.0616903277293;293.06;275.96000000000004;278.06;276.66;334.66;332.86;277.66;278.56;298.16;298.36;298.76000000000005;294.86;293.36;292.96000000000004;;313.56;275.96000000000004;241.92719264551067;260.58029834229245;274.0616903277293;293.56;5720000.0;3570000.0000000005;3660000.0;1370000.0;3620000.0000000005;2460000.0;5730000.0;0.034833333333333334;0.013666666666666666;0.1725;0.028833333333333332;0.021333333333333333;0.05616666666666667;;11475.7412109375;0.0;1082.33911132812;30097.3046875;510919.09731967346;413966.839090759;254643.71626503256;254231.0744007439;249533.83265404816;430346.717906069;458516.8789554001;458415.6313405877;472589.4791058512;519263.975240454;517428.3381743143;457938.3590730115;459010.3828277451;465960.3153875682;466935.48835395055;426856.0203985794;414693.5458254066;458930.22448036657;458378.80557116074;;169771.2103021376;471904.2073218062;202150.81883002733;222088.77393887204;274.0291458690497;647699.7382797912;244206.34915127308;42651.912467470866;0.0;0;37;37;0;0;0;0;0;12;18;269963451544.77527;99369177295.00633;188893301654.95285;44205.68015807166;7777.8893681796235;166.22048583336164;13271.623443346884;500798.1932242244;223909.23510909788;8373.250865053587;161231.09102021405;5.209507486541444;0.3478892895509359
1230;2019-02-22 13:30:37.855;798;215;193;191;179;35;199;27;54;35;604;589;51;77;250;253;256;217;204;202;198;26;571;355;366;137;361;261;571;146.0;85.0;592.0;164.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29988.599609375;11379.578125;0.0;1165.6962890625;412.0;98463;;;Calculated values ==>;1550838637.855;352.96000000000004;294.66;292.46000000000004;292.26000000000005;291.06;276.66;273.8482719121499;293.06;275.86;278.56;276.66;333.56;332.06;278.26000000000005;280.86;298.16;298.46000000000004;298.76000000000005;294.86;293.36;292.96000000000004;;314.36;275.76000000000005;241.92719264551067;262.63441904999945;273.8482719121499;293.56;5710000.0;3550000.0;3660000.0;1370000.0;3610000.0;2610000.0;5710000.0;0.024333333333333332;0.014166666666666666;0.09866666666666667;0.02733333333333333;0.021333333333333333;0.04566666666666666;;11379.578125;0.0;1165.6962890625;29988.599609375;512371.952627571;414753.1347757439;253126.09222421964;252327.77500386347;247779.05387064497;430477.46260093397;458516.8789554001;456599.3875696608;472589.4791058512;516877.16976015334;515329.70297874213;456230.09309013357;459402.6962458517;466104.2199880029;467347.9261667814;427133.2218827259;415461.94819717394;458930.22448036657;458378.80557116074;;173113.83306960555;471708.256711685;201549.52590662392;225643.6882739679;273.7857623794942;648200.4541489318;244396.81014573923;42670.64609580745;0.0;0;37;37;0;0;0;0;0;12;18;270183051544.77527;99451377295.00633;189045401654.95285;25164.919684086304;7384.338642005002;165.34304387865257;10628.237023238471;501376.2815562424;224035.58700918275;8376.013894467855;161430.25652410227;3.454913536576267;0.23347571335698092
1231;2019-02-22 13:31:37.856;801;213;193;192;178;35;199;26;57;35;608;590;56;86;249;253;256;214;205;202;198;26;570;355;366;137;360;267;570;259.0;81.0;965.0;217.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30007.791015625;11300.041015625;0.0;1199.18176269531;419.0;98464;;;Calculated values ==>;1550838697.856;353.26;294.46000000000004;292.46000000000004;292.36;290.96000000000004;276.66;273.8482719121499;293.06;275.76000000000005;278.86;276.66;333.96000000000004;332.16;278.76000000000005;281.76000000000005;298.06;298.46000000000004;298.76000000000005;294.56;293.36;292.96000000000004;;315.06;275.76000000000005;241.92719264551067;263.43189868330234;273.8482719121499;293.66;5700000.0;3550000.0;3660000.0;1370000.0;3600000.0;2670000.0;5700000.0;0.043166666666666666;0.013500000000000002;0.16083333333333333;0.036166666666666666;0.021333333333333333;0.0645;;11300.041015625;0.0;1199.18176269531;30007.791015625;512828.73781423544;414423.96788644406;253182.27455349846;252780.39870376242;247459.35742554706;430477.46260093397;458516.8789554001;455983.5742871536;472589.4791058512;516781.46601667174;514916.90404762176;455859.0675481126;459551.67958315444;466117.788102169;467347.9261667814;427408.75385796395;414783.6859332011;458930.22448036657;458378.80557116074;;176038.69501535743;471708.256711685;201577.0449959629;218645.44133540615;273.79650330968923;648700.4324030349;244585.8101216299;42690.35374133691;0.0;0;37;37;0;0;0;0;0;12;18;270402655204.51;99533578664.90704;189203804294.7615;40917.0501276665;9769.745490385283;170.4384169842984;15462.80199320617;501926.9738153931;224178.54009262501;8378.812119941313;161647.6854727321;5.305932793139204;0.3554211258602846
1232;2019-02-22 13:32:37.856;796;211;193;192;179;34;199;25;58;35;618;596;58;90;249;253;256;212;205;202;198;25;572;354;366;137;359;269;572;167.0;84.0;776.0;140.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29986.779296875;11307.154296875;0.0;1211.11462402344;422.0;98465;;;Calculated values ==>;1550838757.856;352.76;294.26000000000005;292.46000000000004;292.36;291.06;276.56;273.7412296467126;293.06;275.66;278.96000000000004;276.66;334.96000000000004;332.76000000000005;278.96000000000004;282.16;298.06;298.46000000000004;298.76000000000005;294.36;293.36;292.96000000000004;;315.36;275.66;241.92719264551067;263.6948088759802;273.7412296467126;293.66;5720000.0;3540000.0;3660000.0;1370000.0;3590000.0;2690000.0;5720000.0;0.02783333333333333;0.014;0.12933333333333333;0.02333333333333333;0.021333333333333333;0.049166666666666664;;11307.154296875;0.0;1211.11462402344;29986.779296875;512038.3184748902;412876.7333045026;253070.23805554165;252670.50696234108;247735.30642808502;430542.39183029096;458516.8789554001;455777.18079776154;472589.4791058512;517647.47966496786;515367.2556564291;455777.18079776154;459725.2804593177;466261.3989570346;467489.2432430611;426856.0203985794;413254.80958637927;458930.22448036657;458378.80557116074;;177292.22831007556;471610.25455702154;201320.3636503889;223774.54644313315;273.6917821153185;649200.387155639;244774.20341590073;42710.439544559566;0.0;0;37;37;0;0;0;0;0;12;18;270622255204.51;99615778664.90704;189364604294.7615;32909.748351060196;6306.764121154761;190.41695137080214;11534.709407128023;502542.19713604916;224312.51100605453;8381.81924801094;161872.66473440154;4.069383646621461;0.2657888686956681
