;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1233;2019-02-22 13:33:37.867;789;210;193;193;180;35;199;25;59;34;627;602;59;90;249;253;256;212;205;202;198;25;577;355;366;137;360;269;577;297.0;81.0;758.0;164.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30140.90625;11448.2119140625;0.0;1203.43823242188;424.0;98466;;;Calculated values ==>;1550838817.867;352.06000000000006;294.16;292.46000000000004;292.46000000000004;291.16;276.66;273.8482719121499;293.06;275.66;279.06;276.56;335.86;333.36;279.06;282.16;298.06;298.46000000000004;298.76000000000005;294.36;293.36;292.96000000000004;;315.56;275.66;241.92719264551067;263.6948088759802;273.8482719121499;293.66;5770000.0;3550000.0;3660000.0;1370000.0;3600000.0;2690000.0;5770000.0;0.0495;0.013500000000000002;0.12633333333333333;0.02733333333333333;0.021333333333333333;0.07083333333333333;;11448.2119140625;0.0;1203.43823242188;30140.90625;510735.9785974125;410327.80889682093;252795.74279168146;252795.74279168146;247880.55099564375;430477.46260093397;458516.8789554001;455902.093392346;472491.6353866644;518578.76792969095;515989.67828663724;455902.093392346;459725.2804593177;466117.788102169;467347.9261667814;425443.95322812983;411147.54430251865;458930.22448036657;458378.80557116074;;178127.92459426197;471610.25455702154;201591.17026342172;217012.78269546232;273.8020157854754;649701.5430649109;244963.86623329567;42730.564507315925;0.0;0;37;37;0;0;0;0;0;12;18;270841895465.08246;99697993735.1213;189526033885.18222;32127.9466219541;7380.521637358394;193.0015204957509;17096.759953695306;503084.27729204885;224426.59263213715;8385.01498772971;162111.304055553;4.489393010072014;0.264644426302892
1234;2019-02-22 13:34:37.867;784;212;195;194;183;36;200;27;58;34;633;607;57;80;249;254;257;213;205;202;199;26;593;359;366;137;365;248;588;-1.0;81.0;1150.0;214.0;129.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38828.87109375;20490.83984375;0.0;1091.53833007812;421.0;98467;;;Calculated values ==>;1550838877.867;351.56000000000006;294.36;292.66;292.56;291.46000000000004;276.76000000000005;274.27422755570615;293.16;275.86;278.96000000000004;276.56;336.46000000000004;333.86;278.86;281.16;298.06;298.56;298.86;294.46000000000004;293.36;293.06;;315.26000000000005;275.76000000000005;241.92719264551067;260.85938512811435;274.27422755570615;293.66;5930000.0;3590000.0;3660000.0;1370000.0;3650000.0;2480000.0;5880000.0;0.0;0.013500000000000002;0.19166666666666668;0.035666666666666666;0.021500000000000002;0.021500000000000002;;20490.83984375;0.0;1091.53833007812;38828.87109375;508711.1307600506;405903.9320829369;252994.97845111627;252605.02693253593;248489.20450381679;430214.79039162316;458654.80598915706;459170.38311674347;472491.6353866644;520933.0229287142;518280.92539669183;459051.3830798311;461768.78422721353;465395.6337934009;466909.46258657274;420898.554189801;406392.82598738564;458930.22448036657;458516.8789554001;;176874.38241465177;471708.256711685;202635.17570751495;252994.97845111627;274.22654303050456;650276.2912094422;245230.0249979441;42749.68931200342;0.0;0;37;38;0;0;0;0;0;12;18;271061495465.08246;99780193735.1213;189681133885.18222;49169.2480867688;9596.93988914873;195.8273307326071;4418.720860842102;503761.75391462154;224568.07147819138;8388.255228156613;162290.59972900746;2.9366891663658694;0.24258652484352122
1235;2019-02-22 13:35:37.877;789;215;199;198;184;39;200;29;54;35;622;601;51;63;251;254;257;217;205;203;199;29;585;360;366;137;365;235;581;-2.0;82.0;999.0;118.0;129.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38419.2421875;20183.865234375;0.0;1020.79022216797;409.0;98468;;;Calculated values ==>;1550838937.877;352.06000000000006;294.66;293.06;292.96000000000004;291.56;277.06;274.38016830617;293.16;276.06;278.56;276.66;335.36;333.26000000000005;278.26000000000005;279.46000000000004;298.26000000000005;298.56;298.86;294.86;293.46000000000004;293.06;;314.06;276.06;241.92719264551067;259.0149159925826;274.38016830617;293.66;5850000.0;3600000.0;3660000.0;1370000.0;3650000.0;2350000.0;5810000.0;0.0;0.013666666666666666;0.1665;0.019666666666666666;0.021500000000000002;0.021500000000000002;;20183.865234375;0.0;1020.79022216797;38419.2421875;510041.8389698233;410614.91557801457;254992.8587426861;254582.44906341098;249163.99128532832;430148.3826014536;458654.80598915706;460725.22994841763;472589.4791058512;520883.2289219703;518758.7551308309;460377.11570746294;461765.8694583876;465658.1741919227;466767.0802831461;423374.72633912304;411427.60399577033;459067.71765648585;458516.8789554001;;171860.34048652687;472002.15594002855;202957.41519558046;254992.8587426861;274.3561341537684;650920.1327757299;245569.0373661872;42767.29498372567;0.0;0;37;38;0;0;0;0;0;12;18;271281132065.04755;99862407435.10825;189826058035.15918;42918.34115634739;5291.2132346408125;163.27733869248695;4375.766434573351;504529.27839095506;224692.16009886036;8391.248265824499;162363.89933768997;2.487595154392277;0.19043805574953748
1236;2019-02-22 13:36:37.848;805;216;194;192;182;38;200;28;55;35;605;590;52;79;251;254;257;218;205;203;199;29;568;357;366;137;362;257;568;138.0;84.0;592.0;69.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30065.982421875;11307.8486328125;0.0;1150.49951171875;412.0;98469;;;Calculated values ==>;1550838997.848;353.66;294.76000000000005;292.56;292.36;291.36;276.96000000000004;274.0616903277293;293.16;275.96000000000004;278.66;276.66;333.66;332.16;278.36;281.06;298.26000000000005;298.56;298.86;294.96000000000004;293.46000000000004;293.06;;314.36;276.06;241.92719264551067;262.0952818180154;274.0616903277293;293.66;5680000.0;3570000.0000000005;3660000.0;1370000.0;3620000.0000000005;2570000.0;5680000.0;0.023;0.014;0.09866666666666667;0.0115;0.021500000000000002;0.0445;;11307.8486328125;0.0;1150.49951171875;30065.982421875;513492.6378806251;416242.9944456476;253703.231748114;252891.56722877352;249020.61034927063;430346.717906069;458654.80598915706;457372.66746323043;472589.4791058512;517318.6322722273;515775.777077086;457007.1687273485;460268.07857627224;466090.7741585676;467193.43905229;428210.94662728405;416920.32342660055;459067.71765648585;458516.8789554001;;173113.83306960555;472002.15594002855;202183.7628991409;227075.1916688695;274.0419628728431;651490.567137125;245831.34147326325;42785.38031935562;0.0;0;37;38;0;0;0;0;0;12;18;271500625924.887;99944567705.04814;189973586695.05127;25178.638583656837;3102.9115199702082;158.0687248095691;10299.155084250611;505096.47894220514;224762.07732876184;8393.924855374524;162486.13124293464;3.1094631056439126;0.17875913417732717
1237;2019-02-22 13:37:37.868;810;217;193;192;180;37;200;27;56;35;605;588;55;90;250;254;257;218;205;203;199;26;570;355;366;137;360;266;570;-2.0;86.0;326.0;33.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29940.16015625;11274.4462890625;0.0;1189.99169921875;420.0;98470;;;Calculated values ==>;1550839057.868;354.16;294.86;292.46000000000004;292.36;291.16;276.86;273.8482719121499;293.16;275.86;278.76000000000005;276.66;333.66;331.96000000000004;278.66;282.16;298.16;298.56;298.86;294.96000000000004;293.46000000000004;293.06;;315.16;275.76000000000005;241.92719264551067;263.299902668528;273.8482719121499;293.66;5700000.0;3550000.0;3660000.0;1370000.0;3600000.0;2660000.0;5700000.0;0.0;0.014333333333333333;0.05433333333333333;0.0055000000000000005;0.021500000000000002;0.021500000000000002;;11274.4462890625;0.0;1189.99169921875;29940.16015625;513940.5339668811;415839.7753091285;253182.27455349846;252780.39870376242;248188.8936744402;430477.46260093397;458654.80598915706;456024.44544099725;472589.4791058512;516555.98444953724;514795.80975444795;455900.14131549967;460193.45115688175;466247.85315236123;467476.37365174666;427668.0814277953;416184.53201829724;459067.71765648585;458516.8789554001;;176456.53798984195;471708.256711685;201628.74443028282;253182.27455349846;273.81667691886963;651990.7850088464;246019.58999281607;42804.89091413838;0.0;0;37;38;0;0;0;0;0;12;18;271720299124.8172;100026795105.022;190130538995.0014;13822.16642158215;1485.437317547712;164.59754153613875;4414.693994640886;505421.59398604825;224800.32631447577;8396.614637221734;162608.78752368942;1.5954907308299053;0.09695962494224289
1238;2019-02-22 13:38:37.889;806;214;193;193;180;35;200;25;55;35;614;593;56;94;249;254;257;215;205;203;199;25;572;354;366;137;359;268;572;84.0;85.0;1017.0;33.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30008.919921875;11329.7333984375;0.0;1206.00598144531;423.0;98471;;;Calculated values ==>;1550839117.889;353.76;294.56;292.46000000000004;292.46000000000004;291.16;276.66;273.7412296467126;293.16;275.66;278.66;276.66;334.56;332.46000000000004;278.76000000000005;282.56;298.06;298.56;298.86;294.66;293.46000000000004;293.06;;315.46000000000004;275.66;241.92719264551067;263.56353331371673;273.7412296467126;293.66;5720000.0;3540000.0;3660000.0;1370000.0;3590000.0;2680000.0;5720000.0;0.014;0.014166666666666666;0.1695;0.0055000000000000005;0.021500000000000002;0.035500000000000004;;11329.7333984375;0.0;1206.00598144531;30008.919921875;513277.5115929213;413997.43385177746;253070.23805554165;253070.23805554165;248099.79171437834;430542.39183029096;458654.80598915706;455568.34810058575;472589.4791058512;517317.76850162906;515141.9339180713;455693.2667597771;460367.43991117855;466261.3989570346;467617.4535800144;427118.7634016343;414362.3066904215;459067.71765648585;458516.8789554001;;177710.07569661198;471610.25455702154;201418.45258880185;232700.51984330622;273.73010182583306;652490.5355268854;246208.02408544856;42824.864549773345;0.0;0;37;38;0;0;0;0;0;12;18;271939975984.48212;100109023874.89658;190290795064.75696;43078.40728924737;1486.0549108252085;180.71647007551485;8016.480748479333;505895.9313929216;224825.09741652675;8399.493261146641;162712.41690398369;4.208898878617295;0.26638560275157186
1239;2019-02-22 13:39:37.869;798;212;194;193;182;36;200;26;54;34;623;599;56;93;249;254;257;213;205;203;199;25;574;355;366;137;360;272;574;290.0;84.0;577.0;0.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30153.767578125;11349.4091796875;0.0;1230.01574707031;426.0;98472;;;Calculated values ==>;1550839177.869;352.96000000000004;294.36;292.56;292.46000000000004;291.36;276.76000000000005;273.8482719121499;293.16;275.76000000000005;278.56;276.56;335.46000000000004;333.06;278.76000000000005;282.46000000000004;298.06;298.56;298.86;294.46000000000004;293.46000000000004;293.06;;315.76000000000005;275.66;241.92719264551067;264.08650396036035;273.8482719121499;293.66;5740000.0;3550000.0;3660000.0;1370000.0;3600000.0;2720000.0;5740000.0;0.04833333333333333;0.014;0.09616666666666666;0.0;0.021500000000000002;0.06983333333333333;;11349.4091796875;0.0;1230.01574707031;30153.767578125;512115.5119768541;412428.78793315636;253360.40669193043;252959.49714762432;248744.45706673642;430477.46260093397;458654.80598915706;454773.307598347;472491.6353866644;517913.1888652666;515421.3895824324;455025.77115374926;459621.56557294086;466117.788102169;467476.37365174666;426562.7761070528;412812.7584839895;459067.71765648585;458516.8789554001;;178963.62700411686;471610.25455702154;201709.7481601087;217611.74088231637;273.8482719121499;652991.7241376351;246396.9539427081;42845.15796412374;0.0;0;37;38;0;0;0;0;0;12;18;272159502784.55194;100191196474.9227;190452741064.80847;24336.278965977253;0.0;192.50024672288612;16823.208808770345;506457.5331822097;224837.47707952393;8402.602363741182;162919.34531788892;3.2872717363661272;0.12074622829314413
1240;2019-02-22 13:40:37.889;789;213;197;196;184;36;200;27;46;34;627;602;47;70;249;255;257;215;205;203;199;25;590;358;366;137;363;245;585;-2.0;111.0;1138.0;96.0;129.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;38791.33984375;20370.837890625;0.0;1077.23229980469;415.0;98473;;;Calculated values ==>;1550839237.889;352.06000000000006;294.46000000000004;292.86;292.76000000000005;291.56;276.76000000000005;274.1680685717883;293.16;275.86;277.76000000000005;276.56;335.86;333.36;277.86;280.16;298.06;298.66;298.86;294.66;293.46000000000004;293.06;;314.66;275.66;241.92719264551067;260.44013211722256;274.1680685717883;293.66;5900000.0;3579999.9999999995;3660000.0;1370000.0;3629999.9999999995;2450000.0;5850000.0;0.0;0.018500000000000003;0.18966666666666668;0.016;0.021500000000000002;0.021500000000000002;;20370.837890625;0.0;1077.23229980469;38791.33984375;509606.3168074985;407894.29094597505;253949.84950427813;253550.75500905965;248984.20344353234;430280.9020939914;458654.80598915706;458217.64115144365;472491.6353866644;520568.53396251996;518022.56600003474;458336.72780140967;461054.0038914918;465685.3213544199;467180.64866735716;421844.3320324903;408790.63517347805;459067.71765648585;458516.8789554001;;174367.33720873808;471610.25455702154;202427.85518974037;253949.84950427813;274.141434126811;653566.4582134887;246661.37744667407;42864.39144019727;0.0;0;38;38;0;0;0;0;0;12;18;272379175984.48212;100273423874.89658;190607892764.75916;48514.79607073639;4306.918389876499;241.4933918917265;4398.191133199122;507064.82783808664;224873.380029757;8406.220182933039;163096.24926568227;2.6790941318041512;0.20008838449000416
1241;2019-02-22 13:41:37.850;796;216;198;197;186;38;200;28;40;34;613;594;40;59;250;255;257;218;205;203;199;27;591;360;366;137;366;241;587;-1.0;111.0;1494.0;119.0;129.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;38823.30859375;20423.0859375;0.0;1055.79516601562;406.0;98474;;;Calculated values ==>;1550839297.85;352.76;294.76000000000005;292.96000000000004;292.86;291.76000000000005;276.96000000000004;274.38016830617;293.16;275.96000000000004;277.16;276.56;334.46000000000004;332.56;277.16;279.06;298.16;298.66;298.86;294.96000000000004;293.46000000000004;293.06;;313.76000000000005;275.86;241.92719264551067;259.87524604437704;274.38016830617;293.66;5910000.0;3600000.0;3660000.0;1370000.0;3660000.0;2410000.0;5870000.0;0.0;0.018500000000000003;0.249;0.01983333333333333;0.021500000000000002;0.021500000000000002;;20423.0859375;0.0;1055.79516601562;38823.30859375;510402.03920111834;408286.6200951816;254239.1526043093;253838.91416064493;249628.1575704748;430148.3826014536;458654.80598915706;458143.4761249606;472491.6353866644;519475.95058000105;517544.68428264285;458143.4761249606;460381.48192412226;465381.95360251743;466896.63142237026;421531.4626872758;409170.2535447666;459067.71765648585;458516.8789554001;;170606.85888663295;471806.2409394271;202968.89470951937;254239.1526043093;274.3605816806898;654212.8265374188;247001.10584462652;42882.155115170164;0.0;0;38;38;0;0;0;0;0;12;18;272598633244.35645;100355570444.84955;190753597994.67572;63538.47077244486;5331.9407002265025;228.68236913642036;4391.971116548452;507997.99810605013;224953.65164497518;8410.135767487325;163169.45300434274;3.4215499682768558;0.26040374706367475
1242;2019-02-22 13:42:37.850;814;218;196;195;185;41;200;28;41;35;598;583;40;58;252;254;257;220;205;203;199;28;592;363;366;137;368;246;586;-2.0;84.0;1281.0;88.0;129.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;38900.34765625;20405.71484375;0.0;1079.87573242188;399.0;98475;;;Calculated values ==>;1550839357.85;354.56000000000006;294.96000000000004;292.76000000000005;292.66;291.66;277.26000000000005;274.69669130483857;293.16;275.96000000000004;277.26000000000005;276.66;332.96000000000004;331.46000000000004;277.16;278.96000000000004;298.36;298.56;298.86;295.16;293.46000000000004;293.06;;313.06;275.96000000000004;241.92719264551067;260.58029834229245;274.69669130483857;293.66;5920000.0;3629999.9999999995;3660000.0;1370000.0;3679999.9999999995;2460000.0;5860000.0;0.0;0.014;0.2135;0.014666666666666666;0.021500000000000002;0.021500000000000002;;20405.71484375;0.0;1079.87573242188;38900.34765625;512576.42806143174;409629.3996292999;253496.1695795581;253101.26218909436;249305.65276048554;429947.3805835815;458654.80598915706;457459.7496793268;472589.4791058512;517530.39140241704;515998.6461461375;457339.8851342186;459484.7451588682;465354.9656912107;466338.3406344101;421216.2201542091;410471.37676886225;459067.71765648585;458516.8789554001;;167682.10792650707;471904.2073218062;203757.89493128564;253496.1695795581;274.6796996798273;654860.5236728354;247341.34585113695;42899.95237265714;0.0;0;38;38;0;0;0;0;0;12;18;272818233244.35645;100437770444.84955;190899697994.67572;54165.34598870678;3932.812581727635;150.42780739485625;4407.945251580603;508978.8632457264;225030.8579223248;8413.295018958419;163242.78564074382;2.916211746997438;0.21652371487410477
1243;2019-02-22 13:43:37.840;829;218;198;197;183;42;200;29;48;35;591;576;45;60;253;254;257;220;205;203;199;29;588;362;366;138;367;252;582;0.0;84.0;1117.0;67.0;129.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;38690.55078125;20252.12109375;0.0;1116.24780273438;393.0;98476;;;Calculated values ==>;1550839417.84;356.06000000000006;294.96000000000004;292.96000000000004;292.86;291.46000000000004;277.36;274.5913991737795;293.16;276.06;277.96000000000004;276.66;332.26000000000005;330.76000000000005;277.66;279.16;298.46000000000004;298.56;298.86;295.16;293.46000000000004;293.06;;312.46000000000004;276.06;242.14157278889297;261.41265627149306;274.5913991737795;293.66;5880000.0;3620000.0000000005;3660000.0;1380000.0;3670000.0000000005;2520000.0;5820000.0;0.0;0.014;0.18616666666666667;0.011166666666666667;0.021500000000000002;0.021500000000000002;;20252.12109375;0.0;1116.24780273438;38690.55078125;514782.6143007069;411398.76184487593;254524.3769063687;254118.67475721712;248752.27076607425;430014.67791919125;458654.80598915706;457332.5974416616;472458.26935960614;516305.54789759975;514766.1428004322;456969.4889565288;458777.14900429564;465631.5214710507;466481.5206930663;422463.14383208996;412190.59246846486;459067.71765648585;458516.8789554001;;165175.21790254305;471870.034071972;203508.10244428957;254524.3769063687;274.5785417174777;655507.006728114;247680.1046814534;42918.25035194811;0.0;0;38;38;0;0;0;0;0;12;18;273037796644.39136;100520256694.86266;191049073094.69946;47253.66015201076;2996.70823650912;143.81571909075137;4385.838794054175;509823.88077063597;225088.59430481814;8415.746639674624;163316.05496088014;2.563603388121845;0.18602780874606312
1244;2019-02-22 13:44:37.861;832;219;200;199;185;40;200;30;52;36;590;574;49;62;253;255;257;221;205;203;199;30;589;361;366;138;366;254;582;-2.0;84.0;1080.0;35.0;129.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38744.48046875;20240.83984375;0.0;1119.8427734375;388.0;98477;;;Calculated values ==>;1550839477.861;356.36;295.06;293.16;293.06;291.66;277.16;274.4858918419099;293.16;276.16;278.36;276.76000000000005;332.16;330.56;278.06;279.36;298.46000000000004;298.66;298.86;295.26000000000005;293.46000000000004;293.06;;311.96000000000004;276.16;242.14157278889297;261.6868853414304;274.4858918419099;293.66;5890000.0;3610000.0;3660000.0;1380000.0;3660000.0;2540000.0;5820000.0;0.0;0.014;0.18000000000000002;0.005833333333333333;0.021500000000000002;0.021500000000000002;;20240.83984375;0.0;1119.8427734375;38744.48046875;515071.62355581234;411797.3062825721;255346.49719440468;254933.6083891616;249487.50260103217;430081.6785162784;458654.80598915706;457493.349522666;472556.2466753328;516032.281859263;514387.6006357371;457129.607875444;458700.0814100186;465776.03838283056;466754.22869122244;422154.87675778713;412578.8282274605;459067.71765648585;458516.8789554001;;163086.1669317865;471968.1179040911;203262.10059686043;255346.49719440468;274.4787513737276;656152.5245089513;248017.66412789462;42936.89096205933;0.0;0;38;38;0;0;0;0;0;12;18;273257473504.9289;100603085675.06534;191200926225.07104;45761.62480664501;1567.4517676255118;134.06467942457286;4368.163207861401;510599.2794417699;225126.6422837457;8418.063120152416;163389.03051024716;2.426481652784417;0.16953899448883616
1245;2019-02-22 13:45:37.871;829;220;202;200;186;37;200;31;52;36;593;575;50;63;253;255;257;222;205;203;199;30;589;359;366;136;364;257;582;208.0;86.0;1250.0;8.0;129.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38672.01953125;20217.408203125;0.0;1150.6015625;383.0;98478;;;Calculated values ==>;1550839537.871;356.06000000000006;295.16;293.36;293.16;291.76000000000005;276.86;274.27422755570615;293.16;276.26000000000005;278.36;276.76000000000005;332.46000000000004;330.66;278.16;279.46000000000004;298.46000000000004;298.66;298.86;295.36;293.46000000000004;293.06;;311.46000000000004;276.16;241.71165711629368;262.0952818180154;274.27422755570615;293.66;5890000.0;3590000.0;3660000.0;1360000.0;3640000.0;2570000.0;5820000.0;0.034666666666666665;0.014333333333333333;0.20833333333333334;0.0013333333333333333;0.021500000000000002;0.05616666666666667;;20217.408203125;0.0;1150.6015625;38672.01953125;514699.21282443753;412190.59246846486;256183.79969162782;255346.49719440468;249858.64144031837;430214.79039162316;458654.80598915706;457007.1687273485;472818.15071447083;516084.5319608047;514230.5693435999;456763.03909346624;458343.34167825495;466064.25039095;467038.77096222027;422154.87675778713;412962.208169826;459067.71765648585;458516.8789554001;;160997.13474923553;472231.8376443816;202754.8816338333;223206.90071233624;274.27298669858385;656797.7695317655;248354.8723869095;42955.814484917384;0.0;0;38;38;0;0;0;0;0;12;18;273477110104.89398;100685299375.05228;191354251775.0467;52969.22647781567;359.3026080140644;131.76158309410934;13216.577111318753;511422.1736618586;225142.70124625455;8420.278708209527;163535.59443613415;3.1204060888958667;0.1776385629748965
1246;2019-02-22 13:46:37.862;823;221;201;200;186;35;200;30;44;37;598;578;46;63;252;255;257;223;206;203;199;28;588;358;366;140;363;258;582;163.0;83.0;1308.0;145.0;129.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38617.79296875;20118.701171875;0.0;1136.21984863281;380.0;98479;;;Calculated values ==>;1550839597.862;355.46000000000004;295.26000000000005;293.26000000000005;293.16;291.76000000000005;276.66;274.1680685717883;293.16;276.16;277.56;276.86;332.96000000000004;330.96000000000004;277.76000000000005;279.46000000000004;298.36;298.66;298.86;295.46000000000004;293.46000000000004;293.06;;311.16;275.96000000000004;242.56692532238324;262.23063862743834;274.1680685717883;293.76000000000005;5880000.0;3579999.9999999995;3660000.0;1400000.0;3629999.9999999995;2580000.0;5820000.0;0.027166666666666665;0.013833333333333333;0.218;0.024166666666666666;0.021500000000000002;0.048666666666666664;;20118.701171875;0.0;1136.21984863281;38617.79296875;514037.11825756327;412578.8282274605;255763.17935536936;255346.49719440468;249858.64144031837;430280.9020939914;458654.80598915706;455863.1555877597;472391.7460337592;516513.89276406646;514453.27838606026;456109.0230842944;458183.606619823;466077.4508732314;467180.64866735716;422463.14383208996;413340.9148452471;459067.71765648585;458516.8789554001;;159743.72323357346;471506.718606615;202417.0114085734;225984.32533027435;274.13722087937657;657441.7546896575;248690.95621121183;42974.8684714634;0.0;0;38;38;0;0;0;0;0;12;18;273696677164.6636;100768086954.96542;191508728599.8846;55251.25943106261;6503.001257286005;126.19083431799274;11316.584276422785;512323.87576787913;225199.8785338589;8422.427989245185;163740.00678103245;3.4437688913765068;0.23845962932090536
1247;2019-02-22 13:47:37.872;817;222;200;199;186;33;200;28;36;36;579;562;41;73;251;255;258;224;206;203;199;27;590;357;367;131;362;259;583;-1.0;81.0;988.0;169.0;129.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;39458.7265625;20184.896484375;0.0;2005.05627441406;376.0;98480;;;Calculated values ==>;1550839657.872;354.86;295.36;293.16;293.06;291.76000000000005;276.46000000000004;274.0616903277293;293.16;275.96000000000004;276.76000000000005;276.76000000000005;331.06;329.36;277.26000000000005;280.46000000000004;298.26000000000005;298.66;298.96000000000004;295.56;293.46000000000004;293.06;;310.76000000000005;275.86;240.61611355647437;262.3656120759269;274.0616903277293;293.76000000000005;5900000.0;3570000.0000000005;3670000.0000000005;1310000.0;3620000.0000000005;2590000.0;5830000.0;0.0;0.013500000000000002;0.16466666666666668;0.028166666666666666;0.021500000000000002;0.021500000000000002;;20184.896484375;0.0;2005.05627441406;39458.7265625;513120.9521214543;412552.0843252361;255286.40151578514;254874.721730474;249812.10784668638;430346.717906069;458495.1351315018;454707.5988438092;473469.2039465459;514469.89959539886;512713.7813920443;455327.05495058285;459234.4303524379;466090.7741585676;467322.2658829515;422142.17226396204;413315.1314706019;458909.0072553948;458356.8847964573;;158072.51562822933;472596.2217928923;202106.96867505906;255286.40151578514;274.0120815767113;658092.5007919249;249026.8755021795;43001.05013536813;0.0;0;38;38;0;0;0;0;0;12;19;273916613814.62866;100849400504.9525;191663854449.85995;41594.90376778753;7618.780629485637;119.16505071036208;4366.015390534452;513131.0616363013;225317.57966314923;8424.47296239216;163870.7168929581;2.4199630085849906;0.19614974803714016
1248;2019-02-22 13:48:37.832;811;223;199;198;185;32;200;27;33;35;575;561;37;70;251;256;258;225;206;203;199;27;589;356;367;130;361;253;582;-2.0;108.0;798.0;227.0;129.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;39261.71484375;20181.197265625;0.0;1956.23352050781;373.0;98481;;;Calculated values ==>;1550839717.832;354.26;295.46000000000004;293.06;292.96000000000004;291.66;276.36;273.955091788801;293.16;275.86;276.46000000000004;276.66;330.66;329.26000000000005;276.86;280.16;298.26000000000005;298.76000000000005;298.96000000000004;295.66;293.46000000000004;293.06;;310.46000000000004;275.86;240.39332010688793;261.54996906429363;273.955091788801;293.76000000000005;5890000.0;3560000.0;3670000.0000000005;1300000.0;3610000.0;2530000.0;5820000.0;0.0;0.018000000000000002;0.133;0.03783333333333334;0.021500000000000002;0.021500000000000002;;20181.197265625;0.0;1956.23352050781;39261.71484375;512456.12544126454;413340.9148452471;254933.6083891616;254524.3769063687;249487.50260103217;430412.23801567365;458495.1351315018;455342.3708884602;473501.9964771252;514576.9835919456;513136.8720483225;455831.97230811114;459815.7032248908;466234.42928284;467592.11455659237;422450.3263161538;414084.9843433152;458909.0072553948;458356.8847964573;;156819.11488148148;472727.1298661593;201800.6542064228;254933.6083891616;273.88822963725426;658748.0671349418;249363.0353609003;43034.038876514605;0.0;0;38;38;0;0;0;0;0;12;19;274136667014.76868;100927648305.00229;191817352049.9576;33721.04831871098;10250.051662460031;150.5761555110952;4373.600442756858;513758.2761487984;225466.3873277196;8426.71930721651;163943.4984715272;2.190646107398202;0.1899394999595096
1249;2019-02-22 13:49:37.863;811;223;198;197;185;32;200;27;33;34;587;574;35;70;251;256;258;225;206;204;199;26;587;356;367;129;361;246;582;248.0;84.0;753.0;156.0;129.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;39353.62890625;20189.3984375;0.0;1897.74084472656;374.0;98482;;;Calculated values ==>;1550839777.863;354.26;295.46000000000004;292.96000000000004;292.86;291.66;276.36;273.955091788801;293.16;275.86;276.46000000000004;276.56;331.86;330.56;276.66;280.16;298.26000000000005;298.76000000000005;298.96000000000004;295.66;293.56;293.06;;310.56;275.76000000000005;240.16925963744896;260.58029834229245;273.955091788801;293.76000000000005;5870000.0;3560000.0;3670000.0000000005;1290000.0;3610000.0;2460000.0;5820000.0;0.04133333333333333;0.014;0.1255;0.026000000000000002;0.021500000000000002;0.06283333333333334;;20189.3984375;0.0;1897.74084472656;39353.62890625;512626.17276467796;413340.9148452471;254524.3769063687;254118.67475721712;249487.50260103217;430412.23801567365;458495.1351315018;456498.40645986306;473534.8580475586;516407.3126262093;515078.59436635434;456739.2668739891;460900.42418689217;466234.42928284;467592.11455659237;423059.9950945188;414084.9843433152;459046.6745650736;458356.8847964573;;157236.91470761524;472761.04596960294;201867.92459921524;219885.64965922263;273.91444894007253;659403.5334811514;249699.63080903547;43066.171923004855;0.0;0;38;38;0;0;0;0;0;12;19;274356980784.39767;101005388449.87138;191967129394.70538;31956.125473511303;7043.221155630082;125.65015051685087;14983.94260778958;514305.86870619864;225610.57239144106;8429.022382403904;164104.89467498698;2.449793913826997;0.15105292823533276
1250;2019-02-22 13:50:37.863;813;222;194;193;182;32;201;25;37;33;601;587;41;97;250;256;258;223;206;204;200;25;570;353;367;129;359;266;569;95.0;110.0;868.0;136.0;129.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30844.580078125;11278.41796875;0.0;2069.33276367188;386.0;98483;;;Calculated values ==>;1550839837.863;354.46000000000004;295.36;292.56;292.46000000000004;291.36;276.36;273.6339639331285;293.26000000000005;275.66;276.86;276.46000000000004;333.26000000000005;331.86;277.26000000000005;282.86;298.16;298.76000000000005;298.96000000000004;295.46000000000004;293.56;293.16;;311.76000000000005;275.66;240.16925963744896;263.299902668528;273.6339639331285;293.76000000000005;5700000.0;3529999.9999999995;3670000.0000000005;1290000.0;3590000.0;2660000.0;5690000.0;0.01583333333333333;0.018333333333333333;0.14466666666666667;0.02266666666666667;0.021500000000000002;0.03733333333333333;;11278.41796875;0.0;2069.33276367188;30844.580078125;514310.3404185195;417885.3123154929;253645.2309869933;253238.7894255362;248974.0343403811;430607.02586249536;458633.2384034343;453644.53318076074;473438.18344108673;516142.1182590009;514692.1669968868;454148.83295247785;461038.9324857594;466391.21630984533;468013.94105470116;427926.0275818766;418210.4417511137;459046.6745650736;458495.1351315018;;162250.55196795813;472664.2518820126;201088.08436777073;231355.36969759088;273.59650562650734;659988.5185560213;249961.8626124209;43099.23086974151;0.0;0;38;38;0;0;0;0;0;12;19;274577180784.39767;101082788449.87138;192120729394.70538;36536.49959494589;6155.7264636561495;178.11907356398694;8479.884576199342;514876.6405817691;225720.5636216018;8431.553792604578;164300.4265681869;3.847107331996763;0.27335063438322593
1251;2019-02-22 13:51:37.844;813;219;192;191;180;31;201;24;42;32;619;604;47;122;249;257;258;220;206;204;200;23;568;353;367;130;358;276;567;277.0;82.0;669.0;96.0;129.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30801.087890625;11134.9638671875;0.0;2150.234375;402.0;98484;;;Calculated values ==>;1550839897.844;354.46000000000004;295.06;292.36;292.26000000000005;291.16;276.26000000000005;273.6339639331285;293.26000000000005;275.56;277.36;276.36;335.06;333.56;277.86;285.36;298.06;298.86;298.96000000000004;295.16;293.56;293.16;;313.36;275.46000000000004;240.39332010688793;264.60387354146746;273.6339639331285;293.76000000000005;5680000.0;3529999.9999999995;3670000.0000000005;1300000.0;3579999.9999999995;2760000.0;5670000.0;0.04616666666666667;0.013666666666666666;0.1115;0.016;0.021500000000000002;0.06766666666666667;;11134.9638671875;0.0;2150.234375;30801.087890625;514478.2160775513;417612.75701249234;252947.64082331033;252545.8833506744;248324.10308058927;430607.02586249536;458633.2384034343;452555.7207405592;473211.5349843978;517160.68225665967;515598.9157531974;453199.718711981;462535.5794137615;466404.73984073254;468141.6315617004;428465.6474763232;417939.91507831257;459046.6745650736;458495.1351315018;;168935.5661677829;472339.328242146;201103.50065876724;217576.1461790285;273.60253670390114;660502.0697812766;250148.5816485387;43134.38279437003;0.0;0;38;38;0;0;0;0;0;12;19;274797311055.07666;101160463845.11098;192283277905.20676;28036.922539119805;4339.77324133406;143.85167610614508;16302.184919117362;515414.58203245944;225807.9984229555;8434.236032548402;164506.87841749017;3.6749720618123325;0.19256151304966834
1252;2019-02-22 13:52:37.854;801;217;194;194;182;32;201;24;43;31;639;622;46;102;249;257;258;218;206;204;200;23;590;355;367;130;360;256;584;130.0;83.0;1383.0;117.0;129.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;39419.0078125;20271.5390625;0.0;1971.74645996094;404.0;98485;;;Calculated values ==>;1550839957.854;353.26;294.86;292.56;292.56;291.36;276.36;273.8482719121499;293.26000000000005;275.56;277.46000000000004;276.26000000000005;337.06;335.36;277.76000000000005;283.36;298.06;298.86;298.96000000000004;294.96000000000004;293.56;293.16;;313.56;275.46000000000004;240.39332010688793;261.9595390733887;273.8482719121499;293.76000000000005;5900000.0;3550000.0;3670000.0000000005;1300000.0;3600000.0;2560000.0;5840000.0;0.021666666666666667;0.013833333333333333;0.2305;0.0195;0.021500000000000002;0.04316666666666667;;20271.5390625;0.0;1971.74645996094;39419.0078125;511117.31531885476;410110.1649107262;252814.90732754252;252814.90732754252;248300.95399569318;430477.46260093397;458633.2384034343;456070.70380752016;473114.68441337737;520889.7943201763;519147.75675312575;456437.8594934476;463148.42168912245;466117.788102169;467861.136234571;422142.17226396204;410526.96681012196;459046.6745650736;458495.1351315018;;169771.2103021376;472339.328242146;201654.0937600878;227135.73449445714;273.8265660283283;661087.3347732871;250410.34612638745;43168.73835962929;0.0;0;38;39;0;0;0;0;0;12;19;275017547755.0417;101238476845.09857;192442904505.1814;58643.02861593316;5278.362072400135;160.67700877812115;9987.014127499097;516137.0353474578;225888.1629090785;8436.774194545207;164725.9915889536;3.3299523916921645;0.23110748160284453
1253;2019-02-22 13:53:37.854;795;219;199;198;187;34;201;26;40;31;648;629;41;81;250;257;258;221;206;204;200;25;589;358;367;130;363;246;584;-3.0;110.0;1387.0;209.0;129.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;39467.19140625;20365.900390625;0.0;1882.25671386719;393.0;98486;;;Calculated values ==>;1550840017.854;352.66;295.06;293.06;292.96000000000004;291.86;276.56;274.1680685717883;293.26000000000005;275.76000000000005;277.16;276.26000000000005;337.96000000000004;336.06;277.26000000000005;281.26000000000005;298.16;298.86;298.96000000000004;295.26000000000005;293.56;293.16;;312.46000000000004;275.66;240.39332010688793;260.58029834229245;274.1680685717883;293.76000000000005;5890000.0;3579999.9999999995;3670000.0000000005;1300000.0;3629999.9999999995;2460000.0;5840000.0;0.0;0.018333333333333333;0.23116666666666666;0.034833333333333334;0.021500000000000002;0.021500000000000002;;20365.900390625;0.0;1882.25671386719;39467.19140625;510449.34542533604;410937.7716482771;254816.1937465936;254409.27364309234;250137.8244906483;430280.9020939914;458633.2384034343;457339.8851342186;473114.68441337737;522622.5229830641;520689.8390773478;457459.7496793268;462188.79538634594;465816.1379094171;467438.4851594835;422450.3263161538;411742.39950194384;459046.6745650736;458495.1351315018;;165175.21790254305;472533.2602288536;202420.28402289536;254816.1937465936;274.13849245367584;661744.7197667767;250748.9914551635;43200.855052744526;0.0;0;38;39;0;0;0;0;0;12;19;275237747755.0417;101316476845.09857;192593504505.1814;58928.91445690089;9408.935337840881;196.31199159384929;4379.097239775527;517116.80153973144;226010.55705416383;8439.74910288164;164845.70918368088;3.2772718514914216;0.2680689911833308
1254;2019-02-22 13:54:37.865;806;222;199;197;188;37;201;26;38;32;645;627;39;79;251;257;258;224;206;204;200;26;585;358;367;130;363;241;580;-1.0;84.0;1167.0;134.0;129.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;39364.17578125;20198.498046875;0.0;1847.45910644531;392.0;98487;;;Calculated values ==>;1550840077.865;353.76;295.36;293.06;292.86;291.96000000000004;276.86;274.1680685717883;293.26000000000005;275.76000000000005;276.96000000000004;276.36;337.66;335.86;277.06;281.06;298.26000000000005;298.86;298.96000000000004;295.56;293.56;293.16;;312.36;275.76000000000005;240.39332010688793;259.87524604437704;274.1680685717883;293.76000000000005;5850000.0;3579999.9999999995;3670000.0000000005;1300000.0;3629999.9999999995;2410000.0;5800000.0;0.0;0.014;0.1945;0.022333333333333334;0.021500000000000002;0.021500000000000002;;20198.498046875;0.0;1847.45910644531;39364.17578125;512172.1223016943;413767.3536232636;255052.47792985634;254232.88981556942;250705.2271708967;430280.9020939914;458633.2384034343;457906.2574384314;473211.5349843978;522722.4028626755;520897.18721084634;458024.9071426054;462708.83201081434;465946.8475650451;467438.4851594835;423661.0965845321;414501.0330241314;459046.6745650736;458495.1351315018;;164757.40606591295;472630.20280472847;202436.54703020075;255052.47792985634;274.14481104366536;662401.7682625855;251087.09008173374;43231.941716048255;0.0;0;38;39;0;0;0;0;0;12;19;275457988124.74066;101394491144.99194;192739631289.9817;49688.85867440086;6034.3249789644515;128.24088984561035;4374.017129835378;518022.11559174175;226139.27448383122;8442.454206067952;164918.66517614154;2.731813422942076;0.21293323661878163
1255;2019-02-22 13:55:37.875;821;221;197;196;185;37;201;25;39;32;639;623;39;90;251;257;258;223;206;204;200;26;572;357;367;126;362;257;572;-2.0;86.0;880.0;98.0;129.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30847.861328125;11361.083984375;0.0;2000.93310546875;397.0;98488;;;Calculated values ==>;1550840137.875;355.26;295.26000000000005;292.86;292.76000000000005;291.66;276.86;274.0616903277293;293.26000000000005;275.66;277.06;276.36;337.06;335.46000000000004;277.06;282.16;298.26000000000005;298.86;298.96000000000004;295.46000000000004;293.56;293.16;;312.86;275.76000000000005;239.4893008659735;262.0952818180154;274.0616903277293;293.76000000000005;5720000.0;3570000.0000000005;3670000.0000000005;1260000.0;3620000.0000000005;2570000.0;5720000.0;0.0;0.014333333333333333;0.14666666666666667;0.01633333333333333;0.021500000000000002;0.021500000000000002;;11361.083984375;0.0;2000.93310546875;30847.861328125;515127.96038249193;416470.25455901993;254703.87863885745;254290.01040859421;249957.54979359594;430346.717906069;458633.2384034343;455413.50032756815;473730.12397807144;520807.7523674175;519167.140353073;455413.50032756815;461579.23301613086;466090.7741585676;467579.62498545926;427380.0675870148;417144.83658453124;459046.6745650736;458495.1351315018;;166846.47414792277;473152.3030481019;202176.58266543562;254703.87863885745;274.0391696110687;662986.9660884555;251350.13043137183;43264.01699613163;0.0;0;38;39;0;0;0;0;0;12;19;275678224824.7057;101471303944.97974;192889056189.95795;37141.414590446104;4425.936766250215;146.70497770226459;4381.5120145918545;518745.8217997689;226226.45785983547;8444.745803499747;164991.6400794573;3.4497462500648144;0.2600344756015227
1256;2019-02-22 13:56:37.855;829;219;196;195;182;36;201;25;42;32;641;626;45;114;251;257;258;221;206;204;200;26;572;356;367;128;361;267;572;93.0;86.0;818.0;128.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30187.5859375;11314.73046875;0.0;1225.9755859375;412.0;98489;;;Calculated values ==>;1550840197.855;356.06000000000006;295.06;292.76000000000005;292.66;291.36;276.76000000000005;273.955091788801;293.26000000000005;275.66;277.36;276.36;337.26;335.76000000000005;277.66;284.56;298.26000000000005;298.86;298.96000000000004;295.26000000000005;293.56;293.16;;314.36;275.76000000000005;239.943914813709;263.43189868330234;273.955091788801;293.76000000000005;5720000.0;3560000.0;3670000.0000000005;1280000.0;3610000.0;2670000.0;5720000.0;0.015500000000000002;0.014333333333333333;0.13633333333333333;0.021333333333333333;0.021500000000000002;0.037000000000000005;;11314.73046875;0.0;1225.9755859375;30187.5859375;516110.9176171302;415782.24040523486;254290.01040859421;253879.86823860797;248835.63648226002;430412.23801567365;458633.2384034343;454104.83955248306;473471.244710016;520190.7755449199;518642.4766015224;454482.53466479125;462926.1037558261;466234.42928284;467720.508243715;427380.0675870148;416470.25455901993;459046.6745650736;458495.1351315018;;173113.83306960555;472891.67638883414;201900.85867230894;232343.20360015036;273.92728118643066;663495.4252729217;251539.03256350112;43290.89893826664;0.0;0;38;39;0;0;0;0;0;12;19;275898351424.7757;101547478545.00397;193046203790.00793;34383.809393330404;5781.137444619203;156.3739867345933;8367.621466660006;519341.6666519788;226311.48845863584;8447.270619651512;165097.84744424184;3.8824721733386873;0.2730811457062051
1257;2019-02-22 13:57:37.866;824;216;196;195;182;35;201;25;45;33;651;629;49;97;250;257;258;217;206;204;200;25;572;354;367;132;359;271;571;-1.0;83.0;379.0;8.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30173.232421875;11258.888671875;0.0;1220.70166015625;421.0;98490;;;Calculated values ==>;1550840257.866;355.56000000000006;294.76000000000005;292.76000000000005;292.66;291.36;276.66;273.7412296467126;293.26000000000005;275.66;277.66;276.46000000000004;338.26;336.06;278.06;282.86;298.16;298.86;298.96000000000004;294.86;293.56;293.16;;315.26000000000005;275.66;240.83765695389522;263.95629194202945;273.7412296467126;293.76000000000005;5720000.0;3540000.0;3670000.0000000005;1320000.0;3590000.0;2710000.0;5710000.0;0.0;0.013833333333333333;0.06316666666666666;0.0013333333333333333;0.021500000000000002;0.021500000000000002;;11258.888671875;0.0;1220.70166015625;30173.232421875;515496.88504688366;415109.4462359111;254349.3140218359;253937.9774112232;248881.54970092364;430542.39183029096;458633.2384034343;453802.7222983125;473048.1168422736;520894.3343860957;518618.67647780775;454309.9641204512;460266.14324510586;466391.21630984533;468001.51024759;427380.0675870148;415461.94819717394;459046.6745650736;458495.1351315018;;176874.38241465177;472270.6324499597;201430.87651249932;254349.3140218359;273.7349536828423;663998.5243098125;251727.18054355623;43311.29165326868;0.0;0;38;39;0;0;0;0;0;12;19;276118591794.4747;101625492844.89734;193207633379.78732;15941.488258803865;361.11967458328047;164.867318226132;4389.135153857818;519761.1210177114;226362.68331856315;8449.948121307852;165204.17323875678;1.671257617482733;0.09497408540476841
1258;2019-02-22 13:58:37.866;811;214;195;195;182;34;201;23;46;33;662;635;50;89;250;258;258;215;206;204;200;24;586;354;367;134;359;262;579;0.0;81.0;790.0;96.0;129.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;40637.765625;21784.748046875;0.0;1173.61193847656;427.0;98491;;;Calculated values ==>;1550840317.866;354.26;294.56;292.66;292.66;291.36;276.56;273.7412296467126;293.26000000000005;275.46000000000004;277.76000000000005;276.46000000000004;339.36;336.66;278.16;282.06;298.16;298.96000000000004;298.96000000000004;294.66;293.56;293.16;;315.86;275.56;241.2770596917726;262.7682575881327;273.7412296467126;293.76000000000005;5860000.0;3540000.0;3670000.0000000005;1340000.0;3590000.0;2620000.0;5790000.0;0.0;0.013500000000000002;0.13166666666666668;0.016;0.021500000000000002;0.021500000000000002;;21784.748046875;0.0;1173.61193847656;40637.765625;512711.1242457306;411084.6475503405;253482.70063520953;253482.70063520953;248520.18275059506;430542.39183029096;458633.2384034343;455446.31145101093;472787.01963726926;522759.15079669264;519985.42886755895;455941.70128254674;460692.69573925534;466391.21630984533;468129.3392673732;423361.5960394647;411487.0392916384;459046.6745650736;458495.1351315018;;179381.48055642567;471909.57779161324;201351.8758356569;253482.70063520953;273.7040953678476;664588.6159602031;252002.54418287915;43331.24426659062;0.0;0;38;40;0;0;0;0;0;12;19;276338791794.4747;101705292844.89734;193367533379.78732;33455.76735602162;4328.923231295302;160.3065160956548;4407.767341670285;520172.7648145016;226401.76700944547;8452.657903260533;165277.48075955285;1.8447643678427283;0.1384932325510616
1259;2019-02-22 13:59:37.877;803;214;198;196;186;35;201;26;41;33;661;634;42;61;250;258;258;216;206;204;200;24;590;358;367;135;363;235;585;-2.0;83.0;1050.0;140.0;129.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38650.91015625;20311.904296875;0.0;1019.40112304688;417.0;98492;;;Calculated values ==>;1550840377.877;353.46000000000004;294.56;292.96000000000004;292.76000000000005;291.76000000000005;276.66;274.1680685717883;293.26000000000005;275.76000000000005;277.26000000000005;276.46000000000004;339.26;336.56;277.36;279.26000000000005;298.16;298.96000000000004;298.96000000000004;294.76000000000005;293.56;293.16;;314.86;275.56;241.49495122638035;259.0149159925826;274.1680685717883;293.76000000000005;5900000.0;3579999.9999999995;3670000.0000000005;1350000.0;3629999.9999999995;2350000.0;5850000.0;0.0;0.013833333333333333;0.175;0.02333333333333333;0.021500000000000002;0.021500000000000002;;20311.904296875;0.0;1019.40112304688;38650.91015625;511368.44844676234;408346.2808160662;254352.23326560177;253550.75500905965;249719.70033872424;430280.9020939914;458633.2384034343;459212.1138951997;472656.1521691498;524820.9110643722;522095.8462067714;459328.94037933106;461535.08853636315;465816.1379094171;467567.2557015158;422142.17226396204;409227.7343440904;459046.6745650736;458495.1351315018;;175203.01333496982;471777.35084692197;202393.0345133517;254352.23326560177;274.1279038312214;665249.4760622461;252353.4139343215;43349.522725920906;0.0;0;38;40;0;0;0;0;0;12;19;276559032165.04865;101786007640.1077;193516660715.176;44943.3388918234;6285.634047783306;178.64972455822448;4389.072390116851;520826.2104780157;226490.2378703531;8455.48305645649;165350.80119712508;2.6157187268141473;0.20527040210779995
1260;2019-02-22 14:00:37.857;813;216;196;195;185;37;201;27;41;34;639;621;41;69;251;258;258;218;206;204;200;27;574;357;367;135;362;248;575;93.0;85.0;477.0;88.0;129.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;30077.53515625;11413.7822265625;0.0;1083.33776855469;416.0;98493;;;Calculated values ==>;1550840437.857;354.46000000000004;294.76000000000005;292.76000000000005;292.66;291.66;276.86;274.0616903277293;293.26000000000005;275.86;277.26000000000005;276.56;337.06;335.26000000000005;277.26000000000005;280.06;298.26000000000005;298.96000000000004;298.96000000000004;294.96000000000004;293.56;293.16;;314.76000000000005;275.86;241.49495122638035;260.85938512811435;274.0616903277293;293.76000000000005;5740000.0;3570000.0000000005;3670000.0000000005;1350000.0;3620000.0000000005;2480000.0;5750000.0;0.015500000000000002;0.014166666666666666;0.07949999999999999;0.014666666666666666;0.021500000000000002;0.037000000000000005;;11413.7822265625;0.0;1083.33776855469;30077.53515625;513974.0254661721;413536.4942920879;254114.28473885378;253707.63404286117;249814.13292816415;430346.717906069;458633.2384034343;457136.12912228703;472753.7123474745;521544.2708101876;519709.6726370836;457136.12912228703;460474.1769876667;466090.7741585676;467708.15823788114;426827.5574027601;414273.66152126953;459046.6745650736;458495.1351315018;;174785.17458790913;472070.4381999017;202143.10279306327;232342.57338318476;274.02614352328385;665822.022194351;252617.70652852717;43367.03970908179;0.0;0;38;40;0;0;0;0;0;12;19;276779158765.11865;101866980640.13345;193661512415.22205;20271.945593173285;3958.9342526336304;177.84685832111612;8367.644784687733;521369.4900286621;226575.58081574953;8458.452871046477;165457.0717382901;2.6227139934338455;0.16409549493867298
1261;2019-02-22 14:01:40.867;823;217;195;194;182;37;201;25;43;34;625;610;44;85;251;258;259;218;207;204;200;26;572;357;367;136;362;253;572;88.0;81.0;604.0;137.0;129.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;30044.046875;11331.7978515625;0.0;1114.33837890625;426.0;98494;;;Calculated values ==>;1550840500.867;355.46000000000004;294.86;292.66;292.56;291.36;276.86;274.0616903277293;293.26000000000005;275.66;277.46000000000004;276.56;335.66;334.16;277.56;281.66;298.26000000000005;298.96000000000004;299.06;294.96000000000004;293.56;293.16;;315.76000000000005;275.76000000000005;241.71165711629368;261.54996906429363;274.0616903277293;293.86;5720000.0;3570000.0000000005;3670000.0000000005;1360000.0;3620000.0000000005;2530000.0;5720000.0;0.014666666666666666;0.013500000000000002;0.10066666666666667;0.022833333333333334;0.021500000000000002;0.036166666666666666;;11331.7978515625;0.0;1114.33837890625;30044.046875;515373.95252347935;415079.9164385305;253879.86823860797;253473.31916534808;248835.63648226002;430346.717906069;458633.2384034343;456563.51709335245;472622.7809936826;519704.0961782227;518168.4444595391;456685.11439293623;461596.58555166336;466090.7741585676;467708.15823788114;427639.95901696157;415432.9256680918;459046.6745650736;458495.1351315018;;178963.62700411686;471840.61823089625;202105.2232135347;232883.69882751838;274.011402230065;666348.169539242;252816.76194526406;43386.27242769715;0.0;0;38;40;0;0;0;0;0;12;19;277010405465.0837;101952359190.12053;193819352465.19815;25615.468250568323;6158.9581862297555;164.79495020974184;8159.613612994068;521771.0686322533;226664.12642720458;8461.451462762068;165601.70820377348;3.221789819545602;0.22861664350174637
