;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1262;2019-02-22 14:02:37.868;826;214;195;195;182;37;201;25;45;34;622;605;46;90;251;258;259;215;207;204;200;26;576;355;367;136;360;257;576;266.0;87.0;738.0;98.0;129.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;30175.005859375;11368.103515625;0.0;1132.3076171875;431.0;98495;;;Calculated values ==>;1550840557.868;355.76;294.56;292.66;292.66;291.36;276.86;273.8482719121499;293.26000000000005;275.66;277.66;276.56;335.36;333.66;277.76000000000005;282.16;298.26000000000005;298.96000000000004;299.06;294.66;293.56;293.16;;316.26000000000005;275.76000000000005;241.71165711629368;262.0952818180154;273.8482719121499;293.86;5760000.0;3550000.0;3670000.0000000005;1360000.0;3600000.0;2570000.0;5760000.0;0.044333333333333336;0.0145;0.123;0.01633333333333333;0.021500000000000002;0.06583333333333334;;11368.103515625;0.0;1132.3076171875;30175.005859375;515410.57177138276;412365.87936793984;253650.9047824938;253650.9047824938;248654.1258737457;430477.46260093397;458633.2384034343;456151.0624381513;472622.7809936826;519064.52553756075;517318.6322722273;456273.6486729509;461579.23301613086;466377.8143668663;467989.19873683446;426535.1249872144;412750.9673870781;459046.6745650736;458495.1351315018;;181052.91087944093;471840.61823089625;201640.19103601336;218625.96843676263;273.821142590271;666824.9120698737;252996.47265028986;43404.05868717778;0.0;0;38;40;0;0;0;0;0;12;19;277219599134.8177;102029880550.02196;193964705015.01334;31304.83718246296;4413.273644183087;199.87028520197634;15791.386807403665;522221.69562195643;226747.82473078778;8464.338446520023;165791.3236167217;4.136613377740758;0.22758998923987428
1263;2019-02-22 14:03:37.888;825;212;197;196;184;37;201;25;47;34;623;604;48;90;251;258;259;214;207;205;200;25;577;356;367;137;361;259;577;328.0;110.0;783.0;126.0;129.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;30177.98828125;11420.40625;0.0;1144.57165527344;434.0;98496;;;Calculated values ==>;1550840617.888;355.66;294.36;292.86;292.76000000000005;291.56;276.86;273.955091788801;293.26000000000005;275.66;277.86;276.56;335.46000000000004;333.56;277.96000000000004;282.16;298.26000000000005;298.96000000000004;299.06;294.56;293.66;293.16;;316.56;275.66;241.92719264551067;262.3656120759269;273.955091788801;293.86;5770000.0;3560000.0;3670000.0000000005;1370000.0;3610000.0;2590000.0;5770000.0;0.05466666666666666;0.018333333333333333;0.1305;0.021;0.021500000000000002;0.07616666666666666;;11420.40625;0.0;1144.57165527344;30177.98828125;515204.15718597936;411147.54430251865;254406.80044678904;253998.90528574798;249347.15429602875;430412.23801567365;458633.2384034343;456067.0669192615;472491.6353866644;519000.65713960264;517046.6219924085;456190.05618597474;461273.6579067559;466234.42928284;467848.8054865576;426254.69004547095;411944.6306090959;459184.1982711204;458495.1351315018;;182306.50109390085;471610.25455702154;201882.48194492803;216708.82130322143;273.92012131748635;667328.0213347583;253186.44019969238;43423.039005773564;0.0;0;38;40;0;0;0;0;0;12;19;277439872534.7477;102111807849.99593;194119556614.9641;33171.08833915051;5664.2832248539635;262.3510896668758;18416.05756992069;522759.1741009255;226831.83236454992;8468.191575257637;166076.48067378762;4.577308504414789;0.25092429812171396
1264;2019-02-22 14:04:40.869;821;212;198;197;186;38;201;26;48;34;625;604;49;90;252;258;259;213;207;205;201;26;580;358;367;136;363;260;581;126.0;110.0;571.0;139.0;129.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;30165.095703125;11436.298828125;0.0;1154.30383300781;436.0;98497;;;Calculated values ==>;1550840680.869;355.26;294.36;292.96000000000004;292.86;291.76000000000005;276.96000000000004;274.1680685717883;293.26000000000005;275.76000000000005;277.96000000000004;276.56;335.66;333.56;278.06;282.16;298.36;298.96000000000004;299.06;294.46000000000004;293.66;293.26000000000005;;316.76000000000005;275.76000000000005;241.71165711629368;262.5002047102346;274.1680685717883;293.86;5800000.0;3579999.9999999995;3670000.0000000005;1360000.0;3629999.9999999995;2600000.0;5810000.0;0.021;0.018333333333333333;0.09516666666666666;0.023166666666666665;0.021500000000000002;0.0425;;11436.298828125;0.0;1154.30383300781;30165.095703125;514459.58457423805;409350.4208366094;254582.44906341098;254175.61284139525;249905.39796973363;430280.9020939914;458633.2384034343;456025.1943148685;472622.7809936826;519122.9620337737;516961.9244851646;456148.38543321594;461120.3675951703;466077.4508732314;467567.2557015158;425402.77162147994;409778.35514596227;459184.1982711204;458633.2384034343;;183142.23651711168;471840.61823089625;202366.37431086795;228781.56506803678;274.1175423865929;667855.8640804801;253386.37605265138;43443.14809980199;0.0;0;38;40;0;0;0;0;0;12;19;277671012804.5517;102197776914.92303;194282992309.82553;24139.864370380717;6242.819984147322;286.4476353844907;9768.696116754394;523260.4936994725;226935.988096018;8472.992115878907;166323.02289190362;3.2117468238036366;0.21598982279627013
1265;2019-02-22 14:05:37.849;818;212;199;198;186;38;202;27;48;34;627;606;50;89;252;258;259;214;207;205;201;27;581;358;367;137;363;261;581;-2.0;85.0;794.0;139.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30265.404296875;11549.32421875;0.0;1153.15490722656;439.0;98498;;;Calculated values ==>;1550840737.849;354.96000000000004;294.36;293.06;292.96000000000004;291.76000000000005;276.96000000000004;274.1680685717883;293.36;275.86;277.96000000000004;276.56;335.86;333.76000000000005;278.16;282.06;298.36;298.96000000000004;299.06;294.56;293.66;293.26000000000005;;317.06;275.86;241.92719264551067;262.63441904999945;274.1680685717883;293.86;5810000.0;3579999.9999999995;3670000.0000000005;1370000.0;3629999.9999999995;2610000.0;5810000.0;0.0;0.014166666666666666;0.13233333333333333;0.023166666666666665;0.021500000000000002;0.021500000000000002;;11549.32421875;0.0;1153.15490722656;30265.404296875;514004.1028176823;409350.4208366094;254992.8587426861;254582.44906341098;249905.39796973363;430280.9020939914;458771.19548852823;455859.91297266266;472491.6353866644;519245.45926086965;517083.3191675786;456106.798836512;460846.92137476575;466077.4508732314;467567.2557015158;425115.15666160453;410199.75446230825;459184.1982711204;458633.2384034343;;184395.8529593127;471806.2409394271;202394.3116199941;254992.8587426861;274.12840013159894;668334.1043431401;253568.2817195471;43461.40907189401;0.0;0;38;40;0;0;0;0;0;12;19;277880129404.6217;102275554614.94907;194431425209.8752;33541.94791233647;6241.376362566864;211.3015311566973;4378.2681627060865;523716.9811529405;227034.78663880605;8476.93124747877;166434.98039536382;3.4932467535430614;0.2776860848775822
1266;2019-02-22 14:06:37.879;814;212;200;199;186;39;202;27;48;35;629;607;50;89;252;258;259;214;207;205;201;28;580;359;367;137;364;263;580;-3.0;85.0;750.0;161.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30191.439453125;11507.2216796875;0.0;1164.39050292969;439.0;98499;;;Calculated values ==>;1550840797.879;354.56000000000006;294.36;293.16;293.06;291.76000000000005;277.06;274.27422755570615;293.36;275.86;277.96000000000004;276.66;336.06;333.86;278.16;282.06;298.36;298.96000000000004;299.06;294.56;293.66;293.26000000000005;;317.06;275.96000000000004;241.92719264551067;262.9017227912062;274.27422755570615;293.86;5800000.0;3590000.0;3670000.0000000005;1370000.0;3640000.0;2630000.0;5800000.0;0.0;0.014166666666666666;0.125;0.026833333333333334;0.021500000000000002;0.021500000000000002;;11507.2216796875;0.0;1164.39050292969;30191.439453125;513592.226165245;409810.0318441408;255467.83359256244;255052.47792985634;249952.3797661672;430214.79039162316;458771.19548852823;455528.07940442604;472589.4791058512;519285.089879316;517017.13893925387;455776.1826095372;460538.12605448626;465933.5026396987;467426.0965774196;425402.77162147994;410645.44259121857;459184.1982711204;458633.2384034343;;184395.8529593127;471904.2073218062;202636.97385184615;255467.83359256244;274.2272409459076;668838.1632776655;253760.51567088373;43480.73160674198;0.0;0;38;40;0;0;0;0;0;12;19;278100439504.5167;102357795714.90987;194588703809.80026;31611.388194072486;7225.337431443928;209.06216126203614;4368.056203433745;524260.1970924688;227147.06536501012;8480.43602976264;166507.90287473175;3.426071076399176;0.2800304191315459
1267;2019-02-22 14:07:37.840;811;212;200;199;187;39;202;27;48;35;630;608;51;90;253;259;259;213;207;205;201;28;581;357;367;137;362;267;581;207.0;85.0;769.0;99.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30300.525390625;11501.2548828125;0.0;1183.03698730469;439.0;98500;;;Calculated values ==>;1550840857.84;354.26;294.36;293.16;293.06;291.86;277.06;274.0616903277293;293.36;275.86;277.96000000000004;276.66;336.16;333.96000000000004;278.26000000000005;282.16;298.46000000000004;299.06;299.06;294.46000000000004;293.66;293.26000000000005;;317.06;275.96000000000004;241.92719264551067;263.43189868330234;274.0616903277293;293.86;5810000.0;3570000.0000000005;3670000.0000000005;1370000.0;3620000.0000000005;2670000.0;5810000.0;0.034499999999999996;0.014166666666666666;0.12816666666666668;0.0165;0.021500000000000002;0.055999999999999994;;11501.2548828125;0.0;1183.03698730469;30300.525390625;513135.16183221684;409350.4208366094;255406.97271468653;254992.8587426861;250279.75475718672;430346.717906069;458771.19548852823;454859.23926218;472589.4791058512;519055.5760857116;516781.46601667174;455234.9699716218;460037.7486401466;466351.3762726499;467836.5946055993;425115.15666160453;409778.35514596227;459184.1982711204;458633.2384034343;;184395.8529593127;471904.2073218062;202171.37417187734;222610.04146956303;274.0371433163804;669341.9353195988;253952.12834621346;43500.2807872505;0.0;0;38;40;0;0;0;0;0;12;19;278320496374.39075;102439942284.86282;194747600459.7093;32386.16137574046;4450.591746973827;217.27135480493203;13217.29902829679;524793.1633518519;227244.3015301582;8483.986499754621;166654.35224757149;3.963273947065959;0.2348444555505908
1268;2019-02-22 14:08:37.860;807;212;200;199;186;38;202;26;47;35;634;610;51;90;252;259;259;213;207;205;201;27;583;356;367;137;361;269;582;224.0;84.0;996.0;103.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30340.708984375;11539.5205078125;0.0;1192.44360351562;438.0;98501;;;Calculated values ==>;1550840917.86;353.86;294.36;293.16;293.06;291.76000000000005;276.96000000000004;273.955091788801;293.36;275.76000000000005;277.86;276.66;336.56;334.16;278.26000000000005;282.16;298.36;299.06;299.06;294.46000000000004;293.66;293.26000000000005;;316.96000000000004;275.86;241.92719264551067;263.6948088759802;273.955091788801;293.86;5830000.0;3560000.0;3670000.0000000005;1370000.0;3610000.0;2690000.0;5820000.0;0.037333333333333336;0.014;0.166;0.017166666666666667;0.021500000000000002;0.058833333333333335;;11539.5205078125;0.0;1192.44360351562;30340.708984375;512467.40506909334;408883.40150316205;255346.49719440468;254933.6083891616;249858.64144031837;430412.23801567365;458771.19548852823;454396.0792389939;472589.4791058512;519302.5176160994;516818.93489868025;454899.8186926762;459725.2804593177;466364.5342688999;467977.0067639726;424534.26613404765;409318.78771956236;459184.1982711204;458633.2384034343;;183977.97901196036;471806.2409394271;201911.2810862426;221438.59802095342;273.9313415503312;669847.4473871031;254144.19880989482;43520.083057391574;0.0;0;38;40;0;0;0;0;0;12;19;278540769774.32074;102522169684.8367;194908454059.65817;41912.47649335671;4633.196810813001;213.01669780279406;13954.951342502625;525412.525052336;227320.0250008617;8487.573428769803;166880.8631457294;4.768599786615473;0.29210871574575376
1269;2019-02-22 14:09:37.880;802;212;200;199;188;38;202;26;47;35;637;613;51;90;252;259;259;214;207;205;201;26;589;356;367;137;361;270;583;300.0;82.0;987.0;141.0;129.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;43512.01171875;25251.615234375;0.0;1176.521484375;436.0;98502;;;Calculated values ==>;1550840977.88;353.36;294.36;293.16;293.06;291.96000000000004;276.96000000000004;273.955091788801;293.36;275.76000000000005;277.86;276.66;336.86;334.46000000000004;278.26000000000005;282.16;298.36;299.06;299.06;294.56;293.66;293.26000000000005;;316.76000000000005;275.76000000000005;241.92719264551067;263.82572766246335;273.955091788801;293.86;5890000.0;3560000.0;3670000.0000000005;1370000.0;3610000.0;2700000.0;5830000.0;0.05;0.013666666666666666;0.16449999999999998;0.0235;0.021500000000000002;0.07150000000000001;;25251.615234375;0.0;1176.521484375;43512.01171875;511328.8533751454;408408.6241320832;255286.40151578514;254874.721730474;250560.18253955376;430412.23801567365;458771.19548852823;454226.55341083976;472589.4791058512;519529.677825402;517045.1174886607;454731.5826876494;459568.51012032136;466364.5342688999;467977.0067639726;422743.7199276207;409287.79445583984;459184.1982711204;458633.2384034343;;183142.23651711168;471708.256711685;201885.24735708712;217942.93706914317;273.92119882073206;670463.0918749921;254450.89380646648;43539.831013654744;0.0;0;38;41;0;0;0;0;0;12;19;278761043175.12573;102604397085.1372;195070207960.2493;41510.144845842304;6340.840719833051;183.89764811433866;17209.356545401817;526107.9452955412;227411.505797389;8490.882150871053;167140.65227993327;2.4687415709069875;0.14838100633421017
1270;2019-02-22 14:10:37.861;799;220;201;201;189;39;202;29;42;35;635;611;44;64;253;259;259;222;207;205;201;27;603;363;367;137;368;239;599;-2.0;85.0;1233.0;231.0;129.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;39132.52734375;20781.283203125;0.0;1029.53967285156;428.0;98503;;;Calculated values ==>;1550841037.861;353.06000000000006;295.16;293.26000000000005;293.26000000000005;292.06;277.06;274.69669130483857;293.36;276.06;277.36;276.66;336.66;334.26000000000005;277.56;279.56;298.46000000000004;299.06;299.06;295.36;293.66;293.26000000000005;;315.96000000000004;275.86;241.92719264551067;259.59022785621676;274.69669130483857;293.86;6030000.0;3629999.9999999995;3670000.0000000005;1370000.0;3679999.9999999995;2390000.0;5990000.0;0.0;0.014166666666666666;0.2055;0.0385;0.021500000000000002;0.021500000000000002;;20781.283203125;0.0;1029.53967285156;39132.52734375;509740.3331631705;404059.61307584995;254769.84493787796;254769.84493787796;250186.60348671649;429947.3805835815;458771.19548852823;458698.0471037238;472589.4791058512;521871.60548002156;519439.0141011312;458933.5631923438;461272.3535044556;465486.7286700281;466988.7418083223;418241.9583136451;405101.75611254165;459184.1982711204;458633.2384034343;;179799.33570027514;471806.2409394271;203678.35983126165;254769.84493787796;274.64900727346594;671151.5782768107;254834.37981739998;43558.209035064996;0.0;0;38;41;0;0;0;0;0;12;19;278981173444.92975;102686571055.06404;195222859605.11337;52406.54573449097;10322.923422664371;186.1528645156321;4383.0629595094615;526890.3365473028;227550.32652463083;8493.96492861804;167320.53212898478;3.085563775555955;0.2591185352182646
1271;2019-02-22 14:11:37.861;813;221;200;199;187;41;202;29;41;36;615;599;41;61;255;258;259;223;207;205;201;30;578;361;367;138;366;252;578;0.0;85.0;1095.0;130.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30218.544921875;11557.26953125;0.0;1101.12182617188;418.0;98504;;;Calculated values ==>;1550841097.861;354.46000000000004;295.26000000000005;293.16;293.06;291.86;277.26000000000005;274.4858918419099;293.36;276.06;277.26000000000005;276.76000000000005;334.66;333.06;277.26000000000005;279.26000000000005;298.66;298.96000000000004;299.06;295.46000000000004;293.66;293.26000000000005;;314.96000000000004;276.16;242.14157278889297;261.41265627149306;274.4858918419099;293.86;5780000.0;3610000.0;3670000.0000000005;1380000.0;3660000.0;2520000.0;5780000.0;0.0;0.014166666666666666;0.1825;0.021666666666666667;0.021500000000000002;0.021500000000000002;;11557.26953125;0.0;1101.12182617188;30218.544921875;513636.95640439144;414189.6693428062;255590.73416839642;255172.84397889598;250423.78234132307;430081.6785162784;458771.19548852823;456484.0767557704;472556.2466753328;518764.062546342;517125.65402733884;456484.0767557704;458896.97463509784;466038.2188692544;467143.0033113598;425972.5065855149;414913.2653511238;459184.1982711204;458633.2384034343;;175620.85347054448;471968.1179040911;203218.14837259063;255590.73416839642;274.4617481367787;671729.5038790243;255103.8677568531;43575.96454755686;0.0;0;38;41;0;0;0;0;0;12;19;279201373444.92975;102769071055.06404;195370159605.11337;46221.03192993031;5822.916006515844;156.67258415387326;4365.413841053314;527712.2330278396;227684.87518654065;8496.821807356951;167393.4361023228;4.468658991846344;0.348988266919241
1272;2019-02-22 14:12:40.872;825;220;199;198;185;40;202;29;45;36;607;592;48;83;254;258;259;221;207;205;201;30;582;358;367;137;363;270;582;159.0;104.0;803.0;127.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30152.548828125;11550.173828125;0.0;1201.50805664062;427.0;98505;;;Calculated values ==>;1550841160.872;355.66;295.16;293.06;292.96000000000004;291.66;277.16;274.1680685717883;293.36;276.06;277.66;276.76000000000005;333.86;332.36;277.96000000000004;281.46000000000004;298.56;298.96000000000004;299.06;295.26000000000005;293.66;293.26000000000005;;315.86;276.16;241.92719264551067;263.82572766246335;274.1680685717883;293.86;5820000.0;3579999.9999999995;3670000.0000000005;1370000.0;3629999.9999999995;2700000.0;5820000.0;0.026500000000000003;0.017333333333333333;0.13383333333333333;0.021166666666666667;0.021500000000000002;0.048;;11550.173828125;0.0;1201.50805664062;30152.548828125;514787.4049788616;412190.59246846486;254933.6083891616;254524.3769063687;249487.50260103217;430280.9020939914;458771.19548852823;453973.3620700792;472687.3056196521;516422.9986357977;514865.88981407846;454352.9789406998;458711.2380596926;466338.3406344101;467567.2557015158;424825.6662002759;412578.8282274605;459184.1982711204;458633.2384034343;;179381.48055642567;472100.0868749512;202427.9410120285;225946.1045247027;274.14146747105457;672257.8431822646;255306.09318902288;43596.116076912;0.0;0;38;41;0;0;0;0;0;12;19;279432623814.6287;102855711179.95126;195534618314.89932;33665.16218493578;5708.060420765198;212.27852486213328;11168.982426179116;528411.3592737868;227785.78884691754;8500.050693231944;167529.38580258953;3.980218767641812;0.2608179082914883
1273;2019-02-22 14:13:37.862;821;219;201;200;185;37;202;28;48;36;618;597;53;88;253;258;259;220;207;205;201;28;599;358;367;135;364;266;593;267.0;84.0;972.0;198.0;129.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;38957.12890625;20492.705078125;0.0;1184.67529296875;431.0;98506;;;Calculated values ==>;1550841217.862;355.26;295.06;293.26000000000005;293.16;291.66;276.86;274.1680685717883;293.36;275.96000000000004;277.96000000000004;276.76000000000005;334.96000000000004;332.86;278.46000000000004;281.96000000000004;298.46000000000004;298.96000000000004;299.06;295.16;293.66;293.26000000000005;;316.26000000000005;275.96000000000004;241.49495122638035;263.299902668528;274.1680685717883;293.86;5990000.0;3579999.9999999995;3670000.0000000005;1350000.0;3640000.0;2660000.0;5930000.0;0.0445;0.014;0.162;0.033;0.021500000000000002;0.066;;20492.705078125;0.0;1184.67529296875;38957.12890625;512860.3173684472;406730.59968815057;255108.92350340344;254705.21088747832;248995.31791505113;430280.9020939914;458771.19548852823;455027.1040612277;472948.7829819323;517899.85231189744;515728.074069169;455651.22432670655;459951.12382612156;466064.25039095;467567.2557015158;419579.79998964944;407203.44336310704;459184.1982711204;458633.2384034343;;181052.91087944093;472168.09959432366;202388.8548382685;219562.81660039577;274.1262795259041;672804.8654787564;255559.72147640798;43615.003380956034;0.0;0;38;42;0;0;0;0;0;12;19;279641777114.6637;102933217579.96423;195687351514.92487;40927.39637411939;8902.715076949822;173.26899277159362;15778.647839000543;529001.7800950357;227901.43719355005;8503.102408931058;167742.68378162698;3.0345930715207663;0.2001259318390617
1274;2019-02-22 14:14:37.852;815;220;205;204;189;38;202;29;36;36;629;604;42;65;254;258;260;222;207;205;201;29;598;361;367;134;366;253;592;-2.0;86.0;1131.0;219.0;129.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;39064.578125;20625.310546875;0.0;1118.09301757812;418.0;98507;;;Calculated values ==>;1550841277.852;354.66;295.16;293.66;293.56;292.06;276.96000000000004;274.4858918419099;293.36;276.06;276.76000000000005;276.76000000000005;336.06;333.56;277.36;279.66;298.56;298.96000000000004;299.16;295.36;293.66;293.26000000000005;;314.96000000000004;276.06;241.2770596917726;261.54996906429363;274.4858918419099;293.86;5980000.0;3610000.0;3670000.0000000005;1340000.0;3660000.0;2530000.0;5920000.0;0.0;0.014333333333333333;0.1885;0.0365;0.021500000000000002;0.021500000000000002;;20625.310546875;0.0;1118.09301757812;39064.578125;512191.66234971525;407693.6107077108;256821.797313701;256402.3483368493;250508.2939518323;430081.6785162784;458771.19548852823;455709.7166268838;473079.2034362849;520113.2691233247;517553.6108980002;456441.8272467007;459218.12083913805;465907.1825204733;467143.0033113598;420221.26724662416;408597.2583426223;459184.1982711204;458633.2384034343;;175620.85347054448;472397.21216106473;203169.92789790776;256821.797313701;274.44308801320284;673454.9380073048;255902.31449831574;43634.189918590986;0.0;0;38;42;0;0;0;0;0;12;19;279861940414.69867;103013904129.97707;195843025564.94962;47603.75017541198;9826.795875605227;166.61079429069318;4338.945983429266;529739.4166898066;228057.49043830315;8505.934268435101;167910.302455738;2.84850081750736;0.23932937382104075
1275;2019-02-22 14:15:37.883;819;224;205;204;190;37;202;30;5;37;627;603;19;52;254;258;260;226;208;205;201;30;597;359;367;133;364;246;591;179.0;111.0;1277.0;127.0;129.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;38958.82421875;20607.197265625;0.0;1092.4736328125;406.0;98508;;;Calculated values ==>;1550841337.883;355.06000000000006;295.56;293.66;293.56;292.16;276.86;274.27422755570615;293.36;276.16;273.66;276.86;335.86;333.46000000000004;275.06;278.36;298.56;298.96000000000004;299.16;295.76000000000005;293.66;293.26000000000005;;313.76000000000005;276.16;241.05796691057077;260.58029834229245;274.27422755570615;293.96000000000004;5970000.0;3590000.0;3670000.0000000005;1330000.0;3640000.0;2460000.0;5910000.0;0.029833333333333333;0.018500000000000003;0.21283333333333332;0.021166666666666667;0.021500000000000002;0.051333333333333335;;20607.197265625;0.0;1092.4736328125;38958.82421875;512778.7519290434;409922.88439367217;256884.75312786017;256463.99699989482;250929.06551152968;430214.79039162316;458771.19548852823;453087.18073065346;473306.6277234293;520486.2394948642;518040.52590777556;454802.2009434103;458772.7244909774;466194.8918654774;467426.0965774196;420543.4904556926;410757.31946872716;459184.1982711204;458633.2384034343;;170606.85888663295;472625.7912797831;202703.45941065918;225396.27398701932;274.2530402901698;674105.468959834;256246.09625836075;43652.620825030725;0.0;0;38;42;0;0;0;0;0;12;19;280082254184.3277;103094045514.84212;195992802909.6974;53290.00202093878;5713.356024563124;181.0441632588602;11972.830840042636;530580.6323603482;228187.05861290704;8508.8328899242;168046.30416029925;3.279184895561118;0.22240824012738464
1276;2019-02-22 14:16:37.853;827;227;205;204;189;35;202;29;-19;37;620;599;-1;38;254;259;260;229;208;205;201;29;594;359;367;131;364;242;589;283.0;87.0;1143.0;221.0;130.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;38940.9453125;20567.1015625;0.0;1077.72863769531;400.0;98509;;;Calculated values ==>;1550841397.853;355.86;295.86;293.66;293.56;292.06;276.66;274.27422755570615;293.36;276.06;271.26000000000005;276.86;335.16;333.06;273.06;276.96000000000004;298.56;299.06;299.16;296.06;293.66;293.26000000000005;;313.16;276.06;240.61611355647437;260.01710675043796;274.27422755570615;293.96000000000004;5940000.0;3590000.0;3670000.0000000005;1310000.0;3640000.0;2420000.0;5890000.0;0.04716666666666667;0.0145;0.1905;0.036833333333333336;0.021666666666666667;0.06883333333333333;;20567.1015625;0.0;1077.72863769531;38940.9453125;514032.125040865;412011.90946539276;257011.9199897109;256588.4940061351;250649.44806686149;430214.79039162316;458771.19548852823;450816.6917620567;473566.1253818903;520104.18761107925;517969.1567291282;453039.13847711484;457745.7677900302;466194.8918654774;467555.0069493674;421495.3013678712;412790.01405099424;459184.1982711204;458633.2384034343;;168099.92630828856;472790.3263854694;202653.98184056624;219764.2287155997;274.2338418666797;674754.3091238642;256589.04385584695;43670.69680145079;0.0;0;38;42;0;0;0;0;0;12;19;280302344084.4327;103173205914.87988;196139129709.7672;47274.99624004394;9950.0220240706;126.22666609471548;16442.150166845946;531418.2549920966;228317.52149929936;8511.392199874912;168282.9772730487;3.4092850077608525;0.2315805333202118
1277;2019-02-22 14:17:37.864;834;226;203;201;188;34;202;29;-19;37;615;595;-3;36;254;259;260;228;208;205;201;28;581;356;367;130;361;255;580;-3.0;86.0;313.0;58.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30280.3828125;11596.1962890625;0.0;1148.20825195312;405.0;98510;;;Calculated values ==>;1550841457.864;356.56000000000006;295.76000000000005;293.46000000000004;293.26000000000005;291.96000000000004;276.56;273.955091788801;293.36;276.06;271.26000000000005;276.86;334.66;332.66;272.86;276.76000000000005;298.56;299.06;299.16;295.96000000000004;293.66;293.26000000000005;;313.66;275.96000000000004;240.39332010688793;261.82340779136865;273.955091788801;293.96000000000004;5810000.0;3560000.0;3670000.0000000005;1300000.0;3610000.0;2550000.0;5800000.0;0.0;0.014333333333333333;0.05216666666666667;0.009666666666666665;0.021666666666666667;0.021666666666666667;;11596.1962890625;0.0;1148.20825195312;30280.3828125;515982.08151503425;415218.5922338149;256737.88604437374;255887.08394445688;250705.2271708967;430412.23801567365;458771.19548852823;448451.3868073569;473695.5629922598;518513.36715503427;516460.63556543266;450503.1252969794;455377.41119875095;466624.4334453391;467977.0067639726;425389.7644309663;415921.08395574096;459184.1982711204;458633.2384034343;;170189.03402730724;472824.0414856702;201836.01016673827;256737.88604437374;273.9020113867891;675331.2592812163;256857.1204770137;43689.24967631646;0.0;0;38;42;0;0;0;0;0;12;19;280522584455.00665;103251520270.08398;196288257045.15588;12865.102148085605;2619.550969416342;135.71775347822964;4374.399301112979;531919.5143606766;228422.28714469908;8513.575470236574;168456.4803221289;1.5689057976575929;0.10599509958734625
1278;2019-02-22 14:18:37.864;834;225;200;199;184;32;202;27;-13;37;621;598;6;50;252;259;260;226;208;206;201;26;581;354;367;134;359;266;580;157.0;83.0;389.0;116.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30169.7578125;11530.7548828125;0.0;1182.59558105469;418.0;98511;;;Calculated values ==>;1550841517.864;356.56000000000006;295.66;293.16;293.06;291.56;276.36;273.7412296467126;293.36;275.86;271.86;276.86;335.26000000000005;332.96000000000004;273.76000000000005;278.16;298.36;299.06;299.16;295.76000000000005;293.76000000000005;293.26000000000005;;314.96000000000004;275.76000000000005;241.2770596917726;263.299902668528;273.7412296467126;293.96000000000004;5810000.0;3540000.0;3670000.0000000005;1340000.0;3590000.0;2660000.0;5800000.0;0.026166666666666668;0.013833333333333333;0.06483333333333334;0.01933333333333333;0.021666666666666667;0.04783333333333334;;11530.7548828125;0.0;1182.59558105469;30169.7578125;515982.08151503425;414861.75912801444;255467.83359256244;255052.47792985634;249209.46030030499;430542.39183029096;458771.19548852823;447172.250456594;473176.5657117748;518209.72212859115;515831.6019514709;449671.1363189335;455277.06841111724;466650.54303335864;468257.0741332307;425389.7644309663;415218.5922338149;459321.57921969576;458633.2384034343;;175620.85347054448;472104.6820821746;201259.12603216677;225813.59287137035;273.6678467163622;675835.0104530914;257049.84507011264;43708.67304159152;0.0;0;38;42;0;0;0;0;0;12;19;280742784455.00665;103330720270.08398;196444557045.15588;15943.367566850367;5236.347416966817;140.70121539392778;11136.539711283725;532159.5849416344;228487.7529645856;8515.878961643843;168585.7381472322;2.552982079959272;0.1505580322251608
1279;2019-02-22 14:19:37.874;824;222;200;199;185;32;202;26;2;36;631;605;17;59;251;259;260;223;208;206;201;25;581;354;367;140;359;269;580;247.0;86.0;351.0;194.0;130.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;31527.509765625;11511.361328125;0.0;2633.5927734375;424.0;98512;;;Calculated values ==>;1550841577.874;355.56000000000006;295.36;293.16;293.06;291.66;276.36;273.7412296467126;293.36;275.76000000000005;273.36;276.76000000000005;336.26000000000005;333.66;274.86;279.06;298.26000000000005;299.06;299.16;295.46000000000004;293.76000000000005;293.26000000000005;;315.56;275.66;242.56692532238324;263.6948088759802;273.7412296467126;293.96000000000004;5810000.0;3540000.0;3670000.0000000005;1400000.0;3590000.0;2690000.0;5800000.0;0.04116666666666667;0.014333333333333333;0.058499999999999996;0.03233333333333333;0.021666666666666667;0.06283333333333334;;11511.361328125;0.0;2633.5927734375;31527.509765625;514747.158542201;413767.3536232636;255467.83359256244;255052.47792985634;249579.71312995945;430542.39183029096;458771.19548852823;448595.2791463542;472293.48310962116;518992.4008983268;516300.7342995426;450558.0579483891;455902.093392346;466520.93082736776;468257.0741332307;425389.7644309663;414136.2788398048;459321.57921969576;458633.2384034343;;178127.92459426197;471211.3733730803;201181.8863078354;219901.17847498265;273.6376434374948;676349.2400401434;257241.89470811244;43740.47991146884;0.0;0;38;42;0;0;0;0;0;13;19;280963021154.9717;103412933970.07092;196605083795.13037;14473.683481053347;8730.953415109583;161.2999601399811;15000.331098837712;532413.1026128976;228604.1665371967;8518.396057552301;168803.58170515802;2.7123642593440835;0.16477853336970358
1280;2019-02-22 14:20:37.865;809;220;199;199;190;32;202;25;12;34;610;590;28;90;251;260;260;221;208;206;201;24;582;353;367;131;359;272;581;133.0;81.0;289.0;188.0;130.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30984.935546875;11496.05859375;0.0;2128.46362304688;427.0;98513;;;Calculated values ==>;1550841637.865;354.06000000000006;295.16;293.06;293.06;292.16;276.36;273.6339639331285;293.36;275.66;274.36;276.56;334.16;332.16;275.96000000000004;282.16;298.26000000000005;299.16;299.16;295.26000000000005;293.76000000000005;293.26000000000005;;315.86;275.56;240.61611355647437;264.08650396036035;273.6339639331285;293.96000000000004;5820000.0;3529999.9999999995;3670000.0000000005;1310000.0;3590000.0;2720000.0;5810000.0;0.022166666666666668;0.013500000000000002;0.04816666666666667;0.03133333333333333;0.021666666666666667;0.043833333333333335;;11496.05859375;0.0;2128.46362304688;30984.935546875;512801.58576477715;412606.1305192097;254992.8587426861;254992.8587426861;251418.28230408198;430607.02586249536;458771.19548852823;449359.83956278063;473275.31562819314;516564.28431064216;514485.21862915705;451448.68046149536;459253.88506585953;466520.93082736776;468524.14258881606;425102.2315380549;412989.01722308714;459321.57921969576;458633.2384034343;;179381.48055642567;472304.9464017478;200884.79290388623;227630.22468732344;273.51692001881594;676870.098943311;257433.59444798535;43780.15776216076;0.0;0;38;42;0;0;0;0;0;13;19;281183188124.74066;103494221774.98564;196767359449.9601;11968.214747403414;8504.498142932996;163.52839325206455;10125.632101222858;532633.4187121975;228747.77375571526;8521.102554458954;169012.93332415156;2.2578313496297735;0.1604370207590727
1281;2019-02-22 14:21:37.885;793;221;203;203;195;33;203;25;16;33;605;589;27;68;251;260;260;223;208;206;202;24;592;356;367;130;362;239;588;-3.0;109.0;768.0;160.0;130.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;39445.3046875;20408.919921875;0.0;1852.74914550781;416.0;98514;;;Calculated values ==>;1550841697.885;352.46000000000004;295.26000000000005;293.46000000000004;293.46000000000004;292.66;276.46000000000004;273.955091788801;293.46000000000004;275.66;274.76000000000005;276.46000000000004;333.66;332.06;275.86;279.96000000000004;298.26000000000005;299.16;299.16;295.46000000000004;293.76000000000005;293.36;;314.76000000000005;275.56;240.39332010688793;259.59022785621676;273.955091788801;293.96000000000004;5920000.0;3560000.0;3670000.0000000005;1300000.0;3620000.0000000005;2390000.0;5880000.0;0.0;0.018166666666666668;0.128;0.02666666666666667;0.021666666666666667;0.021666666666666667;;20408.919921875;0.0;1852.74914550781;39445.3046875;509937.0051921234;409999.39716392773;256230.6366266126;256230.6366266126;252994.97845111627;430412.23801567365;458909.0072553948;455606.95622423996;473308.3704715943;518830.2005172485;517205.30766272626;456921.581039535;461736.68989706394;466090.7741585676;468105.1125513974;422117.96856481116;410831.03542939585;459321.57921969576;458771.19548852823;;174785.17458790913;472436.3020657052;201821.90219026827;256230.6366266126;273.8965124744314;677457.2132513004;257699.55789380468;43813.34559414586;0.0;0;39;42;0;0;0;0;0;13;19;281403461524.67065;103572547874.96075;196920710549.91138;32484.486916348375;7216.383996678318;205.04595196004482;4388.378775341505;533003.9813723378;228878.8247759541;8524.17503115237;169133.923731448;1.98971135121342;0.16301166140458387
1282;2019-02-22 14:22:37.876;796;224;200;198;194;35;203;26;23;33;608;593;32;81;252;260;260;226;208;206;202;26;580;355;367;130;360;250;580;86.0;84.0;394.0;151.0;130.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30775.396484375;11488.1416015625;0.0;1942.00915527344;413.0;98515;;;Calculated values ==>;1550841757.876;352.76;295.56;293.16;292.96000000000004;292.56;276.66;273.8482719121499;293.46000000000004;275.76000000000005;275.46000000000004;276.46000000000004;333.96000000000004;332.46000000000004;276.36;281.26000000000005;298.36;299.16;299.16;295.76000000000005;293.76000000000005;293.36;;314.46000000000004;275.76000000000005;240.39332010688793;261.13683023647616;273.8482719121499;293.96000000000004;5800000.0;3550000.0;3670000.0000000005;1300000.0;3600000.0;2500000.0;5800000.0;0.014333333333333333;0.014;0.06566666666666666;0.025166666666666667;0.021666666666666667;0.036000000000000004;;11488.1416015625;0.0;1942.00915527344;30775.396484375;511351.57623895054;414501.0330241314;255467.83359256244;254640.87459571127;253029.42322610796;430477.46260093397;458909.0072553948;454618.64964034245;473308.3704715943;518215.40258370317;516680.6651304527;455718.6035217548;461581.9699322319;466507.67227632634;468245.0390451662;425675.4581094816;415218.5922338149;459321.57921969576;458771.19548852823;;173531.66647045466;472630.20280472847;201547.4608103516;233999.53702186735;273.7849562789793;678042.2979845757;257965.32686822757;43844.963836504656;0.0;0;39;42;0;0;0;0;0;13;19;281623628494.43964;103650536174.87894;197067388544.75748;16618.341399836067;6822.249006858485;146.3961222593342;8091.779704799793;533413.1102293413;228995.7958359029;8527.103275798534;169237.90945180866;2.358779644943986;0.17041313235474714
1283;2019-02-22 14:23:37.846;808;225;197;195;189;35;203;25;31;32;614;601;38;112;252;260;260;227;208;206;202;25;578;354;367;130;359;261;578;121.0;86.0;845.0;143.0;130.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30877.240234375;11392.48046875;0.0;2035.18347167969;419.0;98516;;;Calculated values ==>;1550841817.846;353.96000000000004;295.66;292.86;292.66;292.06;276.66;273.7412296467126;293.46000000000004;275.66;276.26000000000005;276.36;334.56;333.26000000000005;276.96000000000004;284.36;298.36;299.16;299.16;295.86;293.76000000000005;293.36;;315.06;275.66;240.39332010688793;262.63441904999945;273.7412296467126;293.96000000000004;5780000.0;3540000.0;3670000.0000000005;1300000.0;3590000.0;2610000.0;5780000.0;0.020166666666666666;0.014333333333333333;0.1408333333333333;0.02383333333333333;0.021666666666666667;0.041833333333333333;;11392.48046875;0.0;2035.18347167969;30877.240234375;513016.7514702063;415621.3500468036;254348.47887533004;253538.4424150588;251185.17297118765;430542.39183029096;458909.0072553948;453744.7720462681;473211.5349843978;517907.5077996904;516567.86767326464;454619.3928120343;463583.1179358314;466650.54303335864;468384.71530865843;426241.4551850449;416314.91540195997;459321.57921969576;458771.19548852823;;176038.69501535743;472533.2602288536;201359.4884059854;228803.98546182126;273.70706957691954;678555.8130714906;258155.90338297913;43878.09053677579;0.0;0;39;42;0;0;0;0;0;13;19;281843718394.5446;103728497174.91614;197220611894.83057;35544.260779339806;6462.974895111692;142.2804035575508;9620.294952783908;533847.581236866;229106.4506800392;8529.507710695963;169385.4362737145;3.8554592414930746;0.2712898089500307
1284;2019-02-22 14:24:37.876;814;223;197;196;186;35;203;25;37;32;629;615;43;127;252;260;260;224;208;206;202;24;580;356;367;132;361;269;579;126.0;86.0;813.0;209.0;130.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30888.7265625;11390.5849609375;0.0;2093.21630859375;423.0;98517;;;Calculated values ==>;1550841877.876;354.56000000000006;295.46000000000004;292.86;292.76000000000005;291.76000000000005;276.66;273.955091788801;293.46000000000004;275.66;276.86;276.36;336.06;334.66;277.46000000000004;285.86;298.36;299.16;299.16;295.56;293.76000000000005;293.36;;315.46000000000004;275.56;240.83765695389522;263.6948088759802;273.955091788801;293.96000000000004;5800000.0;3560000.0;3670000.0000000005;1320000.0;3610000.0;2690000.0;5790000.0;0.021;0.014333333333333333;0.1355;0.034833333333333334;0.021666666666666667;0.04266666666666667;;11390.5849609375;0.0;2093.21630859375;30888.7265625;513592.226165245;414526.9950400088;254290.5102639252;253884.8980848382;249999.58920139854;430412.23801567365;458909.0072553948;453128.81857222365;472950.9869074988;518785.605117587;517336.8574441654;453890.5520835053;464177.88625500054;466364.5342688999;468105.1125513974;425675.4581094816;414887.2579332253;459321.57921969576;458771.19548852823;;177710.07569661198;472173.3745042847;201830.6900033742;228470.44247943524;273.89993778778233;679070.7868194141;258345.85719090863;43912.511069927416;0.0;0;39;42;0;0;0;0;0;13;19;282064028494.43964;103807136474.87866;197379691394.75476;34050.8964210791;9416.93684344838;154.630869193007;9826.165461721303;534427.830859748;229238.84944409636;8531.983208431342;169547.57113734315;3.963914071932912;0.2988009480445648
1285;2019-02-22 14:25:37.857;812;221;198;198;187;36;203;25;41;32;646;630;46;132;252;260;261;222;208;206;202;25;586;357;367;133;362;275;580;133.0;82.0;827.0;175.0;130.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;45166.49609375;25199.107421875;0.0;2091.15869140625;426.0;98518;;;Calculated values ==>;1550841937.857;354.36;295.26000000000005;292.96000000000004;292.96000000000004;291.86;276.76000000000005;274.0616903277293;293.46000000000004;275.66;277.26000000000005;276.36;337.76;336.16;277.76000000000005;286.36;298.36;299.16;299.26000000000005;295.36;293.76000000000005;293.36;;315.76000000000005;275.66;241.05796691057077;264.4750485637546;274.0616903277293;293.96000000000004;5860000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2750000.0;5800000.0;0.022166666666666668;0.013666666666666666;0.13783333333333334;0.029166666666666667;0.021666666666666667;0.043833333333333335;;25199.107421875;0.0;2091.15869140625;45166.49609375;512835.85725412244;413394.10589193564;254640.87459571127;254640.87459571127;250327.527592515;430346.717906069;458909.0072553948;452600.93354861334;472820.39598721155;520047.91630869376;518388.0010803888;453243.81922765734;463889.3585372424;466221.12760670384;467964.9345701517;424215.97894922545;413767.3536232636;459321.57921969576;458771.19548852823;;178963.62700411686;472138.9942397944;202129.4209787876;228085.65280464338;274.0208194974777;679704.3796422218;258650.67473890627;43947.36981960091;0.0;0;39;43;0;0;0;0;0;13;19;282284158765.11865;103886611300.12381;197542839715.258;34523.32348254098;7875.279220112699;142.79787945481198;10111.71628764362;534999.1017342933;229382.90561283354;8534.460996462964;169713.6675385789;1.9293735228227629;0.1391418540098787
1286;2019-02-22 14:26:37.867;805;222;204;205;192;38;203;27;39;33;657;639;41;94;253;260;261;223;208;206;202;26;595;361;367;133;366;246;590;0.0;85.0;1100.0;210.0;130.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;39542.3125;20564.248046875;0.0;1873.4812011718802;415.0;98519;;;Calculated values ==>;1550841997.867;353.66;295.36;293.56;293.66;292.36;276.96000000000004;274.4858918419099;293.46000000000004;275.86;277.06;276.46000000000004;338.86;337.06;277.26000000000005;282.56;298.46000000000004;299.16;299.26000000000005;295.46000000000004;293.76000000000005;293.36;;314.66;275.76000000000005;241.05796691057077;260.58029834229245;274.4858918419099;293.96000000000004;5950000.0;3610000.0;3670000.0000000005;1330000.0;3660000.0;2460000.0;5900000.0;0.0;0.014166666666666666;0.18333333333333332;0.035;0.021666666666666667;0.021666666666666667;;20564.248046875;0.0;1873.4812011718802;39542.3125;511190.33871119795;409521.64261320746;256526.04358670686;256948.12523316758;251733.99291219213;430081.6785162784;458909.0072553948;457219.9348226582;472917.67418972735;523537.0895150999;521707.3764635674;457459.7496793268;463700.5617955737;465776.03838283056;467401.68226075795;421484.06929163757;409947.761060855;459321.57921969576;458771.19548852823;;174367.33720873808;472236.3865531139;203171.34798949273;256526.04358670686;274.4436376382306;680410.404031514;259032.0995946345;43980.413991811445;0.0;0;39;43;0;0;0;0;0;13;19;282504395465.0837;103966424600.11113;197699165765.23315;46575.574252747;9417.27634972674;163.43103326941971;4381.97829120613;535675.0385193379;229527.03425999757;8537.013329386527;169834.46845684815;2.698056441349515;0.2263011474101382
1287;2019-02-22 14:27:37.888;811;225;205;205;193;40;203;27;35;33;651;633;37;83;254;260;261;228;208;206;202;28;593;360;367;128;365;235;589;-2.0;78.0;828.0;60.0;130.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;27057.302734375;7420.357421875;0.0;1839.9462890625;409.0;98520;;;Calculated values ==>;1550842057.888;354.26;295.66;293.66;293.66;292.46000000000004;277.16;274.38016830617;293.46000000000004;275.86;276.66;276.46000000000004;338.26;336.46000000000004;276.86;281.46000000000004;298.56;299.16;299.26000000000005;295.96000000000004;293.76000000000005;293.36;;314.06;275.96000000000004;239.943914813709;259.0149159925826;274.38016830617;293.96000000000004;5930000.0;3600000.0;3670000.0000000005;1280000.0;3650000.0;2350000.0;5890000.0;0.0;0.013000000000000001;0.13799999999999998;0.01;0.021666666666666667;0.021666666666666667;;7420.357421875;0.0;1839.9462890625;27057.302734375;512115.4519563311;411213.34595830535;257011.9199897109;257011.9199897109;252167.10190984514;430148.3826014536;458909.0072553948;458509.5912297673;473567.7884962697;523812.1409225329;521994.83097879513;458744.0658096168;464059.505862084;466051.1729702569;467542.87897321215;422106.4702876054;412403.41919361573;459321.57921969576;458771.19548852823;;171860.34048652687;473084.92450057325;202986.83413225928;257011.9199897109;274.3675313082518;680965.5950731647;259265.3862616175;44011.370051679696;0.0;0;39;43;0;0;0;0;0;13;19;282724672534.7477;104044752004.99165;197843516270.01297;35262.1404794561;2700.9809036831393;126.13966422186601;4371.450969141042;536357.2581677336;229628.0550818722;8539.427263109807;169907.4392314084;4.585239679164204;0.33164068707748173
1288;2019-02-22 14:28:37.968;824;225;200;199;189;38;203;26;36;33;644;629;41;108;254;260;261;227;208;206;202;28;578;356;367;125;362;259;578;211.0;84.0;495.0;0.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30288.447265625;11479.4169921875;0.0;1227.60009765625;413.0;98521;;;Calculated values ==>;1550842117.968;355.56000000000006;295.66;293.16;293.06;292.06;276.96000000000004;273.955091788801;293.46000000000004;275.76000000000005;276.76000000000005;276.46000000000004;337.56000000000006;336.06;277.26000000000005;283.96000000000004;298.56;299.16;299.26000000000005;295.86;293.76000000000005;293.36;;314.46000000000004;275.96000000000004;239.25999513918347;262.3656120759269;273.955091788801;293.96000000000004;5780000.0;3560000.0;3670000.0000000005;1250000.0;3620000.0000000005;2590000.0;5780000.0;0.035166666666666666;0.014;0.0825;0.0;0.021666666666666667;0.05683333333333333;;11479.4169921875;0.0;1227.60009765625;30288.447265625;514997.47702350194;415621.3500468036;255590.73416839642;255172.84397889598;251185.17297118765;430412.23801567365;458909.0072553948;454707.5988438092;473955.3659136608;521156.43404874136;519617.00242009404;455327.05495058285;463408.1884626382;466481.5206930663;468105.1125513974;426508.86292021396;416314.91540195997;459321.57921969576;458771.19548852823;;173531.66647045466;473474.67390996165;201972.2588119733;222413.31979829294;273.955091788801;681444.113497557;259423.0943790279;44036.967022051926;0.0;0;39;43;0;0;0;0;0;13;19;282945166134.4677;104120753204.89514;197991913869.82452;20850.665552626466;0.0;142.71526525555586;13433.005935061705;536825.4883596955;229650.5932669399;8541.670708129597;170056.00753272037;2.709242185599913;0.1066775898858417
1289;2019-02-22 14:29:37.848;830;224;200;200;189;37;203;26;36;34;649;629;43;96;253;260;261;225;208;206;202;27;581;356;367;128;361;266;580;-1.0;84.0;215.0;55.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30303.662109375;11521.5791015625;0.0;1228.34899902344;423.0;98522;;;Calculated values ==>;1550842177.848;356.16;295.56;293.16;293.16;292.06;276.86;273.955091788801;293.46000000000004;275.76000000000005;276.76000000000005;276.56;338.06000000000006;336.06;277.46000000000004;282.76000000000005;298.46000000000004;299.16;299.26000000000005;295.66;293.76000000000005;293.36;;315.46000000000004;275.86;239.943914813709;263.299902668528;273.955091788801;293.96000000000004;5810000.0;3560000.0;3670000.0000000005;1280000.0;3610000.0;2660000.0;5800000.0;0.0;0.014;0.035833333333333335;0.009166666666666667;0.021666666666666667;0.021666666666666667;;11521.5791015625;0.0;1228.34899902344;30303.662109375;515488.6310423619;414501.0330241314;255467.83359256244;255467.83359256244;251085.55246107563;430412.23801567365;458909.0072553948;453518.175689324;473664.3179132749;521097.5045320515;519035.59080667037;454400.3136980843;460918.399752575;466494.5354798314;468105.1125513974;425662.72955753456;414861.75912801444;459321.57921969576;458771.19548852823;;177710.07569661198;472988.3078366223;201834.55305561813;255467.83359256244;273.90144346688584;681948.0378748222;259614.38599690652;44057.39233207835;0.0;0;39;43;0;0;0;0;0;13;19;283164925734.8877;104196501405.03992;198149098870.12494;9018.663144374459;2485.576085492538;151.2135860132817;4404.906174412592;537073.9016105003;229671.26497475707;8544.115216413988;170204.35950204768;1.2596431025799115;0.08113351296999032
1290;2019-02-22 14:30:37.869;826;221;202;201;188;35;203;26;38;34;661;634;46;86;253;261;261;222;208;206;202;26;582;355;367;129;360;268;582;93.0;81.0;841.0;10.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30192.6953125;11534.0927734375;0.0;1238.56884765625;427.0;98523;;;Calculated values ==>;1550842237.869;355.76;295.26000000000005;293.36;293.26000000000005;291.96000000000004;276.66;273.8482719121499;293.46000000000004;275.76000000000005;276.96000000000004;276.56;339.26;336.56;277.76000000000005;281.76000000000005;298.46000000000004;299.26000000000005;299.26000000000005;295.36;293.76000000000005;293.36;;315.86;275.76000000000005;240.16925963744896;263.56353331371673;273.8482719121499;293.96000000000004;5820000.0;3550000.0;3670000.0000000005;1290000.0;3600000.0;2680000.0;5820000.0;0.015500000000000002;0.013500000000000002;0.14016666666666666;0.0016666666666666668;0.021666666666666667;0.03716666666666667;;11534.0927734375;0.0;1238.56884765625;30192.6953125;514911.1382046806;412578.8282274605;256183.79969162782;255763.17935536936;250608.29132948688;430477.46260093397;458909.0072553948;453428.1066959028;473534.8580475586;522170.7201524413;519385.5427284197;454439.26461370324;459394.54653447325;466637.4274074692;468372.8177867572;425377.1181459203;412962.208169826;459321.57921969576;458771.19548852823;;179381.48055642567;472761.04596960294;201701.55099826594;233462.50315134687;273.8450754071525;682452.350633611;259806.58384128133;44077.957175946365;0.0;0;39;43;0;0;0;0;0;13;19;283385202804.5517;104273628389.92227;198309354939.8805;35283.67222361877;451.7658249522284;167.60128467727256;8373.973065198574;537443.2169531484;229695.75139122066;8546.772936875728;170310.8874339464;3.4665454790820105;0.20511999601231795
