;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1291;2019-02-22 14:31:37.869;816;219;203;202;189;35;203;25;41;34;671;641;47;82;252;261;261;220;208;206;202;25;583;356;367;129;361;267;583;266.0;86.0;781.0;165.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30352.982421875;11554.994140625;0.0;1229.03002929688;429.0;98524;;;Calculated values ==>;1550842297.869;354.76;295.06;293.46000000000004;293.36;292.06;276.66;273.955091788801;293.46000000000004;275.66;277.26000000000005;276.56;340.26;337.26;277.86;281.36;298.36;299.26000000000005;299.26000000000005;295.16;293.76000000000005;293.36;;316.06;275.66;240.16925963744896;263.43189868330234;273.955091788801;293.96000000000004;5830000.0;3560000.0;3670000.0000000005;1290000.0;3610000.0;2670000.0;5830000.0;0.044333333333333336;0.014333333333333333;0.13016666666666665;0.0275;0.021666666666666667;0.066;;11554.994140625;0.0;1229.03002929688;30352.982421875;513587.5066400592;411370.50541625806;256544.482688719;256121.13582342508;250938.00884647178;430412.23801567365;458909.0072553948;453978.718135384;473534.8580475586;523280.97321174;520190.7755449199;454733.78008571663;459064.200054565;466364.5342688999;468233.12332088803;425089.670747955;411769.5640560011;459321.57921969576;458771.19548852823;;180217.192455513;472664.2518820126;201853.7356953767;219807.7687992517;273.90891961754744;682956.8979480641;259998.99289889852;44098.520499920975;0.0;0;39;43;0;0;0;0;0;13;19;283605402804.5517;104351028389.92227;198469854939.8805;32818.268547607615;7447.289195132486;190.92152925133925;15771.586161492252;538010.733126242;229761.57684972137;8549.7606269918;170512.10042750216;4.398307190765213;0.27348210862542816
1292;2019-02-22 14:32:37.840;808;219;203;202;190;36;203;26;42;34;676;645;48;81;253;261;261;220;209;206;202;26;585;356;367;130;361;264;585;267.0;84.0;692.0;79.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30370.2265625;11601.8125;0.0;1209.63818359375;429.0;98525;;;Calculated values ==>;1550842357.84;353.96000000000004;295.06;293.46000000000004;293.36;292.16;276.76000000000005;273.955091788801;293.46000000000004;275.76000000000005;277.36;276.56;340.76;337.66;277.96000000000004;281.26000000000005;298.46000000000004;299.26000000000005;299.26000000000005;295.16;293.76000000000005;293.36;;316.06;275.76000000000005;240.39332010688793;263.0348170998261;273.955091788801;294.06;5850000.0;3560000.0;3670000.0000000005;1300000.0;3610000.0;2640000.0;5850000.0;0.0445;0.014;0.11533333333333333;0.013166666666666667;0.021666666666666667;0.06616666666666667;;11601.8125;0.0;1209.63818359375;30370.2265625;512421.8258983931;410498.8665524361;256417.7026732113;255997.03024704184;251219.64637840076;430412.23801567365;458909.0072553948;454612.8488999558;473405.19094569265;524035.1930725579;520849.5609765544;455361.52084696415;459415.40604912717;466494.5354798314;468233.12332088803;424509.13550362043;410910.1862326005;459321.57921969576;458771.19548852823;;180217.192455513;472630.20280472847;201913.27609218893;219761.0732094003;273.9321187336515;683462.6801096388;260191.87301695812;44118.8329125999;0.0;0;39;43;0;0;0;0;0;13;19;283825496374.3907;104428690834.86546;198629077944.764;29144.68406382911;3564.439535048437;190.38528979427937;15814.503090802298;538526.8414912894;229853.29690294285;8552.936647995724;170775.19061599713;3.802380634525404;0.2006829903379525
1293;2019-02-22 14:33:37.860;804;219;203;202;190;36;203;26;44;34;677;647;49;80;253;261;261;220;209;206;202;26;587;355;367;130;361;263;587;158.0;86.0;569.0;139.0;130.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;30334.71875;11669.291015625;0.0;1196.30322265625;429.0;98526;;;Calculated values ==>;1550842417.86;353.56000000000006;295.06;293.46000000000004;293.36;292.16;276.76000000000005;273.8482719121499;293.46000000000004;275.76000000000005;277.56;276.56;340.86;337.86;278.06;281.16;298.46000000000004;299.26000000000005;299.26000000000005;295.16;293.76000000000005;293.36;;316.06;275.76000000000005;240.39332010688793;262.9017227912062;273.8482719121499;294.06;5870000.0;3550000.0;3670000.0000000005;1300000.0;3610000.0;2630000.0;5870000.0;0.026333333333333334;0.014333333333333333;0.09483333333333334;0.023166666666666665;0.021666666666666667;0.048;;11669.291015625;0.0;1196.30322265625;30334.71875;511751.06166952633;409601.5054044411;256292.58635573206;255874.51446610547;251121.8244489836;430477.46260093397;458909.0072553948;455030.636299068;473405.19094569265;524217.6469003204;521137.1915148959;455652.1820626169;459451.35042570473;466494.5354798314;468372.8177867572;423920.8489101888;410026.1541551276;459321.57921969576;458771.19548852823;;180217.192455513;472630.20280472847;201585.3562991456;226279.592088577;273.7997469091135;683968.723278597;260385.8635214809;44138.88910748285;0.0;0;39;43;0;0;0;0;0;13;19;284045769774.3207;104506716834.84067;198787230644.71375;24035.06071999264;6279.205610712669;199.15729148921108;11159.59696319766;538970.1537525271;229935.35462259018;8556.183918234781;171000.04971109805;3.239105774173661;0.2116440026351063
1294;2019-02-22 14:34:37.870;803;219;203;202;191;37;203;27;47;34;675;647;50;80;253;261;261;221;209;207;202;26;588;357;367;129;362;264;587;89.0;87.0;778.0;104.0;130.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;30309.673828125;11677.517578125;0.0;1165.05920410156;431.0;98527;;;Calculated values ==>;1550842477.87;353.46000000000004;295.06;293.46000000000004;293.36;292.26000000000005;276.86;274.0616903277293;293.46000000000004;275.86;277.86;276.56;340.66;337.86;278.16;281.16;298.46000000000004;299.26000000000005;299.26000000000005;295.26000000000005;293.86;293.36;;316.26000000000005;275.76000000000005;240.16925963744896;263.0348170998261;274.0616903277293;294.06;5880000.0;3570000.0000000005;3670000.0000000005;1290000.0;3620000.0000000005;2640000.0;5870000.0;0.014833333333333334;0.0145;0.12966666666666668;0.017333333333333333;0.021666666666666667;0.036500000000000005;;11677.517578125;0.0;1165.05920410156;30309.673828125;511540.1016845987;409601.5054044411;256292.58635573206;255874.51446610547;251501.55116010827;430346.717906069;458909.0072553948;455237.00566835946;473534.8580475586;523932.5578586723;521055.3406380401;455610.23969029967;459294.04290065635;466351.3762726499;468093.1786096384;423623.70838021726;410444.4988563443;459458.8182496499;458771.19548852823;;181052.91087944093;472761.04596960294;202151.60294682815;234290.0862489172;274.029450964145;684474.1774449907;260580.45268585428;44158.57040737274;0.0;0;39;43;0;0;0;0;0;13;19;284266006474.2857;104584429784.82832;198945356994.68863;32816.7405528919;4690.563679061429;191.0985380961576;8193.560487245803;539443.9977238943;230026.7846024478;8559.43659216946;171161.35290254478;3.5734233118082117;0.24716329555110464
1295;2019-02-22 14:35:37.851;803;219;203;202;191;38;203;27;50;35;674;647;53;80;253;261;261;221;209;207;202;27;589;357;367;130;362;267;588;93.0;80.0;1021.0;169.0;130.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;30311.76171875;11683.21875;0.0;1165.40185546875;432.0;98528;;;Calculated values ==>;1550842537.851;353.46000000000004;295.06;293.46000000000004;293.36;292.26000000000005;276.96000000000004;274.0616903277293;293.46000000000004;275.86;278.16;276.66;340.56000000000006;337.86;278.46000000000004;281.16;298.46000000000004;299.26000000000005;299.26000000000005;295.26000000000005;293.86;293.36;;316.36;275.86;240.39332010688793;263.43189868330234;274.0616903277293;294.06;5890000.0;3570000.0000000005;3670000.0000000005;1300000.0;3620000.0000000005;2670000.0;5880000.0;0.015500000000000002;0.013333333333333334;0.1701666666666667;0.028166666666666666;0.021666666666666667;0.03716666666666667;;11683.21875;0.0;1165.40185546875;30311.76171875;511454.2998598984;409142.4841691015;256230.6366266126;255813.8383844379;251452.1707704165;430346.717906069;458909.0072553948;455109.83360149694;473501.9964771252;523589.5520518621;520809.4792999191;455484.92409539985;458819.922122249;466351.3762726499;468093.1786096384;423324.5192100696;409999.39716392773;459458.8182496499;458771.19548852823;;181470.77258748977;472727.1298661593;202132.41553543063;233669.49509531254;274.0219848142613;684979.1961028731;260775.0638428014;44177.98476643458;0.0;0;39;43;0;0;0;0;0;13;19;284486136744.9647;104662105180.06792;199104606550.17984;43048.32397424229;7621.751120315523;177.66829394855847;8366.279864614517;540076.0063974274;230129.3547352616;8562.508675977946;171299.30787299044;4.608589907925031;0.34675453610105206
1296;2019-02-22 14:36:37.861;800;221;205;204;192;39;203;28;50;35;674;646;51;69;254;262;261;223;209;207;202;27;605;361;367;130;366;245;601;-2.0;110.0;1199.0;291.0;130.0;0;87;1;1;1;0;0;0;0;0;1;0;0;0;0;39073.6484375;20773.775390625;0.0;1038.29821777344;427.0;98529;;;Calculated values ==>;1550842597.861;353.16;295.26000000000005;293.66;293.56;292.36;277.06;274.4858918419099;293.46000000000004;275.96000000000004;278.16;276.66;340.56000000000006;337.76;278.26000000000005;280.06;298.56;299.36;299.26000000000005;295.46000000000004;293.86;293.36;;315.86;275.86;240.39332010688793;260.44013211722256;274.4858918419099;294.06;6050000.0;3610000.0;3670000.0000000005;1300000.0;3660000.0;2450000.0;6010000.0;0.0;0.018333333333333333;0.19983333333333334;0.0485;0.021666666666666667;0.021666666666666667;;20773.775390625;0.0;1038.29821777344;39073.6484375;509693.54697220103;403473.26700271486;256272.95306251955;255864.50922223643;251202.95551997612;430081.6785162784;458909.0072553948;458693.4995836547;473501.9964771252;525342.2737809785;522500.21394729987;458812.26217089494;460936.69418933644;465907.1825204733;467659.9626277319;418222.42492074665;404540.86205391405;459458.8182496499;458771.19548852823;;179381.48055642567;472727.1298661593;203129.2290288544;256272.95306251955;274.4273339405887;685557.5042227085;261045.58387308882;44196.35199440322;0.0;0;40;43;0;0;0;0;0;13;19;284706373444.92975;104740118180.05551;199258232150.15543;51070.26006586759;13075.498190609287;250.82865255859758;4387.461919230188;540860.4586512259;230301.86055900482;8566.080078999586;171405.60676803582;3.153485086433107;0.27823690467700257
1297;2019-02-22 14:37:37.842;805;225;208;207;193;41;203;30;48;36;661;638;47;56;256;261;261;227;209;207;202;30;604;363;367;130;368;234;600;-1.0;108.0;856.0;181.0;130.0;0;83;1;1;1;0;0;0;0;0;1;0;0;0;0;39054.52734375;20871.556640625;0.0;968.2243041992191;418.0;98530;;;Calculated values ==>;1550842657.842;353.66;295.66;293.96000000000004;293.86;292.46000000000004;277.26000000000005;274.69669130483857;293.46000000000004;276.16;277.96000000000004;276.76000000000005;339.26;336.96000000000004;277.86;278.76000000000005;298.76000000000005;299.26000000000005;299.26000000000005;295.86;293.86;293.36;;314.96000000000004;276.16;240.39332010688793;258.8699701197239;274.69669130483857;294.06;6040000.0;3629999.9999999995;3670000.0000000005;1300000.0;3679999.9999999995;2340000.0;6000000.0;0.0;0.018000000000000002;0.14266666666666666;0.030166666666666668;0.021666666666666667;0.021666666666666667;;20871.556640625;0.0;968.2243041992191;39054.52734375;510414.9290832559;406078.12013543525;257583.41822339848;257162.58765472766;251624.3481522893;429947.3805835815;458909.0072553948;460183.65448291384;473598.7871360312;524900.4001697631;522580.8291890294;460067.51516345365;461110.2635735935;465881.35710542713;467248.1840708977;418560.74368571147;407038.7629089965;459458.8182496499;458771.19548852823;;175620.85347054448;473017.81868751155;203700.54117725886;257583.41822339848;274.6575686405581;686208.3661820644;261392.51840896968;44213.06772041479;0.0;0;40;43;0;0;0;0;0;13;19;284926503714.73376;104818093479.98608;199401886645.02753;36591.59083160678;8124.404538225956;207.39565398086958;4359.068507411145;541590.742744837;230478.47047073345;8569.897405680986;171478.47144040433;2.2565455054577432;0.18842302309074327
1298;2019-02-22 14:38:37.882;821;226;206;205;191;41;204;29;47;36;644;626;47;69;256;261;262;227;209;207;203;30;587;359;367;131;364;256;587;-2.0;85.0;440.0;135.0;130.0;0;84;100;1;0;0;0;0;0;0;1;0;0;0;0;30342.00390625;11660.4853515625;0.0;1078.140625;422.0;98531;;;Calculated values ==>;1550842717.882;355.26;295.76000000000005;293.76000000000005;293.66;292.26000000000005;277.26000000000005;274.27422755570615;293.56;276.06;277.86;276.76000000000005;337.56000000000006;335.76000000000005;277.86;280.06;298.76000000000005;299.26000000000005;299.36;295.86;293.86;293.46000000000004;;315.36;276.16;240.61611355647437;261.9595390733887;274.27422755570615;294.06;5870000.0;3590000.0;3670000.0000000005;1310000.0;3640000.0;2560000.0;5870000.0;0.0;0.014166666666666666;0.07333333333333333;0.022500000000000003;0.021666666666666667;0.021666666666666667;;11660.4853515625;0.0;1078.140625;30342.00390625;513872.3349164911;412450.7188404194;257571.2721981516;257140.80372656995;251501.55116010827;430214.79039162316;459046.6745650736;456560.0545998089;473469.2039465459;521401.6825809069;519557.87829525233;456560.0545998089;459225.3714847214;466455.85816738626;467812.53341307805;424204.0707750697;412836.4379657778;459458.8182496499;458909.0072553948;;177292.22831007556;472887.3552016489;202621.47319326134;257571.2721981516;274.2212243919498;686787.0561450648;261663.79949229883;44230.13213017466;0.0;0;40;43;0;0;0;0;0;13;19;285146850514.59375;104896445679.93631;199548984644.93408;18622.162636480152;6080.982345188721;161.0414647983017;4362.317592906937;542051.1640998533;230596.92761350266;8572.969761875076;171551.1981100058;2.294321545600544;0.1876448199655129
1299;2019-02-22 14:39:37.872;829;225;206;205;190;38;204;29;45;37;640;621;49;79;255;261;262;226;209;207;203;29;587;358;367;132;363;263;587;211.0;83.0;221.0;113.0;130.0;0;84;100;1;0;0;0;0;0;0;1;0;0;0;0;30400.142578125;11638.4599609375;0.0;1111.61291503906;430.0;98532;;;Calculated values ==>;1550842777.872;356.06000000000006;295.66;293.76000000000005;293.66;292.16;276.96000000000004;274.1680685717883;293.56;276.06;277.66;276.86;337.16;335.26000000000005;278.06;281.06;298.66;299.26000000000005;299.36;295.76000000000005;293.86;293.46000000000004;;316.16;276.06;240.83765695389522;262.9017227912062;274.1680685717883;294.06;5870000.0;3579999.9999999995;3670000.0000000005;1320000.0;3629999.9999999995;2630000.0;5870000.0;0.035166666666666666;0.013833333333333333;0.036833333333333336;0.01883333333333333;0.021666666666666667;0.05683333333333333;;11638.4599609375;0.0;1111.61291503906;30400.142578125;514865.970558458;412060.1000260051;257571.2721981516;257140.80372656995;251121.8244489836;430280.9020939914;459046.6745650736;455155.1530933704;473436.4806182908;520417.2877107209;518460.9424116195;455652.1820626169;459330.17067076813;466468.62817080156;467952.98239612073;424204.0707750697;412450.7188404194;459458.8182496499;458909.0072553948;;180635.0508419939;472659.50235634967;202335.32465906563;223393.01726927434;274.105472727635;687293.1563350894;261857.92501028758;44248.37703502019;0.0;0;40;43;0;0;0;0;0;13;19;285367013814.6287;104975332529.94885;199704658694.95883;9312.197013996893;5091.105346632182;162.58803509599625;13385.15876421118;542283.9116325892;230690.01282749418;8575.666224889208;171699.0690970659;2.1922266195514126;0.10627391983730551
1300;2019-02-22 14:40:37.853;828;222;206;205;190;36;204;28;45;37;645;622;51;80;254;261;262;224;209;207;203;28;587;356;367;132;361;264;587;-2.0;83.0;41.0;104.0;130.0;0;82;100;1;0;0;0;0;0;0;1;0;0;0;0;30327.712890625;11628.7822265625;0.0;1099.16101074219;434.0;98533;;;Calculated values ==>;1550842837.853;355.96000000000004;295.36;293.76000000000005;293.66;292.16;276.76000000000005;273.955091788801;293.56;275.96000000000004;277.66;276.86;337.66;335.36;278.26000000000005;281.16;298.56;299.26000000000005;299.36;295.56;293.86;293.46000000000004;;316.56;275.96000000000004;240.83765695389522;263.0348170998261;273.955091788801;294.06;5870000.0;3560000.0;3670000.0000000005;1320000.0;3610000.0;2640000.0;5870000.0;0.0;0.013833333333333333;0.006833333333333333;0.017333333333333333;0.021666666666666667;0.021666666666666667;;11628.7822265625;0.0;1099.16101074219;30327.712890625;514741.9232919493;410856.81679593207;257571.2721981516;257140.80372656995;251121.8244489836;430412.23801567365;459046.6745650736;454987.66090120346;473436.4806182908;520849.5609765544;518480.3822597349;455734.44449998223;459294.04290065635;466624.4334453391;468233.12332088803;424204.0707750697;411664.38542190695;459458.8182496499;458909.0072553948;;182306.50109390085;472562.30901117553;201345.266762732;257571.2721981516;273.7104406899336;687799.0615428154;262051.75729534394;44266.79431706522;0.0;0;40;43;0;0;0;0;0;13;19;285587144084.43274;105054507449.87836;199862708629.8181;1733.2230266128881;4701.095398973021;173.46564738541812;4362.317592906937;542375.9276518761;230771.58865977183;8578.465785432398;171846.9178996254;0.8618911525096752;0.06770226822025306
1301;2019-02-22 14:41:37.853;822;222;206;205;191;35;204;27;49;37;651;625;54;79;253;261;262;223;209;207;203;26;589;355;367;132;360;270;589;275.0;85.0;1195.0;160.0;130.0;0;81;100;1;0;0;0;0;0;0;1;0;0;0;0;30301.404296875;11639.0439453125;0.0;1122.03271484375;434.0;98534;;;Calculated values ==>;1550842897.853;355.36;295.36;293.76000000000005;293.66;292.26000000000005;276.66;273.8482719121499;293.56;275.86;278.06;276.86;338.26;335.66;278.56;281.06;298.46000000000004;299.26000000000005;299.36;295.46000000000004;293.86;293.46000000000004;;316.56;275.76000000000005;240.83765695389522;263.82572766246335;273.8482719121499;294.06;5890000.0;3550000.0;3670000.0000000005;1320000.0;3600000.0;2700000.0;5890000.0;0.04583333333333333;0.014166666666666666;0.19916666666666666;0.02666666666666667;0.021666666666666667;0.0675;;11639.0439453125;0.0;1122.03271484375;30301.404296875;513828.6767298508;409973.2657146294;257439.52141709693;257011.9199897109;251403.0383300847;430477.46260093397;459046.6745650736;454479.2919047325;473436.4806182908;520976.26750690734;518288.16307906585;455109.19043650426;458219.33475495793;466637.4274074692;468372.8177867572;423612.01094352687;410392.58393637015;459458.8182496499;458909.0072553948;;182306.50109390085;472367.87413283327;201604.85427196563;219527.09310867442;273.80735558216537;688304.3041860446;262245.6558467762;44285.30426477844;0.0;0;40;43;0;0;0;0;0;13;19;285807344084.43274;105133707449.87836;200022908629.8181;50364.15882852607;7220.347196289805;187.27521593472014;16158.279204903629;542810.0725006689;230870.93401473237;8581.4719592934;172017.9228729405;5.79340305011137;0.37725625767742227
1302;2019-02-22 14:42:37.864;814;222;207;206;193;34;204;26;52;36;658;629;55;75;253;262;262;224;209;207;203;25;608;355;367;132;360;256;603;259.0;84.0;895.0;232.0;130.0;0;80;0;1;1;0;0;0;0;0;1;0;0;0;0;39164.83203125;20877.505859375;0.0;1046.16064453125;433.0;98535;;;Calculated values ==>;1550842957.864;354.56000000000006;295.36;293.86;293.76000000000005;292.46000000000004;276.56;273.8482719121499;293.56;275.76000000000005;278.36;276.76000000000005;338.96000000000004;336.06;278.66;280.66;298.46000000000004;299.36;299.36;295.56;293.86;293.46000000000004;;316.46000000000004;275.66;240.83765695389522;261.9595390733887;273.8482719121499;294.06;6080000.0;3550000.0;3670000.0000000005;1320000.0;3600000.0;2560000.0;6030000.0;0.043166666666666666;0.014;0.14916666666666664;0.03866666666666666;0.021666666666666667;0.06483333333333333;;20877.505859375;0.0;1046.16064453125;39164.83203125;511211.29928973026;402875.739555327;256977.97618844314;256564.73238841954;251481.3689691783;430477.46260093397;459046.6745650736;457169.62696630094;473339.41292369686;522833.8737987949;519865.3751866457;457534.26565516315;459945.02360292984;466637.4274074692;468500.50287146907;417528.2794840145;403970.2621690051;459458.8182496499;458909.0072553948;;181888.63598580268;472270.6324499597;201530.84695526958;220060.73590208852;273.77847075262736;688883.2956192602;262516.67677391716;44303.37585533796;0.0;0;41;43;0;0;0;0;0;13;19;286027584455.0067;105212921970.08481;200180737560.22946;38132.78468497884;10468.605039128017;189.81224241013126;15485.329592739357;543547.6822355342;231018.3689751999;8584.614930893636;172281.66795801054;2.931833119601772;0.20271686234993375
1303;2019-02-22 14:43:37.844;813;227;209;208;194;36;204;28;53;36;657;629;52;59;254;262;262;229;209;207;203;27;607;359;367;132;365;243;602;-1.0;84.0;1360.0;232.0;130.0;0;78;0;1;1;0;0;0;0;0;1;0;0;0;0;39060.21875;20854.265625;0.0;977.655029296875;418.0;98536;;;Calculated values ==>;1550843017.844;354.46000000000004;295.86;294.06;293.96000000000004;292.56;276.76000000000005;274.27422755570615;293.56;275.96000000000004;278.46000000000004;276.76000000000005;338.86;336.06;278.36;279.06;298.56;299.36;299.36;296.06;293.86;293.46000000000004;;314.96000000000004;275.86;240.83765695389522;260.1585393101385;274.27422755570615;294.06;6070000.0;3590000.0;3670000.0000000005;1320000.0;3650000.0;2430000.0;6020000.0;0.0;0.014;0.22666666666666666;0.03866666666666666;0.021666666666666667;0.021666666666666667;;20854.265625;0.0;977.655029296875;39060.21875;511170.3647030536;406036.1191322827;257879.52782838146;257457.36605346904;251903.97157310887;430214.79039162316;459046.6745650736;459364.3551269095;473339.41292369686;523777.7747736874;520936.1534271824;459246.2791289491;460071.2042179456;466051.1729702569;467941.15048222104;417872.3118628023;406998.14898285666;459458.8182496499;458909.0072553948;;175620.85347054448;472465.0996282349;202630.6686691611;257879.52782838146;274.22479367357255;689534.9537508368;262864.32561481005;44320.23536424835;0.0;0;41;43;0;0;0;0;0;13;19;286247711055.0767;105292095570.10999;200330387660.27704;58192.96893042297;10433.597997084187;152.23828031923912;4355.638720918623;544350.1292777132;231192.49593888194;8587.464401776946;172446.95424687603;3.3498859347654775;0.28230721373638984
1304;2019-02-22 14:44:37.864;828;232;209;208;196;39;204;29;58;36;644;621;54;59;255;262;262;234;209;207;203;29;606;361;367;132;366;242;601;-2.0;83.0;1357.0;162.0;130.0;0;77;0;1;1;0;0;0;0;0;1;0;0;0;0;39048.42578125;20799.623046875;0.0;962.6190795898441;414.0;98537;;;Calculated values ==>;1550843077.864;355.96000000000004;296.36;294.06;293.96000000000004;292.76000000000005;277.06;274.4858918419099;293.56;276.06;278.96000000000004;276.76000000000005;337.56000000000006;335.26000000000005;278.56;279.06;298.66;299.36;299.36;296.56;293.86;293.46000000000004;;314.56;276.06;240.83765695389522;260.01710675043796;274.4858918419099;294.06;6060000.0;3610000.0;3670000.0000000005;1320000.0;3660000.0;2420000.0;6010000.0;0.0;0.013833333333333333;0.22616666666666668;0.027000000000000003;0.021666666666666667;0.021666666666666667;;20799.623046875;0.0;962.6190795898441;39048.42578125;513148.65186073305;408840.97592258116;257943.68721280483;257520.18687264045;252712.02683866554;430081.6785162784;459046.6745650736;460109.15426815057;473339.41292369686;522540.1218468053;520205.769480218;459638.95235278585;460226.5180892531;466038.2188692544;467659.9626277319;418213.3487137918;409708.87395286246;459458.8182496499;458909.0072553948;;173949.5011765382;472659.50235634967;203208.05018036807;257943.68721280483;274.457840879768;690186.0760901807;263211.5570588783;44336.4097048009;0.0;0;41;43;0;0;0;0;0;13;19;286467984455.0067;105371321970.08481;200475936160.23077;58102.46637452015;7275.189208751504;117.64523419285608;4354.248600922783;545319.5809478222;231340.1183566259;8589.71418074026;172519.56083533308;3.209666954924831;0.25809687409748083
1305;2019-02-22 14:45:37.865;846;234;211;210;196;39;204;29;60;37;631;612;55;62;256;262;262;236;209;207;203;30;607;361;367;132;366;248;602;-2.0;109.0;1369.0;179.0;130.0;0;77;0;1;1;0;0;0;0;0;1;0;0;0;0;38976.015625;20823.443359375;0.0;999.154418945312;416.0;98538;;;Calculated values ==>;1550843137.865;357.76;296.56;294.26000000000005;294.16;292.76000000000005;277.06;274.4858918419099;293.56;276.06;279.16;276.86;336.26000000000005;334.36;278.66;279.36;298.76000000000005;299.36;299.36;296.76000000000005;293.86;293.46000000000004;;314.76000000000005;276.16;240.83765695389522;260.85938512811435;274.4858918419099;294.06;6070000.0;3610000.0;3670000.0000000005;1320000.0;3660000.0;2480000.0;6020000.0;0.0;0.018166666666666668;0.22816666666666666;0.029833333333333333;0.021666666666666667;0.021666666666666667;;20823.443359375;0.0;999.154418945312;38976.015625;515322.6439104179;409260.0216840429;258736.2250920871;258305.76052196507;252661.91071188753;430081.6785162784;459046.6745650736;459408.14293094876;473436.4806182908;520729.2112153609;518791.3837563225;458813.14069848234;459645.5850967796;466169.14798624744;467659.9626277319;417872.3118628023;410115.52180246386;459458.8182496499;458909.0072553948;;174785.17458790913;472756.67973813636;203201.9545719941;258736.2250920871;274.4554822018602;690836.2906045086;263558.4217261595;44352.75808973749;0.0;0;41;43;0;0;0;0;0;13;19;286688188124.7407;105450523289.98914;200622938610.0532;58457.711977234816;8041.715967456576;140.91501942948182;4337.076946871668;546290.9319551605;231467.76136028804;8591.86888542899;172591.98975527243;3.252473451236183;0.2646442355071637
1306;2019-02-22 14:46:37.855;856;235;215;214;198;38;204;30;58;37;626;607;55;66;256;262;262;237;209;207;203;30;604;361;367;133;366;255;598;-1.0;85.0;1143.0;174.0;130.0;0;78;0;1;1;0;0;0;0;0;1;0;0;0;0;39093.99609375;20712.181640625;0.0;1034.13830566406;414.0;98539;;;Calculated values ==>;1550843197.855;358.76;296.66;294.66;294.56;292.96000000000004;276.96000000000004;274.4858918419099;293.56;276.16;278.96000000000004;276.86;335.76000000000005;333.86;278.66;279.76000000000005;298.76000000000005;299.36;299.36;296.86;293.86;293.46000000000004;;314.56;276.16;241.05796691057077;261.82340779136865;274.4858918419099;294.06;6040000.0;3610000.0;3670000.0000000005;1330000.0;3660000.0;2550000.0;5980000.0;0.0;0.014166666666666666;0.1905;0.029;0.021666666666666667;0.021666666666666667;;20712.181640625;0.0;1034.13830566406;39093.99609375;516816.0383185704;411423.4294424307;260801.6912605841;260345.27818917113;253639.67115659386;430081.6785162784;459046.6745650736;458058.45378164854;473306.6277234293;519640.77314583707;517692.73525337735;457695.4711337854;459022.58001248643;466169.14798624744;467659.9626277319;418886.7150097408;412218.73416975595;459458.8182496499;458909.0072553948;;173949.5011765382;472625.7912797831;203190.61098177423;260801.6912605841;274.4510925798018;691486.7656050298;263904.4942461798;44369.699371760915;0.0;0;41;43;0;0;0;0;0;13;19;286908351424.7757;105530010040.00177;200773813460.07718;48552.324053376055;7813.620228642259;94.46306189978525;4292.325179887565;547182.5336305073;231599.86714064292;8593.830042526377;172663.88945439277;2.793701769948111;0.22894586730475425
1307;2019-02-22 14:47:37.856;857;236;214;213;198;36;204;30;53;37;627;605;53;66;256;262;262;238;209;207;203;30;606;359;367;133;364;255;600;-2.0;109.0;907.0;77.0;130.0;0;79;0;1;1;0;0;0;0;0;1;0;0;0;0;39061.4921875;20763.09765625;0.0;1036.00671386719;408.0;98540;;;Calculated values ==>;1550843257.856;358.86;296.76000000000005;294.56;294.46000000000004;292.96000000000004;276.76000000000005;274.27422755570615;293.56;276.16;278.46000000000004;276.86;335.86;333.66;278.46000000000004;279.76000000000005;298.76000000000005;299.36;299.36;296.96000000000004;293.86;293.46000000000004;;313.96000000000004;276.16;241.05796691057077;261.82340779136865;274.27422755570615;294.06;6060000.0;3590000.0;3670000.0000000005;1330000.0;3640000.0;2550000.0;6000000.0;0.0;0.018166666666666668;0.15116666666666667;0.012833333333333334;0.021666666666666667;0.021666666666666667;;20763.09765625;0.0;1036.00671386719;39061.4921875;516777.03564506234;410980.98245387705;260198.9177046404;259751.3156949068;253534.51242596126;430214.79039162316;459046.6745650736;457453.03782128124;473306.6277234293;519743.2107659051;517487.4825529583;457453.03782128124;459022.58001248643;466455.85816738626;467941.15048222104;418213.3487137918;411788.22907287156;459458.8182496499;458909.0072553948;;171442.51209473662;472625.7912797831;202704.80432392532;260198.9177046404;274.2535620604128;692138.072194849;264250.12733369175;44386.95086775631;0.0;0;41;43;0;0;0;0;0;13;19;287128555094.5097;105609811369.90536;200926816009.89236;38509.44129701697;3463.9859992668426;116.72300681005127;4305.38527359968;547908.060432796;231693.84875876285;8595.589955761565;172735.53823554507;2.1283230168067737;0.159023311847327
1308;2019-02-22 14:48:37.856;853;237;213;212;198;34;204;30;44;38;629;605;48;63;255;262;262;239;210;207;203;29;605;357;367;133;362;252;599;-1.0;81.0;722.0;96.0;130.0;0;78;0;1;1;0;0;0;0;0;1;0;0;0;0;38955.6796875;20719.890625;0.0;1017.9590454101599;405.0;98541;;;Calculated values ==>;1550843317.856;358.46000000000004;296.86;294.46000000000004;294.36;292.96000000000004;276.56;274.0616903277293;293.56;276.16;277.56;276.96000000000004;336.06;333.66;277.96000000000004;279.46000000000004;298.66;299.36;299.36;297.06;293.86;293.46000000000004;;313.66;276.06;241.05796691057077;261.41265627149306;274.0616903277293;294.16;6050000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2520000.0;5990000.0;0.0;0.013500000000000002;0.12033333333333333;0.016;0.021666666666666667;0.021666666666666667;;20719.890625;0.0;1017.9590454101599;38955.6796875;516360.883220925;411805.6544018874;259822.48933033424;259378.18301396724;253586.95122622157;430346.717906069;459046.6745650736;456848.27267696836;473403.82665571757;520195.79442680225;517740.33383900055;457332.5974416616;459136.37690239534;466611.5614006405;468221.32719875296;418551.460496206;412591.5252147192;459458.8182496499;458909.0072553948;;170189.03402730724;472528.46462518856;202131.75094797893;259822.48933033424;274.02172619531694;692788.2152938073;264595.8189027022;44404.06724908362;0.0;0;41;43;0;0;0;0;0;13;19;287348755094.5097;105689611369.90536;201078916009.89236;30650.88811472173;4326.347418835354;80.45912630007224;4313.541221709646;548484.3965112271;231758.7682039137;8597.23314020415;172807.362623006;1.8111835567231578;0.1392285599032596
1309;2019-02-22 14:49:37.866;850;238;212;211;197;33;204;29;31;38;628;604;38;58;255;263;263;239;210;208;203;28;605;357;367;132;362;246;600;252.0;85.0;724.0;69.0;130.0;0;78;0;1;1;0;0;0;0;0;1;0;0;0;0;39056.45703125;20755.33984375;0.0;989.102905273438;405.0;98542;;;Calculated values ==>;1550843377.866;358.16;296.96000000000004;294.36;294.26000000000005;292.86;276.46000000000004;274.0616903277293;293.56;276.06;276.26000000000005;276.96000000000004;335.96000000000004;333.56;276.96000000000004;278.96000000000004;298.66;299.46000000000004;299.46000000000004;297.06;293.96000000000004;293.46000000000004;;313.66;275.96000000000004;240.83765695389522;260.58029834229245;274.0616903277293;294.16;6050000.0;3570000.0000000005;3670000.0000000005;1320000.0;3620000.0000000005;2460000.0;6000000.0;0.042;0.014166666666666666;0.12066666666666667;0.0115;0.021666666666666667;0.06366666666666668;;20755.33984375;0.0;989.102905273438;39056.45703125;515987.04542976397;411788.22907287156;259308.65199047478;258870.7180288694;253147.06178104025;430346.717906069;459046.6745650736;456257.19011546014;473533.532933398;520588.0431833025;518142.5267314758;457099.8982951852;459484.7451588682;466611.5614006405;468349.3808088158;418877.6829641304;412183.9903320391;459595.91619260935;458909.0072553948;;170189.03402730724;472562.30901117553;202170.3542613288;221615.32469271353;274.03674652583663;693438.4247832168;264941.50342770695;44420.795552922704;0.0;0;41;43;0;0;0;0;0;13;19;287568991794.47473;105769124619.89273;201228340909.86862;30659.811526398516;3109.507479623237;94.82731228796077;15107.697789824046;548995.4041619047;231820.74398896727;8598.69410397887;172969.2332553528;2.2521544779680833;0.12135403485803815
1310;2019-02-22 14:50:37.877;849;236;208;206;194;32;204;28;28;37;626;603;40;65;254;263;263;238;210;208;203;27;590;354;367;133;359;267;590;211.0;85.0;604.0;39.0;130.0;0;77;100;1;0;0;0;0;0;0;1;0;0;0;0;30242.904296875;11676.4853515625;0.0;1080.74450683594;414.0;98543;;;Calculated values ==>;1550843437.877;358.06000000000006;296.76000000000005;293.96000000000004;293.76000000000005;292.56;276.36;273.7412296467126;293.56;275.96000000000004;275.96000000000004;276.86;335.76000000000005;333.46000000000004;277.16;279.66;298.56;299.46000000000004;299.46000000000004;296.96000000000004;293.96000000000004;293.46000000000004;;314.56;275.86;241.05796691057077;263.43189868330234;273.7412296467126;294.16;5900000.0;3540000.0;3670000.0000000005;1330000.0;3590000.0;2670000.0;5900000.0;0.035166666666666666;0.014166666666666666;0.10066666666666667;0.006500000000000001;0.021666666666666667;0.05683333333333333;;11676.4853515625;0.0;1080.74450683594;30242.904296875;517092.81523104565;414996.0058922222;258239.75021471188;257374.3244928018;252501.75685244956;430542.39183029096;459046.6745650736;452328.65360515594;473306.6277234293;518642.4766015224;516263.89872995747;453852.4841310001;456975.9699685958;466909.46258657274;468767.0812784602;423600.6969413013;415706.6402933306;459595.91619260935;458909.0072553948;;173949.5011765382;472333.7623376517;201402.52026253942;223070.67244371952;273.72387928601427;694016.0253364808;265211.81818699423;44438.04744366879;0.0;0;41;43;0;0;0;0;0;13;19;287789232165.0487;105848639195.09996;201382269125.2698;25259.89742315673;1761.0530734882302;111.83246917958478;13403.478695130212;549461.4871705878;231861.3394348165;8600.416584559145;173206.8699520886;3.177512838672308;0.15841442577945536
1311;2019-02-22 14:51:37.867;843;234;206;205;192;31;204;26;29;37;634;607;43;72;253;263;263;235;210;208;203;25;588;354;367;133;359;275;588;265.0;81.0;867.0;154.0;130.0;0;77;100;1;0;0;0;0;0;0;1;0;0;0;0;30247.943359375;11582.904296875;0.0;1114.16174316406;425.0;98544;;;Calculated values ==>;1550843497.867;357.46000000000004;296.56;293.76000000000005;293.66;292.36;276.26000000000005;273.7412296467126;293.56;275.76000000000005;276.06;276.86;336.56;333.86;277.46000000000004;280.36;298.46000000000004;299.46000000000004;299.46000000000004;296.66;293.96000000000004;293.46000000000004;;315.66;275.66;241.05796691057077;264.4750485637546;273.7412296467126;294.16;5880000.0;3540000.0;3670000.0000000005;1330000.0;3590000.0;2750000.0;5880000.0;0.04416666666666667;0.013500000000000002;0.1445;0.025666666666666667;0.021666666666666667;0.06583333333333333;;11582.904296875;0.0;1114.16174316406;30247.943359375;516515.90319562866;415036.4469656247;257505.1682413298;257076.14392228518;251833.70716599983;430542.39183029096;459046.6745650736;451045.04040683503;473306.6277234293;518803.23803099594;515996.88261169236;452858.45866016217;456539.6938544177;466780.0534477276;468767.0812784602;424192.53859003977;415392.85202693794;459595.91619260935;458909.0072553948;;178545.77502346144;472138.9942397944;201307.12306967934;219802.68224009598;273.6866076779005;694520.0317186301;265405.6141293875;44456.33528060746;0.0;0;41;43;0;0;0;0;0;13;19;288009395465.0837;105928425895.11264;201544842025.29565;36087.129055219;6951.351360032953;118.79576860187471;15741.166396840506;549972.6271871187;231933.93070454567;8602.338166223966;173449.70151588655;4.638744289032078;0.2916885025337758
1312;2019-02-22 14:52:37.907;828;230;207;208;196;32;204;25;29;36;646;615;39;64;253;263;263;231;210;208;203;25;604;355;367;132;360;254;598;274.0;84.0;778.0;-4.0;130.0;0;76;0;1;0;1;0;0;0;0;1;0;0;0;0;39044.7890625;20749.38671875;0.0;1014.6629638671901;426.0;98545;;;Calculated values ==>;1550843557.907;355.96000000000004;296.16;293.86;293.96000000000004;292.76000000000005;276.36;273.8482719121499;293.56;275.66;276.06;276.76000000000005;337.76;334.66;277.06;279.56;298.46000000000004;299.46000000000004;299.46000000000004;296.26000000000005;293.96000000000004;293.46000000000004;;315.76000000000005;275.66;240.83765695389522;261.6868853414304;273.8482719121499;294.16;6040000.0;3550000.0;3670000.0000000005;1320000.0;3600000.0;2540000.0;5980000.0;0.04566666666666667;0.014;0.12966666666666668;0.0;0.021666666666666667;0.06733333333333333;;20749.38671875;0.0;1014.6629638671901;39044.7890625;513317.1441864638;409336.8943228994;257287.64513776137;257711.13734849688;252863.92116640933;430477.46260093397;459046.6745650736;454683.1238903817;473339.41292369686;521769.34968621697;518596.9872708009;455911.1581010222;458940.39535430796;466637.4274074692;468628.0947588448;419209.9492468254;409766.41817665705;459595.91619260935;458909.0072553948;;178963.62700411686;472270.6324499597;201709.7481601087;219593.72491034347;273.8482719121499;695097.8561147365;265675.2295115187;44474.08731329204;0.0;0;41;44;0;0;0;0;0;13;19;288229742264.94366;106007978895.0621;201703647825.19476;32802.21438635874;0.0;132.2094349823571;16113.895677900124;550547.0877673416;231991.89725112778;8604.431270725858;173715.3373389077;2.253639383042569;0.10357762819807417
1313;2019-02-22 14:53:37.848;814;231;209;208;199;33;204;26;28;36;646;616;34;46;253;263;263;232;210;208;203;25;601;356;367;132;361;235;597;133.0;108.0;872.0;188.0;130.0;0;72;0;1;0;1;0;0;0;0;1;0;0;0;0;38852.859375;20683.291015625;0.0;909.113159179688;413.0;98546;;;Calculated values ==>;1550843617.848;354.56000000000006;296.26000000000005;294.06;293.96000000000004;293.06;276.46000000000004;273.955091788801;293.56;275.76000000000005;275.96000000000004;276.76000000000005;337.76;334.76000000000005;276.56;277.76000000000005;298.46000000000004;299.46000000000004;299.46000000000004;296.36;293.96000000000004;293.46000000000004;;314.46000000000004;275.66;240.83765695389522;259.0149159925826;273.955091788801;294.16;6010000.0;3560000.0;3670000.0000000005;1320000.0;3610000.0;2350000.0;5970000.0;0.022166666666666668;0.018000000000000002;0.14533333333333334;0.03133333333333333;0.021666666666666667;0.043833333333333335;;20683.291015625;0.0;909.113159179688;38852.859375;511810.0629521169;410209.63738281745;258204.687692621;257775.63793415888;254085.87922396077;430412.23801567365;459046.6745650736;457686.5124870802;473339.41292369686;523307.5336807801;520276.5555605726;458392.23997585935;459795.51520631136;466494.5354798314;468488.8616775764;420190.6575504217;410626.30914690223;459595.91619260935;458909.0072553948;;173531.66647045466;472270.6324499597;201803.83406003483;229682.58300389873;273.88946927195155;695746.3648569315;266020.1623081081;44490.103016703455;0.0;0;41;44;0;0;0;0;0;13;19;288449725734.8877;106087101015.04196;201850203570.15747;37188.282598063925;8474.62634955098;172.15827126335074;10047.758263023912;551129.768375491;232062.44969250128;8606.965174153001;173933.13674147349;2.588077966190981;0.19192480549011678
1314;2019-02-22 14:54:37.878;821;232;205;203;197;34;205;27;33;36;633;610;39;58;254;264;263;234;210;208;204;26;588;355;367;132;360;254;588;137.0;85.0;699.0;99.0;131.0;0;71;100;1;0;0;0;0;0;0;1;0;0;0;0;30185.2578125;11709.5576171875;0.0;1002.40893554688;418.0;98547;;;Calculated values ==>;1550843677.878;355.26;296.36;293.66;293.46000000000004;292.86;276.56;273.8482719121499;293.66;275.86;276.46000000000004;276.76000000000005;336.46000000000004;334.16;277.06;278.96000000000004;298.56;299.56;299.46000000000004;296.56;293.96000000000004;293.56;;314.96000000000004;275.76000000000005;240.83765695389522;261.6868853414304;273.8482719121499;294.16;5880000.0;3550000.0;3670000.0000000005;1320000.0;3600000.0;2540000.0;5880000.0;0.022833333333333334;0.014166666666666666;0.1165;0.0165;0.021833333333333333;0.04466666666666667;;11709.5576171875;0.0;1002.40893554688;30185.2578125;513788.25668359187;414312.0414140003;257076.14392228518;256230.6366266126;253783.91860937167;430477.46260093397;459184.1982711204;455175.52127500746;473339.41292369686;520440.00534583844;518084.52149905515;455911.1581010222;458218.4318360977;466767.0802831461;468755.5939051956;424192.53859003977;415036.4469656247;459595.91619260935;459046.6745650736;;175620.85347054448;472367.87413283327;201606.87934695842;228720.58703116665;273.8081457705997;696321.9701587079;266290.23768345546;44506.04033216064;0.0;0;41;44;0;0;0;0;0;13;19;288670035834.7827;106166340615.0042;201996976920.08752;29540.746784617713;4467.556413966935;129.71129801254685;10287.898576514512;551686.121657704;232170.3551412407;8609.482011685639;174102.68528029232;3.494810412599423;0.22543051113187626
1315;2019-02-22 14:55:37.849;828;231;204;202;193;34;205;26;38;36;629;607;43;71;253;264;263;232;210;208;204;25;586;355;367;132;360;262;586;321.0;82.0;826.0;140.0;131.0;0;71;100;1;0;0;0;0;0;0;1;0;0;0;0;30156.787109375;11651.87890625;0.0;1041.16015625;427.0;98548;;;Calculated values ==>;1550843737.849;355.96000000000004;296.26000000000005;293.56;293.36;292.46000000000004;276.56;273.8482719121499;293.66;275.76000000000005;276.96000000000004;276.76000000000005;336.06;333.86;277.46000000000004;280.26000000000005;298.46000000000004;299.56;299.46000000000004;296.36;293.96000000000004;293.56;;315.86;275.66;240.83765695389522;262.7682575881327;273.8482719121499;294.16;5860000.0;3550000.0;3670000.0000000005;1320000.0;3600000.0;2620000.0;5860000.0;0.0535;0.013666666666666666;0.13766666666666666;0.02333333333333333;0.021833333333333333;0.07533333333333334;;11651.87890625;0.0;1041.16015625;30156.787109375;514825.3237461669;414719.5141411411;256778.3296086882;255935.5765401734;252320.49362346393;430477.46260093397;459184.1982711204;454450.57648395357;473339.41292369686;519368.14850757096;517101.78714451054;455073.69514115615;458516.9691769036;466637.4274074692;468755.5939051956;424776.5160846802;415078.9338809449;459595.91619260935;459046.6745650736;;179381.48055642567;472270.6324499597;201593.4861039135;217587.32349135928;273.80291950948794;696824.5774883416;266484.82222633355;44523.06184353766;0.0;0;41;44;0;0;0;0;0;13;19;288890129404.6217;106245502334.94629;202151702099.97433;34809.99277565218;6315.800081407743;132.53362345104918;18189.93778088648;552222.1186298354;232260.17301233945;8611.666329765305;174339.88588070072;4.683532759071855;0.27224899356378074
1316;2019-02-22 14:56:37.869;827;227;203;203;191;34;205;26;41;35;634;609;47;75;253;264;263;228;210;208;204;25;587;356;367;133;361;269;587;284.0;81.0;1219.0;184.0;131.0;0;72;100;1;0;0;0;0;0;0;1;0;0;0;0;30225.791015625;11621.0966796875;0.0;1067.30212402344;433.0;98549;;;Calculated values ==>;1550843797.869;355.86;295.86;293.46000000000004;293.46000000000004;292.26000000000005;276.56;273.955091788801;293.66;275.76000000000005;277.26000000000005;276.66;336.56;334.06;277.86;280.66;298.46000000000004;299.56;299.46000000000004;295.96000000000004;293.96000000000004;293.56;;316.46000000000004;275.66;241.05796691057077;263.6948088759802;273.955091788801;294.16;5870000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2690000.0;5870000.0;0.04733333333333333;0.013500000000000002;0.20316666666666666;0.03066666666666667;0.021833333333333333;0.06916666666666667;;11621.0966796875;0.0;1067.30212402344;30225.791015625;514617.83140589437;412836.4379657778;256292.58635573206;256292.58635573206;251501.55116010827;430412.23801567365;459184.1982711204;453637.1052473653;473112.1826642056;519302.5176160994;516715.3171904638;454396.0792389939;457886.8707363419;466494.5354798314;468616.59019226726;424485.4924095665;413217.4413877329;459595.91619260935;459046.6745650736;;181888.63598580268;472138.9942397944;201866.1137793167;219046.51837572732;273.91374330355524;697327.933368607;266678.8283366425;44540.63821937402;0.0;0;41;44;0;0;0;0;0;13;19;289110402804.5517;106325028834.92102;202311055199.9237;51151.473099925206;8288.368334121316;152.118688794753;16600.010803096455;552938.7029604205;232381.914982898;8614.039223067466;174629.89875755447;6.0048531027929295;0.4001244830010338
1317;2019-02-22 14:57:37.840;820;225;204;204;192;35;205;27;45;36;642;614;51;77;254;264;263;226;210;208;204;25;603;355;367;136;360;270;594;230.0;84.0;882.0;295.0;131.0;0;83;1;1;0;1;0;0;0;0;1;0;0;0;0;41429.3046875;23205.884765625;0.0;1107.14245605469;434.0;98550;;;Calculated values ==>;1550843857.84;355.16;295.66;293.56;293.56;292.36;276.66;273.8482719121499;293.66;275.86;277.66;276.76000000000005;337.36;334.56;278.26000000000005;280.86;298.56;299.56;299.46000000000004;295.76000000000005;293.96000000000004;293.56;;316.56;275.66;241.71165711629368;263.82572766246335;273.8482719121499;294.16;6030000.0;3550000.0;3670000.0000000005;1360000.0;3600000.0;2700000.0;5940000.0;0.03833333333333333;0.014;0.147;0.04916666666666667;0.021833333333333333;0.06016666666666666;;23205.884765625;0.0;1107.14245605469;41429.3046875;512395.591164427;408989.545759868;256280.2218584014;256280.2218584014;251537.55673110255;430477.46260093397;459184.1982711204;453973.3620700792;472818.15071447083;520046.5400906225;517148.7647983631;454731.5826876494;457972.81567399047;466767.0802831461;468755.5939051956;419539.4939412857;409424.11824908026;459595.91619260935;459046.6745650736;;182306.50109390085;471742.7696466962;201484.27736053974;221368.67827250616;273.7602877802208;697924.7705548942;266968.91290646594;44558.74983268187;0.0;0;41;45;0;0;0;0;0;13;19;289330496374.3907;106405689829.86201;202472677044.80548;37115.8954523023;13287.709204069362;141.61525969087623;14300.292776936141;553673.9088431391;232561.6287252725;8616.485822874653;174887.2768276437;2.667109780355799;0.20120355821743252
1318;2019-02-22 14:58:37.870;811;227;211;211;199;36;205;28;45;36;645;617;47;62;254;264;263;229;210;208;204;26;607;360;368;145;365;251;601;-1.0;115.0;1557.0;277.0;131.0;0;99;1;1;0;1;0;0;0;0;1;0;0;0;0;39189.17578125;20855.765625;0.0;1064.11437988281;422.0;98551;;;Calculated values ==>;1550843917.87;354.26;295.86;294.26000000000005;294.26000000000005;293.06;276.76000000000005;274.38016830617;293.66;275.96000000000004;277.66;276.76000000000005;337.66;334.86;277.86;279.36;298.56;299.56;299.46000000000004;296.06;293.96000000000004;293.56;;315.36;275.76000000000005;243.61107973660833;261.27494424493943;274.38016830617;294.16;6070000.0;3600000.0;3679999.9999999995;1450000.0;3650000.0;2510000.0;6010000.0;0.0;0.019166666666666665;0.2595;0.04616666666666667;0.021833333333333333;0.021833333333333333;;20855.765625;0.0;1064.11437988281;39189.17578125;510916.97510570375;406541.9653596359;258803.23558320358;258803.23558320358;253871.73518322778;430148.3826014536;459025.7599915035;457131.95613493223;471632.7587203168;521911.420341661;519052.0138472603;457373.54784065706;459174.48084787815;466051.1729702569;468058.0973201897;418204.73311416386;407485.63349251525;459438.4217246144;458887.9186232276;;177292.22831007556;470641.3097209141;202869.7155998149;258803.23558320358;274.3221454817026;698596.9271354821;267336.2769164227;44576.85268654287;0.0;0;41;45;0;0;0;0;0;13;19;289551106624.2855;106490031979.82182;202629055194.73096;65981.05141886295;12362.121928590748;205.44940941493167;4368.515579707191;554533.4796372678;232775.48419223912;8619.379474551943;175042.92801724304;3.7827368725606814;0.32478546923340423
1319;2019-02-22 14:59:37.870;817;233;212;211;201;39;205;28;43;36;623;605;46;61;256;264;263;235;210;208;204;28;604;361;368;144;366;247;599;-2.0;84.0;1051.0;235.0;131.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;39957.55078125;20851.068359375;0.0;2047.796875;413.0;98552;;;Calculated values ==>;1550843977.87;354.86;296.46000000000004;294.36;294.26000000000005;293.26000000000005;277.06;274.4858918419099;293.66;275.96000000000004;277.46000000000004;276.76000000000005;335.46000000000004;333.66;277.76000000000005;279.26000000000005;298.76000000000005;299.56;299.46000000000004;296.66;293.96000000000004;293.56;;314.46000000000004;275.96000000000004;243.40439225979637;260.72004837742526;274.4858918419099;294.16;6040000.0;3610000.0;3679999.9999999995;1440000.0;3660000.0;2470000.0;5990000.0;0.0;0.014;0.17516666666666666;0.03916666666666667;0.021833333333333333;0.021833333333333333;;20851.068359375;0.0;2047.796875;39957.55078125;511932.4299748625;410170.1169313099;259378.18301396724;258938.68017058796;254769.84493787796;430081.6785162784;459025.7599915035;457538.16997962666;471765.34391292307;519996.3223242211;518160.62797013257;457897.57819490344;459683.47810264456;466169.14798624744;467917.8483940991;419209.9492468254;410999.1000417109;459438.4217246144;458887.9186232276;;173531.66647045466;470973.6072408108;203135.88231964485;259378.18301396724;274.42990964354146;699256.4831901696;267683.8338662925;44602.78528033356;0.0;0;41;45;0;0;0;0;0;14;19;289771906624.2855;106576731979.82182;202778455194.73096;44562.80072177348;10490.310892745667;114.95188887160342;4355.962560802185;555454.6784051064;232965.92113241693;8622.049485370997;175115.6320017473;2.5994312580536736;0.22496669526682528
