;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1320;2019-02-22 15:00:37.851;830;235;212;212;199;39;205;28;36;35;580;566;41;81;256;264;263;237;210;208;204;28;606;360;368;140;365;244;602;53.0;85.0;1198.0;211.0;131.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;39883.421875;20907.93359375;0.0;1803.388671875;411.0;98553;;;Calculated values ==>;1550844037.851;356.16;296.66;294.36;294.36;293.06;277.06;274.38016830617;293.66;275.96000000000004;276.76000000000005;276.66;331.16;329.76000000000005;277.26000000000005;281.26000000000005;298.76000000000005;299.56;299.46000000000004;296.86;293.96000000000004;293.56;;314.26000000000005;275.96000000000004;242.56692532238324;260.2995467637923;274.38016830617;294.16;6060000.0;3600000.0;3679999.9999999995;1400000.0;3650000.0;2440000.0;6020000.0;0.008833333333333334;0.014166666666666666;0.1996666666666667;0.035166666666666666;0.021833333333333333;0.03066666666666667;;20907.93359375;0.0;1803.388671875;39883.421875;513400.15438439266;409690.9657013173;259171.0935575075;259171.0935575075;253818.91998113127;430148.3826014536;459025.7599915035;457184.4154580674;472195.2020149266;515863.29529678985;514433.4576854763;457781.79669079714;462490.2602182138;466312.6374550324;468058.0973201897;418542.63255655393;410533.96712136886;459438.4217246144;458887.9186232276;;172696.00095264515;471506.718606615;202920.09619340434;242968.3606211082;274.3416732722198;699921.6139395676;268031.715352942;44634.868330472396;0.0;0;41;45;0;0;0;0;0;14;19;289992636704.9664;106661905000.08453;202925708550.18515;50768.10907984439;9445.29622153124;113.45609366512187;6621.533112064996;556248.8510882242;233131.99858436274;8623.952282488051;175207.08216424525;2.9477981829546014;0.23829640207227726
1321;2019-02-22 15:01:37.861;844;236;214;213;198;37;205;28;35;34;565;556;39;84;256;264;264;237;210;208;204;28;604;360;368;138;365;242;600;-2.0;84.0;1073.0;207.0;131.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;39696.22265625;20758.80859375;0.0;1798.71667480469;411.0;98554;;;Calculated values ==>;1550844097.861;357.56000000000006;296.76000000000005;294.56;294.46000000000004;292.96000000000004;276.86;274.38016830617;293.66;275.96000000000004;276.66;276.56;329.66;328.76000000000005;277.06;281.56;298.76000000000005;299.56;299.56;296.86;293.96000000000004;293.56;;314.26000000000005;275.96000000000004;242.14157278889297;260.01710675043796;274.38016830617;294.16;6040000.0;3600000.0;3679999.9999999995;1380000.0;3650000.0;2420000.0;6000000.0;0.0;0.014;0.17883333333333334;0.034499999999999996;0.021833333333333333;0.021833333333333333;;20758.80859375;0.0;1798.71667480469;39696.22265625;515320.9221042374;410980.98245387705;260198.9177046404;259751.3156949068;253534.51242596126;430148.3826014536;459025.7599915035;457388.50347483275;472360.27449258295;514504.5065188627;513585.6017135875;457864.6908976039;463137.5062168987;466312.6374550324;468058.0973201897;419530.51707477355;411387.2966229488;459438.4217246144;458887.9186232276;;172696.00095264515;471771.9322026706;202924.31409821767;260198.9177046404;274.3433078618965;700584.8881711733;268378.9960749246;44664.89087794738;0.0;0;41;45;0;0;0;0;0;14;19;290213473504.9313;106745318900.07127;203071532850.162;45506.67920018466;9275.242824603627;114.00508632554684;4338.043186722488;557051.274705414;233288.02907713773;8625.848108239312;175298.42718835437;2.625907301117326;0.22237805379672657
1322;2019-02-22 15:02:37.861;854;234;211;210;197;36;205;28;40;34;571;563;46;109;256;264;264;236;210;208;204;28;590;356;368;135;361;266;590;182.0;83.0;246.0;125.0;131.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;31154.767578125;11678.638671875;0.0;2033.78430175781;420.0;98555;;;Calculated values ==>;1550844157.861;358.56000000000006;296.56;294.26000000000005;294.16;292.86;276.76000000000005;273.955091788801;293.66;275.96000000000004;277.16;276.56;330.26000000000005;329.46000000000004;277.76000000000005;284.06;298.76000000000005;299.56;299.56;296.76000000000005;293.96000000000004;293.56;;315.16;275.96000000000004;241.49495122638035;263.299902668528;273.955091788801;294.16;5900000.0;3560000.0;3679999.9999999995;1350000.0;3610000.0;2660000.0;5900000.0;0.030333333333333334;0.013833333333333333;0.041;0.020833333333333332;0.021833333333333333;0.05216666666666667;;11678.638671875;0.0;2033.78430175781;31154.767578125;517709.3922052637;414270.0292794125;259573.31703837533;259123.7930446416;253674.85205999296;430412.23801567365;459025.7599915035;454022.92624855007;472753.7123474745;513032.25771246734;512201.1195225373;454776.71252877964;462479.0215133437;466883.92173941486;468616.59019226726;423886.57401538035;414996.0058922222;459438.4217246144;458887.9186232276;;176456.53798984195;472168.09959432366;201839.887032328;226003.07978246282;273.9035223981027;701175.3130897931;268649.3081354715;44696.8283860854;0.0;0;41;45;0;0;0;0;0;14;19;290434273504.9313;106827218900.07127;203223932850.162;10339.504607865105;5631.837761708242;122.98619237035406;12148.825759526564;557516.659570481;233412.25474869032;8627.823035561778;175435.81776290646;2.0596764244931873;0.11355391260361525
1323;2019-02-22 15:03:37.872;852;232;209;208;194;34;205;27;43;34;593;583;52;129;255;264;264;234;210;208;204;26;591;354;368;133;359;273;590;-2.0;83.0;456.0;67.0;131.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;31190.923828125;11707.7509765625;0.0;2107.98901367188;430.0;98556;;;Calculated values ==>;1550844217.872;358.36;296.36;294.06;293.96000000000004;292.56;276.56;273.7412296467126;293.66;275.86;277.46000000000004;276.56;332.46000000000004;331.46000000000004;278.36;286.06;298.66;299.56;299.56;296.56;293.96000000000004;293.56;;316.16;275.76000000000005;241.05796691057077;264.2163659402789;273.7412296467126;294.16;5910000.0;3540000.0;3679999.9999999995;1330000.0;3590000.0;2730000.0;5900000.0;0.0;0.013833333333333333;0.076;0.011166666666666667;0.021833333333333333;0.021833333333333333;;11707.7509765625;0.0;2107.98901367188;31190.923828125;517381.4100919246;413527.6397759462;258679.34411212668;258239.75021471188;252501.75685244956;430542.39183029096;459025.7599915035;453204.3866702287;473014.93639070686;514711.09808713925;513669.3307219369;454351.14320836676;463825.84982756956;467038.77096222027;468894.3522621927;423589.76681824116;414270.0292794125;459438.4217246144;458887.9186232276;;180635.0508419939;472236.3865531139;201347.2107991802;258679.34411212668;273.7022726804228;701694.9557678301;268844.2304448151;44731.34949137603;0.0;0;41;45;0;0;0;0;0;14;19;290655113984.62946;106907633639.96136;203385662494.94095;19141.145366199682;3024.9291292522594;128.92303595379605;4371.220543492371;557762.3766931443;233484.40769829912;8629.922663989597;175573.51005420307;1.9301331737385803;0.13878336853113343
1324;2019-02-22 15:04:37.862;841;230;209;209;196;34;205;26;43;33;619;605;50;118;254;265;264;231;211;208;204;25;609;355;368;132;361;256;604;300.0;85.0;1198.0;224.0;131.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;40000.73046875;20914.5703125;0.0;1956.1979980468802;431.0;98557;;;Calculated values ==>;1550844277.862;357.26;296.16;294.06;294.06;292.76000000000005;276.56;273.8482719121499;293.66;275.76000000000005;277.46000000000004;276.46000000000004;335.06;333.66;278.16;284.96000000000004;298.56;299.66;299.56;296.26000000000005;293.96000000000004;293.56;;316.26000000000005;275.66;240.83765695389522;261.9595390733887;273.8482719121499;294.26000000000005;6090000.0;3550000.0;3679999.9999999995;1320000.0;3610000.0;2560000.0;6040000.0;0.05;0.014166666666666666;0.1996666666666667;0.037333333333333336;0.021833333333333333;0.07183333333333333;;20914.5703125;0.0;1956.1979980468802;40000.73046875;514530.4808001311;406483.29992682685;257752.47202871487;257752.47202871487;252562.4344330336;430477.46260093397;459025.7599915035;456070.70380752016;473048.1168422736;518840.0700724436;517403.0857521122;456926.07665658905;465021.7676379016;466624.4334453391;468883.0007636323;417855.98882663465;406960.4040057814;459438.4217246144;458887.9186232276;;181052.91087944093;472270.6324499597;201608.61197899468;218673.21909387482;273.8088218390607;702288.1206764341;269116.03781348764;44765.212071774884;0.0;0;41;46;0;0;0;0;0;14;19;290875877184.66455;106987120389.974;203544336044.9662;50807.59766842893;10104.715430916029;154.3541182954211;17255.422582858508;558345.1857341602;233593.80316736715;8632.282913501556;175753.7020432803;3.4245500079846716;0.23518883882758934
1325;2019-02-22 15:05:37.863;838;231;213;212;197;35;205;27;37;33;633;616;42;86;255;265;264;233;211;209;204;26;608;357;368;131;362;239;604;93.0;83.0;990.0;211.0;131.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;39811.93359375;20922.6171875;0.0;1825.13830566406;423.0;98558;;;Calculated values ==>;1550844337.863;356.96000000000004;296.26000000000005;294.46000000000004;294.36;292.86;276.66;274.0616903277293;293.66;275.86;276.86;276.46000000000004;336.46000000000004;334.76000000000005;277.36;281.76000000000005;298.66;299.66;299.56;296.46000000000004;294.06;293.56;;315.46000000000004;275.76000000000005;240.61611355647437;259.59022785621676;274.0616903277293;294.26000000000005;6080000.0;3570000.0000000005;3679999.9999999995;1310000.0;3620000.0000000005;2390000.0;6040000.0;0.015500000000000002;0.013833333333333333;0.165;0.035166666666666666;0.021833333333333333;0.037333333333333336;;20922.6171875;0.0;1825.13830566406;39811.93359375;514237.40217087284;406960.4040057814;259471.83402064253;259035.4851876424;252943.63124239352;430346.717906069;459025.7599915035;458107.89483816596;473178.34860283375;521669.0457921783;519946.1497689034;458698.0471037238;463813.02041622467;466611.5614006405;468605.2049603933;418196.57829802606;407889.2889470258;459575.6909922959;458887.9186232276;;177710.07569661198;472499.14586990676;202123.73193563183;235662.1309228479;274.01860557255196;702953.2372945771;269464.68685295363;44796.723732786675;0.0;0;41;46;0;0;0;0;0;14;19;291096680864.3978;107066021704.8787;203692838519.7868;42237.386878918136;9508.202056688668;142.5841693555038;8333.762740814178;559120.573527366;233757.2468702494;8634.757440470421;175966.94880810683;2.6473792486416436;0.20925414279694993
1326;2019-02-22 15:06:37.863;849;233;211;209;198;35;205;28;37;33;632;615;42;98;255;265;264;235;211;209;204;27;592;357;368;130;362;254;593;123.0;97.0;1113.0;171.0;131.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;31117.810546875;11778.6298828125;0.0;1970.984375;424.0;98559;;;Calculated values ==>;1550844397.863;358.06000000000006;296.46000000000004;294.26000000000005;294.06;292.96000000000004;276.66;274.0616903277293;293.66;275.96000000000004;276.86;276.46000000000004;336.36;334.66;277.36;282.96000000000004;298.66;299.66;299.56;296.66;294.06;293.56;;315.56;275.86;240.39332010688793;261.6868853414304;274.0616903277293;294.26000000000005;5920000.0;3570000.0000000005;3679999.9999999995;1300000.0;3620000.0000000005;2540000.0;5930000.0;0.0205;0.016166666666666666;0.18550000000000003;0.0285;0.021833333333333333;0.042333333333333334;;11778.6298828125;0.0;1970.984375;31117.810546875;516929.3047593677;412703.8716265024;259356.98842876407;258473.00718661223;253907.60730240596;430346.717906069;459025.7599915035;455666.3346708236;473308.3704715943;520337.6895599526;518596.9872708009;456277.67593644746;462977.00239613076;466611.5614006405;468605.2049603933;423290.92358995555;413466.26172599546;459575.6909922959;458887.9186232276;;178127.92459426197;472727.1298661593;202163.8417398983;231661.0945597464;274.03421280371987;703544.3184957489;269737.1972452062;44828.358088458874;0.0;0;41;46;0;0;0;0;0;14;19;291317480864.3978;107144321704.8787;203840738519.7868;47024.71243868665;7711.053711598438;158.83203346735482;9619.268885354039;559864.4243550127;233900.74066831844;8637.269242160612;176116.55740499156;4.692049235668546;0.349140191158184
1327;2019-02-22 15:07:37.853;857;232;208;206;194;35;205;27;40;33;634;619;47;126;255;265;264;233;211;209;204;26;592;355;368;128;361;268;591;-2.0;86.0;871.0;72.0;131.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;31165.833984375;11746.7890625;0.0;2103.47998046875;434.0;98560;;;Calculated values ==>;1550844457.853;358.86;296.36;293.96000000000004;293.76000000000005;292.56;276.66;273.8482719121499;293.66;275.86;277.16;276.46000000000004;336.56;335.06;277.86;285.76000000000005;298.66;299.66;299.56;296.46000000000004;294.06;293.56;;316.56;275.76000000000005;239.943914813709;263.56353331371673;273.8482719121499;294.26000000000005;5920000.0;3550000.0;3679999.9999999995;1280000.0;3610000.0;2680000.0;5910000.0;0.0;0.014333333333333333;0.1451666666666667;0.012;0.021833333333333333;0.021833333333333333;;11746.7890625;0.0;2103.47998046875;31165.833984375;517916.69181488344;413128.5147546828;258172.0464557562;257309.57042609362;252450.5280407899;430477.46260093397;459025.7599915035;453681.57950494776;473567.7884962697;519385.5427284197;517835.1057350817;454565.1536419974;464206.33006591676;466754.22869122244;468883.0007636323;423290.92358995555;413506.636542526;459575.6909922959;458887.9186232276;;182306.50109390085;472891.67638883414;201658.12560259504;258172.0464557562;273.8281387554925;704063.2623618633;269933.209728922;44862.306299114905;0.0;0;41;46;0;0;0;0;0;14;19;291538244064.4329;107221708804.89099;203997312419.8117;36585.404724824875;3254.8026094348693;140.24144767982332;4382.296542323126;560561.0592063233;233992.10757398556;8639.761105790732;176233.21767028875;3.2030240847042575;0.23930589894355975
1328;2019-02-22 15:08:37.844;855;229;208;207;194;35;205;26;45;33;648;632;52;133;255;265;264;230;211;209;204;25;608;355;368;127;360;269;602;215.0;110.0;975.0;183.0;131.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;40370.0546875;21082.423828125;0.0;2111.025390625;441.0;98561;;;Calculated values ==>;1550844517.844;358.66;296.06;293.96000000000004;293.86;292.56;276.66;273.8482719121499;293.66;275.76000000000005;277.66;276.46000000000004;337.96000000000004;336.36;278.36;286.46000000000004;298.66;299.66;299.56;296.16;294.06;293.56;;317.26000000000005;275.66;239.71726792356844;263.6948088759802;273.8482719121499;294.26000000000005;6080000.0;3550000.0;3679999.9999999995;1270000.0;3600000.0;2690000.0;6020000.0;0.035833333333333335;0.018333333333333333;0.1625;0.030500000000000003;0.021833333333333333;0.05766666666666667;;21082.423828125;0.0;2111.025390625;40370.0546875;516364.2164428309;406998.14898285666;257457.36605346904;257039.1243182456;251903.97157310887;430477.46260093397;459025.7599915035;454143.5416770994;473697.1866146107;520748.5369892795;519095.78335903806;455025.47894782707;464889.9411695408;466896.63142237026;468883.0007636323;418196.57829802606;407466.02598064026;459575.6909922959;458887.9186232276;;185231.60634950487;472925.59586621344;201606.90685861072;222752.6009468374;273.80815650563244;704659.3053493449;270206.74546729453;44897.42190917835;0.0;0;42;46;0;0;0;0;0;14;19;291759010945.0787;107298197330.11472;204158388255.28287;41037.20315800441;8275.220014731885;196.72679248540624;13617.136652671838;561207.8172456456;234088.17668360635;8642.568753256688;176383.1904480609;2.7217291409533484;0.18838430516056096
1329;2019-02-22 15:09:37.854;841;229;212;211;198;36;205;28;44;33;663;645;48;93;256;265;264;230;211;209;204;27;610;360;368;124;365;253;605;-3.0;83.0;1284.0;97.0;131.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;40092.625;20881.35546875;0.0;1989.54016113281;429.0;98562;;;Calculated values ==>;1550844577.854;357.26;296.06;294.36;294.26000000000005;292.96000000000004;276.76000000000005;274.38016830617;293.66;275.96000000000004;277.56;276.46000000000004;339.46000000000004;337.66;277.96000000000004;282.46000000000004;298.76000000000005;299.66;299.56;296.16;294.06;293.56;;316.06;275.86;239.02933182858504;261.54996906429363;274.38016830617;294.26000000000005;6100000.0;3600000.0;3679999.9999999995;1240000.0;3650000.0;2530000.0;6050000.0;0.0;0.013833333333333333;0.214;0.016166666666666666;0.021833333333333333;0.021833333333333333;;20881.35546875;0.0;1989.54016113281;40092.625;514447.21967080364;405482.6612143694;258968.39257756755;258537.95099090124;253276.42263741134;430148.3826014536;459025.7599915035;456685.11439293623;474084.14901256585;523585.9492448065;521748.6186931231;457170.5879186281;462539.4436381639;466312.6374550324;468186.6588226815;417512.42202506197;405978.74099698034;459575.6909922959;458887.9186232276;;180217.192455513;473508.13932025275;202979.00175774473;258968.39257756755;274.36449719299935;705329.9394336892;270556.50191107305;44931.59898400083;0.0;0;42;46;0;0;0;0;0;14;19;291979847745.0436;107373509880.10275;204315014355.25797;54293.10810393098;4373.554390593879;159.54925422179585;4364.909651996912;562002.3689092455;234193.60070470953;8645.538215139952;176533.06580897362;2.762949139524684;0.21316508213418392
1330;2019-02-22 15:10:37.855;836;234;214;213;200;38;206;29;42;34;665;645;46;72;257;265;264;236;211;209;205;29;609;361;368;126;366;244;604;-2.0;85.0;1064.0;88.0;131.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;39461.1796875;20943.82421875;0.0;1120.11120605469;417.0;98563;;;Calculated values ==>;1550844637.855;356.76;296.56;294.56;294.46000000000004;293.16;276.96000000000004;274.4858918419099;293.76000000000005;276.06;277.36;276.56;339.66;337.66;277.76000000000005;280.36;298.86;299.66;299.56;296.76000000000005;294.06;293.66;;314.86;276.06;239.4893008659735;260.2995467637923;274.4858918419099;294.26000000000005;6090000.0;3610000.0;3679999.9999999995;1260000.0;3660000.0;2440000.0;6040000.0;0.0;0.014166666666666666;0.17733333333333334;0.014666666666666666;0.021833333333333333;0.021833333333333333;;20943.82421875;0.0;1120.11120605469;39461.1796875;513902.6307167648;408341.9263323171;259912.82400713427;259471.83402064253;254103.59514874054;430081.6785162784;459163.4570647147;457901.0218763568;473922.61981710925;524509.030035068;522479.6351652931;458377.10004900565;461441.1533729428;466299.9704243525;468046.64453070954;417855.98882663465;409225.4783459736;459575.6909922959;459025.7599915035;;175203.01333496982;473441.2765284271;203243.7927591136;259912.82400713427;274.4716694544164;705992.8988544238;270905.05088376725;44957.513177258785;0.0;0;42;46;0;0;0;0;0;14;19;292200651424.77686;107448511130.01215;204464116840.07785;45159.21529679113;3962.896428616598;122.26556514269836;4347.299102325394;562831.1520827397;234263.07228595944;8647.886711106099;176605.66875853427;2.428926452197057;0.18578684467152176
1331;2019-02-22 15:11:37.855;845;236;214;212;198;39;206;29;29;35;659;639;37;59;258;265;264;237;211;209;205;30;605;361;368;127;366;243;601;-2.0;84.0;1080.0;109.0;131.0;0;99;1;1;1;0;0;0;0;0;1;0;0;0;0;39268.91796875;20874.005859375;0.0;1092.73754882812;417.0;98564;;;Calculated values ==>;1550844697.855;357.66;296.76000000000005;294.56;294.36;292.96000000000004;277.06;274.4858918419099;293.76000000000005;276.06;276.06;276.66;339.06000000000006;337.06;276.86;279.06;298.96000000000004;299.66;299.56;296.86;294.06;293.66;;314.86;276.16;239.71726792356844;260.1585393101385;274.4858918419099;294.26000000000005;6050000.0;3610000.0;3679999.9999999995;1270000.0;3660000.0;2430000.0;6010000.0;0.0;0.014;0.18000000000000002;0.018166666666666668;0.021833333333333333;0.021833333333333333;;20874.005859375;0.0;1092.73754882812;39268.91796875;515363.0795165631;410551.20696461527;260126.58062924564;259239.6249668456;253482.35147274967;430081.6785162784;459163.4570647147;456508.3022141449;473889.94243038853;523980.54235392745;521951.6524407977;457465.60803426674;460071.2042179456;466430.68673233996;468046.64453070954;419201.1660937789;410963.46880221117;459575.6909922959;459025.7599915035;;175203.01333496982;473407.94733404316;203236.37577612392;260126.58062924564;274.4688001399249;706648.9830015592;271253.532801085;44975.953583549475;0.0;0;42;46;0;0;0;0;0;14;19;292421451424.77686;107524411130.01215;204610216840.07785;45588.946758843784;4908.1168833022;115.32776208194846;4342.63208274263;563587.3867665367;234336.99739689208;8649.866655499638;176678.0848517432;2.501737397562923;0.19551038558267897
1332;2019-02-22 15:12:37.865;856;235;214;212;198;37;206;30;26;36;652;632;34;57;258;265;264;237;211;209;205;30;592;358;368;128;363;256;592;121.0;82.0;428.0;53.0;131.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;30399.068359375;11755.6142578125;0.0;1113.30187988281;417.0;98565;;;Calculated values ==>;1550844757.865;358.76;296.66;294.56;294.36;292.96000000000004;276.86;274.1680685717883;293.76000000000005;276.16;275.76000000000005;276.76000000000005;338.36;336.36;276.56;278.86;298.96000000000004;299.66;299.56;296.86;294.06;293.66;;314.86;276.16;239.943914813709;261.9595390733887;274.1680685717883;294.26000000000005;5920000.0;3579999.9999999995;3679999.9999999995;1280000.0;3629999.9999999995;2560000.0;5920000.0;0.020166666666666666;0.013666666666666666;0.07133333333333333;0.008833333333333334;0.021833333333333333;0.041999999999999996;;11755.6142578125;0.0;1113.30187988281;30399.068359375;517793.4153740417;413860.2811150947;404771.5572380392;259879.76981868222;253962.08671434538;430280.9020939914;459163.4570647147;453973.3624221716;473857.33391166833;522220.2718522145;520172.7923473577;454963.98106415354;457776.90588602994;466858.86781954044;468465.9377973502;423290.92358995555;414595.8597587226;459575.6909922959;459025.7599915035;;175203.01333496982;473278.11375594366;202445.42843866482;307622.9001557999;274.1482614133785;707229.6463152934;271525.49162093515;44994.34030939613;0.0;0;42;46;0;0;0;0;0;14;19;292642288224.74176;107600923879.99998;204759941790.05405;17942.32595749015;2392.3553869692964;118.83253902685036;6358.920113099549;564116.9022769675;234397.84480534616;8651.818316564542;176767.27931662797;2.083503669594017;0.13158108641512067
1333;2019-02-22 15:13:37.876;860;232;210;209;194;34;206;29;34;36;653;630;44;72;256;265;264;234;211;209;205;28;591;355;368;129;360;270;591;124.0;110.0;559.0;0.0;131.0;0;86;100;1;0;0;0;0;0;0;1;0;0;0;0;30414.216796875;11652.75;0.0;1144.46801757812;429.0;98566;;;Calculated values ==>;1550844817.876;359.16;296.36;294.16;294.06;292.56;276.56;273.8482719121499;293.76000000000005;276.06;276.56;276.76000000000005;338.46000000000004;336.16;277.56;280.36;298.76000000000005;299.66;299.56;296.56;294.06;293.66;;316.06;275.96000000000004;240.16925963744896;263.82572766246335;273.8482719121499;294.26000000000005;5910000.0;3550000.0;3679999.9999999995;1290000.0;3600000.0;2700000.0;5910000.0;0.020666666666666667;0.018333333333333333;0.09316666666666666;0.0;0.021833333333333333;0.042499999999999996;;11652.75;0.0;1144.46801757812;30414.216796875;518367.1129199385;413128.5147546828;259052.86004708035;258610.06331913653;252450.5280407899;430477.46260093397;459163.4570647147;452572.47738288756;473728.1634681915;521182.76673552854;518805.64296614955;453846.5949541808;457354.8302603907;467026.0813403542;468883.0007636323;423589.76681824116;413880.3515603764;459575.6909922959;459025.7599915035;;180217.192455513;472954.5886681478;201709.7481601087;231168.36642361182;273.8482719121499;707736.5166000884;271720.59708559565;45013.1585078866;0.0;0;42;46;0;0;0;0;0;14;19;292863128704.43994;107678038014.89459;204917770719.83835;23372.044272588897;0.0;178.00594639418705;9683.939226635395;564461.2518142577;234417.78475519773;8654.292424109577;176900.994320867;2.596969857039915;0.1287710440078851
1334;2019-02-22 15:14:40.876;852;229;208;208;194;33;206;27;40;36;664;636;50;77;256;265;264;230;211;209;205;26;592;354;368;129;359;275;592;121.0;111.0;374.0;0.0;131.0;0;78;100;1;0;0;0;0;0;0;1;0;0;0;0;33917.90234375;19975.580078125;0.0;1110.96765136719;439.0;98567;;;Calculated values ==>;1550844880.876;358.36;296.06;293.96000000000004;293.96000000000004;292.56;276.46000000000004;273.7412296467126;293.76000000000005;275.86;277.16;276.76000000000005;339.56000000000006;336.76000000000005;278.16;280.86;298.76000000000005;299.66;299.56;296.16;294.06;293.66;;317.06;275.76000000000005;240.16925963744896;264.4750485637546;273.7412296467126;294.26000000000005;5920000.0;3540000.0;3679999.9999999995;1290000.0;3590000.0;2750000.0;5920000.0;0.020166666666666666;0.018500000000000003;0.06233333333333334;0.0;0.021833333333333333;0.041999999999999996;;19975.580078125;0.0;1110.96765136719;33917.90234375;517299.89111674094;411546.03403741337;258104.82270185868;258104.82270185868;252399.5659069459;430542.39183029096;459163.4570647147;452471.9833640825;473728.1634681915;521912.15002533764;519010.7911657644;453755.9330064868;457165.05062176666;467167.9790832604;469021.5318245407;423290.92358995555;411943.9446900265;459575.6909922959;459025.7599915035;;184395.8529593127;472761.04596960294;201446.94854128102;230900.04979142259;273.7412296467126;708299.4226425689;271997.3449737792;45032.89356998987;0.0;0;42;46;0;0;0;0;0;14;19;293094968704.43994;107759308014.89459;205089445719.83835;15647.227170621294;0.0;209.9191096486871;9581.279828403398;564802.6704393858;234417.78475519773;8657.686768349951;177069.5649875986;1.2063817384907696;0.04991694541324025
1335;2019-02-22 15:15:37.847;838;228;210;209;196;33;206;27;39;36;673;640;44;60;255;265;265;229;211;209;205;26;608;357;368;130;362;246;603;132.0;81.0;865.0;161.0;131.0;0;78;0;1;0;1;0;0;0;0;1;0;0;0;0;39132.1328125;20876.599609375;0.0;983.4456176757809;430.0;98568;;;Calculated values ==>;1550844937.847;356.96000000000004;295.96000000000004;294.16;294.06;292.76000000000005;276.46000000000004;274.0616903277293;293.76000000000005;275.86;277.06;276.76000000000005;340.46000000000004;337.16;277.56;279.16;298.66;299.66;299.66;296.06;294.06;293.66;;316.16;275.76000000000005;240.39332010688793;260.58029834229245;274.0616903277293;294.26000000000005;6080000.0;3570000.0000000005;3679999.9999999995;1300000.0;3620000.0000000005;2460000.0;6030000.0;0.022000000000000002;0.013500000000000002;0.14416666666666667;0.026833333333333334;0.021833333333333333;0.043833333333333335;;20876.599609375;0.0;983.4456176757809;39132.1328125;514237.40217087284;406016.2430611827;258240.6489255425;257815.79153755127;252612.0474996158;430346.717906069;459163.4570647147;457219.9348226582;473598.7871360312;525161.6219719235;521809.0887534049;457818.8331626912;459721.455559595;466611.5614006405;468605.2049603933;418526.3432052107;406502.12183119624;459575.6909922959;459025.7599915035;;180635.0508419939;472630.20280472847;202099.81791588364;230063.501802824;274.0092983992899;708877.4411911359;272320.5935192215;45049.46590585914;0.0;0;42;47;0;0;0;0;0;14;19;293304621984.2785;107833085459.83778;205237855174.72406;36779.816854059995;7259.231994517336;162.3269885491951;10036.178983937118;565217.5067064456;234475.22443653678;8660.632217300521;177224.79085497878;2.481127292177201;0.17952430746548373
1336;2019-02-22 15:16:40.837;837;231;212;211;197;35;206;28;35;36;664;636;38;50;256;266;265;233;211;209;205;27;606;358;368;130;363;237;602;-2.0;86.0;1331.0;185.0;131.0;0;75;0;1;0;1;0;0;0;0;1;0;0;0;0;25175.01953125;6320.36328125;0.0;943.018432617188;422.0;98569;;;Calculated values ==>;1550845000.837;356.86;296.26000000000005;294.36;294.26000000000005;292.86;276.66;274.1680685717883;293.76000000000005;275.96000000000004;276.66;276.76000000000005;339.56000000000006;336.76000000000005;276.96000000000004;278.16;298.76000000000005;299.76000000000005;299.66;296.46000000000004;294.06;293.66;;315.36;275.86;240.39332010688793;259.30345971252746;274.1680685717883;294.26000000000005;6060000.0;3579999.9999999995;3679999.9999999995;1300000.0;3629999.9999999995;2370000.0;6020000.0;0.0;0.014333333333333333;0.22183333333333335;0.030833333333333334;0.021833333333333333;0.021833333333333333;;6320.36328125;0.0;943.018432617188;25175.01953125;514278.9003031531;407925.75674193323;259171.0935575075;258736.2250920871;253044.82259611256;430280.9020939914;459163.4570647147;458191.197420253;473598.7871360312;524964.6932383574;522135.46759652795;458544.3864200823;459950.3183004469;466598.81152663083;468593.9392970479;419192.8282943563;408822.39131976035;459575.6909922959;459025.7599915035;;177292.22831007556;472727.1298661593;202390.0531186306;259171.0935575075;274.12674520612666;709440.0394587396;272558.5291709909;45066.319790657246;0.0;0;42;47;0;0;0;0;0;14;19;293536425184.3136;107914972459.85019;205389976024.7471;56745.22051090991;8335.393199715469;148.6429299692085;4363.4935504755795;566035.7208876277;234611.65574780531;8663.352772185304;177350.76799012878;9.581315278832761;0.7909349919231061
1337;2019-02-22 15:17:37.877;847;232;207;206;195;35;206;28;37;36;650;628;43;65;256;266;265;234;211;209;205;27;591;355;368;131;360;266;591;209.0;112.0;1030.0;23.0;131.0;0;75;100;1;0;0;0;0;0;0;1;0;0;0;0;30286.7578125;11691.111328125;0.0;1064.51879882812;428.0;98570;;;Calculated values ==>;1550845057.877;357.86;296.36;293.86;293.76000000000005;292.66;276.66;273.8482719121499;293.76000000000005;275.96000000000004;276.86;276.76000000000005;338.16;335.96000000000004;277.46000000000004;279.66;298.76000000000005;299.76000000000005;299.66;296.56;294.06;293.66;;315.96000000000004;275.86;240.61611355647437;263.299902668528;273.8482719121499;294.26000000000005;5910000.0;3550000.0;3679999.9999999995;1310000.0;3600000.0;2660000.0;5910000.0;0.034833333333333334;0.018666666666666668;0.1716666666666667;0.0038333333333333336;0.021833333333333333;0.05666666666666667;;11691.111328125;0.0;1064.51879882812;30286.7578125;516763.98309877556;413128.5147546828;257738.61057195795;257309.57042609362;252837.69407574707;430477.46260093397;459163.4570647147;453644.53318076074;473469.2039465459;521200.5005898456;518932.3926286938;454400.3136980843;457138.6516267367;467026.0813403542;469010.3157840944;423875.909592659;413880.3515603764;459575.6909922959;459025.7599915035;;179799.33570027514;472596.2217928923;201693.8380257711;223287.55921268425;273.8420675595761;709879.4199852388;272701.2200758973;45082.22394677998;0.0;0;42;47;0;0;0;0;0;14;19;293746332385.0506;107989409660.11154;205533431625.2508;43251.53600160656;1038.4591377739648;186.5837499359413;13358.498044133092;566827.9174170027;234685.91748936195;8666.008512447655;177491.16554625458;4.5340823117191125;0.2589015121162389
1338;2019-02-22 15:18:37.878;846;230;207;206;193;34;206;27;42;36;653;628;49;76;255;266;265;231;211;209;205;25;591;354;368;132;360;278;591;131.0;83.0;1018.0;111.0;131.0;0;75;100;1;0;0;0;0;0;0;1;0;0;0;0;30383.9140625;11637.37109375;0.0;1116.35095214844;437.0;98571;;;Calculated values ==>;1550845117.878;357.76;296.16;293.86;293.76000000000005;292.46000000000004;276.56;273.7412296467126;293.76000000000005;275.86;277.36;276.76000000000005;338.46000000000004;335.96000000000004;278.06;280.76000000000005;298.66;299.76000000000005;299.66;296.26000000000005;294.06;293.66;;316.86;275.66;240.83765695389522;264.86050150153983;273.7412296467126;294.26000000000005;5910000.0;3540000.0;3679999.9999999995;1320000.0;3600000.0;2780000.0;5910000.0;0.021833333333333333;0.013833333333333333;0.16966666666666666;0.018500000000000003;0.021833333333333333;0.043666666666666666;;11637.37109375;0.0;1116.35095214844;30383.9140625;516640.3700297286;412358.3867534045;257738.61057195795;257309.57042609362;252066.16187184487;430542.39183029096;459163.4570647147;452206.16739280807;473339.41292369686;520526.9768214877;517928.6375903127;453111.7766587396;456549.8496869389;466896.63142237026;469148.6204098384;423875.909592659;412745.82271401276;459575.6909922959;459025.7599915035;;183560.10687098323;472270.6324499597;201352.7940709756;229545.70232146676;273.7044541273611;710385.0173434019;272895.62733591173;45100.39816424807;0.0;0;42;47;0;0;0;0;0;14;19;293967136064.7839;108068310975.01624;205696634345.05365;42561.45567360424;5011.980010011207;153.96620182127276;10020.629184924937;567543.03759857;234736.33865587137;8668.846476007475;177685.99485336238;4.527935520512089;0.31251665918288873
1339;2019-02-22 15:19:37.878;836;229;210;209;197;35;206;28;43;36;661;632;46;61;256;266;265;230;212;209;205;26;610;359;368;132;364;256;604;-2.0;79.0;1499.0;198.0;131.0;0;76;1;1;0;1;0;0;0;0;1;0;0;0;0;39215.47265625;20913.697265625;0.0;1019.18383789062;428.0;98572;;;Calculated values ==>;1550845177.878;356.76;296.06;294.16;294.06;292.86;276.66;274.27422755570615;293.76000000000005;275.96000000000004;277.46000000000004;276.76000000000005;339.26;336.36;277.76000000000005;279.26000000000005;298.76000000000005;299.76000000000005;299.66;296.16;294.06;293.66;;315.96000000000004;275.76000000000005;240.83765695389522;261.9595390733887;274.27422755570615;294.36;6100000.0;3590000.0;3679999.9999999995;1320000.0;3640000.0;2560000.0;6040000.0;0.0;0.013166666666666667;0.24983333333333332;0.033;0.021833333333333333;0.021833333333333333;;20913.697265625;0.0;1019.18383789062;39215.47265625;513818.9150122619;405997.11696565564;258175.97354806974;257752.47202871487;252943.63124239352;430214.79039162316;459163.4570647147;456070.70380752016;473339.41292369686;523140.5679931593;520172.7923473577;456437.8594934476;458261.1180039729;466455.85816738626;468454.6555809868;417848.52678301797;406483.29992682685;459575.6909922959;459025.7599915035;;179799.33570027514;472367.87413283327;202644.72542545866;258175.97354806974;274.2302494774332;710965.0122327248;273166.88623890653;45118.194287498394;0.0;0;42;48;0;0;0;0;0;14;19;294187936064.7839;108147510975.01624;205856834345.05365;63314.256932451695;8900.863907343362;149.6421536065164;4385.2203373483035;568425.3352036205;234852.27902184933;8671.37654563604;177806.04359938132;3.4993115117214413;0.29076833343894404
1340;2019-02-22 15:20:37.869;833;233;213;212;199;38;206;29;37;36;659;631;43;54;258;266;265;235;212;210;205;29;609;362;368;133;367;252;603;-1.0;82.0;968.0;169.0;131.0;0;76;1;1;0;1;0;0;0;0;1;0;0;0;0;39256.52734375;20949.248046875;0.0;997.31396484375;414.0;98573;;;Calculated values ==>;1550845237.869;356.46000000000004;296.46000000000004;294.46000000000004;294.36;293.06;276.96000000000004;274.5913991737795;293.76000000000005;276.06;276.86;276.76000000000005;339.06000000000006;336.26000000000005;277.46000000000004;278.56;298.96000000000004;299.76000000000005;299.66;296.66;294.16;293.66;;314.56;276.06;241.05796691057077;261.41265627149306;274.5913991737795;294.36;6090000.0;3620000.0000000005;3679999.9999999995;1330000.0;3670000.0000000005;2520000.0;6030000.0;0.0;0.013666666666666666;0.16133333333333333;0.028166666666666666;0.021833333333333333;0.021833333333333333;;20949.248046875;0.0;997.31396484375;39256.52734375;513525.3460936635;408359.5020240258;259540.9402046346;259103.04960833857;253766.38630349623;430014.67791919125;459163.4570647147;455997.1873575369;473209.4130839679;523258.3542761305;520400.190697455;456726.9655403573;458056.425068471;466287.42677258106;468035.31262452714;418188.8844139598;409242.425255355;459712.81932707026;459025.7599915035;;173949.5011765382;472528.46462518856;203440.175432393;259540.9402046346;274.5522953328422;711618.8474753721;273515.6917874631;45134.99591521463;0.0;0;42;48;0;0;0;0;0;14;19;294408702944.55225;108226999049.93283;206009211484.89377;40745.86459058988;7579.320145597074;122.26827516759879;4355.4185653466375;569292.3728069175;234989.59328858304;8673.64212598541;177878.87133102873;2.405974637326164;0.20039980206186236
1341;2019-02-22 15:21:37.849;838;236;214;213;198;40;206;29;18;37;651;627;30;50;259;266;265;237;212;210;205;30;605;362;368;133;367;250;599;1.0;83.0;835.0;142.0;131.0;0;77;1;1;0;1;0;0;0;0;1;0;0;0;0;39188.65234375;20802.4140625;0.0;986.619018554688;411.0;98574;;;Calculated values ==>;1550845297.849;356.96000000000004;296.76000000000005;294.56;294.46000000000004;292.96000000000004;277.16;274.5913991737795;293.76000000000005;276.06;274.96000000000004;276.86;338.26;335.86;276.16;278.16;299.06;299.76000000000005;299.66;296.86;294.16;293.66;;314.26000000000005;276.16;241.05796691057077;261.13683023647616;274.5913991737795;294.36;6050000.0;3620000.0000000005;3679999.9999999995;1330000.0;3670000.0000000005;2500000.0;5990000.0;0.00016666666666666666;0.013833333333333333;0.13916666666666666;0.023666666666666666;0.021833333333333333;0.022;;20802.4140625;0.0;986.619018554688;39188.65234375;514487.600160968;411405.06630953663;260271.81348686063;259822.48933033424;253586.95122622157;430014.67791919125;459163.4570647147;454004.120453981;473306.6277234293;522604.25383487315;520156.5344782498;455474.8431172271;457895.93577920616;466418.2858072211;468035.31262452714;419521.98058980907;411805.6544018874;459712.81932707026;459025.7599915035;;172696.00095264515;472625.7912797831;203442.53585418928;259841.2886563101;274.5532075771215;712272.3394030322;273863.5063283126;45151.52317915659;0.0;0;42;48;0;0;0;0;0;14;19;294629429344.62244;108306772449.95819;206159761284.94165;34869.82052347101;6370.67037840572;106.74251226625002;4382.058369374255;569922.293472832;235105.80445967967;8675.549913073557;177951.65936807194;2.0987297423160243;0.1713454653795906
1342;2019-02-22 15:22:37.869;841;236;214;213;198;38;206;30;1;37;643;621;17;42;259;266;265;237;212;210;205;30;607;359;368;134;364;245;601;-1.0;86.0;534.0;63.0;131.0;0;78;0;1;0;1;0;0;0;0;1;0;0;0;0;39126.75;20910.19140625;0.0;965.7057495117191;409.0;98575;;;Calculated values ==>;1550845357.869;357.26;296.76000000000005;294.56;294.46000000000004;292.96000000000004;276.96000000000004;274.27422755570615;293.76000000000005;276.16;273.26000000000005;276.86;337.46000000000004;335.26000000000005;274.86;277.36;299.06;299.76000000000005;299.66;296.86;294.16;293.66;;314.06;276.16;241.2770596917726;260.44013211722256;274.27422755570615;294.36;6070000.0;3590000.0;3679999.9999999995;1340000.0;3640000.0;2450000.0;6010000.0;0.0;0.014333333333333333;0.089;0.0105;0.021833333333333333;0.021833333333333333;;20910.19140625;0.0;965.7057495117191;39126.75;514696.87045904045;410551.20696461527;260126.58062924564;259680.6723216568;253482.35147274967;430214.79039162316;459163.4570647147;452766.85206295527;473176.5657117748;522195.3881747723;519957.9612157385;454726.62695389485;457740.4697046086;466846.5240827089;468454.6555809868;418860.9697771087;410963.46880221117;459712.81932707026;459025.7599915035;;171860.34048652687;472494.68880147435;202686.1242995736;260126.58062924564;274.24631457927484;712925.1852984736;274211.22724212357;45167.79797534299;0.0;0;42;48;0;0;0;0;0;14;19;294850302944.55225;108386899149.93272;206308310784.89444;22257.184770940967;2832.989927269958;113.19751397353123;4342.63208274263;570398.5105362599;235182.52719459232;8677.38335756949;178024.38935706773;1.350619089336192;0.09810153772445022
1343;2019-02-22 15:23:37.870;845;235;215;214;198;35;206;30;2;37;633;613;15;36;258;266;265;237;212;210;205;30;607;358;368;129;363;241;602;126.0;82.0;545.0;46.0;131.0;0;63;0;1;0;1;0;0;0;0;1;0;0;0;0;39118.30078125;20847.029296875;0.0;903.010009765625;409.0;98576;;;Calculated values ==>;1550845417.87;357.66;296.66;294.66;294.56;292.96000000000004;276.66;274.1680685717883;293.76000000000005;276.16;273.36;276.86;336.46000000000004;334.46000000000004;274.66;276.76000000000005;298.96000000000004;299.76000000000005;299.66;296.86;294.16;293.66;;314.06;276.16;240.16925963744896;259.87524604437704;274.1680685717883;294.36;6070000.0;3579999.9999999995;3679999.9999999995;1290000.0;3629999.9999999995;2410000.0;6020000.0;0.021;0.013666666666666666;0.09083333333333334;0.007666666666666667;0.021833333333333333;0.042833333333333334;;20847.029296875;0.0;903.010009765625;39118.30078125;515197.5818971398;409690.9657013173;260504.03276067454;260054.7923522274;253430.46514648534;430280.9020939914;459163.4570647147;453577.3720690675;473824.7944200122;521505.84600300546;519475.95058000105;455154.04091550614;457668.7141995386;466858.86781954044;468593.9392970479;418860.9697771087;410533.96712136886;459712.81932707026;459025.7599915035;;171860.34048652687;473148.0712050766;202453.00690993838;232043.21853035255;274.1512054427145;713577.2382548979;274559.20988050994;45183.37086619534;0.0;0;42;48;0;0;0;0;0;14;19;295071106624.2855;108465800464.83742;206454113214.71832;22810.463168620896;2075.3288262627266;113.80236962844444;9722.418859252632;570774.0805280315;235223.4305325333;8679.27505479165;178141.60006825541;1.596411516054756;0.09069062898279248
1344;2019-02-22 15:24:37.860;849;234;211;210;197;34;206;30;12;38;627;607;26;44;258;266;265;236;212;210;206;29;592;355;368;128;360;262;591;94.0;84.0;247.0;14.0;131.0;0;50;100;1;0;0;0;0;0;0;1;0;0;0;0;30303.33203125;11709.0322265625;0.0;903.98193359375;416.0;98577;;;Calculated values ==>;1550845477.86;358.06000000000006;296.56;294.26000000000005;294.16;292.86;276.56;273.8482719121499;293.76000000000005;276.16;274.36;276.96000000000004;335.86;333.86;275.76000000000005;277.56;298.96000000000004;299.76000000000005;299.66;296.76000000000005;294.16;293.76000000000005;;314.76000000000005;276.06;239.943914813709;262.7682575881327;273.8482719121499;294.36;5920000.0;3550000.0;3679999.9999999995;1280000.0;3600000.0;2620000.0;5910000.0;0.015666666666666666;0.014;0.04116666666666667;0.0023333333333333335;0.021833333333333333;0.0375;;11709.0322265625;0.0;903.98193359375;30303.33203125;516929.3047593677;413880.3515603764;259500.65063968813;259052.86004708035;253620.77343018347;430477.46260093397;459163.4570647147;451165.38839771587;474050.2932466569;519162.31247535686;517101.78714451054;452944.0162173301;455198.0039910322;467284.67955467483;469010.3157840944;423579.22100131225;414615.1691335625;459712.81932707026;459163.4570647147;;174785.17458790913;473181.52645050455;201675.48693434492;235342.5822472336;273.8349105394361;714155.6554428262;274830.46517649625;45198.42662268136;0.0;0;42;48;0;0;0;0;0;14;19;295291869824.3206;108542887614.84967;206604988064.7423;10270.667610242104;633.5140922043726;125.49672614849685;8393.28280565554;571049.7106718841;235246.00046124228;8681.268881563585;178292.53908812357;1.539914328773726;0.06120866404843669
1345;2019-02-22 15:25:37.871;847;233;208;207;192;32;207;27;21;38;632;608;34;61;256;266;265;234;212;210;205;26;593;353;368;133;359;272;592;-2.0;78.0;317.0;0.0;131.0;0;62;100;1;0;0;0;0;0;0;1;0;0;0;0;30185.90625;11737.525390625;0.0;1011.2691650390599;429.0;98578;;;Calculated values ==>;1550845537.871;357.86;296.46000000000004;293.96000000000004;293.86;292.36;276.36;273.6339639331285;293.86;275.86;275.26000000000005;276.96000000000004;336.36;333.96000000000004;276.56;279.26000000000005;298.76000000000005;299.76000000000005;299.66;296.56;294.16;293.66;;316.06;275.76000000000005;241.05796691057077;264.08650396036035;273.6339639331285;294.36;5930000.0;3529999.9999999995;3679999.9999999995;1330000.0;3590000.0;2720000.0;5920000.0;0.0;0.013000000000000001;0.05283333333333333;0.0;0.021833333333333333;0.021833333333333333;;11737.525390625;0.0;1011.2691650390599;30185.90625;516600.04250554804;413107.65997893666;258104.82270185868;257672.8712774738;251635.28338961105;430607.02586249536;459301.0106943719;450539.1081496948;473403.82665571757;518845.956128507;516356.5904199;452223.2298793964;455655.00840564485;467167.9790832604;469286.68325174577;423280.500728238;413486.1769115768;459712.81932707026;459025.7599915035;;180217.192455513;472236.3865531139;201183.85751793825;258104.82270185868;273.6339639331285;714659.8248439314;275025.8889782785;45214.38997462297;0.0;0;42;48;0;0;0;0;0;14;19;295512710304.8962;108621201970.05377;206765217435.1599;13174.26907504447;0.0;127.3262096165956;4386.7737974905785;571245.1209634241;235251.2807132265;8683.376125624382;178399.05908518055;1.3874542416477347;0.07472433683603251
1346;2019-02-22 15:26:37.851;833;229;208;207;194;32;207;26;27;37;644;613;36;65;255;266;265;230;212;210;206;24;606;355;368;133;360;261;600;203.0;86.0;850.0;131.0;131.0;0;63;1;1;1;0;0;0;0;0;1;0;0;0;0;39077.72265625;20771.5625;0.0;969.661010742188;434.0;98579;;;Calculated values ==>;1550845597.851;356.46000000000004;296.06;293.96000000000004;293.86;292.56;276.36;273.8482719121499;293.86;275.76000000000005;275.86;276.86;337.56000000000006;334.46000000000004;276.76000000000005;279.66;298.66;299.76000000000005;299.66;296.16;294.16;293.76000000000005;;316.56;275.56;241.05796691057077;262.63441904999945;273.8482719121499;294.36;6060000.0;3550000.0;3679999.9999999995;1330000.0;3600000.0;2610000.0;6000000.0;0.03383333333333333;0.014333333333333333;0.14166666666666666;0.021833333333333333;0.021833333333333333;0.05566666666666667;;20771.5625;0.0;969.661010742188;39077.72265625;513777.0463783796;407964.9765072659;257583.41822339848;257162.58765472766;252001.11685123915;430477.46260093397;459301.0106943719;453242.58276183764;473306.6277234293;520992.67815350543;517804.51959563565;454370.03874577465;457946.1176024118;466896.63142237026;469010.3157840944;419192.8282943563;408416.27637690306;459712.81932707026;459163.4570647147;;182306.50109390085;472041.5853210863;201569.78147539;223539.201876555;273.79366848055184;715236.8293526977;275296.7077410979;45230.89222350924;0.0;0;43;48;0;0;0;0;0;14;19;295733436704.9664;108700975370.07913;206925064135.21075;35653.64684891341;5905.301050631035;154.46391081682975;13116.416872140891;571651.88462982;235300.4751517167;8685.723593878405;178544.87038749977;2.5219293042735673;0.16440476775205387
1347;2019-02-22 15:27:37.862;818;230;211;211;198;33;207;27;28;37;648;616;33;47;256;266;266;231;212;210;206;26;607;356;368;134;361;243;602;92.0;82.0;653.0;137.0;131.0;0;67;0;1;1;0;0;0;0;0;1;0;0;0;0;39001.82421875;20819.3515625;0.0;904.425903320312;421.0;98580;;;Calculated values ==>;1550845657.862;354.96000000000004;296.16;294.26000000000005;294.26000000000005;292.96000000000004;276.46000000000004;273.955091788801;293.86;275.86;275.96000000000004;276.86;337.96000000000004;334.76000000000005;276.46000000000004;277.86;298.76000000000005;299.76000000000005;299.76000000000005;296.26000000000005;294.16;293.76000000000005;;315.26000000000005;275.76000000000005;241.2770596917726;260.1585393101385;273.955091788801;294.36;6070000.0;3560000.0;3679999.9999999995;1340000.0;3610000.0;2430000.0;6020000.0;0.015333333333333334;0.013666666666666666;0.10883333333333334;0.022833333333333334;0.021833333333333333;0.03716666666666667;;20819.3515625;0.0;904.425903320312;39001.82421875;511802.94354617706;407466.02598064026;258736.2250920871;258736.2250920871;253430.46514648534;430412.23801567365;459301.0106943719;456388.25082575704;473176.5657117748;522864.99120447575;519614.88736908184;456987.6391725502;458654.72797954426;466883.92173941486;468871.7681886195;419184.9360447698;407925.75674193323;459712.81932707026;459163.4570647147;;176874.38241465177;472104.6820821746;201805.7644159923;235249.21889387758;273.8902217899129;715887.6115306299;275643.3622328192;45246.512477626755;0.0;0;43;48;0;0;0;0;0;14;19;295954277184.66455;108781090054.96964;207076291855.0041;27707.06060426273;6171.825286711162;153.8754504721001;8322.145852016112;572179.9873256222;235401.1363222222;8688.293559626325;178723.55782998327;1.949702682238498;0.14177703615202325
1348;2019-02-22 15:28:37.882;823;233;210;208;198;34;207;28;30;37;636;611;34;45;257;267;266;235;212;210;206;27;590;356;368;134;361;248;590;0.0;84.0;472.0;30.0;131.0;0;69;100;1;0;0;0;0;0;0;1;0;0;0;0;30216.3203125;11778.546875;0.0;939.564208984375;416.0;98581;;;Calculated values ==>;1550845717.882;355.46000000000004;296.46000000000004;294.16;293.96000000000004;292.96000000000004;276.56;273.955091788801;293.86;275.96000000000004;276.16;276.86;336.76000000000005;334.26000000000005;276.56;277.66;298.86;299.86;299.76000000000005;296.66;294.16;293.76000000000005;;314.76000000000005;275.86;241.2770596917726;260.85938512811435;273.955091788801;294.36;5900000.0;3560000.0;3679999.9999999995;1340000.0;3610000.0;2480000.0;5900000.0;0.0;0.014;0.07866666666666666;0.005;0.021833333333333333;0.021833333333333333;;11778.546875;0.0;939.564208984375;30216.3203125;513869.186699869;413900.95781070885;259123.7930446416;258239.75021471188;254071.96748831047;430412.23801567365;459301.0106943719;455806.4905757951;473176.5657117748;521238.6817361022;518689.3093381562;456291.2614103056;457616.9733224638;467013.5131080222;468999.21857833967;424452.8251581685;414634.9995156358;459712.81932707026;459163.4570647147;;174785.17458790913;472202.2088784924;201914.0303159604;259123.7930446416;273.93241254979097;716464.621674164;275915.10193609656;45261.88418408583;0.0;0;43;48;0;0;0;0;0;14;19;296175150784.59436;108861516854.94408;207223640954.95728;19972.87354044033;1351.44089281266;137.44955899545818;4367.532664438262;572577.4525542966;235463.85110499326;8690.72207727392;178829.3404000271;2.030906672077503;0.13471880860403976
