;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1349;2019-02-22 15:29:37.853;833;232;205;203;195;35;207;28;36;37;626;605;41;64;257;267;266;234;212;210;206;26;589;355;368;135;360;261;589;90.0;83.0;341.0;51.0;132.0;0;73;100;1;0;0;0;0;0;0;1;0;0;0;0;30275.263671875;11701.8388671875;0.0;1016.9635009765599;429.0;98582;;;Calculated values ==>;1550845777.853;356.46000000000004;296.36;293.66;293.46000000000004;292.66;276.66;273.8482719121499;293.86;275.96000000000004;276.76000000000005;276.86;335.76000000000005;333.66;277.26000000000005;279.56;298.86;299.86;299.76000000000005;296.56;294.16;293.76000000000005;;316.06;275.76000000000005;241.49495122638035;262.63441904999945;273.8482719121499;294.36;5890000.0;3550000.0;3679999.9999999995;1350000.0;3600000.0;2610000.0;5890000.0;0.015000000000000001;0.013833333333333333;0.05683333333333333;0.0085;0.022000000000000002;0.037000000000000005;;11701.8388671875;0.0;1016.9635009765599;30275.263671875;515195.6713788287;413922.0990025358;257011.9199897109;256169.0845783018;252942.26823823276;430477.46260093397;459301.0106943719;454370.03874577465;473046.2935902154;519142.5979549052;516980.24963562156;454992.6325071217;457824.1538955593;467155.4305485478;469137.5394133821;424743.52933093574;414655.3500856464;459712.81932707026;459163.4570647147;;180217.192455513;471972.7596631712;201596.15847073265;234546.07072526024;273.8039623462198;716968.4745603408;276110.6772433625;45278.180701198085;0.0;0;43;48;0;0;0;0;0;14;19;296395844064.4329;108942177849.88507;207376267149.84564;14365.982195631554;2298.2011101357275;139.55314622650278;8310.843294559816;572863.4713759413;235494.25008838196;8693.029317443741;178934.94246726058;1.9746025623778014;0.1083232872992362
1350;2019-02-22 15:30:37.873;832;230;205;204;193;34;207;27;40;36;630;606;46;70;256;267;266;231;212;210;206;25;591;355;368;134;360;269;590;233.0;109.0;855.0;38.0;132.0;0;76;100;1;0;0;0;0;0;0;1;0;0;0;0;30200.751953125;11676.556640625;0.0;1069.42919921875;436.0;98583;;;Calculated values ==>;1550845837.873;356.36;296.16;293.66;293.56;292.46000000000004;276.56;273.8482719121499;293.86;275.86;277.16;276.76000000000005;336.16;333.76000000000005;277.76000000000005;280.16;298.76000000000005;299.86;299.76000000000005;296.26000000000005;294.16;293.76000000000005;;316.76000000000005;275.66;241.2770596917726;263.6948088759802;273.8482719121499;294.36;5910000.0;3550000.0;3679999.9999999995;1340000.0;3600000.0;2690000.0;5900000.0;0.03883333333333334;0.018166666666666668;0.14250000000000002;0.006333333333333333;0.022000000000000002;0.060833333333333336;;11676.556640625;0.0;1069.42919921875;30200.751953125;514905.2218547435;412767.63881312485;256948.12523316758;256526.04358670686;252116.50178156985;430477.46260093397;459301.0106943719;453510.2087114969;473079.2034362849;518889.0081642153;516404.396915258;454269.86663963663;457269.3626557622;467026.0813403542;469137.5394133821;424160.2024919865;413149.9212168463;459712.81932707026;459163.4570647147;;183142.23651711168;472007.13841251616;201673.56834580743;221663.27111055137;273.8341622314003;717472.6093459878;276305.5621458532;45295.5731025628;0.0;0;43;48;0;0;0;0;0;14;19;296616717664.36273;109022904749.85942;207535320149.7951;35886.72125211075;1712.1126104224886;200.02010983171328;14447.92797887827;573282.3834953823;235527.68050913632;8695.860037835704;179124.66211328804;4.0990773571959105;0.2235742417122144
1351;2019-02-22 15:31:37.853;823;226;205;204;193;35;207;27;44;36;639;611;50;73;256;267;266;227;212;210;206;26;589;357;368;133;362;273;589;152.0;81.0;1002.0;144.0;132.0;0;70;100;1;0;0;0;0;0;0;1;0;0;0;0;30223.310546875;11607.3564453125;0.0;1065.01293945312;439.0;98584;;;Calculated values ==>;1550845897.853;355.46000000000004;295.76000000000005;293.66;293.56;292.46000000000004;276.66;274.0616903277293;293.86;275.86;277.56;276.76000000000005;337.06;334.26000000000005;278.16;280.46000000000004;298.76000000000005;299.86;299.76000000000005;295.86;294.16;293.76000000000005;;317.06;275.76000000000005;241.05796691057077;264.2163659402789;274.0616903277293;294.36;5890000.0;3570000.0000000005;3679999.9999999995;1330000.0;3620000.0000000005;2730000.0;5890000.0;0.025333333333333333;0.013500000000000002;0.16699999999999998;0.024;0.022000000000000002;0.04733333333333334;;11607.3564453125;0.0;1065.01293945312;30223.310546875;513953.175586928;411615.2883257874;257011.9199897109;256588.4940061351;252167.10190984514;430346.717906069;459301.0106943719;453332.2771288013;473209.4130839679;519487.96488358564;516583.1903389668;454097.1267388454;456991.63776925986;466741.49892412685;468860.654768684;424743.52933093574;412011.90946539276;459712.81932707026;459163.4570647147;;184395.8529593127;472236.3865531139;202126.5354488452;227636.64375657152;274.0196965865436;717975.9753556965;276499.530077428;45313.35419138477;0.0;0;43;48;0;0;0;0;0;14;19;296837444064.4329;109102978049.88489;207697865949.8468;41951.35886055266;6482.636426502449;171.8768681848302;10958.935829918779;573930.8179463048;235595.94732127397;8698.958146273;179336.31540380695;4.700368666396824;0.3312118454238787
1352;2019-02-22 15:32:37.844;813;227;208;207;194;37;207;29;42;36;648;616;46;60;257;267;266;228;212;210;206;28;605;359;368;132;365;246;600;-1.0;86.0;1034.0;166.0;132.0;0;67;1;1;1;0;0;0;0;0;1;0;0;0;0;38979.59765625;20818.52734375;0.0;930.799926757812;431.0;98585;;;Calculated values ==>;1550845957.844;354.46000000000004;295.86;293.96000000000004;293.86;292.56;276.86;274.27422755570615;293.86;276.06;277.36;276.76000000000005;337.96000000000004;334.76000000000005;277.76000000000005;279.16;298.86;299.86;299.76000000000005;295.96000000000004;294.16;293.76000000000005;;316.26000000000005;275.96000000000004;240.83765695389522;260.58029834229245;274.27422755570615;294.36;6050000.0;3590000.0;3679999.9999999995;1320000.0;3650000.0;2460000.0;6000000.0;0.0;0.014333333333333333;0.17233333333333334;0.027666666666666666;0.022000000000000002;0.022000000000000002;;20818.52734375;0.0;930.799926757812;38979.59765625;511341.7769830152;407038.7629089965;257583.41822339848;257162.58765472766;252001.11685123915;430214.79039162316;459301.0106943719;457579.52890424023;473339.41292369686;522622.5229830641;519365.87504695833;458057.8014167634;459721.455559595;466443.21093673893;468582.79343563836;419840.19426675397;407505.9428692339;459712.81932707026;459163.4570647147;;181052.91087944093;472562.30901117553;202650.58178488907;257583.41822339848;274.23252233966565;718552.5797554406;276769.7052441057;45329.98347055242;0.0;0;44;48;0;0;0;0;0;14;19;297058210945.0787;109182466125.1174;207853542595.30215;43932.75522023485;7467.557786593924;176.79093669778769;4434.760854508957;574646.4115439286;235712.18150231367;8701.86327548743;179464.57696776482;2.575337807068078;0.21265070106715472
1353;2019-02-22 15:33:37.854;818;230;211;211;196;38;207;30;36;36;641;614;39;50;258;267;266;232;212;210;206;29;592;359;368;132;365;241;592;-3.0;85.0;795.0;92.0;132.0;0;64;100;1;0;0;0;0;0;0;1;0;0;0;0;30406.939453125;11817.2802734375;0.0;893.868041992188;425.0;98586;;;Calculated values ==>;1550846017.854;354.96000000000004;296.16;294.26000000000005;294.26000000000005;292.76000000000005;276.96000000000004;274.27422755570615;293.86;276.16;276.76000000000005;276.76000000000005;337.26;334.56;277.06;278.16;298.96000000000004;299.86;299.76000000000005;296.36;294.16;293.76000000000005;;315.66;276.06;240.83765695389522;259.87524604437704;274.27422755570615;294.36;5920000.0;3590000.0;3679999.9999999995;1320000.0;3650000.0;2410000.0;5920000.0;0.0;0.014166666666666666;0.1325;0.015333333333333334;0.022000000000000002;0.022000000000000002;;11817.2802734375;0.0;893.868041992188;30406.939453125;513076.7400891749;411943.9446900265;259428.54444824063;259428.54444824063;253174.93630982647;430214.79039162316;459301.0106943719;457668.7141995386;473339.41292369686;522316.99432609626;519577.516749985;458024.9071426054;459324.81564160454;466573.67930157646;468582.79343563836;423865.626152715;412724.5666890855;459712.81932707026;459163.4570647147;;178545.77502346144;472659.50235634967;202687.56055945912;259428.54444824063;274.2468718512164;719130.8972681173;277041.7156350496;45345.19157121732;0.0;0;44;48;0;0;0;0;0;14;19;297279047745.0436;109261679325.10481;207999666945.27893;33785.00285731053;4139.569774218989;157.83167573475123;4394.16807756243;575294.1674691358;235808.92368631557;8704.652262010886;179538.16363792168;3.341678606115046;0.256871225955995
1354;2019-02-22 15:34:37.875;830;231;206;205;193;38;207;30;32;37;629;607;40;65;259;267;266;233;212;210;206;29;587;357;368;131;362;253;587;82.0;112.0;495.0;49.0;132.0;0;60;100;1;0;0;0;0;0;0;1;0;0;0;0;30172.78125;11723.154296875;0.0;922.5009765625;434.0;98587;;;Calculated values ==>;1550846077.875;356.16;296.26000000000005;293.76000000000005;293.66;292.46000000000004;276.96000000000004;274.0616903277293;293.86;276.16;276.36;276.86;336.06;333.86;277.16;279.66;299.06;299.86;299.76000000000005;296.46000000000004;294.16;293.76000000000005;;316.56;276.06;240.61611355647437;261.54996906429363;274.0616903277293;294.36;5870000.0;3570000.0000000005;3679999.9999999995;1310000.0;3620000.0000000005;2530000.0;5870000.0;0.013666666666666666;0.018666666666666668;0.0825;0.008166666666666666;0.022000000000000002;0.035666666666666666;;11723.154296875;0.0;922.5009765625;30172.78125;514989.97334981593;414333.83639192773;257571.2721981516;257140.80372656995;252269.09477173194;430346.717906069;459301.0106943719;455219.72765433893;473566.1253818903;520113.2691233247;517861.0695841965;456198.1679234473;459218.12083913805;467130.69761941896;468860.654768684;425319.3178631922;415057.4351442641;459712.81932707026;459163.4570647147;;182306.50109390085;472790.3263854694;202173.75744167142;236344.18710454705;274.03807050406584;719635.9049640584;277237.95458243706;45360.333277425154;0.0;0;44;48;0;0;0;0;0;14;19;297499925024.70667;109340606939.98442;208147918815.0528;20876.29254254507;2210.0353130410163;191.5551440866579;7947.220628579313;575749.8376922178;235861.8555816435;8707.56483788318;179641.04453936632;2.469235714011684;0.14818387267457342
1355;2019-02-22 15:35:37.855;834;230;206;206;192;36;207;29;31;37;627;603;40;70;258;267;266;231;213;210;206;28;590;356;368;132;361;258;590;123.0;85.0;335.0;0.0;132.0;0;58;100;1;0;0;0;0;0;0;1;0;0;0;0;30267.560546875;11742.1474609375;0.0;936.20849609375;442.0;98588;;;Calculated values ==>;1550846137.855;356.56000000000006;296.16;293.76000000000005;293.76000000000005;292.36;276.76000000000005;273.955091788801;293.86;276.06;276.26000000000005;276.86;335.86;333.46000000000004;277.16;280.16;298.96000000000004;299.86;299.76000000000005;296.26000000000005;294.16;293.76000000000005;;317.36;275.96000000000004;240.83765695389522;262.23063862743834;273.955091788801;294.46000000000004;5900000.0;3560000.0;3679999.9999999995;1320000.0;3610000.0;2580000.0;5900000.0;0.0205;0.014166666666666666;0.05583333333333333;0.0;0.022000000000000002;0.0425;;11742.1474609375;0.0;936.20849609375;30267.560546875;515236.6743244354;412767.63881312485;257374.3244928018;257374.3244928018;251733.99291219213;430412.23801567365;459301.0106943719;454255.2369266638;473436.4806182908;519494.57646493084;517028.39272149396;455370.2367519299;459030.2514261075;467143.0033113598;468999.21857833967;424452.8251581685;413149.9212168463;459712.81932707026;459163.4570647147;;185649.48583044452;472562.30901117553;201972.2588119733;230650.97516440216;273.955091788801;720139.4065893542;277433.4335824206;45375.817359953675;0.0;0;44;48;0;0;0;0;0;14;19;297720651424.77686;109419480640.0095;208301167715.10153;14085.799611403552;0.0;160.12447250206415;9711.780480763284;576041.0913433373;235880.2664036044;8710.49452446786;179788.1538292101;1.8896538830322296;0.07465372173923691
1356;2019-02-22 15:36:37.866;831;226;207;206;193;35;207;28;36;37;630;603;43;72;257;267;266;227;213;211;206;27;590;357;368;132;362;259;590;268.0;86.0;843.0;83.0;132.0;0;56;100;1;0;0;0;0;0;0;1;0;0;0;0;30161.67578125;11733.58203125;0.0;926.5607299804691;444.0;98589;;;Calculated values ==>;1550846197.866;356.26;295.76000000000005;293.86;293.76000000000005;292.46000000000004;276.66;274.0616903277293;293.86;275.96000000000004;276.76000000000005;276.86;336.16;333.46000000000004;277.46000000000004;280.36;298.86;299.86;299.76000000000005;295.86;294.26000000000005;293.76000000000005;;317.56;275.86;240.83765695389522;262.3656120759269;274.0616903277293;294.46000000000004;5900000.0;3570000.0000000005;3679999.9999999995;1320000.0;3620000.0000000005;2590000.0;5900000.0;0.04466666666666667;0.014333333333333333;0.14049999999999999;0.013833333333333333;0.022000000000000002;0.06666666666666667;;11733.58203125;0.0;926.5607299804691;30161.67578125;514864.2636206064;411189.2279236945;257804.80705045597;257374.3244928018;252116.50178156985;430346.717906069;459301.0106943719;454707.5988438092;473436.4806182908;519719.69423284516;516943.6789537698;455574.12471773;459113.7278789813;466871.3337883854;468860.654768684;424452.8251581685;411591.6169819383;459849.8075514734;459163.4570647147;;186485.25045852014;472465.0996282349;202166.95811303044;220527.4482623809;274.0354252542886;720643.0758805112;277629.10052695253;45391.34328271384;0.0;0;44;48;0;0;0;0;0;14;19;297941491904.47504;109498695159.90125;208456296149.88953;35481.960022674415;3739.124290960328;184.3439838592995;15909.067253488918;576454.2317349117;235911.43148520414;8713.365621204866;180001.70003633216;4.369184186482808;0.24986594596579736
1357;2019-02-22 15:37:37.856;826;224;208;207;193;35;207;28;42;37;634;605;48;73;258;267;266;226;213;210;206;27;592;355;368;132;361;263;592;87.0;83.0;216.0;11.0;132.0;0;56;100;1;0;0;0;0;0;0;1;0;0;0;0;30143.037109375;11713.52734375;0.0;942.05126953125;447.0;98590;;;Calculated values ==>;1550846257.856;355.76;295.56;293.96000000000004;293.86;292.46000000000004;276.66;273.8482719121499;293.86;275.96000000000004;277.36;276.86;336.56;333.66;277.96000000000004;280.46000000000004;298.96000000000004;299.86;299.76000000000005;295.76000000000005;294.16;293.76000000000005;;317.86;275.86;240.83765695389522;262.9017227912062;273.8482719121499;294.46000000000004;5920000.0;3550000.0;3679999.9999999995;1320000.0;3610000.0;2630000.0;5920000.0;0.0145;0.013833333333333333;0.036000000000000004;0.0018333333333333333;0.022000000000000002;0.036500000000000005;;11713.52734375;0.0;942.05126953125;30143.037109375;514075.1101211338;409471.5967172605;258104.82270185868;257672.8712774738;252016.0792626166;430477.46260093397;459301.0106943719;454781.28718595096;473436.4806182908;519799.8670864777;516810.71573137376;455528.07940442604;458601.24912392086;467143.0033113598;469137.5394133821;423865.626152715;410319.3320994028;459712.81932707026;459163.4570647147;;187738.9118479558;472465.0996282349;201675.71888975642;235687.7814614345;273.83500100849403;721145.531398134;277824.4605396789;45406.912454084464;0.0;0;44;48;0;0;0;0;0;14;19;298162255104.51013;109577881959.91383;208612870049.91443;9111.800458663005;496.4471980205439;187.390401070819;8156.862159519728;576825.7844698702;235946.7220315464;8716.462891448686;180202.21602323715;1.4185444036856643;0.05281432297996908
1358;2019-02-22 15:38:37.867;820;224;208;207;193;35;207;28;48;37;639;608;52;75;257;267;266;225;213;211;206;26;591;355;368;132;360;265;591;-2.0;84.0;594.0;0.0;132.0;0;54;100;1;0;0;0;0;0;0;1;0;0;0;0;30029.021484375;11727.5322265625;0.0;940.7197265625;448.0;98591;;;Calculated values ==>;1550846317.867;355.16;295.56;293.96000000000004;293.86;292.46000000000004;276.66;273.8482719121499;293.86;275.96000000000004;277.96000000000004;276.86;337.06;333.96000000000004;278.36;280.66;298.86;299.86;299.76000000000005;295.66;294.26000000000005;293.76000000000005;;317.96000000000004;275.76000000000005;240.83765695389522;263.1675429290057;273.8482719121499;294.46000000000004;5910000.0;3550000.0;3679999.9999999995;1320000.0;3600000.0;2650000.0;5910000.0;0.0;0.014;0.099;0.0;0.022000000000000002;0.022000000000000002;;11727.5322265625;0.0;940.7197265625;30029.021484375;513410.9688204131;409922.88439367217;258172.0464557562;257738.61057195795;252066.16187184487;430477.46260093397;459301.0106943719;455194.5301542041;473436.4806182908;520149.54097926675;516951.01457238564;455692.7916117655;458526.855675845;467155.4305485478;469137.5394133821;424160.2024919865;410343.13178085274;459849.8075514734;459163.4570647147;;188156.80290529504;472367.87413283327;201709.7481601087;258172.0464557562;273.8482719121499;721647.0571505897;278019.838516004;45422.605088881835;0.0;0;44;48;0;0;0;0;0;14;19;298383095585.0857;109657096480.12029;208771299090.32733;25094.993417415448;0.0;193.43898995587276;4421.811033397087;577110.8933466268;235950.8598500017;8719.637051538195;180307.0575175354;2.3452520166714472;0.14905581443571686
1359;2019-02-22 15:39:40.817;814;224;207;207;195;35;207;27;52;37;643;611;55;77;257;267;267;226;213;211;206;25;592;355;368;137;360;265;591;299.0;83.0;507.0;138.0;132.0;0;68;100;1;0;0;0;0;0;0;1;0;0;0;0;30194.8125;11748.4296875;0.0;1030.6591796875;449.0;98592;;;Calculated values ==>;1550846380.817;354.56000000000006;295.56;293.86;293.86;292.66;276.66;273.8482719121499;293.86;275.86;278.36;276.86;337.46000000000004;334.26000000000005;278.66;280.86;298.86;299.86;299.86;295.76000000000005;294.26000000000005;293.76000000000005;;318.06;275.66;241.92719264551067;263.1675429290057;273.8482719121499;294.46000000000004;5920000.0;3550000.0;3679999.9999999995;1370000.0;3600000.0;2650000.0;5910000.0;0.049833333333333334;0.013833333333333333;0.0845;0.023;0.022000000000000002;0.07183333333333333;;11748.4296875;0.0;1030.6591796875;30194.8125;512576.42806143174;409922.88439367217;257738.61057195795;257738.61057195795;252837.69407574707;430477.46260093397;459301.0106943719;455692.7916117655;472785.1150065333;520561.5645747982;517260.98034607;456065.4032244539;458770.9315784668;467155.4305485478;469137.5394133821;424150.1787012538;410757.31946872716;459849.8075514734;459163.4570647147;;188574.69595719432;471610.25455702154;201537.99949270126;218750.25160978222;273.78126296260433;722173.5974752882;278225.0901546168;45439.84096412801;0.0;0;44;48;0;0;0;0;0;14;19;298614751584.3838;109741764229.86374;208938116589.8219;21476.07993406093;6211.661866479367;185.26788604995158;17269.681925179317;577518.0668269868;236005.1687546281;8722.948106784352;180496.70744498054;3.532543836335716;0.19373119187476842
1360;2019-02-22 15:40:37.858;809;225;207;206;195;36;207;27;54;37;644;614;57;81;257;268;267;226;213;211;206;25;594;355;368;141;360;264;594;224.0;82.0;501.0;195.0;132.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;30436.271484375;11782.96875;0.0;1145.82287597656;447.0;98593;;;Calculated values ==>;1550846437.858;354.06000000000006;295.66;293.86;293.76000000000005;292.66;276.76000000000005;273.8482719121499;293.86;275.86;278.56;276.86;337.56000000000006;334.56;278.86;281.26000000000005;298.86;299.96000000000004;299.86;295.76000000000005;294.26000000000005;293.76000000000005;;317.86;275.66;242.77792619122317;263.0348170998261;273.8482719121499;294.46000000000004;5940000.0;3550000.0;3679999.9999999995;1410000.0;3600000.0;2640000.0;5940000.0;0.037333333333333336;0.013666666666666666;0.08349999999999999;0.0325;0.022000000000000002;0.059333333333333335;;11782.96875;0.0;1145.82287597656;30436.271484375;511779.0539987184;408989.545759868;257542.73556563194;257117.89765579134;252682.8993142871;430477.46260093397;459301.0106943719;456106.4472582583;472260.1919623333;520746.6573950119;517655.0990962963;456477.544166604;459415.40604912717;467155.4305485478;469264.67209518404;423559.2839049245;409424.11824908026;459849.8075514734;459163.4570647147;;187738.9118479558;471077.96398673364;201459.1672304979;222254.19818622177;273.7504813555511;722653.9388182467;278411.5143909058;45457.08384096346;0.0;0;44;48;0;0;0;0;0;14;19;298824662464.85406;109821051220.04137;209088990035.1599;21263.04788231799;8762.610894577663;193.18059729653825;14056.61602679058;577856.6616318807;236123.80035108325;8725.946312338092;180744.88569018632;3.4245625331314344;0.22812313184174374
1361;2019-02-22 15:41:37.858;807;224;207;206;195;36;207;26;55;36;639;614;58;90;257;268;267;226;213;211;206;24;592;355;368;144;360;270;592;287.0;86.0;1533.0;82.0;132.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;30419.279296875;11675.99609375;0.0;1165.06689453125;446.0;98594;;;Calculated values ==>;1550846497.858;353.86;295.56;293.86;293.76000000000005;292.66;276.76000000000005;273.8482719121499;293.86;275.76000000000005;278.66;276.76000000000005;337.06;334.56;278.96000000000004;282.16;298.86;299.96000000000004;299.86;295.76000000000005;294.26000000000005;293.76000000000005;;317.76000000000005;275.56;243.40439225979637;263.82572766246335;273.8482719121499;294.46000000000004;5920000.0;3550000.0;3679999.9999999995;1440000.0;3600000.0;2700000.0;5920000.0;0.04783333333333333;0.014333333333333333;0.2555;0.013666666666666666;0.022000000000000002;0.06983333333333333;;11675.99609375;0.0;1165.06689453125;30419.279296875;511699.0360065426;409471.5967172605;257672.8712774738;257245.25235782372;252785.82350583663;430477.46260093397;459301.0106943719;455234.8412542021;471765.34391292307;519736.45293305314;517148.7647983631;455611.1469425823;459568.51012032136;467155.4305485478;469264.67209518404;424150.1787012538;410319.3320994028;459849.8075514734;459163.4570647147;;187321.02276691253;470577.2540004748;201658.52661814194;219305.05047263316;273.8282951800266;723161.0684080905;278607.00576460373;45476.34125571769;0.0;0;44;48;0;0;0;0;0;14;19;299045462464.85406;109906551220.04137;209249190035.1599;64788.74838951338;3675.2226075585495;198.2421346265309;16750.112060347026;578573.759934146;236227.44896360105;8729.208168437452;181001.6084242458;6.651499589246836;0.42251248376442074
1362;2019-02-22 15:42:37.878;805;226;208;207;198;37;208;27;54;35;633;611;55;79;257;268;267;227;213;211;206;25;611;358;368;148;363;253;606;-1.0;111.0;1629.0;258.0;132.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;39196.046875;20862.798828125;0.0;1042.25903320312;438.0;98595;;;Calculated values ==>;1550846557.878;353.66;295.76000000000005;293.96000000000004;293.86;292.96000000000004;276.86;274.1680685717883;293.96000000000004;275.86;278.56;276.66;336.46000000000004;334.26000000000005;278.66;281.06;298.86;299.96000000000004;299.86;295.86;294.26000000000005;293.76000000000005;;316.96000000000004;275.66;244.22491754036054;261.54996906429363;274.1680685717883;294.46000000000004;6110000.0;3579999.9999999995;3679999.9999999995;1480000.0;3629999.9999999995;2530000.0;6060000.0;0.0;0.018500000000000003;0.27149999999999996;0.043000000000000003;0.022000000000000002;0.022000000000000002;;20862.798828125;0.0;1042.25903320312;39196.046875;509809.0334677096;403370.6318817393;257210.06990768184;256796.80066622642;253225.603818758;430280.9020939914;459438.4217246144;457896.1039097325;471134.1387072346;520522.30566330877;518270.88429897634;458016.71492476354;460886.3185333051;466728.8912336129;468849.6607349397;418174.8798989369;403911.9317693413;459849.8075514734;459163.4570647147;;183977.97901196036;470137.69605561916;202360.18432226416;257210.06990768184;274.11513640079374;723741.3895019111;278878.2527744079;45494.74176990388;0.0;0;45;48;0;0;0;0;0;14;19;299266336064.7839;109994180420.01352;209406142335.11005;69378.00216799763;11514.433004534267;263.86454039751874;4442.974517454723;579692.1888738547;236354.07162048275;8733.060341024415;181178.2763486896;3.907740156281614;0.3345468855542597
1363;2019-02-22 15:43:37.869;812;230;212;211;199;40;208;29;53;34;590;573;53;85;259;267;267;233;213;211;207;28;611;362;368;135;367;251;606;-2.0;85.0;1583.0;169.0;132.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;39980.05078125;20864.40625;0.0;1905.337890625;425.0;98596;;;Calculated values ==>;1550846617.869;354.36;296.16;294.36;294.26000000000005;293.06;277.16;274.5913991737795;293.96000000000004;276.06;278.46000000000004;276.56;332.16;330.46000000000004;278.46000000000004;281.66;299.06;299.86;299.86;296.46000000000004;294.26000000000005;293.86;;315.66;275.96000000000004;241.49495122638035;261.27494424493943;274.5913991737795;294.46000000000004;6110000.0;3620000.0000000005;3679999.9999999995;1350000.0;3670000.0000000005;2510000.0;6060000.0;0.0;0.014166666666666666;0.2638333333333333;0.028166666666666666;0.022000000000000002;0.022000000000000002;;20864.40625;0.0;1905.337890625;39980.05078125;510699.89934797655;405464.7716853248;258901.76426596212;258472.75492975663;253610.44188683046;430014.67791919125;459438.4217246144;458096.219176611;472753.7123474745;516288.25755914475;514544.52693444805;458096.219176611;461900.6662026175;466418.2858072211;468164.148934044;418174.8798989369;406925.53004589543;459849.8075514734;459301.0106943719;;178545.77502346144;472168.09959432366;203484.90050593976;258901.76426596212;274.5695780297302;724401.091344899;279225.9273240212;45519.301393080525;0.0;0;45;48;0;0;0;0;0;14;20;299487102944.55225;110079067684.92445;209557319654.95142;67174.95290927876;7567.910107656147;159.36578958475408;4408.783421425015;580829.9594737778;236513.06729332195;8736.586731399322;181252.02993340546;3.483175381248166;0.28443347733059754
1364;2019-02-22 15:44:37.859;829;234;212;211;199;43;208;29;49;33;569;559;51;81;261;266;267;236;213;211;207;29;609;364;368;120;369;253;604;-2.0;110.0;1275.0;78.0;132.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;40077.8984375;20835.900390625;0.0;2024.11315917969;422.0;98597;;;Calculated values ==>;1550846677.859;356.06000000000006;296.56;294.36;294.26000000000005;293.06;277.46000000000004;274.8017692304317;293.96000000000004;276.06;278.06;276.46000000000004;330.06;329.06;278.26000000000005;281.26000000000005;299.26000000000005;299.76000000000005;299.86;296.76000000000005;294.26000000000005;293.86;;315.36;276.06;238.09270928235583;261.54996906429363;274.8017692304317;294.46000000000004;6090000.0;3640000.0;3679999.9999999995;1200000.0;3690000.0;2530000.0;6040000.0;0.0;0.018333333333333333;0.2125;0.013000000000000001;0.022000000000000002;0.022000000000000002;;20835.900390625;0.0;2024.11315917969;40077.8984375;513021.6207444148;408341.9263323171;259035.4851876424;258603.59003516182;253714.130865998;429879.7862731237;459438.4217246144;457291.72980010055;474597.2597821187;513960.0530489428;512930.96615798183;457533.7450994209;461123.3775941327;466393.8548046603;467754.4950057721;418846.05899051984;409225.4783459736;459849.8075514734;459301.0106943719;;177292.22831007556;474215.5733902415;204040.22569381265;259035.4851876424;274.7932938658328;725068.1297302318;279573.3719623224;45552.04136092986;0.0;0;45;48;0;0;0;0;0;14;20;299707866144.58734;110155554934.93661;209708494454.97546;53815.944622586176;3512.279520053575;176.37731181668127;4405.84156114805;581838.0489104571;236605.3868177486;8739.384124268248;181325.47289907053;2.708241746257995;0.20712640637972016
1365;2019-02-22 15:45:37.840;841;235;215;214;198;43;208;30;22;35;590;569;34;66;262;266;267;236;213;211;207;31;609;363;368;123;369;254;603;-1.0;85.0;753.0;18.0;132.0;0;74;0;1;1;0;0;0;0;0;1;0;0;0;0;39210.60546875;20865.7265625;0.0;1034.71667480469;417.0;98598;;;Calculated values ==>;1550846737.84;357.26;296.66;294.66;294.56;292.96000000000004;277.46000000000004;274.69669130483857;293.96000000000004;276.16;275.36;276.66;332.16;330.06;276.56;279.76000000000005;299.36;299.76000000000005;299.86;296.76000000000005;294.26000000000005;293.86;;314.86;276.26000000000005;238.79729159403252;261.6868853414304;274.69669130483857;294.46000000000004;6090000.0;3629999.9999999995;3679999.9999999995;1230000.0;3690000.0;2540000.0;6030000.0;0.0;0.014166666666666666;0.1255;0.003;0.022000000000000002;0.022000000000000002;;20865.7265625;0.0;1034.71667480469;39210.60546875;514530.4808001311;409242.425255355;260431.0655002683;259983.54325709134;253378.8502883236;429947.3805835815;459438.4217246144;453817.51030164596;474404.3431722755;516032.281859263;513873.0823099695;455298.37176911125;459180.3733961123;466524.8919948971;467895.03022007534;418846.05899051984;409673.69480014726;459849.8075514734;459301.0106943719;;175203.01333496982;474021.0636080705;203792.9963809154;260431.0655002683;274.6932400608491;725728.6580286438;279920.7754739958;45577.52353761165;0.0;0;45;48;0;0;0;0;0;14;20;299928596224.3908;110228431849.87173;209860546289.8401;31378.076497051687;810.6842016814653;129.9418260302782;4375.1387942702795;582547.7742682664;236641.40010757672;8741.935975405864;181398.62456326906;1.6754839580840217;0.11502299115728463
1366;2019-02-22 15:46:37.870;846;235;216;216;199;40;208;32;-43;36;619;585;-17;44;262;266;267;237;213;211;207;32;607;362;368;126;367;253;602;28.0;85.0;665.0;60.0;132.0;0;54;0;1;1;0;0;0;0;0;1;0;0;0;0;39046.25;20802.12109375;0.0;902.6259765625;410.0;98599;;;Calculated values ==>;1550846797.87;357.76;296.66;294.76000000000005;294.76000000000005;293.06;277.16;274.5913991737795;293.96000000000004;276.36;268.86;276.76000000000005;335.06;331.66;271.46000000000004;277.56;299.36;299.76000000000005;299.86;296.86;294.26000000000005;293.86;;314.16;276.36;239.4893008659735;261.54996906429363;274.5913991737795;294.46000000000004;6070000.0;3620000.0000000005;3679999.9999999995;1260000.0;3670000.0000000005;2530000.0;6020000.0;0.004666666666666667;0.014166666666666666;0.11083333333333334;0.01;0.022000000000000002;0.02666666666666667;;20802.12109375;0.0;902.6259765625;39046.25;515322.6439104179;409690.9657013173;260958.5002788946;260958.5002788946;253818.91998113127;430014.67791919125;459438.4217246144;445697.40734269866;474115.06097062526;519090.07612567;515604.3606169956;449078.27334981307;456685.11439293623;466810.22875597095;468035.31262452714;419506.2296131195;410533.96712136886;459849.8075514734;459301.0106943719;;172278.17009871884;473730.12397807144;203510.7171370337;250905.13822906895;274.57955177438447;726381.1245608035;280268.1811536642;45593.67613195972;0.0;0;45;48;0;0;0;0;0;14;20;300149506624.2855;110303169199.83612;210012722339.76755;26842.358164461202;2702.1940684103774;127.1070519664675;5557.2232657414115;583033.1871420254;236670.68873013963;8744.07912042514;181481.43563190493;1.6230957419801089;0.11393140525399374
1367;2019-02-22 15:47:37.841;843;236;216;215;198;37;208;33;-62;38;633;595;-27;18;261;266;267;238;213;211;207;32;608;359;368;128;364;249;603;-1.0;109.0;154.0;84.0;132.0;0;48;0;1;1;0;0;0;0;0;1;0;0;0;0;39048.609375;20886.072265625;0.0;852.0183715820309;406.0;98600;;;Calculated values ==>;1550846857.841;357.46000000000004;296.76000000000005;294.76000000000005;294.66;292.96000000000004;276.86;274.27422755570615;293.96000000000004;276.46000000000004;266.96000000000004;276.96000000000004;336.46000000000004;332.66;270.46000000000004;274.96000000000004;299.26000000000005;299.76000000000005;299.86;296.96000000000004;294.26000000000005;293.86;;313.76000000000005;276.36;239.943914813709;260.9983114674233;274.27422755570615;294.46000000000004;6080000.0;3590000.0;3679999.9999999995;1280000.0;3640000.0;2490000.0;6030000.0;0.0;0.018166666666666668;0.025666666666666667;0.014;0.022000000000000002;0.022000000000000002;;20886.072265625;0.0;852.0183715820309;39048.609375;514864.32615994115;409673.69480014726;260883.72950311925;260431.0655002683;253378.8502883236;430214.79039162316;459438.4217246144;443968.616102241;474050.2932466569;520850.98377577733;516970.2004071118;448534.9535026433;454173.85357743653;467106.4518600339;468454.6555809868;419177.4895158906;410517.3425074881;459849.8075514734;459301.0106943719;;170606.85888663295;473471.244710016;202553.71108769893;260883.72950311925;274.1949155008797;727031.6005089663;280615.41485534;45608.29110092416;0.0;0;45;48;0;0;0;0;0;14;20;300370199905.00146;110379332370.08319;210163249550.25586;6196.315895373246;3792.8454707124392;157.32600398597887;4365.180186207558;583308.376354313;236724.78789923192;8746.448250265954;181564.0823623698;0.6675686378563983;0.04917046462080519
1368;2019-02-22 15:48:37.851;838;236;214;213;197;34;208;32;-44;39;635;599;-18;5;260;267;267;238;213;211;207;29;607;356;368;135;362;239;602;-2.0;110.0;0.0;9.0;132.0;0;69;0;1;1;0;0;0;0;0;1;0;0;0;0;39031.265625;20885.84765625;0.0;902.5022583007809;402.0;98601;;;Calculated values ==>;1550846917.851;356.96000000000004;296.76000000000005;294.56;294.46000000000004;292.86;276.56;273.955091788801;293.96000000000004;276.36;268.76000000000005;277.06;336.66;333.06;271.36;273.66;299.16;299.86;299.86;296.96000000000004;294.26000000000005;293.86;;313.36;276.06;241.49495122638035;259.59022785621676;273.955091788801;294.46000000000004;6070000.0;3560000.0;3679999.9999999995;1350000.0;3620000.0000000005;2390000.0;6020000.0;0.0;0.018333333333333333;0.0;0.0015;0.022000000000000002;0.022000000000000002;;20885.84765625;0.0;902.5022583007809;39031.265625;514320.84608909534;410115.52180246386;260054.7923522274;259610.55010644425;253044.82259611256;430412.23801567365;459438.4217246144;448229.02173454413;473241.2657668606;521871.60548002156;518221.10664968326;451472.806092662;454281.6048926278;467260.227616787;468999.21857833967;419506.2296131195;410946.55957082834;459849.8075514734;459301.0106943719;;168935.5661677829;472265.74392498133;200996.736970094;260054.7923522274;273.574022431069;727682.3745781337;280963.5722045224;45622.91454300506;0.0;0;45;48;0;0;0;0;0;14;20;300591036704.9664;110458245520.07065;210309673950.2326;0.0;406.90351043233096;156.9272841086714;4383.416803527179;583360.0209260939;236759.79164038727;8749.067464129226;181636.99948810184;0.22705930543020567;5.88238212340394e-05
1369;2019-02-22 15:49:37.872;837;235;208;207;194;32;208;29;-20;39;625;598;1;24;259;267;268;236;213;211;207;27;590;353;368;142;358;257;590;87.0;109.0;81.0;4.0;132.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;30442.98046875;11775.0859375;0.0;1115.76708984375;411.0;98602;;;Calculated values ==>;1550846977.872;356.86;296.66;293.96000000000004;293.86;292.56;276.36;273.6339639331285;293.96000000000004;276.06;271.16;277.06;335.66;332.96000000000004;273.26000000000005;275.56;299.06;299.86;299.96000000000004;296.76000000000005;294.26000000000005;293.86;;314.26000000000005;275.86;242.98782864720522;262.0952818180154;273.6339639331285;294.46000000000004;5900000.0;3529999.9999999995;3679999.9999999995;1420000.0;3579999.9999999995;2570000.0;5900000.0;0.0145;0.018166666666666668;0.013500000000000002;0.0006666666666666666;0.022000000000000002;0.036500000000000005;;11775.0859375;0.0;1115.76708984375;30442.98046875;515608.68577077234;414634.9995156358;258239.75021471188;257804.80705045597;252501.75685244956;430607.02586249536;459438.4217246144;447948.7119310756;472325.50216173066;519372.3424587733;516598.9173136829;450653.66037205246;453553.62569871574;467695.9284303967;469413.4568922692;425011.9875889183;414996.0058922222;459849.8075514734;459301.0106943719;;172696.00095264515;471141.87126780767;201156.33121807958;235562.77554481683;273.6232003172977;728261.5292612494;281235.84191177797;45639.73934083287;0.0;0;45;48;0;0;0;0;0;14;20;300811913984.62946;110541374604.94385;210458526030.00555;3331.6971396254467;179.9903600331521;181.95700082331211;8166.4455829587605;583387.7947863317;236764.68413440746;8751.892488245181;181741.6182782616;0.9200391982038232;0.012624478241444253
1370;2019-02-22 15:50:37.852;834;232;206;204;191;31;208;27;-1;37;618;596;11;51;257;267;268;233;213;211;207;24;589;352;368;144;357;263;589;189.0;85.0;231.0;81.0;132.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;30411.724609375;11703.7998046875;0.0;1137.43701171875;426.0;98603;;;Calculated values ==>;1550847037.852;356.56000000000006;296.36;293.76000000000005;293.56;292.26000000000005;276.26000000000005;273.5264737036516;293.96000000000004;275.86;273.06;276.86;334.96000000000004;332.76000000000005;274.26000000000005;278.26000000000005;298.86;299.86;299.96000000000004;296.46000000000004;294.26000000000005;293.86;;315.76000000000005;275.56;243.40439225979637;262.9017227912062;273.5264737036516;294.46000000000004;5890000.0;3520000.0000000005;3679999.9999999995;1440000.0;3570000.0000000005;2630000.0;5890000.0;0.0315;0.014166666666666666;0.0385;0.013500000000000002;0.022000000000000002;0.053500000000000006;;11703.7998046875;0.0;1137.43701171875;30411.724609375;515319.6748978419;413922.0990025358;257439.52141709693;256588.4940061351;251403.0383300847;430671.36484660726;459438.4217246144;449308.9803034246;471864.221826097;518151.7238743928;515881.2824938866;450858.94502381765;455900.0816055211;467579.62498545926;469551.05587894656;425298.7410060175;414290.772069031;459849.8075514734;459301.0106943719;;178963.62700411686;470577.2540004748;200712.3999976565;224039.4405813516;273.44495537902793;728768.4827628809;281431.434073898;45658.50978278491;0.0;0;45;48;0;0;0;0;0;14;20;301032640384.69965;110627146004.97113;210614474030.05515;9570.968341772072;3643.1755290380484;155.94622660730823;12586.494001046587;583495.2811579735;236796.5332302546;8754.707409854589;181914.5017944622;2.021346110937017;0.09169269878336124
1371;2019-02-22 15:51:37.882;824;228;205;204;191;31;208;25;10;35;612;592;19;72;256;267;268;229;213;211;207;23;589;353;368;144;358;266;589;236.0;83.0;582.0;184.0;132.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;31131.701171875;11699.8916015625;0.0;1975.22595214844;433.0;98604;;;Calculated values ==>;1550847097.882;355.56000000000006;295.96000000000004;293.66;293.56;292.26000000000005;276.26000000000005;273.6339639331285;293.96000000000004;275.66;274.16;276.66;334.36;332.36;275.06;280.36;298.76000000000005;299.86;299.96000000000004;296.06;294.26000000000005;293.86;;316.46000000000004;275.46000000000004;243.40439225979637;263.299902668528;273.6339639331285;294.46000000000004;5890000.0;3529999.9999999995;3679999.9999999995;1440000.0;3579999.9999999995;2660000.0;5890000.0;0.03933333333333333;0.013833333333333333;0.097;0.03066666666666667;0.022000000000000002;0.06133333333333334;;11699.8916015625;0.0;1975.22595214844;31131.701171875;514077.6286773643;412403.41919361573;257011.9199897109;256588.4940061351;251403.0383300847;430607.02586249536;459438.4217246144;450190.7189087316;471666.44639072387;517279.8299874679;515210.2643935759;451352.0502808316;457999.7881933942;467309.61631303944;469413.4568922692;425298.7410060175;412790.01405099424;459849.8075514734;459301.0106943719;;181888.63598580268;470478.11419285595;200965.6408269126;221069.19748313376;273.5485830285932;729281.6010750874;281626.5623509046;45684.46161023378;0.0;0;45;48;0;0;0;0;0;14;21;301253550784.59436;110713589204.92993;210773253379.97946;24174.832573936445;8265.049183222263;173.0373895444882;14611.551210289274;583776.636772974;236895.81805374575;8757.450310752947;182141.26549630365;3.4533136677993257;0.22537573534901292
1372;2019-02-22 15:52:37.863;815;225;204;203;192;32;208;26;15;33;593;578;30;104;257;267;268;226;213;211;207;23;590;353;368;142;358;269;590;279.0;109.0;722.0;256.0;132.0;0;23;100;1;0;0;0;0;0;0;1;0;1;0;0;31239.3828125;11706.755859375;0.0;2132.18530273438;439.0;98605;;;Calculated values ==>;1550847157.863;354.66;295.66;293.56;293.46000000000004;292.36;276.36;273.6339639331285;293.96000000000004;275.76000000000005;274.66;276.46000000000004;332.46000000000004;330.96000000000004;276.16;283.56;298.86;299.86;299.96000000000004;295.76000000000005;294.26000000000005;293.86;;317.06;275.46000000000004;242.98782864720522;263.6948088759802;273.6339639331285;294.46000000000004;5900000.0;3529999.9999999995;3679999.9999999995;1420000.0;3579999.9999999995;2690000.0;5900000.0;0.0465;0.018166666666666668;0.12033333333333333;0.042666666666666665;0.022000000000000002;0.0685;;11706.755859375;0.0;2132.18530273438;31239.3828125;512871.16712104646;410781.28560963797;256526.04358670686;256107.92443781885;251733.99291219213;430607.02586249536;459438.4217246144;450298.15076826274;471734.03124744946;515055.8866990573;513497.4176249442;452234.73324238294;461423.12522280007;467438.4851594835;469413.4568922692;425011.9875889183;411189.2279236945;459849.8075514734;459301.0106943719;;184395.8529593127;470746.7058464142;200982.7793137497;218821.49192696222;273.55529301296764;729801.1955174675;281821.5559786969;45718.679198325415;0.0;0;45;48;0;0;0;0;0;14;21;301474280864.3978;110799362034.85356;210933702554.8366;30000.94969835974;11509.927532060352;251.11346725156622;16472.847035567564;584227.9586609715;237060.5573422601;8760.983781936118;182400.22011984873;4.208041428247742;0.293871761399147
1373;2019-02-22 15:53:37.853;807;223;205;204;196;34;208;26;23;32;597;586;36;116;257;267;268;225;214;211;207;23;604;354;368;141;359;261;598;139.0;83.0;715.0;314.0;132.0;0;44;1;1;0;1;0;0;0;0;1;0;1;0;0;40144.55078125;20764.23046875;0.0;2175.58544921875;441.0;98606;;;Calculated values ==>;1550847217.853;353.86;295.46000000000004;293.66;293.56;292.76000000000005;276.56;273.7412296467126;293.96000000000004;275.76000000000005;275.46000000000004;276.36;332.86;331.76000000000005;276.76000000000005;284.76000000000005;298.86;299.86;299.96000000000004;295.66;294.26000000000005;293.86;;317.26000000000005;275.46000000000004;242.77792619122317;262.63441904999945;273.7412296467126;294.56;6040000.0;3540000.0;3679999.9999999995;1410000.0;3590000.0;2610000.0;5980000.0;0.023166666666666665;0.013833333333333333;0.11916666666666667;0.052333333333333336;0.022000000000000002;0.04516666666666667;;20764.23046875;0.0;2175.58544921875;40144.55078125;510668.3579288902;406123.11691736314;256452.46770133873;256040.49931962302;252863.92116640933;430542.39183029096;459438.4217246144;452738.59310404025;471767.92807864514;516155.3176475164;515019.91716533195;454370.03874577465;464054.966425141;467297.0874545841;469275.61845933116;420787.43998988473;407082.24238080723;459849.8075514734;459301.0106943719;;185231.60634950487;470880.6574889378;201208.4186053494;228116.9591244291;273.64802010983936;730395.9624864911;282092.1024328822;45754.5713049158;0.0;0;45;49;0;0;0;0;0;14;21;301695044064.4329;110884247884.86705;211092676054.86188;29974.012461093993;14112.847168241124;189.58856692557205;10441.812995909084;584727.6667138211;237274.04487760944;8764.65568680202;182624.47157200775;2.385296437767357;0.20175725129535196
1374;2019-02-22 15:54:37.844;799;226;209;208;200;36;208;28;34;32;606;594;38;93;258;267;268;227;214;212;207;26;605;359;368;139;364;245;600;-1.0;82.0;1224.0;351.0;132.0;0;56;1;1;0;1;0;0;0;0;1;0;1;0;0;40150.68359375;20846.88671875;0.0;2088.064453125;429.0;98607;;;Calculated values ==>;1550847277.844;353.06000000000006;295.76000000000005;294.06;293.96000000000004;293.16;276.76000000000005;274.27422755570615;293.96000000000004;275.96000000000004;276.56;276.36;333.76000000000005;332.56;276.96000000000004;282.46000000000004;298.96000000000004;299.86;299.96000000000004;295.86;294.36;293.86;;316.06;275.76000000000005;242.35481222062532;260.44013211722256;274.27422755570615;294.56;6050000.0;3590000.0;3679999.9999999995;1390000.0;3640000.0;2450000.0;6000000.0;0.0;0.013666666666666666;0.20400000000000001;0.058499999999999996;0.022000000000000002;0.022000000000000002;;20846.88671875;0.0;2088.064453125;40150.68359375;509566.3930642114;406562.9863463395;258008.27616376252;257583.41822339848;254318.1192852578;430214.79039162316;459438.4217246144;456782.0774082092;472032.3497595296;518430.2666186122;517206.75134401524;457261.95784992387;463732.75508710236;466716.40587100666;468582.79343563836;420469.0769307189;407038.7629089965;459986.6564810051;459301.0106943719;;180217.192455513;471442.86907493527;202626.7111783164;258008.27616376252;274.2232575749565;731064.9890725301;282438.8097298957;45790.0963913102;0.0;0;45;49;0;0;0;0;0;14;21;301915810945.0787;110968235285.11272;211244453285.30585;51847.69471089814;15725.745236952203;183.54762496353965;4428.440159673406;585409.4119984478;237522.6625168061;8767.764688656616;182748.37176085025;3.1473983611967693;0.29273353673770036
1375;2019-02-22 15:55:37.874;808;230;209;208;200;39;208;28;39;32;605;592;41;101;260;267;268;232;214;212;207;27;603;360;368;138;365;240;598;-2.0;108.0;978.0;305.0;132.0;0;64;1;1;0;1;0;0;0;0;1;0;1;0;0;39999.8515625;20780.48828125;0.0;2085.08935546875;421.0;98608;;;Calculated values ==>;1550847337.874;353.96000000000004;296.16;294.06;293.96000000000004;293.16;277.06;274.38016830617;293.96000000000004;275.96000000000004;277.06;276.36;333.66;332.36;277.26000000000005;283.26000000000005;299.16;299.86;299.96000000000004;296.36;294.36;293.86;;315.26000000000005;275.86;242.14157278889297;259.7329541166123;274.38016830617;294.56;6030000.0;3600000.0;3679999.9999999995;1380000.0;3650000.0;2400000.0;5980000.0;0.0;0.018000000000000002;0.16299999999999998;0.05083333333333333;0.022000000000000002;0.022000000000000002;;20780.48828125;0.0;2085.08935546875;39999.8515625;510881.0597421226;409336.8943228994;258138.76949981795;257711.13734849688;254427.1631173266;430148.3826014536;459438.4217246144;458184.73969773384;472164.23178385233;518746.69770576485;517425.70569953765;458421.257576164;465383.2164754723;466834.3028272825;468443.49349306896;421103.39408622135;410189.5651761993;459986.6564810051;459301.0106943719;;176874.38241465177;471673.81221397576;202902.8755348027;258138.76949981795;274.3349991783442;731733.2441590768;282785.87796879275;45824.89006117277;0.0;0;45;49;0;0;0;0;0;14;21;302136721344.9734;111051376835.07309;211390026035.23648;41610.943858557766;13662.522614524627;196.4489203803968;4425.569306280187;586188.6233971493;237767.687199901;8770.932909851912;182822.19206473746;2.619460817974686;0.24293558676163937
1376;2019-02-22 15:56:37.865;828;231;208;206;197;39;208;28;43;32;600;589;45;121;260;267;268;233;214;212;207;27;587;359;368;138;364;260;587;1.0;83.0;626.0;308.0;132.0;0;71;100;1;0;0;0;0;0;0;1;0;1;0;0;31490.00390625;11662.041015625;0.0;2329.09399414062;425.0;98609;;;Calculated values ==>;1550847397.865;355.96000000000004;296.26000000000005;293.96000000000004;293.76000000000005;292.86;277.06;274.27422755570615;293.96000000000004;275.96000000000004;277.46000000000004;276.36;333.16;332.06;277.66;285.26000000000005;299.16;299.86;299.96000000000004;296.46000000000004;294.36;293.86;;315.66;275.86;242.14157278889297;262.5002047102346;274.27422755570615;294.56;5870000.0;3590000.0;3679999.9999999995;1380000.0;3640000.0;2600000.0;5870000.0;0.00016666666666666666;0.013833333333333333;0.10433333333333333;0.051333333333333335;0.022000000000000002;0.022166666666666668;;11662.041015625;0.0;2329.09399414062;31490.00390625;514741.9232919493;414333.83639192773;258445.82295809477;257571.2721981516;253838.91416064493;430214.79039162316;459438.4217246144;455407.7469629331;472164.23178385233;516549.7962287301;515415.5759648263;455655.026436199;464789.3528930005;466976.539238069;468582.79343563836;425866.8439992218;415057.4351442641;459986.6564810051;459301.0106943719;;178545.77502346144;471673.81221397576;202596.5311834952;258025.90347106772;274.2115419157449;732328.9035917055;283056.1918261548;45861.669404651744;0.0;0;45;49;0;0;0;0;0;14;21;302357488224.74176;111134164414.98624;211540003535.07913;26376.636846321355;13812.63375956467;149.53015582691523;4461.5982101165755;586755.1015846197;237996.61249216608;8773.815636343437;182896.2406850037;3.2020560834099197;0.3135005141749783
