;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1377;2019-02-22 15:57:37.865;839;230;208;207;194;38;208;28;44;32;608;599;50;148;260;267;268;231;214;212;207;27;589;357;368;136;362;272;589;-1.0;82.0;464.0;258.0;132.0;0;76;100;1;0;0;0;0;0;0;1;0;1;0;0;31663.55859375;11581.2958984375;0.0;2498.62670898438;435.0;98610;;;Calculated values ==>;1550847457.865;357.06000000000006;296.16;293.96000000000004;293.86;292.56;276.96000000000004;274.0616903277293;293.96000000000004;275.96000000000004;277.56;276.36;333.96000000000004;333.06;278.16;287.96000000000004;299.16;299.86;299.96000000000004;296.26000000000005;294.36;293.86;;316.66;275.86;241.71165711629368;264.08650396036035;274.0616903277293;294.56;5890000.0;3570000.0000000005;3679999.9999999995;1360000.0;3620000.0000000005;2720000.0;5890000.0;0.0;0.013666666666666666;0.07733333333333332;0.043000000000000003;0.022000000000000002;0.022000000000000002;;11581.2958984375;0.0;2498.62670898438;31663.55859375;515939.0329150109;413171.87845469924;258307.94200703193;257871.46812560686;252553.25543280115;430346.717906069;459438.4217246144;453504.1853489216;472427.34351167246;516356.5904199;515421.3895824324;454267.0351814693;466230.1171687852;467260.227616787;468860.654768684;425298.7410060175;413549.18572506454;459986.6564810051;459301.0106943719;;182724.36793118677;471938.4492427271;202059.78109204478;258307.94200703193;273.9937131215642;732855.1832792055;283249.88630043867;45901.900410511116;0.0;0;45;49;0;0;0;0;0;14;21;302578288224.74176;111216364414.98624;211699603535.07913;19445.03392919847;11604.782730479339;160.57725550635692;4421.847511121479;587136.9488410824;238208.42429624978;8776.399864771214;182970.26939934734;2.5307128753337746;0.24587456982784683
1378;2019-02-22 15:58:37.876;839;227;209;208;195;36;208;28;45;32;626;616;50;142;259;267;268;228;214;212;207;27;607;357;368;135;362;261;601;123.0;82.0;1153.0;365.0;132.0;0;77;1;1;0;1;0;0;0;0;1;0;1;0;0;40492.1171875;20797.08203125;0.0;2389.98657226562;437.0;98611;;;Calculated values ==>;1550847517.876;357.06000000000006;295.86;294.06;293.96000000000004;292.66;276.76000000000005;274.0616903277293;293.96000000000004;275.96000000000004;277.66;276.36;335.76000000000005;334.76000000000005;278.16;287.36;299.06;299.86;299.96000000000004;295.96000000000004;294.36;293.86;;316.86;275.86;241.49495122638035;262.63441904999945;274.0616903277293;294.56;6070000.0;3570000.0000000005;3679999.9999999995;1350000.0;3620000.0000000005;2610000.0;6010000.0;0.0205;0.013666666666666666;0.19216666666666665;0.06083333333333333;0.022000000000000002;0.0425;;20797.08203125;0.0;2389.98657226562;40492.1171875;514446.23459266993;406541.9653596359;257943.68721280483;257520.18687264045;252330.9236857619;430346.717906069;459438.4217246144;455488.8326064018;472558.57531478856;519142.5979549052;518113.4542753212;456106.798836512;467095.37418831757;467130.69761941896;468860.654768684;419824.91833677294;407018.09750861506;459986.6564810051;459301.0106943719;;183560.10687098323;472070.4381999017;202125.9088534019;231019.81765121047;274.01945274264733;733456.5908143986;283519.75558311684;45942.64632318058;0.0;0;45;50;0;0;0;0;0;14;21;302799128704.43994;111297679319.8751;211859532849.86057;48687.908514534814;16421.625535245406;175.02655131815774;9701.95070433436;587704.8274526661;238442.02051626865;8779.197075885633;183087.98929567364;3.233979792256417;0.28056745340812866
1379;2019-02-22 15:59:37.866;836;228;213;212;198;37;208;28;47;32;636;624;49;112;260;267;268;230;214;212;207;27;606;359;368;135;364;252;601;-2.0;86.0;1051.0;338.0;132.0;0;78;0;1;0;1;0;0;0;0;1;0;1;0;0;40291.80078125;20771.3984375;0.0;2303.13330078125;425.0;98612;;;Calculated values ==>;1550847577.866;356.76;295.96000000000004;294.46000000000004;294.36;292.96000000000004;276.86;274.27422755570615;293.96000000000004;275.96000000000004;277.86;276.36;336.76000000000005;335.56;278.06;284.36;299.16;299.86;299.96000000000004;296.16;294.36;293.86;;315.66;275.86;241.49495122638035;261.41265627149306;274.27422755570615;294.56;6060000.0;3590000.0;3679999.9999999995;1350000.0;3640000.0;2520000.0;6010000.0;0.0;0.014333333333333333;0.17516666666666666;0.05633333333333333;0.022000000000000002;0.022000000000000002;;20771.3984375;0.0;2303.13330078125;40291.80078125;514153.5080038705;407018.09750861506;259680.6723216568;259239.6249668456;253482.35147274967;430214.79039162316;459438.4217246144;457211.6508634873;472558.57531478856;520911.03590357874;519684.6558881796;457453.4550644065;464906.507516796;466976.539238069;468582.79343563836;420148.2539556969;407945.0228246492;459986.6564810051;459301.0106943719;;178545.77502346144;472070.4381999017;202639.29761385932;259680.6723216568;274.228142857642;734129.6779310257;283866.1018530775;45981.74913724014;0.0;0;45;50;0;0;0;0;0;14;21;303019891904.47504;111378665819.88799;212013407199.88504;44592.5905442265;15177.954253013722;174.91297954501715;4391.6474441997325;588482.0353886973;238705.30645957406;8782.112752616164;183205.41637248822;2.788230155684938;0.26223954156954915
1380;2019-02-22 16:00:37.847;843;232;214;213;200;37;208;28;47;32;634;621;49;110;260;267;268;234;214;212;207;28;607;358;368;134;364;247;602;90.0;84.0;837.0;312.0;133.0;0;79;0;1;0;1;0;0;0;0;1;0;1;0;0;40393.35546875;20826.025390625;0.0;2271.25122070312;422.0;98613;;;Calculated values ==>;1550847637.847;357.46000000000004;296.36;294.56;294.46000000000004;293.16;276.86;274.1680685717883;293.96000000000004;275.96000000000004;277.86;276.36;336.56;335.26000000000005;278.06;284.16;299.16;299.86;299.96000000000004;296.56;294.36;293.86;;315.36;275.96000000000004;241.2770596917726;260.72004837742526;274.1680685717883;294.56;6070000.0;3579999.9999999995;3679999.9999999995;1340000.0;3640000.0;2470000.0;6020000.0;0.015000000000000001;0.014;0.13949999999999999;0.052000000000000005;0.022166666666666668;0.03716666666666667;;20826.025390625;0.0;2271.25122070312;40393.35546875;514947.3191561484;408377.75250611623;260054.7923522274;259610.55010644425;254210.27287264628;430280.9020939914;459438.4217246144;458017.21189582633;472689.592463476;521116.83577043057;519792.4890091523;458256.2283559787;465401.478937805;466976.539238069;468721.8467893537;419824.91833677294;409260.0216840429;459986.6564810051;459301.0106943719;;177292.22831007556;472299.7188790419;202398.24650521623;236785.33438706596;274.1299292536581;734801.8413133483;284212.63728035707;46019.856936926095;0.0;0;45;50;0;0;0;0;0;14;21;303240621984.2785;111459340264.81616;212163059794.7518;35658.84567199011;14034.876563438937;147.90855313822092;8270.165969421538;589150.5855819471;238948.6696267465;8784.80208016264;183310.89807105577;2.515958817823904;0.22053525474566477
1381;2019-02-22 16:01:37.867;855;234;214;213;199;36;208;28;45;33;629;616;46;111;261;267;269;236;214;212;208;28;606;360;368;134;365;241;602;-2.0;115.0;516.0;365.0;132.0;0;79;0;1;0;1;0;0;0;0;1;0;1;0;0;40272.16015625;20725.123046875;0.0;2194.712890625;424.0;98614;;;Calculated values ==>;1550847697.867;358.66;296.56;294.56;294.46000000000004;293.06;276.76000000000005;274.38016830617;293.96000000000004;275.96000000000004;277.66;276.46000000000004;336.06;334.76000000000005;277.76000000000005;284.26000000000005;299.26000000000005;299.86;300.06;296.76000000000005;294.36;293.96000000000004;;315.56;275.96000000000004;241.2770596917726;259.87524604437704;274.38016830617;294.56;6060000.0;3600000.0;3679999.9999999995;1340000.0;3650000.0;2410000.0;6020000.0;0.0;0.019166666666666665;0.08600000000000001;0.06083333333333333;0.022000000000000002;0.022000000000000002;;20725.123046875;0.0;2194.712890625;40272.16015625;516528.03755446064;409260.0216840429;260054.7923522274;259610.55010644425;253818.91998113127;430148.3826014536;459438.4217246144;458735.1245532393;472787.01963726926;521100.1023082519;519780.62599437864;458853.2177715723;466378.4624960361;466964.4590515621;468443.49349306896;420461.6944390043;410115.52180246386;459986.6564810051;459438.4217246144;;178127.92459426197;472299.7188790419;202817.57043347292;260054.7923522274;274.30192693508326;735474.2780168907;284559.01227179216;46057.08571011241;0.0;0;45;50;0;0;0;0;0;14;21;303461495585.0857;111539767065.11008;212309508595.287;22008.90965429991;16393.497363772112;198.30164220035826;4386.439846192514;589631.3103996323;239202.32393366116;8787.68812682933;183416.40494380984;1.8755434647824862;0.19594607430173874
1382;2019-02-22 16:02:37.867;869;233;212;211;197;36;208;28;46;33;621;610;48;127;261;267;269;234;214;212;207;28;591;356;368;133;362;257;591;175.0;81.0;214.0;207.0;132.0;0;78;100;1;0;0;0;0;0;0;1;0;1;0;0;31586.330078125;11729.6494140625;0.0;2381.94482421875;432.0;98615;;;Calculated values ==>;1550847757.867;360.06000000000006;296.46000000000004;294.36;294.26000000000005;292.86;276.76000000000005;273.955091788801;293.96000000000004;275.96000000000004;277.76000000000005;276.46000000000004;335.26000000000005;334.16;277.96000000000004;285.86;299.26000000000005;299.86;300.06;296.56;294.36;293.86;;316.36;275.96000000000004;241.05796691057077;262.0952818180154;273.955091788801;294.56;5910000.0;3560000.0;3679999.9999999995;1330000.0;3620000.0000000005;2570000.0;5910000.0;0.029166666666666667;0.013500000000000002;0.035666666666666666;0.034499999999999996;0.022000000000000002;0.051166666666666666;;11729.6494140625;0.0;2381.94482421875;31586.330078125;519472.89458081103;413506.636542526;259953.66589547062;259500.65063968813;253620.77343018347;430412.23801567365;459438.4217246144;456273.6486729509;472917.67418972735;518961.9014984002;517832.4177701559;456518.53376006684;465924.3352285476;467389.657016189;468999.21857833967;425002.35858197114;413880.3515603764;459986.6564810051;459301.0106943719;;181470.77258748977;472431.1216696904;201803.2716112222;226806.04700379807;273.8892500086483;736073.0987688439;284829.4687089666;46095.22452440278;0.0;0;45;50;0;0;0;0;0;14;21;303682295585.0857;111619867065.11008;212458908595.287;9076.110115201656;9336.660827017151;150.14709479152893;11895.99230883436;589890.3522310448;239416.7419185844;8790.591866304261;183552.09187843508;2.1584315585844465;0.15182277773138184
1383;2019-02-22 16:03:37.878;875;231;209;208;193;34;209;27;49;33;625;615;54;155;259;268;269;232;214;212;208;26;592;355;368;132;360;268;592;120.0;108.0;0.0;282.0;133.0;0;72;100;1;0;0;0;0;0;0;1;0;1;0;0;31619.3671875;11674.328125;0.0;2472.14184570312;444.0;98616;;;Calculated values ==>;1550847817.878;360.66;296.26000000000005;294.06;293.96000000000004;292.46000000000004;276.56;273.8482719121499;294.06;275.86;278.06;276.46000000000004;335.66;334.66;278.56;288.66;299.06;299.96000000000004;300.06;296.36;294.36;293.96000000000004;;317.56;275.76000000000005;240.83765695389522;263.56353331371673;273.8482719121499;294.56;5920000.0;3550000.0;3679999.9999999995;1320000.0;3600000.0;2680000.0;5920000.0;0.02;0.018000000000000002;0.0;0.047;0.022166666666666668;0.04216666666666667;;11674.328125;0.0;2472.14184570312;31619.3671875;520128.6823789107;412336.72322972596;258541.2871669199;258104.82270185868;252016.0792626166;430477.46260093397;459575.6909922959;454816.6015382149;473048.1168422736;518455.560044128;517421.25745202915;455443.32401979016;467620.268542861;467413.82886276924;469264.67209518404;424713.87810987816;412724.5666890855;459986.6564810051;459438.4217246144;;186485.25045852014;472367.87413283327;201232.5629758744;231359.28359804454;273.66191317992065;736599.9094762639;285024.5376109357;46135.68266256258;0.0;0;45;50;0;0;0;0;0;14;21;303903136064.7839;111699381640.0014;212616437470.0717;0.0;12743.359624377066;215.80760557426782;9617.336991003696;589966.0003481808;239600.77582212572;8793.6420479006;183731.40248994177;1.5959108009072396;0.14524900841654925
1384;2019-02-22 16:04:37.858;872;228;209;208;194;34;209;26;51;33;638;629;58;164;259;268;269;229;214;212;208;25;593;354;368;131;359;274;593;140.0;85.0;181.0;270.0;133.0;0;66;100;1;0;0;0;0;0;0;1;0;1;0;0;31565.853515625;11663.4775390625;0.0;2499.79467773438;452.0;98617;;;Calculated values ==>;1550847877.858;360.36;295.96000000000004;294.06;293.96000000000004;292.56;276.56;273.7412296467126;294.06;275.76000000000005;278.26000000000005;276.46000000000004;336.96000000000004;336.06;278.96000000000004;289.56;299.06;299.96000000000004;300.06;296.06;294.36;293.96000000000004;;318.36;275.66;240.61611355647437;264.3458800820626;273.7412296467126;294.56;5930000.0;3540000.0;3679999.9999999995;1310000.0;3590000.0;2740000.0;5930000.0;0.02333333333333333;0.014166666666666666;0.030166666666666668;0.045000000000000005;0.022166666666666668;0.0455;;11663.4775390625;0.0;2499.79467773438;31565.853515625;519681.0365636995;410711.2100742052;258473.00718661223;258038.07114446122;252348.8674182533;430542.39183029096;459575.6909922959;454054.15687377716;473178.34860283375;519301.36179865705;518367.8744788031;454942.7025509455;467830.5138051768;467555.0069493674;469402.5264112042;424423.52511198545;411120.454077093;459986.6564810051;459438.4217246144;;189828.38726562503;472402.05409754877;201092.2962292219;229047.0015674377;273.60259223284504;737126.2774677887;285218.95449762675;46177.101656002946;0.0;0;45;50;0;0;0;0;0;14;21;304123862464.85406;111778255340.02649;212778983270.12338;7631.016129444084;12208.93910407471;188.46017299430986;10482.809617151539;590029.5709520127;239808.642332988;8797.009823090357;183898.84787798906;2.1542497070330944;0.1798511450592751
1385;2019-02-22 16:05:37.879;864;227;210;210;196;34;209;25;50;32;652;640;53;131;258;268;269;228;214;212;208;25;611;356;368;127;362;247;606;96.0;109.0;927.0;271.0;133.0;0;45;1;1;0;1;0;0;0;0;1;0;1;0;0;40279.78515625;20963.05078125;0.0;2138.58154296875;448.0;98618;;;Calculated values ==>;1550847937.879;359.56000000000006;295.86;294.16;294.16;292.76000000000005;276.56;273.955091788801;294.06;275.66;278.16;276.36;338.36;337.16;278.46000000000004;286.26000000000005;298.96000000000004;299.96000000000004;300.06;295.96000000000004;294.36;293.96000000000004;;317.96000000000004;275.66;239.71726792356844;260.72004837742526;273.955091788801;294.56;6110000.0;3560000.0;3679999.9999999995;1270000.0;3620000.0000000005;2470000.0;6060000.0;0.016;0.018166666666666668;0.1545;0.04516666666666667;0.022166666666666668;0.03816666666666667;;20963.05078125;0.0;2138.58154296875;40279.78515625;517241.1679620135;403911.9317693413;258047.90511662708;258047.90511662708;252463.94790865373;430412.23801567365;459575.6909922959;458375.611976014;473600.7876625802;522948.4110708231;521727.62910905277;458733.2694977361;467804.6497722714;467001.0665144205;469126.57716250315;418832.95167424163;404440.86565400125;459986.6564810051;459438.4217246144;;188156.80290529504;472925.59586621344;201830.85465678366;234480.93199809012;273.900001964534;737725.2006722535;285490.93739392207;46215.7683197138;0.0;0;45;51;0;0;0;0;0;14;21;304344739744.51715;111855682429.90839;212935337974.8849;39636.16500582109;12244.44581129258;261.45622936770036;8585.877524562344;590423.6019901505;240012.4918626778;8800.760438693826;184057.8092209317;2.628729594461564;0.22037594986222062
1386;2019-02-22 16:06:37.869;865;231;213;212;198;36;209;27;51;32;652;638;50;103;259;268;269;233;214;212;208;26;607;359;368;126;365;235;603;-1.0;86.0;1006.0;249.0;133.0;0;23;1;1;0;1;0;0;0;0;1;0;1;0;0;40108.2578125;20882.685546875;0.0;1917.14831542969;440.0;98619;;;Calculated values ==>;1550847997.869;359.66;296.26000000000005;294.46000000000004;294.36;292.96000000000004;276.76000000000005;274.27422755570615;294.06;275.86;278.26000000000005;276.36;338.36;336.96000000000004;278.16;283.46000000000004;299.06;299.96000000000004;300.06;296.46000000000004;294.36;293.96000000000004;;317.16;275.76000000000005;239.4893008659735;259.0149159925826;274.27422755570615;294.56;6070000.0;3590000.0;3679999.9999999995;1260000.0;3650000.0;2350000.0;6030000.0;0.0;0.014333333333333333;0.16766666666666669;0.0415;0.022166666666666668;0.022166666666666668;;20882.685546875;0.0;1917.14831542969;40108.2578125;517690.24149298883;407447.12073320115;259540.9402046346;259103.04960833857;253378.8502883236;430214.79039162316;459575.6909922959;460377.11570746294;473730.12397807144;523913.0443477654;522499.842851126;460260.9375432661;466329.0117295493;466704.04308719933;468710.8368602682;420141.0673443244;408359.5020240258;459986.6564810051;459438.4217246144;;184813.72873217988;473152.3030481019;202643.43780362792;259540.9402046346;274.22974973773063;738394.9893803733;285839.5937443003;46249.56043558103;0.0;0;45;51;0;0;0;0;0;14;21;304565502944.55225;111931569779.92046;213079913874.90787;43213.34666187634;11226.11790764567;168.86910292427993;4431.0608403595525;591113.8995187249;240208.04729569488;8804.345885456089;184166.26562824222;2.589465996522745;0.2306725503512489
1387;2019-02-22 16:07:37.840;875;232;209;207;196;37;209;27;55;33;647;633;55;127;260;268;269;234;214;212;208;28;592;357;368;125;362;257;593;128.0;88.0;543.0;142.0;133.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;31128.435546875;11752.5478515625;0.0;2017.63537597656;446.0;98620;;;Calculated values ==>;1550848057.84;360.66;296.36;294.06;293.86;292.76000000000005;276.86;274.0616903277293;294.06;275.86;278.66;276.46000000000004;337.86;336.46000000000004;278.66;285.86;299.16;299.96000000000004;300.06;296.56;294.36;293.96000000000004;;317.76000000000005;275.96000000000004;239.25999513918347;262.0952818180154;274.0616903277293;294.56;5920000.0;3570000.0000000005;3679999.9999999995;1250000.0;3620000.0000000005;2570000.0;5930000.0;0.021333333333333333;0.014666666666666666;0.0905;0.023666666666666666;0.022166666666666668;0.0435;;11752.5478515625;0.0;2017.63537597656;31128.435546875;520128.6823789107;412315.62940238265;258473.00718661223;257607.58195097122;253122.41048544168;430346.717906069;459575.6909922959;457372.66746323043;473955.3659136608;521627.2218713194;520192.7891664621;457372.66746323043;465924.3352285476;467260.227616787;468988.24043746403;424713.87810987816;413087.3577548108;459986.6564810051;459438.4217246144;;187321.02276691253;473474.67390996165;202150.5244172708;230851.25318478965;274.0290313144314;738988.3415656969;286111.42257495393;46282.334451217794;0.0;0;45;51;0;0;0;0;0;14;21;304786196224.3908;112006833384.8654;213227442534.79996;23097.603945659346;6421.33820466035;170.5222985409884;9943.541831482376;591666.2236876104;240355.03834982502;8807.172780139754;184285.9960860481;2.8781756658895294;0.200979332074589
1388;2019-02-22 16:08:37.850;881;231;208;207;193;36;209;26;58;33;648;635;59;141;260;268;269;232;214;212;208;27;591;356;368;126;361;264;591;262.0;108.0;680.0;209.0;133.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;31150.234375;11670.724609375;0.0;2071.037109375;454.0;98621;;;Calculated values ==>;1550848117.85;361.26;296.26000000000005;293.96000000000004;293.86;292.46000000000004;276.76000000000005;273.955091788801;294.06;275.76000000000005;278.96000000000004;276.46000000000004;337.96000000000004;336.66;279.06;287.26000000000005;299.16;299.96000000000004;300.06;296.36;294.36;293.96000000000004;;318.56;275.86;239.4893008659735;263.0348170998261;273.955091788801;294.56;5910000.0;3560000.0;3679999.9999999995;1260000.0;3610000.0;2640000.0;5910000.0;0.043666666666666666;0.018000000000000002;0.11333333333333333;0.034833333333333334;0.022166666666666668;0.06583333333333333;;11670.724609375;0.0;2071.037109375;31150.234375;520942.2627393346;412745.82271401276;258172.0464557562;257738.61057195795;252066.16187184487;430412.23801567365;459575.6909922959;456601.04438692535;473826.37876616616;521158.21678958443;519820.1061271855;456724.4461298918;466552.3422650513;467401.68226075795;469126.57716250315;425002.35858197114;413128.5147546828;459986.6564810051;459438.4217246144;;190664.19178205615;473248.64165696304;201867.35259492425;220825.64192021708;273.91422604352255;739507.4169797826;286306.6490444202;46316.412400635425;0.0;0;45;51;0;0;0;0;0;14;21;305007033024.3557;112082145934.85344;213383768584.77512;28869.818403093457;9453.114902327683;213.7291888911906;15708.674670456156;592099.3577174232;240487.34750688044;8810.375409550468;184499.80018494208;3.947480554167463;0.26601165825231016
1389;2019-02-22 16:09:37.870;879;227;207;206;194;36;209;25;60;33;656;641;62;146;259;268;269;228;214;212;208;26;591;355;368;126;360;267;591;-1.0;86.0;435.0;201.0;133.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;31129.693359375;11627.3193359375;0.0;2094.18090820312;457.0;98622;;;Calculated values ==>;1550848177.87;361.06000000000006;295.86;293.86;293.76000000000005;292.56;276.76000000000005;273.8482719121499;294.06;275.66;279.16;276.46000000000004;338.76;337.26;279.36;287.76000000000005;299.06;299.96000000000004;300.06;295.96000000000004;294.36;293.96000000000004;;318.86;275.76000000000005;239.4893008659735;263.43189868330234;273.8482719121499;294.56;5910000.0;3550000.0;3679999.9999999995;1260000.0;3600000.0;2670000.0;5910000.0;0.0;0.014333333333333333;0.0725;0.033499999999999995;0.022166666666666668;0.022166666666666668;;11627.3193359375;0.0;2094.18090820312;31129.693359375;520697.75763539714;411165.70591344516;257738.61057195795;257309.57042609362;252450.5280407899;430477.46260093397;459575.6909922959;456356.4792372799;473826.37876616616;521736.90014526556;520190.7755449199;456604.5754085982;466709.4277195316;467413.82886276924;469264.67209518404;425002.35858197114;411568.5318811527;459986.6564810051;459438.4217246144;;191917.91438739494;473152.3030481019;201496.71479638084;257738.61057195795;273.7651444724136;740026.5893772034;286500.8641273582;46351.13412082093;0.0;0;45;51;0;0;0;0;0;14;21;305227906624.2855;112157771134.8294;213543121684.7245;18477.332921965182;9100.462206432654;192.55151604506423;4471.012480550551;592494.0488315381;240642.0121871185;8813.762210648041;184668.02029916688;2.3496963561809663;0.21516500981115094
1390;2019-02-22 16:10:37.851;873;225;208;207;193;35;209;25;61;33;664;648;65;147;259;268;269;226;214;212;208;25;592;355;368;126;360;267;592;236.0;84.0;807.0;213.0;133.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;31257.107421875;11709.64453125;0.0;2091.57666015625;458.0;98623;;;Calculated values ==>;1550848237.851;360.46000000000004;295.66;293.96000000000004;293.86;292.46000000000004;276.66;273.8482719121499;294.06;275.66;279.26000000000005;276.46000000000004;339.56000000000006;337.96000000000004;279.66;287.86;299.06;299.96000000000004;300.06;295.76000000000005;294.36;293.96000000000004;;318.96000000000004;275.66;239.4893008659735;263.43189868330234;273.8482719121499;294.56;5920000.0;3550000.0;3679999.9999999995;1260000.0;3600000.0;2670000.0;5920000.0;0.03933333333333333;0.014;0.1345;0.0355;0.022166666666666668;0.0615;;11709.64453125;0.0;2091.57666015625;31257.107421875;519883.5476793842;409898.63684138574;258104.82270185868;257672.8712774738;252016.0792626166;430477.46260093397;459575.6909922959;456480.5776664727;473826.37876616616;522560.65350011224;520912.56333749223;456975.9699685958;466826.5185672895;467413.82886276924;469264.67209518404;424713.87810987816;410319.3320994028;459986.6564810051;459438.4217246144;;192335.8262164488;473055.95023356355;201579.09427679313;221952.86631075985;273.7973030854974;740546.3147534815;286695.27724319644;46386.004388249006;0.0;0;45;51;0;0;0;0;0;14;21;305448636704.9664;112233347195.06253;213703270955.21848;34284.249515911906;9637.42838646535;201.52364414665522;14605.361657952055;592933.5894545892;240798.11182866286;8817.04513040587;184826.93974371284;4.255316423813647;0.2991521663560865
1391;2019-02-22 16:11:37.871;865;224;208;207;194;35;209;25;64;33;671;655;66;148;259;269;269;226;214;212;208;24;592;355;368;126;360;271;592;313.0;85.0;1051.0;246.0;133.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;31234.146484375;11705.962890625;0.0;2130.646484375;459.0;98624;;;Calculated values ==>;1550848297.871;359.66;295.56;293.96000000000004;293.86;292.56;276.66;273.8482719121499;294.06;275.66;279.56;276.46000000000004;340.26;338.66;279.76000000000005;287.96000000000004;299.06;300.06;300.06;295.76000000000005;294.36;293.96000000000004;;319.06;275.56;239.4893008659735;263.95629194202945;273.8482719121499;294.56;5920000.0;3550000.0;3679999.9999999995;1260000.0;3600000.0;2710000.0;5920000.0;0.05216666666666667;0.014166666666666666;0.17516666666666666;0.041;0.022166666666666668;0.07433333333333333;;11705.962890625;0.0;2130.646484375;31234.146484375;518901.4172991305;409471.5967172605;258104.82270185868;257672.8712774738;252399.5659069459;430477.46260093397;459575.6909922959;456196.2878183081;473826.37876616616;522959.0112875272;521307.57206190703;456445.9817565722;466373.3479830801;467413.82886276924;469391.7142701072;424713.87810987816;410319.3320994028;459986.6564810051;459438.4217246144;;192753.74022246967;472959.5831453042;201577.30609629996;218434.16642934774;273.7966052102798;741067.2487893512;286890.4723483373;46421.20130950654;0.0;0;45;51;0;0;0;0;0;14;21;305669510304.8962;112308972395.0385;213864724755.16718;44600.758298305096;11126.673359009174;203.9227351484011;17914.649643614823;593591.1836445204;240971.20368788054;8820.424976472197;185098.03017117115;5.337001431109455;0.3717616893898635
1392;2019-02-22 16:12:37.861;852;226;210;209;198;36;209;26;63;33;676;658;62;112;259;269;269;228;215;212;208;25;610;358;368;126;363;245;606;0.0;110.0;1669.0;255.0;133.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;39920.37890625;20941.490234375;0.0;1913.75549316406;448.0;98625;;;Calculated values ==>;1550848357.861;358.36;295.76000000000005;294.16;294.06;292.96000000000004;276.76000000000005;274.1680685717883;294.06;275.76000000000005;279.46000000000004;276.46000000000004;340.76;338.96000000000004;279.36;284.36;299.06;300.06;300.06;295.96000000000004;294.36;293.96000000000004;;317.96000000000004;275.66;239.4893008659735;260.44013211722256;274.1680685717883;294.66;6100000.0;3579999.9999999995;3679999.9999999995;1260000.0;3629999.9999999995;2450000.0;6060000.0;0.0;0.018333333333333333;0.2781666666666667;0.042499999999999996;0.022166666666666668;0.022166666666666668;;20941.490234375;0.0;1913.75549316406;39920.37890625;515825.34412341705;403370.6318817393;258047.90511662708;257627.0588835151;253225.603818758;430280.9020939914;459575.6909922959;460231.28850915463;473826.37876616616;525545.0817410969;523718.88458028424;460113.4595482426;465919.48332032334;466988.7418083223;468977.3815912387;419163.9341774423;404440.86565400125;459986.6564810051;459438.4217246144;;188156.80290529504;473055.95023356355;202394.31309348808;258047.90511662708;274.12840070421544;741660.104341971;287162.48911407066;46454.89904209976;0.0;0;46;51;0;0;0;0;0;14;21;305890273504.9313;112384559795.0505;214019498955.19177;71721.65199479125;11503.119578453205;269.9229229297523;4464.1564514770525;594560.3755048803;241159.75386545472;8824.373032171174;185284.4891403181;3.8485191538180077;0.3313592422021349
1393;2019-02-22 16:13:37.872;846;231;213;212;199;38;209;28;61;33;670;653;60;98;261;269;270;233;215;212;208;27;608;360;368;127;365;241;604;-3.0;111.0;1654.0;210.0;133.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;39933.078125;20852.27734375;0.0;1873.4929199218802;437.0;98626;;;Calculated values ==>;1550848417.872;357.76;296.26000000000005;294.46000000000004;294.36;293.06;276.96000000000004;274.38016830617;294.06;275.96000000000004;279.26000000000005;276.46000000000004;340.16;338.46000000000004;279.16;282.96000000000004;299.26000000000005;300.06;300.16;296.46000000000004;294.36;293.96000000000004;;316.86;275.86;239.71726792356844;259.87524604437704;274.38016830617;294.66;6080000.0;3600000.0;3679999.9999999995;1270000.0;3650000.0;2410000.0;6040000.0;0.0;0.018500000000000003;0.27566666666666667;0.035;0.022166666666666668;0.022166666666666668;;20852.27734375;0.0;1873.4929199218802;39933.078125;515239.9189935916;406960.4040057814;259471.83402064253;259035.4851876424;253714.130865998;430148.3826014536;459575.6909922959;460615.4844258285;473697.1866146107;525253.836953023;523532.8982804726;460498.519485808;464895.22324620123;466964.4590515621;468699.94687233196;420134.31254195236;407889.2889470258;459986.6564810051;459438.4217246144;;183560.10687098323;473118.57976311014;202954.27368370033;259471.83402064253;274.35491697415546;742325.6718146589;287510.8343616683;46486.46523157296;0.0;0;46;51;0;0;0;0;0;14;21;306111113984.62946;112460473709.94676;214165325684.99246;71028.60709458;9455.750712779343;226.5329365061417;4432.59269410471;595750.1790863393;241334.4431381392;8828.510922801714;185358.64230868558;3.7465609504147683;0.31526225282380765
1394;2019-02-22 16:14:37.862;855;234;213;212;200;40;209;28;60;34;659;644;58;97;262;269;270;236;215;212;208;27;609;361;368;129;366;244;604;119.0;110.0;1315.0;222.0;133.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;39909.3828125;20822.48828125;0.0;1877.78063964844;435.0;98627;;;Calculated values ==>;1550848477.862;358.66;296.56;294.46000000000004;294.36;293.16;277.16;274.4858918419099;294.06;275.96000000000004;279.16;276.56;339.06000000000006;337.56000000000006;278.96000000000004;282.86;299.36;300.06;300.16;296.76000000000005;294.36;293.96000000000004;;316.66;275.86;240.16925963744896;260.2995467637923;274.4858918419099;294.66;6090000.0;3610000.0;3679999.9999999995;1290000.0;3660000.0;2440000.0;6040000.0;0.01983333333333333;0.018333333333333333;0.21916666666666668;0.037000000000000005;0.022166666666666668;0.041999999999999996;;20822.48828125;0.0;1877.78063964844;39909.3828125;516282.2428012011;408341.9263323171;259471.83402064253;259035.4851876424;254103.59514874054;430081.6785162784;459575.6909922959;460033.3376614985;473534.8580475586;523900.49326433823;522378.0934346533;459797.66252134653;464341.8726791126;466952.50149625464;468560.8620501192;419811.387690441;409225.4783459736;459986.6564810051;459438.4217246144;;182724.36793118677;472857.82487454545;203189.8003446265;232894.20700696833;274.4507788754563;742990.9147636036;287858.0661936463;46517.720634472185;0.0;0;46;51;0;0;0;0;0;14;21;306331877184.66455;112537260909.95897;214310801435.0156;56291.54192861445;9977.716907607;194.07500464856886;9514.857018141134;596811.0034948275;241496.36171074092;8832.015404800864;185474.85168484817;3.347017214807694;0.26511873675140973
1395;2019-02-22 16:15:37.853;868;234;215;214;199;40;209;28;57;34;650;636;56;97;263;269;270;235;215;213;208;27;608;361;368;130;366;249;603;-2.0;110.0;1161.0;188.0;133.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;39874.15234375;20834.857421875;0.0;1913.06201171875;431.0;98628;;;Calculated values ==>;1550848537.853;359.96000000000004;296.56;294.66;294.56;293.06;277.16;274.4858918419099;294.06;275.96000000000004;278.86;276.56;338.16;336.76000000000005;278.76000000000005;282.86;299.46000000000004;300.06;300.16;296.66;294.46000000000004;293.96000000000004;;316.26000000000005;275.86;240.39332010688793;260.9983114674233;274.4858918419099;294.66;6080000.0;3610000.0;3679999.9999999995;1300000.0;3660000.0;2490000.0;6030000.0;0.0;0.018333333333333333;0.19349999999999998;0.03133333333333333;0.022166666666666668;0.022166666666666668;;20834.857421875;0.0;1913.06201171875;39874.15234375;517981.8049739378;408804.46822254057;260431.0655002683;259983.54325709134;253766.38630349623;430081.6785162784;459575.6909922959;458893.38762758806;473405.19094569265;522583.2929624458;521156.8478568585;458774.03931581206;463604.51559023606;467082.695243512;468560.8620501192;420134.31254195236;409242.425255355;460123.36692421185;459438.4217246144;;181052.91087944093;472727.1298661593;203186.0657571967;260431.0655002683;274.44933362477485;743655.6778264559;288205.15866912605;46549.30625131379;0.0;0;46;51;0;0;0;0;0;14;21;306552644064.4329;112614949254.87746;214458679249.86044;49479.366781920726;8445.620008747494;199.68460025428456;4411.329729639672;597692.2955195215;241649.866489045;8835.296242638773;185590.88583322449;2.749086627597689;0.23268003834153952
1396;2019-02-22 16:16:37.843;876;234;215;214;199;38;209;28;43;35;643;630;48;95;263;269;270;236;215;213;208;28;606;361;368;131;366;251;602;-2.0;86.0;885.0;201.0;133.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;39873.19921875;20769.43359375;0.0;1914.02526855469;427.0;98629;;;Calculated values ==>;1550848597.843;360.76;296.56;294.66;294.56;293.06;276.96000000000004;274.4858918419099;294.06;275.96000000000004;277.46000000000004;276.66;337.46000000000004;336.16;277.96000000000004;282.66;299.46000000000004;300.06;300.16;296.76000000000005;294.46000000000004;293.96000000000004;;315.86;275.96000000000004;240.61611355647437;261.27494424493943;274.4858918419099;294.66;6060000.0;3610000.0;3679999.9999999995;1310000.0;3660000.0;2510000.0;6020000.0;0.0;0.014333333333333333;0.1475;0.033499999999999995;0.022166666666666668;0.022166666666666668;;20769.43359375;0.0;1914.02526855469;39873.19921875;519133.84854664555;409260.0216840429;260504.03276067454;260054.7923522274;253818.91998113127;430081.6785162784;459575.6909922959;456890.0076126557;473372.2673856561;521707.38774931344;520380.3998193959;457494.2110577146;463073.6852395923;467082.695243512;468560.8620501192;420772.7197672604;410115.52180246386;460123.36692421185;459438.4217246144;;179381.48055642567;472693.2819402637;203154.89346120053;260504.03276067454;274.437268845257;744320.1283293719;288551.80331057386;46581.19332992214;0.0;0;46;51;0;0;0;0;0;14;21;306773407264.468;112693236204.88991;214608654249.88428;37425.929337339636;9029.536014048615;152.75317082875074;4409.712288700667;598416.3856188302;241795.46851820807;8838.232734568028;185664.38226527508;2.2491248411722222;0.19596078670705197
1397;2019-02-22 16:17:37.843;878;235;215;214;199;36;209;28;19;35;639;625;30;88;262;269;270;236;215;213;208;28;608;359;369;131;363;245;603;179.0;84.0;807.0;179.0;133.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;39922.82421875;20814.244140625;0.0;1860.16564941406;425.0;98630;;;Calculated values ==>;1550848657.843;360.96000000000004;296.66;294.66;294.56;293.06;276.76000000000005;274.27422755570615;294.06;275.96000000000004;275.06;276.66;337.06;335.66;276.16;281.96000000000004;299.36;300.06;300.16;296.76000000000005;294.46000000000004;293.96000000000004;;315.66;275.96000000000004;240.61611355647437;260.44013211722256;274.27422755570615;294.66;6080000.0;3590000.0;3690000.0;1310000.0;3629999.9999999995;2450000.0;6030000.0;0.029833333333333333;0.014;0.1345;0.029833333333333333;0.022166666666666668;0.052000000000000005;;20814.244140625;0.0;1860.16564941406;39922.82421875;519221.13197408355;409242.425255355;260431.0655002683;259983.54325709134;253766.38630349623;430214.79039162316;459418.15383522364;454969.83168407984;473372.2673856561;521788.8527102358;520365.04093953926;456300.79938321334;463153.480546898;467377.75337343523;468838.78631807904;420134.31254195236;409673.69480014726;459967.0695638515;459280.5708841072;;178545.77502346144;472693.2819402637;202653.7563571153;227283.18621621578;274.23375435975385;744985.0951913511;288898.3339583603;46612.644920905215;0.0;0;46;51;0;0;0;0;0;14;21;306994507264.468;112771836204.88991;214757454249.88428;33936.51213147673;8056.179179897261;146.44864838527133;12063.864002730355;599011.0726310704;241937.84947815762;8840.726083061478;185801.66206770367;2.390492386103967;0.17141725036098335
1398;2019-02-22 16:18:37.864;879;233;211;209;195;34;209;27;13;35;636;623;33;114;261;269;270;234;215;213;208;27;591;355;368;131;360;267;591;372.0;109.0;45.0;120.0;133.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;31149.748046875;11689.244140625;0.0;2059.62548828125;435.0;98631;;;Calculated values ==>;1550848717.864;361.06000000000006;296.46000000000004;294.26000000000005;294.06;292.66;276.56;273.8482719121499;294.06;275.86;274.46000000000004;276.66;336.76000000000005;335.46000000000004;276.46000000000004;284.56;299.26000000000005;300.06;300.16;296.56;294.46000000000004;293.96000000000004;;316.66;275.86;240.61611355647437;263.43189868330234;273.8482719121499;294.66;5910000.0;3550000.0;3679999.9999999995;1310000.0;3600000.0;2670000.0;5910000.0;0.062000000000000006;0.018166666666666668;0.007500000000000001;0.02;0.022166666666666668;0.08416666666666667;;11689.244140625;0.0;2059.62548828125;31149.748046875;520697.75763539714;413506.636542526;259500.65063968813;258610.06331913653;252837.69407574707;430477.46260093397;459575.6909922959;450399.11328687094;473372.2673856561;519674.9237228913;518332.54467064014;452965.6386944178;462926.1037558261;467671.8303827659;469391.7142701072;425279.62258428993;413880.3515603764;460123.36692421185;459438.4217246144;;182724.36793118677;472596.2217928923;201536.33015055256;216802.1808932358;273.7806112956654;745577.5739233502;289169.2911632079;46645.321279856784;0.0;0;46;51;0;0;0;0;0;14;21;307215684650.0092;112850463715.0823;214911108010.26025;1866.470873522388;5421.197832846795;207.08675693442896;20421.8836033077;599309.5352488761;242050.200262555;8843.673242591285;186072.47138184714;2.0304679453733487;0.05668034848854586
1399;2019-02-22 16:19:37.864;876;231;208;207;193;33;209;25;13;34;641;628;33;130;260;269;270;232;215;213;208;25;592;354;369;130;359;274;592;434.0;82.0;415.0;186.0;133.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;31183.458984375;11657.662109375;0.0;2127.94897460938;445.0;98632;;;Calculated values ==>;1550848777.864;360.76;296.26000000000005;293.96000000000004;293.86;292.46000000000004;276.46000000000004;273.7412296467126;294.06;275.66;274.46000000000004;276.56;337.26;335.96000000000004;276.46000000000004;286.16;299.16;300.06;300.16;296.36;294.46000000000004;293.96000000000004;;317.66;275.66;240.39332010688793;264.3458800820626;273.7412296467126;294.66;5920000.0;3540000.0;3690000.0;1300000.0;3590000.0;2740000.0;5920000.0;0.07233333333333333;0.013666666666666666;0.06916666666666667;0.031000000000000003;0.022166666666666668;0.0945;;11657.662109375;0.0;2127.94897460938;31183.458984375;520251.19072705304;412336.72322972596;258104.82270185868;257672.8712774738;252016.0792626166;430542.39183029096;459418.15383522364;449124.4217084396;473405.19094569265;519612.33228197537;518264.0994723455;451742.5001806335;463797.56750712893;467683.8190644365;469529.3447006117;424993.09795147815;412724.5666890855;459967.0695638515;459280.5708841072;;186903.13564328075;472533.2602288536;201290.2537457911;214617.1279453625;273.6800144912959;746097.0173152772;289363.84871529124;46680.217733714206;0.0;0;46;51;0;0;0;0;0;14;21;307436784650.0092;112928763715.0823;215073408010.26025;17141.86328408319;8408.533200974938;167.66992725269944;23120.695357711375;599467.9380335228;242165.4480211702;8846.796214959511;186435.3262065223;3.542734629062711;0.17839564337507569
1400;2019-02-22 16:20:37.865;864;228;209;208;195;33;209;24;16;33;651;637;28;112;259;269;270;229;215;213;208;24;611;355;369;129;360;257;605;368.0;83.0;817.0;148.0;133.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;39909.51171875;20861.966796875;0.0;1982.10693359375;447.0;98633;;;Calculated values ==>;1550848837.865;359.56000000000006;295.96000000000004;294.06;293.96000000000004;292.66;276.46000000000004;273.8482719121499;294.06;275.56;274.76000000000005;276.46000000000004;338.26;336.86;275.96000000000004;284.36;299.06;300.06;300.16;296.06;294.46000000000004;293.96000000000004;;317.86;275.56;240.16925963744896;262.0952818180154;273.8482719121499;294.66;6110000.0;3550000.0;3690000.0;1290000.0;3600000.0;2570000.0;6050000.0;0.06133333333333334;0.013833333333333333;0.13616666666666666;0.024666666666666667;0.022166666666666668;0.0835;;20861.966796875;0.0;1982.10693359375;39909.51171875;517241.1679620135;404976.38259784854;257689.5631459353;257271.30733842668;252135.2915668366;430477.46260093397;459418.15383522364;452551.84666775604;473438.18344108673;522036.7552243309;520602.7994829833;454051.8937662515;464174.2743538604;467413.82886276924;469391.7142701072;419157.8255835407;405482.6612143694;459967.0695638515;459280.5708841072;;187738.9118479558;472567.4425401675;201613.07175100438;216499.64531492814;273.8105619958789;746689.4686111113;289634.8501391311;46714.468770415624;0.0;0;46;52;0;0;0;0;0;14;21;307658188339.74176;113006465009.98845;215232710665.0678;34169.496517831016;6683.54114613269;189.1731071068698;20272.207285026452;599895.5398246;242291.2174033656;8849.769956470449;186796.93975490032;2.684040455285244;0.1551412124117721
1401;2019-02-22 16:21:37.865;853;229;212;212;197;34;210;26;25;33;655;639;30;78;260;270;270;231;215;213;208;26;607;358;369;128;363;246;603;406.0;82.0;1129.0;261.0;133.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;39729.3515625;20786.2421875;0.0;1902.205078125;432.0;98634;;;Calculated values ==>;1550848897.865;358.46000000000004;296.06;294.36;294.36;292.86;276.56;274.1680685717883;294.16;275.76000000000005;275.66;276.46000000000004;338.66;337.06;276.16;280.96000000000004;299.16;300.16;300.16;296.26000000000005;294.46000000000004;293.96000000000004;;316.36;275.76000000000005;239.943914813709;260.58029834229245;274.1680685717883;294.66;6070000.0;3579999.9999999995;3690000.0;1280000.0;3629999.9999999995;2460000.0;6030000.0;0.06766666666666667;0.013666666666666666;0.18816666666666665;0.0435;0.022166666666666668;0.08983333333333333;;20786.2421875;0.0;1902.205078125;39729.3515625;516196.79720961605;406502.12183119624;259103.04960833857;259103.04960833857;252994.09741114077;430280.9020939914;459555.5943475005;455531.3672577782;473567.7884962697;523333.9014873922;521707.3764635674;456136.44728527736;461838.27809401054;467118.51372002246;469105.00981247745;420454.7391883484;407447.12073320115;459967.0695638515;459280.5708841072;;181470.77258748977;472891.67638883414;202398.16830507026;216390.2818734092;274.1298988649525;747353.1258051217;289981.9185473342;46746.83803717995;0.0;0;46;52;0;0;0;0;0;14;21;307879588339.74176;113083565009.98845;215383610665.0678;47631.230269601205;11766.467601643728;177.77078555367913;21819.644296127706;600577.2125478286;242444.96747626373;8852.82782224262;187147.70518474327;3.587513592269802;0.2407179687132889
1402;2019-02-22 16:22:37.865;857;233;212;212;199;36;210;27;35;33;651;635;37;74;261;270;270;235;215;213;208;27;608;359;369;128;364;243;603;298.0;83.0;984.0;201.0;133.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;39756.25;20753.25390625;0.0;1870.8024902343802;428.0;98635;;;Calculated values ==>;1550848957.865;358.86;296.46000000000004;294.36;294.36;293.06;276.76000000000005;274.27422755570615;294.16;275.86;276.66;276.46000000000004;338.26;336.66;276.86;280.56;299.26000000000005;300.16;300.16;296.66;294.46000000000004;293.96000000000004;;315.96000000000004;275.86;239.943914813709;260.1585393101385;274.27422755570615;294.66;6080000.0;3590000.0;3690000.0;1280000.0;3640000.0;2430000.0;6030000.0;0.049666666666666665;0.013833333333333333;0.164;0.033499999999999995;0.022166666666666668;0.07183333333333333;;20753.25390625;0.0;1870.8024902343802;39756.25;516613.5624805975;408359.5020240258;259103.04960833857;259103.04960833857;253766.38630349623;430214.79039162316;459555.5943475005;457226.7928333852;473567.7884962697;523169.3130039629;521545.54010900296;457465.60803426674;461826.7053316797;467106.4518600339;468966.6422690117;420134.31254195236;409242.425255355;459967.0695638515;459280.5708841072;;179799.33570027514;472988.3078366223;202679.54062500468;220090.9714713699;274.2437600323215;748015.5058181426;290328.08101478213;46778.279766916276;0.0;0;46;52;0;0;0;0;0;14;21;308100988339.74176;113160365009.98845;215530310665.0678;41745.7493621744;9055.343701589189;150.67110746459653;17181.786224481628;601322.0207114267;242618.48257045733;8855.564838017772;187472.71710574836;3.0115532423397466;0.2032359444571802
1403;2019-02-22 16:23:37.886;868;234;213;212;198;37;210;27;42;34;643;628;42;79;261;270;270;236;215;213;209;27;605;359;369;129;364;242;601;264.0;86.0;692.0;168.0;133.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;39814.5703125;20747.498046875;0.0;1854.32092285156;426.0;98636;;;Calculated values ==>;1550849017.886;359.96000000000004;296.56;294.46000000000004;294.36;292.96000000000004;276.86;274.27422755570615;294.16;275.86;277.36;276.56;337.46000000000004;335.96000000000004;277.36;281.06;299.26000000000005;300.16;300.16;296.76000000000005;294.46000000000004;294.06;;315.76000000000005;275.86;240.16925963744896;260.01710675043796;274.27422755570615;294.66;6050000.0;3590000.0;3690000.0;1290000.0;3640000.0;2420000.0;6010000.0;0.044000000000000004;0.014333333333333333;0.11533333333333333;0.028;0.022166666666666668;0.06616666666666668;;20747.498046875;0.0;1854.32092285156;39814.5703125;518224.12519146;409708.87395286246;259680.6723216568;259239.6249668456;253482.35147274967;430214.79039162316;459555.5943475005;458220.97114568006;473534.8580475586;522438.70655953937;520916.631836062;458220.97114568006;462558.74385509593;467106.4518600339;468966.6422690117;421088.30467156495;410551.20696461527;459967.0695638515;459418.15383522364;;178963.62700411686;472857.82487454545;202656.88758911093;221760.5736582006;274.23496953489405;748678.8280679608;290674.04165772366;46809.333326921245;0.0;0;46;52;0;0;0;0;0;14;21;308322465829.40393;113237491994.8708;215675861589.8458;29475.057636857637;7565.626243992167;151.0317337996122;15725.009888379695;601915.7351628668;242757.03913095483;8858.079908324424;187747.03638442577;2.3412595939250327;0.15023175513510123
1404;2019-02-22 16:24:37.876;878;232;210;209;197;36;210;26;48;34;637;625;51;106;262;270;270;234;215;213;209;27;589;356;369;129;361;267;589;345.0;86.0;396.0;105.0;133.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;31071.6171875;11646.65625;0.0;2065.87646484375;432.0;98637;;;Calculated values ==>;1550849077.876;360.96000000000004;296.36;294.16;294.06;292.86;276.76000000000005;273.955091788801;294.16;275.76000000000005;277.96000000000004;276.56;336.86;335.66;278.26000000000005;283.76000000000005;299.36;300.16;300.16;296.56;294.46000000000004;294.06;;316.36;275.86;240.16925963744896;263.43189868330234;273.955091788801;294.66;5890000.0;3560000.0;3690000.0;1290000.0;3610000.0;2670000.0;5890000.0;0.0575;0.014333333333333333;0.066;0.0175;0.022166666666666668;0.07966666666666666;;11646.65625;0.0;2065.87646484375;31071.6171875;520734.0463977763;413922.0990025358;259195.26682282062;258749.1382611679;253729.23252764298;430412.23801567365;459555.5943475005;454859.23926218;473534.8580475586;519778.1136350303;518539.17624372605;455234.9699716218;461968.4851592644;467659.9626277319;469381.02069560625;425847.2902598647;414655.3500856464;459967.0695638515;459418.15383522364;;181470.77258748977;472857.82487454545;201888.22987206033;217833.49329141417;273.9223608934866;749269.4478441832;290943.9479516929;46841.99619377197;0.0;0;46;52;0;0;0;0;0;14;21;308543828929.43915;113314879094.8831;215828536139.87006;16696.086619747897;4741.96791254349;160.417809163796;19246.244623323488;602300.4305718103;242859.58532172817;8860.674888614056;188038.41493421613;2.978641350519037;0.13470500920402986
1405;2019-02-22 16:25:37.857;877;230;209;208;194;34;210;25;54;34;643;630;58;132;260;270;270;231;215;213;209;25;590;354;369;129;359;277;590;436.0;84.0;607.0;151.0;133.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;31122.193359375;11582.8642578125;0.0;2146.10083007812;441.0;98638;;;Calculated values ==>;1550849137.857;360.86;296.16;294.06;293.96000000000004;292.56;276.56;273.7412296467126;294.16;275.66;278.56;276.56;337.46000000000004;336.16;278.96000000000004;286.36;299.16;300.16;300.16;296.26000000000005;294.46000000000004;294.06;;317.26000000000005;275.66;240.16925963744896;264.73235714968143;273.7412296467126;294.66;5900000.0;3540000.0;3690000.0;1290000.0;3590000.0;2770000.0;5900000.0;0.07266666666666667;0.014;0.10116666666666667;0.025166666666666667;0.022166666666666668;0.09483333333333334;;11582.8642578125;0.0;2146.10083007812;31122.193359375;520532.49757035193;412767.63881312485;258679.34411212668;258239.75021471188;252501.75685244956;430542.39183029096;459555.5943475005;453925.77008747146;473534.8580475586;519571.3231003537;518220.5619210841;454436.7528742885;463592.93010133546;467683.8190644365;469656.07375970454;425564.3430786302;413149.9212168463;459967.0695638515;459418.15383522364;;185231.60634950487;472664.2518820126;201336.84675652604;214740.2775971146;273.69822312709033;749787.565477783;291137.46598973137;46877.08488973114;0.0;0;46;52;0;0;0;0;0;14;21;308765158820.1218;113392254585.12177;215991684460.3733;25553.579410313978;6828.406362324745;173.8019060649745;23203.618596580676;602652.3996309723;242955.9745747173;8863.459170947524;188392.0517750004;4.061442790357587;0.20734971480321654
