;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1406;2019-02-22 16:26:37.847;863;228;210;209;196;34;210;25;55;33;655;639;57;106;260;270;271;229;215;213;209;24;608;357;369;127;362;256;603;-1.0;82.0;1085.0;206.0;133.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;39853.03515625;20785.16796875;0.0;1981.83544921875;437.0;98639;;;Calculated values ==>;1550849197.847;359.46000000000004;295.96000000000004;294.16;294.06;292.76000000000005;276.56;274.0616903277293;294.16;275.66;278.66;276.46000000000004;338.66;337.06;278.86;283.76000000000005;299.16;300.16;300.26000000000005;296.06;294.46000000000004;294.06;;316.86;275.56;239.71726792356844;261.9595390733887;274.0616903277293;294.66;6080000.0;3570000.0000000005;3690000.0;1270000.0;3620000.0000000005;2560000.0;6030000.0;0.0;0.013666666666666666;0.18083333333333332;0.034333333333333334;0.022166666666666668;0.022166666666666668;;20785.16796875;0.0;1981.83544921875;39853.03515625;517360.53401456977;406016.2430611827;258240.6489255425;257815.79153755127;252612.0474996158;430346.717906069;459555.5943475005;457534.26565516315;473697.1866146107;522527.10871118127;520889.7943201763;457776.90588602994;463618.41312777734;467260.227616787;469243.13556305086;420448.2113419544;406502.12183119624;459967.0695638515;459418.15383522364;;183560.10687098323;472829.0820560985;202095.96275254455;258240.6489255425;274.0077978614005;750378.9271364507;291407.15463499015;46911.47862534922;0.0;0;47;52;0;0;0;0;0;14;21;308986521919.2772;113469041784.8288;216151557809.7633;46191.75977489019;9295.17042942202;190.59655664702836;4459.434692164598;603250.1778089305;243090.3153202793;8866.495318682897;188622.53879728654;2.6414087242443607;0.22754715948369744
1407;2019-02-22 16:27:37.877;853;231;213;212;199;36;210;27;55;33;659;642;56;89;261;270;271;233;215;213;209;26;609;358;369;127;363;249;604;162.0;85.0;1001.0;186.0;133.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;39872.609375;20863.06640625;0.0;1928.78063964844;426.0;98640;;;Calculated values ==>;1550849257.877;358.46000000000004;296.26000000000005;294.46000000000004;294.36;293.06;276.76000000000005;274.1680685717883;294.16;275.86;278.66;276.46000000000004;339.06000000000006;337.36;278.76000000000005;282.06;299.26000000000005;300.16;300.26000000000005;296.46000000000004;294.46000000000004;294.06;;315.76000000000005;275.76000000000005;239.71726792356844;260.9983114674233;274.1680685717883;294.66;6090000.0;3579999.9999999995;3690000.0;1270000.0;3629999.9999999995;2490000.0;6040000.0;0.027000000000000003;0.014166666666666666;0.16683333333333333;0.031000000000000003;0.022166666666666668;0.04916666666666667;;20863.06640625;0.0;1928.78063964844;39872.609375;516032.5418937999;406960.4040057814;259471.83402064253;259035.4851876424;253714.130865998;430280.9020939914;459555.5943475005;458654.6089131666;473697.1866146107;523499.5212908838;521768.3648166113;458774.03931581206;462671.5711727228;467248.1840708977;469105.00981247745;420127.98969050555;407889.2889470258;459967.0695638515;459418.15383522364;;178963.62700411686;473022.0950788126;202403.34134329882;228132.52617749106;274.131909082852;751043.6397000531;291754.3967903053;46944.0833871041;0.0;0;47;52;0;0;0;0;0;14;21;309208032620.0514;113545279885.09525;216303133560.29306;42751.253139572946;8389.181365800929;173.3815938659634;11371.543359838519;603991.7401816966;243237.7586038873;8869.529986523405;188754.52957725644;2.7503413537675105;0.20397480181496658
1408;2019-02-22 16:28:37.948;857;234;213;212;199;37;210;27;55;34;656;639;55;80;262;270;271;236;215;213;209;27;607;359;369;135;364;244;602;310.0;86.0;1001.0;122.0;133.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;39152.4296875;20745.052734375;0.0;1080.66528320312;422.0;98641;;;Calculated values ==>;1550849317.948;358.86;296.56;294.46000000000004;294.36;293.06;276.86;274.27422755570615;294.16;275.86;278.66;276.56;338.76;337.06;278.66;281.16;299.36;300.16;300.26000000000005;296.76000000000005;294.46000000000004;294.06;;315.36;275.86;241.49495122638035;260.2995467637923;274.27422755570615;294.66;6070000.0;3590000.0;3690000.0;1350000.0;3640000.0;2440000.0;6020000.0;0.051666666666666666;0.014333333333333333;0.16683333333333333;0.02033333333333333;0.022166666666666668;0.07383333333333333;;20745.052734375;0.0;1080.66528320312;39152.4296875;516695.3199348622;409260.0216840429;259610.55010644425;259171.0935575075;253818.91998113127;430214.79039162316;459555.5943475005;459443.57720766263;472753.7123474745;523596.135797626;521870.2780095568;459443.57720766263;462373.9694989159;467236.2624677158;468966.6422690117;420765.9939849345;410115.52180246386;459967.0695638515;459418.15383522364;;177292.22831007556;472070.4381999017;202699.90987822364;219785.94859233953;274.2516631976014;751702.9609654031;292101.54141795856;46969.191779550296;0.0;0;47;52;0;0;0;0;0;14;21;309429694609.5376;113623972894.91284;216451208574.94983;42833.40183279474;5477.200742540786;152.6567679487462;17692.84448709961;604705.7895979367;243353.44852579;8872.250187966069;188997.01941591012;3.0311077865618308;0.1858408199921074
1409;2019-02-22 16:29:37.848;866;234;213;212;198;38;210;27;51;35;649;633;51;71;262;270;271;235;215;213;209;27;606;359;369;142;365;240;601;0.0;83.0;949.0;72.0;133.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;39057.734375;20772.76171875;0.0;1022.4647216796901;422.0;98642;;;Calculated values ==>;1550849377.848;359.76;296.56;294.46000000000004;294.36;292.96000000000004;276.96000000000004;274.27422755570615;294.16;275.86;278.26000000000005;276.66;338.06000000000006;336.46000000000004;278.26000000000005;280.26000000000005;299.36;300.16;300.26000000000005;296.66;294.46000000000004;294.06;;315.36;275.86;242.98782864720522;259.7329541166123;274.27422755570615;294.66;6060000.0;3590000.0;3690000.0;1420000.0;3650000.0;2400000.0;6010000.0;0.0;0.013833333333333333;0.15816666666666668;0.012;0.022166666666666668;0.022166666666666668;;20772.76171875;0.0;1022.4647216796901;39057.734375;517895.3533329949;409708.87395286246;259680.6723216568;259239.6249668456;253482.35147274967;430214.79039162316;459555.5943475005;459599.1786594903;471931.263865096;523208.2619392867;521587.47156428895;459599.1786594903;461932.884935906;467094.51228587364;468966.6422690117;421081.387728707;410133.0947216532;459967.0695638515;459418.15383522364;;177292.22831007556;471141.87126780767;202702.41390479758;259680.6723216568;274.25263467433416;752353.6260813479;292446.946569306;46986.688652813216;0.0;0;47;52;0;0;0;0;0;14;21;309650725609.8895;113706934395.04492;216596166575.1806;40632.50495870057;3221.273488356121;151.45138659757734;4427.514173550731;605400.1795735992;243425.8149990206;8874.780198866947;189181.0485111716;2.222172095324656;0.16935237841971582
1410;2019-02-22 16:30:37.869;874;232;211;209;196;36;210;27;49;36;634;621;52;89;262;270;271;233;216;213;209;27;589;356;369;138;361;264;589;252.0;109.0;101.0;18.0;133.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;31170.734375;11664.6630859375;0.0;2056.82788085938;430.0;98643;;;Calculated values ==>;1550849437.869;360.56000000000006;296.36;294.26000000000005;294.06;292.76000000000005;276.76000000000005;273.955091788801;294.16;275.86;278.06;276.76000000000005;336.56;335.26000000000005;278.36;282.06;299.36;300.16;300.26000000000005;296.46000000000004;294.46000000000004;294.06;;316.16;275.86;242.14157278889297;263.0348170998261;273.955091788801;294.76000000000005;5890000.0;3560000.0;3690000.0;1380000.0;3610000.0;2640000.0;5890000.0;0.042;0.018166666666666668;0.016833333333333332;0.003;0.022166666666666668;0.06416666666666668;;11664.6630859375;0.0;2056.82788085938;31170.734375;520245.06380945246;413922.0990025358;259646.5540928853;258749.1382611679;253334.22934918;430412.23801567365;459555.5943475005;455485.93199604336;472556.2466753328;519717.1087571477;518377.2573975595;455858.54699093295;460383.21009804995;467659.9626277319;469381.02069560625;426119.1469920126;414290.772069031;459967.0695638515;459418.15383522364;;180635.0508419939;471673.81221397576;201929.44528015543;221868.08287000752;273.9384173054037;752939.0681530721;292717.35305142164;47012.358405731975;0.0;0;47;52;0;0;0;0;0;15;21;309872203099.5517;113790963794.91675;216747419494.9499;4268.200859717446;809.233100801461;214.88214443416578;15242.796220268037;605774.4830819072;243459.4143095232;8877.834046760352;189345.02513594195;1.496565670225762;0.018515374719141386
1411;2019-02-22 16:31:37.879;874;229;209;208;193;34;210;24;52;34;612;601;58;129;261;270;271;230;216;213;209;26;590;356;369;131;361;273;590;625.0;80.0;881.0;86.0;133.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;31102.640625;11631.0078125;0.0;2122.48120117188;440.0;98644;;;Calculated values ==>;1550849497.879;360.56000000000006;296.06;294.06;293.96000000000004;292.46000000000004;276.56;273.955091788801;294.16;275.56;278.36;276.56;334.36;333.26000000000005;278.96000000000004;286.06;299.26000000000005;300.16;300.26000000000005;296.16;294.46000000000004;294.06;;317.16;275.76000000000005;240.61611355647437;264.2163659402789;273.955091788801;294.76000000000005;5900000.0;3560000.0;3690000.0;1310000.0;3610000.0;2730000.0;5900000.0;0.10416666666666667;0.013333333333333334;0.14683333333333334;0.014333333333333333;0.022166666666666668;0.12633333333333335;;11631.0078125;0.0;2122.48120117188;31102.640625;520165.4596614949;412380.6190616595;258679.34411212668;258239.75021471188;252116.50178156985;430412.23801567365;459555.5943475005;454351.14320836676;473275.31562819314;516687.0831142843;515543.6185912034;455110.46648142725;463825.84982756956;467530.87201683124;469381.02069560625;425838.0514520561;412767.63881312485;459967.0695638515;459418.15383522364;;184813.72873217988;472499.14586990676;201930.33004362366;211887.61087622377;273.9387619386706;753458.0994354549;292911.5159973096;47047.191786005984;0.0;0;47;52;0;0;0;0;0;15;21;310093639999.5165;113871677244.90392;216908546344.9243;37063.789399689784;3878.1530268433908;174.27216851908327;31271.35859382032;606118.9737395562;243498.48237083922;8881.077539859882;189732.7076956572;5.263215255191939;0.22877159436643976
1412;2019-02-22 16:32:37.859;865;226;209;208;195;34;210;23;55;33;621;609;59;128;261;270;271;227;216;214;209;26;607;355;369;122;360;258;602;628.0;85.0;995.0;62.0;134.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;39914.51171875;20759.9296875;0.0;2037.56994628906;444.0;98645;;;Calculated values ==>;1550849557.859;359.66;295.76000000000005;294.06;293.96000000000004;292.66;276.56;273.8482719121499;294.16;275.46000000000004;278.66;276.46000000000004;335.26000000000005;334.06;279.06;285.96000000000004;299.26000000000005;300.16;300.26000000000005;295.86;294.56;294.06;;317.56;275.76000000000005;238.5638546566975;262.23063862743834;273.8482719121499;294.76000000000005;6070000.0;3550000.0;3690000.0;1220000.0;3600000.0;2580000.0;6020000.0;0.10466666666666667;0.014166666666666666;0.16583333333333333;0.010333333333333333;0.022333333333333334;0.127;;20759.9296875;0.0;2037.56994628906;39914.51171875;517690.24149298883;405540.93579424167;257879.52782838146;257457.36605346904;252281.65174799904;430477.46260093397;459555.5943475005;457210.67377449246;474341.1068506839;518878.54489157855;517645.4611463711;457697.8658057291;465896.73731832474;467671.8303827659;469518.6663757062;420765.9939849345;406036.1191322827;460103.9485977768;459418.15383522364;;186485.25045852014;473671.0476204119;201685.0931617248;211567.05411360407;273.8386571226199;754049.71176864;293181.3505017357;47081.84732321488;0.0;0;47;53;0;0;0;0;0;15;21;310314966199.58685;113947551944.92804;217067793244.9749;42374.65878495064;2810.5215294064333;208.6732270792345;31477.089664645686;606780.7401456159;243554.2027458408;8884.267687753672;190255.4371300655;3.37190237705492;0.14817838373148567
1413;2019-02-22 16:33:37.860;855;227;211;210;196;35;210;25;55;33;642;621;55;80;261;270;271;228;216;214;209;26;606;357;369;123;362;235;602;-1.0;110.0;1127.0;54.0;134.0;0;80;0;1;0;1;0;0;0;0;1;0;0;0;0;38979.8125;20795.666015625;0.0;964.9048461914059;434.0;98646;;;Calculated values ==>;1550849617.86;358.66;295.86;294.26000000000005;294.16;292.76000000000005;276.66;274.0616903277293;294.16;275.66;278.66;276.46000000000004;337.36;335.26000000000005;278.66;281.16;299.26000000000005;300.16;300.26000000000005;295.96000000000004;294.56;294.06;;316.56;275.76000000000005;238.79729159403252;259.0149159925826;274.0616903277293;294.76000000000005;6060000.0;3570000.0000000005;3690000.0;1230000.0;3620000.0000000005;2350000.0;6020000.0;0.0;0.018333333333333333;0.18783333333333332;0.009000000000000001;0.022333333333333334;0.022333333333333334;;20795.666015625;0.0;964.9048461914059;38979.8125;516528.03755446064;406036.1191322827;258736.2250920871;258305.76052196507;252661.91071188753;430346.717906069;459555.5943475005;460841.12908554147;474212.7290111756;522903.7380620044;520782.1339081538;460841.12908554147;463717.054249184;467389.657016189;469243.13556305086;421081.387728707;406521.677067064;460103.9485977768;459418.15383522364;;182306.50109390085;473541.6726018376;202203.79956396262;258736.2250920871;274.04975686955095;754707.1754272138;293527.65290378727;47106.86836346571;0.0;0;47;53;0;0;0;0;0;15;21;310536369889.3194;114021053169.83925;217215695709.79626;48580.71172846989;2442.0408573408754;266.9280287967885;4481.896408596716;607538.7141983358;243597.97482853336;8888.231097603582;190555.10034128415;2.5629647943229044;0.19306158998486153
1414;2019-02-22 16:34:37.860;860;228;207;206;195;36;210;27;59;35;651;625;57;77;262;270;271;230;216;214;209;27;589;356;369;127;361;250;589;318.0;109.0;642.0;44.0;133.0;0;63;100;1;0;0;0;0;0;0;1;0;0;0;0;30166.0859375;11692.2158203125;0.0;960.8086547851559;440.0;98647;;;Calculated values ==>;1550849677.86;359.16;295.96000000000004;293.86;293.76000000000005;292.66;276.76000000000005;273.955091788801;294.16;275.86;279.06;276.66;338.26;335.66;278.86;280.86;299.36;300.16;300.26000000000005;296.16;294.56;294.06;;317.16;275.86;239.71726792356844;261.13683023647616;273.955091788801;294.76000000000005;5890000.0;3560000.0;3690000.0;1270000.0;3610000.0;2500000.0;5890000.0;0.053000000000000005;0.018166666666666668;0.107;0.007333333333333333;0.022166666666666668;0.07516666666666667;;11692.2158203125;0.0;960.8086547851559;30166.0859375;518528.6721580795;412403.41919361573;257871.46812560686;257439.52141709693;252942.26823823276;430412.23801567365;459555.5943475005;458974.00969911716;473889.94243038853;522604.25383487315;519952.349374797;458735.02181396144;461110.55197599786;467659.9626277319;469381.02069560625;426119.1469920126;413171.87845469924;460103.9485977768;459418.15383522364;;184813.72873217988;473118.57976311014;201938.45407356668;218433.112319512;273.9419263208121;755283.3912475263;293798.3852524201;47122.915975973854;0.0;0;47;53;0;0;0;0;0;15;21;310757769889.3194;114096053169.83925;217361195709.79626;27502.804451933902;1988.654255056652;235.2087117611932;18114.042287264325;608172.7434998391;243634.89728780335;8892.415570441566;190743.39983041634;3.7809702968781176;0.17820724477425803
1415;2019-02-22 16:35:37.870;867;227;206;205;192;35;210;26;63;35;656;627;61;85;261;270;271;228;216;214;209;26;589;355;369;128;360;256;589;549.0;110.0;715.0;21.0;134.0;0;58;100;1;0;0;0;0;0;0;1;0;0;0;0;30167.013671875;11689.421875;0.0;938.525390625;447.0;98648;;;Calculated values ==>;1550849737.87;359.86;295.86;293.76000000000005;293.66;292.36;276.66;273.8482719121499;294.16;275.76000000000005;279.46000000000004;276.66;338.76;335.86;279.26000000000005;281.66;299.26000000000005;300.16;300.26000000000005;295.96000000000004;294.56;294.06;;317.86;275.76000000000005;239.943914813709;261.9595390733887;273.8482719121499;294.76000000000005;5890000.0;3550000.0;3690000.0;1280000.0;3600000.0;2560000.0;5890000.0;0.0915;0.018333333333333333;0.11916666666666667;0.0035;0.022333333333333334;0.11383333333333333;;11689.421875;0.0;938.525390625;30167.013671875;519387.842079871;412011.90946539276;257439.52141709693;257011.9199897109;251783.72304960247;430477.46260093397;459555.5943475005;458502.6972995993;473760.833029134;522629.3716714523;519660.38617711817;458261.1180039729;461137.9742126213;467671.8303827659;469518.6663757062;426119.1469920126;412403.41919361573;460103.9485977768;459418.15383522364;;187738.9118479558;472891.67638883414;201695.54404380807;212632.13696916786;273.8427328726034;755786.2508734962;293993.2647076802;47138.74639764704;0.0;0;47;53;0;0;0;0;0;15;21;310979206789.2842;114172565919.82709;217513021009.77213;30602.852429648457;949.1864632075913;251.45500963727642;28092.47491991935;608657.0380094099;243659.38337411932;8896.47177737441;191128.51831613336;4.74312788630799;0.1720910851222368
1416;2019-02-22 16:36:37.871;868;223;206;205;192;35;211;25;65;36;660;628;64;89;261;271;271;224;216;214;209;26;588;356;369;130;361;257;589;392.0;83.0;822.0;119.0;134.0;0;58;100;1;0;0;0;0;0;0;1;0;0;0;0;30147.841796875;11668.5703125;0.0;938.481079101562;452.0;98649;;;Calculated values ==>;1550849797.871;359.96000000000004;295.46000000000004;293.76000000000005;293.66;292.36;276.66;273.955091788801;294.26000000000005;275.66;279.66;276.76000000000005;339.16;335.96000000000004;279.56;282.06;299.26000000000005;300.26000000000005;300.26000000000005;295.56;294.56;294.06;;318.36;275.76000000000005;240.39332010688793;262.0952818180154;273.955091788801;294.76000000000005;5880000.0;3560000.0;3690000.0;1300000.0;3610000.0;2570000.0;5890000.0;0.06533333333333333;0.013833333333333333;0.137;0.01983333333333333;0.022333333333333334;0.08766666666666666;;11668.5703125;0.0;938.481079101562;30147.841796875;519590.475917926;410392.58393637015;257439.52141709693;257011.9199897109;251783.72304960247;430412.23801567365;459692.8932557732;458585.12406732683;473598.7871360312;522957.7280855062;519680.0773470819;458464.27648857265;461460.4270605198;467530.87201683124;469508.10652753955;426398.53182224487;410805.8579723514;460103.9485977768;459418.15383522364;;189828.38726562503;472630.20280472847;201885.7910434624;216038.26227933128;273.92141065808687;756288.8830475224;294187.91788727994;47154.388378966694;0.0;0;47;53;0;0;0;0;0;15;21;311200610479.8965;114249967210.04115;217666923575.19775;35167.808624269426;5369.764166598443;215.69865492352596;21336.303826399893;609205.1359878557;243712.04217381205;8900.364789472304;191540.43167193336;4.924987877304402;0.26977952071594696
1417;2019-02-22 16:37:37.861;865;219;206;205;193;36;211;26;66;36;661;630;66;92;261;271;271;221;216;214;209;26;590;355;369;132;360;261;590;614.0;83.0;731.0;0.0;134.0;0;62;100;1;0;0;0;0;0;0;1;0;0;0;0;30260.978515625;11681.603515625;0.0;965.2880859375;453.0;98650;;;Calculated values ==>;1550849857.861;359.66;295.06;293.76000000000005;293.66;292.46000000000004;276.76000000000005;273.8482719121499;294.26000000000005;275.76000000000005;279.76000000000005;276.76000000000005;339.26;336.16;279.76000000000005;282.36;299.26000000000005;300.26000000000005;300.26000000000005;295.26000000000005;294.56;294.06;;318.46000000000004;275.76000000000005;240.83765695389522;262.63441904999945;273.8482719121499;294.76000000000005;5900000.0;3550000.0;3690000.0;1320000.0;3600000.0;2610000.0;5900000.0;0.10233333333333333;0.013833333333333333;0.12183333333333332;0.0;0.022333333333333334;0.12466666666666666;;11681.603515625;0.0;965.2880859375;30260.978515625;519062.222921914;408202.1863385318;257374.3244928018;256948.12523316758;252116.50178156985;430477.46260093397;459692.8932557732;458067.99001765647;473339.41292369686;522737.32887783914;519553.9863392833;458067.99001765647;461206.1347027541;467671.8303827659;469645.52884651115;425838.0514520561;409088.89443570864;460103.9485977768;459418.15383522364;;190246.288480595;472367.87413283327;201709.7481601087;211681.74445500295;273.8482719121499;756792.2059824006;294382.47023841494;47170.25047788737;0.0;0;47;53;0;0;0;0;0;15;21;311421973579.9317;114328554110.05365;217822297675.22244;31232.9791329779;0.0;231.6966720594731;30884.472369400846;609758.3836626044;243756.78275053503;8904.092462482022;191975.5322781117;4.929997831778292;0.15950636828641362
1418;2019-02-22 16:38:37.842;859;218;206;206;193;36;211;26;67;36;663;632;67;95;261;271;271;220;216;214;209;25;590;355;369;133;360;264;590;725.0;83.0;548.0;103.0;134.0;0;66;100;1;0;0;0;0;0;0;1;0;0;0;0;30158.53125;11692.259765625;0.0;1002.69256591797;455.0;98651;;;Calculated values ==>;1550849917.842;359.06000000000006;294.96000000000004;293.76000000000005;293.76000000000005;292.46000000000004;276.76000000000005;273.8482719121499;294.26000000000005;275.76000000000005;279.86;276.76000000000005;339.46000000000004;336.36;279.86;282.66;299.26000000000005;300.26000000000005;300.26000000000005;295.16;294.56;294.06;;318.66;275.66;241.05796691057077;263.0348170998261;273.8482719121499;294.76000000000005;5900000.0;3550000.0;3690000.0;1330000.0;3600000.0;2640000.0;5900000.0;0.12083333333333333;0.013833333333333333;0.09133333333333334;0.017166666666666667;0.022333333333333334;0.14316666666666666;;11692.259765625;0.0;1002.69256591797;30158.53125;518324.928944354;407747.49415909057;257374.3244928018;257374.3244928018;252116.50178156985;430477.46260093397;459692.8932557732;457708.1779250081;473209.4130839679;522700.29012700915;519511.0852366277;457708.1779250081;461105.5364781047;467671.8303827659;469645.52884651115;425838.0514520561;408649.1926586049;460103.9485977768;459418.15383522364;;191082.09718829524;472138.9942397944;201629.62233093;210325.5362886609;273.81701942638443;757295.542456293;294577.1907512239;47186.64512335596;0.0;0;47;53;0;0;0;0;0;15;21;311643303469.7346;114408028934.98288;217979747800.08224;23388.50807759247;4643.744217768838;237.7792133094085;35661.75974541623;610213.4185822516;243795.46836465696;8908.003522628582;192529.90860379572;5.036000891097205;0.16800997456550634
1419;2019-02-22 16:39:37.892;852;218;206;206;195;37;211;27;67;36;664;634;67;99;261;271;272;219;216;214;209;26;590;357;369;134;362;265;590;108.0;84.0;669.0;117.0;134.0;0;70;100;1;0;0;0;0;0;0;1;0;0;0;0;30203.568359375;11716.1162109375;0.0;1040.259765625;456.0;98652;;;Calculated values ==>;1550849977.892;358.36;294.96000000000004;293.76000000000005;293.76000000000005;292.66;276.86;274.0616903277293;294.26000000000005;275.86;279.86;276.76000000000005;339.56000000000006;336.56;279.86;283.06;299.26000000000005;300.26000000000005;300.36;295.06;294.56;294.06;;318.76000000000005;275.76000000000005;241.2770596917726;263.1675429290057;274.0616903277293;294.76000000000005;5900000.0;3570000.0000000005;3690000.0;1340000.0;3620000.0000000005;2650000.0;5900000.0;0.018000000000000002;0.014;0.1115;0.0195;0.022333333333333334;0.04033333333333333;;11716.1162109375;0.0;1040.259765625;30203.568359375;517462.88717060693;407747.49415909057;257374.3244928018;257374.3244928018;252889.84122731644;430346.717906069;459692.8932557732;457546.87003621506;473079.2034362849;522722.2839863728;519634.29724192846;457546.87003621506;461432.771872021;467389.657016189;469370.4459139141;426110.155914707;408202.1863385318;460103.9485977768;459418.15383522364;;191500.00471740507;472104.6820821746;202106.94489265716;232709.54351422488;274.0120723204747;757798.9791338854;294772.4231090401;47203.68391327425;0.0;0;47;53;0;0;0;0;0;15;21;311864887969.55865;114488195684.91922;218138580049.95612;28481.551653506707;5264.955875195589;250.71157406645293;9143.913949613616;610646.0292884154;243878.10967578334;8912.077671483947;192903.600368136;3.381927056057793;0.23774762415708733
1420;2019-02-22 16:40:37.843;844;218;206;205;194;38;211;27;65;36;666;635;67;100;262;271;272;220;216;214;210;27;591;356;369;134;362;265;591;318.0;108.0;816.0;103.0;134.0;0;72;100;1;0;0;0;0;0;0;1;0;0;0;0;30359.208984375;11765.2294921875;0.0;1050.25024414062;455.0;98653;;;Calculated values ==>;1550850037.843;357.56000000000006;294.96000000000004;293.76000000000005;293.66;292.56;276.96000000000004;273.955091788801;294.26000000000005;275.86;279.66;276.76000000000005;339.76;336.66;279.86;283.16;299.36;300.26000000000005;300.36;295.16;294.56;294.16;;318.66;275.86;241.2770596917726;263.1675429290057;273.955091788801;294.76000000000005;5910000.0;3560000.0;3690000.0;1340000.0;3620000.0000000005;2650000.0;5910000.0;0.053000000000000005;0.018000000000000002;0.136;0.017166666666666667;0.022333333333333334;0.07533333333333334;;11765.2294921875;0.0;1050.25024414062;30359.208984375;516393.01512916374;407256.9060275259;257309.57042609362;256884.75312786017;252450.5280407899;430412.23801567365;459692.8932557732;457300.93339066295;473079.2034362849;522927.8634207395;519737.3652307115;457546.87003621506;461552.80489093415;467518.9863235821;469508.10652753955;425829.17186259513;408175.3960498169;460103.9485977768;459555.5943475005;;191082.09718829524;472202.2088784924;201899.23501290084;218326.192856635;273.9266486166862;758303.2567815289;294967.9411862159;47221.09060293309;0.0;0;47;53;0;0;0;0;0;15;21;312086107159.46716;114568530024.88599;218297450199.8904;34734.63097937565;4640.201051359322;317.7679646300079;18172.614912311867;611172.4005888955;243960.58524004143;8916.811132152043;193131.0522044032;4.515259365878124;0.25643884220285335
1421;2019-02-22 16:41:37.853;837;218;206;205;193;38;211;27;62;36;667;637;64;96;262;271;272;220;216;214;209;27;591;358;369;135;363;266;591;210.0;82.0;810.0;164.0;134.0;0;76;100;1;0;0;0;0;0;0;1;0;0;0;0;30372.177734375;11737.6357421875;0.0;1061.52575683594;454.0;98654;;;Calculated values ==>;1550850097.853;356.86;294.96000000000004;293.76000000000005;293.66;292.46000000000004;276.96000000000004;274.1680685717883;294.26000000000005;275.86;279.36;276.76000000000005;339.86;336.86;279.56;282.76000000000005;299.36;300.26000000000005;300.36;295.16;294.56;294.06;;318.56;275.86;241.49495122638035;263.299902668528;274.1680685717883;294.76000000000005;5910000.0;3579999.9999999995;3690000.0;1350000.0;3629999.9999999995;2660000.0;5910000.0;0.035;0.013666666666666666;0.13499999999999998;0.02733333333333333;0.022333333333333334;0.05733333333333333;;11737.6357421875;0.0;1061.52575683594;30372.177734375;515525.9064163447;407256.9060275259;257309.57042609362;256884.75312786017;252066.16187184487;430280.9020939914;459692.8932557732;456768.14427255985;472948.7829819323;522950.0517454535;519860.8194208081;457015.24715422577;460918.399752575;467377.75337343523;469232.5458497044;425829.17186259513;408175.3960498169;460103.9485977768;459418.15383522364;;190664.19178205615;472070.4381999017;202374.76028236674;223773.7851639348;274.120801774368;758809.4360199196;295163.8310393396;47238.691669293985;0.0;0;47;53;0;0;0;0;0;15;21;312307544059.43195;114649243474.87315;218456776749.86508;34343.10683867607;7371.681863079288;241.26826944130224;13510.277137153893;611748.144345257;244060.70094748322;8921.470543874444;193395.1203087902;4.333591236627694;0.29676065213245073
1422;2019-02-22 16:42:37.863;831;219;207;206;195;39;211;28;62;36;669;639;64;92;262;271;272;220;216;214;210;28;593;358;369;135;363;269;593;164.0;85.0;996.0;97.0;134.0;0;82;100;1;0;0;0;0;0;0;1;0;0;0;0;30432.69921875;11751.86328125;0.0;1108.91650390625;453.0;98655;;;Calculated values ==>;1550850157.863;356.26;295.06;293.86;293.76000000000005;292.66;277.06;274.1680685717883;294.26000000000005;275.96000000000004;279.36;276.76000000000005;340.06000000000006;337.06;279.56;282.36;299.36;300.26000000000005;300.36;295.16;294.56;294.16;;318.46000000000004;275.96000000000004;241.49495122638035;263.6948088759802;274.1680685717883;294.76000000000005;5930000.0;3579999.9999999995;3690000.0;1350000.0;3629999.9999999995;2690000.0;5930000.0;0.02733333333333333;0.014166666666666666;0.166;0.016166666666666666;0.022333333333333334;0.049666666666666665;;11751.86328125;0.0;1108.91650390625;30432.69921875;514614.19050575956;406730.59968815057;257607.58195097122;257181.36360528736;252734.22630305137;430280.9020939914;459692.8932557732;456276.2067687335;472948.7829819323;522914.0586297741;519819.1761884814;456525.10104843223;459968.8628452397;467377.75337343523;469232.5458497044;425261.9656895488;407203.44336310704;460103.9485977768;459555.5943475005;;190246.288480595;472168.09959432366;202436.17923785516;227244.79656522948;274.1446681544185;759316.2277789997;295359.60948880797;47256.781702633765;0.0;0;47;53;0;0;0;0;0;15;21;312528980959.3967;114730256974.86028;218617303499.83957;42137.44457012581;4360.666045762908;255.82906629125844;11538.102956519459;612385.5884965505;244158.48680830235;8925.613712084523;193603.89159895445;4.532543408136058;0.30488071961842145
1423;2019-02-22 16:43:37.874;826;224;209;208;195;40;211;29;63;37;668;639;62;78;263;271;272;226;216;214;210;28;613;361;369;135;367;246;608;284.0;84.0;1318.0;212.0;134.0;0;87;0;1;0;1;0;0;0;0;1;0;0;0;0;39321.828125;21011.59375;0.0;1025.51940917969;443.0;98656;;;Calculated values ==>;1550850217.874;355.76;295.56;294.06;293.96000000000004;292.66;277.16;274.4858918419099;294.26000000000005;276.06;279.46000000000004;276.86;339.96000000000004;337.06;279.36;280.96000000000004;299.46000000000004;300.26000000000005;300.36;295.76000000000005;294.56;294.16;;317.46000000000004;275.96000000000004;241.49495122638035;260.58029834229245;274.4858918419099;294.76000000000005;6130000.0;3610000.0;3690000.0;1350000.0;3670000.0000000005;2460000.0;6080000.0;0.04733333333333333;0.014;0.21966666666666665;0.035333333333333335;0.022333333333333334;0.06966666666666667;;21011.59375;0.0;1025.51940917969;39321.828125;512304.46790350374;264271.09338561574;257503.24091731716;257088.73527539513;251991.06121618595;430081.6785162784;459692.8932557732;460075.9415457972;473046.2935902154;524654.1376558205;521707.3764635674;459957.85631555936;461838.27809401054;466940.66681914206;468817.39725562325;419146.9468976453;402211.5341125057;460103.9485977768;459555.5943475005;;186067.36719380575;472168.09959432366;203177.92856119227;220593.22008205525;274.4461844819867;759897.6220777964;295632.688353395;47274.57192956627;0.0;0;47;54;0;0;0;0;0;15;21;312750421549.9739;114811271825.07141;218771831825.2423;56431.930185618214;9504.319376503978;237.09577899195486;16647.712073826016;613207.1505470899;244274.0495364057;8929.722172218882;193838.81645314812;3.7582534888622896;0.26637356885540553
1424;2019-02-22 16:44:37.864;834;228;209;208;196;43;211;30;64;37;655;632;60;72;265;270;272;230;216;214;210;30;607;364;369;136;369;243;602;-2.0;86.0;1122.0;124.0;134.0;0;92;0;1;0;1;0;0;0;0;1;0;0;0;0;39182.51953125;20840.34375;0.0;1029.34582519531;435.0;98657;;;Calculated values ==>;1550850277.864;356.56000000000006;295.96000000000004;294.06;293.96000000000004;292.76000000000005;277.46000000000004;274.8017692304317;294.26000000000005;276.16;279.56;276.86;338.66;336.36;279.16;280.36;299.66;300.16;300.36;296.16;294.56;294.16;;316.66;276.16;241.71165711629368;260.1585393101385;274.8017692304317;294.76000000000005;6070000.0;3640000.0;3690000.0;1360000.0;3690000.0;2430000.0;6020000.0;0.0;0.014333333333333333;0.187;0.020666666666666667;0.022333333333333334;0.022333333333333334;;20840.34375;0.0;1029.34582519531;39182.51953125;513818.818006872;406521.677067064;257879.52782838146;257457.36605346904;252661.91071188753;429879.7862731237;459692.8932557732;460658.18250027794;472915.8103579757;523574.98084518214;521240.87982493255;460188.74814063596;461593.56810355466;466917.36708515004;468271.1358727367;421074.88954364735;407466.02598064026;460103.9485977768;459555.5943475005;;182724.36793118677;472231.8376443816;203994.16187685553;257879.52782838146;274.77554730714957;760551.7159412196;295981.39637159277;47291.692952542624;0.0;0;47;54;0;0;0;0;0;15;21;312971784650.0091;114892558275.08434;218918507375.26562;47996.17185657999;5543.578632528873;195.060377736435;4504.098818926991;614077.2396918825;244399.42778664257;8933.32287330864;194015.05216643395;2.6629966321893797;0.21460127261255402
1425;2019-02-22 16:45:37.865;851;228;208;207;192;42;211;30;64;37;638;621;59;73;266;270;272;230;216;214;210;31;603;362;369;136;367;244;598;223.0;84.0;1039.0;143.0;134.0;0;97;0;1;0;1;0;0;0;0;1;0;0;0;0;39006.34765625;20695.12109375;0.0;1062.76721191406;429.0;98658;;;Calculated values ==>;1550850337.865;358.26;295.96000000000004;293.96000000000004;293.86;292.36;277.36;274.5913991737795;294.26000000000005;276.16;279.56;276.86;336.96000000000004;335.26000000000005;279.06;280.46000000000004;299.76000000000005;300.16;300.36;296.16;294.56;294.16;;316.06;276.26000000000005;241.71165711629368;260.2995467637923;274.5913991737795;294.76000000000005;6030000.0;3620000.0000000005;3690000.0;1360000.0;3670000.0000000005;2440000.0;5980000.0;0.03716666666666667;0.014;0.17316666666666666;0.02383333333333333;0.022333333333333334;0.0595;;20695.12109375;0.0;1062.76721191406;39006.34765625;516275.9692082083;408457.49429172114;257711.13734849688;257287.64513776137;251344.96837593618;430014.67791919125;459692.8932557732;460503.78542016255;472915.8103579757;521768.6933540229;520040.6172235996;459915.53801019466;461558.0006652668;467331.35969250975;468550.0769906653;422312.80280849664;409336.8943228994;460103.9485977768;459555.5943475005;;180217.192455513;472329.59916539915;203481.7252076852;223836.74264989462;274.5683511978779;761203.3006932265;296327.53101368714;47309.12751840206;0.0;0;47;54;0;0;0;0;0;15;21;313193188339.74164;114974159634.98576;219064609810.08914;44507.65342679399;6407.540995992182;181.66271879836125;14025.271676007547;614848.1177493996;244499.022109971;8936.46228476529;194169.4661605622;2.9930353489607424;0.203493890512497
1426;2019-02-22 16:46:37.865;865;228;210;209;193;39;211;31;64;38;627;611;58;73;266;270;272;229;216;214;210;31;600;361;369;136;366;244;595;607.0;83.0;990.0;134.0;134.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;38989.79296875;20649.392578125;0.0;1077.50329589844;425.0;98659;;;Calculated values ==>;1550850397.865;359.66;295.96000000000004;294.16;294.06;292.46000000000004;277.06;274.4858918419099;294.26000000000005;276.26000000000005;279.56;276.96000000000004;335.86;334.26000000000005;278.96000000000004;280.46000000000004;299.76000000000005;300.16;300.36;296.06;294.56;294.16;;315.66;276.26000000000005;241.71165711629368;260.2995467637923;274.4858918419099;294.76000000000005;6000000.0;3610000.0;3690000.0;1360000.0;3660000.0;2440000.0;5950000.0;0.10116666666666667;0.013833333333333333;0.165;0.022333333333333334;0.022333333333333334;0.1235;;20649.392578125;0.0;1077.50329589844;38989.79296875;518256.5872879795;409829.67921182106;258774.35026659418;258337.90303957468;251867.34685523214;430081.6785162784;459692.8932557732;460503.78542016255;473013.45329280203;520650.7758841287;519023.0579825757;459797.66252134653;461558.0006652668;467472.6610337342;468689.177056728;423218.4393333334;410251.65092154325;460103.9485977768;459555.5943475005;;178545.77502346144;472329.59916539915;203227.6235903505;213272.51073558215;274.4654141113905;761853.2685317682;296672.0686276194;47326.96310596717;0.0;0;47;54;0;0;0;0;0;15;21;313414588339.74164;115055759634.98576;219211009810.08914;42450.566701918986;6009.944121176087;179.37390636309715;30415.960826071914;615572.7695838056;244602.50115261407;8939.470923308301;194539.8097647462;3.638616671884953;0.18204563253627912
1427;2019-02-22 16:47:40.859;872;226;207;206;192;36;211;31;65;38;622;606;61;87;265;270;272;228;216;214;210;30;585;356;369;136;362;266;585;177.0;87.0;180.0;49.0;134.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;30380.9375;11560.2294921875;0.0;1194.33703613281;429.0;98660;;;Calculated values ==>;1550850460.859;360.36;295.76000000000005;293.86;293.76000000000005;292.36;276.76000000000005;273.955091788801;294.26000000000005;276.26000000000005;279.66;276.96000000000004;335.36;333.76000000000005;279.26000000000005;281.86;299.66;300.16;300.36;295.96000000000004;294.56;294.16;;316.06;276.16;241.71165711629368;263.299902668528;273.955091788801;294.76000000000005;5850000.0;3560000.0;3690000.0;1360000.0;3620000.0000000005;2660000.0;5850000.0;0.029500000000000002;0.0145;0.030000000000000002;0.008166666666666666;0.022333333333333334;0.051833333333333335;;11560.2294921875;0.0;1194.33703613281;30380.9375;520319.01715137926;413265.1953628132;258142.91397377153;257704.8814368421;251985.2122723268;430412.23801567365;459692.8932557732;457138.6516267367;473013.45329280203;518312.99139222305;516659.4234985957;456644.4447987977;459829.8311090415;467906.3786984534;469381.02069560625;427490.02014259365;414011.99443962076;460103.9485977768;459555.5943475005;;180217.192455513;472231.8376443816;201877.92588888807;226120.71818269638;273.9183460736762;762460.2046140234;296953.87597919523;47346.839815658925;0.0;0;47;54;0;0;0;0;0;15;21;313647036199.5868;115141431474.9287;219371644509.98215;7657.821772135459;2207.8902793365305;195.431372693107;12099.70774787568;616011.1762256711;244674.40035537534;8942.750157160126;194911.78643479664;1.7374836787149683;0.06360503231733508
1428;2019-02-22 16:48:37.866;866;225;204;203;188;34;211;28;68;38;632;611;68;101;263;270;272;226;217;214;210;27;586;354;369;135;360;276;585;429.0;81.0;317.0;34.0;134.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;30228.623046875;11527.90625;0.0;1241.6875;439.0;98661;;;Calculated values ==>;1550850517.866;359.76;295.66;293.56;293.46000000000004;291.96000000000004;276.56;273.7412296467126;294.26000000000005;275.96000000000004;279.96000000000004;276.96000000000004;336.36;334.26000000000005;279.96000000000004;283.26000000000005;299.46000000000004;300.16;300.36;295.76000000000005;294.56;294.16;;317.06;275.86;241.49495122638035;264.60387354146746;273.7412296467126;294.86;5860000.0;3540000.0;3690000.0;1350000.0;3600000.0;2760000.0;5850000.0;0.0715;0.013500000000000002;0.05283333333333333;0.005666666666666667;0.022333333333333334;0.09383333333333332;;11527.90625;0.0;1241.6875;30228.623046875;519505.76439940097;412885.0860351722;256842.45749958584;256417.7026732113;250464.67045758004;430542.39183029096;459692.8932557732;455872.0454851437;473143.78782676667;518512.09448366635;516328.0745634109;455872.0454851437;459976.46423173224;467929.4390683793;469656.07375970454;427217.29793041706;413265.1953628132;460103.9485977768;459555.5943475005;;184395.8529593127;472070.4381999017;201400.16150626383;214596.0188119568;273.72295799488705;762940.0892273909;297136.6795005217;47366.127378250174;0.0;0;47;54;0;0;0;0;0;15;21;313857392029.4742;115218675959.88734;219526133479.89944;13444.597870217487;1533.7982345972814;188.35338466265227;22985.373504418512;616178.2575639916;244704.0256938475;8945.788826278302;195189.57743839093;2.9877319310879353;0.07873707408853545
1429;2019-02-22 16:49:37.846;848;222;205;204;191;33;211;27;65;37;648;621;66;89;262;271;272;223;217;214;210;26;602;356;369;135;361;254;596;505.0;85.0;831.0;133.0;134.0;0;99;1;1;1;0;0;0;0;0;1;0;0;0;0;39137.6875;20636.0390625;0.0;1121.33251953125;438.0;98662;;;Calculated values ==>;1550850577.846;357.96000000000004;295.36;293.66;293.56;292.26000000000005;276.46000000000004;273.955091788801;294.26000000000005;275.86;279.66;276.86;337.96000000000004;335.26000000000005;279.76000000000005;282.06;299.36;300.26000000000005;300.36;295.46000000000004;294.56;294.16;;316.96000000000004;275.76000000000005;241.49495122638035;261.6868853414304;273.955091788801;294.86;6020000.0;3560000.0;3690000.0;1350000.0;3610000.0;2540000.0;5960000.0;0.08416666666666667;0.014166666666666666;0.1385;0.022166666666666668;0.022333333333333334;0.1065;;20636.0390625;0.0;1121.33251953125;39137.6875;515984.7207659232;406654.3868961261;256574.01520896348;256159.61966011964;251065.8325636721;430412.23801567365;459692.8932557732;459060.4261473017;473046.2935902154;521973.74147633347;519211.6451476658;459180.3733961123;461917.0492973807;467659.9626277319;469508.10652753955;422616.78341924754;407128.5826525255;460103.9485977768;459555.5943475005;;183977.97901196036;471972.7596631712;201875.0634326017;213345.5791415727;273.9172307056817;763517.9491312694;297404.6230339185;47385.81264780803;0.0;0;48;54;0;0;0;0;0;15;21;314078718229.54456;115299648959.91309;219685080479.94998;35620.17273598595;5987.165599777624;219.4161775285621;26221.36661943131;616586.9943614771;244766.67950092102;8949.18577327108;195599.4969208308;3.1275892345802614;0.1607059251455871
1430;2019-02-22 16:50:37.877;835;224;207;206;192;34;211;28;61;36;645;621;60;74;262;271;273;226;217;215;210;26;599;356;369;135;361;238;594;392.0;80.0;725.0;188.0;134.0;0;99;1;1;1;0;0;0;0;0;1;0;0;0;0;38980.21484375;20629.046875;0.0;1030.40441894531;422.0;98663;;;Calculated values ==>;1550850637.877;356.66;295.56;293.86;293.76000000000005;292.36;276.56;273.955091788801;294.26000000000005;275.96000000000004;279.26000000000005;276.76000000000005;337.66;335.26000000000005;279.16;280.56;299.36;300.26000000000005;300.46000000000004;295.76000000000005;294.66;294.16;;315.36;275.76000000000005;241.49495122638035;259.4470641161187;273.955091788801;294.86;5990000.0;3560000.0;3690000.0;1350000.0;3610000.0;2380000.0;5940000.0;0.06533333333333333;0.013333333333333334;0.12083333333333333;0.03133333333333333;0.022333333333333334;0.08766666666666666;;20629.046875;0.0;1030.40441894531;38980.21484375;514612.5130560927;408547.99183403363;257542.73556563194;257117.89765579134;251537.55673110255;430412.23801567365;459692.8932557732;461076.80692519806;472948.7829819323;522964.7217931067;520535.43736155116;460960.5863275488;462581.46719247755;467659.9626277319;469508.10652753955;423804.34108780953;409424.11824908026;460240.6892960998;459555.5943475005;;177292.22831007556;471972.7596631712;201831.65162122456;216024.20912797475;273.90031259539836;764169.267993259;297748.6764199714;47403.75305342597;0.0;0;48;54;0;0;0;0;0;15;21;314300232620.0513;115380690810.09848;219832756740.2878;31325.4562658968;8464.421385314328;191.73630451639028;21349.58477091175;617145.1628425613;244887.17161484974;8952.613814202483;195996.1263360317;2.831613686528791;0.16880692013061852
1431;2019-02-22 16:51:40.861;843;226;201;200;191;35;211;28;59;36;630;612;58;84;262;271;273;228;217;215;210;26;581;356;369;134;361;253;581;681.0;84.0;922.0;123.0;134.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30228.271484375;11577.0048828125;0.0;1135.45617675781;427.0;98664;;;Calculated values ==>;1550850700.861;357.46000000000004;295.76000000000005;293.26000000000005;293.16;292.26000000000005;276.66;273.955091788801;294.26000000000005;275.96000000000004;279.06;276.76000000000005;336.16;334.36;278.96000000000004;281.56;299.36;300.26000000000005;300.46000000000004;295.96000000000004;294.66;294.16;;315.86;275.76000000000005;241.2770596917726;261.54996906429363;273.955091788801;294.86;5810000.0;3560000.0;3690000.0;1340000.0;3610000.0;2530000.0;5810000.0;0.11349999999999999;0.014;0.15366666666666667;0.0205;0.022333333333333334;0.13583333333333333;;11577.0048828125;0.0;1135.45617675781;30228.271484375;517089.8672548806;414836.77017869544;255824.93012437472;255406.97271468653;251803.1983453846;430412.23801567365;459692.8932557732;458498.2948140416;473079.2034362849;520215.5409599888;518373.31497338327;458378.0285708209;461478.3963945477;467659.9626277319;469508.10652753955;428820.90854494186;415547.55955197144;460240.6892960998;459555.5943475005;;179381.48055642567;472104.6820821746;201902.81146170935;210768.53403937456;273.92804197484946;764774.6884516821;298030.40780370333;47422.69952060507;0.0;0;48;54;0;0;0;0;0;15;21;314532643579.93164;115465404290.05487;219987382460.20822;39430.172608475055;5539.138347719538;185.8268859015859;33793.57569185377;617764.1173601625;245009.6716434291;8955.916653087628;196478.506449476;6.210340638527664;0.2841994357181446
1432;2019-02-22 16:52:37.867;850;224;199;198;189;35;211;27;59;36;626;608;59;99;262;271;273;226;217;215;210;26;582;354;369;134;359;263;581;606.0;108.0;653.0;60.0;134.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30235.38671875;11500.556640625;0.0;1176.443359375;438.0;98665;;;Calculated values ==>;1550850757.867;358.16;295.56;293.06;292.96000000000004;292.06;276.66;273.7412296467126;294.26000000000005;275.86;279.06;276.76000000000005;335.76000000000005;333.96000000000004;279.06;283.06;299.36;300.26000000000005;300.46000000000004;295.76000000000005;294.66;294.16;;316.96000000000004;275.76000000000005;241.2770596917726;262.9017227912062;273.7412296467126;294.86;5820000.0;3540000.0;3690000.0;1340000.0;3590000.0;2630000.0;5810000.0;0.10099999999999999;0.018000000000000002;0.10883333333333334;0.01;0.022333333333333334;0.12333333333333332;;11500.556640625;0.0;1176.443359375;30235.38671875;517867.88619659253;414110.36894679844;254992.8587426861;254582.44906341098;251036.12243501635;430542.39183029096;459692.8932557732;456887.68358046416;473079.2034362849;518976.10801494657;517120.3347624926;456887.68358046416;461737.8134991325;467941.15048222104;469782.7140176588;428555.8967404942;414836.77017869544;460240.6892960998;459555.5943475005;;183977.97901196036;472104.6820821746;201402.6185327544;211106.79716536365;273.72391766843145;765253.4094658578;298213.12439719966;47441.00398519588;0.0;0;48;54;0;0;0;0;0;15;21;314742995720.0865;115541792330.1111;220134457940.31647;27805.291246025747;2707.020635494202;246.9442781123773;30642.018319130206;618296.4541456224;245074.96060722673;8959.343118781231;196988.6752654335;4.843517747003434;0.17678273678648376
1433;2019-02-22 16:53:37.898;849;220;199;198;187;35;211;26;59;35;633;611;61;103;262;271;273;221;217;215;210;25;581;354;369;135;360;268;581;677.0;81.0;531.0;102.0;134.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30273.82421875;11495.5576171875;0.0;1202.70727539062;443.0;98666;;;Calculated values ==>;1550850817.898;358.06000000000006;295.16;293.06;292.96000000000004;291.86;276.66;273.7412296467126;294.26000000000005;275.76000000000005;279.06;276.66;336.46000000000004;334.26000000000005;279.26000000000005;283.46000000000004;299.36;300.26000000000005;300.46000000000004;295.26000000000005;294.66;294.16;;317.46000000000004;275.66;241.49495122638035;263.56353331371673;273.7412296467126;294.86;5810000.0;3540000.0;3690000.0;1350000.0;3600000.0;2680000.0;5810000.0;0.11283333333333333;0.013500000000000002;0.0885;0.017;0.022333333333333334;0.13516666666666666;;11495.5576171875;0.0;1202.70727539062;30273.82421875;517826.5232455759;412606.1305192097;254992.8587426861;254582.44906341098;250279.75475718672;430542.39183029096;459692.8932557732;456067.3960220159;472851.2559263234;519282.2519973802;517007.23648611025;456316.2990030532;461455.4042613161;467800.68358461093;469782.7140176588;428820.90854494186;412989.01722308714;460240.6892960998;459555.5943475005;;186067.36719380575;471875.0639052514;201370.9396968922;210230.7882198717;273.71154329133805;765757.9134152567;298404.85769340605;47460.84048401742;0.0;0;48;54;0;0;0;0;0;15;21;314964510109.71344;115622534024.97513;220293840245.04807;22540.636384773446;4598.570111542106;213.7305328450388;33700.402961584485;618716.2203090274;245135.87198464296;8963.184058993733;197525.13913840547;4.808006488069841;0.16601200586330941
1434;2019-02-22 16:54:37.858;841;217;199;198;187;35;212;27;62;35;644;618;64;102;262;271;273;218;217;215;210;25;581;356;369;136;361;272;581;238.0;111.0;574.0;133.0;134.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30201.8984375;11454.3466796875;0.0;1232.75830078125;447.0;98667;;;Calculated values ==>;1550850877.858;357.26;294.86;293.06;292.96000000000004;291.86;276.66;273.955091788801;294.36;275.86;279.36;276.66;337.56000000000006;334.96000000000004;279.56;283.36;299.36;300.26000000000005;300.46000000000004;294.96000000000004;294.66;294.16;;317.86;275.66;241.71165711629368;264.08650396036035;273.955091788801;294.86;5810000.0;3560000.0;3690000.0;1360000.0;3610000.0;2720000.0;5810000.0;0.03966666666666666;0.018500000000000003;0.09566666666666666;0.022166666666666668;0.022333333333333334;0.062;;11454.3466796875;0.0;1232.75830078125;30201.8984375;516843.985671216;411427.60399577033;254992.8587426861;254582.44906341098;250279.75475718672;430412.23801567365;459830.0513877017;455780.5313339164;472720.47428543336;520088.3166896532;517394.6034283469;456031.2574734189;460719.77796675405;467659.9626277319;469508.10652753955;428820.90854494186;411825.62474977766;460240.6892960998;459555.5943475005;;187738.9118479558;471742.7696466962;201834.65593689177;220983.04081854888;273.90148356580266;766261.5417948088;298595.9793965333;47481.12250013411;0.0;0;48;54;0;0;0;0;0;15;21;315185762509.8542;115703779825.02682;220455732245.15106;24294.155412982025;5982.963187234;314.41275021053775;14791.498318794998;619106.2500476356;245223.99264255937;8967.582318892644;197928.96891654734;3.5770989314809625;0.2174882253564614
