;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1435;2019-02-22 16:55:37.879;830;217;203;203;189;37;212;27;62;35;651;623;63;87;262;271;273;218;217;215;210;26;596;358;369;137;363;248;591;-2.0;86.0;963.0;165.0;134.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38749.91796875;20453.837890625;0.0;1094.19604492188;441.0;98668;;;Calculated values ==>;1550850937.879;356.16;294.86;293.46000000000004;293.46000000000004;292.06;276.86;274.1680685717883;294.36;275.86;279.36;276.66;338.26;335.46000000000004;279.46000000000004;281.86;299.36;300.26000000000005;300.46000000000004;294.96000000000004;294.66;294.16;;317.26000000000005;275.76000000000005;241.92719264551067;260.85938512811435;274.1680685717883;294.86;5960000.0;3579999.9999999995;3690000.0;1370000.0;3629999.9999999995;2480000.0;5910000.0;0.0;0.014333333333333333;0.1605;0.0275;0.022333333333333334;0.022333333333333334;;20453.837890625;0.0;1094.19604492188;38749.91796875;514238.94511324196;406785.04289578646;256047.15057115856;256047.15057115856;250555.12018929084;430280.9020939914;459830.0513877017;459645.5850967796;472589.4791058512;522765.94709822454;519913.645244109;459764.1880628525;462588.0660398298;467377.75337343523;469232.5458497044;424679.5499476812;407256.9060275259;460240.6892960998;459555.5943475005;;185231.60634950487;471708.256711685;202367.52069228943;256047.15057115856;274.1179879628098;766836.3413734486;298861.9739997518;47500.520573268885;0.0;0;48;55;0;0;0;0;0;15;21;315407239999.51636;115785708489.90186;220611786844.91302;41293.129336920676;7406.870240533377;249.7245628555593;4545.021911004969;619653.002049298;245335.61364130134;8972.285108561518;198090.16298306713;2.482581297733459;0.20908124676909448
1436;2019-02-22 16:56:37.859;830;220;204;204;192;38;212;29;61;35;638;617;59;72;263;271;273;223;217;215;210;28;593;359;369;138;364;235;589;350.0;84.0;1267.0;170.0;134.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38746.26171875;20374.52734375;0.0;1012.90411376953;428.0;98669;;;Calculated values ==>;1550850997.859;356.16;295.16;293.56;293.56;292.36;276.96000000000004;274.27422755570615;294.36;276.06;279.26000000000005;276.66;336.96000000000004;334.86;279.06;280.36;299.46000000000004;300.26000000000005;300.46000000000004;295.46000000000004;294.66;294.16;;315.96000000000004;275.96000000000004;242.14157278889297;259.0149159925826;274.27422755570615;294.86;5930000.0;3590000.0;3690000.0;1380000.0;3640000.0;2350000.0;5890000.0;0.058333333333333334;0.014;0.21116666666666667;0.028333333333333332;0.022333333333333334;0.08066666666666666;;20374.52734375;0.0;1012.90411376953;38746.26171875;514489.69496449636;409115.364024156;256588.4940061351;256588.4940061351;251783.72304960247;430214.79039162316;459830.0513877017;461535.08853636315;472458.26935960614;522499.842851126;520377.6851027793;461304.0399113114;462801.13907106;467365.9715764312;469094.4051697779;425538.05004275107;410392.58393637015;460240.6892960998;459555.5943475005;;179799.33570027514;471771.9322026706;202692.78887256084;217614.3270706992;274.24890040379825;767481.9276038839;299202.0969646874;47518.07388820757;0.0;0;48;55;0;0;0;0;0;15;21;315628566199.58673;115868180989.92809;220756638544.95908;54658.86561233959;7623.909061019776;212.03652548933286;19516.595560328635;620452.3354741434;245460.82838335604;8976.131834962593;198290.60962423234;3.8345608224190584;0.25205283972481296
1437;2019-02-22 16:57:37.859;841;222;200;199;189;38;212;29;64;36;619;604;62;91;263;271;273;224;217;215;210;28;579;356;369;138;361;259;579;351.0;82.0;678.0;43.0;134.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30193.06640625;11496.3427734375;0.0;1145.76635742188;434.0;98670;;;Calculated values ==>;1550851057.859;357.26;295.36;293.16;293.06;292.06;276.96000000000004;273.955091788801;294.36;276.06;279.56;276.76000000000005;335.06;333.56;279.36;282.26000000000005;299.46000000000004;300.26000000000005;300.46000000000004;295.56;294.66;294.16;;316.56;275.96000000000004;242.14157278889297;262.3656120759269;273.955091788801;294.86;5790000.0;3560000.0;3690000.0;1380000.0;3610000.0;2590000.0;5790000.0;0.058499999999999996;0.013666666666666666;0.113;0.007166666666666667;0.022333333333333334;0.08083333333333333;;11496.3427734375;0.0;1145.76635742188;30193.06640625;517007.93245820137;414162.7127444956;255529.08547970883;255112.47121233703;251135.2350228055;430412.23801567365;459830.0513877017;458144.9806715737;472556.2466753328;518589.5724471654;517046.6219924085;457901.90838035865;461392.88822046766;467788.9545893743;469508.10652753955;429346.59050592466;414887.2579332253;460240.6892960998;459555.5943475005;;182306.50109390085;471771.9322026706;201940.79843667062;216746.63444443786;273.9428394403562;768056.4220049256;299467.6875489973;47536.06280880083;0.0;0;48;55;0;0;0;0;0;15;21;315849966199.58673;115950980989.92809;220904838544.95908;28951.07259254405;1933.7897919896666;197.61087849355778;19627.057592164227;621149.084959184;245540.47587379778;8979.545563329117;198616.80673383645;4.011160663959906;0.18633358705179137
1438;2019-02-22 16:58:37.850;845;221;199;198;188;37;212;27;67;36;617;601;66;104;263;271;273;222;217;215;211;26;580;355;369;138;360;267;580;404.0;86.0;982.0;91.0;134.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30231.7890625;11467.58984375;0.0;1189.63549804688;442.0;98671;;;Calculated values ==>;1550851117.85;357.66;295.26000000000005;293.06;292.96000000000004;291.96000000000004;276.86;273.8482719121499;294.36;275.86;279.86;276.76000000000005;334.86;333.26000000000005;279.76000000000005;283.56;299.46000000000004;300.26000000000005;300.46000000000004;295.36;294.66;294.26000000000005;;317.36;275.76000000000005;242.14157278889297;263.43189868330234;273.8482719121499;294.86;5800000.0;3550000.0;3690000.0;1380000.0;3600000.0;2670000.0;5800000.0;0.06733333333333333;0.014333333333333333;0.16366666666666668;0.015166666666666667;0.022333333333333334;0.08966666666666666;;11467.58984375;0.0;1189.63549804688;30231.7890625;517417.23573260667;413394.10589193564;255052.47792985634;254640.87459571127;250705.2271708967;430477.46260093397;459830.0513877017;457223.07283723226;472556.2466753328;517712.4002498983;516056.79394564155;457099.57039784227;461728.29214160604;467929.4390683793;469645.52884651115;429084.4655393664;413767.3536232636;460240.6892960998;459692.8932557732;;185649.48583044452;471575.67402331997;201649.3337313117;214950.48860604214;273.82470920048166;768559.8869355676;299659.02494902397;47555.521571657;0.0;0;48;55;0;0;0;0;0;15;21;316071332989.3545;116033768569.84122;221062614874.79355;41828.90196700234;4093.882827762125;219.54527079747373;21945.235616925882;621738.8296049266;245590.69894431892;8983.021343124376;198963.19054484894;5.3793437221701375;0.2940474998995704
1439;2019-02-22 16:59:37.860;840;217;200;199;189;37;212;26;69;35;625;605;70;108;262;271;273;218;217;215;210;25;581;355;369;139;360;274;581;488.0;84.0;743.0;126.0;134.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30144.6328125;11468.2978515625;0.0;1221.82568359375;445.0;98672;;;Calculated values ==>;1550851177.86;357.16;294.86;293.16;293.06;292.06;276.86;273.8482719121499;294.36;275.76000000000005;280.06;276.66;335.66;333.66;280.16;283.96000000000004;299.36;300.26000000000005;300.46000000000004;294.96000000000004;294.66;294.16;;317.66;275.66;242.35481222062532;264.3458800820626;273.8482719121499;294.86;5810000.0;3550000.0;3690000.0;1390000.0;3600000.0;2740000.0;5810000.0;0.08133333333333333;0.014;0.12383333333333332;0.021;0.022333333333333334;0.10366666666666666;;11468.2978515625;0.0;1221.82568359375;30144.6328125;516720.98248933547;411427.60399577033;255406.97271468653;254992.8587426861;251036.12243501635;430477.46260093397;459830.0513877017;456327.9752008312;472326.8440106818;517952.70836144814;515874.15707727027;456453.26501091133;461141.56021175906;467800.68358461093;469645.52884651115;428820.90854494186;411825.62474977766;460240.6892960998;459555.5943475005;;186903.13564328075;471344.5575217925;201618.54101375642;213206.4025055967;273.8126959777113;769063.1076405875;299850.1892018541;47575.62043075245;0.0;0;48;55;0;0;0;0;0;15;21;316292769889.3193;116116882419.828;221224941924.76776;31541.518266832758;5664.246346668758;237.9339731322988;25538.199554277355;622350.3516768062;245672.03024038344;8986.834305544357;199358.95178709493;4.963064226004455;0.24632685148778916
1440;2019-02-22 17:00:37.881;829;217;203;202;190;37;212;27;65;35;633;609;65;88;262;272;273;219;217;215;210;25;599;358;369;139;363;249;593;-1.0;85.0;1163.0;239.0;134.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38803.7578125;20494.791015625;0.0;1088.86694335938;438.0;98673;;;Calculated values ==>;1550851237.881;356.06000000000006;294.86;293.46000000000004;293.36;292.16;276.86;274.1680685717883;294.36;275.86;279.66;276.66;336.46000000000004;334.06;279.66;281.96000000000004;299.36;300.36;300.46000000000004;295.06;294.66;294.16;;316.96000000000004;275.66;242.35481222062532;260.9983114674233;274.1680685717883;294.86;5990000.0;3579999.9999999995;3690000.0;1390000.0;3629999.9999999995;2490000.0;5930000.0;0.0;0.014166666666666666;0.19383333333333336;0.03983333333333334;0.022333333333333334;0.022333333333333334;;20494.791015625;0.0;1088.86694335938;38803.7578125;513862.7015204251;405757.14262493304;255926.7397899208;255516.05963057032;250834.08789086185;430280.9020939914;459830.0513877017;459845.2685648124;472326.8440106818;520850.98377577733;518401.41787762754;459845.2685648124;462554.64318568597;467377.75337343523;469359.9901508219;423804.34108780953;406730.59968815057;460240.6892960998;459555.5943475005;;183977.97901196036;471344.5575217925;202328.97178377083;255926.7397899208;274.1030029302901;769637.8786633415;300116.6415020752;47594.88294221102;0.0;0;49;55;0;0;0;0;0;15;21;316514247379.8612;116200311610.03215;221381896840.15182;49915.24219272522;10715.78749856453;241.87800316183527;4547.711085119279;623029.3955978488;245808.57829785987;8990.834138141527;199609.7554602763;3.031025552012095;0.267166897843599
1441;2019-02-22 17:01:37.881;829;221;207;206;193;38;212;29;60;35;622;603;59;75;264;272;273;223;217;215;211;28;596;361;369;139;366;238;593;323.0;82.0;1154.0;227.0;134.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38817.08203125;20455.904296875;0.0;1019.8658447265599;426.0;98674;;;Calculated values ==>;1550851297.881;356.06000000000006;295.26000000000005;293.86;293.76000000000005;292.46000000000004;276.96000000000004;274.4858918419099;294.36;276.06;279.16;276.66;335.36;333.46000000000004;279.06;280.66;299.56;300.36;300.46000000000004;295.46000000000004;294.66;294.26000000000005;;315.76000000000005;275.96000000000004;242.35481222062532;259.4470641161187;274.4858918419099;294.86;5960000.0;3610000.0;3690000.0;1390000.0;3660000.0;2380000.0;5930000.0;0.05383333333333333;0.013666666666666666;0.19233333333333333;0.03783333333333334;0.022333333333333334;0.07616666666666666;;20455.904296875;0.0;1019.8658447265599;38817.08203125;514114.132736219;407667.71038667264;257607.58195097122;257181.36360528736;251966.25108957692;430081.6785162784;459830.0513877017;460960.5863275488;472326.8440106818;520636.73696238524;518710.789193139;460844.2958429601;462696.74420202355;467212.78606881946;468945.52311177674;424679.5499476812;408572.2910662101;460240.6892960998;459692.8932557732;;178963.62700411686;471639.4363266047;203188.98836188627;219145.42499413434;274.45046464870296;770284.7189953728;300457.897296346;47612.455715445074;0.0;0;49;55;0;0;0;0;0;15;21;316735647379.8612;116283711610.03215;221527996840.15182;49578.07067539576;10156.37528133185;220.13253804677194;18321.698832594822;623858.5065384165;245982.51298769235;8994.68422598493;199800.33387625724;3.6448647387847175;0.2535324922058652
1442;2019-02-22 17:02:37.861;843;222;205;202;192;39;212;28;56;35;605;591;57;88;265;271;273;224;217;215;210;29;580;358;369;139;363;255;581;560.0;86.0;579.0;135.0;135.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30205.24609375;11527.34375;0.0;1120.1337890625;432.0;98675;;;Calculated values ==>;1550851357.861;357.46000000000004;295.36;293.66;293.36;292.36;277.06;274.1680685717883;294.36;275.96000000000004;278.76000000000005;276.66;333.66;332.26000000000005;278.86;281.96000000000004;299.66;300.26000000000005;300.46000000000004;295.56;294.66;294.16;;316.36;276.06;242.35481222062532;261.82340779136865;274.1680685717883;294.86;5800000.0;3579999.9999999995;3690000.0;1390000.0;3629999.9999999995;2550000.0;5810000.0;0.09333333333333332;0.014333333333333333;0.0965;0.022500000000000003;0.022500000000000003;0.11583333333333333;;11527.34375;0.0;1120.1337890625;30205.24609375;517171.69053606247;413367.24008990556;257538.31421649354;256246.87920074293;252190.95470233675;430280.9020939914;459830.0513877017;457816.55385891977;472326.8440106818;517487.4825529583;516049.61871655635;457937.54792035033;461646.78702408;467765.86006012256;469232.5458497044;429084.4655393664;414110.36894679844;460240.6892960998;459555.5943475005;;181470.77258748977;471737.69219339563;202433.9931590422;213137.7101989788;274.14381884432873;770859.7133345747;300724.33552113234;47630.28310128889;0.0;0;49;55;0;0;0;0;0;15;21;316956973579.9316;116367083810.05865;221675847540.19885;24644.417107538186;6059.3332282729525;214.62871782680767;28543.404913870425;624476.8210965603;246117.59884834726;8998.30602878154;200190.7462267582;4.7014737748185;0.20584784658433292
1443;2019-02-22 17:03:37.852;850;221;203;202;188;38;212;28;54;36;602;587;57;101;264;271;274;222;217;215;211;27;582;356;369;139;361;264;582;415.0;111.0;355.0;131.0;134.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30183.154296875;11502.4951171875;0.0;1164.60900878906;443.0;98676;;;Calculated values ==>;1550851417.852;358.16;295.26000000000005;293.46000000000004;293.36;291.96000000000004;276.96000000000004;273.955091788801;294.36;275.96000000000004;278.56;276.76000000000005;333.36;331.86;278.86;283.26000000000005;299.56;300.26000000000005;300.56;295.36;294.66;294.26000000000005;;317.46000000000004;275.86;242.35481222062532;263.0348170998261;273.955091788801;294.86;5820000.0;3560000.0;3690000.0;1390000.0;3610000.0;2640000.0;5820000.0;0.06916666666666667;0.018500000000000003;0.059166666666666666;0.021833333333333333;0.022333333333333334;0.0915;;11502.4951171875;0.0;1164.60900878906;30183.154296875;517867.88619659253;412578.8282274605;256608.51264178962;256183.79969162782;250608.29132948688;430412.23801567365;459830.0513877017;456106.4472582583;472424.9728513876;516415.9260234046;514864.7571118455;456477.544166604;461824.940658034;467917.8483940991;469508.10652753955;428811.6332939866;412962.208169826;460240.6892960998;459692.8932557732;;186067.36719380575;471541.1619817675;201843.75800851022;215210.74729969318;273.90503107644616;771362.8745184682;300916.22205752565;47649.31976865585;0.0;0;49;55;0;0;0;0;0;15;21;317178340369.69934;116450471299.97116;221831524185.03552;15043.875780610095;5888.393320082784;293.2143647969711;22370.11635498132;624807.5072599151;246217.14830148758;9002.53741966178;200614.96192831863;3.44163901921902;0.14991528671472662
1444;2019-02-22 17:04:37.872;848;216;203;202;190;37;212;26;55;35;594;577;59;133;263;271;274;217;217;215;211;25;584;354;369;149;359;272;584;378.0;81.0;388.0;454.0;134.0;0;72;100;1;0;0;0;0;0;0;1;1;0;0;0;31308.62109375;11488.7216796875;0.0;2412.27514648438;448.0;98677;;;Calculated values ==>;1550851477.872;357.96000000000004;294.76000000000005;293.46000000000004;293.36;292.16;276.86;273.7412296467126;294.36;275.76000000000005;278.66;276.66;332.56;330.86;279.06;286.46000000000004;299.46000000000004;300.26000000000005;300.56;294.86;294.66;294.26000000000005;;317.96000000000004;275.66;244.42749628697553;264.08650396036035;273.7412296467126;294.86;5840000.0;3540000.0;3690000.0;1490000.0;3590000.0;2720000.0;5840000.0;0.063;0.013500000000000002;0.06466666666666666;0.07566666666666667;0.022333333333333334;0.08533333333333333;;11488.7216796875;0.0;2412.27514648438;31308.62109375;517459.4044068837;409687.08960201003;256480.88154827512;256058.8813666388;251268.9272049704;430542.39183029096;459830.0513877017;454899.59490120475;471000.4985150058;514901.416456413;513131.1921928799;455403.63984674186;464450.92950664775;468069.67075530556;469782.7140176588;428280.3104108032;410110.1649107262;460240.6892960998;459692.8932557732;;188156.80290529504;470002.44352694025;201075.54119326317;215576.15761430145;273.5960347894498;771875.476790381;301107.87939526315;47679.137072396305;0.0;0;49;55;0;0;0;0;0;16;21;317399814169.62897;116536900099.9437;221992377784.9844;16413.955473113554;20348.802276581566;245.29696425103944;20831.29477473892;625069.7432364774;246435.86447915583;9007.026509933889;200975.09369153832;4.160805891257306;0.3270809446576701
1445;2019-02-22 17:05:37.903;841;215;204;203;192;36;212;24;57;33;590;579;60;161;263;272;274;216;217;215;211;22;603;355;369;154;360;257;598;424.0;86.0;695.0;508.0;135.0;0;99;0;1;0;1;0;0;0;0;1;1;0;0;0;40006.71875;20593.080078125;0.0;2336.74389648438;450.0;98678;;;Calculated values ==>;1550851537.903;357.26;294.66;293.56;293.46000000000004;292.36;276.76000000000005;273.8482719121499;294.36;275.56;278.86;276.46000000000004;332.16;331.06;279.16;289.26000000000005;299.46000000000004;300.36;300.56;294.76000000000005;294.66;294.26000000000005;;318.16;275.36;245.4256646245625;262.0952818180154;273.8482719121499;294.86;6030000.0;3550000.0;3690000.0;1540000.0;3600000.0;2570000.0;5980000.0;0.07066666666666667;0.014333333333333333;0.11583333333333333;0.08466666666666667;0.022500000000000003;0.09316666666666668;;20593.080078125;0.0;2336.74389648438;40006.71875;515029.12047804403;260801.6912605841;256040.49931962302;255632.1030028452;251344.96837593618;430477.46260093397;459830.0513877017;457615.8751958574;470127.80509401445;515775.777077086;514642.86254838656;457980.0092832408;469839.3353901346;467929.4390683793;469772.3021140567;422904.75010374346;261263.69909904202;460240.6892960998;459692.8932557732;;188992.59102226305;469020.27389578347;201363.9424755965;214568.4776704866;273.7132783442806;772470.0783425968;301375.3658738366;47718.732678343615;0.0;0;49;56;0;0;0;0;0;16;21;317621328560.13574;116627847065.15175;222151159780.34766;29682.51554009689;22661.56939357583;2316.8550644007205;22837.424718695867;625454.0789667169;246794.46942743886;9028.38880837609;201339.18770624767;3.379806351875387;0.2603631612131855
1446;2019-02-22 17:06:37.873;838;222;206;205;193;38;212;26;56;31;578;561;57;150;264;271;274;224;217;215;211;24;602;361;369;146;366;244;598;305.0;87.0;1129.0;538.0;135.0;0;15;0;1;0;1;0;0;0;0;1;1;1;0;0;40793.98828125;20608.423828125;0.0;3019.24462890625;439.0;98679;;;Calculated values ==>;1550851597.873;356.96000000000004;295.36;293.76000000000005;293.66;292.46000000000004;276.96000000000004;274.4858918419099;294.36;275.76000000000005;278.76000000000005;276.26000000000005;330.96000000000004;329.26000000000005;278.86;288.16;299.56;300.26000000000005;300.56;295.56;294.66;294.26000000000005;;317.06;275.56;243.81672145450628;260.2995467637923;274.4858918419099;294.86;6020000.0;3610000.0;3690000.0;1460000.0;3660000.0;2440000.0;5980000.0;0.05083333333333333;0.0145;0.18816666666666665;0.08966666666666666;0.022500000000000003;0.07333333333333333;;20608.423828125;0.0;3019.24462890625;40793.98828125;514737.3974614131;405629.3758136158;256868.1372495709;256452.46770133873;251720.83010657935;430081.6785162784;459830.0513877017;459561.6825048583;471003.6945412344;515659.1461616305;513922.3422276624;459679.7108140594;470366.1553928759;467212.78606881946;468817.39725562325;423204.22030096623;406607.2245113054;460240.6892960998;459692.8932557732;;184395.8529593127;470308.0586303965;203090.77901578217;219590.65029205827;274.4124464901301;773143.08089589;301718.5400655885;47763.34359928028;0.0;0;49;56;0;0;0;0;0;16;22;317842617859.3616;116717802064.83704;222301384629.82208;48259.275006527816;23960.482738777082;240.6564389500822;17607.497817339092;626103.2691282069;247182.79226863268;9049.69074786489;201676.06020569216;3.8119678276927567;0.32811696459406736
1447;2019-02-22 17:07:37.853;853;223;205;204;194;40;212;2;56;30;561;550;55;154;265;271;274;224;217;215;211;11;601;361;369;145;366;243;597;290.0;85.0;994.0;446.0;135.0;0;58;0;1;0;1;0;0;0;0;1;1;1;0;0;40907.765625;20625.015625;0.0;3234.86962890625;436.0;98680;;;Calculated values ==>;1550851657.853;358.46000000000004;295.46000000000004;293.66;293.56;292.56;277.16;274.4858918419099;294.36;273.36;278.76000000000005;276.16;329.26000000000005;328.16;278.66;288.56;299.66;300.26000000000005;300.56;295.56;294.66;294.26000000000005;;316.76000000000005;274.26000000000005;243.61107973660833;260.1585393101385;274.4858918419099;294.86;6010000.0;3610000.0;3690000.0;1450000.0;3660000.0;2430000.0;5970000.0;0.04833333333333333;0.014166666666666666;0.16566666666666666;0.07433333333333333;0.022500000000000003;0.07083333333333333;;20625.015625;0.0;3234.86962890625;40907.765625;516688.54847139365;406630.44052319834;256513.05081627987;256099.87683199884;252148.65121393514;430081.6785162784;459830.0513877017;459718.1217053845;471038.1348384378;514009.3031469469;512884.8103579172;459600.27602885565;470949.68032520567;467342.77449316776;468817.39725562325;423501.6640781089;407105.05526586773;460240.6892960998;459692.8932557732;;183142.23651711168;469150.18905723805;202793.84306792804;219857.59141152218;274.2973491298802;773823.7018960088;302062.0375238086;47815.44384557234;0.0;0;49;56;0;0;0;0;0;16;22;318063944059.43195;116805072964.86479;222447435929.86853;42563.78882760528;19799.155051872043;232.28529150674996;16988.333880634444;626859.8757074435;247547.3343624546;9053.630615226253;201964.26270373442;3.3354545591785443;0.27597052990245424
1448;2019-02-22 17:08:37.874;873;222;205;203;191;41;212;-32;57;27;559;553;54;162;266;270;274;223;217;215;211;-31;598;361;369;142;366;246;594;81.0;80.0;802.0;500.0;135.0;0;85;0;1;0;1;0;0;0;0;1;1;1;0;0;41184.7578125;20506.546875;0.0;3462.9375;431.0;98681;;;Calculated values ==>;1550851717.874;360.46000000000004;295.36;293.66;293.46000000000004;292.26000000000005;277.26000000000005;274.4858918419099;294.36;269.96000000000004;278.86;275.86;329.06;328.46000000000004;278.56;289.36;299.76000000000005;300.16;300.56;295.46000000000004;294.66;294.26000000000005;;316.26000000000005;270.06;242.98782864720522;260.58029834229245;274.4858918419099;294.86;5980000.0;3610000.0;3690000.0;1420000.0;3660000.0;2460000.0;5940000.0;0.013500000000000002;0.013333333333333334;0.13366666666666666;0.08333333333333333;0.022500000000000003;0.036000000000000004;;20506.546875;0.0;3462.9375;41184.7578125;519404.1452137557;407642.5058552269;256697.10990690757;255867.09226057498;251161.00236436684;430081.6785162784;459830.0513877017;459366.27286275144;471141.87126780767;513543.41076897865;512928.6949249131;459010.3828277451;471441.9235134236;467472.6610337342;468689.177056728;424382.2020247833;408099.1055646497;460240.6892960998;459692.8932557732;;181052.91087944093;465378.1219322958;201196.77702888678;235884.48507764976;273.6744957408266;774508.0456961892;302404.9205125382;47871.27844038731;0.0;0;49;56;0;0;0;0;0;16;22;318285421549.9739;116891203100.07555;222594187275.22763;34508.65594312658;22015.112075284083;217.10795280178158;8057.102694412444;627502.3708767355;247895.90854764628;9057.376869668287;202173.04772489404;2.70335304889615;0.2694335012687667
1449;2019-02-22 17:09:37.864;890;221;206;204;190;40;212;-58;57;25;566;564;54;166;267;271;274;222;217;215;211;-54;595;361;369;141;366;249;590;154.0;86.0;518.0;503.0;135.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41087.73046875;20285.470703125;0.0;3603.00805664062;431.0;98682;;;Calculated values ==>;1550851777.864;362.16;295.26000000000005;293.76000000000005;293.56;292.16;277.16;274.4858918419099;294.36;267.36;278.86;275.66;329.76000000000005;329.56;278.56;289.76000000000005;299.86;300.26000000000005;300.56;295.36;294.66;294.26000000000005;;316.26000000000005;267.76000000000005;242.77792619122317;260.9983114674233;274.4858918419099;294.86;5950000.0;3610000.0;3690000.0;1410000.0;3660000.0;2490000.0;5900000.0;0.025666666666666667;0.014333333333333333;0.08633333333333333;0.08383333333333334;0.022500000000000003;0.04816666666666667;;20285.470703125;0.0;3603.00805664062;41087.73046875;521726.8302923514;409088.89443570864;257374.3244928018;256526.04358670686;250976.9010601988;430081.6785162784;459830.0513877017;458893.38762758806;471077.96398673364;513999.6257419237;513794.44671434985;458535.09599739575;471488.7170680819;467602.4462039227;468817.39725562325;425245.77316588984;409521.64261320746;460240.6892960998;459692.8932557732;;181052.91087944093;463217.2539488899;199915.50914531408;226756.13223151077;273.1702593001051;775193.5354979637;302744.79733683;47930.151506222064;0.0;0;49;56;0;0;0;0;0;16;22;318506784650.0091;116976088950.08904;222742662525.25122;22358.423508969652;22073.46293936644;225.37920458844752;11219.78732266864;627976.1842235236;248263.25210536146;9061.063648081628;202333.66170160356;2.3390795846617323;0.22844738166885134
1450;2019-02-22 17:10:37.895;898;221;206;205;190;38;213;-78;57;24;577;574;55;169;266;271;274;223;217;215;211;-77;595;358;369;142;363;252;590;385.0;83.0;1084.0;553.0;135.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41168.42578125;20346.314453125;0.0;3640.93408203125;429.0;98683;;;Calculated values ==>;1550851837.895;362.96000000000004;295.26000000000005;293.76000000000005;293.66;292.16;276.96000000000004;274.1680685717883;294.46000000000004;265.36;278.86;275.56;330.86;330.56;278.66;290.06;299.76000000000005;300.26000000000005;300.56;295.46000000000004;294.66;294.26000000000005;;316.06;265.46000000000004;242.98782864720522;261.41265627149306;274.1680685717883;294.86;5950000.0;3579999.9999999995;3690000.0;1420000.0;3629999.9999999995;2520000.0;5900000.0;0.06416666666666666;0.013833333333333333;0.18066666666666667;0.09216666666666667;0.022500000000000003;0.08666666666666667;;20346.314453125;0.0;3640.93408203125;41168.42578125;522703.1388327065;409088.89443570864;257374.3244928018;256948.12523316758;250976.9010601988;430280.9020939914;459967.0695638515;458417.1689715234;470845.5270076962;514868.8410594977;514560.7150629909;458176.75864534016;471424.3494637922;467895.03022007534;469232.5458497044;425245.77316588984;409947.761060855;460240.6892960998;459692.8932557732;;180217.192455513;460746.61508693505;199734.45540065065;214698.65218418988;273.08596506885283;775879.3576240093;303083.57048830326;47990.548879804606;0.0;0;49;56;0;0;0;0;0;16;22;318728299039.63605;117061032814.946;222893040179.998;46735.34358513768;24056.620717752547;211.62250078631527;21232.834226203886;628552.2631020572;248647.86808416108;9064.707210488736;202604.2399406202;3.845227221233675;0.31668195815295097
1451;2019-02-22 17:11:37.855;902;222;206;205;192;35;212;-52;56;25;586;584;57;172;265;271;274;223;217;215;211;-51;595;357;369;146;362;262;590;578.0;86.0;1456.0;597.0;135.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41235.0546875;20281.587890625;0.0;3747.921875;423.0;98684;;;Calculated values ==>;1550851897.855;363.36;295.36;293.76000000000005;293.66;292.36;276.66;274.0616903277293;294.36;267.96000000000004;278.76000000000005;275.66;331.76000000000005;331.56;278.86;290.36;299.66;300.26000000000005;300.56;295.46000000000004;294.66;294.26000000000005;;315.46000000000004;268.06;243.81672145450628;262.7682575881327;274.0616903277293;294.86;5950000.0;3570000.0000000005;3690000.0;1460000.0;3620000.0000000005;2620000.0;5900000.0;0.09633333333333334;0.014333333333333333;0.24266666666666667;0.09949999999999999;0.022500000000000003;0.11883333333333335;;20281.587890625;0.0;3747.921875;41235.0546875;523190.39960771677;409521.64261320746;257374.3244928018;256948.12523316758;251733.99291219213;430346.717906069;459830.0513877017;456681.78964787815;470407.4988314594;514933.75698297494;514727.0252357444;456804.7950512398;470415.5595255642;467906.3786984534;469370.4459139141;425245.77316588984;409947.761060855;460240.6892960998;459692.8932557732;;177710.07569661198;462781.5108102865;200504.07058902536;211271.93072508398;273.3850272974639;776565.595497905;303421.9106308145;48052.08163028592;0.0;0;49;56;0;0;0;0;0;16;22;318949551439.7768;117147375215.00093;223047137380.096;62165.79315828161;26096.60530201548;219.2715068388327;29520.691047396904;629459.1675691807;249065.5330055581;9068.295600032297;203026.90402080648;4.910726942225807;0.37699101518808203
1452;2019-02-22 17:12:37.875;899;223;206;205;193;35;212;-56;55;24;592;588;58;175;264;271;274;225;217;215;211;-55;596;356;369;151;361;266;590;630.0;110.0;1486.0;550.0;135.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41152.3828125;20241.29296875;0.0;3759.40869140625;421.0;98685;;;Calculated values ==>;1550851957.875;363.06000000000006;295.46000000000004;293.76000000000005;293.66;292.46000000000004;276.66;273.955091788801;294.36;267.56;278.66;275.56;332.36;331.96000000000004;278.96000000000004;290.66;299.56;300.26000000000005;300.56;295.66;294.66;294.26000000000005;;315.26000000000005;267.66;244.82967444194236;263.299902668528;273.955091788801;294.86;5960000.0;3560000.0;3690000.0;1510000.0;3610000.0;2660000.0;5900000.0;0.105;0.018333333333333333;0.24766666666666665;0.09166666666666666;0.022500000000000003;0.1275;;20241.29296875;0.0;3759.40869140625;41152.3828125;522747.16947772703;409947.761060855;257374.3244928018;256948.12523316758;252116.50178156985;430412.23801567365;459830.0513877017;455900.14131549967;469630.97291218076;515210.2643935759;514795.80975444795;456272.74777275196;470215.94121052773;467917.8483940991;469508.10652753955;424959.7463644206;410781.28560963797;460240.6892960998;459692.8932557732;;176874.38241465177;461627.0713252373;200321.04130528955;210389.26775014465;273.3086968755742;777252.3863308465;303759.7138680932;48114.66357201543;0.0;0;49;56;0;0;0;0;0;16;22;319171025239.7064;117236504914.97261;223205590180.04565;63298.42376919537;23953.05275182854;259.9384471710144;31786.212251967638;630505.0512216244;249482.75251603549;9072.290347453205;203537.96517842571;4.970589148158508;0.3642927293962563
1453;2019-02-22 17:13:37.866;891;224;205;204;192;34;213;-66;54;23;591;586;58;175;264;271;274;226;217;215;211;-65;596;356;369;154;361;268;590;604.0;110.0;1311.0;563.0;135.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41046.75390625;20190.150390625;0.0;3751.1025390625;414.0;98686;;;Calculated values ==>;1550852017.866;362.26;295.56;293.66;293.56;292.36;276.56;273.955091788801;294.46000000000004;266.56;278.56;275.46000000000004;332.26000000000005;331.76000000000005;278.96000000000004;290.66;299.56;300.26000000000005;300.56;295.76000000000005;294.66;294.26000000000005;;314.56;266.66;245.4256646245625;263.56353331371673;273.955091788801;294.86;5960000.0;3560000.0;3690000.0;1540000.0;3610000.0;2680000.0;5900000.0;0.10066666666666667;0.018333333333333333;0.2185;0.09383333333333334;0.022500000000000003;0.12316666666666667;;20190.150390625;0.0;3751.1025390625;41046.75390625;521770.53284511453;410367.5494261178;256948.12523316758;256526.04358670686;251733.99291219213;430412.23801567365;459967.0695638515;455443.32401979016;469121.0811257814;514934.4482249357;514415.5265240216;455942.7901435855;469943.0349668157;467917.8483940991;469508.10652753955;424959.7463644206;411189.2279236945;460240.6892960998;459692.8932557732;;173949.5011765382;460141.0785593666;199932.00802710987;210347.67219871716;273.1554302894489;777937.2763871966;304096.59202309704;48177.241777397976;0.0;0;49;56;0;0;0;0;0;16;22;319392392029.4742;117327991189.87662;223365766149.8776;55829.22254440064;24416.28445161009;252.4595047466451;30711.019726860733;631497.6326969716;249885.7698639698;9076.559689883932;204058.69732282963;4.645077956204929;0.34441328342355404
1454;2019-02-22 17:14:37.866;883;225;205;204;192;35;213;-77;45;21;586;580;53;173;264;271;274;226;217;215;211;-76;596;357;369;156;362;269;590;230.0;83.0;473.0;552.0;135.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41064.6875;20179.92578125;0.0;3733.8173828125;410.0;98687;;;Calculated values ==>;1550852077.866;361.46000000000004;295.66;293.66;293.56;292.36;276.66;274.0616903277293;294.46000000000004;265.46000000000004;277.66;275.26000000000005;331.76000000000005;331.16;278.46000000000004;290.46000000000004;299.56;300.26000000000005;300.56;295.76000000000005;294.66;294.26000000000005;;314.16;265.56;245.81826849250206;263.6948088759802;274.0616903277293;294.86;5960000.0;3570000.0000000005;3690000.0;1560000.0;3620000.0000000005;2690000.0;5900000.0;0.03833333333333333;0.013833333333333333;0.07883333333333334;0.092;0.022500000000000003;0.060833333333333336;;20179.92578125;0.0;3733.8173828125;41064.6875;520791.46084498486;410781.28560963797;256948.12523316758;256526.04358670686;251733.99291219213;430346.717906069;459967.0695638515;454143.5416770994;468644.4716499158;514328.9422121365;513705.37304395257;455151.0305933113;469574.6299494667;467777.34666785965;469370.4459139141;424959.7463644206;411189.2279236945;460240.6892960998;459692.8932557732;;172278.17009871884;458687.8342195417;197855.14916798568;219711.45538387488;272.3351249589144;778621.5383989153;304433.0093245293;48239.61611008027;0.0;0;49;56;0;0;0;0;0;16;22;319613792029.4742;117420991189.87662;223526866149.8776;20204.068276135135;23996.607024743153;190.49217176337766;14598.870803873813;632131.2434538094;250289.21062627275;9080.25095385485;204436.2797439191;2.466783969026042;0.23301918179701334
1455;2019-02-22 17:15:37.927;877;225;206;205;191;36;213;-104;-26;16;581;575;-20;167;264;271;274;226;217;215;211;-103;595;358;369;155;363;269;589;-1.0;83.0;585.0;507.0;135.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;41173.72265625;20264.47265625;0.0;3759.08276367188;406.0;98688;;;Calculated values ==>;1550852137.927;360.86;295.66;293.76000000000005;293.66;292.26000000000005;276.76000000000005;274.1680685717883;294.46000000000004;262.76000000000005;270.56;274.76000000000005;331.26000000000005;330.66;271.16;289.86;299.56;300.26000000000005;300.56;295.76000000000005;294.66;294.26000000000005;;313.76000000000005;262.86;245.62243170879464;263.6948088759802;274.1680685717883;294.86;5950000.0;3579999.9999999995;3690000.0;1550000.0;3629999.9999999995;2690000.0;5890000.0;0.0;0.013833333333333333;0.09749999999999999;0.0845;0.022500000000000003;0.022500000000000003;;20264.47265625;0.0;3759.08276367188;41173.72265625;520135.11429899395;411213.34595830535;257439.52141709693;257011.9199897109;251403.0383300847;430280.9020939914;459967.0695638515;444840.460825034;468276.6853851725;513809.33207046567;513185.39038543357;445655.87285115494;468878.4190942471;467636.5908648188;469232.5458497044;425245.77316588984;411615.2883257874;460240.6892960998;459692.8932557732;;170606.85888663295;456018.41252045654;196805.08193129822;257439.52141709693;271.9182822012996;779307.5552268786;304770.3886327171;48302.120426262576;0.0;0;49;56;0;0;0;0;0;16;22;319835417119.87537;117514386045.04567;223688430240.17004;24183.449442139237;21903.52643478388;188.5550402880837;4550.700866370216;632501.5154963792;250672.10061525926;9083.412891999882;204596.0217475536;2.1156831657579307;0.23595449496263077
1456;2019-02-22 17:16:37.877;871;225;206;205;191;36;213;-112;-56;11;576;570;-62;134;265;271;274;226;218;215;211;-113;597;359;369;155;364;269;590;192.0;83.0;449.0;568.0;135.0;0;100;12;1;0;1;0;0;0;0;1;1;1;0;0;41851.0;20929.6328125;0.0;3752.62866210938;403.0;98689;;;Calculated values ==>;1550852197.877;360.26;295.66;293.76000000000005;293.66;292.26000000000005;276.76000000000005;274.27422755570615;294.46000000000004;261.96000000000004;267.56;274.26000000000005;330.76000000000005;330.16;266.96000000000004;286.56;299.66;300.26000000000005;300.56;295.76000000000005;294.66;294.26000000000005;;313.46000000000004;261.86;245.62243170879464;263.6948088759802;274.27422755570615;294.96000000000004;5970000.0;3590000.0;3690000.0;1550000.0;3640000.0;2690000.0;5900000.0;0.032;0.013833333333333333;0.07483333333333334;0.09466666666666666;0.022500000000000003;0.05450000000000001;;20929.6328125;0.0;3752.62866210938;41851.0;519238.0278852509;410781.28560963797;257374.3244928018;256948.12523316758;251354.15113412932;430214.79039162316;459967.0695638515;440662.0779527474;467770.6391933167;513289.41207553516;512665.0909011835;439803.9240954721;465008.3650326569;467625.08733946737;469094.4051697779;424671.89999496564;411189.2279236945;460240.6892960998;459692.8932557732;;169353.38768963216;454963.67901503516;196741.24627007166;221773.25104092353;271.89650612629555;779998.8513556565;305113.38677505264;48364.66585686449;0.0;0;49;56;0;0;0;0;0;16;22;320056632620.05133;117607308545.11958;223849695740.2983;18253.40890425357;24445.05696652321;186.51029698591782;12966.620500709307;632854.8612824751;251058.0169454146;9086.535831859252;204741.87777766355;2.2628233124394415;0.22443138616034322
1457;2019-02-22 17:17:37.897;864;225;207;206;192;37;213;-118;-54;6;571;564;-40;112;265;272;274;226;218;216;211;-118;598;358;369;155;363;263;591;180.0;86.0;598.0;558.0;135.0;0;100;18;1;0;1;0;0;0;0;1;1;1;0;0;42182.046875;21454.990234375;0.0;3652.85668945312;400.0;98690;;;Calculated values ==>;1550852257.897;359.56000000000006;295.66;293.86;293.76000000000005;292.36;276.86;274.1680685717883;294.46000000000004;261.36;267.76000000000005;273.76000000000005;330.26000000000005;329.56;269.16;284.36;299.66;300.36;300.56;295.76000000000005;294.76000000000005;294.26000000000005;;313.16;261.36;245.62243170879464;262.9017227912062;274.1680685717883;294.96000000000004;5980000.0;3579999.9999999995;3690000.0;1550000.0;3629999.9999999995;2630000.0;5910000.0;0.030000000000000002;0.014333333333333333;0.09966666666666667;0.093;0.022500000000000003;0.052500000000000005;;21454.990234375;0.0;3652.85668945312;42182.046875;518294.58684537327;410343.13178085274;257738.61057195795;257309.57042609362;251684.51394483645;430280.9020939914;459967.0695638515;442204.5334405571;467263.92686459544;513294.7698048748;512569.2271192473;444127.01827418705;463285.71089981636;467765.86006012256;469359.9901508219;424382.2020247833;410757.31946872716;460377.2924585903;459692.8932557732;;168099.92630828856;454434.5663965933;197138.0522895724;223109.7201248805;272.05201015085214;780699.3601711891;305466.70970206166;48426.39880556721;0.0;0;49;56;0;0;0;0;0;16;22;320278106419.98096;117700339545.09003;224009348940.24756;24424.95928804814;23928.575811952942;195.2899833034713;12420.616589371866;633210.6329016539;251461.2649229759;9089.718561416987;204953.50860678335;2.4283022697105316;0.23696889967544954
1458;2019-02-22 17:18:37.868;859;226;207;206;192;36;213;-119;-32;-1;560;552;-14;111;265;272;274;227;218;216;211;-120;597;357;369;155;362;258;590;466.0;84.0;518.0;564.0;135.0;0;100;10;1;0;1;0;0;0;0;1;1;1;0;0;41615.796875;20969.826171875;0.0;3554.75244140625;397.0;98691;;;Calculated values ==>;1550852317.868;359.06000000000006;295.76000000000005;293.86;293.76000000000005;292.36;276.76000000000005;274.0616903277293;294.46000000000004;261.26000000000005;269.96000000000004;273.06;329.16;328.36;271.76000000000005;284.26000000000005;299.66;300.36;300.56;295.86;294.76000000000005;294.26000000000005;;312.86;261.16;245.62243170879464;262.23063862743834;274.0616903277293;294.96000000000004;5970000.0;3570000.0000000005;3690000.0;1550000.0;3620000.0000000005;2580000.0;5900000.0;0.07766666666666668;0.014;0.08633333333333333;0.094;0.022500000000000003;0.10016666666666668;;20969.826171875;0.0;3554.75244140625;41615.796875;517757.8807531412;411189.2279236945;257804.80705045597;257374.3244928018;251733.99291219213;430346.717906069;459967.0695638515;446182.9618915771;466553.38201951265;512594.9452589853;511767.8008457965;448542.3908866221;463909.49875122216;467906.3786984534;469497.6653810156;424671.89999496564;411591.6169819383;460377.2924585903;459692.8932557732;;166846.47414792277;454222.5866400219;197741.86755139972;211233.54281325094;272.2898570211171;781397.3380161689;305820.0789607892;48486.43318429923;0.0;0;49;56;0;0;0;0;0;16;22;320499399409.8191;117793294595.02203;224165573395.13327;21448.74781136865;24109.187594330484;183.1239621823827;24887.34493599265;633592.7290247715;251861.38613229964;9092.870486793116;205264.2580177557;2.8799028687744896;0.22708097307603395
1459;2019-02-22 17:19:37.868;857;225;206;205;192;35;213;-115;-7;-3;546;538;4;120;264;272;275;226;218;216;211;-115;595;356;369;155;361;257;589;401.0;110.0;627.0;528.0;135.0;0;100;8;1;0;1;0;0;0;0;1;1;1;0;0;41374.4140625;20789.244140625;0.0;3537.36889648438;398.0;98692;;;Calculated values ==>;1550852377.868;358.86;295.66;293.76000000000005;293.66;292.36;276.66;273.955091788801;294.46000000000004;261.66;272.46000000000004;272.86;327.76000000000005;326.96000000000004;273.56;285.16;299.56;300.36;300.66;295.76000000000005;294.76000000000005;294.26000000000005;;312.96000000000004;261.66;245.62243170879464;262.0952818180154;273.955091788801;294.96000000000004;5950000.0;3560000.0;3690000.0;1550000.0;3610000.0;2570000.0;5890000.0;0.06683333333333333;0.018333333333333333;0.1045;0.08800000000000001;0.022500000000000003;0.08933333333333333;;20789.244140625;0.0;3537.36889648438;41374.4140625;517673.1632298714;411213.34595830535;257439.52141709693;257011.9199897109;251783.72304960247;430412.23801567365;459967.0695638515;449630.04276818724;466350.1181548325;511235.97044571093;510408.0908033546;451035.4509302521;465109.494089118;467917.8483940991;469635.1023199616;425522.33652061765;411615.2883257874;460377.2924585903;459692.8932557732;;167264.2905471822;454752.1762858694;198036.71041427887;212998.23930491402;272.403565941604;782088.9231073147;306168.07121339336;48545.53419544832;0.0;0;49;56;0;0;0;0;0;16;22;320720799409.8191;117886294595.02203;224320073395.13327;26291.503230983424;22590.960996699967;254.96255023855454;22038.05575294342;633990.5644501244;252250.55403722488;9096.521207729957;205655.30302349682;2.9258278751049196;0.23556980619193724
1460;2019-02-22 17:20:37.859;859;224;205;204;191;34;213;-122;9;-11;535;527;14;129;264;272;275;225;218;216;211;-122;595;356;369;155;361;255;589;474.0;86.0;581.0;513.0;135.0;0;100;3;1;0;1;0;0;0;0;1;1;1;0;0;41200.3515625;20583.876953125;0.0;3507.9306640625;401.0;98693;;;Calculated values ==>;1550852437.859;359.06000000000006;295.56;293.66;293.56;292.26000000000005;276.56;273.955091788801;294.46000000000004;260.96000000000004;274.06;272.06;326.66;325.86;274.56;286.06;299.56;300.36;300.66;295.66;294.76000000000005;294.26000000000005;;313.26000000000005;260.96000000000004;245.62243170879464;261.82340779136865;273.955091788801;294.96000000000004;5950000.0;3560000.0;3690000.0;1550000.0;3610000.0;2550000.0;5890000.0;0.079;0.014333333333333333;0.09683333333333333;0.08549999999999999;0.022500000000000003;0.1015;;20583.876953125;0.0;3507.9306640625;41200.3515625;517920.09959280957;410805.8579723514;257011.9199897109;256588.4940061351;251403.0383300847;430412.23801567365;459967.0695638515;452021.0196084868;465535.9184185446;510277.0946321545;509449.4080757371;452648.5229838137;466442.7937339026;467917.8483940991;469635.1023199616;425522.33652061765;411213.34595830535;460377.2924585903;459692.8932557732;;168517.74571465285;454010.4128873979;198201.47798449994;211238.2754733398;272.46926569584286;782776.9429350109;306512.79550574487;48604.23621843351;0.0;0;49;56;0;0;0;0;0;16;22;320942166199.58685;117979280644.92447;224473650354.97214;24578.192280589392;21871.663934197775;205.09553139314303;25218.143704916987;634414.4149918234;252621.02033297918;9100.354450000263;206049.04561498322;2.983300240195419;0.22513617972242236
1461;2019-02-22 17:21:37.869;861;223;205;204;190;34;213;-127;16;-25;524;517;25;135;264;272;275;224;218;216;211;-129;592;356;369;155;362;254;587;413.0;87.0;764.0;469.0;135.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40981.76953125;20342.30859375;0.0;3508.83325195312;404.0;98694;;;Calculated values ==>;1550852497.869;359.26;295.46000000000004;293.66;293.56;292.16;276.56;273.955091788801;294.46000000000004;260.46000000000004;274.76000000000005;270.66;325.56;324.86;275.66;286.66;299.56;300.36;300.66;295.56;294.76000000000005;294.26000000000005;;313.56;260.26000000000005;245.62243170879464;261.6868853414304;273.955091788801;294.96000000000004;5920000.0;3560000.0;3690000.0;1550000.0;3620000.0000000005;2540000.0;5870000.0;0.06883333333333333;0.0145;0.12733333333333333;0.07816666666666668;0.022500000000000003;0.09133333333333334;;20342.30859375;0.0;3508.83325195312;40981.76953125;518409.383049315;411263.36565831123;257140.80372656995;256714.63072610376;251121.8244489836;430412.23801567365;459967.0695638515;453071.4591419296;464106.50255885953;509229.4515131342;508504.8534031795;454189.10725268105;467276.8468306185;467777.34666785965;469635.1023199616;426364.256807959;411664.38542190695;460377.2924585903;459692.8932557732;;169771.2103021376;453266.2501638747;198883.5113191131;213235.21656547565;272.74054401650494;783461.9080858515;306853.903893839;48662.71899656312;0.0;0;49;56;0;0;0;0;0;16;22;321163603099.55164;118072296144.90968;224626375804.94788;32366.59868943863;19884.2507530322;213.14813509775476;22509.80113771384;634889.0340064856;252969.04428297674;9103.840394781115;206446.84477742086;3.143405007621858;0.24053543365692914
1462;2019-02-22 17:22:37.850;864;222;204;203;190;34;213;-125;24;-18;515;509;34;140;264;272;275;223;218;216;211;-124;594;356;369;152;361;254;589;509.0;85.0;704.0;463.0;135.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;41030.94921875;20342.673828125;0.0;3543.81640625;409.0;98695;;;Calculated values ==>;1550852557.85;359.56000000000006;295.36;293.56;293.46000000000004;292.16;276.56;273.955091788801;294.46000000000004;260.66;275.56;271.36;324.66;324.06;276.56;287.16;299.56;300.36;300.66;295.46000000000004;294.76000000000005;294.26000000000005;;314.06;260.76000000000005;245.02929689885198;261.6868853414304;273.955091788801;294.96000000000004;5940000.0;3560000.0;3690000.0;1520000.0;3610000.0;2540000.0;5890000.0;0.08483333333333333;0.014166666666666666;0.11733333333333333;0.07716666666666666;0.022500000000000003;0.10733333333333334;;20342.673828125;0.0;3543.81640625;41030.94921875;518617.3369170364;409973.2657146294;256588.4940061351;256169.0845783018;251024.9710485149;430412.23801567365;459967.0695638515;454065.3458474884;465254.12609038665;508297.70605783205;507675.93979275745;455298.37176911125;467851.3330476421;467917.8483940991;469635.1023199616;425804.69197370205;410392.58393637015;460377.2924585903;459692.8932557732;;171860.34048652687;454299.9390446517;198946.1319610334;211029.54636489786;272.7653963598076;784145.1309857075;307192.83805057144;48721.47246583701;0.0;0;49;56;0;0;0;0;0;16;22;321384932989.35455;118164366979.8277;224778727544.81223;29933.987762677385;19704.802113285878;218.3381971955352;26689.865899620618;635408.0411554658;253298.84858545734;9107.434975569204;206856.71216991235;3.204614542433731;0.2282857601315266
1463;2019-02-22 17:23:37.850;868;221;204;203;189;35;213;-123;34;-13;511;505;39;143;264;272;275;222;218;216;211;-124;594;357;369;151;362;253;589;394.0;84.0;697.0;496.0;135.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;41047.609375;20351.671875;0.0;3554.18920898438;410.0;98696;;;Calculated values ==>;1550852617.85;359.96000000000004;295.26000000000005;293.56;293.46000000000004;292.06;276.66;274.0616903277293;294.46000000000004;260.86;276.56;271.86;324.26000000000005;323.66;277.06;287.46000000000004;299.56;300.36;300.66;295.36;294.76000000000005;294.26000000000005;;314.16;260.76000000000005;244.82967444194236;261.54996906429363;274.0616903277293;294.96000000000004;5940000.0;3570000.0000000005;3690000.0;1510000.0;3620000.0000000005;2530000.0;5890000.0;0.06566666666666666;0.014;0.11616666666666667;0.08266666666666667;0.022500000000000003;0.08816666666666667;;20351.671875;0.0;3554.18920898438;41047.609375;519109.5490576834;409547.6255744872;256588.4940061351;256169.0845783018;250649.44806686149;430346.717906069;459967.0695638515;455464.9164419806;465904.0343799357;507974.9115316033;507353.32981266896;456076.197443198;468334.84540185344;467777.34666785965;469497.6653810156;425804.69197370205;409973.2657146294;460377.2924585903;459692.8932557732;;172278.17009871884;454466.36719434394;198659.76148299477;213443.08641801163;272.6557922701746;784829.1189739888;307531.9575980975;48780.62251263063;0.0;0;49;56;0;0;0;0;0;16;22;321606332989.35455;118255266979.8277;224930827544.81223;29832.198834402185;21146.679405471532;221.63996762701743;21711.024636195976;635906.0927104414;253639.27759811364;9111.101460276059;207260.0529243775;3.0499442202708797;0.2411986751013662
