;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1464;2019-02-22 17:24:37.870;872;220;204;203;190;36;213;-133;29;-36;508;503;37;146;264;272;275;222;218;216;212;-134;592;358;369;151;363;252;587;-2.0;81.0;487.0;484.0;135.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40972.23828125;20332.08203125;0.0;3543.61840820312;414.0;98697;;;Calculated values ==>;1550852677.87;360.36;295.16;293.56;293.46000000000004;292.16;276.76000000000005;274.1680685717883;294.46000000000004;259.86;276.06;269.56;323.96000000000004;323.46000000000004;276.86;287.76000000000005;299.56;300.36;300.66;295.36;294.76000000000005;294.36;;314.56;259.76000000000005;244.82967444194236;261.41265627149306;274.1680685717883;294.96000000000004;5920000.0;3579999.9999999995;3690000.0;1510000.0;3629999.9999999995;2520000.0;5870000.0;0.0;0.013500000000000002;0.08116666666666666;0.08066666666666666;0.022500000000000003;0.022500000000000003;;20332.08203125;0.0;3543.61840820312;40972.23828125;519760.9210814549;410026.1541551276;256714.63072610376;256292.58635573206;251121.8244489836;430280.9020939914;459967.0695638515;455018.8478433849;463568.557713745;507756.02642856934;507238.2990289207;455997.1873575369;468816.3772125288;467636.5908648188;469359.9901508219;426364.256807959;410856.81679593207;460377.2924585903;459830.0513877017;;173949.5011765382;453411.93869647133;197433.80333225513;256714.63072610376;272.1705776044175;785512.8455371504;307871.1018909693;48839.79062555399;0.0;0;49;56;0;0;0;0;0;16;22;321827806789.2842;118345897179.79889;225082378044.76407;20907.319446153364;20648.902919380107;209.35044016236355;4570.096964885955;636329.062972418;253987.69021621646;9114.694244202072;207479.13527409913;1.9407041015649096;0.21807648134408109
1465;2019-02-22 17:25:37.851;875;220;204;203;189;36;213;-136;10;-62;503;497;23;143;264;272;275;221;218;216;212;-138;591;357;369;150;362;249;586;532.0;84.0;637.0;493.0;135.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40937.15625;20298.1328125;0.0;3486.2841796875;416.0;98698;;;Calculated values ==>;1550852737.851;360.66;295.16;293.56;293.46000000000004;292.06;276.76000000000005;274.0616903277293;294.46000000000004;259.56;274.16;266.96000000000004;323.46000000000004;322.86;275.46000000000004;287.46000000000004;299.56;300.36;300.66;295.26000000000005;294.76000000000005;294.36;;314.76000000000005;259.36;244.62907804385475;260.9983114674233;274.0616903277293;294.96000000000004;5910000.0;3570000.0000000005;3690000.0;1500000.0;3620000.0000000005;2490000.0;5860000.0;0.08866666666666667;0.014;0.10616666666666667;0.08216666666666667;0.022500000000000003;0.11116666666666668;;20298.1328125;0.0;3486.2841796875;40937.15625;520208.2828413177;410471.37676886225;256778.3296086882;256354.93968257934;250792.66414636286;430346.717906069;459967.0695638515;453187.85305182537;461060.62221268564;507514.6724510263;506894.49617919436;454786.8193108402;468890.3961279828;467777.34666785965;469497.6653810156;426641.5225182048;410883.20082996815;460377.2924585903;459830.0513877017;;174785.17458790913;453158.42913384456;199890.45091989424;211404.48933516737;273.14331014215566;786195.2076772244;308209.57979708875;48898.35459616856;0.0;0;49;56;0;0;0;0;0;16;22;322049136679.96686;118436168585.07733;225232630450.22754;26891.740859673355;20810.18554324625;220.61650363531336;27616.641648173405;636727.2623397857;254333.07321520912;9118.276167443111;207747.2731594748;3.1759947943874676;0.22661337498245598
1466;2019-02-22 17:26:37.851;879;219;203;202;189;36;213;-134;12;-66;494;487;21;138;264;272;275;221;218;216;212;-136;589;357;369;149;362;248;585;442.0;84.0;606.0;481.0;135.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40692.26953125;20166.72265625;0.0;3472.53466796875;419.0;98699;;;Calculated values ==>;1550852797.851;361.06000000000006;295.06;293.46000000000004;293.36;292.06;276.76000000000005;274.0616903277293;294.46000000000004;259.76000000000005;274.36;266.56;322.56;321.86;275.26000000000005;286.96000000000004;299.56;300.36;300.66;295.26000000000005;294.76000000000005;294.36;;315.06;259.56;244.42749628697553;260.85938512811435;274.0616903277293;294.96000000000004;5890000.0;3570000.0000000005;3690000.0;1490000.0;3620000.0000000005;2480000.0;5850000.0;0.07366666666666667;0.014;0.10099999999999999;0.08016666666666666;0.022500000000000003;0.09616666666666668;;20166.72265625;0.0;3472.53466796875;40692.26953125;520856.1957112732;410498.8665524361;256417.7026732113;255997.03024704184;250840.872472533;430346.717906069;459967.0695638515;453606.15736122546;460802.58821606496;506676.97550573165;505953.13699107576;454710.2740528838;468461.10772999114;467777.34666785965;469497.6653810156;427191.15582251176;411315.7555798915;460377.2924585903;459830.0513877017;;176038.69501535743;453538.18309612887;199949.2122468202;213161.077424572;273.1664968703897;786875.4528920682;308546.786925995;48956.34475323236;0.0;0;49;56;0;0;0;0;0;16;22;322270536679.96686;118525868585.07733;225381730450.22754;25619.351456554927;20329.382496419577;222.2556033966837;23721.33299612098;637164.8547757543;254675.902948873;9121.966768335045;208175.08961484392;2.9566209121505063;0.22246705349084797
1467;2019-02-22 17:27:37.862;883;219;202;202;188;35;213;-132;21;-67;485;478;27;137;264;272;275;220;218;216;212;-135;590;356;369;149;361;247;585;472.0;83.0;784.0;479.0;135.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40801.78515625;20242.677734375;0.0;3485.166015625;424.0;98700;;;Calculated values ==>;1550852857.862;361.46000000000004;295.06;293.36;293.36;291.96000000000004;276.66;273.955091788801;294.46000000000004;259.96000000000004;275.26000000000005;266.46000000000004;321.66;320.96000000000004;275.86;286.86;299.56;300.36;300.66;295.16;294.76000000000005;294.36;;315.56;259.66;244.42749628697553;260.72004837742526;273.955091788801;294.96000000000004;5900000.0;3560000.0;3690000.0;1490000.0;3610000.0;2470000.0;5850000.0;0.07866666666666666;0.013833333333333333;0.13066666666666665;0.07983333333333334;0.022500000000000003;0.10116666666666667;;20242.677734375;0.0;3485.166015625;40801.78515625;521265.53159475076;410498.8665524361;255997.03024704184;255997.03024704184;250464.67045758004;430412.23801567365;459967.0695638515;454878.174424882;460700.1211688461;505839.66037160903;505115.55843233236;455608.0198933382;468486.63872381416;467917.8483940991;469635.1023199616;426917.1467398626;410910.1862326005;460377.2924585903;459830.0513877017;;178127.92459426197;453643.41597295593;200024.03876077366;212472.72714734072;273.19172054023835;787554.6945183415;308883.59366537386;49014.33622200354;0.0;0;49;56;0;0;0;0;0;16;22;322491977269.66425;118615284974.95512;225530257675.02454;33300.94039344348;20247.280280772553;221.42962035045971;25024.31596898319;637655.9472242789;255014.10379701108;9125.664823046976;208581.3778281838;3.320738584328788;0.2461130683003648
1468;2019-02-22 17:28:37.852;886;218;202;201;188;35;213;-131;31;-62;478;472;33;138;264;273;275;219;218;216;212;-133;591;356;369;148;361;248;586;461.0;85.0;576.0;458.0;135.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40854.90234375;20266.220703125;0.0;3506.44287109375;423.0;98701;;;Calculated values ==>;1550852917.852;361.76;294.96000000000004;293.36;293.26000000000005;291.96000000000004;276.66;273.955091788801;294.46000000000004;260.06;276.26000000000005;266.96000000000004;320.96000000000004;320.36;276.46000000000004;286.96000000000004;299.56;300.46000000000004;300.66;295.06;294.76000000000005;294.36;;315.46000000000004;259.86;244.22491754036054;260.85938512811435;273.955091788801;294.96000000000004;5910000.0;3560000.0;3690000.0;1480000.0;3610000.0;2480000.0;5860000.0;0.07683333333333334;0.014166666666666666;0.096;0.07633333333333334;0.022500000000000003;0.09933333333333334;;20266.220703125;0.0;3506.44287109375;40854.90234375;521552.8556580875;409629.3996292999;255935.5765401734;255520.09030737155;250417.26219395304;430412.23801567365;459967.0695638515;455927.8213391502;461363.2881033705;505021.4800283017;504399.72802411235;456170.2062649337;468461.10772999114;467917.8483940991;469762.0085067706;426641.5225182048;410053.53537228843;460377.2924585903;459830.0513877017;;177710.07569661198;454021.1526661271;199722.96247066394;212455.68545620717;273.0729219359971;788235.0535022169;309221.1115567144;49072.58991883423;0.0;0;49;56;0;0;0;0;0;16;22;322713340369.69946;118704370124.96928;225678732925.04813;24595.66645137468;19411.428518253688;234.99648456714877;24572.520349195125;638138.3385361085;255344.5379555155;9129.46773999675;208994.61591307275;2.894695059665905;0.21054164672986606
1469;2019-02-22 17:29:37.842;889;217;202;201;188;36;213;-130;37;-57;474;469;38;139;264;273;275;219;218;216;212;-132;591;357;369;148;362;249;586;245.0;84.0;616.0;471.0;135.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40894.4453125;20262.90625;0.0;3540.14697265625;430.0;98702;;;Calculated values ==>;1550852977.842;362.06000000000006;294.86;293.36;293.26000000000005;291.96000000000004;276.76000000000005;274.0616903277293;294.46000000000004;260.16;276.86;267.46000000000004;320.56;320.06;276.96000000000004;287.06;299.56;300.46000000000004;300.66;295.06;294.76000000000005;294.36;;316.16;259.96000000000004;244.22491754036054;260.9983114674233;274.0616903277293;294.96000000000004;5910000.0;3570000.0000000005;3690000.0;1480000.0;3620000.0000000005;2490000.0;5860000.0;0.04083333333333334;0.014;0.10266666666666667;0.0785;0.022500000000000003;0.06333333333333334;;20262.90625;0.0;3540.14697265625;40894.4453125;521918.75681292696;409198.67075710587;255935.5765401734;255520.09030737155;250417.26219395304;430346.717906069;459967.0695638515;456490.3279325524;461873.43229833676;504512.52128830034;503993.68578526675;456611.3111647039;468435.6692437776;467777.34666785965;469624.79440365924;426641.5225182048;410053.53537228843;460377.2924585903;459830.0513877017;;180635.0508419939;454125.9912383135;199494.95984469118;219546.23156545463;272.98703664994827;788916.1845253666;309558.79799092334;49131.30171394448;0.0;0;49;56;0;0;0;0;0;16;22;322934703469.7347;118793155324.9834;225827808075.07184;26384.85779035375;19988.53596439935;232.23182004282938;15217.975255408983;638563.1054319068;255672.81627075022;9133.360660274251;209326.14811191993;2.5972970883987228;0.22600864571346144
1470;2019-02-22 17:30:37.863;890;217;202;201;188;36;213;-127;40;-56;472;468;41;141;264;273;275;219;218;216;212;-129;590;357;369;148;362;250;585;367.0;87.0;679.0;464.0;135.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40805.98828125;20257.63671875;0.0;3561.18017578125;430.0;98703;;;Calculated values ==>;1550853037.863;362.16;294.86;293.36;293.26000000000005;291.96000000000004;276.76000000000005;274.0616903277293;294.46000000000004;260.46000000000004;277.16;267.56;320.36;319.96000000000004;277.26000000000005;287.26000000000005;299.56;300.46000000000004;300.66;295.06;294.76000000000005;294.36;;316.16;260.26000000000005;244.22491754036054;261.13683023647616;274.0616903277293;294.96000000000004;5900000.0;3570000.0000000005;3690000.0;1480000.0;3620000.0000000005;2500000.0;5850000.0;0.06116666666666667;0.0145;0.11316666666666667;0.07733333333333332;0.022500000000000003;0.08366666666666667;;20257.63671875;0.0;3561.18017578125;40805.98828125;522119.0111599034;409657.9281898322;255997.03024704184;255580.28676063824;250464.67045758004;430346.717906069;459967.0695638515;456689.9109880758;461975.3645105822;504210.25519205193;503794.7335195076;456810.91249991214;468524.2328038917;467777.34666785965;469624.79440365924;426917.1467398626;410498.8665524361;460377.2924585903;459830.0513877017;;180635.0508419939;454440.23600939923;199919.0527072889;214999.78371897546;273.1545972083287;789597.2597638736;309896.5873667313;49190.50015229534;0.0;0;49;56;0;0;0;0;0;16;22;323156180959.39685;118881986404.8479;225977560469.8434;29057.902128775713;19682.97150869653;238.06506271768487;20484.132394950095;639025.2901385776;256003.52787441836;9137.281172657184;209623.76980636627;2.916310722011075;0.22948456028806483
1471;2019-02-22 17:31:37.843;890;217;202;201;188;36;213;-128;41;-54;471;466;42;142;264;273;275;219;218;216;212;-130;588;358;369;147;363;249;584;290.0;84.0;573.0;464.0;135.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40761.88671875;20157.984375;0.0;3542.7216796875;430.0;98704;;;Calculated values ==>;1550853097.843;362.16;294.86;293.36;293.26000000000005;291.96000000000004;276.76000000000005;274.1680685717883;294.46000000000004;260.36;277.26000000000005;267.76000000000005;320.26000000000005;319.76000000000005;277.36;287.36;299.56;300.46000000000004;300.66;295.06;294.76000000000005;294.36;;316.16;260.16;244.02132995426717;260.9983114674233;274.1680685717883;294.96000000000004;5880000.0;3579999.9999999995;3690000.0;1470000.0;3629999.9999999995;2490000.0;5840000.0;0.04833333333333333;0.014;0.0955;0.07733333333333332;0.022500000000000003;0.07083333333333333;;20157.984375;0.0;3542.7216796875;40761.88671875;522275.6253475835;410110.1649107262;256058.8813666388;255640.8633898268;250512.30975147095;430280.9020939914;459967.0695638515;456973.721747507;462328.3642236608;504201.26491369837;503682.20364293247;457094.34714836575;468776.7962757483;467636.5908648188;469487.34316061536;427463.57543618063;410937.7716482771;460377.2924585903;459830.0513877017;;180635.0508419939;454501.75124631485;199759.76245093264;217643.01198886285;273.09596465223717;790276.7654783259;310233.27194367215;49249.679601382355;0.0;0;49;56;0;0;0;0;0;16;22;323377507159.4672;118970456904.87604;226127210569.891;24563.93311282285;19700.047133509554;231.36125303064915;17154.915290751083;639471.9898161906;256331.61029926708;9141.191754661008;209937.32398426993;2.60119916460974;0.21758218780863953
1472;2019-02-22 17:32:37.883;890;217;202;201;187;36;213;-137;41;-68;469;465;42;142;264;273;275;219;218;216;212;-138;589;357;369;146;362;248;584;473.0;86.0;396.0;485.0;135.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40811.171875;20209.51953125;0.0;3548.96264648438;429.0;98705;;;Calculated values ==>;1550853157.883;362.16;294.86;293.36;293.26000000000005;291.86;276.76000000000005;274.0616903277293;294.46000000000004;259.46000000000004;277.26000000000005;266.36;320.06;319.66;277.36;287.36;299.56;300.46000000000004;300.66;295.06;294.76000000000005;294.36;;316.06;259.36;243.81672145450628;260.85938512811435;274.0616903277293;294.96000000000004;5890000.0;3570000.0000000005;3690000.0;1460000.0;3620000.0000000005;2480000.0;5840000.0;0.07883333333333334;0.014333333333333333;0.066;0.08083333333333333;0.022500000000000003;0.10133333333333334;;20209.51953125;0.0;3548.96264648438;40811.171875;522197.3366670606;410110.1649107262;256058.8813666388;255640.8633898268;250137.8244906483;430346.717906069;459967.0695638515;457136.12912228703;461053.8628487519;504088.653372292;503673.6777731602;457256.47041669366;468915.25533387746;467777.34666785965;469624.79440365924;427191.15582251176;410937.7716482771;460377.2924585903;459830.0513877017;;180217.192455513;453832.32949595427;199647.74460899679;212173.24372459165;273.0474521960556;790956.9941498338;310569.8920732543;49308.81636897581;0.0;0;49;56;0;0;0;0;0;16;22;323599054759.3265;119058415504.82016;226276409969.7962;16994.233377877157;20546.587278362396;232.96517316402986;25095.889843195157;639818.5387487622;256667.2225115662;9145.06372113476;210289.64875352415;2.6461991638303397;0.19314699131865376
1473;2019-02-22 17:33:37.844;890;216;202;201;187;36;213;-131;38;-67;468;463;41;142;264;273;275;218;218;216;212;-132;589;356;369;149;361;250;584;463.0;108.0;676.0;528.0;135.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40868.29296875;20210.388671875;0.0;3550.578125;428.0;98706;;;Calculated values ==>;1550853217.844;362.16;294.76000000000005;293.36;293.26000000000005;291.86;276.76000000000005;273.955091788801;294.46000000000004;260.06;276.96000000000004;266.46000000000004;319.96000000000004;319.46000000000004;277.26000000000005;287.36;299.56;300.46000000000004;300.66;294.96000000000004;294.76000000000005;294.36;;315.96000000000004;259.96000000000004;244.42749628697553;261.13683023647616;273.955091788801;294.96000000000004;5890000.0;3560000.0;3690000.0;1490000.0;3610000.0;2500000.0;5840000.0;0.07716666666666666;0.018000000000000002;0.11266666666666666;0.08800000000000001;0.022500000000000003;0.09966666666666667;;20210.388671875;0.0;3550.578125;40868.29296875;522197.3366670606;409687.08960201003;256058.8813666388;255640.8633898268;250137.8244906483;430412.23801567365;459967.0695638515;456447.63627741166;460700.1211688461;503794.7335195076;503274.9859411953;456810.91249991214;468638.08679403545;467917.8483940991;469762.0085067706;427191.15582251176;410526.96681012196;460377.2924585903;459830.0513877017;;179799.33570027514;453958.83478387445;199837.04632771114;212529.26661241887;273.11796283797923;791637.2139287457;310906.5057015899;49367.94075309357;0.0;0;49;56;0;0;0;0;0;16;22;323820310850.0795;119146857980.12119;226425712860.30438;28911.45980099959;22362.717384142372;299.9554022230165;24647.64488260319;640200.8375373827;257024.5676262364;9149.50183929164;210703.90876683604;3.207856739229681;0.24676269536430184
1474;2019-02-22 17:34:37.874;890;216;201;200;188;35;213;-124;30;-54;463;458;36;142;264;273;275;218;218;216;212;-125;589;356;369;152;361;251;584;381.0;83.0;649.0;552.0;135.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40872.80859375;20175.251953125;0.0;3533.0;429.0;98707;;;Calculated values ==>;1550853277.874;362.16;294.76000000000005;293.26000000000005;293.16;291.96000000000004;276.66;273.955091788801;294.46000000000004;260.76000000000005;276.16;267.76000000000005;319.46000000000004;318.96000000000004;276.76000000000005;287.36;299.56;300.46000000000004;300.66;294.96000000000004;294.76000000000005;294.36;;316.06;260.66;245.02929689885198;261.27494424493943;273.955091788801;294.96000000000004;5890000.0;3560000.0;3690000.0;1520000.0;3610000.0;2510000.0;5840000.0;0.0635;0.013833333333333333;0.10816666666666667;0.092;0.022500000000000003;0.08600000000000001;;20175.251953125;0.0;3533.0;40872.80859375;522197.3366670606;409687.08960201003;255640.8633898268;255226.680294013;250512.30975147095;430412.23801567365;459967.0695638515;455308.37743867846;461579.04662034643;503179.30487556977;502658.70310957317;456040.32258175086;468499.1255873315;467917.8483940991;469762.0085067706;427191.15582251176;410526.96681012196;460377.2924585903;459830.0513877017;;180217.192455513;454194.45324818493;199395.5865354669;214110.92059620057;272.94349863596875;792318.7303626982;311243.2209801404;49427.00008568261;0.0;0;49;56;0;0;0;0;0;16;22;324041821549.97394;119237203130.07812;226576088010.23273;27681.233549364053;23441.495737570058;230.52128133805897;21131.8452480691;640672.6791179666;257406.4602529567;9153.924688638723;211085.5952656186;3.057378332221873;0.25319055588935196
1475;2019-02-22 17:35:37.845;889;216;201;200;187;36;213;-133;21;-58;456;451;29;140;264;273;276;218;218;216;212;-133;589;357;369;154;362;251;584;404.0;102.0;419.0;521.0;135.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40797.69140625;20205.9296875;0.0;3496.4111328125;427.0;98708;;;Calculated values ==>;1550853337.845;362.06000000000006;294.76000000000005;293.26000000000005;293.16;291.86;276.76000000000005;274.0616903277293;294.46000000000004;259.86;275.26000000000005;267.36;318.76000000000005;318.26000000000005;276.06;287.16;299.56;300.46000000000004;300.76000000000005;294.96000000000004;294.76000000000005;294.36;;315.86;259.86;245.4256646245625;261.27494424493943;274.0616903277293;294.96000000000004;5890000.0;3570000.0000000005;3690000.0;1540000.0;3620000.0000000005;2510000.0;5840000.0;0.06733333333333333;0.017;0.06983333333333334;0.08683333333333333;0.022500000000000003;0.08983333333333333;;20205.9296875;0.0;3496.4111328125;40797.69140625;522075.602127739;409687.08960201003;255640.8633898268;255226.680294013;250137.8244906483;430346.717906069;459967.0695638515;454203.89765197685;460864.4888440607;502450.35013607534;501929.18281377037;455186.0512748305;468270.9600689488;467777.34666785965;469624.79440365924;427455.4449672379;410526.96681012196;460377.2924585903;459830.0513877017;;179381.48055642567;453010.01167616557;199189.70419865544;213328.67727993213;272.8661626180841;792998.9889115756;311579.5681804735;49485.550198840596;0.0;0;49;56;0;0;0;0;0;16;22;324263114539.8121;119328958760.011;226726615220.12262;17808.49117615695;22040.063365963797;287.78412867097074;22144.040107347966;641051.5769345664;257785.29005559598;9158.241812766628;211446.0533376674;2.6276045581441676;0.20907668426097745
1476;2019-02-22 17:36:37.855;888;216;200;199;186;36;213;-139;1;-86;447;440;15;135;264;273;276;218;218;216;212;-141;587;358;369;155;363;250;582;119.0;83.0;412.0;531.0;135.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40759.26953125;20059.15234375;0.0;3468.99926757812;427.0;98709;;;Calculated values ==>;1550853397.855;361.96000000000004;294.76000000000005;293.16;293.06;291.76000000000005;276.76000000000005;274.1680685717883;294.46000000000004;259.26000000000005;273.26000000000005;264.56;317.86;317.16;274.66;286.66;299.56;300.46000000000004;300.76000000000005;294.96000000000004;294.76000000000005;294.36;;315.86;259.06;245.62243170879464;261.13683023647616;274.1680685717883;294.96000000000004;5870000.0;3579999.9999999995;3690000.0;1550000.0;3629999.9999999995;2500000.0;5820000.0;0.01983333333333333;0.013833333333333333;0.06866666666666667;0.0885;0.022500000000000003;0.042333333333333334;;20059.15234375;0.0;3468.99926757812;40759.26953125;522110.68527076015;410584.9928662564;255346.49719440468;254933.6083891616;249858.64144031837;430280.9020939914;459967.0695638515;451895.2303877533;457801.2951293126;501609.1319891637;500879.0002019084;453634.1848832843;467839.9388167187;467636.5908648188;469487.34316061536;427995.41126294015;411398.76184487593;460377.2924585903;459830.0513877017;;179381.48055642567;451984.72514401015;199588.13791155082;229223.4863492881;273.02812047941984;793678.7435261703;311915.16645440564;49543.6049596824;0.0;0;49;56;0;0;0;0;0;16;22;324484551439.77686;119421674209.99626;226876940270.09872;17325.087016699235;22337.09797007265;229.58698361655502;9762.344586626175;641344.40554943;258155.1613682838;9162.553957272661;211711.98419116478;2.1104129800450453;0.2185639375163041
1477;2019-02-22 17:37:37.856;887;216;200;199;186;36;213;-139;-1;-86;436;428;11;127;264;273;276;217;218;216;212;-140;587;358;369;155;363;247;582;383.0;82.0;406.0;554.0;135.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40663.13671875;20085.5625;0.0;3422.1669921875;429.0;98710;;;Calculated values ==>;1550853457.856;361.86;294.76000000000005;293.16;293.06;291.76000000000005;276.76000000000005;274.1680685717883;294.46000000000004;259.26000000000005;273.06;264.56;316.76000000000005;315.96000000000004;274.26000000000005;285.86;299.56;300.46000000000004;300.76000000000005;294.86;294.76000000000005;294.36;;316.06;259.16;245.62243170879464;260.72004837742526;274.1680685717883;294.96000000000004;5870000.0;3579999.9999999995;3690000.0;1550000.0;3629999.9999999995;2470000.0;5820000.0;0.06383333333333334;0.013666666666666666;0.06766666666666667;0.09233333333333334;0.022500000000000003;0.08633333333333335;;20085.5625;0.0;3422.1669921875;40663.13671875;521989.0339798397;410584.9928662564;255346.49719440468;254933.6083891616;249858.64144031837;430280.9020939914;459967.0695638515;452171.54572679393;457801.2951293126;500755.58392064273;499921.905463225;453654.0122306021;467348.8764650065;467636.5908648188;469487.34316061536;427995.41126294015;410994.7368150381;460377.2924585903;459830.0513877017;;180217.192455513;452091.80768755137;200141.20619330427;214528.6855082629;273.24649795704266;794357.2748861015;312249.71132002096;49601.0323022175;0.0;0;49;56;0;0;0;0;0;16;22;324705955129.5094;119514675759.88391;227026042754.9186;17054.05297509947;23263.43887130215;232.34255078799495;21177.684587591553;641630.9031572295;258535.17217491078;9166.403434211596;211969.8220645314;2.6258392587551063;0.21790527378355826
1478;2019-02-22 17:38:37.876;886;215;199;198;185;36;214;-141;7;-87;424;417;16;124;264;273;276;216;218;216;212;-142;587;357;369;154;362;245;582;414.0;85.0;416.0;528.0;136.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40526.46875;20149.3203125;0.0;3370.59130859375;430.0;98711;;;Calculated values ==>;1550853517.876;361.76;294.66;293.06;292.96000000000004;291.66;276.76000000000005;274.0616903277293;294.56;259.06;273.86;264.46000000000004;315.56;314.86;274.76000000000005;285.56;299.56;300.46000000000004;300.76000000000005;294.76000000000005;294.76000000000005;294.36;;316.16;258.96000000000004;245.4256646245625;260.44013211722256;274.0616903277293;294.96000000000004;5870000.0;3570000.0000000005;3690000.0;1540000.0;3620000.0000000005;2450000.0;5820000.0;0.06899999999999999;0.014166666666666666;0.06933333333333333;0.08800000000000001;0.02266666666666667;0.09166666666666666;;20149.3203125;0.0;3370.59130859375;40526.46875;521867.34566213685;410169.27401590144;254933.6083891616;254524.3769063687;249487.50260103217;430346.717906069;460103.9485977768;453504.7783450286;457855.46081440576;499702.65617659513;498973.1772561655;454604.88135033794;467289.37834224635;467777.34666785965;469624.79440365924;427995.41126294015;410584.9928662564;460377.2924585903;459830.0513877017;;180635.0508419939;452050.1367078356;199977.33187047744;213566.52024600664;273.17758969210126;795034.0804581412;312585.1137735819;49657.65749014574;0.0;0;49;56;0;0;0;0;0;16;22;324927428929.439;119607406659.85445;227173691954.8717;17577.90295556888;22182.40682568752;246.6475939530199;22574.157021322048;641919.598989771;258914.0137940589;9170.396349278015;212334.54227738315;2.6607716646522523;0.21071993230078612
1479;2019-02-22 17:39:37.866;887;212;198;194;184;36;214;-147;17;-107;418;415;32;165;264;273;276;214;218;216;212;-147;569;354;369;155;359;272;569;-2.0;85.0;332.0;545.0;136.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32433.55859375;11118.17578125;0.0;3883.12890625;444.0;98712;;;Calculated values ==>;1550853577.866;361.86;294.36;292.96000000000004;292.56;291.56;276.76000000000005;273.7412296467126;294.56;258.46000000000004;274.86;262.46000000000004;314.96000000000004;314.66;276.36;289.66;299.56;300.46000000000004;300.76000000000005;294.56;294.76000000000005;294.36;;317.56;258.46000000000004;245.62243170879464;264.08650396036035;273.7412296467126;294.96000000000004;5690000.0;3540000.0;3690000.0;1550000.0;3590000.0;2720000.0;5690000.0;0.0;0.014166666666666666;0.05533333333333333;0.09083333333333334;0.02266666666666667;0.02266666666666667;;11118.17578125;0.0;3883.12890625;32433.55859375;523395.48719690036;414455.5629231307;408918.82761355897;253645.2309869933;249724.17642491695;430542.39183029096;460103.9485977768;450016.3836545991;455597.0681840517;496356.00718979747;496034.78808337793;451965.55668159237;468227.86644169025;468198.0947123171;470035.7298321475;432602.874497903;415169.9963038007;460377.2924585903;459830.0513877017;;186485.25045852014;451341.09517777036;198802.1306525429;408918.82761355897;272.6999368578438;795641.979352731;312845.6328139933;49718.095084000975;0.0;0;49;56;0;0;0;0;0;16;22;325148792029.47424;119700091209.86919;227328766104.89636;13900.521999447108;22938.95594437483;246.96577441644868;1153.9877388805687;642181.8754777365;259289.96248197646;9174.509108440958;212532.24386132634;2.549140375035727;0.33960228110107854
1480;2019-02-22 17:40:37.857;882;210;195;195;181;34;214;-148;25;-126;430;431;38;186;262;273;276;211;218;216;212;-148;587;352;369;155;357;268;580;406.0;110.0;347.0;516.0;136.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40960.57421875;19994.65234375;0.0;3822.5634765625;456.0;98713;;;Calculated values ==>;1550853637.857;361.36;294.16;292.66;292.66;291.26000000000005;276.56;273.5264737036516;294.56;258.36;275.66;260.56;316.16;316.26000000000005;276.96000000000004;291.76000000000005;299.36;300.46000000000004;300.76000000000005;294.26000000000005;294.76000000000005;294.36;;318.76000000000005;258.36;245.62243170879464;263.56353331371673;273.5264737036516;294.96000000000004;5870000.0;3520000.0000000005;3690000.0;1550000.0;3570000.0000000005;2680000.0;5800000.0;0.06766666666666667;0.018333333333333333;0.057833333333333334;0.08600000000000001;0.02266666666666667;0.09033333333333333;;19994.65234375;0.0;3822.5634765625;40960.57421875;521380.2198264328;408948.50999021984;253427.27949899028;253427.27949899028;248112.5543723179;430671.36484660726;460103.9485977768;451768.9676974297;453585.47597879404;498041.4407154745;498147.78028686217;453428.1066959028;471210.5084343547;468221.32719875296;470308.5161263299;427995.41126294015;409382.6920102664;460377.2924585903;459830.0513877017;;191500.00471740507;451233.63196612993;199964.16727327075;213379.265543931;273.15093581113535;796253.5053852913;313104.8674914248;49782.2995552634;0.0;0;50;56;0;0;0;0;0;16;22;325370158820.12177;119793077260.14117;227490741805.37015;14562.71095786386;21609.17396358589;341.2331862990185;22262.72098788729;642419.0335073665;259661.14121379945;9179.410031212554;212727.35383040085;2.4677879874401234;0.19395510985105785
1481;2019-02-22 17:41:37.877;859;212;197;196;185;35;214;-133;32;-94;434;430;35;143;263;273;276;214;218;216;212;-135;589;358;369;154;363;255;584;403.0;87.0;808.0;539.0;136.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40995.2578125;20189.15625;0.0;3580.60034179688;447.0;98714;;;Calculated values ==>;1550853697.877;359.06000000000006;294.36;292.86;292.76000000000005;291.66;276.66;274.1680685717883;294.56;259.86;276.36;263.76000000000005;316.56;316.16;276.66;287.46000000000004;299.46000000000004;300.46000000000004;300.76000000000005;294.56;294.76000000000005;294.36;;317.86;259.66;245.4256646245625;261.82340779136865;274.1680685717883;294.96000000000004;5890000.0;3579999.9999999995;3690000.0;1540000.0;3629999.9999999995;2550000.0;5840000.0;0.06716666666666667;0.0145;0.13466666666666666;0.08983333333333333;0.02266666666666667;0.08983333333333333;;20189.15625;0.0;3580.60034179688;40995.2578125;518405.7720455319;407925.71057899826;254005.7974257321;253605.6494732291;249396.1548959605;430280.9020939914;460103.9485977768;454884.978498866;457124.1687323792;499759.4383690366;499339.46063978376;455254.45241603226;468055.54771321337;467507.2221363894;469487.34316061536;427455.4449672379;408820.9020700213;460377.2924585903;459830.0513877017;;187738.9118479558;452797.06719112943;201163.6756294971;214496.75274320386;273.6482631476235;796936.6983070902;313439.84418462345;49844.013151407395;0.0;0;50;56;0;0;0;0;0;16;22;325591632620.0514;119885808160.11171;227647694105.32028;34167.80211974168;22605.066341953305;270.20087200964025;22039.10799489739;642825.2564787539;260029.71603356267;9184.507013458113;213096.65879910943;3.327008294056064;0.2676473414745326
1482;2019-02-22 17:42:37.868;848;213;198;198;186;38;214;-129;38;-72;425;419;40;133;265;272;276;216;218;216;212;-130;589;359;369;154;364;250;584;250.0;87.0;761.0;551.0;136.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40833.1953125;20217.484375;0.0;3511.77880859375;438.0;98715;;;Calculated values ==>;1550853757.868;357.96000000000004;294.46000000000004;292.96000000000004;292.96000000000004;291.76000000000005;276.96000000000004;274.27422755570615;294.56;260.26000000000005;276.96000000000004;265.96000000000004;315.66;315.06;277.16;286.46000000000004;299.66;300.36;300.76000000000005;294.76000000000005;294.76000000000005;294.36;;316.96000000000004;260.16;245.4256646245625;261.13683023647616;274.27422755570615;294.96000000000004;5890000.0;3590000.0;3690000.0;1540000.0;3640000.0;2500000.0;5840000.0;0.041666666666666664;0.0145;0.12683333333333333;0.09183333333333334;0.02266666666666667;0.06433333333333333;;20217.484375;0.0;3511.77880859375;40833.1953125;517051.15122630226;408377.1179900695;254409.27364309234;254409.27364309234;249765.79489717085;430214.79039162316;460103.9485977768;456447.63627741166;459415.86114897666;499311.5942877361;498683.51014565513;456689.9109880758;467611.38899449055;467625.08733946737;469222.07547389006;427455.4449672379;409687.08960201003;460377.2924585903;459830.0513877017;;183977.97901196036;453329.0488638159;200610.9405902333;219565.79368657747;273.4357444008158;797618.4997968501;313776.5156811778;49903.107445458045;0.0;0;50;56;0;0;0;0;0;16;22;325812999409.81915;119978194300.01477;227799171380.16135;32448.620902990453;23207.946276457336;257.64115279580386;15457.000578772324;643380.3100661655;260411.43387204982;9188.905037191013;213409.07950009315;3.0077296694303377;0.27063768361197343
1483;2019-02-22 17:43:37.858;854;214;197;196;184;40;214;-132;41;-76;416;410;42;132;266;271;276;215;218;216;212;-133;586;360;369;153;365;250;581;160.0;86.0;802.0;519.0;136.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40683.19140625;20126.25390625;0.0;3525.24243164062;434.0;98716;;;Calculated values ==>;1550853817.858;358.56000000000006;294.56;292.86;292.76000000000005;291.56;277.16;274.38016830617;294.56;259.96000000000004;277.26000000000005;265.56;314.76000000000005;314.16;277.36;286.36;299.76000000000005;300.26000000000005;300.76000000000005;294.66;294.76000000000005;294.36;;316.56;259.86;245.2279566241654;261.13683023647616;274.38016830617;294.96000000000004;5860000.0;3600000.0;3690000.0;1530000.0;3650000.0;2500000.0;5810000.0;0.02666666666666667;0.014333333333333333;0.13366666666666666;0.08650000000000001;0.02266666666666667;0.04933333333333334;;20126.25390625;0.0;3525.24243164062;40683.19140625;518034.2035611387;410199.75446230825;254175.61284139525;253772.22685945037;249163.99128532832;430148.3826014536;460103.9485977768;456810.91249991214;459156.47152955877;498369.22047215083;497740.1366482104;456931.82408805063;467497.0282063146;467613.70570579113;468956.02269969863;428263.1125704425;410614.91557801457;460377.2924585903;459830.0513877017;;182306.50109390085;453179.6593461812;200924.9526348537;225391.4721892106;273.56347097191247;798297.6898024105;314112.6574672718;49961.73951549538;0.0;0;50;56;0;0;0;0;0;16;22;326034362509.8544;120070278950.0294;227949146380.18518;34203.42330196281;21820.03213052983;252.95749022480027;11565.63657379223;643935.6511956782;260786.6044866421;9193.159316718746;213634.2306116265;2.868404118170911;0.2695203472711814
1484;2019-02-22 17:44:37.858;863;213;198;197;184;40;214;-132;42;-76;410;406;43;133;266;271;276;215;218;216;212;-134;585;359;369;152;365;254;579;227.0;85.0;958.0;552.0;136.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40717.5703125;20017.072265625;0.0;3613.39477539062;433.0;98717;;;Calculated values ==>;1550853877.858;359.46000000000004;294.46000000000004;292.96000000000004;292.86;291.56;277.16;274.27422755570615;294.56;259.96000000000004;277.36;265.56;314.16;313.76000000000005;277.46000000000004;286.46000000000004;299.76000000000005;300.26000000000005;300.76000000000005;294.66;294.76000000000005;294.36;;316.46000000000004;259.76000000000005;245.02929689885198;261.6868853414304;274.27422755570615;294.96000000000004;5850000.0;3590000.0;3690000.0;1520000.0;3650000.0;2540000.0;5790000.0;0.03783333333333334;0.014166666666666666;0.15966666666666668;0.092;0.02266666666666667;0.060500000000000005;;20017.072265625;0.0;3613.39477539062;40717.5703125;519218.7616611971;410676.572218267;254699.6584104359;254290.5102639252;249255.1423540352;430214.79039162316;460103.9485977768;456277.67593644746;459311.9710199839;497336.2277540738;496914.80737821513;456399.65931981895;467046.6375946803;467613.70570579113;469094.4051697779;428529.32470503385;411487.0392916384;460377.2924585903;459830.0513877017;;181888.63598580268;453242.93483436794;200829.40644761804;221012.20057142858;273.52157923475795;798976.0294834002;314447.18518537073;50021.2281588873;0.0;0;50;56;0;0;0;0;0;16;22;326255762509.8544;120161778950.0294;228100346380.18518;40786.57369504977;23222.04461158099;241.43237668976872;14448.479974384525;644560.5678373199;261161.9551261597;9197.279232276367;213851.01491619463;3.330384055512203;0.30064647401371886
1485;2019-02-22 17:45:37.869;868;212;198;197;184;38;214;-126;45;-56;411;409;45;134;266;271;276;214;218;216;212;-126;584;358;369;152;363;257;578;316.0;112.0;889.0;514.0;136.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40816.44921875;19923.966796875;0.0;3661.6171875;432.0;98718;;;Calculated values ==>;1550853937.869;359.96000000000004;294.36;292.96000000000004;292.86;291.56;276.96000000000004;274.1680685717883;294.56;260.56;277.66;267.56;314.26000000000005;314.06;277.66;286.56;299.76000000000005;300.26000000000005;300.76000000000005;294.56;294.76000000000005;294.36;;316.36;260.56;245.02929689885198;262.0952818180154;274.1680685717883;294.96000000000004;5840000.0;3579999.9999999995;3690000.0;1520000.0;3629999.9999999995;2570000.0;5780000.0;0.05266666666666667;0.018666666666666668;0.14816666666666667;0.08566666666666665;0.02266666666666667;0.07533333333333334;;19923.966796875;0.0;3661.6171875;40816.44921875;519910.30156436097;410708.3027145816;254758.8055299642;254348.47887533004;249301.03961690285;430280.9020939914;460103.9485977768;456151.0624381513;461373.6517610925;497137.88241420133;496926.62899460475;456151.0624381513;466736.0420687806;467895.03022007534;469232.5458497044;428794.06798750797;411517.6292186897;460377.2924585903;459830.0513877017;;181470.77258748977;454088.9203575003;200318.20769684523;216698.56456698722;273.3162306102632;799655.604211095;314780.08819813514;50081.864373096796;0.0;0;50;56;0;0;0;0;0;16;22;326477203099.55176;120252995669.90474;228253674484.97562;37905.901310836845;21739.691051262784;322.49352368460785;18315.905340493824;645216.4586860872;261536.70494771184;9201.979476326522;214124.10151681185;3.3191457662502537;0.2781968778569558
1486;2019-02-22 17:46:37.879;867;212;198;197;184;37;214;-125;43;-43;417;415;45;135;266;271;276;214;218;216;212;-125;583;358;369;152;363;257;578;465.0;110.0;844.0;552.0;136.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40738.61328125;19856.14453125;0.0;3674.6875;429.0;98719;;;Calculated values ==>;1550853997.879;359.86;294.36;292.96000000000004;292.86;291.56;276.86;274.1680685717883;294.56;260.66;277.46000000000004;268.86;314.86;314.66;277.66;286.66;299.76000000000005;300.26000000000005;300.76000000000005;294.56;294.76000000000005;294.36;;316.06;260.66;245.02929689885198;262.0952818180154;274.1680685717883;294.96000000000004;5830000.0;3579999.9999999995;3690000.0;1520000.0;3629999.9999999995;2570000.0;5780000.0;0.0775;0.018333333333333333;0.14066666666666666;0.092;0.02266666666666667;0.10016666666666667;;19856.14453125;0.0;3674.6875;40738.61328125;519868.0723997111;410708.3027145816;254758.8055299642;254348.47887533004;249301.03961690285;430280.9020939914;460103.9485977768;455905.59998492966;462706.32880296983;497771.1546910027;497560.1446649551;456151.0624381513;466851.7502403135;467895.03022007534;469232.5458497044;429057.36552480137;411517.6292186897;460377.2924585903;459830.0513877017;;180217.192455513;454194.45324818493;199971.67529203586;212369.42855719104;273.17963742196366;800335.3430027405;315111.64437597146;50143.010434794975;0.0;0;50;56;0;0;0;0;0;16;22;326698639999.51654;120344210869.89024;228407900184.9511;36001.372073467064;23388.495571965715;321.56183227871406;24787.305720189484;645832.4552798492;261912.8358475493;9207.347498813357;214483.35480783138;3.590979489619528;0.28075257446046664
1487;2019-02-22 17:47:37.880;865;212;197;196;183;36;214;-135;26;-50;423;421;35;134;265;272;276;214;218;216;212;-134;584;357;369;152;362;256;578;362.0;84.0;858.0;613.0;136.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40756.12890625;19931.240234375;0.0;3653.57250976562;428.0;98720;;;Calculated values ==>;1550854057.88;359.66;294.36;292.86;292.76000000000005;291.46000000000004;276.76000000000005;274.0616903277293;294.56;259.66;275.76000000000005;268.16;315.46000000000004;315.26000000000005;276.66;286.56;299.66;300.36;300.76000000000005;294.56;294.76000000000005;294.36;;315.96000000000004;259.76000000000005;245.02929689885198;261.9595390733887;274.0616903277293;294.96000000000004;5840000.0;3570000.0000000005;3690000.0;1520000.0;3620000.0000000005;2560000.0;5780000.0;0.060333333333333336;0.014;0.143;0.10216666666666667;0.02266666666666667;0.083;;19931.240234375;0.0;3653.57250976562;40756.12890625;519543.6794489261;410708.3027145816;254348.47887533004;253941.7324591653;248931.66804924145;430346.717906069;460103.9485977768;453973.3624221716;461989.43104716664;498503.7905736846;498293.22188273125;455087.3474150554;466878.2206534266;467906.3786984534;469497.6653810156;428794.06798750797;411517.6292186897;460377.2924585903;459830.0513877017;;179799.33570027514;453242.93483436794;199309.44081723253;214340.18213430332;272.9136019772969;801014.4771748955;315443.21144262765;50204.080286192475;0.0;0;50;56;0;0;0;0;0;16;22;326920043690.12885;120435412390.14247;228561802750.37674;36416.940789506276;25943.53863875067;241.87014276345587;20375.659148032068;646435.9512801421;262323.94298544695;9212.042843539468;214859.71912207478;3.518281430479766;0.30304371776689776
1488;2019-02-22 17:48:37.860;864;212;197;196;182;36;214;-138;2;-58;426;423;16;129;265;272;276;214;218;216;212;-138;583;357;369;150;362;253;578;391.0;85.0;765.0;577.0;136.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40703.6640625;19915.81640625;0.0;3614.60375976562;425.0;98721;;;Calculated values ==>;1550854117.86;359.56000000000006;294.36;292.86;292.76000000000005;291.36;276.76000000000005;274.0616903277293;294.56;259.36;273.36;267.36;315.76000000000005;315.46000000000004;274.76000000000005;286.06;299.66;300.36;300.76000000000005;294.56;294.76000000000005;294.36;;315.66;259.36;244.62907804385475;261.54996906429363;274.0616903277293;294.96000000000004;5830000.0;3570000.0000000005;3690000.0;1500000.0;3620000.0000000005;2530000.0;5780000.0;0.06516666666666666;0.014166666666666666;0.1275;0.09616666666666666;0.02266666666666667;0.08783333333333333;;19915.81640625;0.0;3614.60375976562;40703.6640625;519501.5791860472;410708.3027145816;254348.47887533004;253941.7324591653;248564.62603424955;430346.717906069;460103.9485977768;451492.19916073285;461470.4410328669;499118.27495625004;498803.4717391283;453243.70189478307;466727.92628330446;467906.3786984534;469497.6653810156;429057.36552480137;411517.6292186897;460377.2924585903;459830.0513877017;;178545.77502346144;453158.42913384456;199467.00983178001;213629.9695849542;272.975978354467;801693.0825032841;315775.1595604838;50264.628232171955;0.0;0;50;56;0;0;0;0;0;16;22;327141369889.31946;120525982189.81126;228714451849.8185;32133.211639441488;24396.658156215206;248.47959766991542;21624.573851674657;647007.0121312048;262743.3047899914;9216.127729278862;215209.60439514558;3.3319814389985516;0.27699652597424007
1489;2019-02-22 17:49:37.860;863;211;196;195;182;36;214;-135;6;-55;426;423;16;123;265;272;276;213;218;216;212;-135;583;357;369;150;362;252;577;410.0;108.0;749.0;621.0;136.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40567.78515625;19912.7421875;0.0;3611.61474609375;423.0;98722;;;Calculated values ==>;1550854177.86;359.46000000000004;294.26000000000005;292.76000000000005;292.66;291.36;276.76000000000005;274.0616903277293;294.56;259.66;273.76000000000005;267.66;315.76000000000005;315.46000000000004;274.76000000000005;285.46000000000004;299.66;300.36;300.76000000000005;294.46000000000004;294.76000000000005;294.36;;315.46000000000004;259.66;244.62907804385475;261.41265627149306;274.0616903277293;294.96000000000004;5830000.0;3570000.0000000005;3690000.0;1500000.0;3620000.0000000005;2520000.0;5770000.0;0.06833333333333333;0.018000000000000002;0.12483333333333334;0.1035;0.02266666666666667;0.091;;19912.7421875;0.0;3611.61474609375;40567.78515625;519379.33680698514;410740.6322790437;253998.90528574798;253594.50903460867;248609.27306748205;430346.717906069;460103.9485977768;452169.987868462;461777.4547946265;499217.68014124216;498903.1768607864;453415.4703717118;466179.10248070053;467906.3786984534;469497.6653810156;429057.36552480137;411548.79843294434;460377.2924585903;459830.0513877017;;177710.07569661198;453475.0489114009;199337.96940902917;212953.147576124;272.9248998985169;802370.344580107;316107.06421543175;50324.84671972079;0.0;0;50;56;0;0;0;0;0;16;22;327362769889.31946;120615982189.81126;228865951849.8185;31561.863637685863;26303.18772849547;315.1542076534265;22465.79824685357;647537.8044251809;263165.80350569735;9220.824677656556;215577.02416263332;3.42819164189447;0.2887572656449283
1490;2019-02-22 17:50:37.861;863;211;196;195;182;35;214;-142;16;-66;426;422;23;122;265;272;276;213;218;216;212;-141;582;356;369;149;362;248;577;392.0;109.0;662.0;576.0;136.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40528.62890625;19898.484375;0.0;3547.03540039062;424.0;98723;;;Calculated values ==>;1550854237.861;359.46000000000004;294.26000000000005;292.76000000000005;292.66;291.36;276.66;273.955091788801;294.56;258.96000000000004;274.76000000000005;266.56;315.76000000000005;315.36;275.46000000000004;285.36;299.66;300.36;300.76000000000005;294.46000000000004;294.76000000000005;294.36;;315.56;259.06;244.42749628697553;260.85938512811435;273.955091788801;294.96000000000004;5820000.0;3560000.0;3690000.0;1490000.0;3620000.0000000005;2480000.0;5770000.0;0.06533333333333333;0.018166666666666668;0.11033333333333334;0.096;0.02266666666666667;0.088;;19898.484375;0.0;3547.03540039062;40528.62890625;519459.5642186057;410740.6322790437;253998.90528574798;253594.50903460867;248609.27306748205;430412.23801567365;460103.9485977768;454097.8763767822;460802.58821606496;499614.3726474575;499196.58798907715;454954.54680310714;466635.5933478879;467906.3786984534;469635.1023199616;429319.23876318376;411548.79843294434;460377.2924585903;459830.0513877017;;178127.92459426197;453011.3091834303;199219.02155872324;213328.99160962357;272.873589803607;803046.1592958877;316438.82996704045;50384.503132030106;0.0;0;50;56;0;0;0;0;0;16;22;327584173579.93176;120705683685.05934;229015954350.23337;28121.633648259172;24364.059611971876;322.8296659993495;21692.093260470876;648035.175193314;263588.03760515334;9226.141298560571;215945.01272591922;3.1776056534647688;0.26404611363335784
1491;2019-02-22 17:51:37.861;865;211;196;195;182;35;213;-145;26;-84;422;417;28;124;265;272;276;212;219;216;212;-147;580;357;369;148;362;245;575;326.0;86.0;714.0;585.0;136.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40481.21875;19867.923828125;0.0;3506.67504882812;426.0;98724;;;Calculated values ==>;1550854297.861;359.66;294.26000000000005;292.76000000000005;292.66;291.36;276.66;274.0616903277293;294.46000000000004;258.66;275.76000000000005;264.76000000000005;315.36;314.86;275.96000000000004;285.56;299.66;300.36;300.76000000000005;294.36;294.76000000000005;294.36;;315.76000000000005;258.46000000000004;244.22491754036054;260.44013211722256;274.0616903277293;295.06;5800000.0;3570000.0000000005;3690000.0;1480000.0;3620000.0000000005;2450000.0;5750000.0;0.05433333333333333;0.014333333333333333;0.119;0.09749999999999999;0.02266666666666667;0.077;;19867.923828125;0.0;3506.67504882812;40481.21875;519863.8527950431;411612.8677169474;254114.28473885378;253707.63404286117;248699.18650984773;430346.717906069;459967.0695638515;455818.0939289369;459108.6676190096;499494.32008303487;498973.1772561655;456059.62698423024;467289.37834224635;467906.3786984534;469497.6653810156;429838.79558720643;412007.5500374451;460377.2924585903;459830.0513877017;;178963.62700411686;452548.53465678537;199872.83505582123;215840.01504909486;273.1363574477921;803721.2413596897;316770.2167020665;50443.28405244026;0.0;0;50;56;0;0;0;0;0;16;22;327805573579.93176;120794783685.05934;229163854350.23337;30457.485805900767;24635.880711094;255.5811862132459;18787.232798072728;648523.3345220987;263996.3704411789;9230.961388995676;216282.34044307374;3.1716557315718257;0.2777651040803077
