;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1492;2019-02-22 17:52:37.842;869;210;195;194;181;35;214;-141;33;-84;417;411;34;125;265;272;276;212;219;216;212;-144;580;356;369;148;361;244;575;427.0;84.0;728.0;579.0;136.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40419.84765625;19918.166015625;0.0;3479.65258789062;428.0;98725;;;Calculated values ==>;1550854357.842;360.06000000000006;294.16;292.66;292.56;291.26000000000005;276.66;273.955091788801;294.56;259.06;276.46000000000004;264.76000000000005;314.86;314.26000000000005;276.56;285.66;299.66;300.36;300.76000000000005;294.36;294.76000000000005;294.36;;315.96000000000004;258.76000000000005;244.22491754036054;260.2995467637923;273.955091788801;295.06;5800000.0;3560000.0;3690000.0;1480000.0;3610000.0;2440000.0;5750000.0;0.07116666666666666;0.014;0.12133333333333333;0.0965;0.02266666666666667;0.09383333333333332;;19918.166015625;0.0;3479.65258789062;40419.84765625;520351.30049102183;411212.7896738466;253707.63404286117;253304.44562726302;248332.28560088016;430412.23801567365;460103.9485977768;456824.9666708395;459108.6676190096;499072.7295294979;498447.37701501045;456944.86897618964;467544.02486728615;468046.64453070954;469635.1023199616;429838.79558720643;412007.5500374451;460377.2924585903;459830.0513877017;;179799.33570027514;452864.8767705081;199887.39439370204;212888.37590753086;273.13783054310477;804395.2034235499;317101.66245939885;50501.48501321873;0.0;0;50;56;0;0;0;0;0;16;22;328026903469.7347;120883555564.9803;229310507895.10278;31175.09210295935;24412.32704936179;249.63743769665876;23171.360549222696;649036.7766960236;264404.9760727151;9235.170210975364;216631.88466325754;3.3767428698404016;0.27571809094743044
1493;2019-02-22 17:53:37.852;873;208;194;192;181;35;213;-138;41;-76;414;412;42;156;264;272;277;209;218;216;212;-138;564;353;369;148;359;269;564;263.0;86.0;666.0;585.0;136.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32328.63671875;11044.4951171875;0.0;3948.04125976562;436.0;98726;;;Calculated values ==>;1550854417.852;360.46000000000004;293.96000000000004;292.56;292.36;291.26000000000005;276.66;273.6339639331285;294.46000000000004;259.36;277.26000000000005;265.56;314.56;314.36;277.36;288.76000000000005;299.56;300.36;300.86;294.06;294.76000000000005;294.36;;316.76000000000005;259.36;244.22491754036054;263.6948088759802;273.6339639331285;294.96000000000004;5640000.0;3529999.9999999995;3690000.0;1480000.0;3590000.0;2690000.0;5640000.0;0.04383333333333333;0.014333333333333333;0.111;0.09749999999999999;0.02266666666666667;0.0665;;11044.4951171875;0.0;3948.04125976562;32328.63671875;522102.274966038;414977.482372974;409561.26335927483;253117.87180929046;248833.95606028772;430607.02586249536;459967.0695638515;453637.1052473653;459930.46759987035;496234.85841827566;496021.1953052907;453763.8861497668;467596.292380576;468198.0947123171;470045.99480840703;434039.6399104078;415329.990296943;460377.2924585903;459830.0513877017;;183142.23651711168;453496.27280632383;198697.7254477766;270571.0115529489;272.6543438203293;805001.5418328068;317359.72763916064;50563.392778180816;0.0;0;50;56;0;0;0;0;0;16;22;328248340369.69946;120972370364.96619;229464433545.0783;28298.271157754345;24842.85836745835;268.17164445966176;12585.726149011061;649532.4706583442;264815.50436110306;9239.486005838595;216929.91004831588;4.401858742202723;0.4279476165013775
1494;2019-02-22 17:54:37.852;872;206;191;190;178;34;213;-138;47;-81;432;435;50;184;263;272;277;207;218;216;212;-139;582;353;369;148;358;271;576;326.0;86.0;759.0;572.0;136.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40869.68359375;19784.396484375;0.0;3966.9658203125;454.0;98727;;;Calculated values ==>;1550854477.852;360.36;293.76000000000005;292.26000000000005;292.16;290.96000000000004;276.56;273.6339639331285;294.46000000000004;259.36;277.86;265.06;316.36;316.66;278.16;291.56;299.46000000000004;300.36;300.86;293.86;294.76000000000005;294.36;;318.56;259.26000000000005;244.22491754036054;263.95629194202945;273.6339639331285;294.96000000000004;5820000.0;3529999.9999999995;3690000.0;1480000.0;3579999.9999999995;2710000.0;5760000.0;0.05433333333333333;0.014333333333333333;0.1265;0.09533333333333333;0.02266666666666667;0.077;;19784.396484375;0.0;3966.9658203125;40869.68359375;520557.6159748263;409086.49251506716;252061.92624919477;251672.42413539355;247202.6560379666;430607.02586249536;459967.0695638515;454056.57264714385;459417.10976857756;497952.8984590269;498272.6538602141;454436.48941620206;470574.7138829554;468209.6509167154;470045.99480840703;429571.152014163;409518.1190479073;460377.2924585903;459830.0513877017;;190664.19178205615;453391.15791666514;199103.68584666855;214693.12457987975;272.8153241317276;805611.5278354109;317616.63506917364;50629.3511705148;0.0;0;51;56;0;0;0;0;0;16;22;328469740369.69946;121061170364.96619;229626433545.0783;32251.540180260126;24242.072337339672;287.4268058496647;18875.54336420229;650037.0524194944;265224.5454503097;9244.115992924506;217192.08729425934;3.1853576109493478;0.27529889470989294
1495;2019-02-22 17:55:37.843;860;208;193;192;182;35;213;-127;49;-70;447;446;50;148;263;272;277;210;218;216;212;-131;586;357;369;148;362;261;579;288.0;86.0;1236.0;592.0;136.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40929.03125;20029.73046875;0.0;3789.1435546875;448.0;98728;;;Calculated values ==>;1550854537.843;359.16;293.96000000000004;292.46000000000004;292.36;291.36;276.66;274.0616903277293;294.46000000000004;260.46000000000004;278.06;266.16;317.86;317.76000000000005;278.16;287.96000000000004;299.46000000000004;300.36;300.86;294.16;294.76000000000005;294.36;;317.96000000000004;260.06;244.22491754036054;262.63441904999945;274.0616903277293;294.96000000000004;5860000.0;3570000.0000000005;3690000.0;1480000.0;3620000.0000000005;2610000.0;5790000.0;0.048;0.014333333333333333;0.206;0.09866666666666667;0.02266666666666667;0.07066666666666667;;20029.73046875;0.0;3789.1435546875;40929.03125;518770.705809189;408541.3018208095;252688.09867291935;252295.48381768222;248520.18275059506;430346.717906069;459967.0695638515;455983.40564438805;460545.3464112157;500535.3200464967;500430.0039349169;456106.798836512;467790.8173096643;467648.2160412544;469497.6653810156;428521.12990631483;409415.59937812993;460377.2924585903;459830.0513877017;;188156.80290529504;454230.78451144206;200467.838005083;217217.73293627577;273.3707799536682;806293.0815433335;317948.36969244294;50693.97572010194;0.0;0;51;56;0;0;0;0;0;16;22;328691107159.4672;121149957044.87303;229786009604.9109;52636.206933696834;25037.944055294094;273.8459375706502;17144.6038372341;650744.3442016847;265635.1506531304;9248.792564190506;217492.21016210577;3.9923214115925734;0.3497005873948843
1496;2019-02-22 17:56:37.863;853;211;195;194;184;38;213;-110;54;-37;449;445;53;140;265;272;277;213;218;216;211;-113;584;361;369;148;366;261;578;396.0;81.0;1102.0;582.0;136.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40867.94140625;19950.2265625;0.0;3796.26440429688;440.0;98729;;;Calculated values ==>;1550854597.863;358.46000000000004;294.26000000000005;292.66;292.56;291.56;276.96000000000004;274.4858918419099;294.46000000000004;262.16;278.56;269.46000000000004;318.06;317.66;278.46000000000004;287.16;299.66;300.36;300.86;294.46000000000004;294.76000000000005;294.26000000000005;;317.16;261.86;244.22491754036054;262.63441904999945;274.4858918419099;294.96000000000004;5840000.0;3610000.0;3690000.0;1480000.0;3660000.0;2610000.0;5780000.0;0.066;0.013500000000000002;0.18366666666666667;0.097;0.02266666666666667;0.08866666666666667;;19950.2265625;0.0;3796.26440429688;40867.94140625;518073.6364807753;410294.87899649126;253538.4424150588;253138.49193899822;249301.03961690285;430081.6785162784;459967.0695638515;456599.3875696608;463906.1830371925;500745.8963512407;500324.6690923995;456476.3869257851;466863.0631721823;467342.77449316776;468945.52311177674;429048.98449618055;411115.8014440576;460377.2924585903;459692.8932557732;;184813.72873217988;456109.5543915722;201099.0053689991;214504.57574167603;273.6361592237502;806974.9501957318;318281.64705636696;50757.20852365105;0.0;0;51;56;0;0;0;0;0;16;22;328912580959.39685;121238786644.8448;229942661804.8611;46926.90353085487;24736.023255189593;242.09797120365974;21740.03081958328;651574.3133528213;266050.07197493955;9253.093529939782;217816.35679701695;3.943532360539879;0.32664463020319157
1497;2019-02-22 17:57:37.864;851;211;195;194;182;41;213;-111;55;-23;451;448;55;142;266;271;277;213;218;216;211;-113;582;360;369;149;365;263;576;7.0;84.0;993.0;540.0;136.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;39134.05078125;19857.716796875;0.0;3820.71411132812;433.0;98730;;;Calculated values ==>;1550854657.864;358.26;294.26000000000005;292.66;292.56;291.36;277.26000000000005;274.38016830617;294.46000000000004;262.06;278.66;270.86;318.26000000000005;317.96000000000004;278.66;287.36;299.76000000000005;300.26000000000005;300.86;294.46000000000004;294.76000000000005;294.26000000000005;;316.46000000000004;261.86;244.42749628697553;262.9017227912062;274.38016830617;294.96000000000004;5820000.0;3600000.0;3690000.0;1490000.0;3650000.0;2630000.0;5760000.0;0.0011666666666666668;0.014;0.1655;0.09000000000000001;0.02266666666666667;0.023833333333333335;;19857.716796875;0.0;3820.71411132812;39134.05078125;517990.56329019665;411179.8743290921;253650.9047824938;253248.80892852604;248654.1258737457;430148.3826014536;459967.0695638515;456394.67313711334;465178.5030271711;500760.7892366759;500444.42214628257;456394.67313711334;466811.4672134758;467613.70570579113;468956.02269969863;429571.152014163;411975.8070280058;460377.2924585903;459692.8932557732;;181888.63598580268;455947.08316838456;199782.46869885942;251013.98833084735;273.11343273356454;807641.6445771926;318613.3854474936;50820.68440270382;0.0;0;51;56;0;0;0;0;0;16;22;329133984650.00916;121327888130.09122;230099864425.29587;42469.31983453102;23054.815302257266;246.33482980620082;4973.513900710733;652319.2942990686;266448.3356016362;9257.163871130677;218038.97338051628;2.9876972904820644;0.3100840042788632
1498;2019-02-22 17:58:37.834;848;211;196;195;182;40;213;-123;46;-29;457;455;51;143;267;271;277;213;218;216;212;-122;583;359;369;149;364;265;576;91.0;80.0;656.0;579.0;136.0;0;100;7;1;1;0;0;0;0;0;1;1;1;0;0;41198.828125;20173.201171875;0.0;3870.76171875;428.0;98731;;;Calculated values ==>;1550854717.834;357.96000000000004;294.26000000000005;292.76000000000005;292.66;291.36;277.16;274.27422755570615;294.46000000000004;260.86;277.76000000000005;270.26000000000005;318.86;318.66;278.26000000000005;287.46000000000004;299.86;300.26000000000005;300.86;294.46000000000004;294.76000000000005;294.36;;315.96000000000004;260.96000000000004;244.42749628697553;263.1675429290057;274.27422755570615;294.96000000000004;5830000.0;3590000.0;3690000.0;1490000.0;3640000.0;2650000.0;5760000.0;0.015166666666666667;0.013333333333333334;0.10933333333333332;0.0965;0.02266666666666667;0.03783333333333334;;20173.201171875;0.0;3870.76171875;41198.828125;517540.92825977324;411179.8743290921;254056.42114914913;253650.9047824938;248654.1258737457;430214.79039162316;459967.0695638515;454944.76933570666;464571.2521508122;501198.2222506101;500987.1656126921;455568.38231598947;466643.40056904283;467883.80319715134;469094.4051697779;429310.76864827296;411975.8070280058;460377.2924585903;459830.0513877017;;179799.33570027514;455007.26510710176;198581.95107023255;231817.7569324909;272.6330639738588;808310.7505147351;318946.809635234;50884.74798683574;0.0;0;51;56;0;0;0;0;0;16;22;329355273950.11475;121417243430.13385;230258185225.3714;28029.001463691835;24745.04280455788;231.13282160356255;8626.465140222143;652906.4865671619;266846.46858664084;9261.140778779109;218152.24987266542;2.5632896919045844;0.26755215637873736
1499;2019-02-22 17:59:37.865;844;211;196;195;182;39;213;-132;12;-44;462;460;27;136;267;271;277;213;218;216;212;-134;583;359;369;148;364;263;575;139.0;83.0;558.0;532.0;136.0;0;100;13;1;1;0;0;0;0;0;1;1;1;0;0;41431.55078125;20495.4296875;0.0;3833.767578125;424.0;98732;;;Calculated values ==>;1550854777.865;357.56000000000006;294.26000000000005;292.76000000000005;292.66;291.36;277.06;274.27422755570615;294.46000000000004;259.96000000000004;274.36;268.76000000000005;319.36;319.16;275.86;286.76000000000005;299.86;300.26000000000005;300.86;294.46000000000004;294.76000000000005;294.36;;315.56;259.76000000000005;244.22491754036054;262.9017227912062;274.27422755570615;294.96000000000004;5830000.0;3590000.0;3690000.0;1480000.0;3640000.0;2630000.0;5750000.0;0.023166666666666665;0.013833333333333333;0.093;0.08866666666666667;0.02266666666666667;0.04583333333333334;;20495.4296875;0.0;3833.767578125;41431.55078125;517049.1423828028;411612.8677169474;254114.28473885378;253707.63404286117;248699.18650984773;430214.79039162316;459967.0695638515;450987.26371381566;463196.10619417945;501919.3701741959;501708.88399950415;452897.2952357793;466111.18664272164;467883.80319715134;469094.4051697779;429310.76864827296;412397.05561881437;460377.2924585903;459830.0513877017;;178127.92459426197;453916.268581315;198741.09693647333;226125.6552678324;272.6963768513658;808999.6927741474;319285.889992874;50948.985569813776;0.0;0;51;56;0;0;0;0;0;16;22;329576788339.7417;121506389464.98373;230416667065.10452;23458.893510292837;22625.53188584263;233.97303024084388;10711.451488827344;653335.7740418811;267241.4273317034;9265.018663410367;218313.48243811037;2.3440909000224917;0.2330193999274928
1500;2019-02-22 18:00:37.875;840;211;195;194;181;37;213;-134;3;-47;465;461;16;126;266;271;277;213;218;216;212;-135;583;358;369;147;363;259;576;-1.0;86.0;559.0;524.0;136.0;0;100;12;1;1;0;0;0;0;0;1;1;1;0;0;41556.51171875;20568.173828125;0.0;3785.92700195312;422.0;98733;;;Calculated values ==>;1550854837.875;357.16;294.26000000000005;292.66;292.56;291.26000000000005;276.86;274.1680685717883;294.46000000000004;259.76000000000005;273.46000000000004;268.46000000000004;319.66;319.26000000000005;274.76000000000005;285.76000000000005;299.76000000000005;300.26000000000005;300.86;294.46000000000004;294.76000000000005;294.36;;315.36;259.66;244.02132995426717;262.3656120759269;274.1680685717883;294.96000000000004;5830000.0;3579999.9999999995;3690000.0;1470000.0;3629999.9999999995;2590000.0;5760000.0;0.0;0.014333333333333333;0.09316666666666666;0.08733333333333333;0.02266666666666667;0.02266666666666667;;20568.173828125;0.0;3785.92700195312;41556.51171875;516556.69060366816;411179.8743290921;253650.9047824938;253248.80892852604;248287.94068886002;430280.9020939914;459967.0695638515;450550.2896508503;463039.18498794956;502620.46530327824;502201.1548946682;452202.99536136934;465519.47451723553;467895.03022007534;469232.5458497044;429310.76864827296;411975.8070280058;460377.2924585903;459830.0513877017;;177292.22831007556;453978.8207622533;198112.64556877746;253650.9047824938;272.4419654214967;809691.3752227353;319628.14372156584;51012.49360754681;0.0;0;51;56;0;0;0;0;0;16;22;329798225239.7065;121594904214.96967;230573293165.07962;23518.77384031312;22345.64596689689;248.4677832238297;4673.393989718046;653727.3198498341;267616.2496070526;9269.039673578618;218441.71085158546;2.0853277209655445;0.2344436701911284
1501;2019-02-22 18:01:37.875;839;211;195;194;180;36;213;-139;9;-54;464;460;19;122;266;271;277;212;218;216;212;-139;579;358;369;146;363;257;573;287.0;113.0;400.0;476.0;136.0;0;100;8;1;1;0;0;0;0;0;1;1;1;0;0;41167.05078125;20153.9765625;0.0;3741.453125;420.0;98734;;;Calculated values ==>;1550854897.875;357.06000000000006;294.26000000000005;292.66;292.56;291.16;276.76000000000005;274.1680685717883;294.46000000000004;259.26000000000005;274.06;267.76000000000005;319.56;319.16;275.06;285.36;299.76000000000005;300.26000000000005;300.86;294.36;294.76000000000005;294.36;;315.16;259.26000000000005;243.81672145450628;262.0952818180154;274.1680685717883;294.96000000000004;5790000.0;3579999.9999999995;3690000.0;1460000.0;3629999.9999999995;2570000.0;5730000.0;0.04783333333333333;0.01883333333333333;0.06666666666666667;0.07933333333333333;0.02266666666666667;0.07050000000000001;;20153.9765625;0.0;3741.453125;41167.05078125;516762.2288421754;412461.07453998976;253822.11113379887;253416.69641017896;248055.54588297528;430280.9020939914;459967.0695638515;451669.34311051725;462477.2825135943;502708.09524604055;502289.4701254809;452928.34709337814;465342.6317016776;467895.03022007534;469232.5458497044;430344.09865747724;412844.4738029344;460377.2924585903;459830.0513877017;;176456.53798984195;453727.7279649476;198915.34984731826;216568.58751862167;272.761485794216;810380.7382435687;319967.49497482105;51075.22177527141;0.0;0;51;56;0;0;0;0;0;16;22;330019625239.7065;121682804214.96967;230728093165.07962;16850.2662175466;20215.11533066526;329.57626809389006;17149.933202770146;654063.7285169829;267970.9226178656;9273.856707339599;218623.57191152286;2.2826495163470115;0.1937856247491655
1502;2019-02-22 18:02:37.876;839;210;194;193;179;35;213;-144;18;-84;462;457;25;123;266;271;277;211;218;216;212;-142;578;357;369;146;362;253;573;128.0;83.0;435.0;431.0;136.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40708.5703125;19853.54296875;0.0;3689.94946289062;419.0;98735;;;Calculated values ==>;1550854957.876;357.06000000000006;294.16;292.56;292.46000000000004;291.06;276.66;274.0616903277293;294.46000000000004;258.76000000000005;274.96000000000004;264.76000000000005;319.36;318.86;275.66;285.46000000000004;299.76000000000005;300.26000000000005;300.86;294.26000000000005;294.76000000000005;294.36;;315.06;258.96000000000004;243.81672145450628;261.54996906429363;274.0616903277293;294.96000000000004;5780000.0;3570000.0000000005;3690000.0;1460000.0;3620000.0000000005;2530000.0;5730000.0;0.021333333333333333;0.013833333333333333;0.0725;0.07183333333333333;0.02266666666666667;0.044;;19853.54296875;0.0;3689.94946289062;40708.5703125;516844.3094876408;412072.72865467553;253416.69641017896;253014.70776115457;247691.75540255712;430346.717906069;459967.0695638515;453492.1586810699;459419.27562346077;502883.41896776034;502361.8047836467;454358.44449939404;466035.6613443271;468035.31262452714;469370.4459139141;430599.07782172144;412461.07453998976;460377.2924585903;459830.0513877017;;176038.69501535743;453413.65169144486;199630.43471829954;227338.50892320715;273.0406101708095;811063.0464568065;320300.896527112;51137.15116223494;0.0;0;51;56;0;0;0;0;0;16;22;330241028929.439;121770405674.86385;230881095714.8948;18404.97498730085;18230.094419237605;250.90904539728825;10229.62786843776;654357.5270898963;268291.30470500694;9278.694165569143;218851.7387228908;2.0012156844264024;0.1913739444593823
1503;2019-02-22 18:03:37.846;841;209;193;192;179;34;213;-144;27;-104;456;449;30;125;265;271;277;210;218;216;212;-144;578;356;369;145;361;249;572;271.0;107.0;397.0;474.0;136.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40639.0390625;19857.833984375;0.0;3635.72314453125;419.0;98736;;;Calculated values ==>;1550855017.846;357.26;294.06;292.46000000000004;292.36;291.06;276.56;273.955091788801;294.46000000000004;258.76000000000005;275.86;262.76000000000005;318.76000000000005;318.06;276.16;285.66;299.66;300.26000000000005;300.86;294.16;294.76000000000005;294.36;;315.06;258.76000000000005;243.61107973660833;260.9983114674233;273.955091788801;294.96000000000004;5780000.0;3560000.0;3690000.0;1450000.0;3610000.0;2490000.0;5720000.0;0.04516666666666667;0.017833333333333333;0.06616666666666667;0.079;0.02266666666666667;0.06783333333333333;;19857.833984375;0.0;3635.72314453125;40639.0390625;517089.84128462954;412106.16055564437;253070.23805554165;252670.50696234108;247735.30642808502;430412.23801567365;459967.0695638515;455275.4288387591;457522.57447706064;502642.9279265981;501914.49455748184;455640.8797640685;466837.06882911525;468046.64453070954;469508.10652753955;430599.07782172144;412493.9136223494;460377.2924585903;459830.0513877017;;176038.69501535743;453372.940763054;200249.9064648287;217899.94355656573;273.28069946674134;811740.604253549;320631.6592044752;51198.1679103567;0.0;0;51;56;0;0;0;0;0;16;22;330462318229.5446;121857662024.90547;231031620414.9666;16874.188730408394;19996.7197095598;322.875428222135;16410.92564787872;654651.3731245019;268609.7022111733;9283.473312082944;219073.6323333263;2.281677024128216;0.1960015554218779
1504;2019-02-22 18:04:37.877;845;207;193;192;179;34;213;-146;35;-102;447;441;35;128;265;271;277;209;218;216;212;-146;578;356;369;144;361;246;573;250.0;84.0;515.0;436.0;136.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40539.5;19809.681640625;0.0;3577.87377929688;420.0;98737;;;Calculated values ==>;1550855077.877;357.66;293.86;292.46000000000004;292.36;291.06;276.56;273.955091788801;294.46000000000004;258.56;276.66;262.96000000000004;317.86;317.26000000000005;276.66;285.96000000000004;299.66;300.26000000000005;300.86;294.06;294.76000000000005;294.36;;315.16;258.56;243.40439225979637;260.58029834229245;273.955091788801;294.96000000000004;5780000.0;3560000.0;3690000.0;1440000.0;3610000.0;2460000.0;5730000.0;0.041666666666666664;0.014;0.08583333333333334;0.07266666666666667;0.02266666666666667;0.06433333333333333;;19809.681640625;0.0;3577.87377929688;40539.5;517580.41307106643;410875.9032434079;253014.70776115457;252616.02968544755;247691.75540255712;430412.23801567365;459967.0695638515;456739.2668739891;457886.7494049049;501996.98452836904;501373.4888980364;456739.2668739891;467603.67571610375;468046.64453070954;469508.10652753955;430599.07782172144;411679.23262263404;460377.2924585903;459830.0513877017;;176456.53798984195;453332.6295074757;200318.9729874278;218885.34586107254;273.30788299611913;812417.4415993281;320962.3926261324;51258.31227673517;0.0;0;51;56;0;0;0;0;0;16;22;330683832620.0514;121944406820.10391;231180197140.30652;22009.40855859651;18385.659040456816;264.8778327872236;15500.776055546476;654975.5705181402;268929.7206256196;9288.373786540218;219339.70057906807;2.401307895546384;0.20295749973378896
1505;2019-02-22 18:05:37.887;851;206;193;192;179;34;213;-143;41;-95;439;433;39;130;265;272;277;208;218;216;212;-143;577;356;369;144;361;244;572;293.0;84.0;336.0;491.0;136.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40569.671875;19806.12109375;0.0;3561.54174804688;425.0;98738;;;Calculated values ==>;1550855137.887;358.26;293.76000000000005;292.46000000000004;292.36;291.06;276.56;273.955091788801;294.46000000000004;258.86;277.26000000000005;263.66;317.06;316.46000000000004;277.06;286.16;299.66;300.36;300.86;293.96000000000004;294.76000000000005;294.36;;315.66;258.86;243.40439225979637;260.2995467637923;273.955091788801;294.96000000000004;5770000.0;3560000.0;3690000.0;1440000.0;3610000.0;2440000.0;5720000.0;0.04883333333333333;0.014;0.056;0.08183333333333334;0.02266666666666667;0.07150000000000001;;19806.12109375;0.0;3561.54174804688;40569.671875;518396.0760965847;410911.1991862741;253070.23805554165;252670.50696234108;247735.30642808502;430412.23801567365;459967.0695638515;457781.79669079714;458604.3365244893;501360.4476528955;500737.3191007727;457543.0965616577;468111.1004173585;468046.64453070954;469635.1023199616;430852.753402848;411713.27117565356;460377.2924585903;459830.0513877017;;178545.77502346144;453645.71000678453;199798.43236537237;216686.4640060787;273.102721353102;813093.4640164733;321292.5793374813;51317.81732197514;0.0;0;51;56;0;0;0;0;0;16;22;330905269520.0162;122030821220.09018;231327221640.28314;14447.068402223787;20773.168886988897;267.9527511807218;17384.766497786048;655279.4251267612;269256.0985788908;9292.81478144839;219613.79244133361;2.2626548874886856;0.19398305027404228
1506;2019-02-22 18:06:37.867;858;206;193;192;179;35;213;-150;48;-106;432;426;43;131;264;272;277;208;218;216;212;-150;574;357;369;142;362;240;570;159.0;86.0;482.0;494.0;136.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40397.5078125;19793.6875;0.0;3498.25732421875;427.0;98739;;;Calculated values ==>;1550855197.867;358.96000000000004;293.76000000000005;292.46000000000004;292.36;291.06;276.66;274.0616903277293;294.46000000000004;258.16;277.96000000000004;262.56;316.36;315.76000000000005;277.46000000000004;286.26000000000005;299.56;300.36;300.86;293.96000000000004;294.76000000000005;294.36;;315.86;258.16;242.98782864720522;259.7329541166123;274.0616903277293;294.96000000000004;5740000.0;3570000.0000000005;3690000.0;1420000.0;3620000.0000000005;2400000.0;5700000.0;0.026500000000000003;0.014333333333333333;0.08033333333333334;0.08233333333333334;0.02266666666666667;0.04916666666666667;;19793.6875;0.0;3498.25732421875;40397.5078125;519491.83973677247;411783.0505335988;253182.27455349846;252780.39870376242;247822.99964513496;430346.717906069;459967.0695638515;459246.6069591328;457793.32054795424;501024.8566979679;500403.3501564324;458657.46002324624;468780.3820241826;467777.34666785965;469497.6653810156;431606.13792227174;412561.241718598;460377.2924585903;459830.0513877017;;179381.48055642567;453253.20573581266;200258.43295112244;224657.22094408225;273.28837528596796;813767.9656052511;321622.4677430658;51376.62937037641;0.0;0;51;56;0;0;0;0;0;16;22;331126595720.08655;122116592620.11746;231472373240.32928;20805.383311976835;20829.90295927283;272.9768455859902;11562.664163477957;655573.0976343292;269602.67528029805;9297.321025507332;219854.94062072455;2.295683236580358;0.22033570888265536
1507;2019-02-22 18:07:37.868;865;205;191;190;178;35;213;-144;53;-114;424;418;47;147;264;272;277;207;218;216;212;-146;559;353;369;143;358;257;559;-3.0;85.0;701.0;491.0;136.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32298.6875;11050.525390625;0.0;3779.83251953125;433.0;98740;;;Calculated values ==>;1550855257.868;359.66;293.66;292.26000000000005;292.16;290.96000000000004;276.66;273.6339639331285;294.46000000000004;258.76000000000005;278.46000000000004;261.76000000000005;315.56;314.96000000000004;277.86;287.86;299.56;300.36;300.86;293.86;294.76000000000005;294.36;;316.46000000000004;258.56;243.1966462407574;262.0952818180154;273.6339639331285;294.96000000000004;5590000.0;3529999.9999999995;3690000.0;1430000.0;3579999.9999999995;2570000.0;5590000.0;0.0;0.014166666666666666;0.11683333333333333;0.08183333333333334;0.02266666666666667;0.02266666666666667;;11050.525390625;0.0;3779.83251953125;32298.6875;521534.38227021764;415848.0560780784;410616.18902811914;410203.92175614706;247948.43143895187;430607.02586249536;459967.0695638515;457129.0939075185;456813.12121425505;498509.0640653919;497876.62968842254;456396.1389414811;468235.5218426787;468337.84182631987;470045.99480840703;435214.8783869551;416529.3772306001;460377.2924585903;459830.0513877017;;181888.63598580268;453501.14896011114;199819.61391325312;410616.18902811914;273.0982596270458;814373.7773288173;321879.50713409565;51437.28112984687;0.0;0;51;56;0;0;0;0;0;16;22;331347999409.8191;122202094045.01418;231621475725.14917;30062.324245996668;20759.605618001216;264.71126638169613;1115.5142134838716;655997.0022617597;269949.260294344;9301.80183444722;219960.5938679297;3.519952496096802;0.40493060500661904
1508;2019-02-22 18:08:37.878;869;202;187;185;174;34;213;-142;58;-96;430;430;55;186;263;272;277;204;218;216;212;-141;558;351;369;144;356;274;558;-1.0;110.0;654.0;538.0;136.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32401.755859375;10900.0986328125;0.0;4075.5859375;451.0;98741;;;Calculated values ==>;1550855317.878;360.06000000000006;293.36;291.86;291.66;290.56;276.56;273.4187578820637;294.46000000000004;258.96000000000004;278.96000000000004;263.56;316.16;316.16;278.66;291.76000000000005;299.46000000000004;300.36;300.86;293.56;294.76000000000005;294.36;;318.26000000000005;259.06;243.40439225979637;264.3458800820626;273.4187578820637;294.96000000000004;5580000.0;3510000.0;3690000.0;1440000.0;3560000.0;2740000.0;5580000.0;0.0;0.018333333333333333;0.109;0.08966666666666666;0.02266666666666667;0.02266666666666667;;10900.0986328125;0.0;4075.5859375;32401.755859375;522093.92291299993;415188.9828978095;251443.07916124177;250656.5635399332;246528.31076349897;430735.4089219946;459967.0695638515;454942.7025509455;458501.9317677722;497436.9294581509;497436.9294581509;454562.58251487085;470399.0330398993;468488.8616775764;470318.7524570995;435446.82147331175;415883.3332611013;460377.2924585903;459830.0513877017;;189410.48811896544;453854.2083413299;198559.07734843614;251443.07916124177;272.591010290846;814913.0375517866;322062.45948790637;51502.75386061514;0.0;0;51;56;0;0;0;0;0;16;22;331569436309.7839;122288208395.00049;231780802275.12384;27945.81514707352;22891.463412362802;358.66395055719204;4723.438037133093;656480.483990152;270313.0798293573;9306.997493719799;220009.2599129997;3.734011642978918;0.41115676855945515
1509;2019-02-22 18:09:37.849;863;199;187;187;176;35;213;-139;58;-85;449;450;57;179;262;272;278;201;218;216;211;-140;579;354;369;145;359;260;573;132.0;84.0;899.0;516.0;136.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40739.546875;19717.62890625;0.0;3805.703125;458.0;98742;;;Calculated values ==>;1550855377.849;359.46000000000004;293.06;291.86;291.86;290.76000000000005;276.66;273.7412296467126;294.46000000000004;259.26000000000005;278.96000000000004;264.66;318.06;318.16;278.86;291.06;299.36;300.36;300.96000000000004;293.26000000000005;294.76000000000005;294.26000000000005;;318.96000000000004;259.16;243.61107973660833;262.5002047102346;273.7412296467126;294.96000000000004;5790000.0;3540000.0;3690000.0;1450000.0;3590000.0;2600000.0;5730000.0;0.022000000000000002;0.014;0.14983333333333335;0.08600000000000001;0.02266666666666667;0.044666666666666674;;19717.62890625;0.0;3805.703125;40739.546875;519700.00620714296;255480.59832792685;250668.67772031075;250668.67772031075;246613.32387789089;430542.39183029096;459967.0695638515;457252.749892262;459471.81655911775;500843.76285622496;500948.92591318674;457130.4236791988;471484.53608240915;467941.15048222104;469909.2659007033;430590.51132182596;408315.9542519298;460377.2924585903;459692.8932557732;;192335.8262164488;453790.95653589733;199552.10447406594;225491.85806171253;272.9969297530853;815522.253810547;322317.4838958094;51568.39952534034;0.0;0;52;56;0;0;0;0;0;16;22;331790729299.622;122374866489.9371;231940924845.0067;38612.146705159714;21864.5412773175;311.8437989785459;10460.979572001377;657034.8655911688;270685.8662675908;9312.582357638965;220135.7355668568;3.028886862575609;0.2869344191659183
1510;2019-02-22 18:10:37.869;853;205;189;189;179;37;213;-139;43;-91;452;447;46;148;264;271;278;207;218;216;211;-140;581;360;369;145;365;249;576;-1.0;109.0;628.0;544.0;136.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40631.16015625;19958.30078125;0.0;3616.96459960938;449.0;98743;;;Calculated values ==>;1550855437.869;358.46000000000004;293.66;292.06;292.06;291.06;276.86;274.38016830617;294.46000000000004;259.26000000000005;277.46000000000004;264.06;318.36;317.86;277.76000000000005;287.96000000000004;299.56;300.26000000000005;300.96000000000004;293.86;294.76000000000005;294.26000000000005;;318.06;259.16;243.61107973660833;260.9983114674233;274.38016830617;294.96000000000004;5810000.0;3600000.0;3690000.0;1450000.0;3650000.0;2490000.0;5760000.0;0.0;0.018166666666666668;0.10466666666666667;0.09066666666666667;0.02266666666666667;0.02266666666666667;;19958.30078125;0.0;3616.96459960938;40631.16015625;518316.81366950815;408647.74010919355;251285.8267021751;251285.8267021751;247562.26212947787;430148.3826014536;459967.0695638515;457214.88426619134;458857.66410018265;502226.77677861444;501706.22509393416;457575.97053618653;469457.5876311519;467354.3118686644;468956.02269969863;430079.39184716466;409518.1190479073;460377.2924585903;459692.8932557732;;188574.69595719432;453790.95653589733;200667.6777272564;251285.8267021751;273.4624036893111;816200.5690653336;322648.2268540159;51630.27570821388;0.0;0;52;56;0;0;0;0;0;16;22;332012203099.55164;122461895489.90945;232093675744.95816;26851.94095107519;22949.843945316778;373.5297891865088;4723.8935085482235;657580.5814994852;271059.4439620641;9318.295708020714;220262.31835602416;2.32867826967068;0.2579037258205049
1511;2019-02-22 18:11:37.869;853;207;189;189;179;42;213;-133;19;-89;441;433;27;136;266;269;278;209;218;216;211;-135;577;362;369;146;367;248;572;-2.0;83.0;916.0;520.0;136.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40564.14453125;19885.734375;0.0;3582.02099609375;442.0;98744;;;Calculated values ==>;1550855497.869;358.46000000000004;293.86;292.06;292.06;291.06;277.36;274.5913991737795;294.46000000000004;259.86;275.06;264.26000000000005;317.26000000000005;316.46000000000004;275.86;286.76000000000005;299.76000000000005;300.06;300.96000000000004;294.06;294.76000000000005;294.26000000000005;;317.36;259.66;243.81672145450628;260.85938512811435;274.5913991737795;294.96000000000004;5770000.0;3620000.0000000005;3690000.0;1460000.0;3670000.0000000005;2480000.0;5720000.0;0.0;0.013833333333333333;0.15266666666666667;0.08666666666666667;0.02266666666666667;0.02266666666666667;;19885.734375;0.0;3582.02099609375;40564.14453125;518640.47055870487;411315.0283285424;251490.33040027498;251490.33040027498;247735.30642808502;430014.67791919125;459967.0695638515;454465.61127528903;458906.66249340534;501178.59834480175;500344.82273376174;455441.93910913606;468233.70632623415;467331.35969250975;468421.5306378192;431096.42506805435;412106.16055564437;460377.2924585903;459692.8932557732;;185649.48583044452;454145.8653702651;201817.42387530036;251490.33040027498;273.9217952559959;816877.1966043961;322980.260480318;51690.26725484474;0.0;0;52;56;0;0;0;0;0;16;22;332233603099.55164;122549195489.90945;232242775744.95816;38570.956609731606;21868.46492956361;262.69865908833805;4719.2580913912925;658125.7723124919;271432.92986935476;9323.597611756339;220341.01128602365;2.7877134926315614;0.2909355821484247
1512;2019-02-22 18:12:37.850;859;205;189;188;177;43;213;-134;21;-84;430;423;25;128;267;268;278;207;218;216;211;-136;575;361;369;146;366;249;570;95.0;86.0;725.0;461.0;136.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40484.734375;19747.88671875;0.0;3606.84838867188;437.0;98745;;;Calculated values ==>;1550855557.85;359.06000000000006;293.66;292.06;291.96000000000004;290.86;277.46000000000004;274.4858918419099;294.46000000000004;259.76000000000005;275.26000000000005;264.76000000000005;316.16;315.46000000000004;275.66;285.96000000000004;299.86;299.96000000000004;300.96000000000004;293.86;294.76000000000005;294.26000000000005;;316.86;259.56;243.81672145450628;260.9983114674233;274.4858918419099;294.96000000000004;5750000.0;3610000.0;3690000.0;1460000.0;3660000.0;2490000.0;5700000.0;0.01583333333333333;0.014333333333333333;0.12083333333333333;0.07683333333333334;0.02266666666666667;0.0385;;19747.88671875;0.0;3606.84838867188;40484.734375;519533.302505106;411386.07775348943;251594.23104072674;251204.9826095809;247097.9091574607;430081.6785162784;459967.0695638515;454541.9300910364;459419.27562346077;499933.2349170124;499201.72976621665;455031.3174767616;467180.5712535355;467602.4462039227;468432.45176751877;431597.27601092076;412174.699919609;460377.2924585903;459692.8932557732;;183560.10687098323;454041.3979886473;201345.19779950829;230929.0442099226;273.7326469631379;817552.3900490276;323310.4360670829;51750.155529036914;0.0;0;52;56;0;0;0;0;0;16;22;332454932989.35455;122636767749.83148;232391828529.82544;30594.605151892985;19415.491381198848;278.39025730880184;8807.408188265246;658701.9694730933;271776.8538945313;9328.105258182106;220453.69780955111;2.530360319089462;0.24429861102712747
1513;2019-02-22 18:13:37.860;862;203;190;189;176;41;213;-145;32;-106;424;418;33;126;267;268;278;205;218;216;211;-146;574;360;369;146;365;248;569;211.0;113.0;751.0;477.0;136.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40461.890625;19637.0;0.0;3606.39331054688;434.0;98746;;;Calculated values ==>;1550855617.86;359.36;293.46000000000004;292.16;292.06;290.76000000000005;277.26000000000005;274.38016830617;294.46000000000004;258.66;276.36;262.56;315.56;314.96000000000004;276.46000000000004;285.76000000000005;299.86;299.96000000000004;300.96000000000004;293.66;294.76000000000005;294.26000000000005;;316.56;258.56;243.81672145450628;260.85938512811435;274.38016830617;294.96000000000004;5740000.0;3600000.0;3690000.0;1460000.0;3650000.0;2480000.0;5690000.0;0.035166666666666666;0.01883333333333333;0.12516666666666668;0.07949999999999999;0.02266666666666667;0.057833333333333334;;19637.0;0.0;3606.39331054688;40461.890625;519978.3988938103;411020.6008390681;252039.83791205118;251646.60514302485;246780.72046654802;430148.3826014536;459967.0695638515;456049.059737767;457156.96369317226;499405.5156745428;498778.5183628447;456170.2062649337;467093.34322886047;467743.25174396584;468571.767609146;431845.8458727726;411818.7872133499;460377.2924585903;459692.8932557732;;182306.50109390085;452994.2413977588;201639.60008145007;221393.0074156338;273.84335834237544;818227.0576831218;323638.6981575852;51810.2758949121;0.0;0;52;56;0;0;0;0;0;16;22;332676369889.31934;122724382349.81757;232540953379.80173;31843.584033649;19982.69398464654;377.1762714191281;13781.67673108806;659222.3744359306;272105.22682556306;9333.56922309637;220641.9715575782;2.838876842946225;0.2510069682653626
1514;2019-02-22 18:14:37.861;862;203;190;189;176;39;213;-149;41;-120;419;413;39;128;267;268;278;205;218;216;211;-150;572;358;369;146;363;247;567;-2.0;87.0;994.0;475.0;136.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40297.5390625;19598.4375;0.0;3576.31665039062;434.0;98747;;;Calculated values ==>;1550855677.861;359.36;293.46000000000004;292.16;292.06;290.76000000000005;277.06;274.1680685717883;294.46000000000004;258.26000000000005;277.26000000000005;261.16;315.06;314.46000000000004;277.06;285.96000000000004;299.86;299.96000000000004;300.96000000000004;293.66;294.76000000000005;294.26000000000005;;316.56;258.16;243.81672145450628;260.72004837742526;274.1680685717883;294.96000000000004;5720000.0;3579999.9999999995;3690000.0;1460000.0;3629999.9999999995;2470000.0;5670000.0;0.0;0.0145;0.16566666666666666;0.07916666666666666;0.02266666666666667;0.02266666666666667;;19598.4375;0.0;3576.31665039062;40297.5390625;520138.2574024594;411891.9439035771;252147.44583459952;251752.21821987705;246865.5166610009;430280.9020939914;459967.0695638515;457298.1374891172;455707.6745415243;498982.69776659424;498355.76067074464;457057.75920314965;467462.90448344673;468024.1018388634;468849.6607349397;432339.3570016124;412666.3294128141;460377.2924585903;459692.8932557732;;182306.50109390085;452574.08469617285;201483.17908082428;252147.44583459952;273.77328117976776;818900.0641489663;323965.6655870225;51870.13280901739;0.0;0;52;56;0;0;0;0;0;16;22;332897773579.93164;122811983810.05984;232689455855.21243;42380.01144297386;19878.03002788176;285.2589000375756;4704.363474879937;659840.9147087792;272437.4050627978;9339.089608211994;220796.02446055957;2.9017638508428205;0.2927618373097217
1515;2019-02-22 18:15:37.861;863;202;190;189;176;37;213;-147;47;-116;413;407;43;129;266;269;278;204;218;216;211;-148;572;357;369;144;362;244;567;-1.0;87.0;773.0;493.0;136.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40250.921875;19592.310546875;0.0;3545.70849609375;432.0;98748;;;Calculated values ==>;1550855737.861;359.46000000000004;293.36;292.16;292.06;290.76000000000005;276.86;274.0616903277293;294.46000000000004;258.46000000000004;277.86;261.56;314.46000000000004;313.86;277.46000000000004;286.06;299.76000000000005;300.06;300.96000000000004;293.56;294.76000000000005;294.26000000000005;;316.36;258.36;243.40439225979637;260.2995467637923;274.0616903277293;294.96000000000004;5720000.0;3570000.0000000005;3690000.0;1440000.0;3620000.0000000005;2440000.0;5670000.0;0.0;0.0145;0.12883333333333333;0.08216666666666667;0.02266666666666667;0.02266666666666667;;19592.310546875;0.0;3545.70849609375;40250.921875;520259.64034603;411496.94470127276;252147.44583459952;251752.21821987705;246865.5166610009;430346.717906069;459967.0695638515;458495.91605372983;456446.13216204033;498655.8981466984;498030.1212276565;458020.164381217;467997.7946355282;468035.31262452714;469115.7338860559;432339.3570016124;412281.6676071861;460377.2924585903;459692.8932557732;;181470.77258748977;453123.6847326718;200940.6704556511;252147.44583459952;273.5564543556162;819571.3013234455;324292.25515407976;51929.48301857143;0.0;0;52;56;0;0;0;0;0;16;22;333119173579.93164;122898983810.05984;232836755855.21243;33181.700807885805;20721.037673095205;290.8364962191822;4704.363474879937;660470.595644203;272775.7306269726;9343.890403180802;220874.43051847423;2.5455047963571547;0.2678392627337568
1516;2019-02-22 18:16:37.851;864;201;187;184;174;35;213;-152;53;-121;410;407;48;159;265;269;278;202;218;216;211;-150;553;354;369;143;359;267;553;-1.0;83.0;635.0;501.0;136.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32212.876953125;10867.55078125;0.0;3979.42749023438;438.0;98749;;;Calculated values ==>;1550855797.851;359.56000000000006;293.26000000000005;291.86;291.56;290.56;276.66;273.7412296467126;294.46000000000004;257.96000000000004;278.46000000000004;261.06;314.16;313.86;277.96000000000004;289.06;299.66;300.06;300.96000000000004;293.36;294.76000000000005;294.26000000000005;;316.96000000000004;258.16;243.1966462407574;263.43189868330234;273.7412296467126;294.96000000000004;5530000.0;3540000.0;3690000.0;1430000.0;3590000.0;2670000.0;5530000.0;0.0;0.013833333333333333;0.10583333333333332;0.08349999999999999;0.02266666666666667;0.02266666666666667;;10867.55078125;0.0;3979.42749023438;32212.876953125;521888.700825329;416741.05470413377;411690.63993804477;250525.61461375855;246745.51731306937;430542.39183029096;459967.0695638515;455484.92409539985;456092.1625126504;496012.586951225;495692.42873797513;454859.23926218;468226.5987929361;468326.4228298194;469529.3447006117;436807.7707599441;417073.28253492253;460377.2924585903;459692.8932557732;;183977.97901196036;453084.10856603034;200120.33320038606;411690.63993804477;273.22105175196344;820175.0656696109;324546.0450264915;51992.182033556375;0.0;0;52;56;0;0;0;0;0;16;22;333340536679.96686;122985069460.07353;232990030305.2368;27026.08586972229;21122.475243031295;272.9937537794651;1088.051075201844;660972.2435780036;273124.3684520056;9348.588205500635;220922.69259471237;3.3346587458018146;0.39243632166675546
1517;2019-02-22 18:17:37.842;861;199;183;182;170;34;213;-159;58;-145;425;427;57;188;264;269;278;200;218;216;211;-156;556;352;369;143;357;279;555;169.0;83.0;584.0;502.0;136.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32364.99609375;10760.8466796875;0.0;4178.9326171875;453.0;98750;;;Calculated values ==>;1550855857.842;359.26;293.06;291.46000000000004;291.36;290.16;276.56;273.5264737036516;294.46000000000004;257.26000000000005;278.96000000000004;258.66;315.66;315.86;278.86;291.96000000000004;299.56;300.06;300.96000000000004;293.16;294.76000000000005;294.26000000000005;;318.46000000000004;257.56;243.1966462407574;264.9883086891361;273.5264737036516;294.96000000000004;5560000.0;3520000.0000000005;3690000.0;1430000.0;3570000.0000000005;2790000.0;5550000.0;0.028166666666666666;0.013833333333333333;0.09733333333333333;0.08366666666666665;0.02266666666666667;0.050833333333333335;;10760.8466796875;0.0;4178.9326171875;32364.99609375;521291.2690147088;415301.24301022134;250033.15051479047;249647.54343461947;245219.59290226488;430671.36484660726;459967.0695638515;454097.2039778904;453605.2982119926;496392.6749117908;496607.8763286569;453968.971486645;469950.3700253376;468477.33990780584;469803.8918224766;436126.78322159586;415648.4156121035;460377.2924585903;459692.8932557732;;190246.288480595;452457.19469507295;200461.23123335448;222565.43130638823;273.3464108964473;820713.1338887623;324726.2546363134;52060.15816976344;0.0;0;52;56;0;0;0;0;0;16;22;333561903469.7346;123070856589.98352;233153805735.06494;24687.234680468166;21083.66227629711;283.28408526464466;12053.979315760402;661403.1232738191;273476.0335066258;9353.223158807174;221032.1930869842;3.889492555619278;0.3667626905366855
1518;2019-02-22 18:18:37.862;851;200;184;184;174;34;213;-149;58;-142;439;437;56;156;263;269;278;201;218;216;211;-153;575;355;369;142;360;254;569;0.0;84.0;1060.0;516.0;136.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40492.8828125;19586.919921875;0.0;3757.29052734375;450.0;98751;;;Calculated values ==>;1550855917.862;358.26;293.16;291.56;291.56;290.56;276.56;273.8482719121499;294.46000000000004;258.26000000000005;278.96000000000004;258.96000000000004;317.06;316.86;278.76000000000005;288.76000000000005;299.46000000000004;300.06;300.96000000000004;293.26000000000005;294.76000000000005;294.26000000000005;;318.16;257.86;242.98782864720522;261.6868853414304;273.8482719121499;294.96000000000004;5750000.0;3550000.0;3690000.0;1420000.0;3600000.0;2540000.0;5690000.0;0.0;0.014;0.17666666666666667;0.08600000000000001;0.02266666666666667;0.02266666666666667;;19586.919921875;0.0;3757.29052734375;40492.8828125;518557.9902613566;409779.208087249;249724.17642491695;249724.17642491695;246067.04549766798;430477.46260093397;459967.0695638515;458218.4318360977;454084.5479759297;500382.3030810391;500172.7297788305;457977.089092597;469680.0744639328;467929.4390683793;469391.7142701072;431597.27601092076;410199.25063607807;460377.2924585903;459692.8932557732;;188992.59102226305;452940.7298026659;201335.24931657815;249724.17642491695;273.7020638984624;821320.4852624517;324979.23699059774;52126.3154076778;0.0;0;53;56;0;0;0;0;0;16;22;333783377269.66425;123156385089.95634;233313759035.0141;45382.69557844845;21638.071321803545;299.5723552477977;4759.290914832742;661987.2339978196;273832.1666246457;9358.081914855567;221172.350375723;3.0876876443146015;0.3140241243923807
1519;2019-02-22 18:19:37.863;845;202;187;186;176;37;213;-132;57;-95;435;429;55;141;265;268;278;204;218;216;211;-134;573;358;369;141;363;248;568;0.0;112.0;892.0;524.0;136.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40431.0;19625.923828125;0.0;3658.66479492188;440.0;98752;;;Calculated values ==>;1550855977.863;357.66;293.36;291.86;291.76000000000005;290.76000000000005;276.86;274.1680685717883;294.46000000000004;259.96000000000004;278.86;263.66;316.66;316.06;278.66;287.26000000000005;299.66;299.96000000000004;300.96000000000004;293.56;294.76000000000005;294.26000000000005;;317.16;259.76000000000005;242.77792619122317;260.85938512811435;274.1680685717883;294.96000000000004;5730000.0;3579999.9999999995;3690000.0;1410000.0;3629999.9999999995;2480000.0;5680000.0;0.0;0.018666666666666668;0.14866666666666667;0.08733333333333333;0.02266666666666667;0.02266666666666667;;19625.923828125;0.0;3658.66479492188;40431.0;517987.61483765097;411058.23188159784;250919.9347435946;250534.6392758908;246823.0256468064;430280.9020939914;459967.0695638515;459051.3830798311;459072.62312176067;500553.3679405307;499927.5266676284;458813.14069848234;468801.79972142837;467765.86006012256;468849.6607349397;432093.20081439544;411855.0857304485;460377.2924585903;459692.8932557732;;184813.72873217988;455077.8334625721;201018.12503597123;250919.9347435946;273.5912272982589;821994.8621911694;325306.01613434794;52188.11606528249;0.0;0;53;56;0;0;0;0;0;16;22;334004780959.3968;123241286504.85379;233464361544.83218;38360.9443625205;22187.881202589808;377.7781482336767;4732.187059609381;662685.1092942124;274197.388982179;9363.72659645422;221251.4473436753;2.8198389860306525;0.2948755812712908
