;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1520;2019-02-22 18:20:37.873;848;202;186;185;176;39;213;-136;56;-85;428;422;52;137;266;268;278;204;218;216;211;-137;573;359;369;141;364;245;568;-2.0;85.0;844.0;528.0;137.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40438.19921875;19640.373046875;0.0;3604.13037109375;434.0;98753;;;Calculated values ==>;1550856037.873;357.96000000000004;293.36;291.76000000000005;291.66;290.76000000000005;277.06;274.27422755570615;294.46000000000004;259.56;278.76000000000005;264.66;315.96000000000004;315.36;278.36;286.86;299.76000000000005;299.96000000000004;300.96000000000004;293.56;294.76000000000005;294.26000000000005;;316.56;259.46000000000004;242.77792619122317;260.44013211722256;274.27422755570615;294.96000000000004;5730000.0;3590000.0;3690000.0;1410000.0;3640000.0;2450000.0;5680000.0;0.0;0.014166666666666666;0.14066666666666666;0.08800000000000001;0.022833333333333334;0.022833333333333334;;19640.373046875;0.0;3604.13037109375;40438.19921875;518353.85338624084;411058.23188159784;250534.6392758908;250152.1398262474;246823.0256468064;430214.79039162316;459967.0695638515;459404.88339797145;460088.3224911634;500119.1236978014;499494.32008303487;458930.94477207353;468764.28894566174;467754.4950057721;468710.8368602682;432093.20081439544;411855.0857304485;460377.2924585903;459692.8932557732;;182306.50109390085;454768.14464406035;200710.6657780621;250534.6392758908;273.47494070493883;822668.8845028841;325633.28981144435;52248.64944553851;0.0;0;53;56;0;0;0;0;0;16;22;334226217859.3616;123325900604.84035;233612286194.8087;36389.653278533915;22357.058140207846;286.7066303559153;4775.780132540647;663308.1347613967;274568.65867794794;9369.26489250378;221330.6936091073;2.7451306244000793;0.28986669778603963
1521;2019-02-22 18:21:37.873;856;201;187;186;174;40;213;-149;44;-113;422;417;44;136;267;268;278;203;218;216;211;-150;569;361;369;141;366;245;565;-1.0;108.0;654.0;536.0;136.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40212.01953125;19530.875;0.0;3600.08618164062;430.0;98754;;;Calculated values ==>;1550856097.873;358.76;293.26000000000005;291.86;291.76000000000005;290.56;277.16;274.4858918419099;294.46000000000004;258.26000000000005;277.56;261.86;315.36;314.86;277.56;286.76000000000005;299.86;299.96000000000004;300.96000000000004;293.46000000000004;294.76000000000005;294.26000000000005;;316.16;258.16;242.77792619122317;260.44013211722256;274.4858918419099;294.96000000000004;5690000.0;3610000.0;3690000.0;1410000.0;3660000.0;2450000.0;5650000.0;0.0;0.018000000000000002;0.109;0.08933333333333333;0.02266666666666667;0.02266666666666667;;19530.875;0.0;3600.08618164062;40212.01953125;519650.1237123251;411967.3302610267;251073.8977047581;250685.85738818967;246232.23751597104;430081.6785162784;459967.0695638515;457979.2212488642;457235.80179274397;499494.32008303487;498973.1772561655;457979.2212488642;468651.15976657486;467602.4462039227;468432.45176751877;433070.78956138995;412739.0944486265;460377.2924585903;459692.8932557732;;180635.0508419939;453421.8535152021;201562.68281394005;251073.8977047581;273.81775937474197;823340.9696591342;325959.71687850164;52308.68458347797;0.0;0;53;56;0;0;0;0;0;16;22;334447617859.3616;123410500604.84035;233759286194.8087;27949.402689406732;22499.419249312745;365.97051202974194;4728.697232489675;663844.2935611295;274942.46265619394;9374.703868690327;221409.8975871492;2.40126163573888;0.26324714562466167
1522;2019-02-22 18:22:37.884;862;199;188;187;174;40;213;-148;14;-127;417;411;22;131;267;267;278;201;218;216;211;-152;569;359;369;141;364;243;564;0.0;83.0;595.0;528.0;136.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40180.3671875;19533.203125;0.0;3572.84423828125;427.0;98755;;;Calculated values ==>;1550856157.884;359.36;293.06;291.96000000000004;291.86;290.56;277.16;274.27422755570615;294.46000000000004;258.36;274.56;260.46000000000004;314.86;314.26000000000005;275.36;286.26000000000005;299.86;299.86;300.96000000000004;293.26000000000005;294.76000000000005;294.26000000000005;;315.86;257.96000000000004;242.77792619122317;260.1585393101385;274.27422755570615;294.96000000000004;5690000.0;3590000.0;3690000.0;1410000.0;3640000.0;2430000.0;5640000.0;0.0;0.013833333333333333;0.09916666666666667;0.08800000000000001;0.02266666666666667;0.02266666666666667;;19533.203125;0.0;3572.84423828125;40180.3671875;520377.7462845324;411612.9085605759;251517.75870307357;251125.7726265658;246273.98082333984;430214.79039162316;459967.0695638515;454698.09829496976;455799.0425058957;499172.1881167105;498547.4327109376;455666.0827535232;468363.73967186647;467883.80319715134;468582.79343563836;433070.78956138995;412393.57479488134;460377.2924585903;459692.8932557732;;179381.48055642567;453214.0930640426;201542.7175750392;251517.75870307357;273.80102183864807;824011.029038572;326285.31054495566;52368.469962443494;0.0;0;53;56;0;0;0;0;0;16;22;334669058449.9387;123495116115.06088;233905713035.1903;25104.57525472645;22147.081043032304;286.03480427003575;4718.636383194525;664286.4910998383;275314.5850361977;9380.138242459556;221488.63980091148;2.2615866168553755;0.2510559531895907
1523;2019-02-22 18:23:37.854;865;197;187;183;172;37;213;-140;11;-104;417;416;25;162;266;268;278;199;218;216;211;-140;553;353;369;141;359;272;552;212.0;84.0;610.0;530.0;137.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32256.705078125;10763.75;0.0;4098.3623046875;435.0;98756;;;Calculated values ==>;1550856217.854;359.66;292.86;291.86;291.46000000000004;290.36;276.86;273.6339639331285;294.46000000000004;259.16;274.26000000000005;262.76000000000005;314.86;314.76000000000005;275.66;289.36;299.76000000000005;299.96000000000004;300.96000000000004;293.06;294.76000000000005;294.26000000000005;;316.66;259.16;242.77792619122317;264.08650396036035;273.6339639331285;294.96000000000004;5530000.0;3529999.9999999995;3690000.0;1410000.0;3590000.0;2720000.0;5520000.0;0.035333333333333335;0.014;0.10166666666666666;0.08833333333333333;0.022833333333333334;0.05816666666666667;;10763.75;0.0;4098.3623046875;32256.705078125;522008.5007435452;415763.05856668594;412126.3827081116;250186.6167667283;246061.9331134192;430607.02586249536;459967.0695638515;449228.1034384617;458155.62905077194;496248.9574531391;496141.8844460183;451059.66023283626;467876.6989459219;468454.6555809868;469540.1412769352;436807.7707599441;416443.0190306947;460377.2924585903;459692.8932557732;;182724.36793118677;454458.0889648252;199734.37804637628;283108.88990499446;273.0646390027413;824614.3694866056;326537.6589171464;52432.36472030479;0.0;0;53;56;0;0;0;0;0;16;22;334890347750.0443;123579673815.10123;234060135785.26398;25365.195414862017;22500.59446446299;285.106524209492;10271.302861570297;664706.8622315743;275686.46296695626;9384.895373776953;221613.4935032639;3.9309485803494075;0.3906319742825101
1524;2019-02-22 18:24:37.855;858;196;184;184;172;36;213;-140;19;-90;437;439;29;172;264;268;278;197;218;216;211;-139;572;353;369;142;358;266;566;213.0;112.0;598.0;529.0;137.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40586.06640625;19510.03125;0.0;3988.76391601562;447.0;98757;;;Calculated values ==>;1550856277.855;358.96000000000004;292.76000000000005;291.56;291.56;290.36;276.76000000000005;273.6339639331285;294.46000000000004;259.16;275.06;264.16;316.86;317.06;276.06;290.36;299.56;299.96000000000004;300.96000000000004;292.86;294.76000000000005;294.26000000000005;;317.86;259.26000000000005;242.98782864720522;263.299902668528;273.6339639331285;294.96000000000004;5720000.0;3529999.9999999995;3690000.0;1420000.0;3579999.9999999995;2660000.0;5660000.0;0.0355;0.018666666666666668;0.09966666666666667;0.08816666666666667;0.022833333333333334;0.058333333333333334;;19510.03125;0.0;3988.76391601562;40586.06640625;519652.35045708244;409475.91656013037;249869.43607522247;249869.43607522247;245481.36072991425;430607.02586249536;459967.0695638515;451352.0502808316;459426.2154271448;498984.67725782696;499196.6359754187;452630.43480840453;469870.247292306;468337.84182631987;469540.1412769352;432339.3570016124;409900.32519794826;460377.2924585903;459692.8932557732;;187738.9118479558;454395.59433346;199197.88844438657;219032.1799455995;272.8526233174058;825221.4026986271;326789.9446319501;52499.75856194121;0.0;0;53;57;0;0;0;0;0;16;22;335111751439.77686;123664575229.99867;234221538475.069;25131.364796365688;22499.931069219972;418.8619270017312;14038.541609760132;665127.673912904;276061.4735960236;9390.761875303357;221816.07891664756;2.642207779747845;0.24399959331580282
1525;2019-02-22 18:25:37.855;835;200;186;184;175;36;213;-140;36;-86;449;447;36;136;264;268;278;202;218;216;211;-140;574;357;369;142;363;255;568;-2.0;86.0;532.0;524.0;137.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40572.75390625;19689.240234375;0.0;3789.00659179688;439.0;98758;;;Calculated values ==>;1550856337.855;356.66;293.16;291.76000000000005;291.56;290.66;276.76000000000005;274.0616903277293;294.46000000000004;259.16;276.76000000000005;264.56;318.06;317.86;276.76000000000005;286.76000000000005;299.56;299.96000000000004;300.96000000000004;293.36;294.76000000000005;294.26000000000005;;317.06;259.16;242.98782864720522;261.82340779136865;274.0616903277293;294.96000000000004;5740000.0;3570000.0000000005;3690000.0;1420000.0;3629999.9999999995;2550000.0;5680000.0;0.0;0.014333333333333333;0.08866666666666667;0.08733333333333333;0.022833333333333334;0.022833333333333334;;19689.240234375;0.0;3789.00659179688;40572.75390625;516682.01673406037;410238.2846924153;250534.6392758908;249772.35369702757;246464.51843262033;430346.717906069;459967.0695638515;455377.41119875095;459833.07803840877;501331.7709004254;501122.35739603493;455377.41119875095;467250.6393535585;467636.5908648188;468988.24043746403;431845.8458727726;411058.23188159784;460377.2924585903;459692.8932557732;;184395.8529593127;454291.95439668663;199484.91020606438;250534.6392758908;272.983060771228;825897.7262012312;327116.6052276532;52564.57331617298;0.0;0;53;57;0;0;0;0;0;16;22;335333151439.77686;123749775229.99867;234377838475.069;22689.13508801821;22253.14852598101;297.955800540172;4775.780132540647;665526.1780786072;276434.41592598363;9396.735356366205;221972.86493116673;2.1303132179071285;0.23961396816434793
1526;2019-02-22 18:26:37.856;826;202;187;186;175;39;213;-146;43;-104;447;441;42;131;266;267;278;204;218;216;211;-147;572;361;369;141;366;250;567;-1.0;93.0;410.0;534.0;137.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40553.0859375;19701.41796875;0.0;3696.84375;429.0;98759;;;Calculated values ==>;1550856397.856;355.76;293.36;291.86;291.76000000000005;290.66;277.06;274.4858918419099;294.46000000000004;258.56;277.46000000000004;262.76000000000005;317.86;317.26000000000005;277.36;286.26000000000005;299.76000000000005;299.86;300.96000000000004;293.56;294.76000000000005;294.26000000000005;;316.06;258.46000000000004;242.77792619122317;261.13683023647616;274.4858918419099;294.96000000000004;5720000.0;3610000.0;3690000.0;1410000.0;3660000.0;2500000.0;5670000.0;0.0;0.015500000000000002;0.06833333333333333;0.089;0.022833333333333334;0.022833333333333334;;19701.41796875;0.0;3696.84375;40553.0859375;515742.6236796067;411496.94470127276;250970.9820479445;250584.7816210124;246506.35971549866;430081.6785162784;459967.0695638515;457052.6462271078;458155.62905077194;501609.1319891637;500983.35531850095;456931.82408805063;467382.6098181008;467472.6610337342;468303.9457373096;432339.3570016124;412281.6676071861;460377.2924585903;459692.8932557732;;180217.192455513;453733.16984239203;200778.8743079461;250970.9820479445;273.51047107514296;826573.786133257;327444.8661832075;52626.9564419807;0.0;0;53;57;0;0;0;0;0;16;22;335554555129.5094;123834676644.89612;234529340999.886;17512.041081142714;22512.93230256569;310.89418561360856;4765.816972578755;665861.1934631089;276807.4728166154;9401.80919080719;222052.37956550182;1.9275656065407163;0.22470747797881652
1527;2019-02-22 18:27:37.866;832;201;186;185;174;41;213;-148;37;-117;439;432;38;130;267;266;279;203;218;216;211;-150;571;360;369;142;365;248;566;-2.0;84.0;466.0;526.0;137.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40390.5546875;19639.833984375;0.0;3667.83715820312;421.0;98760;;;Calculated values ==>;1550856457.866;356.36;293.26000000000005;291.76000000000005;291.66;290.56;277.26000000000005;274.38016830617;294.46000000000004;258.36;276.86;261.46000000000004;317.06;316.36;276.96000000000004;286.16;299.86;299.76000000000005;301.06;293.46000000000004;294.76000000000005;294.26000000000005;;315.26000000000005;258.16;242.98782864720522;260.85938512811435;274.38016830617;294.96000000000004;5710000.0;3600000.0;3690000.0;1420000.0;3650000.0;2480000.0;5660000.0;0.0;0.014;0.07766666666666668;0.08766666666666666;0.022833333333333334;0.022833333333333334;;19639.833984375;0.0;3667.83715820312;40390.5546875;516561.2165595036;411535.0361195408;250635.1866375135;250250.92658919303;246190.6739612708;430148.3826014536;459967.0695638515;456653.88339846255;456665.4047045899;500970.25524306553;500240.5245197003;456774.57784180244;467550.1678305821;467743.25174396584;468315.1240550476;432819.2419969464;412318.42408496223;460377.2924585903;459692.8932557732;;176874.38241465177;453253.20573581266;201210.16909245393;250635.1866375135;273.6753252353442;827248.4288934146;327772.7645900591;52688.33901159612;0.0;0;53;57;0;0;0;0;0;16;22;335775992029.4742;123919590794.88263;234678765899.86224;19839.461811100005;22095.77287906778;287.01145076777834;4773.484301116929;666172.5078642487;277179.27398293826;9406.792568200737;222131.88699179952;2.0163202987792874;0.23043015445874288
1528;2019-02-22 18:28:37.846;842;200;188;187;173;40;213;-146;31;-116;431;425;33;128;267;266;278;202;218;216;211;-148;570;359;369;141;364;247;564;-1.0;85.0;370.0;532.0;137.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40350.53515625;19574.400390625;0.0;3627.85913085938;416.0;98761;;;Calculated values ==>;1550856517.846;357.36;293.16;291.96000000000004;291.86;290.46000000000004;277.16;274.27422755570615;294.46000000000004;258.56;276.26000000000005;261.56;316.26000000000005;315.66;276.46000000000004;285.96000000000004;299.86;299.76000000000005;300.96000000000004;293.36;294.76000000000005;294.26000000000005;;314.76000000000005;258.36;242.77792619122317;260.72004837742526;274.27422755570615;294.96000000000004;5700000.0;3590000.0;3690000.0;1410000.0;3640000.0;2470000.0;5640000.0;0.0;0.014166666666666666;0.06166666666666667;0.08866666666666667;0.022833333333333334;0.022833333333333334;;19574.400390625;0.0;3627.85913085938;40350.53515625;517865.59191447677;412005.8538529186;251517.75870307357;251125.7726265658;245917.0658465515;430214.79039162316;459967.0695638515;456092.7144030982;456928.54244966514;500234.6623157305;499608.9935871667;456334.5128562176;467462.90448344673;467883.80319715134;468454.6555809868;432828.1360548625;412776.28256325866;460377.2924585903;459692.8932557732;;174785.17458790913;453629.44071074465;200812.26949082295;251517.75870307357;273.51485037209284;827921.0470281879;328099.4409481925;52749.11621486794;0.0;0;53;57;0;0;0;0;0;16;22;335997318229.54456;124004462494.90962;234827216399.90945;15742.294102923643;22416.45584816639;284.06792446438806;4753.332238953308;666468.923658749;277550.08557737;9411.549976664253;222211.2506662794;1.8617217032035092;0.21980084970707445
1529;2019-02-22 18:29:37.887;851;198;188;187;174;38;213;-142;33;-109;424;418;32;126;267;266;279;200;218;216;211;-144;569;358;369;141;363;244;564;-1.0;86.0;598.0;513.0;137.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40382.50390625;19499.953125;0.0;3591.80078125;415.0;98762;;;Calculated values ==>;1550856577.887;358.26;292.96000000000004;291.96000000000004;291.86;290.56;276.96000000000004;274.1680685717883;294.46000000000004;258.96000000000004;276.46000000000004;262.26000000000005;315.56;314.96000000000004;276.36;285.76000000000005;299.86;299.76000000000005;301.06;293.16;294.76000000000005;294.26000000000005;;314.66;258.76000000000005;242.77792619122317;260.2995467637923;274.1680685717883;294.96000000000004;5690000.0;3579999.9999999995;3690000.0;1410000.0;3629999.9999999995;2440000.0;5640000.0;0.0;0.014333333333333333;0.09966666666666667;0.08549999999999999;0.022833333333333334;0.022833333333333334;;19499.953125;0.0;3591.80078125;40382.50390625;519042.73898494546;411214.5125100045;251517.75870307357;251125.7726265658;246273.98082333984;430280.9020939914;459967.0695638515;456824.9666708395;457644.9712691699;499801.5187345549;499176.8938234903;456704.97771923593;467657.5498007859;468024.1018388634;468593.9392970479;433303.2902593599;412005.8538529186;460377.2924585903;459692.8932557732;;174367.33720873808;454044.101771914;200833.73518854743;251517.75870307357;273.5188969922996;828594.2820849475;328425.2830682515;52809.321159549276;0.0;0;53;57;0;0;0;0;0;16;22;336218869520.0161;124089120305.08981;234974617055.22318;25513.79273773511;21649.486342877837;305.2632551589923;4753.332238953308;666812.9593136479;277917.5526941372;9416.464425751903;222290.52700560342;2.261494505213435;0.2488441161600714
1530;2019-02-22 18:30:37.857;857;198;188;187;174;36;213;-132;39;-88;419;414;36;125;266;266;279;200;218;216;211;-134;569;356;369;141;361;245;563;151.0;108.0;807.0;506.0;137.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40209.78125;19513.1796875;0.0;3606.6435546875;413.0;98763;;;Calculated values ==>;1550856637.857;358.86;292.96000000000004;291.96000000000004;291.86;290.56;276.76000000000005;273.955091788801;294.46000000000004;259.96000000000004;277.06;264.36;315.06;314.56;276.76000000000005;285.66;299.76000000000005;299.76000000000005;301.06;293.16;294.76000000000005;294.26000000000005;;314.46000000000004;259.76000000000005;242.77792619122317;260.44013211722256;273.955091788801;294.96000000000004;5690000.0;3560000.0;3690000.0;1410000.0;3610000.0;2450000.0;5630000.0;0.025166666666666667;0.018000000000000002;0.1345;0.08433333333333333;0.022833333333333334;0.048;;19513.1796875;0.0;3606.6435546875;40209.78125;519771.48742553935;411652.6847357228;251570.89540053037;251177.93010076994;246315.90555230578;430412.23801567365;459967.0695638515;457381.71300416096;459783.95590901456;499181.6865837331;498660.2814662948;457022.19049518585;467403.1639183396;468175.34348450357;468871.7681886195;433303.2902593599;412431.9645018818;460377.2924585903;459692.8932557732;;173531.66647045466;455077.8334625721;200345.68916859906;224713.2351886497;273.3183949654506;829265.5486603816;328750.22995379067;52869.278202192625;0.0;0;53;57;0;0;0;0;0;16;22;336440158820.1217;124173678005.13016;235121243705.29312;34571.34520588308;21482.41083545839;375.6838636346064;11279.023587221927;667313.4184420088;278276.8054545565;9422.136147798226;222424.06316940265;2.928589149792813;0.2746006847394941
1531;2019-02-22 18:31:37.878;861;198;187;186;174;35;213;-130;45;-64;418;414;41;127;265;267;279;200;218;216;211;-131;568;357;369;140;362;246;563;192.0;86.0;661.0;512.0;137.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40174.19921875;19434.064453125;0.0;3630.42895507812;413.0;98764;;;Calculated values ==>;1550856697.878;359.26;292.96000000000004;291.86;291.76000000000005;290.56;276.66;274.0616903277293;294.46000000000004;260.16;277.66;266.76000000000005;314.96000000000004;314.56;277.26000000000005;285.86;299.66;299.86;301.06;293.16;294.76000000000005;294.26000000000005;;314.46000000000004;260.06;242.56692532238324;260.58029834229245;274.0616903277293;294.96000000000004;5680000.0;3570000.0000000005;3690000.0;1400000.0;3620000.0000000005;2460000.0;5630000.0;0.032;0.014333333333333333;0.11016666666666668;0.08533333333333333;0.022833333333333334;0.05483333333333333;;19434.064453125;0.0;3630.42895507812;40174.19921875;520336.3994873441;411652.6847357228;251177.93010076994;250788.00864463218;246315.90555230578;430346.717906069;459967.0695638515;457938.3590730115;462360.052635259;498977.8938580524;498560.33590630087;457459.7496793268;467489.8532096596;467906.3786984534;468860.654768684;433543.62528560526;412431.9645018818;460377.2924585903;459692.8932557732;;173531.66647045466;455550.68937881093;199680.34813299013;221124.62998583465;273.060337334807;829935.649616542;329074.90391726274;52929.60824781014;0.0;0;53;57;0;0;0;0;0;16;22;336661636309.7839;124258007510.00153;235268595260.06836;28451.42420522569;21834.269119643373;302.6004712333696;13081.493102634962;667838.7920027107;278637.9041272814;9427.790495576144;222627.13852634872;2.760510962538314;0.2556483273466518
1532;2019-02-22 18:32:37.858;864;198;187;186;174;36;213;-140;45;-72;421;418;42;129;265;267;279;200;218;216;211;-140;570;356;369;139;361;245;564;318.0;84.0;388.0;525.0;137.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40250.22265625;19478.0;0.0;3625.54418945312;415.0;98765;;;Calculated values ==>;1550856757.858;359.56000000000006;292.96000000000004;291.86;291.76000000000005;290.56;276.76000000000005;273.955091788801;294.46000000000004;259.16;277.66;265.96000000000004;315.26000000000005;314.96000000000004;277.36;286.06;299.66;299.86;301.06;293.16;294.76000000000005;294.26000000000005;;314.66;259.16;242.35481222062532;260.44013211722256;273.955091788801;294.96000000000004;5700000.0;3560000.0;3690000.0;1390000.0;3610000.0;2450000.0;5640000.0;0.053000000000000005;0.014;0.06466666666666666;0.0875;0.022833333333333334;0.07583333333333334;;19478.0;0.0;3625.54418945312;40250.22265625;520540.36207581154;411214.5125100045;251125.7726265658;250736.7969957744;246273.98082333984;430412.23801567365;459967.0695638515;458098.4724417556;461704.86470326263;499390.1262289817;499077.4406628142;457740.4697046086;467857.7480482161;468046.64453070954;468999.21857833967;433061.83399176435;412005.8538529186;460377.2924585903;459692.8932557732;;174367.33720873808;454789.08080550935;199022.79776703383;214710.94624122255;272.79581017226525;830605.6297312082;329399.06303207396;52990.0545352195;0.0;0;53;57;0;0;0;0;0;16;22;336882962509.85425;124341679610.02814;235415846160.11517;16753.560295632007;22379.549765866606;294.78372194384036;18577.797648603424;668215.374637603;279006.22980194754;9432.767037787;222890.87800688526;2.510683683697575;0.21557404712791503
1533;2019-02-22 18:33:37.868;865;198;186;183;173;36;213;-147;29;-90;426;424;35;155;265;267;279;200;218;216;211;-145;553;354;369;139;359;267;553;85.0;86.0;562.0;510.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32203.107421875;10828.1025390625;0.0;4003.51806640625;422.0;98766;;;Calculated values ==>;1550856817.868;359.66;292.96000000000004;291.76000000000005;291.46000000000004;290.46000000000004;276.76000000000005;273.7412296467126;294.46000000000004;258.46000000000004;276.06;264.16;315.76000000000005;315.56;276.66;288.66;299.66;299.86;301.06;293.16;294.76000000000005;294.26000000000005;;315.36;258.66;242.35481222062532;263.43189868330234;273.7412296467126;294.96000000000004;5530000.0;3540000.0;3690000.0;1390000.0;3590000.0;2670000.0;5530000.0;0.014166666666666666;0.014333333333333333;0.09366666666666666;0.08499999999999999;0.022833333333333334;0.037;;10828.1025390625;0.0;4003.51806640625;32203.107421875;522008.5007435452;415724.3794036379;411295.1934201282;250135.18551670175;246381.28064785097;430542.39183029096;459967.0695638515;452456.2906240178;459889.1795253615;497716.69811564597;497503.9908843942;453219.60249349655;467760.91884798266;468326.4228298194;469275.61845933116;437023.1081526672;416405.5654191083;460377.2924585903;459692.8932557732;;177292.22831007556;454273.9572453088;198971.785738492;330000.1949834657;272.7672383207926;831209.5081113884;329651.65597833507;53053.64064992802;0.0;0;53;57;0;0;0;0;0;16;22;337104399409.81903;124425093510.01488;235569471760.09076;23743.048624277584;21700.684578079425;295.51811251434367;4798.629836075376;668552.9026238387;279373.6263106364;9437.687039603696;223085.714036487;3.407441607042745;0.3784605379222672
1534;2019-02-22 18:34:37.869;861;196;182;181;170;35;213;-151;21;-105;444;447;34;185;264;267;279;198;218;216;211;-150;565;353;369;139;358;278;554;128.0;85.0;448.0;521.0;137.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;44351.22265625;23088.716796875;0.0;4144.12255859375;436.0;98767;;;Calculated values ==>;1550856877.869;359.26;292.76000000000005;291.36;291.26000000000005;290.16;276.66;273.6339639331285;294.46000000000004;258.06;275.26000000000005;262.66;317.56;317.86;276.56;291.66;299.56;299.86;301.06;292.96000000000004;294.76000000000005;294.26000000000005;;316.76000000000005;258.16;242.35481222062532;264.86050150153983;273.6339639331285;294.96000000000004;5650000.0;3529999.9999999995;3690000.0;1390000.0;3579999.9999999995;2780000.0;5540000.0;0.021333333333333333;0.014166666666666666;0.07466666666666667;0.08683333333333333;0.022833333333333334;0.04416666666666667;;23088.716796875;0.0;4144.12255859375;44351.22265625;520575.6526737722;414635.1960104896;249697.51223758972;249313.85734774693;245260.58481324345;430607.02586249536;459967.0695638515;449450.06376546324;458368.3232398762;498533.29248358804;498854.42425799003;451163.3835679241;469736.4500138803;468337.84182631987;469413.4568922692;434258.0433613796;415339.61386950605;460377.2924585903;459692.8932557732;;183142.23651711168;453757.8149880411;198994.1813108224;225206.84673333983;272.77193959158257;831847.4714938147;329934.3008497958;53121.53878667109;0.0;0;54;57;0;0;0;0;0;16;22;337325803099.5516;124508494899.91412;235732974484.89325;18700.70588994652;22121.97552430516;268.0110844682085;10356.467054740806;668906.6064726625;279738.82123086235;9442.383194507489;223212.00861529916;1.8891588527337804;0.1911769333477951
1535;2019-02-22 18:35:37.829;845;198;184;183;173;36;213;-148;26;-102;461;460;29;145;264;267;279;200;218;216;211;-150;574;357;369;139;362;256;568;0.0;86.0;550.0;514.0;137.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40607.58203125;19589.31640625;0.0;3808.76635742188;431.0;98768;;;Calculated values ==>;1550856937.829;357.66;292.96000000000004;291.56;291.46000000000004;290.46000000000004;276.76000000000005;274.0616903277293;294.46000000000004;258.36;275.76000000000005;262.96000000000004;319.26000000000005;319.16;276.06;287.66;299.56;299.86;301.06;293.16;294.76000000000005;294.26000000000005;;316.26000000000005;258.16;242.35481222062532;261.9595390733887;274.0616903277293;294.96000000000004;5740000.0;3570000.0000000005;3690000.0;1390000.0;3620000.0000000005;2560000.0;5680000.0;0.0;0.014333333333333333;0.09166666666666666;0.08566666666666665;0.022833333333333334;0.022833333333333334;;19589.31640625;0.0;3808.76635742188;40607.58203125;517906.259083302;409393.02825422527;249772.35369702757;249395.20219305123;245753.65858950277;430346.717906069;459967.0695638515;453973.3624221716;458673.08712974;502490.5228886234;502385.93537207955;454345.6212795007;468145.37027792283;467777.34666785965;468860.654768684;432084.50214216585;410238.2846924153;460377.2924585903;459692.8932557732;;181052.91087944093;453757.8149880411;199859.99995151404;249772.35369702757;273.1312911705426;832554.989539968;330289.71402653016;53187.76867829716;0.0;0;54;57;0;0;0;0;0;16;22;337547055499.6923;124591839299.96715;235893067684.99512;23293.724893143604;21750.57948812915;313.12911677975745;4793.185653258025;669256.3267603508;280104.1821197817;9447.222800964295;223338.17155654213;2.143364465278965;0.23873911656717067
1536;2019-02-22 18:36:37.870;835;201;188;187;175;39;213;-144;41;-99;459;454;39;130;265;267;279;203;218;216;211;-146;571;360;369;139;365;248;566;-1.0;84.0;609.0;543.0;137.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40335.3984375;19617.384765625;0.0;3668.81958007812;418.0;98769;;;Calculated values ==>;1550856997.87;356.66;293.26000000000005;291.96000000000004;291.86;290.66;277.06;274.38016830617;294.46000000000004;258.76000000000005;277.26000000000005;263.26000000000005;319.06;318.56;277.06;286.16;299.66;299.86;301.06;293.46000000000004;294.76000000000005;294.26000000000005;;314.96000000000004;258.56;242.35481222062532;260.85938512811435;274.38016830617;294.96000000000004;5710000.0;3600000.0;3690000.0;1390000.0;3650000.0;2480000.0;5660000.0;0.0;0.014;0.10149999999999999;0.0905;0.022833333333333334;0.022833333333333334;;19617.384765625;0.0;3668.81958007812;40335.3984375;516928.50853435113;411535.0361195408;251412.36279694637;251022.3019509767;246548.38291224377;430148.3826014536;459967.0695638515;457136.12912228703;458977.5506073138;503050.7582839787;502531.2326951112;456895.18329838145;467550.1678305821;467484.0592496592;468443.49349306896;432819.2419969464;412318.42408496223;460377.2924585903;459692.8932557732;;175620.85347054448;454170.8110504445;200753.7833597026;251412.36279694637;273.4962472273197;833229.9753012693;330616.6597960751;53250.1244750258;0.0;0;54;57;0;0;0;0;0;16;22;337768606789.2841;124675296289.81339;236044371004.71634;26022.80809490232;22934.24100601214;287.01145076777834;4755.738778809879;669667.5786980841;280476.81007844076;9452.227389818425;223417.80030248233;2.318960983456989;0.25813636349746705
1537;2019-02-22 18:37:37.860;839;201;188;187;175;40;213;-149;49;-113;450;443;45;130;266;266;279;203;218;216;211;-151;572;359;369;139;364;244;567;-2.0;110.0;583.0;541.0;137.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40381.1171875;19593.841796875;0.0;3606.04321289062;412.0;98770;;;Calculated values ==>;1550857057.86;357.06000000000006;293.26000000000005;291.96000000000004;291.86;290.66;277.16;274.27422755570615;294.46000000000004;258.26000000000005;278.06;261.86;318.16;317.46000000000004;277.66;286.16;299.76000000000005;299.76000000000005;301.06;293.46000000000004;294.76000000000005;294.26000000000005;;314.36;258.06;242.35481222062532;260.2995467637923;274.27422755570615;294.96000000000004;5720000.0;3590000.0;3690000.0;1390000.0;3640000.0;2440000.0;5670000.0;0.0;0.018333333333333333;0.09716666666666667;0.09016666666666667;0.022833333333333334;0.022833333333333334;;19593.841796875;0.0;3606.04321289062;40381.1171875;517335.88578159735;411096.4409828826;251360.0964580397;250970.9820479445;246506.35971549866;430214.79039162316;459967.0695638515;458733.3067217822;457554.11881338083;502501.3649922475;501775.5462558424;458258.2030467605;468111.1004173585;467754.4950057721;468454.6555809868;432575.4994827774;411891.9439035771;460377.2924585903;459692.8932557732;;173113.83306960555;453654.4621878675;200881.11120002152;251360.0964580397;273.5418768589309;833902.5008253129;330943.3655574443;53310.7382276674;0.0;0;54;57;0;0;0;0;0;16;22;337989969889.31934;124758682389.82664;236191946404.7398;25054.638331531078;22791.730480737446;379.198518952005;4756.932193548248;670093.1531441408;280857.79633259715;9457.778214275348;223497.0593485549;2.283739747092136;0.25468150512332294
1538;2019-02-22 18:38:37.840;848;200;189;188;174;40;213;-154;52;-138;438;431;46;133;267;266;279;202;218;216;211;-156;571;359;369;137;364;240;566;-3.0;86.0;649.0;472.0;137.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40254.80078125;19625.529296875;0.0;3571.66674804688;409.0;98771;;;Calculated values ==>;1550857117.84;357.96000000000004;293.16;292.06;291.96000000000004;290.56;277.16;274.27422755570615;294.46000000000004;257.76000000000005;278.36;259.36;316.96000000000004;316.26000000000005;277.76000000000005;286.46000000000004;299.86;299.76000000000005;301.06;293.36;294.76000000000005;294.26000000000005;;314.06;257.56;241.92719264551067;259.7329541166123;274.27422755570615;294.96000000000004;5710000.0;3590000.0;3690000.0;1370000.0;3640000.0;2400000.0;5660000.0;0.0;0.014333333333333333;0.10816666666666667;0.07866666666666666;0.022833333333333334;0.022833333333333334;;19625.529296875;0.0;3571.66674804688;40254.80078125;518515.93561247375;411135.22575476684;251805.46433208432;251412.36279694637;246190.6739612708;430214.79039162316;459967.0695638515;459716.5521053085;455323.1994649583;501645.7990586961;500921.3117996628;459011.17922719585;469005.1421739456;467883.80319715134;468454.6555809868;432819.2419969464;411929.359504971;460377.2924585903;459692.8932557732;;171860.34048652687;453474.2831973729;201979.5900994186;251805.46433208432;273.97154608927127;834574.2428199385;331270.0847072986;53370.53253927767;0.0;0;54;57;0;0;0;0;0;16;22;338211296089.3897;124841454789.85297;236337098004.78595;27878.548056970427;19784.249190372408;299.42164905164714;4746.762960424229;670534.115994223;281212.47789669235;9463.43149728782;223576.23040904332;2.2722134931629934;0.24183114746808418
1539;2019-02-22 18:39:37.861;857;197;188;184;174;38;213;-159;56;-151;432;429;50;169;266;267;279;199;218;216;211;-158;553;355;369;138;360;267;553;209.0;83.0;577.0;481.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32250.30859375;10826.83984375;0.0;4014.32446289062;420.0;98772;;;Calculated values ==>;1550857177.861;358.86;292.86;291.96000000000004;291.56;290.56;276.96000000000004;273.8482719121499;294.46000000000004;257.26000000000005;278.76000000000005;258.06;316.36;316.06;278.16;290.06;299.76000000000005;299.86;301.06;293.06;294.76000000000005;294.26000000000005;;315.16;257.36;242.14157278889297;263.43189868330234;273.8482719121499;294.96000000000004;5530000.0;3550000.0;3690000.0;1380000.0;3600000.0;2670000.0;5530000.0;0.034833333333333334;0.013833333333333333;0.09616666666666666;0.08016666666666666;0.022833333333333334;0.05766666666666667;;10826.83984375;0.0;4014.32446289062;32250.30859375;521049.1425095281;415378.45660230034;412080.6298862991;250525.61461375855;246745.51731306937;430477.46260093397;459967.0695638515;455859.0675481126;453822.0327630495;498354.3080326364;498035.59844901075;455109.83360149694;469386.5115773205;468315.1240550476;469137.5394133821;437023.1081526672;416066.7103180982;460377.2924585903;459692.8932557732;;176456.53798984195;453099.15083631827;201435.31547916337;284841.1191606015;273.7411649198612;835178.6635394448;331523.9432701683;53433.77125866459;0.0;0;54;57;0;0;0;0;0;16;22;338432773579.93164;124923983665.0549;236489251240.15826;24467.084157297282;20175.050801131918;289.89683671153756;10083.118972821567;670970.482271837;281545.58861206163;9468.344203526784;223699.85601261182;3.706929566391634;0.35919458266150106
1540;2019-02-22 18:40:37.841;857;195;185;184;171;36;213;-158;60;-158;444;444;58;193;264;267;279;196;218;216;211;-156;555;352;369;139;357;278;555;-2.0;85.0;551.0;523.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32393.853515625;10779.259765625;0.0;4199.19970703125;433.0;98773;;;Calculated values ==>;1550857237.841;358.86;292.66;291.66;291.56;290.26000000000005;276.76000000000005;273.5264737036516;294.46000000000004;257.36;279.16;257.36;317.56;317.56;278.96000000000004;292.46000000000004;299.56;299.86;301.06;292.76000000000005;294.76000000000005;294.26000000000005;;316.46000000000004;257.56;242.35481222062532;264.86050150153983;273.5264737036516;294.96000000000004;5550000.0;3520000.0000000005;3690000.0;1390000.0;3570000.0000000005;2780000.0;5550000.0;0.0;0.014166666666666666;0.09183333333333334;0.08716666666666667;0.022833333333333334;0.022833333333333334;;10779.259765625;0.0;4199.19970703125;32393.853515625;520889.9966623148;413873.7736063451;250813.23107298184;250421.68149151542;245576.0215977233;430671.36484660726;459967.0695638515;454522.6512896496;452929.8082649541;498533.29248358804;498533.29248358804;454267.2056541388;470669.99122057017;468477.33990780584;469551.05587894656;436572.0314936252;414236.73580496106;460377.2924585903;459692.8932557732;;181888.63598580268;453137.0657112821;201021.39968335282;250813.23107298184;273.5264737036516;835717.1853234106;331703.9340833603;53502.19447809078;0.0;0;54;57;0;0;0;0;0;16;22;338654099780.002;125007055965.08131;236652696740.21024;23279.864939178256;21976.082222101166;316.41668892274186;4769.418953173736;671368.2408840199;281896.7309675529;9473.395132037771;223823.58590498468;3.3609452891518483;0.37551197691703475
1541;2019-02-22 18:41:37.862;847;199;185;185;175;36;213;-148;58;-139;454;450;56;157;263;267;279;201;218;216;211;-150;575;357;369;138;362;251;570;-1.0;86.0;440.0;527.0;137.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40372.41796875;19632.974609375;0.0;3733.69799804688;428.0;98774;;;Calculated values ==>;1550857297.862;357.86;293.06;291.66;291.66;290.66;276.76000000000005;274.0616903277293;294.46000000000004;258.36;278.96000000000004;259.26000000000005;318.56;318.16;278.76000000000005;288.86;299.46000000000004;299.86;301.06;293.26000000000005;294.76000000000005;294.26000000000005;;315.96000000000004;258.16;242.14157278889297;261.27494424493943;274.0616903277293;294.96000000000004;5750000.0;3570000.0000000005;3690000.0;1380000.0;3620000.0000000005;2510000.0;5700000.0;0.0;0.014333333333333333;0.07333333333333333;0.08783333333333333;0.022833333333333334;0.022833333333333334;;19632.974609375;0.0;3733.69799804688;40372.41796875;518069.39611666836;408878.1747392821;250054.354912771;250054.354912771;246381.37494003045;430346.717906069;459967.0695638515;458696.0885306946;455056.60756088217;502241.9322882799;501824.9000233897;458456.393904279;470203.4023883146;467648.2160412544;468860.654768684;431837.2161173366;409740.0552820453;460377.2924585903;459692.8932557732;;179799.33570027514;453925.135612465;201617.84826160574;250054.354912771;273.82141342165227;836323.7831531469;331957.4580717822;53568.325096483866;0.0;0;54;58;0;0;0;0;0;16;22;338875577269.6642;125090185049.95451;236811452284.96808;18852.40428639985;22160.990072317134;316.7259719725089;4786.74662549855;671719.4660128158;282264.668635906;9478.673167536608;223903.24849016836;1.9736171996324414;0.22695084869176724
1542;2019-02-22 18:42:37.862;843;202;188;187;175;38;213;-146;57;-125;445;437;54;142;265;265;279;204;218;216;211;-147;574;359;369;138;364;242;569;-3.0;81.0;406.0;521.0;137.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40408.98046875;19612.84765625;0.0;3580.16870117188;420.0;98775;;;Calculated values ==>;1550857357.862;357.46000000000004;293.36;291.96000000000004;291.86;290.66;276.96000000000004;274.27422755570615;294.46000000000004;258.56;278.86;260.66;317.66;316.86;278.56;287.36;299.66;299.66;301.06;293.56;294.76000000000005;294.26000000000005;;315.16;258.46000000000004;242.14157278889297;260.01710675043796;274.27422755570615;294.96000000000004;5740000.0;3590000.0;3690000.0;1380000.0;3640000.0;2420000.0;5690000.0;0.0;0.013500000000000002;0.06766666666666667;0.08683333333333333;0.022833333333333334;0.022833333333333334;;19612.84765625;0.0;3580.16870117188;40408.98046875;517661.73321028874;410612.95223875606;251256.4097192338;250869.15684924566;246422.85739020273;430214.79039162316;459967.0695638515;459991.7161563321;456489.8887266184;502176.43995182286;501347.75075221714;459638.95235278585;469740.8222941949;467625.08733946737;468326.4228298194;432084.50214216585;411422.4632365189;460377.2924585903;459692.8932557732;;176456.53798984195;454234.19939265697;201490.32048740072;251256.4097192338;273.7805378192385;836996.9614734594;332284.5065906624;53629.273985644024;0.0;0;54;58;0;0;0;0;0;16;22;339096977269.6642;125172985049.95451;236959352284.96808;17491.92777359769;21946.59348493975;278.9375252262338;4759.299707417649;672022.3354466491;282632.2318322165;9483.637030013264;223982.798876276;1.9176789170395483;0.22237499571940375
1543;2019-02-22 18:43:37.863;851;202;187;186;175;40;213;-135;58;-105;431;423;52;138;266;265;279;204;217;216;211;-139;574;359;369;138;364;243;569;-1.0;85.0;767.0;529.0;137.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40590.6171875;19681.0625;0.0;3600.60400390625;415.0;98776;;;Calculated values ==>;1550857417.863;358.26;293.36;291.86;291.76000000000005;290.66;277.16;274.27422755570615;294.46000000000004;259.66;278.96000000000004;262.66;316.26000000000005;315.46000000000004;278.36;286.96000000000004;299.76000000000005;299.66;301.06;293.56;294.76000000000005;294.26000000000005;;314.66;259.26000000000005;242.14157278889297;260.1585393101385;274.27422755570615;294.86;5740000.0;3590000.0;3690000.0;1380000.0;3640000.0;2430000.0;5690000.0;0.0;0.014166666666666666;0.12783333333333333;0.08816666666666667;0.022833333333333334;0.022833333333333334;;19681.0625;0.0;3600.60400390625;40590.6171875;518638.885141734;410612.95223875606;250869.15684924566;250484.75659765807;246422.85739020273;430214.79039162316;459967.0695638515;459953.58542140876;458525.1545924594;500627.571812499;499796.32570362126;459246.2791289491;469153.62026354566;467754.4950057721;468326.4228298194;432084.50214216585;411422.4632365189;460377.2924585903;459692.8932557732;;174367.33720873808;455056.60756088217;201342.2930578308;250869.15684924566;273.72263150043574;837671.9693697236;332611.9612990565;53689.114755443596;0.0;0;54;58;0;0;0;0;0;16;22;339318380959.3967;125255786429.85449;237104854709.79233;33059.14354047738;22369.145395352363;292.71221782999834;4768.141981282379;672443.6013947397;283001.53581073653;9488.40085726211;224062.1955468417;2.598144901903526;0.2771096171065899
1544;2019-02-22 18:44:37.883;863;201;187;186;175;40;212;-120;58;-63;423;418;52;138;267;265;279;203;217;215;211;-125;572;359;369;138;364;249;567;0.0;84.0;1068.0;508.0;137.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40495.7109375;19615.021484375;0.0;3686.2919921875;419.0;98777;;;Calculated values ==>;1550857477.883;359.46000000000004;293.26000000000005;291.86;291.76000000000005;290.66;277.16;274.27422755570615;294.36;261.16;278.96000000000004;266.86;315.46000000000004;314.96000000000004;278.36;286.96000000000004;299.86;299.66;301.06;293.46000000000004;294.66;294.26000000000005;;315.06;260.66;242.14157278889297;260.9983114674233;274.27422755570615;294.86;5720000.0;3590000.0;3690000.0;1380000.0;3640000.0;2490000.0;5670000.0;0.0;0.014;0.178;0.08466666666666667;0.022833333333333334;0.022833333333333334;;19615.021484375;0.0;3686.2919921875;40495.7109375;520259.64034603;411096.4409828826;250970.9820479445;250584.7816210124;246506.35971549866;430214.79039162316;459830.0513877017;459012.65426781395;462757.33181989274;499201.72976621665;498678.68919323036;458295.82092260075;468321.8502532895;467883.80319715134;468326.4228298194;432575.4994827774;411891.9439035771;460240.6892960998;459692.8932557732;;176038.69501535743;456489.8887266184;200737.8647309118;250970.9820479445;273.48562685417954;838347.9140103508;332939.5378212777;53749.85913010284;0.0;0;54;58;0;0;0;0;0;16;22;339539854759.32635;125338614029.82817;237252503909.74542;45972.91253756858;21653.671364969825;289.5697781088038;4765.816972578755;673102.4213953365;283368.51490255806;9493.254824676713;224141.6716879846;3.1192220441278016;0.3155822995602619
1545;2019-02-22 18:45:37.853;869;201;188;187;176;39;212;-108;55;-31;427;425;52;139;267;265;280;203;217;215;211;-111;572;359;369;139;364;256;566;-1.0;113.0;775.0;515.0;137.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40460.8359375;19542.90625;0.0;3817.24047851562;415.0;98778;;;Calculated values ==>;1550857537.853;360.06000000000006;293.26000000000005;291.96000000000004;291.86;290.76000000000005;277.06;274.27422755570615;294.36;262.36;278.66;270.06;315.86;315.66;278.36;287.06;299.86;299.66;301.16;293.46000000000004;294.66;294.26000000000005;;314.66;262.06;242.35481222062532;261.9595390733887;274.27422755570615;294.86;5720000.0;3590000.0;3690000.0;1390000.0;3640000.0;2560000.0;5660000.0;0.0;0.01883333333333333;0.12916666666666668;0.08583333333333334;0.022833333333333334;0.022833333333333334;;19542.90625;0.0;3817.24047851562;40460.8359375;520987.15909652825;411535.0361195408;251412.36279694637;251022.3019509767;246908.1952660219;430214.79039162316;459830.0513877017;457534.26565516315;465806.5704490912;498924.6963946998;498714.2818881919;457169.62696630094;467455.0935011969;467883.80319715134;468326.4228298194;432810.6406151126;412318.42408496223;460240.6892960998;459692.8932557732;;174367.33720873808;457757.87741369853;199544.84324222413;251412.36279694637;273.01521664706985;839022.2145823522;333265.6907278542;53812.357302669894;0.0;0;54;58;0;0;0;0;0;16;22;339761144059.43195;125421672479.8678;237403928159.81766;33323.63372833796;22163.285433051555;385.9367446511655;4755.738778809879;673762.8955455914;283733.473638729;9498.881231091886;224220.97831280172;2.595385867625631;0.275542811634264
1546;2019-02-22 18:46:37.864;867;200;188;187;175;39;212;-128;36;-35;440;440;40;138;266;265;279;202;217;215;211;-128;571;360;369;139;365;259;565;-2.0;82.0;585.0;509.0;137.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40675.546875;19426.041015625;0.0;3882.14819335938;408.0;98779;;;Calculated values ==>;1550857597.864;359.86;293.16;291.96000000000004;291.86;290.66;277.06;274.38016830617;294.36;260.36;276.76000000000005;269.66;317.16;317.16;277.16;286.96000000000004;299.76000000000005;299.66;301.06;293.36;294.66;294.26000000000005;;313.96000000000004;260.36;242.35481222062532;262.3656120759269;274.38016830617;294.86;5710000.0;3600000.0;3690000.0;1390000.0;3650000.0;2590000.0;5650000.0;0.0;0.013666666666666666;0.09749999999999999;0.08483333333333333;0.022833333333333334;0.022833333333333334;;19426.041015625;0.0;3882.14819335938;40675.546875;520824.2670908648;411573.69153951766;251464.91570244913;251073.8977047581;246590.58972199858;430148.3826014536;459830.0513877017;454707.5988438092;465408.31742981693;499995.12186932156;499995.12186932156;455203.3684747658;466915.0404101374;467613.70570579113;468186.6588226815;432819.2419969464;412355.7272278977;460240.6892960998;459692.8932557732;;171442.51209473662;456021.3602698665;198652.0366826541;251464.91570244913;272.6650629609657;839698.4750659148;333590.49149180594;53876.53063805769;0.0;0;54;58;0;0;0;0;0;16;22;339982584650.0091;125505087770.0852;237558456485.2204;24965.41731071262;21833.497617648514;279.6680351769992;4754.538820800899;674248.7266915665;284100.180715748;9504.428954501103;224300.24515592918;2.223815900909172;0.2452050602386144
1547;2019-02-22 18:47:37.884;859;200;188;187;175;38;212;-130;1;-46;452;452;15;131;266;265;279;202;217;215;211;-132;572;358;369;140;363;260;566;-1.0;87.0;743.0;494.0;137.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40742.06640625;19493.35546875;0.0;3866.95825195312;403.0;98780;;;Calculated values ==>;1550857657.884;359.06000000000006;293.16;291.96000000000004;291.86;290.66;276.96000000000004;274.1680685717883;294.36;260.16;273.26000000000005;268.56;318.36;318.36;274.66;286.26000000000005;299.76000000000005;299.66;301.06;293.36;294.66;294.26000000000005;;313.46000000000004;259.96000000000004;242.56692532238324;262.5002047102346;274.1680685717883;294.86;5720000.0;3579999.9999999995;3690000.0;1400000.0;3629999.9999999995;2600000.0;5660000.0;0.0;0.0145;0.12383333333333332;0.08233333333333334;0.022833333333333334;0.022833333333333334;;19493.35546875;0.0;3866.95825195312;40742.06640625;519773.88370377733;411135.22575476684;251412.36279694637;251022.3019509767;246548.38291224377;430280.9020939914;459830.0513877017;450113.62159900065;464165.7934012016;501159.19729609153;501159.19729609153;451901.06599294435;465958.4343231036;467895.03022007534;468465.9377973502;432575.4994827774;411929.359504971;460240.6892960998;459692.8932557732;;169353.38768963216;455447.85934750416;199014.88739690493;251412.36279694637;272.80100156755486;840377.1813364131;333914.927905174;53941.12805037711;0.0;0;54;58;0;0;0;0;0;16;22;340204058449.9387;125588815670.0586;237714208385.1709;31094.393252026184;21112.981357266006;299.3690296781923;4755.738778809879;674716.0475011369;284458.1873362001;9509.255871809653;224379.52388667184;2.451271977868657;0.2601401196890988
