;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1548;2019-02-22 18:48:37.865;850;200;188;187;174;37;212;-125;-2;-35;461;460;8;121;266;266;280;202;217;215;211;-126;572;358;369;139;363;261;565;0.0;103.0;629.0;498.0;137.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40686.93359375;19533.857421875;0.0;3902.78198242188;398.0;98781;;;Calculated values ==>;1550857717.865;358.16;293.16;291.96000000000004;291.86;290.56;276.86;274.1680685717883;294.36;260.66;272.96000000000004;269.66;319.26000000000005;319.16;273.96000000000004;285.26000000000005;299.76000000000005;299.76000000000005;301.16;293.36;294.66;294.26000000000005;;312.96000000000004;260.56;242.35481222062532;262.63441904999945;274.1680685717883;294.86;5720000.0;3579999.9999999995;3690000.0;1390000.0;3629999.9999999995;2610000.0;5650000.0;0.0;0.017166666666666667;0.10483333333333333;0.083;0.022833333333333334;0.022833333333333334;;19533.857421875;0.0;3902.78198242188;40686.93359375;518678.71112173947;411573.69153951766;251464.91570244913;251073.8977047581;246232.23751597104;430280.9020939914;459830.0513877017;449545.12840312347;465408.31742981693;502007.8168658795;501902.75588884496;450831.8627949153;464643.1906575319;467895.03022007534;468593.9392970479;432810.6406151126;412355.7272278977;460240.6892960998;459692.8932557732;;167264.2905471822;456226.2048412209;198439.02089078518;251464.91570244913;272.5720629203506;841055.5414537258;334240.0516904946;54005.85538212476;0.0;0;54;58;0;0;0;0;0;16;22;340425388339.74164;125672489164.9841;237870458890.03177;26324.290270876798;21396.336267886167;351.1426798138565;4754.538820800899;675194.3850085426;284812.31947206176;9514.675086089139;224458.7511033655;2.254005240601711;0.24521576766297046
1549;2019-02-22 18:49:37.865;842;200;188;187;175;36;212;-125;9;-27;470;469;17;119;266;266;280;202;217;215;211;-126;572;357;369;140;362;261;565;92.0;114.0;680.0;487.0;137.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40617.15625;19421.470703125;0.0;3903.71264648438;395.0;98782;;;Calculated values ==>;1550857777.865;357.36;293.16;291.96000000000004;291.86;290.66;276.76000000000005;274.0616903277293;294.36;260.66;274.06;270.46000000000004;320.16;320.06;274.86;285.06;299.76000000000005;299.76000000000005;301.16;293.36;294.66;294.26000000000005;;312.66;260.56;242.56692532238324;262.63441904999945;274.0616903277293;294.86;5720000.0;3570000.0000000005;3690000.0;1400000.0;3620000.0000000005;2610000.0;5650000.0;0.015333333333333334;0.019;0.11333333333333333;0.08116666666666666;0.022833333333333334;0.03816666666666667;;19421.470703125;0.0;3903.71264648438;40617.15625;517702.5862984474;411573.69153951766;251464.91570244913;251073.8977047581;246590.58972199858;430346.717906069;459830.0513877017;450959.83145702747;466062.6088167628;502952.57572878385;502847.67196665105;451979.14056569117;464408.11011653434;468035.31262452714;468732.9764279705;432810.6406151126;412355.7272278977;460240.6892960998;459692.8932557732;;166010.84420003442;456064.25960966415;198366.97214870562;230132.9907812945;272.5392802534994;841733.075535757;334564.6794248696;54070.909504032315;0.0;0;54;58;0;0;0;0;0;16;22;340646788339.74164;125756189164.9841;238027058890.03177;28627.190721609808;20916.4298322478;388.64335435708387;8761.536277775936;675652.3140168133;285164.92585622956;9520.839969707231;224571.3850625203;2.516327494890777;0.24818635958967064
1550;2019-02-22 18:50:37.885;834;201;188;187;174;36;212;-127;18;-32;477;474;23;121;265;266;280;203;217;215;211;-128;572;357;369;140;362;259;566;125.0;84.0;653.0;487.0;137.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40589.74609375;19475.1953125;0.0;3863.44555664062;392.0;98783;;;Calculated values ==>;1550857837.885;356.56000000000006;293.26000000000005;291.96000000000004;291.86;290.56;276.76000000000005;274.0616903277293;294.36;260.46000000000004;274.96000000000004;269.96000000000004;320.86;320.56;275.46000000000004;285.26000000000005;299.66;299.76000000000005;301.16;293.46000000000004;294.66;294.26000000000005;;312.36;260.36;242.56692532238324;262.3656120759269;274.0616903277293;294.86;5720000.0;3570000.0000000005;3690000.0;1400000.0;3620000.0000000005;2590000.0;5660000.0;0.020833333333333332;0.014;0.10883333333333334;0.08116666666666666;0.022833333333333334;0.043666666666666666;;19475.1953125;0.0;3863.44555664062;40589.74609375;516723.9123760412;411535.0361195408;251412.36279694637;251022.3019509767;246190.6739612708;430346.717906069;459830.0513877017;452455.4693029914;465564.3234915723;503876.77058816707;503562.9192782841;453084.6477965463;464935.22338542115;467906.3786984534;468732.9764279705;432810.6406151126;412318.42408496223;460240.6892960998;459692.8932557732;;164757.40606591295;455858.9467848163;198498.10469598466;226167.010649541;272.5914877668144;842410.0252964685;334888.92635452456;54135.657397810566;0.0;0;54;58;0;0;0;0;0;16;22;340868262139.67126;125840217164.9574;238183110889.98218;27639.026514729234;20889.121682876834;286.8910314221054;10197.296873805471;676121.3554553483;285513.42157861014;9526.471299404673;224729.42800215867;2.52852496568737;0.24360270763615297
1551;2019-02-22 18:51:37.876;829;201;188;187;174;36;212;-134;22;-41;480;476;27;123;265;266;280;202;217;215;211;-134;570;358;369;140;363;257;564;88.0;83.0;596.0;472.0;137.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40616.1953125;19450.7421875;0.0;3827.380859375;388.0;98784;;;Calculated values ==>;1550857897.876;356.06000000000006;293.26000000000005;291.96000000000004;291.86;290.56;276.76000000000005;274.1680685717883;294.36;259.76000000000005;275.36;269.06;321.16;320.76000000000005;275.86;285.46000000000004;299.66;299.76000000000005;301.16;293.36;294.66;294.26000000000005;;311.96000000000004;259.76000000000005;242.56692532238324;262.0952818180154;274.1680685717883;294.86;5700000.0;3579999.9999999995;3690000.0;1400000.0;3629999.9999999995;2570000.0;5640000.0;0.014666666666666666;0.013833333333333333;0.09933333333333333;0.07866666666666666;0.022833333333333334;0.0375;;19450.7421875;0.0;3827.380859375;40616.1953125;516276.15041969036;412393.57479488134;251517.75870307357;251125.7726265658;246273.98082333984;430280.9020939914;459830.0513877017;453303.8437703498;464665.8439770373;504379.94620712264;503962.37310184754;453927.4872014058;465459.1021369307;467765.86006012256;468593.9392970479;433294.56348113023;412776.28256325866;460240.6892960998;459692.8932557732;;163086.1669317865;455242.08185384754;198648.6584386782;230840.06615522114;272.65549573062503;843086.6399667172;335213.2605092624;54199.73800434377;0.0;0;54;58;0;0;0;0;0;16;22;341089628929.439;125924204564.86928;238337887669.8198;25295.748409612712;20185.34930865999;283.83621936389005;8581.981016270702;676562.4124107864;285855.6574934251;9531.226646413837;224885.89851031444;2.334677707668667;0.23196887120864385
1552;2019-02-22 18:52:37.866;827;200;187;187;174;36;212;-145;27;-64;480;476;30;126;265;266;280;202;217;215;211;-145;570;357;369;140;362;253;564;280.0;85.0;522.0;478.0;137.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40508.640625;19492.51171875;0.0;3765.49072265625;387.0;98785;;;Calculated values ==>;1550857957.866;355.86;293.16;291.86;291.86;290.56;276.76000000000005;274.0616903277293;294.36;258.66;275.86;266.76000000000005;321.16;320.76000000000005;276.16;285.76000000000005;299.66;299.76000000000005;301.16;293.36;294.66;294.26000000000005;;311.86;258.66;242.56692532238324;261.54996906429363;274.0616903277293;294.86;5700000.0;3570000.0000000005;3690000.0;1400000.0;3620000.0000000005;2530000.0;5640000.0;0.04666666666666666;0.014166666666666666;0.087;0.07966666666666668;0.022833333333333334;0.06949999999999999;;19492.51171875;0.0;3765.49072265625;40508.640625;516031.0111896006;412005.8538529186;251125.7726265658;251125.7726265658;246273.98082333984;430346.717906069;459830.0513877017;454605.02740641317;462360.052635259;504757.9273106126;504341.80619036383;454974.1460003086;466382.06977781886;467906.3786984534;468732.9764279705;433294.56348113023;412776.28256325866;460240.6892960998;459692.8932557732;;162668.35908569003;454107.44513376855;199152.6498083841;216227.75250884192;272.8514748463634;843762.5675929206;335537.73353734676;54263.00138854911;0.0;0;54;58;0;0;0;0;0;16;22;341310992029.47424;126008190564.88263;238490862169.84412;22224.356851028526;20311.39869425563;290.67564633651386;16920.82728191172;676958.3472878751;286193.0741480197;9536.013447362287;225098.386492266;2.5688903689838933;0.2174744817747743
1553;2019-02-22 18:53:37.867;828;199;188;187;174;36;212;-147;32;-85;476;470;33;127;265;267;280;201;217;215;211;-148;569;357;369;139;362;248;564;153.0;85.0;668.0;472.0;137.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40492.62890625;19485.189453125;0.0;3676.63134765625;388.0;98786;;;Calculated values ==>;1550858017.867;355.96000000000004;293.06;291.96000000000004;291.86;290.56;276.76000000000005;274.0616903277293;294.36;258.46000000000004;276.36;264.66;320.76000000000005;320.16;276.46000000000004;285.86;299.66;299.86;301.16;293.26000000000005;294.66;294.26000000000005;;311.96000000000004;258.36;242.35481222062532;260.85938512811435;274.0616903277293;294.86;5690000.0;3570000.0000000005;3690000.0;1390000.0;3620000.0000000005;2480000.0;5640000.0;0.025500000000000002;0.014166666666666666;0.11133333333333333;0.07866666666666666;0.022833333333333334;0.04833333333333334;;19485.189453125;0.0;3676.63134765625;40492.62890625;516236.2379119999;411612.9085605759;251517.75870307357;251125.7726265658;246273.98082333984;430346.717906069;459830.0513877017;456049.059737767;460394.52767461026;504814.2877028594;504192.35978604446;456170.2062649337;467207.6354639169;467906.3786984534;468860.654768684;433534.83839549025;412393.57479488134;460240.6892960998;459692.8932557732;;163086.1669317865;453964.3956599594;199887.21122004467;224278.19399651;273.14203154155393;844437.5894243909;335862.553128247;54325.02010626797;0.0;0;54;58;0;0;0;0;0;16;22;341532395720.08655;126091891960.11412;238641164675.2598;28519.352468306413;19987.40517593996;299.5012343419596;11378.377130864388;677381.2185811098;286528.90311158955;9540.93167001722;225334.21712680307;2.598441483815585;0.24097511564818636
1554;2019-02-22 18:54:37.877;833;199;187;186;174;36;212;-143;36;-83;468;461;35;128;265;267;280;201;217;215;211;-144;556;356;369;139;361;252;556;-2.0;85.0;736.0;475.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31149.89453125;9564.8388671875;0.0;3742.599609375;388.0;98787;;;Calculated values ==>;1550858077.877;356.46000000000004;293.06;291.86;291.76000000000005;290.56;276.76000000000005;273.955091788801;294.36;258.86;276.76000000000005;264.86;319.96000000000004;319.26000000000005;276.66;285.96000000000004;299.66;299.86;301.16;293.26000000000005;294.66;294.26000000000005;;311.96000000000004;258.76000000000005;242.35481222062532;261.41265627149306;273.955091788801;294.86;5560000.0;3560000.0;3690000.0;1390000.0;3610000.0;2520000.0;5560000.0;0.0;0.014166666666666666;0.12266666666666667;0.07916666666666666;0.022833333333333334;0.022833333333333334;;9564.8388671875;0.0;3742.599609375;31149.89453125;517912.82998103317;414911.80031545786;251551.24320648852;251154.38861518275;246614.60418899474;430412.23801567365;459830.0513877017;455875.23046245676;460596.44986223;503604.2077285543;502875.16233608517;455753.1787349472;466755.0730626177;468046.64453070954;468999.21857833967;436562.59977628815;415611.13515833655;460240.6892960998;459692.8932557732;;163086.1669317865;454377.06269414123;199532.7799475289;251551.24320648852;272.9977673257116;845034.7099564467;336104.677044806;54386.85733538751;0.0;0;54;58;0;0;0;0;0;16;22;341753832620.05133;126175305860.10086;238791189675.23596;31444.67392983115;20175.17238410681;296.812415420981;4752.5676761253335;677881.0020843848;286863.64703922777;9545.901778644524;225468.66407092995;4.258462400956577;0.44648946473307993
1555;2019-02-22 18:55:37.867;838;196;184;181;171;34;212;-152;42;-102;467;464;43;176;263;267;280;198;217;215;211;-147;552;351;369;141;356;273;551;-2.0;80.0;852.0;452.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32337.3046875;10763.8955078125;0.0;4081.21362304688;405.0;98788;;;Calculated values ==>;1550858137.867;356.96000000000004;292.76000000000005;291.56;291.26000000000005;290.26000000000005;276.56;273.4187578820637;294.36;257.96000000000004;277.36;262.96000000000004;319.86;319.56;277.46000000000004;290.76000000000005;299.46000000000004;299.86;301.16;292.96000000000004;294.66;294.26000000000005;;313.66;258.46000000000004;242.77792619122317;264.2163659402789;273.4187578820637;294.86;5520000.0;3510000.0;3690000.0;1410000.0;3560000.0;2730000.0;5510000.0;0.0;0.013333333333333334;0.142;0.07533333333333332;0.022833333333333334;0.022833333333333334;;10763.8955078125;0.0;4081.21362304688;32337.3046875;518842.69279097684;415802.19974565186;411390.545434666;249462.6530864694;245743.6215926954;430735.4089219946;459830.0513877017;453076.37563387153;458359.64621818834;501477.4580118983;501159.0855627442;453204.3866702287;469373.0667424206;468488.8616775764;469688.4165768835;437460.8987348523;416480.9241581686;460240.6892960998;459692.8932557732;;170189.03402730724;453733.16984239203;199053.1355235983;411390.545434666;272.7869164267945;845563.6817733548;336274.0549302713;54452.04491259412;0.0;0;54;58;0;0;0;0;0;16;22;341975195720.08655;126259291860.11421;238948663425.261;36071.3000956588;19185.895918682458;279.73299435578286;1102.9036085819475;678443.5414291671;287191.60127365275;9550.705522969247;225517.45153237792;3.8153867457625164;0.41694288212372355
1556;2019-02-22 18:56:37.878;837;194;182;182;170;34;212;-134;45;-84;480;480;47;184;262;267;280;195;217;215;211;-135;571;353;369;140;358;267;565;148.0;117.0;1007.0;471.0;137.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40578.55078125;19357.65625;0.0;3973.46337890625;420.0;98789;;;Calculated values ==>;1550858197.878;356.86;292.56;291.36;291.36;290.16;276.56;273.6339639331285;294.36;259.76000000000005;277.66;264.76000000000005;321.16;321.16;277.86;291.56;299.36;299.86;301.16;292.66;294.66;294.26000000000005;;315.16;259.66;242.56692532238324;263.43189868330234;273.6339639331285;294.86;5710000.0;3529999.9999999995;3690000.0;1400000.0;3579999.9999999995;2670000.0;5650000.0;0.024666666666666667;0.0195;0.16783333333333333;0.0785;0.022833333333333334;0.0475;;19357.65625;0.0;3973.46337890625;40578.55078125;517173.1669600243;409087.7599359037;249161.70150958243;249161.70150958243;244819.01970726505;430607.02586249536;459830.0513877017;454482.53466479125;460342.7770475667;503429.34776687063;503429.34776687063;454733.78008571663;471115.38794385;468081.364597962;469413.4568922692;433053.1690339557;409518.284082227;460240.6892960998;459692.8932557732;;176456.53798984195;455139.1340260114;199676.52918881614;223464.1383395003;273.0418109762438;846171.425300654;336525.1138802807;54519.17952660851;0.0;0;55;58;0;0;0;0;0;16;22;342196636309.78394;126343607314.99898;239110693125.03955;42764.94125238449;20053.814479719826;458.93025655871054;11220.865858522962;679100.6305504271;287518.6588094167;9556.862178565087;225620.1684391112;3.1930980181030617;0.28833145429431795
1557;2019-02-22 18:57:37.878;824;200;185;184;175;36;212;-109;45;-43;488;484;45;148;263;267;280;202;217;215;210;-110;575;357;369;141;362;261;568;-1.0;111.0;1337.0;492.0;137.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40699.64453125;19551.013671875;0.0;3875.71752929688;411.0;98790;;;Calculated values ==>;1550858257.878;355.56000000000006;293.16;291.66;291.56;290.66;276.76000000000005;274.0616903277293;294.36;262.26000000000005;277.66;268.86;321.96000000000004;321.56;277.66;287.96000000000004;299.46000000000004;299.86;301.16;293.36;294.66;294.16;;314.26000000000005;262.16;242.77792619122317;262.63441904999945;274.0616903277293;294.86;5750000.0;3570000.0000000005;3690000.0;1410000.0;3620000.0000000005;2610000.0;5680000.0;0.0;0.018500000000000003;0.22283333333333333;0.082;0.022833333333333334;0.022833333333333334;;19551.013671875;0.0;3875.71752929688;40699.64453125;515247.38545448164;410238.2846924153;250152.1398262474;249772.35369702757;246464.51843262033;430346.717906069;459830.0513877017;455488.8326064018;464320.89173968014;504837.9711660598;504419.4561171876;455488.8326064018;467790.8173096643;467648.2160412544;468860.654768684;432076.1025160493;411058.23188159784;460240.6892960998;459555.5943475005;;172696.00095264515;457542.7330010425;200411.1619274654;250152.1398262474;273.34848742296043;846848.7435949248;336849.3527962963;54584.589367510205;0.0;0;55;58;0;0;0;0;0;16;22;342418036309.78394;126427907314.99898;239269093125.03955;56839.80761628966;21084.788828033325;388.8306067373519;4781.3788782352785;679930.6701243328;287861.480503648;9563.926852425888;225753.5204785842;3.5470081257063706;0.3465149964699096
1558;2019-02-22 18:58:37.878;821;202;186;186;177;39;212;-111;46;-23;488;483;46;139;264;266;280;204;217;215;210;-110;574;360;369;141;365;261;568;-2.0;83.0;1026.0;459.0;137.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40680.9140625;19554.650390625;0.0;3866.82202148438;402.0;98791;;;Calculated values ==>;1550858317.878;355.26;293.36;291.76000000000005;291.76000000000005;290.86;277.06;274.38016830617;294.36;262.06;277.76000000000005;270.86;321.96000000000004;321.46000000000004;277.76000000000005;287.06;299.56;299.76000000000005;301.16;293.56;294.66;294.16;;313.36;262.16;242.77792619122317;262.63441904999945;274.38016830617;294.86;5740000.0;3600000.0;3690000.0;1410000.0;3650000.0;2610000.0;5680000.0;0.0;0.013833333333333333;0.17099999999999999;0.0765;0.022833333333333334;0.022833333333333334;;19554.650390625;0.0;3866.82202148438;40680.9140625;514961.14190194436;411058.23188159784;250534.6392758908;250534.6392758908;247183.65374057792;430148.3826014536;459830.0513877017;455612.62700522714;466319.41154186067;504837.9711660598;504314.786787705;455612.62700522714;466746.8132450845;467354.3118686644;468315.1240550476;432322.1225747374;411855.0857304485;460240.6892960998;459555.5943475005;;168935.5661677829;457542.7330010425;200306.66852893427;250534.6392758908;273.3203138530162;847526.9149165393;337175.2333301505;54649.11053043338;0.0;0;55;58;0;0;0;0;0;16;22;342639436309.78394;126512507314.99898;239425693125.03955;43657.31889944608;19678.55893211628;283.1273430126635;4772.645140801755;680768.1461786305;288201.17506831593;9569.526502007138;225833.13734540952;2.9200405983023043;0.2914252560882031
1559;2019-02-22 18:59:37.889;824;202;186;185;175;43;212;-125;32;-33;488;484;38;138;266;265;280;204;217;215;210;-124;573;362;369;142;367;262;566;-2.0;111.0;1004.0;494.0;137.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40700.87109375;19559.505859375;0.0;3873.80981445312;396.0;98792;;;Calculated values ==>;1550858377.889;355.56000000000006;293.36;291.76000000000005;291.66;290.66;277.46000000000004;274.5913991737795;294.36;260.66;276.36;269.86;321.96000000000004;321.56;276.96000000000004;286.96000000000004;299.76000000000005;299.66;301.16;293.56;294.66;294.16;;312.76000000000005;260.76000000000005;242.98782864720522;262.7682575881327;274.5913991737795;294.86;5730000.0;3620000.0000000005;3690000.0;1420000.0;3670000.0000000005;2620000.0;5660000.0;0.0;0.018500000000000003;0.1673333333333333;0.08233333333333334;0.022833333333333334;0.022833333333333334;;19559.505859375;0.0;3873.80981445312;40700.87109375;515413.76386783057;411929.359504971;250635.1866375135;250250.92658919303;246548.38291224377;430014.67791919125;459830.0513877017;453699.29166053823;465177.96114732313;504743.6825328047;504324.8039279406;454450.57648395357;466487.8230973617;467331.35969250975;467906.3786984534;432566.96348108293;412702.44267607504;460240.6892960998;459555.5943475005;;166428.6587063909;455945.27061460767;200496.69706879766;250635.1866375135;273.4038021237909;848205.220791864;337501.24438952695;54713.627621609994;0.0;0;55;58;0;0;0;0;0;16;22;342860876899.4813;126597422879.88292;239582621889.82507;42369.23416168458;21031.932555271695;367.4936348926461;4770.349309378035;681485.1655492828;288540.49136016465;9574.949337486543;225912.67687862716;2.9248532565869825;0.29695332845058725
1560;2019-02-22 19:00:37.889;827;201;188;187;174;43;212;-136;22;-55;489;485;29;135;267;265;280;202;217;215;211;-136;571;361;369;142;366;262;564;-1.0;84.0;669.0;454.0;137.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40549.49609375;19483.958984375;0.0;3874.27319335938;392.0;98793;;;Calculated values ==>;1550858437.889;355.86;293.26000000000005;291.96000000000004;291.86;290.56;277.46000000000004;274.4858918419099;294.36;259.56;275.36;267.66;322.06;321.66;276.06;286.66;299.86;299.66;301.16;293.36;294.66;294.26000000000005;;312.36;259.56;242.98782864720522;262.7682575881327;274.4858918419099;294.86;5710000.0;3610000.0;3690000.0;1420000.0;3660000.0;2620000.0;5640000.0;0.0;0.014;0.1115;0.07566666666666667;0.022833333333333334;0.022833333333333334;;19483.958984375;0.0;3874.27319335938;40549.49609375;515948.243017998;412393.57479488134;251517.75870307357;251125.7726265658;246273.98082333984;430081.6785162784;459830.0513877017;452438.2134286634;462969.1816340708;504848.36148672696;504429.5481177158;453322.16135155066;466137.84949713206;467602.4462039227;468046.64453070954;433053.1690339557;412776.28256325866;460240.6892960998;459692.8932557732;;164757.40606591295;454706.2634023632;199940.07684025154;251517.75870307357;273.17996514139475;848882.3071850932;337826.6065965582;54778.19498000843;0.0;0;55;58;0;0;0;0;0;16;22;343082276899.4813;126682622879.88292;239739821889.82507;28153.54222960792;19277.30811653312;283.8764105897589;4753.332238953308;682072.8553525435;288876.4016990964;9580.377421198897;225992.0408915299;2.246234158323758;0.23648227826230941
1561;2019-02-22 19:01:37.870;827;200;189;188;174;40;212;-147;27;-77;489;484;32;132;267;265;280;202;217;215;211;-147;568;360;369;142;365;260;562;-2.0;109.0;730.0;493.0;137.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40474.0625;19340.92578125;0.0;3855.54150390625;389.0;98794;;;Calculated values ==>;1550858497.87;355.86;293.16;292.06;291.96000000000004;290.56;277.16;274.38016830617;294.36;258.46000000000004;275.86;265.46000000000004;322.06;321.56;276.36;286.36;299.86;299.66;301.16;293.36;294.66;294.26000000000005;;312.06;258.46000000000004;242.98782864720522;262.5002047102346;274.38016830617;294.86;5680000.0;3600000.0;3690000.0;1420000.0;3650000.0;2600000.0;5620000.0;0.0;0.018166666666666668;0.12166666666666666;0.08216666666666667;0.022833333333333334;0.022833333333333334;;19340.92578125;0.0;3855.54150390625;40474.0625;516196.4133467345;412852.2589437246;252021.46608409655;251624.32947191005;246358.01339748286;430148.3826014536;459830.0513877017;453414.51204216573;460746.61508693505;505036.6789127263;504514.0282322271;454040.3323306458;466074.9798858542;467743.25174396584;468186.6588226815;433774.007919851;413600.82212962914;460240.6892960998;459692.8932557732;;163503.975529645;453565.2844562515;200124.61461517774;252021.46608409655;273.2485393551881;849557.2896939382;338150.0448480934;54842.58970430619;0.0;0;55;58;0;0;0;0;0;16;22;343303606789.28424;126767795899.80708;239896372299.68567;30816.937520283536;20824.375038608225;366.47954185569694;4741.8309204199495;682564.1204001447;289210.47656787233;9585.795337914022;226071.14219444036;2.4464769709774856;0.25886317506444834
1562;2019-02-22 19:02:37.870;826;200;188;187;174;38;212;-152;24;-104;485;479;30;131;266;265;280;201;217;215;211;-152;569;357;369;142;362;254;563;-1.0;83.0;599.0;529.0;137.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40425.6171875;19416.19140625;0.0;3739.869140625;391.0;98795;;;Calculated values ==>;1550858557.87;355.76;293.16;291.96000000000004;291.86;290.56;276.96000000000004;274.0616903277293;294.36;257.96000000000004;275.56;262.76000000000005;321.66;321.06;276.16;286.26000000000005;299.76000000000005;299.66;301.16;293.26000000000005;294.66;294.26000000000005;;312.26000000000005;257.96000000000004;242.98782864720522;261.6868853414304;274.0616903277293;294.86;5690000.0;3570000.0000000005;3690000.0;1420000.0;3620000.0000000005;2540000.0;5630000.0;0.0;0.013833333333333333;0.09983333333333334;0.08816666666666667;0.022833333333333334;0.022833333333333334;;19416.19140625;0.0;3739.869140625;40425.6171875;515991.1901246997;412431.9645018818;251570.89540053037;251177.93010076994;246315.90555230578;430346.717906069;459830.0513877017;454065.3458474884;457997.92212503153;505183.8107976081;504559.454294304;454806.37364540703;466816.1880773349;468035.31262452714;468605.2049603933;433534.83839549025;412814.00481140555;460240.6892960998;459692.8932557732;;164339.59507360373;453044.93292723235;199911.671498786;251570.89540053037;273.1516845655788;850231.453691334;338473.0208246559;54905.88479301062;0.0;0;55;58;0;0;0;0;0;16;22;343525006789.28424;126852995899.80708;240050572299.68567;25373.008489145457;22317.915882608024;286.63819791317167;4752.118951028045;683032.3699502232;289569.9956588825;9591.237985745429;226150.2584433691;2.2771438783360227;0.2518566179410836
1563;2019-02-22 19:03:37.891;828;199;187;186;173;35;212;-149;18;-117;476;468;24;128;265;265;280;201;217;215;211;-149;568;355;369;141;360;247;562;135.0;83.0;732.0;485.0;137.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40385.09765625;19470.115234375;0.0;3640.29443359375;393.0;98796;;;Calculated values ==>;1550858617.891;355.96000000000004;293.06;291.86;291.76000000000005;290.46000000000004;276.66;273.8482719121499;294.36;258.26000000000005;274.96000000000004;261.46000000000004;320.76000000000005;319.96000000000004;275.56;285.96000000000004;299.66;299.66;301.16;293.26000000000005;294.66;294.26000000000005;;312.46000000000004;258.26000000000005;242.77792619122317;260.72004837742526;273.8482719121499;294.86;5680000.0;3550000.0;3690000.0;1410000.0;3600000.0;2470000.0;5620000.0;0.022500000000000003;0.013833333333333333;0.12200000000000001;0.08083333333333333;0.022833333333333334;0.04533333333333334;;19470.115234375;0.0;3640.29443359375;40385.09765625;516318.82984164957;412470.8940225629;251230.37358079918;250839.4955825179;245999.81922640474;430477.46260093397;459830.0513877017;454511.96009527857;456826.0489578112;504908.544492719;504079.90900300466;455243.5230260007;467462.90448344673;468186.6588226815;468883.0007636323;433774.007919851;413228.8405538616;460240.6892960998;459692.8932557732;;165175.21790254305;453525.6686687317;200525.80996469187;226064.50560956943;273.384863917387;850905.1120145986;338797.18679918203;54967.40768175674;0.0;0;55;58;0;0;0;0;0;16;22;343746484279.8262;126937925615.0149;240200924905.05356;30986.31031593158;20450.821911909883;284.2081485628536;10591.15357329457;683502.1953227617;289926.5265501944;9595.996703612884;226278.16379926295;2.6962955155253954;0.25397540153123965
1564;2019-02-22 19:04:37.861;833;198;186;185;173;35;212;-152;17;-132;463;454;21;124;264;266;280;200;217;215;211;-153;567;355;369;140;360;241;562;259.0;84.0;595.0;528.0;137.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40191.13671875;19443.59375;0.0;3535.5478515625;395.0;98797;;;Calculated values ==>;1550858677.861;356.46000000000004;292.96000000000004;291.76000000000005;291.66;290.46000000000004;276.66;273.8482719121499;294.36;257.96000000000004;274.86;259.96000000000004;319.46000000000004;318.56;275.26000000000005;285.56;299.56;299.76000000000005;301.16;293.16;294.66;294.26000000000005;;312.66;257.86;242.56692532238324;259.87524604437704;273.8482719121499;294.86;5670000.0;3550000.0;3690000.0;1400000.0;3600000.0;2410000.0;5620000.0;0.043166666666666666;0.014;0.09916666666666667;0.08800000000000001;0.022833333333333334;0.066;;19443.59375;0.0;3535.5478515625;40191.13671875;517012.4187995925;412084.55004663585;250839.4955825179;250451.59811700613;245999.81922640474;430477.46260093397;459830.0513877017;455395.2042411327;455447.85934750416;504132.4025819788;503203.307370705;455876.44775408454;467852.0681612153;468058.0973201897;469010.3157840944;434012.08590930456;412852.2589437246;460240.6892960998;459692.8932557732;;166010.84420003442;453279.1131313583;200881.1678401919;218164.73072074406;273.5243189843969;851576.2449004005;339121.3055670857;55027.176468152036;0.0;0;55;58;0;0;0;0;0;16;22;343967773579.93176;127022183465.05508;240347251705.12335;25239.308609759966;22211.019185622645;296.2375775181191;15940.858727311923;683970.5078739537;290281.86413517216;9600.831332808673;226499.1533518222;2.7715319050857032;0.2455400510737921
1565;2019-02-22 19:05:37.831;843;197;185;184;172;34;212;-154;21;-141;447;437;22;123;264;266;280;199;217;215;211;-153;555;355;369;140;360;241;557;263.0;109.0;726.0;569.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;29563.423828125;8274.1337890625;0.0;3560.02587890625;402.0;98798;;;Calculated values ==>;1550858737.831;357.46000000000004;292.86;291.66;291.56;290.36;276.56;273.8482719121499;294.36;257.76000000000005;275.26000000000005;259.06;317.86;316.86;275.36;285.46000000000004;299.56;299.76000000000005;301.16;293.06;294.66;294.26000000000005;;313.36;257.86;242.56692532238324;259.87524604437704;273.8482719121499;294.86;5550000.0;3550000.0;3690000.0;1400000.0;3600000.0;2410000.0;5570000.0;0.04383333333333333;0.018166666666666668;0.121;0.09483333333333334;0.022833333333333334;0.06666666666666667;;8274.1337890625;0.0;3560.02587890625;29563.423828125;519203.4701508927;413793.25851007923;250708.50003610677;250318.87170249692;245850.53655075288;430477.46260093397;459830.0513877017;455876.44775408454;454520.6082697717;502479.8629789355;501445.0928587;455996.5357702319;467739.04306110996;468058.0973201897;469010.3157840944;436788.56546689547;414517.6821551175;460240.6892960998;459692.8932557732;;168935.5661677829;453279.1131313583;201256.3394734866;218193.704466184;273.67121220121743;852157.2422612327;339352.1711394899;55086.27668437693;0.0;0;55;58;0;0;0;0;0;16;22;344189062880.03735;127106141465.09514;240491779405.1923;30809.03310195235;23900.15970188817;404.5877134972996;16099.945919305945;684437.3438536836;290665.93182950595;9606.66862346454;226766.0265539853;6.017641170534172;0.5388144450536586
1566;2019-02-22 19:06:37.872;852;194;181;178;169;34;212;-161;29;-154;438;433;31;168;263;266;280;196;217;215;210;-158;548;353;369;140;358;263;548;186.0;81.0;541.0;540.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32222.076171875;10784.1083984375;0.0;3936.64599609375;417.0;98799;;;Calculated values ==>;1550858797.872;358.36;292.56;291.26000000000005;290.96000000000004;290.06;276.56;273.6339639331285;294.36;257.06;276.06;257.76000000000005;316.96000000000004;316.46000000000004;276.26000000000005;289.96000000000004;299.46000000000004;299.76000000000005;301.16;292.76000000000005;294.66;294.16;;314.86;257.36;242.56692532238324;262.9017227912062;273.6339639331285;294.86;5480000.0;3529999.9999999995;3690000.0;1400000.0;3579999.9999999995;2630000.0;5480000.0;0.031000000000000003;0.013500000000000002;0.09016666666666667;0.09000000000000001;0.022833333333333334;0.05383333333333334;;10784.1083984375;0.0;3936.64599609375;32222.076171875;520847.57153827226;416261.5548551322;249613.81447620134;248463.74891948173;245151.46679025982;430607.02586249536;459830.0513877017;453149.9494180667;453175.37975381094;499388.62062702293;498859.98588842584;453402.1464048377;469820.22358353314;468209.6509167154;469286.68325174577;438344.74263685173;416929.8009116943;460240.6892960998;459555.5943475005;;175203.01333496982;452760.0111376525;201006.82590568444;221623.41238915443;273.5647064032392;852672.4732610473;339511.0983501943;55148.79163926825;0.0;0;55;58;0;0;0;0;0;16;22;344410614169.62915;127190198864.94026;240643082724.9135;22734.904970033138;22657.78667087713;289.1017132896254;12808.682462090963;684883.8482397748;291054.17983686936;9612.45331885301;227007.09640863107;3.9733341273610288;0.37810147955962425
1567;2019-02-22 19:07:37.872;853;191;179;178;167;34;212;-164;35;-166;446;445;38;188;262;266;280;192;217;215;211;-162;549;351;369;140;356;271;548;55.0;111.0;249.0;554.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32249.15234375;10696.1728515625;0.0;4064.50415039062;432.0;98800;;;Calculated values ==>;1550858857.872;358.46000000000004;292.26000000000005;291.06;290.96000000000004;289.86;276.56;273.4187578820637;294.36;256.76000000000005;276.66;256.56;317.76000000000005;317.66;276.96000000000004;291.96000000000004;299.36;299.76000000000005;301.16;292.36;294.66;294.26000000000005;;316.36;256.96000000000004;242.56692532238324;263.95629194202945;273.4187578820637;294.86;5490000.0;3510000.0;3690000.0;1400000.0;3560000.0;2710000.0;5480000.0;0.009166666666666667;0.018500000000000003;0.0415;0.09233333333333334;0.022833333333333334;0.032;;10696.1728515625;0.0;4064.50415039062;32249.15234375;520887.7172342897;415233.3291099176;248844.29484205059;248463.74891948173;244440.0740592637;430735.4089219946;459830.0513877017;452526.3982471922;451927.1424950348;499443.44468345406;499337.1143399075;452910.5548887559;471036.6867649506;468361.03954115114;469562.0882805143;438125.10199430765;415579.6716023351;460240.6892960998;459692.8932557732;;181470.77258748977;452343.93649991805;200925.9101850198;235117.67423717197;273.4187578820637;853209.7334986775;339690.10069394426;55215.46789048896;0.0;0;55;58;0;0;0;0;0;16;22;344632014169.62915;127274198864.94026;240803282724.9135;10441.420254580155;23214.264429742274;417.09046225149194;7186.407008595239;685160.3176166466;291436.44692937454;9618.338253649186;227173.72215422013;2.7952093355684013;0.3228861560788324
1568;2019-02-22 19:08:37.863;846;190;179;180;169;35;212;-152;40;-152;457;456;41;180;262;267;280;191;217;215;210;-152;569;353;369;141;358;258;563;156.0;85.0;677.0;535.0;137.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40539.52734375;19424.3671875;0.0;3832.14184570312;438.0;98801;;;Calculated values ==>;1550858917.863;357.76;292.16;291.06;291.16;290.06;276.66;273.6339639331285;294.36;257.96000000000004;277.16;257.96000000000004;318.86;318.76000000000005;277.26000000000005;291.16;299.36;299.86;301.16;292.26000000000005;294.66;294.16;;316.96000000000004;257.96000000000004;242.77792619122317;262.23063862743834;273.6339639331285;294.86;5690000.0;3529999.9999999995;3690000.0;1410000.0;3579999.9999999995;2580000.0;5630000.0;0.026000000000000002;0.014166666666666666;0.11283333333333333;0.08916666666666666;0.022833333333333334;0.04883333333333334;;19424.3671875;0.0;3832.14184570312;40539.52734375;518434.39972896565;252366.36659570262;248136.3409045953;248507.37737841494;244548.17393465148;430607.02586249536;459830.0513877017;455370.2367519299;453214.0930640426;501878.48763799766;501773.64215873333;455493.6157926646;471865.5793329537;468081.364597962;469413.4568922692;433534.83839549025;252769.09188268322;460240.6892960998;459555.5943475005;;183977.97901196036;453214.0930640426;201183.85751793825;223137.7490673308;273.6339639331285;853816.2148429208;339941.0675433314;55281.26340291321;0.0;0;56;58;0;0;0;0;0;16;22;344853380959.3969;127358486219.85182;240961958919.74704;28680.69645690206;22472.696002860972;2560.8480755980995;11545.071444514955;685486.286352921;291817.1144905463;9643.150685682062;227329.79439348422;2.8060665462174876;0.25880650695571195
1569;2019-02-22 19:09:37.903;837;198;182;181;173;38;212;-136;43;-121;454;447;41;139;264;265;280;200;217;215;210;-137;572;360;369;140;365;244;567;0.0;84.0;564.0;545.0;137.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40542.12890625;19621.474609375;0.0;3596.01684570312;429.0;98802;;;Calculated values ==>;1550858977.903;356.86;292.96000000000004;291.36;291.26000000000005;290.46000000000004;276.96000000000004;274.38016830617;294.36;259.56;277.46000000000004;261.06;318.56;317.86;277.26000000000005;287.06;299.56;299.66;301.16;293.16;294.66;294.16;;316.06;259.46000000000004;242.56692532238324;260.2995467637923;274.38016830617;294.86;5720000.0;3600000.0;3690000.0;1400000.0;3650000.0;2440000.0;5670000.0;0.0;0.014;0.094;0.09083333333333334;0.022833333333333334;0.022833333333333334;;19621.474609375;0.0;3596.01684570312;40542.12890625;517091.217942252;409859.34567947366;249067.41194299518;248694.53612232546;245794.25189909822;430148.3826014536;459830.0513877017;458020.164381217;456576.8796034375;502915.779959432;502190.3929783295;457781.79669079714;469128.4436123793;467354.3118686644;468186.6588226815;432810.6406151126;410690.18669513025;460240.6892960998;459555.5943475005;;180217.192455513;454933.1192878579;202211.66082454124;249067.41194299518;274.0664894224173;854492.3457675719;340266.66648073477;55343.2059930965;0.0;0;56;58;0;0;0;0;0;16;22;345074928560.1359;127442842420.13321;241112659320.24973;24045.99933432752;22955.5324770846;309.6863548797531;4806.146831569537;685925.968412069;292195.9354415232;9667.087753429392;227466.14538634126;2.244745738302504;0.25139133694092286
1570;2019-02-22 19:10:37.853;841;200;184;183;174;42;212;-130;44;-94;439;430;42;132;266;263;280;202;217;215;210;-131;570;361;369;141;366;242;565;-1.0;96.0;702.0;529.0;137.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40337.66796875;19645.294921875;0.0;3559.6123046875;422.0;98803;;;Calculated values ==>;1550859037.853;357.26;293.16;291.56;291.46000000000004;290.56;277.36;274.4858918419099;294.36;260.16;277.56;263.76000000000005;317.06;316.16;277.36;286.36;299.76000000000005;299.46000000000004;301.16;293.36;294.66;294.16;;315.36;260.06;242.77792619122317;260.01710675043796;274.4858918419099;294.86;5700000.0;3610000.0;3690000.0;1410000.0;3660000.0;2420000.0;5650000.0;0.0;0.016;0.11699999999999999;0.08816666666666667;0.022833333333333334;0.022833333333333334;;19645.294921875;0.0;3559.6123046875;40337.66796875;517743.56749176036;411573.69153951766;249918.34658468695;249538.705810509;246232.23751597104;430081.6785162784;459830.0513877017;458458.0879098977;459174.3415168904;501555.01629819075;500621.8224702993;458220.97114568006;468615.6725546993;467472.6610337342;467788.9545893743;433294.56348113023;412355.7272278977;460240.6892960998;459555.5943475005;;177292.22831007556;455387.16051544464;201653.0894550356;249918.34658468695;273.8531054315136;855165.7824074649;340593.6168732221;55402.78654395776;0.0;0;56;58;0;0;0;0;0;16;22;345296144059.4321;127527072169.86523;241258337819.78625;30046.18481921886;22370.8872651594;335.0213800517209;4786.717157250909;686376.3609717479;292573.34083803743;9672.455840733028;227546.01930221627;2.479596667200488;0.26770363280030446
1571;2019-02-22 19:11:37.844;850;199;183;182;172;43;212;-129;16;-81;428;421;23;129;267;262;280;201;217;215;210;-130;568;362;369;141;367;246;563;-2.0;110.0;666.0;524.0;137.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40252.421875;19430.173828125;0.0;3603.60986328125;417.0;98804;;;Calculated values ==>;1550859097.844;358.16;293.06;291.46000000000004;291.36;290.36;277.46000000000004;274.5913991737795;294.36;260.26000000000005;274.76000000000005;265.06;315.96000000000004;315.26000000000005;275.46000000000004;286.06;299.86;299.36;301.16;293.26000000000005;294.66;294.16;;314.86;260.16;242.77792619122317;260.58029834229245;274.5913991737795;294.86;5680000.0;3620000.0000000005;3690000.0;1410000.0;3670000.0000000005;2460000.0;5630000.0;0.0;0.018333333333333333;0.111;0.08733333333333333;0.022833333333333334;0.022833333333333334;;19430.173828125;0.0;3603.60986328125;40252.421875;519001.8774636833;412044.9279172372;249635.5764607316;249256.92272042195;245602.85361905993;430014.67791919125;459830.0513877017;454436.3296850588;460493.6966799801;500020.56014269975;499290.87642947043;455288.68866487674;467717.44225347636;467461.3852910746;467518.9863235821;433774.007919851;412814.00481140555;460240.6892960998;459555.5943475005;;175203.01333496982;455490.19001055125;201338.1646218267;249635.5764607316;273.73432371904676;855837.265753848;340919.1969360885;55462.471108171034;0.0;0;56;58;0;0;0;0;0;16;22;345517510850.07965;127611659480.11266;241404715860.21442;28093.89632201876;22195.943550615277;384.266723654833;4793.17374174789;686860.7889742404;292944.6753873832;9678.449009171316;227625.83975174444;2.408083755632872;0.2616248951392506
1572;2019-02-22 19:12:37.864;856;198;184;183;172;43;212;-126;6;-63;425;420;13;122;267;262;280;200;217;215;210;-126;567;360;369;141;365;249;561;-2.0;84.0;363.0;505.0;137.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40296.953125;19339.115234375;0.0;3668.17260742188;415.0;98805;;;Calculated values ==>;1550859157.864;358.76;292.96000000000004;291.56;291.46000000000004;290.36;277.46000000000004;274.38016830617;294.36;260.56;273.76000000000005;266.86;315.66;315.16;274.46000000000004;285.36;299.86;299.36;301.16;293.16;294.66;294.16;;314.66;260.56;242.77792619122317;260.9983114674233;274.38016830617;294.86;5670000.0;3600000.0;3690000.0;1410000.0;3650000.0;2490000.0;5610000.0;0.0;0.014;0.0605;0.08416666666666667;0.022833333333333334;0.022833333333333334;;19339.115234375;0.0;3668.17260742188;40296.953125;519810.5565173974;412510.3609889117;250116.51618735678;249733.43342950297;245684.70818281127;430148.3826014536;459830.0513877017;452692.3493272482;462311.7816556451;499410.81994480966;498887.9597793803;453558.3753585443;466493.0373598546;467743.25174396584;467800.68358461093;434012.08590930456;413266.9577434304;460240.6892960998;459555.5943475005;;174367.33720873808;455901.9152820354;199290.21754488116;250116.51618735678;272.9185608777297;856508.7342935652;341242.3820373096;55523.08949480338;0.0;0;56;58;0;0;0;0;0;16;22;345738984650.0093;127696287680.08575;241553265360.1672;15330.828972833204;21598.151226210484;290.4317943222383;4782.192284656614;687222.7823091528;293309.74782733736;9684.073370981887;227705.66106684474;1.825578250110779;0.21333003060606706
1573;2019-02-22 19:13:37.845;856;196;185;184;172;40;212;-133;19;-61;428;425;21;119;267;262;280;198;217;215;210;-133;566;359;369;141;364;252;560;-1.0;82.0;388.0;511.0;137.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40299.7109375;19338.15234375;0.0;3714.71826171875;412.0;98806;;;Calculated values ==>;1550859217.845;358.76;292.76000000000005;291.66;291.56;290.36;277.16;274.27422755570615;294.36;259.86;275.06;267.06;315.96000000000004;315.66;275.26000000000005;285.06;299.86;299.36;301.16;292.96000000000004;294.66;294.16;;314.36;259.86;242.77792619122317;261.41265627149306;274.27422755570615;294.86;5660000.0;3590000.0;3690000.0;1410000.0;3640000.0;2520000.0;5600000.0;0.0;0.013666666666666666;0.06466666666666666;0.08516666666666667;0.022833333333333334;0.022833333333333334;;19338.15234375;0.0;3714.71826171875;40299.7109375;519890.71217138;412165.42865559825;250553.5313670631;250166.70503704582;245725.897945001;430214.79039162316;459830.0513877017;453787.02242122946;462513.19719232066;499427.25722929963;499112.8641355676;454034.2021912492;465717.2214284506;467883.80319715134;467941.15048222104;434249.08593924;412930.35366320645;460240.6892960998;459555.5943475005;;173113.83306960555;455180.98242693226;198590.38177668094;250553.5313670631;272.63641944690215;857180.1604745135;341564.5905351621;55584.59410269611;0.0;0;56;58;0;0;0;0;0;16;22;345960314539.8122;127780860890.01045;241703517765.03342;16502.716095014137;21852.966155379738;291.3560077724585;4772.213771386654;687487.9778459603;293671.7258091908;9688.920067388328;227785.2559042249;1.8834640063980923;0.21887841938774205
1574;2019-02-22 19:14:37.845;852;196;185;184;172;38;212;-132;30;-60;434;432;30;121;266;263;281;198;217;215;210;-133;567;358;369;142;363;253;561;-2.0;111.0;278.0;488.0;137.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40245.55078125;19430.982421875;0.0;3746.6279296875;411.0;98807;;;Calculated values ==>;1550859277.845;358.36;292.76000000000005;291.66;291.56;290.36;276.96000000000004;274.1680685717883;294.36;259.96000000000004;276.16;267.16;316.56;316.36;276.16;285.26000000000005;299.76000000000005;299.46000000000004;301.26000000000005;292.96000000000004;294.66;294.16;;314.26000000000005;259.86;242.98782864720522;261.54996906429363;274.1680685717883;294.86;5670000.0;3579999.9999999995;3690000.0;1420000.0;3629999.9999999995;2530000.0;5610000.0;0.0;0.018500000000000003;0.04633333333333333;0.08133333333333333;0.022833333333333334;0.022833333333333334;;19430.982421875;0.0;3746.6279296875;40245.55078125;519325.3797775478;411733.9045326037;250502.4290064349;250116.51618735678;245684.70818281127;430280.9020939914;459830.0513877017;454974.1460003086;462465.31334220275;499956.93991342344;499747.38294605864;454974.1460003086;465804.4119437566;467895.03022007534;468209.6509167154;434240.4096284333;412510.3609889117;460240.6892960998;459555.5943475005;;172696.00095264515;455016.560431407;197751.00329523557;250502.4290064349;272.2975205600813;857851.3709888365;341887.66665820894;55646.771987624496;0.0;0;56;58;0;0;0;0;0;16;22;346181714539.8122;127865760890.01045;241855017765.03342;11918.005612001718;20924.265313741944;402.00589983114935;4773.380608620998;687724.8171935187;294028.20273810014;9694.698083285024;227864.8025240583;1.6402751128151951;0.19499284083536417
1575;2019-02-22 19:15:37.875;845;196;185;184;171;37;212;-132;33;-54;441;438;34;124;265;263;280;198;217;215;210;-132;567;357;369;141;362;253;561;-1.0;82.0;366.0;476.0;137.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40327.47265625;19344.37890625;0.0;3746.26831054688;408.0;98808;;;Calculated values ==>;1550859337.875;357.66;292.76000000000005;291.66;291.56;290.26000000000005;276.86;274.0616903277293;294.36;259.96000000000004;276.46000000000004;267.76000000000005;317.26000000000005;316.96000000000004;276.56;285.56;299.66;299.46000000000004;301.16;292.96000000000004;294.66;294.16;;313.96000000000004;259.96000000000004;242.77792619122317;261.54996906429363;274.0616903277293;294.86;5670000.0;3570000.0000000005;3690000.0;1410000.0;3620000.0000000005;2530000.0;5610000.0;0.0;0.013666666666666666;0.061000000000000006;0.07933333333333333;0.022833333333333334;0.022833333333333334;;19344.37890625;0.0;3746.26831054688;40327.47265625;518474.8640196818;411733.9045326037;250502.4290064349;250116.51618735678;245329.9872943238;430346.717906069;459830.0513877017;455342.3708884602;463217.2539488899;500689.82614329667;500375.83851945563;455464.9164419806;466151.19262259325;467906.3786984534;468349.3808088158;434012.08590930456;412510.3609889117;460240.6892960998;459555.5943475005;;171442.51209473662;455284.0913825784;197749.7021840221;250502.4290064349;272.2929887386573;858523.1485714265;342210.9562331281;55709.244009997674;0.0;0;56;58;0;0;0;0;0;16;22;346403225239.7066;127950703339.96997;242006893664.96103;15713.152790970724;20431.061543085467;293.8569072453689;4773.380608620998;687955.1919765937;294373.0027756046;9700.49983943626;227944.3986456691;1.784768155824754;0.20508437953002012
1576;2019-02-22 19:16:37.866;840;196;184;183;171;36;212;-144;35;-67;446;443;34;125;265;264;280;198;217;215;210;-143;564;358;369;140;363;250;558;0.0;85.0;36.0;482.0;137.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40092.2890625;19255.52734375;0.0;3686.6787109375;406.0;98809;;;Calculated values ==>;1550859397.866;357.16;292.76000000000005;291.56;291.46000000000004;290.26000000000005;276.76000000000005;274.1680685717883;294.36;258.76000000000005;276.66;266.46000000000004;317.76000000000005;317.46000000000004;276.56;285.66;299.66;299.56;301.16;292.96000000000004;294.66;294.16;;313.76000000000005;258.86;242.56692532238324;261.13683023647616;274.1680685717883;294.86;5640000.0;3579999.9999999995;3690000.0;1400000.0;3629999.9999999995;2500000.0;5580000.0;0.0;0.014166666666666666;0.006;0.08033333333333334;0.022833333333333334;0.022833333333333334;;19255.52734375;0.0;3686.6787109375;40092.2890625;518110.50954016997;413010.54793433315;250267.8796503818;249882.11744694493;245452.21678045142;430280.9020939914;459830.0513877017;456083.53771632724;462058.2159558823;501504.8777105525;501192.0147249656;455961.9864980446;466694.875025402;467765.86006012256;468337.84182631987;434719.90506974666;413753.7550397062;460240.6892960998;459555.5943475005;;170606.85888663295;454314.10897859343;195290.5164118213;250267.8796503818;271.30684587581624;859193.212727011;342532.5738683245;55771.175943927956;0.0;0;56;58;0;0;0;0;0;16;22;346624592029.47437;128034990694.88153;242157771029.80273;1564.7581278270357;20808.22860286403;297.02045875890667;4778.736152250876;688099.152970044;294716.61197734764;9705.423078884422;228023.98767844692;1.1964299891767638;0.1602536465104949
