;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1577;2019-02-22 19:17:37.886;838;196;184;183;170;36;212;-147;36;-87;446;441;35;126;265;264;280;198;217;215;210;-147;564;356;369;140;361;245;559;134.0;83.0;220.0;470.0;137.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40050.6640625;19315.751953125;0.0;3592.16552734375;406.0;98810;;;Calculated values ==>;1550859457.886;356.96000000000004;292.76000000000005;291.56;291.46000000000004;290.16;276.76000000000005;273.955091788801;294.36;258.46000000000004;276.76000000000005;264.46000000000004;317.76000000000005;317.26000000000005;276.66;285.76000000000005;299.66;299.56;301.16;292.96000000000004;294.66;294.16;;313.76000000000005;258.46000000000004;242.56692532238324;260.44013211722256;273.955091788801;294.86;5640000.0;3560000.0;3690000.0;1400000.0;3610000.0;2450000.0;5590000.0;0.022333333333333334;0.013833333333333333;0.03666666666666667;0.07833333333333334;0.022833333333333334;0.04516666666666667;;19315.751953125;0.0;3592.16552734375;40050.6640625;517867.27539621363;412590.89758202713;250217.15848691124;249832.29910922228;245057.35481376806;430412.23801567365;459830.0513877017;457022.19049518585;460039.13299574965;501989.9497574387;501470.8025286312;456902.1773951395;467516.8934235771;468046.64453070954;468616.59019226726;434719.90506974666;413344.749195068;460240.6892960998;459555.5943475005;;170606.85888663295;453900.61519237986;198470.91977364343;224630.45742573822;272.576566669099;859861.2932888212;342854.1083381388;55831.853198239456;0.0;0;56;58;0;0;0;0;0;16;22;346846065829.404;128119018694.85483;242306320529.75552;9480.213259789889;20008.659474467688;295.6896562663877;10610.785350966262;688191.225078721;295056.8660914619;9710.363976258383;228152.2764396038;1.763379310927378;0.178231175032645
1578;2019-02-22 19:18:37.867;839;193;181;178;168;35;212;-155;41;-107;445;443;41;164;264;264;280;195;217;215;210;-152;548;353;369;139;358;269;547;-2.0;106.0;165.0;466.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32121.111328125;10703.9296875;0.0;4034.94873046875;418.0;98811;;;Calculated values ==>;1550859517.867;357.06000000000006;292.46000000000004;291.26000000000005;290.96000000000004;289.96000000000004;276.66;273.6339639331285;294.36;257.66;277.26000000000005;262.46000000000004;317.66;317.46000000000004;277.26000000000005;289.56;299.56;299.56;301.16;292.66;294.66;294.16;;314.96000000000004;257.96000000000004;242.35481222062532;263.6948088759802;273.6339639331285;294.86;5480000.0;3529999.9999999995;3690000.0;1390000.0;3579999.9999999995;2690000.0;5470000.0;0.0;0.017666666666666667;0.0275;0.07766666666666668;0.022833333333333334;0.022833333333333334;;10703.9296875;0.0;4034.94873046875;32121.111328125;519286.7813171414;416301.8768538855;411977.9935670269;248512.00600797567;244835.71184387783;430607.02586249536;459830.0513877017;453637.1052473653;458164.97835251613;499535.3549399442;499323.03561905376;453637.1052473653;468529.4949868841;468337.84182631987;469032.86646908184;438344.74263685173;416968.8736341143;460240.6892960998;459555.5943475005;;175620.85347054448;453551.0674850352;197776.43681390322;411977.9935670269;272.2875715601351;860462.5342989682;343104.1931339777;55895.392356810145;0.0;0;56;58;0;0;0;0;0;16;22;347067395720.0867;128202692190.11292;242460471700.23102;7036.168381920208;19865.162982124588;377.64035238169504;1086.3552178208129;688328.8180079303;295389.0427237044;9715.973282838007;228249.72174385664;1.9245241143767093;0.2713955839770071
1579;2019-02-22 19:19:37.857;837;191;179;178;166;34;212;-157;46;-124;459;459;48;190;262;265;281;191;217;215;210;-156;549;352;369;140;357;277;549;-2.0;85.0;309.0;457.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32195.9453125;10651.03515625;0.0;4149.36083984375;434.0;98812;;;Calculated values ==>;1550859577.857;356.86;292.26000000000005;291.06;290.96000000000004;289.76000000000005;276.56;273.5264737036516;294.36;257.46000000000004;277.76000000000005;260.76000000000005;319.06;319.06;277.96000000000004;292.16;299.36;299.66;301.26000000000005;292.26000000000005;294.66;294.16;;316.56;257.56;242.56692532238324;264.73235714968143;273.5264737036516;294.86;5490000.0;3520000.0000000005;3690000.0;1400000.0;3570000.0000000005;2770000.0;5490000.0;0.0;0.014166666666666666;0.0515;0.07616666666666667;0.022833333333333334;0.022833333333333334;;10651.03515625;0.0;4149.36083984375;32195.9453125;518965.16352886724;414840.6948555996;248795.42989539623;248415.73546700552;244047.82616628736;430671.36484660726;459830.0513877017;452898.03541808366;456269.42040265317;500235.3778091177;500235.3778091177;453155.70438121865;470456.34783133934;468221.32719875296;469297.86624407995;438335.269264521;414840.6948555996;460240.6892960998;459555.5943475005;;182306.50109390085;452967.78287443117;198950.69672576536;248795.42989539623;272.75052639380044;860998.4204418132;343282.1215146972;55963.58356947696;0.0;0;56;58;0;0;0;0;0;16;22;347288758820.1219;128286378240.12622;242624244400.25705;13078.287942654391;19347.63472832338;332.8398041263867;4812.357088323047;688496.4105405835;295715.76157579105;9721.892964031855;228298.869487093;2.5385212377657536;0.29302591762570335
1580;2019-02-22 19:20:37.887;825;194;180;180;170;35;211;-143;48;-112;469;466;47;157;262;265;281;196;216;215;210;-145;571;356;369;140;361;254;565;-1.0;83.0;498.0;473.0;137.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40498.35546875;19576.33203125;0.0;3768.466796875;434.0;98813;;;Calculated values ==>;1550859637.887;355.66;292.56;291.16;291.16;290.16;276.66;273.955091788801;294.26000000000005;258.86;277.96000000000004;261.96000000000004;320.06;319.76000000000005;277.86;288.86;299.36;299.66;301.26000000000005;292.76000000000005;294.66;294.16;;316.56;258.66;242.56692532238324;261.6868853414304;273.955091788801;294.76000000000005;5710000.0;3560000.0;3690000.0;1400000.0;3610000.0;2540000.0;5650000.0;0.0;0.013833333333333333;0.083;0.07883333333333334;0.022833333333333334;0.022833333333333334;;19576.33203125;0.0;3768.466796875;40498.35546875;515702.7634364365;409087.7599359037;248415.30503028608;248415.30503028608;244819.01970726505;430412.23801567365;459692.8932557732;457008.179664001;457497.2702511291;503517.6231220244;503204.76505564403;456886.66015253164;469793.90021653683;467659.9626277319;468744.2255440732;433286.1256760383;409941.90825741034;460240.6892960998;459555.5943475005;;182306.50109390085;454107.44513376855;200320.98457869672;248415.30503028608;273.30867455389796;861604.509174288;343534.1421885029;56029.59845736664;0.0;0;56;59;0;0;0;0;0;16;22;347510269520.0163;128370420240.08617;242783624050.1811;21305.037192080254;20006.83264042483;322.92834095768717;4821.036606076395;688783.0815137578;296043.8794473216;9727.360430938887;228379.1879069818;1.9899865114095903;0.2179552312436955
1581;2019-02-22 19:21:37.858;816;198;184;183;172;38;211;-133;49;-84;462;455;47;139;264;264;281;200;216;214;210;-134;567;360;369;140;365;246;563;-1.0;78.0;739.0;465.0;137.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40331.0703125;19535.244140625;0.0;3633.841796875;425.0;98814;;;Calculated values ==>;1550859697.858;354.76;292.96000000000004;291.56;291.46000000000004;290.36;276.96000000000004;274.38016830617;294.26000000000005;259.86;278.06;264.76000000000005;319.36;318.66;277.86;287.06;299.56;299.56;301.26000000000005;293.16;294.56;294.16;;315.66;259.76000000000005;242.56692532238324;260.58029834229245;274.38016830617;294.76000000000005;5670000.0;3600000.0;3690000.0;1400000.0;3650000.0;2460000.0;5630000.0;0.0;0.013000000000000001;0.12316666666666666;0.0775;0.022833333333333334;0.022833333333333334;;19535.244140625;0.0;3633.841796875;40331.0703125;514930.696198934;411652.6847357228;250016.92013270967;249635.5764607316;245602.85361905993;430148.3826014536;459692.8932557732;458415.6313405877;460342.7770475667;503553.2528064352;502827.4258575753;458177.1606246523;468852.08433526603;467354.3118686644;468058.0973201897;434240.4096284333;412431.9645018818;460103.9485977768;459555.5943475005;;178545.77502346144;455242.08185384754;201049.5071999415;250016.92013270967;273.6123425098002;862277.7621590077;343859.9144569595;56091.2545474154;0.0;0;56;59;0;0;0;0;0;16;22;347731562509.85443;128454379640.02475;242933551550.0714;31698.92762332292;19699.924535677717;283.50978664516947;4784.466394571057;689224.5677320383;296374.60916021967;9732.411639400534;228459.19507643048;2.437162540315122;0.252826123904133
1582;2019-02-22 19:22:37.868;823;198;184;183;173;41;211;-141;48;-91;451;443;45;136;265;262;281;200;216;214;210;-140;567;360;369;140;365;245;562;0.0;82.0;627.0;469.0;137.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40202.12109375;19490.91796875;0.0;3608.06420898438;420.0;98815;;;Calculated values ==>;1550859757.868;355.46000000000004;292.96000000000004;291.56;291.46000000000004;290.46000000000004;277.26000000000005;274.38016830617;294.26000000000005;259.06;277.96000000000004;264.06;318.26000000000005;317.46000000000004;277.66;286.76000000000005;299.66;299.36;301.26000000000005;293.16;294.56;294.16;;315.16;259.16;242.56692532238324;260.44013211722256;274.38016830617;294.76000000000005;5670000.0;3600000.0;3690000.0;1400000.0;3650000.0;2450000.0;5620000.0;0.0;0.013666666666666666;0.1045;0.07816666666666668;0.022833333333333334;0.022833333333333334;;19490.91796875;0.0;3608.06420898438;40202.12109375;515789.31856056146;412084.55004663585;250066.5888843259;249684.38027537023;245999.81922640474;430148.3826014536;459692.8932557732;458455.73281218164;459633.82918696303;502508.70338174305;501678.50912774436;458098.4724417556;468651.15976657486;467484.0592496592;467800.68358461093;434240.4096284333;412852.2589437246;460103.9485977768;459555.5943475005;;176456.53798984195;454623.79668579233;200875.5684327967;250066.5888843259;273.54408354335357;862948.9839389411;344185.1866774889;56151.61382232409;0.0;0;56;59;0;0;0;0;0;16;22;347952999409.8192;128538393640.0114;243080876100.048;26917.127177645725;19834.65317510916;292.3047260243518;4783.332291409153;689713.1162664893;296704.1188835596;9737.210893414396;228538.94002074358;2.243710002951818;0.23822848348571798
1583;2019-02-22 19:23:37.869;835;197;185;184;171;41;211;-149;24;-126;440;432;28;132;266;262;281;199;216;214;210;-151;566;359;369;141;364;242;561;95.0;83.0;857.0;466.0;137.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40112.17578125;19410.689453125;0.0;3548.7041015625;417.0;98816;;;Calculated values ==>;1550859817.869;356.66;292.86;291.66;291.56;290.26000000000005;277.26000000000005;274.27422755570615;294.26000000000005;258.26000000000005;275.56;260.56;317.16;316.36;275.96000000000004;286.36;299.76000000000005;299.36;301.26000000000005;293.06;294.56;294.16;;314.86;258.06;242.77792619122317;260.01710675043796;274.27422755570615;294.76000000000005;5660000.0;3590000.0;3690000.0;1410000.0;3640000.0;2420000.0;5610000.0;0.01583333333333333;0.013833333333333333;0.14283333333333334;0.07766666666666668;0.022833333333333334;0.03866666666666667;;19410.689453125;0.0;3548.7041015625;40112.17578125;517338.4569777794;412124.71779049526;250502.4290064349;250116.51618735678;245329.9872943238;430214.79039162316;459692.8932557732;456072.0138946321;455901.9152820354;501658.6256128551;500829.31043556775;456551.9436781095;468615.6725546993;467754.4950057721;467941.15048222104;434476.28938432684;412891.042670691;460103.9485977768;459555.5943475005;;175203.01333496982;453317.9950480164;201908.92260582064;230604.22595445917;273.94399475620645;863618.2809001878;344509.3721419473;56211.25455216887;0.0;0;56;59;0;0;0;0;0;16;22;348174403099.55176;128622695044.90956;243226978534.87152;36302.96153908524;19526.104626343877;298.59591287196275;8852.786244530931;690239.9591190602;297032.1306649474;9742.135147468784;228652.5762356445;2.8302336543887194;0.26708362622647186
1584;2019-02-22 19:24:37.859;847;194;184;183;171;40;211;-146;14;-117;430;425;23;151;265;263;281;195;216;214;210;-146;549;356;369;141;361;264;549;0.0;110.0;683.0;473.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32201.6328125;10761.6669921875;0.0;3947.70556640625;423.0;98817;;;Calculated values ==>;1550859877.859;357.86;292.56;291.56;291.46000000000004;290.26000000000005;277.16;273.955091788801;294.26000000000005;258.56;274.56;261.46000000000004;316.16;315.66;275.46000000000004;288.26000000000005;299.66;299.46000000000004;301.26000000000005;292.66;294.56;294.16;;315.46000000000004;258.56;242.77792619122317;263.0348170998261;273.955091788801;294.76000000000005;5490000.0;3560000.0;3690000.0;1410000.0;3610000.0;2640000.0;5490000.0;0.0;0.018333333333333333;0.11383333333333333;0.07883333333333334;0.022833333333333334;0.022833333333333334;;10761.6669921875;0.0;3947.70556640625;32201.6328125;520167.8201579188;415881.8595038191;412266.7878282398;411880.1009978568;245828.53539870953;430412.23801567365;459692.8932557732;451065.59773849417;456826.0489578112;498442.53013222537;497912.57607749535;452215.85512865015;467717.1456713724;468046.64453070954;468488.8616775764;438335.269264521;416221.6810214252;460103.9485977768;459555.5943475005;;177710.07569661198;453836.8562638403;200749.17218200077;412266.7878282398;273.47694096317224;864220.7955360529;344760.76653964753;56273.714221065115;0.0;0;56;59;0;0;0;0;0;16;22;348395766199.587;128707280944.923;243378753234.89566;28494.35310918083;19951.745761785016;405.41578445675714;1079.7610821897858;690779.8467449446;297361.0579212197;9748.000933820098;228735.3336681757;3.3945211149363894;0.38764830423339414
1585;2019-02-22 19:25:37.849;850;191;182;181;169;37;211;-155;18;-132;439;440;30;182;263;263;281;192;216;214;210;-154;551;353;369;140;358;277;550;-3.0;85.0;527.0;487.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32240.294921875;10718.625;0.0;4170.5166015625;438.0;98818;;;Calculated values ==>;1550859937.849;358.16;292.26000000000005;291.36;291.26000000000005;290.06;276.86;273.6339639331285;294.26000000000005;257.66;274.96000000000004;259.96000000000004;317.06;317.16;276.16;291.36;299.46000000000004;299.46000000000004;301.26000000000005;292.36;294.56;294.16;;316.96000000000004;257.76000000000005;242.56692532238324;264.73235714968143;273.6339639331285;294.76000000000005;5510000.0;3529999.9999999995;3690000.0;1400000.0;3579999.9999999995;2770000.0;5500000.0;0.0;0.014166666666666666;0.08783333333333333;0.08116666666666666;0.022833333333333334;0.022833333333333334;;10718.625;0.0;4170.5166015625;32240.294921875;520367.9842104682;414443.2327276156;249900.0529853814;249512.77325641108;245068.79782500555;430607.02586249536;459692.8932557732;449235.306241901;455447.85934750416;498098.0617134104;498205.1364190773;450818.17062064377;469522.94224781543;468209.6509167154;468905.822452366;437895.1839562298;414798.6417306446;460103.9485977768;459555.5943475005;;183977.97901196036;453175.37975381094;200092.43980380747;249900.0529853814;273.2057554030502;864757.722097914;344939.7391392053;56341.35479716704;0.0;0;56;59;0;0;0;0;0;16;22;348617129299.6222;128791566894.9364;243541026184.92145;21883.048435479217;20541.898625941947;327.20101486245704;4787.134861101719;691199.5884559369;297698.4487166649;9754.105056292063;228784.21631924433;3.1928827201426073;0.3510778621529904
1586;2019-02-22 19:26:37.850;842;194;182;182;171;36;211;-157;26;-150;454;452;30;154;262;263;281;196;216;214;209;-158;571;357;369;141;362;255;566;0.0;110.0;743.0;487.0;137.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40520.63671875;19607.275390625;0.0;3784.97998046875;441.0;98819;;;Calculated values ==>;1550859997.85;357.36;292.56;291.36;291.36;290.26000000000005;276.76000000000005;274.0616903277293;294.26000000000005;257.46000000000004;275.76000000000005;258.16;318.56;318.36;276.16;288.56;299.36;299.46000000000004;301.26000000000005;292.76000000000005;294.56;294.06;;317.26000000000005;257.36;242.77792619122317;261.82340779136865;274.0616903277293;294.76000000000005;5710000.0;3570000.0000000005;3690000.0;1410000.0;3620000.0000000005;2550000.0;5660000.0;0.0;0.018333333333333333;0.12383333333333332;0.08116666666666666;0.022833333333333334;0.022833333333333334;;19607.275390625;0.0;3784.97998046875;40520.63671875;517784.11039286776;253820.30783839847;249114.44151710143;249114.44151710143;245129.65873289682;430346.717906069;459692.8932557732;454143.29160164174;453421.8535152021;501855.0015144153;501645.7609167595;454638.1590671916;469314.69043555163;467518.9863235821;468349.3808088158;433286.1256760383;409475.91656013037;460103.9485977768;459418.15383522364;;185231.60634950487;452589.7558059966;201905.02634955276;249114.44151710143;273.93343334174835;865364.0732998716;345192.4591874192;56407.6517068673;0.0;0;56;60;0;0;0;0;0;16;22;348838532989.35474;128875868299.83456;243700628844.72864;31235.505180383683;20347.24387421469;436.52050045831254;4801.934764597124;691642.2504464446;298039.1972494688;9760.469508317814;228864.12656451052;2.429060533849542;0.2536273035394401
1587;2019-02-22 19:27:37.840;837;199;185;184;172;38;211;-154;37;-147;448;440;36;130;264;262;281;201;216;214;209;-156;571;359;369;140;364;244;566;-1.0;113.0;670.0;497.0;137.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40285.69921875;19622.2265625;0.0;3587.72094726562;432.0;98820;;;Calculated values ==>;1550860057.84;356.86;293.06;291.66;291.56;290.36;276.96000000000004;274.27422755570615;294.26000000000005;257.76000000000005;276.86;258.46000000000004;317.96000000000004;317.16;276.76000000000005;286.16;299.56;299.36;301.26000000000005;293.26000000000005;294.56;294.06;;316.36;257.56;242.56692532238324;260.2995467637923;274.27422755570615;294.76000000000005;5710000.0;3590000.0;3690000.0;1400000.0;3640000.0;2440000.0;5660000.0;0.0;0.01883333333333333;0.11166666666666666;0.08283333333333333;0.022833333333333334;0.022833333333333334;;19622.2265625;0.0;3587.72094726562;40285.69921875;517173.1669600243;410729.6832665638;250250.92658919303;249869.43607522247;245481.36072991425;430214.79039162316;459692.8932557732;457304.06053149083;453900.61519237986;502294.0657453271;501464.24612545135;457184.4154580674;468111.1004173585;467495.5796977367;467941.15048222104;433286.1256760383;411535.0361195408;460103.9485977768;459418.15383522364;;181470.77258748977;452967.78287443117;202360.80809859722;250250.92658919303;274.11995661768583;866037.347201769;345519.31721832784;56469.08064141245;0.0;0;56;60;0;0;0;0;0;16;22;349059896089.38995;128960154249.84796;243850303894.75244;28468.663188339786;20758.61107726491;409.6455199807033;4775.985022117699;692139.7022604736;298381.6889493204;9767.519716592009;228943.92926007946;2.3443786240709414;0.24928472851974212
1588;2019-02-22 19:28:37.871;842;199;184;184;172;40;211;-153;42;-153;431;421;38;126;265;262;281;201;216;214;209;-156;556;359;369;140;364;243;558;-2.0;80.0;818.0;495.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;29820.40234375;8640.69140625;0.0;3613.09399414062;427.0;98821;;;Calculated values ==>;1550860117.871;357.36;293.06;291.56;291.56;290.36;277.16;274.27422755570615;294.26000000000005;257.86;277.36;257.86;316.26000000000005;315.26000000000005;276.96000000000004;285.76000000000005;299.66;299.36;301.26000000000005;293.26000000000005;294.56;294.06;;315.86;257.56;242.56692532238324;260.1585393101385;274.27422755570615;294.76000000000005;5560000.0;3590000.0;3690000.0;1400000.0;3640000.0;2430000.0;5580000.0;0.0;0.013333333333333334;0.13633333333333333;0.0825;0.022833333333333334;0.022833333333333334;;8640.69140625;0.0;3613.09399414062;29820.40234375;519001.884977525;414118.72544131405;250267.8796503818;250267.8796503818;245808.81048173766;430214.79039162316;459692.8932557732;458061.18813016545;453279.1131313583;500627.571812499;499588.34763358807;457584.88980829704;467797.94501071493;467625.08733946737;467941.15048222104;436779.35490826145;414836.19431195915;460103.9485977768;459418.15383522364;;179381.48055642567;452967.78287443117;202640.7098897067;250267.8796503818;274.2286909914917;866621.866561842;345754.9632228366;56529.11843623696;0.0;0;56;60;0;0;0;0;0;16;22;349281410479.8967;129044197650.04022;243996479380.08685;34822.325200115876;20651.98352123977;292.5754746173641;4775.597927220555;692667.3996677846;298726.95553404675;9773.374581678558;229023.5669097105;4.940716696512705;0.5117017022906235
1589;2019-02-22 19:29:37.841;850;195;183;180;170;39;211;-151;47;-154;421;416;44;169;265;262;281;197;216;214;209;-152;551;355;369;140;360;268;550;-1.0;84.0;825.0;496.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32072.853515625;10795.158203125;0.0;4003.248046875;439.0;98822;;;Calculated values ==>;1550860177.841;358.16;292.66;291.46000000000004;291.16;290.16;277.06;273.8482719121499;294.26000000000005;258.06;277.86;257.76000000000005;315.26000000000005;314.76000000000005;277.56;290.06;299.66;299.36;301.26000000000005;292.86;294.56;294.06;;317.06;257.96000000000004;242.56692532238324;263.56353331371673;273.8482719121499;294.76000000000005;5510000.0;3550000.0;3690000.0;1400000.0;3600000.0;2680000.0;5500000.0;0.0;0.014;0.1375;0.08266666666666667;0.022833333333333334;0.022833333333333334;;10795.158203125;0.0;4003.248046875;32072.853515625;520367.9842104682;415841.8007852276;411439.0319898053;249128.39008894507;245426.33005622245;430477.46260093397;459692.8932557732;454565.1536419974;453175.37975381094;497083.41530733794;496550.4111894656;454187.15326228563;469248.7437679847;468186.6588226815;468500.50287146907;437895.1839562298;416519.27876945486;460103.9485977768;459418.15383522364;;184395.8529593127;453382.80340383516;201787.6301664766;411439.0319898053;273.8482719121499;867137.3858056833;345916.8476536186;56592.55621851719;0.0;0;56;60;0;0;0;0;0;16;22;349502699780.0023;129128155650.08028;244149702730.15994;34756.90947788412;20798.534320954976;299.2626726148495;1095.5232821370525;693246.9367102332;299072.2038057387;9778.304100248897;229072.46845680676;3.848402915252512;0.4287316896496383
1590;2019-02-22 19:30:37.861;850;192;182;182;169;37;211;-152;49;-157;431;431;50;188;263;262;281;193;216;214;209;-152;563;353;369;140;358;273;552;-2.0;115.0;794.0;498.0;137.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;44014.17578125;22917.439453125;0.0;4080.23779296875;449.0;98823;;;Calculated values ==>;1550860237.861;358.16;292.36;291.36;291.36;290.06;276.86;273.6339639331285;294.26000000000005;257.96000000000004;278.06;257.46000000000004;316.26000000000005;316.26000000000005;278.16;291.96000000000004;299.46000000000004;299.36;301.26000000000005;292.46000000000004;294.56;294.06;;318.06;257.96000000000004;242.56692532238324;264.2163659402789;273.6339639331285;294.76000000000005;5630000.0;3529999.9999999995;3690000.0;1400000.0;3579999.9999999995;2730000.0;5520000.0;0.0;0.019166666666666665;0.13233333333333333;0.083;0.022833333333333334;0.022833333333333334;;22917.439453125;0.0;4080.23779296875;44014.17578125;519404.9055798276;413998.2807911148;249798.2432031742;249798.2432031742;244986.83781738178;430607.02586249536;459692.8932557732;453969.9451753486;452863.91896559007;497644.7823208284;497644.7823208284;454097.1267388454;470766.51029354054;468209.6509167154;468778.68743058434;435177.6787928541;414359.1762267576;460103.9485977768;459418.15383522364;;188574.69595719432;453382.80340383516;201383.86096240114;249798.2432031742;273.6339639331285;867771.6557358148;346197.879613436;56659.941054621806;0.0;0;57;60;0;0;0;0;0;16;22;349724173579.93195;129212183650.05357;244312056830.10834;33425.55847751338;20915.912222639025;399.021299183516;4786.321292765128;693815.3133387585;299419.9400669541;9784.125073023066;229121.50016670584;2.20488647039863;0.2298430985366658
1591;2019-02-22 19:31:37.842;837;198;183;182;173;37;211;-144;44;-141;440;436;45;149;263;262;281;200;216;214;209;-147;576;360;369;140;365;252;570;-1.0;110.0;934.0;504.0;137.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40502.98046875;19731.240234375;0.0;3740.05200195312;444.0;98824;;;Calculated values ==>;1550860297.842;356.86;292.96000000000004;291.46000000000004;291.36;290.46000000000004;276.86;274.38016830617;294.26000000000005;258.76000000000005;277.56;259.06;317.16;316.76000000000005;277.66;288.06;299.46000000000004;299.36;301.26000000000005;293.16;294.56;294.06;;317.56;258.46000000000004;242.56692532238324;261.41265627149306;274.38016830617;294.76000000000005;5760000.0;3600000.0;3690000.0;1400000.0;3650000.0;2520000.0;5700000.0;0.0;0.018333333333333333;0.15566666666666668;0.084;0.022833333333333334;0.022833333333333334;;19731.240234375;0.0;3740.05200195312;40502.98046875;516762.9881046499;408436.34826987004;249300.70461531894;248927.68156218325;245672.97981533984;430148.3826014536;459692.8932557732;456848.27267696836;454520.6082697717;500683.2100480394;500264.8431334057;456969.4889565288;469158.1447795759;467224.463052191;467800.68358461093;432068.0023218426;409312.6207987806;460103.9485977768;459418.15383522364;;186485.25045852014;453900.61519237986;202802.1606961304;249300.70461531894;274.2959507058869;868475.74233922;346553.1727320552;56725.0894993123;0.0;0;57;60;0;0;0;0;0;16;22;349945503469.73486;129296157049.9788;244469506954.96814;39546.51143168378;21092.270177684957;417.18199458947015;4797.681757187824;694423.2213556095;299769.8973983861;9790.924613261983;229201.34156759855;2.8057102565158236;0.2863030156581377
1592;2019-02-22 19:32:37.842;830;202;186;185;174;41;211;-140;46;-120;432;425;43;132;265;260;281;204;216;214;209;-141;572;362;369;140;367;247;566;-1.0;86.0;684.0;475.0;137.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40364.98828125;19632.5390625;0.0;3662.72973632812;435.0;98825;;;Calculated values ==>;1550860357.842;356.16;293.36;291.76000000000005;291.66;290.56;277.26000000000005;274.5913991737795;294.26000000000005;259.16;277.76000000000005;261.16;316.36;315.66;277.46000000000004;286.36;299.66;299.16;301.26000000000005;293.56;294.56;294.06;;316.66;259.06;242.56692532238324;260.72004837742526;274.5913991737795;294.76000000000005;5720000.0;3620000.0000000005;3690000.0;1400000.0;3670000.0000000005;2470000.0;5660000.0;0.0;0.014333333333333333;0.114;0.07916666666666666;0.022833333333333334;0.022833333333333334;;19632.5390625;0.0;3662.72973632812;40364.98828125;516233.59906235494;411929.359504971;250635.1866375135;250250.92658919303;246190.6739612708;430014.67791919125;459692.8932557732;457897.57819490344;456679.29150179395;500338.8804491401;499608.9935871667;457538.16997962666;467918.45279784745;467201.23176163714;467260.227616787;433044.7950830528;412702.44267607504;460103.9485977768;459418.15383522364;;182724.36793118677;454520.6082697717;202656.6831647246;250635.1866375135;274.2487093771087;869149.6420788034;346881.2042261958;56786.77934713131;0.0;0;57;60;0;0;0;0;0;16;22;350166903469.73486;129380157049.9788;244619206954.96814;29097.462033440388;19939.22740414956;291.5737178333484;4767.211084347715;694995.2544678189;300111.82654490136;9796.830910865507;229281.04900794468;2.3221657026980647;0.2444155993794132
1593;2019-02-22 19:33:37.843;836;200;186;185;173;42;211;-145;49;-121;422;416;44;129;266;259;281;202;216;214;209;-147;568;360;369;140;365;246;563;-2.0;113.0;720.0;494.0;137.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40370.49609375;19540.861328125;0.0;3638.87939453125;427.0;98826;;;Calculated values ==>;1550860417.843;356.76;293.16;291.76000000000005;291.66;290.46000000000004;277.36;274.38016830617;294.26000000000005;258.66;278.06;261.06;315.36;314.76000000000005;277.56;286.06;299.76000000000005;299.06;301.26000000000005;293.36;294.56;294.06;;315.86;258.46000000000004;242.56692532238324;260.58029834229245;274.38016830617;294.76000000000005;5680000.0;3600000.0;3690000.0;1400000.0;3650000.0;2460000.0;5630000.0;0.0;0.01883333333333333;0.12000000000000001;0.08233333333333334;0.022833333333333334;0.022833333333333334;;19540.861328125;0.0;3638.87939453125;40370.49609375;517296.7011437627;412431.9645018818;250788.00864463218;250401.0355189602;245958.35372645844;430148.3826014536;459692.8932557732;458415.6313405877;456576.8796034375;499395.1688960466;498769.1505107011;457818.8331626912;467717.44225347636;467613.70570579113;467413.82886276924;434003.46677739697;413191.2454050922;460103.9485977768;459418.15383522364;;179381.48055642567;453900.61519237986;201930.4365037279;250788.00864463218;273.9569005874973;869822.4489943774;347207.6546698067;56847.62710392735;0.0;0;57;60;0;0;0;0;0;16;22;350388307159.4674;129464158449.87733;244767109419.7895;30778.223380423176;20745.544712032348;391.9635025117399;4763.721648518505;695494.2268283991;300450.87196278945;9802.527149297226;229360.47477102993;2.445215152388929;0.257403736518227
1594;2019-02-22 19:34:37.843;844;198;187;186;173;40;211;-150;53;-138;414;408;45;129;266;259;281;200;216;214;209;-151;568;359;369;140;364;244;563;-1.0;109.0;414.0;475.0;137.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40373.55078125;19510.15234375;0.0;3614.40649414062;427.0;98827;;;Calculated values ==>;1550860477.843;357.56000000000006;292.96000000000004;291.86;291.76000000000005;290.46000000000004;277.16;274.27422755570615;294.26000000000005;258.16;278.46000000000004;259.36;314.56;313.96000000000004;277.66;286.06;299.76000000000005;299.06;301.26000000000005;293.16;294.56;294.06;;315.86;258.06;242.56692532238324;260.2995467637923;274.27422755570615;294.76000000000005;5680000.0;3590000.0;3690000.0;1400000.0;3640000.0;2440000.0;5630000.0;0.0;0.018166666666666668;0.06899999999999999;0.07916666666666666;0.022833333333333334;0.022833333333333334;;19510.15234375;0.0;3614.40649414062;40373.55078125;518272.02204338886;411652.6847357228;251177.93010076994;250788.00864463218;245958.35372645844;430214.79039162316;459692.8932557732;459207.1340917995;454830.0520066356;498760.1322539588;498134.46203153237;458258.2030467605;467997.7946355282;467754.4950057721;467555.0069493674;434003.46677739697;412431.9645018818;460103.9485977768;459418.15383522364;;179381.48055642567;453486.45077228046;202040.18398699258;251177.93010076994;273.9951600454211;870495.3160516691;347533.079783739;56908.07115299961;0.0;0;57;60;0;0;0;0;0;16;22;350609707159.4674;129548158449.87733;244914109419.7895;17744.519557231677;19906.16278716862;391.88229133852565;4754.818441936693;695898.5830195462;300789.6361919495;9809.059197579312;229439.79593845038;1.8507329535536952;0.20712967707002536
1595;2019-02-22 19:35:37.873;851;197;187;187;173;38;211;-150;54;-140;407;401;47;130;265;260;281;199;216;214;209;-152;555;356;369;139;362;252;554;-2.0;83.0;633.0;463.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32298.70703125;11019.529296875;0.0;3759.79467773438;423.0;98828;;;Calculated values ==>;1550860537.873;358.26;292.86;291.86;291.86;290.46000000000004;276.96000000000004;273.955091788801;294.26000000000005;258.16;278.56;259.16;313.86;313.26000000000005;277.86;286.16;299.66;299.16;301.26000000000005;293.06;294.56;294.06;;315.46000000000004;257.96000000000004;242.35481222062532;261.41265627149306;273.955091788801;294.76000000000005;5550000.0;3560000.0;3690000.0;1390000.0;3620000.0000000005;2520000.0;5540000.0;0.0;0.013833333333333333;0.1055;0.07716666666666666;0.022833333333333334;0.022833333333333334;;11019.529296875;0.0;3759.79467773438;32298.70703125;520168.05986539257;414989.33453799883;411248.3343356786;411248.3343356786;246338.1396707812;430412.23801567365;459692.8932557732;458056.425068471;454789.08080550935;497222.9627890339;496591.60029142624;457211.6508634873;466985.03896808106;467906.3786984534;468105.1125513974;437004.34543463914;415686.1643850296;460103.9485977768;459418.15383522364;;177710.07569661198;453551.0674850352;201449.26595852483;411248.3343356786;273.7510887797422;871101.221000892;347787.6210042964;56969.55355524082;0.0;0;57;60;0;0;0;0;0;16;22;350831217859.3618;129631900299.83742;245062983819.71854;27072.05528609932;19453.855684462385;294.90150451959886;1099.8775452396117;696272.2412121245;301117.8003458003;9814.78525747455;229488.6094662202;3.2424142066746637;0.37234580755940855
1596;2019-02-22 19:36:37.864;856;195;183;181;170;35;211;-151;59;-131;410;410;53;170;263;260;281;197;216;214;209;-149;550;353;369;139;358;272;550;73.0;84.0;277.0;464.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32229.482421875;10751.2177734375;0.0;4102.35595703125;436.0;98829;;;Calculated values ==>;1550860597.864;358.76;292.66;291.46000000000004;291.26000000000005;290.16;276.66;273.6339639331285;294.26000000000005;258.06;279.06;260.06;314.16;314.16;278.46000000000004;290.16;299.46000000000004;299.16;301.26000000000005;292.86;294.56;294.06;;316.76000000000005;258.26000000000005;242.35481222062532;264.08650396036035;273.6339639331285;294.76000000000005;5500000.0;3529999.9999999995;3690000.0;1390000.0;3579999.9999999995;2720000.0;5500000.0;0.012166666666666666;0.014;0.04616666666666667;0.07733333333333332;0.022833333333333334;0.035;;10751.2177734375;0.0;4102.35595703125;32229.482421875;521167.7250909128;415841.8007852276;411439.0319898053;249512.77325641108;245426.33005622245;430607.02586249536;459692.8932557732;455403.63984674186;455713.8106209778;495498.95293749956;495498.95293749956;454646.90861390857;468811.87857969524;468209.6509167154;468524.14258881606;438115.662984558;416519.27876945486;460103.9485977768;459418.15383522364;;183142.23651711168;453861.1260806795;200127.78180946354;337983.2164509245;273.21966724151486;871638.8752543372;347969.0166836458;57035.06164970052;0.0;0;57;60;0;0;0;0;0;16;22;351052584650.00934;129715287790.08133;245220160240.17828;11785.23544605435;19622.045290307364;302.3493790114436;4250.2228084504695;696596.0033975594;301443.3840099995;9819.761601621594;229533.18694833922;2.420956301584185;0.2879155879395204
1597;2019-02-22 19:37:37.864;851;193;181;181;169;34;211;-157;59;-142;430;432;58;181;262;261;281;194;216;214;209;-155;568;352;369;139;357;263;562;289.0;83.0;214.0;467.0;137.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40377.4453125;19311.408203125;0.0;3949.5166015625;448.0;98830;;;Calculated values ==>;1550860657.864;358.26;292.46000000000004;291.26000000000005;291.26000000000005;290.06;276.56;273.5264737036516;294.26000000000005;257.46000000000004;279.06;258.96000000000004;316.16;316.36;278.96000000000004;291.26000000000005;299.36;299.26000000000005;301.26000000000005;292.56;294.56;294.06;;317.96000000000004;257.66;242.35481222062532;262.9017227912062;273.5264737036516;294.76000000000005;5680000.0;3520000.0000000005;3690000.0;1390000.0;3570000.0000000005;2630000.0;5620000.0;0.04816666666666667;0.013833333333333333;0.035666666666666666;0.07783333333333334;0.022833333333333334;0.07100000000000001;;19311.408203125;0.0;3949.5166015625;40377.4453125;519123.3858976498;410070.2506540274;248928.0359672628;248928.0359672628;244587.23475055394;430671.36484660726;459692.8932557732;456887.68358046416;454583.15211081953;498542.5649635554;498754.1990670776;456764.57732692285;471309.9196096089;468221.32719875296;468790.4121278882;434003.46677739697;410484.95857646636;460103.9485977768;459418.15383522364;;188156.80290529504;453240.62999506394;200274.12436377403;215921.03959775984;273.272900134549;872243.932985457;348219.5385667838;57102.1605876888;0.0;0;57;61;0;0;0;0;0;16;22;351273984650.00934;129798687790.08133;245380660240.17828;9152.550278728615;19689.226354968734;325.33936344620673;17288.29511085993;696770.4849452659;301770.9779403768;9824.992341142075;229712.6745976668;1.9971437721445142;0.16717212440991103
1598;2019-02-22 19:38:37.845;838;197;183;182;172;35;210;-137;53;-113;437;433;53;145;262;261;281;199;216;214;209;-140;570;355;369;139;361;249;564;-2.0;86.0;607.0;469.0;137.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40256.53515625;19461.978515625;0.0;3700.3935546875;440.0;98831;;;Calculated values ==>;1550860717.845;356.96000000000004;292.86;291.46000000000004;291.36;290.36;276.66;273.8482719121499;294.16;259.46000000000004;278.46000000000004;261.86;316.86;316.46000000000004;278.46000000000004;287.66;299.36;299.26000000000005;301.26000000000005;293.06;294.56;294.06;;317.16;259.16;242.35481222062532;260.9983114674233;273.8482719121499;294.76000000000005;5700000.0;3550000.0;3690000.0;1390000.0;3610000.0;2490000.0;5640000.0;0.0;0.014333333333333333;0.10116666666666667;0.07816666666666668;0.022833333333333334;0.022833333333333334;;19461.978515625;0.0;3700.3935546875;40256.53515625;517377.2562048097;410810.422463297;249587.01921301027;249209.19440196553;245562.1856684116;430477.46260093397;459555.5943475005;458415.50014327856;457554.11881338083;500663.8835483735;500246.4736269019;458415.50014327856;469117.4335584609;467659.9626277319;468372.8177867572;433526.33847260696;411612.9085605759;460103.9485977768;459418.15383522364;;184813.72873217988;454789.08080550935;200504.5410730346;249587.01921301027;273.3765074320985;872915.6700379833;348542.5478038264;57165.88965167123;0.0;0;57;61;0;0;0;0;0;16;22;351495314539.81226;129882061380.0071;245534211600.04156;26091.992025939682;19876.574855755112;314.0924954057783;4791.144240540539;697064.096457779;302100.58854041947;9830.319252571471;229896.61166024418;2.2050333818401544;0.23506552838917386
1599;2019-02-22 19:39:37.865;836;198;184;183;174;38;210;-124;50;-68;430;424;48;136;263;261;281;200;216;214;209;-125;568;358;369;139;363;245;563;-1.0;111.0;669.0;474.0;137.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40234.59375;19485.607421875;0.0;3654.27075195312;432.0;98832;;;Calculated values ==>;1550860777.865;356.76;292.96000000000004;291.56;291.46000000000004;290.56;276.96000000000004;274.1680685717883;294.16;260.76000000000005;278.16;266.36;316.16;315.56;277.96000000000004;286.76000000000005;299.46000000000004;299.26000000000005;301.26000000000005;293.16;294.56;294.06;;316.36;260.66;242.35481222062532;260.44013211722256;274.1680685717883;294.76000000000005;5680000.0;3579999.9999999995;3690000.0;1390000.0;3629999.9999999995;2450000.0;5630000.0;0.0;0.018500000000000003;0.1115;0.079;0.022833333333333334;0.022833333333333334;;19485.607421875;0.0;3654.27075195312;40234.59375;517296.7011437627;411652.6847357228;250016.92013270967;249635.5764607316;246315.90555230578;430280.9020939914;459555.5943475005;458693.4995836547;462107.0426974006;500327.2561415282;499702.65617659513;458455.73281218164;468651.15976657486;467507.2221363894;467952.98239612073;434003.46677739697;412431.9645018818;460103.9485977768;459418.15383522364;;181470.77258748977;456328.57109175704;200100.10134595615;250016.92013270967;273.2302931752187;873586.6530317913;348867.2192076078;57227.19895049682;0.0;0;57;61;0;0;0;0;0;16;22;351716788339.7419;129965489179.98059;245682460999.99445;28833.163903503388;20242.04910991827;399.07279209703074;4781.328169540736;697521.9586602564;302435.02184731595;9836.264277646793;229976.4088538373;2.3446801909451755;0.24740707770425766
1600;2019-02-22 19:40:37.875;843;199;182;181;173;39;210;-130;48;-60;425;419;46;134;264;260;281;201;216;214;209;-131;569;359;369;139;365;245;564;-1.0;102.0;577.0;478.0;137.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40315.70703125;19512.34765625;0.0;3627.09350585938;428.0;98833;;;Calculated values ==>;1550860837.875;357.46000000000004;293.06;291.36;291.26000000000005;290.46000000000004;277.06;274.27422755570615;294.16;260.16;277.96000000000004;267.16;315.66;315.06;277.76000000000005;286.56;299.56;299.16;301.26000000000005;293.26000000000005;294.56;294.06;;315.96000000000004;260.06;242.35481222062532;260.44013211722256;274.27422755570615;294.76000000000005;5690000.0;3590000.0;3690000.0;1390000.0;3650000.0;2450000.0;5640000.0;0.0;0.017;0.09616666666666666;0.07966666666666668;0.022833333333333334;0.022833333333333334;;19512.34765625;0.0;3627.09350585938;40315.70703125;518068.9317176158;411612.9085605759;249209.19440196553;248833.95606028772;245917.0658465515;430214.79039162316;459555.5943475005;458455.73281218164;462910.0362244677;499806.79854445934;499181.6865837331;458217.64115144365;468424.74110391;467354.3118686644;467683.8190644365;433765.4475695444;412393.57479488134;460103.9485977768;459418.15383522364;;179799.33570027514;455713.8106209778;199497.61117038518;249209.19440196553;272.99652250060166;874258.0174136128;349192.256330367;57287.88709897486;0.0;0;57;61;0;0;0;0;0;16;22;351938225239.70667;130048903079.96733;245829485499.97107;24903.13936455276;20411.890556230548;363.32183716927256;4799.771240392727;697969.8358211735;302773.86114161846;9842.618625104431;230056.2646559899;2.1814754576269877;0.23524096589211796
1601;2019-02-22 19:41:37.866;852;198;181;180;170;41;210;-131;48;-64;422;418;45;133;265;260;281;200;216;214;209;-133;564;361;369;139;366;248;559;-1.0;83.0;618.0;483.0;137.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40185.2890625;19309.26171875;0.0;3683.03515625;425.0;98834;;;Calculated values ==>;1550860897.866;358.36;292.96000000000004;291.26000000000005;291.16;290.16;277.26000000000005;274.4858918419099;294.16;260.06;277.96000000000004;266.76000000000005;315.36;314.96000000000004;277.66;286.46000000000004;299.66;299.16;301.26000000000005;293.16;294.56;294.06;;315.66;259.86;242.35481222062532;260.85938512811435;274.4858918419099;294.76000000000005;5640000.0;3610000.0;3690000.0;1390000.0;3660000.0;2480000.0;5590000.0;0.0;0.013833333333333333;0.103;0.0805;0.022833333333333334;0.022833333333333334;;19309.26171875;0.0;3683.03515625;40185.2890625;519566.7041106861;413344.749195068;249070.90486057595;248694.20702596652;245057.35481376806;430081.6785162784;459555.5943475005;457976.7042204709;462508.7637815252;499196.58798907715;498778.5183628447;457616.9733224638;467892.18914665043;467342.77449316776;467401.68226075795;434944.91134862823;414080.3838347692;460103.9485977768;459418.15383522364;;178545.77502346144;455508.58693901193;200209.63977204848;249070.90486057595;273.28636475891165;874928.7584207786;349515.72121447424;57348.795700101036;0.0;0;57;61;0;0;0;0;0;16;22;352159592029.4744;130132290569.87984;245977363314.81592;26550.007638187508;20551.565246940558;288.6259639417167;4802.928851587789;698398.5477293128;303115.1720686337;9848.050708506571;230136.27515329732;2.2700266956542405;0.24347270628891374
1602;2019-02-22 19:42:37.836;857;196;181;180;169;41;210;-135;45;-61;425;422;42;132;266;260;281;198;216;214;209;-136;565;360;369;139;365;250;559;-2.0;82.0;601.0;484.0;137.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40134.2890625;19343.30078125;0.0;3726.115234375;422.0;98835;;;Calculated values ==>;1550860957.836;358.86;292.76000000000005;291.26000000000005;291.16;290.06;277.26000000000005;274.38016830617;294.16;259.66;277.66;267.06;315.66;315.36;277.36;286.36;299.76000000000005;299.16;301.26000000000005;292.96000000000004;294.56;294.06;;315.36;259.56;242.35481222062532;261.13683023647616;274.38016830617;294.76000000000005;5650000.0;3600000.0;3690000.0;1390000.0;3650000.0;2500000.0;5590000.0;0.0;0.013666666666666666;0.10016666666666667;0.08066666666666666;0.022833333333333334;0.022833333333333334;;19343.30078125;0.0;3726.115234375;40134.2890625;520091.86577244906;412590.89758202713;249070.90486057595;248694.20702596652;244705.37843812598;430148.3826014536;459555.5943475005;457294.02403925674;462809.75972760713;499311.5942877361;498997.6341393513;456931.82408805063;467497.0282063146;467613.70570579113;467542.87897321215;434711.11904356966;413344.749195068;460103.9485977768;459418.15383522364;;177292.22831007556;455200.46197614406;199625.0820947733;249070.90486057595;273.051189582326;875597.7535738972;349837.66484978405;57410.50774859239;0.0;0;57;61;0;0;0;0;0;16;22;352380881329.58;130215648869.9196;246126688614.88715;25809.83901810576;20616.41397709724;292.007054596189;4802.928851587789;698834.6616189622;303458.0670290842;9852.88689769245;230216.28394312153;2.2333113619560847;0.24060827605779694
1603;2019-02-22 19:43:37.847;857;195;181;180;168;40;210;-138;41;-65;430;428;40;132;265;260;281;197;216;214;209;-139;564;359;369;139;364;250;558;-1.0;83.0;508.0;503.0;137.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40124.7890625;19316.923828125;0.0;3717.75830078125;420.0;98836;;;Calculated values ==>;1550861017.847;358.86;292.66;291.26000000000005;291.16;289.96000000000004;277.16;274.27422755570615;294.16;259.36;277.26000000000005;266.66;316.16;315.96000000000004;277.16;286.36;299.66;299.16;301.26000000000005;292.86;294.56;294.06;;315.16;259.26000000000005;242.35481222062532;261.13683023647616;274.27422755570615;294.76000000000005;5640000.0;3590000.0;3690000.0;1390000.0;3640000.0;2500000.0;5580000.0;0.0;0.013833333333333333;0.08466666666666667;0.08383333333333334;0.022833333333333334;0.022833333333333334;;19316.923828125;0.0;3717.75830078125;40124.7890625;520171.85956219916;412631.9622702012;249119.0044575099;248741.48778492818;244394.44949180353;430214.79039162316;459555.5943475005;456810.91249991214;462408.37589088245;499834.50202168996;499625.3924057319;456689.9109880758;467497.0282063146;467625.08733946737;467683.8190644365;434944.91134862823;413384.41883874475;460103.9485977768;459418.15383522364;;176456.53798984195;454891.9853484328;199018.47241281538;249119.0044575099;272.80658240562207;876266.7018420607;350159.8924519872;57472.5514005518;0.0;0;57;61;0;0;0;0;0;16;22;352602321919.2774;130299064159.8056;246276716114.6821;21826.42659404086;21450.729501102596;298.25347972005477;4801.8305774577975;699231.7032761488;303808.690826837;9857.806637258622;230296.33827885884;2.1001913497913067;0.23357923029721162
1604;2019-02-22 19:44:37.857;854;194;182;181;169;39;210;-140;43;-75;434;431;40;131;265;261;281;196;215;214;208;-141;561;358;369;139;363;248;555;83.0;86.0;512.0;469.0;137.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39956.74609375;19186.923828125;0.0;3695.99951171875;418.0;98837;;;Calculated values ==>;1550861077.857;358.56000000000006;292.56;291.36;291.26000000000005;290.06;277.06;274.1680685717883;294.16;259.16;277.46000000000004;265.66;316.56;316.26000000000005;277.16;286.26000000000005;299.66;299.26000000000005;301.26000000000005;292.76000000000005;294.56;293.96000000000004;;314.96000000000004;259.06;242.35481222062532;260.85938512811435;274.1680685717883;294.66;5610000.0;3579999.9999999995;3690000.0;1390000.0;3629999.9999999995;2480000.0;5550000.0;0.013833333333333333;0.014333333333333333;0.08533333333333333;0.07816666666666668;0.022833333333333334;0.03666666666666667;;19186.923828125;0.0;3695.99951171875;39956.74609375;520049.3451638504;413506.49496626557;249647.54343461947;249264.77042423442;244865.1990565715;430280.9020939914;459555.5943475005;457376.724578566;461402.9262953727;500449.1038528217;500136.20914676244;457015.7002368038;467664.2313753955;467765.86006012256;467952.98239612073;435640.1878664561;414236.73580496106;460103.9485977768;459280.5708841072;;175620.85347054448;454686.1364549206;199535.73264558168;230741.72390966432;273.0073903152007;876934.1591952628;350480.8113279128;57534.34301277749;0.0;0;57;61;0;0;0;0;0;16;22;352823758820.12195;130382478060.12375;246426141015.252;22002.43131161466;19944.256564429994;306.782812881429;8379.75772239624;699597.0046335029;304153.70653840184;9862.849446711052;230406.20315620484;2.2127080381884485;0.22119312516619954
1605;2019-02-22 19:45:37.877;852;193;182;181;168;37;210;-143;47;-82;435;431;42;132;265;261;281;195;215;214;208;-143;548;357;369;139;362;254;548;-1.0;109.0;447.0;480.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32052.458984375;10837.5595703125;0.0;3797.26635742188;418.0;98838;;;Calculated values ==>;1550861137.877;358.36;292.46000000000004;291.36;291.26000000000005;289.96000000000004;276.86;274.0616903277293;294.16;258.86;277.86;264.96000000000004;316.66;316.26000000000005;277.36;286.36;299.66;299.26000000000005;301.26000000000005;292.66;294.56;293.96000000000004;;314.96000000000004;258.86;242.35481222062532;261.6868853414304;274.0616903277293;294.66;5480000.0;3570000.0000000005;3690000.0;1390000.0;3620000.0000000005;2540000.0;5480000.0;0.0;0.018166666666666668;0.0745;0.08;0.022833333333333334;0.022833333333333334;;10837.5595703125;0.0;3797.26635742188;32052.458984375;520847.57153827226;415922.3736940479;411928.78642337635;249613.81447620134;244794.74477325846;430346.717906069;459555.5943475005;456886.66015253164;460697.3650072661;499963.08454806125;499543.5761601205;456277.67593644746;466931.4430095743;467906.3786984534;468093.1786096384;438554.0122419663;416597.3281909574;460103.9485977768;459280.5708841072;;175620.85347054448;454480.1275864492;199015.20140982483;411928.78642337635;272.7969640030477;877534.4359296261;350731.09875749634;57596.807709627894;0.0;0;57;61;0;0;0;0;0;16;22;353045232620.0516;130465905860.09723;246576791215.20413;19211.423676331655;20437.19409412995;398.87976025999495;1081.1990785200212;699940.5679078905;304490.3307978125;9868.731928325842;230485.07074328963;2.810330427729847;0.3441477923328284
