;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1606;2019-02-22 19:46:37.868;851;192;178;176;165;35;210;-145;51;-96;442;441;49;176;263;262;281;193;215;213;208;-144;545;354;369;139;359;275;544;0.0;111.0;649.0;483.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32167.974609375;10584.3212890625;0.0;4156.46435546875;431.0;98839;;;Calculated values ==>;1550861197.868;358.26;292.36;290.96000000000004;290.76000000000005;289.66;276.66;273.7412296467126;294.16;258.66;278.26000000000005;263.56;317.36;317.26000000000005;278.06;290.76000000000005;299.46000000000004;299.36;301.26000000000005;292.46000000000004;294.46000000000004;293.96000000000004;;316.26000000000005;258.76000000000005;242.35481222062532;264.4750485637546;273.7412296467126;294.66;5450000.0;3540000.0;3690000.0;1390000.0;3590000.0;2750000.0;5440000.0;0.0;0.018500000000000003;0.10816666666666667;0.0805;0.022833333333333334;0.022833333333333334;;10584.3212890625;0.0;4156.46435546875;32167.974609375;520966.9676646449;417088.70173562143;412128.71280242736;247898.52580026214;243894.28178665947;430542.39183029096;459555.5943475005;453883.66252956877;459281.71779846883;498619.1866938279;498512.3632817262;453628.0846117082;469097.17173661804;468069.67075530556;468639.7184258905;439205.153366018;417415.52837809635;459967.0695638515;459280.5708841072;;181052.91087944093;454377.06269414123;199354.2379269787;412128.71280242736;272.9187042230165;878069.5259334706;350909.5876537861;57663.07885666906;0.0;0;57;61;0;0;0;0;0;16;22;353266599409.81934;130549293350.00974;246735467410.03766;27531.599427846828;20529.337393756585;403.1080622765511;1076.6340928650231;700330.0346712378;304831.6673516891;9875.414157688525;230503.04998907418;3.360789592318935;0.3872089489223504
1607;2019-02-22 19:47:37.858;842;190;177;177;165;34;210;-147;49;-92;461;463;50;176;262;262;281;192;215;213;208;-145;564;353;369;139;358;264;558;296.0;82.0;745.0;488.0;137.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40231.203125;19114.46875;0.0;3963.96923828125;440.0;98840;;;Calculated values ==>;1550861257.858;357.36;292.16;290.86;290.86;289.66;276.56;273.6339639331285;294.16;258.46000000000004;278.06;263.96000000000004;319.26000000000005;319.46000000000004;278.16;290.76000000000005;299.36;299.36;301.26000000000005;292.36;294.46000000000004;293.96000000000004;;317.16;258.66;242.35481222062532;263.0348170998261;273.6339639331285;294.66;5640000.0;3529999.9999999995;3690000.0;1390000.0;3579999.9999999995;2640000.0;5580000.0;0.04933333333333333;0.013666666666666666;0.12416666666666668;0.08133333333333333;0.022833333333333334;0.07216666666666667;;19114.46875;0.0;3963.96923828125;40231.203125;518353.58920603077;410661.08281804813;247624.18367404738;247624.18367404738;243353.72375192167;430607.02586249536;459555.5943475005;455485.93199604336;459686.8201820516;501717.16675342084;501927.8081617493;455610.23969029967;470602.62696157896;468081.364597962;468778.68743058434;434944.91134862823;411465.9254258662;459967.0695638515;459280.5708841072;;184813.72873217988;454273.9572453088;199456.27274806873;214696.46627430213;272.954820688492;878672.7518602727;351157.03632249817;57730.73785824774;0.0;0;58;61;0;0;0;0;0;16;22;353487962509.85455;130632679450.023;246897140460.06335;31790.34935662352;20725.17167244219;320.87947427774753;17650.819549340933;700824.3018529247;305175.39762936614;9881.446381622525;230659.08609243174;3.0542457027844057;0.2525489924649331
1608;2019-02-22 19:48:37.839;826;194;180;179;168;35;210;-136;38;-72;470;466;40;143;262;262;281;196;215;213;208;-138;565;357;368;139;362;254;559;-2.0;81.0;790.0;515.0;137.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40208.47265625;19313.03125;0.0;3783.20825195312;431.0;98841;;;Calculated values ==>;1550861317.839;355.76;292.56;291.16;291.06;289.96000000000004;276.66;274.0616903277293;294.16;259.56;276.96000000000004;265.96000000000004;320.16;319.76000000000005;277.16;287.46000000000004;299.36;299.36;301.26000000000005;292.76000000000005;294.46000000000004;293.96000000000004;;316.26000000000005;259.36;242.35481222062532;261.6868853414304;274.0616903277293;294.66;5650000.0;3570000.0000000005;3679999.9999999995;1390000.0;3620000.0000000005;2540000.0;5590000.0;0.0;0.013500000000000002;0.13166666666666668;0.08583333333333334;0.022833333333333334;0.022833333333333334;;19313.03125;0.0;3783.20825195312;40208.47265625;516321.9843358636;411817.33045329753;248694.20702596652;248320.07325470072;244355.32472878732;430346.717906069;459712.81932707026;455788.79455217137;461704.86470326263;503621.87712692283;503204.76505564403;456033.4258377083;468195.3245250412;467518.9863235821;468221.32719875296;434711.11904356966;412590.89758202713;460123.36692421185;459438.4217246144;;181052.91087944093;454994.85026863415;199586.46956296242;248694.20702596652;273.0232289745274;879342.8702198198;351477.16408297705;57795.277226668295;0.0;0;58;61;0;0;0;0;0;16;22;353708992494.6578;130716053039.94876;247052491249.92505;33733.30612357918;21922.55267723683;298.6229897308242;4811.992902285793;701370.1594051274;305530.68278935784;9886.607267353165;230846.21691916249;2.6310116280052407;0.27630546057309346
1609;2019-02-22 19:49:37.869;823;195;182;181;170;38;210;-134;35;-64;465;459;36;134;264;261;281;197;215;213;208;-135;564;359;368;139;364;249;558;0.0;87.0;822.0;528.0;137.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40144.79296875;19344.3359375;0.0;3711.43139648438;421.0;98842;;;Calculated values ==>;1550861377.869;355.46000000000004;292.66;291.36;291.26000000000005;290.16;276.96000000000004;274.27422755570615;294.16;259.76000000000005;276.66;266.76000000000005;319.66;319.06;276.76000000000005;286.56;299.56;299.26000000000005;301.26000000000005;292.86;294.46000000000004;293.96000000000004;;315.26000000000005;259.66;242.35481222062532;260.9983114674233;274.27422755570615;294.66;5640000.0;3590000.0;3679999.9999999995;1390000.0;3640000.0;2490000.0;5580000.0;0.0;0.0145;0.137;0.08800000000000001;0.022833333333333334;0.022833333333333334;;19344.3359375;0.0;3711.43139648438;40144.79296875;516037.99516592955;412631.9622702012;249499.1873942054;249119.0044575099;245097.6580104656;430214.79039162316;459712.81932707026;456248.0890348137;462508.7637815252;503578.34578081174;502954.87452071125;456369.25405053544;467866.0177343774;467495.5796977367;467812.53341307805;434944.91134862823;413384.41883874475;460123.36692421185;459438.4217246144;;176874.38241465177;455303.2091288528;199939.90867307602;249499.1873942054;273.17137183987177;880012.815571649;351799.46988174925;57857.763784707364;0.0;0;58;61;0;0;0;0;0;16;22;353929902894.5525;130799494739.909;247203466699.8531;35114.22070955807;22471.97044010836;312.62714139331047;4793.612517211006;701944.1756598251;305900.8221256723;9891.703565318983;230926.30365430936;2.719164792917632;0.2856463460214354
1610;2019-02-22 19:50:37.859;829;195;182;181;170;40;210;-142;37;-77;458;452;36;132;264;261;281;197;215;213;208;-142;565;360;368;139;365;247;559;-1.0;87.0;629.0;520.0;137.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40124.9296875;19410.841796875;0.0;3663.26586914062;417.0;98843;;;Calculated values ==>;1550861437.859;356.06000000000006;292.66;291.36;291.26000000000005;290.16;277.16;274.38016830617;294.16;258.96000000000004;276.86;265.46000000000004;318.96000000000004;318.36;276.76000000000005;286.36;299.56;299.26000000000005;301.26000000000005;292.86;294.46000000000004;293.96000000000004;;314.86;258.96000000000004;242.35481222062532;260.72004837742526;274.38016830617;294.66;5650000.0;3600000.0;3679999.9999999995;1390000.0;3650000.0;2470000.0;5590000.0;0.0;0.0145;0.10483333333333333;0.08666666666666667;0.022833333333333334;0.022833333333333334;;19410.841796875;0.0;3663.26586914062;40124.9296875;516688.4554721309;412206.6801068195;249450.2424069493;249070.90486057595;245057.35481376806;430148.3826014536;459712.81932707026;456817.03147667996;461201.48682245164;503042.7769133001;502419.7623889969;456696.53541972896;467918.45279784745;467354.3118686644;467671.8303827659;434711.11904356966;412970.1895532152;460123.36692421185;459438.4217246144;;175203.01333496982;454583.15211081953;200024.2172145126;249450.2424069493;273.2089236055945;880681.6184414981;352122.375869618;57919.20935262892;0.0;0;58;61;0;0;0;0;0;16;22;354150666094.5876;130882880839.92226;247352241899.87674;26920.446695150542;22061.774357679933;315.24347761013934;4794.73009442002;702461.0450623529;306271.87481328956;9896.93494843565;231006.19319227646;2.3442811053763766;0.2543746438592103
1611;2019-02-22 19:51:37.870;837;195;184;183;170;40;210;-149;40;-100;452;445;37;132;265;261;281;197;215;213;208;-150;562;360;368;139;365;247;557;-2.0;108.0;633.0;541.0;137.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40052.12890625;19305.89453125;0.0;3656.63745117188;415.0;98844;;;Calculated values ==>;1550861497.87;356.86;292.66;291.56;291.46000000000004;290.16;277.16;274.38016830617;294.16;258.26000000000005;277.16;263.16;318.36;317.66;276.86;286.36;299.66;299.26000000000005;301.26000000000005;292.86;294.46000000000004;293.96000000000004;;314.66;258.16;242.35481222062532;260.72004837742526;274.38016830617;294.66;5620000.0;3600000.0;3679999.9999999995;1390000.0;3650000.0;2470000.0;5570000.0;0.0;0.018000000000000002;0.1055;0.09016666666666667;0.022833333333333334;0.022833333333333334;;19305.89453125;0.0;3656.63745117188;40052.12890625;517908.76470317284;413051.426362488;250318.87170249692;249932.1967514283;245138.13106634602;430148.3826014536;459712.81932707026;457177.9917971519;458876.0959046701;502419.7623889969;501692.1947805287;456817.03147667996;467918.45279784745;467484.0592496592;467671.8303827659;435409.43362715765;413793.25851007923;460123.36692421185;459438.4217246144;;174367.33720873808;453757.8149880411;200660.86554989376;250318.87170249692;273.45972541350307;881349.8830882611;352445.0744891474;57980.2197300671;0.0;0;58;61;0;0;0;0;0;16;22;354371506574.28577;130966296129.80826;247500469069.67416;27062.556819085734;22820.90827433962;389.09115210741146;4774.896392171682;702910.9858983897;306645.96573881025;9902.805479742068;231085.9546998184;2.3972727693898914;0.26183276101435504
1612;2019-02-22 19:52:37.880;843;195;185;184;171;39;210;-147;40;-102;446;439;37;130;265;261;281;197;215;213;208;-149;564;358;368;138;363;244;559;-2.0;82.0;737.0;521.0;137.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39866.6015625;19259.892578125;0.0;3619.92797851562;413.0;98845;;;Calculated values ==>;1550861557.88;357.46000000000004;292.66;291.66;291.56;290.26000000000005;277.06;274.1680685717883;294.16;258.46000000000004;277.16;262.96000000000004;317.76000000000005;317.06;276.86;286.16;299.66;299.26000000000005;301.26000000000005;292.86;294.46000000000004;293.96000000000004;;314.46000000000004;258.26000000000005;242.14157278889297;260.2995467637923;274.1680685717883;294.66;5640000.0;3579999.9999999995;3679999.9999999995;1380000.0;3629999.9999999995;2440000.0;5590000.0;0.0;0.013666666666666666;0.12283333333333334;0.08683333333333333;0.022833333333333334;0.022833333333333334;;19259.892578125;0.0;3619.92797851562;39866.6015625;518475.0714136544;412206.6801068195;250604.9084420917;250217.15848691124;245411.30069874594;430280.9020939914;459712.81932707026;457662.48839631473;458829.2679732881;502086.7047045518;501360.4476528955;457304.06053149083;468111.1004173585;467765.86006012256;467952.98239612073;434944.91134862823;412970.1895532152;460123.36692421185;459438.4217246144;;173531.66647045466;454028.197540481;200508.06225595681;250604.9084420917;273.3909424152768;882015.9835096113;352766.5096132114;58040.86788188669;0.0;0;58;61;0;0;0;0;0;16;22;354592343375.12805;131049409980.12526;247647793620.23608;31587.135344240633;22013.99841387285;300.32119787064437;4768.365219950935;703399.8147928544;307019.652233341;9908.55154019762;231165.4951347528;2.5642605032978194;0.2722532181397198
1613;2019-02-22 19:53:37.861;848;195;185;184;171;37;210;-147;40;-100;440;434;37;131;264;262;281;197;215;213;208;-148;551;356;368;138;362;252;550;-3.0;82.0;673.0;536.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32241.4921875;10947.7001953125;0.0;3744.88891601562;411.0;98846;;;Calculated values ==>;1550861617.861;357.96000000000004;292.66;291.66;291.56;290.26000000000005;276.86;273.955091788801;294.16;258.46000000000004;277.16;263.16;317.16;316.56;276.86;286.26000000000005;299.56;299.36;301.26000000000005;292.86;294.46000000000004;293.96000000000004;;314.26000000000005;258.36;242.14157278889297;261.41265627149306;273.955091788801;294.66;5510000.0;3560000.0;3679999.9999999995;1380000.0;3620000.0000000005;2520000.0;5500000.0;0.0;0.013666666666666666;0.11216666666666668;0.08933333333333333;0.022833333333333334;0.022833333333333334;;10947.7001953125;0.0;3744.88891601562;32241.4921875;520127.6276217268;415841.8007852276;412219.46467945963;411831.94049012626;245785.98420530415;430412.23801567365;459712.81932707026;456362.4941287204;459031.84620053536;500683.2100480394;500055.55395730137;455997.1873575369;467099.93252925616;467777.34666785965;468361.03954115114;437895.1839562298;416519.27876945486;460123.36692421185;459438.4217246144;;172696.00095264515;454131.2187374133;199799.60676876947;412219.46467945963;273.10318495993886;882616.6940050791;353018.15983828506;58102.221921019685;0.0;0;58;61;0;0;0;0;0;16;22;354813073454.9315;131132183760.05156;247796546500.10364;28777.80386554117;22720.290669198846;292.1373708859245;1078.1661858643672;703902.6966561207;307392.31992654974;9913.48713150053;231214.20080141112;3.5983037224343453;0.42100388203150174
1614;2019-02-22 19:54:37.851;852;192;179;177;168;36;210;-154;45;-116;443;441;44;175;263;262;281;194;215;213;208;-152;545;352;368;139;357;271;545;0.0;81.0;579.0;506.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32088.99609375;10626.90234375;0.0;4074.93090820312;425.0;98847;;;Calculated values ==>;1550861677.851;358.36;292.36;291.06;290.86;289.96000000000004;276.76000000000005;273.5264737036516;294.16;257.76000000000005;277.66;261.56;317.46000000000004;317.26000000000005;277.56;290.66;299.46000000000004;299.36;301.26000000000005;292.56;294.46000000000004;293.96000000000004;;315.66;257.96000000000004;242.35481222062532;263.95629194202945;273.5264737036516;294.66;5450000.0;3520000.0000000005;3679999.9999999995;1390000.0;3570000.0000000005;2710000.0;5450000.0;0.0;0.013500000000000002;0.0965;0.08433333333333333;0.022833333333333334;0.022833333333333334;;10626.90234375;0.0;4074.93090820312;32088.99609375;521086.58007281885;416717.7212409449;412077.96003992134;248228.8882744177;244918.17776787045;430671.36484660726;459712.81932707026;453802.7222983125;457248.2171163129;499124.3911532576;498911.58412674756;453675.6233879279;469531.8758598837;468349.3808088158;468917.41110181727;439205.153366018;417375.77136303985;460123.36692421185;459438.4217246144;;178545.77502346144;453551.0674850352;199196.27198258642;412077.96003992134;272.84777644335173;883152.6920596077;353197.9182280801;58167.376225371;0.0;0;58;61;0;0;0;0;0;16;22;355033836654.9666;131215269910.06477;247953420350.12857;24569.52245546757;21450.587754039847;294.6966570402054;1081.3972084671582;704347.1836153576;307760.34923169296;9918.376600020098;231232.1941636398;3.2238295226697837;0.3832327086787924
1615;2019-02-22 19:55:37.872;847;191;177;176;166;35;210;-159;48;-138;459;459;49;192;261;262;281;191;215;213;208;-156;561;351;368;139;356;266;555;235.0;117.0;584.0;466.0;137.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40104.65625;18993.0;0.0;3992.24536132812;437.0;98848;;;Calculated values ==>;1550861737.872;357.86;292.26000000000005;290.86;290.76000000000005;289.76000000000005;276.66;273.4187578820637;294.16;257.26000000000005;277.96000000000004;259.36;319.06;319.06;278.06;292.36;299.26000000000005;299.36;301.26000000000005;292.26000000000005;294.46000000000004;293.96000000000004;;316.86;257.56;242.35481222062532;263.299902668528;273.4187578820637;294.66;5610000.0;3510000.0;3679999.9999999995;1390000.0;3560000.0;2660000.0;5550000.0;0.03916666666666667;0.0195;0.09733333333333333;0.07766666666666668;0.022833333333333334;0.062;;18993.0;0.0;3992.24536132812;40104.65625;519202.80390159914;412377.0396431636;247760.37448055507;247390.57224885325;243813.7410735889;430735.4089219946;459712.81932707026;455027.1040612277;454994.85026863415;501311.86858373386;501311.86858373386;455152.1393357169;472165.4052990502;468233.12332088803;469055.89064606384;435640.1878664561;412377.0396431636;460123.36692421185;459438.4217246144;;183560.10687098323;453137.0657112821;199983.07346571665;217578.47733408457;273.1540732087988;883754.5163930403;353444.83713861654;58234.6262234453;0.0;0;58;62;0;0;0;0;0;16;22;355254713934.6297;131298699099.93752;248114576734.88275;24824.28564462974;19661.62673107225;453.6313903542036;14995.31655221285;704758.942747504;308103.0709291717;9924.614849695674;231366.21366852283;2.607536242319491;0.22341497753269482
1616;2019-02-22 19:56:37.852;832;194;179;178;170;36;210;-153;47;-131;465;461;46;150;261;262;281;196;215;213;208;-156;566;357;368;138;362;249;561;-2.0;86.0;625.0;518.0;137.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40224.0;19320.734375;0.0;3706.87817382812;429.0;98849;;;Calculated values ==>;1550861797.852;356.36;292.56;291.06;290.96000000000004;290.16;276.76000000000005;274.0616903277293;294.16;257.86;277.86;260.06;319.66;319.26000000000005;277.76000000000005;288.16;299.26000000000005;299.36;301.26000000000005;292.76000000000005;294.46000000000004;293.96000000000004;;316.06;257.56;242.14157278889297;260.9983114674233;274.0616903277293;294.66;5660000.0;3570000.0000000005;3679999.9999999995;1380000.0;3620000.0000000005;2490000.0;5610000.0;0.0;0.014333333333333333;0.10416666666666667;0.08633333333333333;0.022833333333333334;0.022833333333333334;;19320.734375;0.0;3706.87817382812;40224.0;516972.44995562325;410935.85697635193;248227.76843772933;247857.64355842036;244977.2519856306;430346.717906069;459712.81932707026;457696.1591200651;455876.5272507187;503578.34578081174;503162.7603917945;457575.97053618653;469684.0917414873;467389.657016189;468221.32719875296;434476.28938432684;411733.9045326037;460123.36692421185;459438.4217246144;;180217.192455513;453305.8979690103;201069.49082429986;248227.76843772933;273.60694514974233;884423.6987268468;353764.0118314698;58298.764199804406;0.0;0;58;62;0;0;0;0;0;16;22;355475440334.6999;131381771399.96393;248269025234.93185;26731.944614142212;21776.409816826665;325.9741828746985;4822.6432500505425;705188.4347880463;308448.27279485686;9931.109397236944;231531.30828370585;2.3301144115621626;0.25207775080802275
1617;2019-02-22 19:57:37.872;829;196;181;180;170;39;210;-151;49;-126;454;446;46;137;263;260;281;198;215;213;208;-153;564;359;368;138;364;239;559;-2.0;110.0;529.0;477.0;137.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40033.4140625;19396.00390625;0.0;3538.2705078125;419.0;98850;;;Calculated values ==>;1550861857.872;356.06000000000006;292.76000000000005;291.26000000000005;291.16;290.16;277.06;274.27422755570615;294.16;258.06;278.06;260.56;318.56;317.76000000000005;277.76000000000005;286.86;299.46000000000004;299.16;301.26000000000005;292.96000000000004;294.46000000000004;293.96000000000004;;315.06;257.86;242.14157278889297;259.59022785621676;274.27422755570615;294.66;5640000.0;3590000.0;3679999.9999999995;1380000.0;3640000.0;2390000.0;5590000.0;0.0;0.018333333333333333;0.08816666666666667;0.07949999999999999;0.022833333333333334;0.022833333333333334;;19396.00390625;0.0;3538.2705078125;40033.4140625;516770.78363553307;412590.89758202713;249070.90486057595;248694.20702596652;245057.35481376806;430214.79039162316;459712.81932707026;459521.018635699;456387.7538821508;503394.5747509281;502569.19339976885;459168.7726545121;469591.2676344999;467365.9715764312;467683.8190644365;434944.91134862823;413344.749195068;460123.36692421185;459438.4217246144;;176038.69501535743;453615.7035341334;201443.69943380414;249070.90486057595;273.7623061494348;885092.7334477496;354086.7588635395;58359.16056421189;0.0;0;58;62;0;0;0;0;0;16;22;355696313934.6297;131464598999.9376;248415474034.8853;22753.816976300397;20047.67432597617;396.00297281527037;4803.391635062211;705600.9535949511;308796.9230072809;9937.127879024547;231611.55198004207;2.0929759993070274;0.22639283873984345
1618;2019-02-22 19:58:37.863;838;193;177;177;169;40;210;-157;52;-142;439;431;47;160;264;260;281;194;215;213;208;-158;544;356;368;138;361;257;544;-1.0;84.0;425.0;505.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32004.564453125;10718.8876953125;0.0;3860.28662109375;419.0;98851;;;Calculated values ==>;1550861917.863;356.96000000000004;292.46000000000004;290.86;290.86;290.06;277.16;273.955091788801;294.16;257.46000000000004;278.36;258.96000000000004;317.06;316.26000000000005;277.86;289.16;299.56;299.16;301.26000000000005;292.56;294.46000000000004;293.96000000000004;;315.06;257.36;242.14157278889297;262.0952818180154;273.955091788801;294.66;5440000.0;3560000.0;3679999.9999999995;1380000.0;3610000.0;2570000.0;5440000.0;0.0;0.014;0.07083333333333333;0.08416666666666667;0.022833333333333334;0.022833333333333334;;10718.8876953125;0.0;3860.28662109375;32004.564453125;519489.5760021523;417415.52837809635;248277.03352909957;248277.03352909957;245318.98507165065;430412.23801567365;459712.81932707026;457007.1687273485;454748.5011084966;500087.115665111;499246.0190046633;456396.1389414811;469725.1413191369;467917.8483940991;468105.1125513974;439420.53435012425;417739.3032128304;460123.36692421185;459438.4217246144;;176038.69501535743;453099.15083631827;201076.6438792313;248277.03352909957;273.6053253689398;885692.959887277;354337.67864967475;58420.805958691686;0.0;0;58;62;0;0;0;0;0;16;22;355917080814.3981;131547386579.85074;248564251714.72922;18128.412176741636;21211.89433555482;303.537235922114;4821.518363797589;705941.5877347493;309140.7011713055;9942.956506332648;231691.74753214428;3.049923208749782;0.3449780892814102
1619;2019-02-22 19:59:37.853;846;188;176;175;166;40;210;-162;56;-162;439;436;53;190;263;260;281;189;215;213;208;-163;545;354;368;138;359;268;545;98.0;114.0;469.0;475.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32120.912109375;10631.04296875;0.0;4046.60034179688;432.0;98852;;;Calculated values ==>;1550861977.853;357.76;291.96000000000004;290.76000000000005;290.66;289.76000000000005;277.16;273.7412296467126;294.16;256.96000000000004;278.76000000000005;256.96000000000004;317.06;316.76000000000005;278.46000000000004;292.16;299.46000000000004;299.16;301.26000000000005;292.06;294.46000000000004;293.96000000000004;;316.36;256.86;242.14157278889297;263.56353331371673;273.7412296467126;294.66;5450000.0;3540000.0;3679999.9999999995;1380000.0;3590000.0;2680000.0;5450000.0;0.01633333333333333;0.019;0.07816666666666668;0.07916666666666666;0.022833333333333334;0.03916666666666667;;10631.04296875;0.0;4046.60034179688;32120.912109375;520368.39182526176;415361.6199971667;247851.21251987995;247476.15571512017;244207.13391447562;430542.39183029096;459712.81932707026;455693.2667597771;452685.1452433778;498997.7382460969;498679.160904994;455318.1939291041;471669.73049639474;468069.67075530556;468384.71530865843;439205.153366018;415705.92028061923;460123.36692421185;459438.4217246144;;181470.77258748977;452581.53615195944;201399.71790939645;228479.95093763573;273.7227847317488;886227.2497955542;354515.5650858887;58486.685701605464;0.0;0;58;62;0;0;0;0;0;16;22;356137844014.43317;131630172779.86389;248721725464.75424;19877.279068471424;19885.227277536236;446.4854286225771;9045.873439156665;706258.2490428275;309483.1201054668;9949.205653506702;231807.2898702542;3.3557747774395055;0.3320510907728126
1620;2019-02-22 20:00:37.864;845;186;176;175;166;39;209;-164;59;-173;449;448;57;199;262;260;281;188;215;213;208;-164;549;354;368;137;359;274;549;140.0;86.0;340.0;481.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32236.67578125;10675.26953125;0.0;4134.560546875;439.0;98853;;;Calculated values ==>;1550862037.864;357.66;291.76000000000005;290.76000000000005;290.66;289.76000000000005;277.06;273.7412296467126;294.06;256.76000000000005;279.06;255.86;318.06;317.96000000000004;278.86;293.06;299.36;299.16;301.26000000000005;291.96000000000004;294.46000000000004;293.96000000000004;;317.06;256.76000000000005;241.92719264551067;264.3458800820626;273.7412296467126;294.66;5490000.0;3540000.0;3679999.9999999995;1370000.0;3590000.0;2740000.0;5490000.0;0.02333333333333333;0.014333333333333333;0.056666666666666664;0.08016666666666666;0.022833333333333334;0.04616666666666666;;10675.26953125;0.0;4134.560546875;32236.67578125;519927.5740011495;413024.9693880693;247664.27914948677;247292.36576326567;244047.82616628736;430542.39183029096;459575.6909922959;455069.1842652718;451715.8144119395;499465.4719618349;499358.9013566154;454816.10878090456;471903.17292130244;467941.15048222104;468384.71530865843;438335.269264521;413764.2266525931;460123.36692421185;459438.4217246144;;184395.8529593127;452648.31383854494;201913.68342598158;224541.23437948414;273.7412296467126;886763.6613534667;354693.150241829;58554.874541517915;0.0;0;58;62;0;0;0;0;0;16;22;356358684495.0087;131712687905.07895;248884355275.1781;14345.478380893113;20100.55953807383;352.1849441042999;10844.420149100179;706543.4909737506;309816.396085862;9955.862460154289;231973.0727052036;3.0819153745449333;0.3003804314177605
1621;2019-02-22 20:01:37.874;838;194;177;176;168;40;209;-168;58;-187;456;452;56;167;263;260;281;196;215;213;208;-172;573;361;368;137;366;249;568;-1.0;85.0;613.0;495.0;137.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40488.90234375;19643.873046875;0.0;3723.43579101562;436.0;98854;;;Calculated values ==>;1550862097.874;356.96000000000004;292.56;290.86;290.76000000000005;289.96000000000004;277.16;274.4858918419099;294.06;256.36;278.96000000000004;254.46000000000004;318.76000000000005;318.36;278.76000000000005;289.86;299.46000000000004;299.16;301.26000000000005;292.76000000000005;294.46000000000004;293.96000000000004;;316.76000000000005;255.96000000000004;241.92719264551067;260.9983114674233;274.4858918419099;294.66;5730000.0;3610000.0;3679999.9999999995;1370000.0;3660000.0;2490000.0;5680000.0;0.0;0.014166666666666666;0.10216666666666667;0.0825;0.022833333333333334;0.022833333333333334;;19643.873046875;0.0;3723.43579101562;40488.90234375;517131.66517764423;253703.231748114;247183.65374057792;246823.0256468064;244010.18989454594;430081.6785162784;459575.6909922959;459012.65426781395;450258.0059742705;502642.9279265981;502226.77677861444;458774.03931581206;471601.08092427754;467082.695243512;467401.68226075795;432802.33230236906;254529.4838341754;460123.36692421185;459438.4217246144;;183142.23651711168;451819.6014801845;203978.20623975946;247183.65374057792;274.4858918419099;887369.8088454928;354945.85187319346;58620.36875820706;0.0;0;59;62;0;0;0;0;0;16;22;356579521294.97363;131794901605.06589;249041281425.15317;26056.01944019957;20446.915107335066;2525.532019966077;4846.483868968833;706880.2262353976;310154.3480237904;9979.84743168018;232103.852031589;2.305569323802923;0.23610009597490111
1622;2019-02-22 20:02:37.864;836;199;174;174;166;45;209;-160;57;-189;442;432;52;143;266;256;281;201;215;213;208;-162;565;364;368;137;369;240;560;-1.0;84.0;797.0;502.0;137.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40122.1328125;19438.830078125;0.0;3556.58740234375;425.0;98855;;;Calculated values ==>;1550862157.864;356.76;293.06;290.56;290.56;289.76000000000005;277.66;274.8017692304317;294.06;257.16;278.86;254.26000000000002;317.36;316.36;278.36;287.46000000000004;299.76000000000005;298.76000000000005;301.26000000000005;293.26000000000005;294.46000000000004;293.96000000000004;;315.66;256.96000000000004;241.92719264551067;259.7329541166123;274.8017692304317;294.66;5650000.0;3640000.0;3679999.9999999995;1370000.0;3690000.0;2400000.0;5600000.0;0.0;0.014;0.13283333333333333;0.08366666666666665;0.022833333333333334;0.022833333333333334;;19438.830078125;0.0;3556.58740234375;40122.1328125;517542.15446709876;413305.59472072823;246442.7853467333;246442.7853467333;243622.95157451433;429879.7862731237;459575.6909922959;460302.3076963813;450048.99819785083;502059.45346711896;501024.8566979679;459716.5521053085;470125.9198299088;467047.9817599802;466455.85816738626;434711.11904356966;414042.5435394184;460123.36692421185;459438.4217246144;;178545.77502346144;452855.05934343074;205146.63524931387;246442.7853467333;274.80176923043166;888041.4555121306;355271.48678442143;58681.02550701804;0.0;0;59;62;0;0;0;0;0;16;22;356800284495.0087;131877087905.07895;249187956975.17648;33893.17849005212;20724.938149207774;289.36005705811806;4863.4003639616185;707379.7196221208;310497.3896178533;10003.300956086781;232184.75424759262;2.5992516600773294;0.26900893458307473
1623;2019-02-22 20:03:37.865;846;193;170;169;159;45;209;-160;60;-213;421;412;48;155;267;255;281;194;215;213;208;-161;541;359;368;137;364;256;541;-2.0;109.0;610.0;487.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31952.412109375;10702.57421875;0.0;3876.19482421875;420.0;98856;;;Calculated values ==>;1550862217.865;357.76;292.46000000000004;290.16;290.06;289.06;277.66;274.27422755570615;294.06;257.16;279.16;251.86;315.26000000000005;314.36;277.96000000000004;288.66;299.86;298.66;301.26000000000005;292.56;294.46000000000004;293.96000000000004;;315.16;257.06;241.92719264551067;261.9595390733887;274.27422755570615;294.66;5410000.0;3590000.0;3679999.9999999995;1370000.0;3640000.0;2560000.0;5410000.0;0.0;0.018166666666666668;0.10166666666666666;0.08116666666666666;0.022833333333333334;0.022833333333333334;;10702.57421875;0.0;3876.19482421875;31952.412109375;520688.41260366206;418494.4518081644;245810.12445136692;245446.58653039357;241925.27565663293;430214.79039162316;459575.6909922959;458140.1973536295;447525.3465447551;498293.22188273125;497344.68978889374;456682.15549395315;469291.2040367497;467883.80319715134;467038.77096222027;440061.80038300203;418807.85946435336;460123.36692421185;459438.4217246144;;176456.53798984195;452958.3683122721;205170.00604621918;245810.12445136692;274.27422755570615;888642.0867294408;355522.6693395648;58742.9663911621;0.0;0;59;62;0;0;0;0;0;16;22;357021088174.742;131959289274.97964;249336759454.99673;25718.63611625338;20112.155403927965;386.1132600221176;4877.8461210724845;707876.4930226586;310837.70440220356;10008.929994204722;232265.9326544874;3.504736974067;0.37285037033121365
1624;2019-02-22 20:04:37.865;852;186;171;170;157;41;209;-170;63;-245;417;414;54;184;265;255;281;186;215;213;208;-169;542;355;368;137;360;270;542;-2.0;110.0;684.0;496.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31979.931640625;10541.388671875;0.0;4080.97290039062;430.0;98857;;;Calculated values ==>;1550862277.865;358.36;291.76000000000005;290.26000000000005;290.16;288.86;277.26000000000005;273.8482719121499;294.06;256.16;279.46000000000004;248.66000000000003;314.86;314.56;278.56;291.56;299.66;298.66;301.26000000000005;291.76000000000005;294.46000000000004;293.96000000000004;;316.16;256.26000000000005;241.92719264551067;263.82572766246335;273.8482719121499;294.66;5420000.0;3550000.0;3679999.9999999995;1370000.0;3600000.0;2700000.0;5420000.0;0.0;0.018333333333333333;0.114;0.08266666666666667;0.022833333333333334;0.022833333333333334;;10541.388671875;0.0;4080.97290039062;31979.931640625;521325.22654580674;415836.23157297884;246131.83038425006;245766.70864518883;241207.66063936744;430477.46260093397;459575.6909922959;456236.2029136106;444111.5155794449;496453.20745578763;496132.5629646788;455109.19043650426;470710.23048800015;468186.6588226815;467604.7241699096;439848.8494173938;415836.23157297884;460123.36692421185;459438.4217246144;;180635.0508419939;452130.69659999275;205080.52255518644;246131.83038425006;273.84827191215;889174.8562606908;355699.70236365334;58809.276122200514;0.0;0;59;62;0;0;0;0;0;16;22;357241888174.742;132041489274.97964;249494559454.99673;28631.747560860356;20422.814387703987;440.23132714760754;4870.500502271652;708329.4128866346;311175.4958171338;10015.816199097802;232347.16887634862;3.7179557836333905;0.3911089789974047
1625;2019-02-22 20:05:37.876;848;183;173;172;158;38;209;-162;66;-236;424;423;61;193;262;256;281;185;215;213;208;-162;561;352;368;137;357;267;553;123.0;112.0;732.0;510.0;137.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40962.53125;19779.78515625;0.0;4020.25756835938;438.0;98858;;;Calculated values ==>;1550862337.876;357.96000000000004;291.46000000000004;290.46000000000004;290.36;288.96000000000004;276.96000000000004;273.5264737036516;294.06;256.96000000000004;279.76000000000005;249.56000000000003;315.56;315.46000000000004;279.26000000000005;292.46000000000004;299.36;298.76000000000005;301.26000000000005;291.66;294.46000000000004;293.96000000000004;;316.96000000000004;256.96000000000004;241.92719264551067;263.43189868330234;273.5264737036516;294.66;5610000.0;3520000.0000000005;3679999.9999999995;1370000.0;3570000.0000000005;2670000.0;5530000.0;0.0205;0.018666666666666668;0.12200000000000001;0.08499999999999999;0.022833333333333334;0.043333333333333335;;19779.78515625;0.0;4020.25756835938;40962.53125;519323.84919734887;250135.18551670175;246381.28064785097;246019.27913176912;241157.45122844502;430671.36484660726;459575.6909922959;457099.57039784227;445077.7353142424;497503.9908843942;497397.6049307953;456480.5776664727;472146.6950188987;468221.32719875296;468154.0428263464;435640.1878664561;410894.04197200795;460123.36692421185;459438.4217246144;;183977.97901196036;452855.05934343074;203826.28601366523;226249.4947247554;273.5264737036516;889782.8215571557;355952.42513589124;58876.79875289436;0.0;0;59;63;0;0;0;0;0;16;22;357462728654.4402;132123704344.86728;249655688989.77652;30899.340694869603;21167.445733030065;461.9280566963656;10104.853503327224;708825.5962383613;311522.1448583414;10023.33557225195;232471.9863719044;2.63165779627613;0.2499115846845321
1626;2019-02-22 20:06:37.856;836;193;174;174;163;38;209;-154;61;-190;424;419;58;152;263;256;281;195;215;213;208;-156;568;360;368;137;365;245;564;-2.0;111.0;646.0;511.0;137.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40340.04296875;19529.322265625;0.0;3681.78076171875;430.0;98859;;;Calculated values ==>;1550862397.856;356.76;292.46000000000004;290.56;290.56;289.46000000000004;276.96000000000004;274.38016830617;294.06;257.76000000000005;279.26000000000005;254.16000000000003;315.56;315.06;278.96000000000004;288.36;299.46000000000004;298.76000000000005;301.26000000000005;292.66;294.46000000000004;293.96000000000004;;316.16;257.56;241.92719264551067;260.44013211722256;274.38016830617;294.66;5680000.0;3600000.0;3679999.9999999995;1370000.0;3650000.0;2450000.0;5640000.0;0.0;0.018500000000000003;0.10766666666666666;0.08516666666666667;0.022833333333333334;0.022833333333333334;;19529.322265625;0.0;3681.78076171875;40340.04296875;517296.7011437627;253526.5124150766;246273.98082333984;246273.98082333984;242452.2940518927;430148.3826014536;459575.6909922959;459995.5549199483;449944.4221733468;499702.65617659513;499181.6865837331;459641.38322378567;470454.98301578267;467224.463052191;467026.0813403542;434003.46677739697;409984.09208247677;460123.36692421185;459438.4217246144;;180635.0508419939;453474.2831973729;204578.45660624403;246273.98082333984;274.38016830617;890460.1171687101;356279.8918392126;58940.9610111145;0.0;0;59;63;0;0;0;0;0;16;22;357683455054.5104;132205876944.8934;249809237789.82535;27499.907585108824;21197.627898011146;444.3584318560238;4867.254733912436;709312.0944207151;311875.06945795217;10030.885442196486;232596.7123513982;2.326866956096966;0.24833285484540069
1627;2019-02-22 20:07:37.866;836;197;175;174;164;42;209;-157;58;-178;409;401;51;136;265;253;281;199;215;213;208;-156;564;362;368;136;367;237;559;-2.0;109.0;439.0;540.0;137.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40067.05859375;19475.03125;0.0;3551.35400390625;420.0;98860;;;Calculated values ==>;1550862457.866;356.76;292.86;290.66;290.56;289.56;277.36;274.5913991737795;294.06;257.46000000000004;278.96000000000004;255.36;314.06;313.26000000000005;278.26000000000005;286.76000000000005;299.66;298.46000000000004;301.26000000000005;293.06;294.46000000000004;293.96000000000004;;315.16;257.56;241.71165711629368;259.30345971252746;274.5913991737795;294.66;5640000.0;3620000.0000000005;3679999.9999999995;1360000.0;3670000.0000000005;2370000.0;5590000.0;0.0;0.018166666666666668;0.07316666666666666;0.09000000000000001;0.022833333333333334;0.022833333333333334;;19475.03125;0.0;3551.35400390625;40067.05859375;517623.88579467277;412970.1895532152;246847.78499482252;246485.45297360522;242973.4604829831;430014.67791919125;459575.6909922959;460881.7679989445;451369.85395287507;498938.5777331041;498109.11343163525;460066.99945461034;469753.3925072225;467201.23176163714;466351.3762726499;434944.91134862823;413714.75739608693;460123.36692421185;459438.4217246144;;176456.53798984195;453642.2249008896;204794.7911560062;246847.78499482252;274.5913991737795;891130.2880248211;356604.98229117104;59001.2471801723;0.0;0;59;63;0;0;0;0;0;16;22;357904291854.4753;132287790594.88039;249953861889.80237;18737.030472341652;22396.26903703951;385.6811301378336;4854.152871996915;709697.4664557688;312238.41247943224;10037.80359137806;232677.73758338956;2.013912865617892;0.2293879635048074
1628;2019-02-22 20:08:37.867;846;190;174;173;160;42;209;-169;61;-229;397;392;49;164;265;253;281;190;215;213;208;-172;542;357;368;136;362;263;542;-1.0;82.0;369.0;505.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32113.5625;10643.951171875;0.0;4006.7294921875;424.0;98861;;;Calculated values ==>;1550862517.867;357.76;292.16;290.56;290.46000000000004;289.16;277.36;274.0616903277293;294.06;256.26000000000005;279.26000000000005;250.26000000000002;312.86;312.36;278.06;289.56;299.66;298.46000000000004;301.26000000000005;292.16;294.46000000000004;293.96000000000004;;315.56;255.96000000000004;241.71165711629368;262.9017227912062;274.0616903277293;294.66;5420000.0;3570000.0000000005;3679999.9999999995;1360000.0;3620000.0000000005;2630000.0;5420000.0;0.0;0.013666666666666666;0.0615;0.08416666666666667;0.022833333333333334;0.022833333333333334;;10643.951171875;0.0;4006.7294921875;32113.5625;520608.4688056812;417170.7408941983;247241.48826064993;246869.15310385768;242231.52736171422;430346.717906069;459575.6909922959;457133.60651810706;446014.46832335927;495038.43513613864;494505.4044979625;455652.1820626169;469359.95144501235;467906.3786984534;467064.51337570406;439848.8494173938;417170.7408941983;460123.36692421185;459438.4217246144;;178127.92459426197;451991.654088182;205688.1200060154;247241.48826064993;274.0616903277293;891731.8032273522;356855.9779952395;59064.23225921443;0.0;0;59;63;0;0;0;0;0;16;22;358125095535.08594;132369391955.10606;250103864390.21722;15463.897420493637;20730.54745191569;309.93414981700505;4845.163314093856;709982.4789391262;312597.8086076698;10043.60048200695;232758.56656562444;2.822363225604177;0.32325560548196625
1629;2019-02-22 20:09:37.867;850;185;175;174;161;40;209;-176;63;-250;403;403;56;183;264;253;281;186;215;213;208;-176;544;355;368;136;360;274;544;124.0;83.0;514.0;508.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32161.650390625;10588.2958984375;0.0;4178.1982421875;434.0;98862;;;Calculated values ==>;1550862577.867;358.16;291.66;290.66;290.56;289.26000000000005;277.16;273.8482719121499;294.06;255.56000000000003;279.46000000000004;248.16000000000003;313.46000000000004;313.46000000000004;278.76000000000005;291.46000000000004;299.56;298.46000000000004;301.26000000000005;291.76000000000005;294.46000000000004;293.96000000000004;;316.56;255.56000000000003;241.71165711629368;264.3458800820626;273.8482719121499;294.66;5440000.0;3550000.0;3679999.9999999995;1360000.0;3600000.0;2740000.0;5440000.0;0.020666666666666667;0.013833333333333333;0.08566666666666665;0.08466666666666667;0.022833333333333334;0.0435;;10588.2958984375;0.0;4178.1982421875;32161.650390625;520927.06870289;414706.8463803602;247522.6632799365;247149.369253086;242501.10128058965;430477.46260093397;459575.6909922959;455574.0031553595;443768.12292987446;494540.0630372149;494540.0630372149;454689.4023167429;470050.52784077096;468058.0973201897;467347.9261667814;439420.53435012425;415057.9893906339;460123.36692421185;459438.4217246144;;182306.50109390085;451577.29794035526;205171.4068907581;227401.75986132305;273.8482719121499;892267.4300014408;357032.91338749207;59132.43999033422;0.0;0;59;63;0;0;0;0;0;16;22;358345895535.08594;132450991955.10606;250264964390.21722;21451.155746667515;20862.365442199225;337.01520527294997;10093.594791053172;710290.104382186;312944.41621512076;10048.9917266327;232883.05621650067;3.5718790582854245;0.34885828317251694
1630;2019-02-22 20:10:37.868;842;187;176;175;163;38;209;-176;59;-252;413;411;57;167;262;254;281;189;215;213;207;-178;567;356;368;136;361;253;561;146.0;84.0;861.0;560.0;137.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40436.3203125;19383.009765625;0.0;3844.32763671875;434.0;98863;;;Calculated values ==>;1550862637.868;357.36;291.86;290.76000000000005;290.66;289.46000000000004;276.96000000000004;273.955091788801;294.06;255.56000000000003;279.06;247.96000000000004;314.46000000000004;314.26000000000005;278.86;289.86;299.36;298.56;301.26000000000005;292.06;294.46000000000004;293.86;;316.56;255.36;241.71165711629368;261.54996906429363;273.955091788801;294.66;5670000.0;3560000.0;3679999.9999999995;1360000.0;3610000.0;2530000.0;5610000.0;0.024333333333333332;0.014;0.1435;0.09333333333333332;0.022833333333333334;0.04716666666666666;;19383.009765625;0.0;3844.32763671875;40436.3203125;518109.78143369494;251283.1065911808;247124.46560771833;246761.28800696306;242559.93668709972;430412.23801567365;459575.6909922959;458498.2948140416;443552.7826172984;497752.8992437079;497542.5537257975;458257.6768054468;471064.0605762633;467659.9626277319;467335.0359168276;434240.4096284333;252076.2402507455;460123.36692421185;459301.0106943719;;182306.50109390085;451369.85395287507;204765.85163132424;225271.61175417228;273.955091788801;892872.4231729542;357282.67843040556;59199.295486817384;0.0;0;60;63;0;0;0;0;0;16;22;358566699214.8192;132532593315.00749;250423067025.02625;36410.605596719935;23016.37355001141;2550.2983712876294;11038.386650012748;710772.2937624875;313310.07846721675;10073.053074090747;233059.15899662758;3.1435227767718263;0.2877897099031252
1631;2019-02-22 20:11:37.878;834;195;179;178;165;39;209;-150;48;-190;403;397;47;136;263;254;281;197;215;213;207;-153;564;360;368;136;365;243;559;-3.0;81.0;789.0;548.0;137.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40240.68359375;19335.517578125;0.0;3666.9296875;420.0;98864;;;Calculated values ==>;1550862697.878;356.56000000000006;292.66;291.06;290.96000000000004;289.66;277.06;274.38016830617;294.06;258.16;277.96000000000004;254.16000000000003;313.46000000000004;312.86;277.86;286.76000000000005;299.46000000000004;298.56;301.26000000000005;292.86;294.46000000000004;293.86;;315.16;257.86;241.71165711629368;260.1585393101385;274.38016830617;294.66;5640000.0;3600000.0;3679999.9999999995;1360000.0;3650000.0;2430000.0;5590000.0;0.0;0.013500000000000002;0.1315;0.09133333333333334;0.022833333333333334;0.022833333333333334;;19335.517578125;0.0;3666.9296875;40240.68359375;517380.3397482629;412206.6801068195;248320.07325470072;247948.43143895187;243316.25749662568;430148.3826014536;459575.6909922959;458773.19568723004;450121.36112879106;497713.4401473898;497087.1880532999;458654.72797954426;468928.2018523374;467224.463052191;466767.0802831461;434944.91134862823;412970.1895532152;460123.36692421185;459301.0106943719;;176456.53798984195;453950.52898301266;204588.93201816382;248320.07325470072;274.38016830617;893544.8435901271;357605.38660061796;59261.89973014443;0.0;0;60;63;0;0;0;0;0;16;22;358787536014.7841;132614206914.99452;250571891825.0026;33425.23067248221;22775.025856122862;296.6587442380756;4817.398071539158;711354.3560588554;313691.7370613731;10096.781670823462;233191.31255787608;2.6655560878520435;0.28279443790075987
1632;2019-02-22 20:12:37.858;840;194;179;178;167;40;209;-146;45;-156;388;381;41;126;264;253;281;196;215;213;207;-148;559;359;368;136;364;239;554;-2.0;112.0;691.0;574.0;137.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;39961.7734375;19186.576171875;0.0;3592.14697265625;412.0;98865;;;Calculated values ==>;1550862757.858;357.16;292.56;291.06;290.96000000000004;289.86;277.16;274.27422755570615;294.06;258.56;277.66;257.56;311.96000000000004;311.26000000000005;277.26000000000005;285.76000000000005;299.56;298.46000000000004;301.26000000000005;292.76000000000005;294.46000000000004;293.86;;314.36;258.36;241.71165711629368;259.59022785621676;274.27422755570615;294.66;5590000.0;3590000.0;3679999.9999999995;1360000.0;3640000.0;2390000.0;5540000.0;0.0;0.018666666666666668;0.11516666666666667;0.09566666666666666;0.022833333333333334;0.022833333333333334;;19186.576171875;0.0;3592.14697265625;39961.7734375;518516.8432175855;413914.7804853892;248554.79682013736;248179.23011625995;244201.50848561595;430214.79039162316;459575.6909922959;459051.2060586476;453642.2249008896;496555.18770662026;495825.45206832845;458580.17310246325;468356.941747824;467495.5796977367;466780.0534477276;436098.74147691176;414635.1960104896;460123.36692421185;459301.0106943719;;173113.83306960555;454463.572857782;203130.77185293773;248554.79682013736;274.27422755570615;894212.9746143305;357926.2970428207;59322.37187156313;0.0;0;60;63;0;0;0;0;0;16;22;359008262414.8543;132695779715.02046;250716443625.04855;29473.503339357587;24044.171296130102;400.65284870654705;4812.038550128355;711878.3374570818;314081.76698444044;10102.590663789868;233271.5311146471;2.5782993042093607;0.28155856313482364
1633;2019-02-22 20:13:37.879;848;189;177;173;164;39;209;-154;50;-160;382;381;45;158;264;254;281;191;215;213;207;-152;542;354;368;136;359;266;541;-1.0;110.0;486.0;553.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32074.794921875;10589.216796875;0.0;4051.55834960938;418.0;98866;;;Calculated values ==>;1550862817.879;357.96000000000004;292.06;290.86;290.46000000000004;289.56;277.06;273.7412296467126;294.06;257.76000000000005;278.16;257.16;311.36;311.26000000000005;277.66;288.96000000000004;299.56;298.56;301.26000000000005;292.26000000000005;294.46000000000004;293.86;;314.96000000000004;257.96000000000004;241.71165711629368;263.299902668528;273.7412296467126;294.66;5420000.0;3540000.0;3679999.9999999995;1360000.0;3590000.0;2660000.0;5410000.0;0.0;0.018333333333333333;0.081;0.09216666666666667;0.022833333333333334;0.022833333333333334;;10589.216796875;0.0;4051.55834960938;32074.794921875;520847.5235277312;417212.40013247175;413038.52484422596;246914.77039299975;243661.29336750737;430542.39183029096;459575.6909922959;455277.06841111724;453230.5849330493;493121.6993303929;493014.4456890129;454651.3550658584;468250.0369068696;468198.0947123171;467617.4535800144;439848.8494173938;417859.2767240432;460123.36692421185;459301.0106943719;;175620.85347054448;454053.2168901539;201884.78826435978;413038.52484422596;273.7412296467126;894813.4894564003;358174.51549657783;59386.09170995867;0.0;0;60;63;0;0;0;0;0;16;22;359229139694.5174;132777408274.89595;250867996649.81738;20524.774691887356;23241.523505010693;403.14216604476115;1056.3267602449987;712295.135601684;314475.9523571252;10109.291299971368;233320.4512748911;3.089028188104347;0.38428042631648063
