;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1634;2019-02-22 20:14:37.859;847;186;175;174;162;38;209;-161;46;-176;397;400;49;178;262;255;281;187;215;213;207;-161;544;353;368;135;358;278;543;142.0;113.0;375.0;562.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32157.66015625;10512.939453125;0.0;4253.55810546875;428.0;98867;;;Calculated values ==>;1550862877.859;357.86;291.76000000000005;290.66;290.56;289.36;276.96000000000004;273.6339639331285;294.06;257.06;277.76000000000005;255.56000000000003;312.86;313.16;278.06;290.96000000000004;299.36;298.66;301.26000000000005;291.86;294.46000000000004;293.86;;315.96000000000004;257.06;241.49495122638035;264.86050150153983;273.6339639331285;294.66;5440000.0;3529999.9999999995;3679999.9999999995;1350000.0;3579999.9999999995;2780000.0;5430000.0;0.023666666666666666;0.01883333333333333;0.0625;0.09366666666666666;0.022833333333333334;0.0465;;10512.939453125;0.0;4253.55810546875;32157.66015625;520568.16246892966;415449.4342741704;247569.39969920204;247195.3170521696;242884.68460630978;430607.02586249536;459575.6909922959;452724.41993006173;451749.93126660783;493474.49220353697;493799.0435019792;453111.7766587396;468916.35622877086;468081.364597962;467886.156361153;439420.53435012425;415792.34707194514;460123.36692421185;459301.0106943719;;179799.33570027514;453296.3265193804;201989.30156989206;224370.92681618407;273.6339639331285;895348.5814920685;358350.30818161636;59455.27794400506;0.0;0;60;63;0;0;0;0;0;16;22;359449866094.5876;132858681174.9218;251031142249.86926;15670.944897510604;23539.091336935406;444.99752707237303;10924.248900335733;712596.6660546927;314865.660868113;10116.356774806;233420.25612605084;3.4252728151109997;0.3485798611119704
1635;2019-02-22 20:15:37.870;835;191;175;175;166;38;209;-157;-22;-167;412;411;-14;137;262;255;281;193;215;213;207;-160;567;357;368;135;362;251;561;195.0;108.0;639.0;554.0;137.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40344.95703125;19414.291015625;0.0;3808.51953125;421.0;98868;;;Calculated values ==>;1550862937.87;356.66;292.26000000000005;290.66;290.66;289.76000000000005;276.96000000000004;274.0616903277293;294.06;257.46000000000004;270.96000000000004;256.46000000000004;314.36;314.26000000000005;271.76000000000005;286.86;299.36;298.66;301.26000000000005;292.46000000000004;294.46000000000004;293.86;;315.26000000000005;257.16;241.49495122638035;261.27494424493943;274.0616903277293;294.66;5670000.0;3570000.0000000005;3679999.9999999995;1350000.0;3620000.0000000005;2510000.0;5610000.0;0.0325;0.018000000000000002;0.1065;0.09233333333333334;0.022833333333333334;0.05533333333333333;;19414.291015625;0.0;3808.51953125;40344.95703125;517256.5542189944;409693.8420327403;246761.28800696306;246761.28800696306;243585.24516990833;430346.717906069;459575.6909922959;448805.54815024516;452678.9026584537;497849.2800924694;497744.30253911536;449826.42710104544;467928.28969245596;467518.9863235821;467322.2658829515;434240.4096284333;410528.1239549413;460123.36692421185;459301.0106943719;;176874.38241465177;453399.0870845641;202521.93405483372;220777.33011339314;274.0616903277293;895952.8807356925;358599.7474906727;59522.47424128227;0.0;0;60;64;0;0;0;0;0;16;22;359670706574.28577;132939696024.81108;251189871344.65234;26229.204901161316;23164.323796411772;426.82114212285614;13198.310325480823;712945.897983322;315254.927346132;10123.623262317884;233621.3143065678;2.713653458868566;0.2531872140678584
1636;2019-02-22 20:16:37.860;829;195;177;177;166;40;209;-157;-53;-154;408;403;-38;97;264;254;281;197;215;213;207;-158;562;361;368;135;367;241;557;-2.0;83.0;516.0;581.0;137.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40114.2265625;19401.533203125;0.0;3627.77465820312;408.0;98869;;;Calculated values ==>;1550862997.86;356.06000000000006;292.66;290.86;290.86;289.76000000000005;277.16;274.4858918419099;294.06;257.46000000000004;267.86;257.76000000000005;313.96000000000004;313.46000000000004;269.36;282.86;299.56;298.56;301.26000000000005;292.86;294.46000000000004;293.86;;313.96000000000004;257.36;241.49495122638035;259.87524604437704;274.4858918419099;294.66;5620000.0;3610000.0;3679999.9999999995;1350000.0;3670000.0000000005;2410000.0;5570000.0;0.0;0.013833333333333333;0.08600000000000001;0.09683333333333333;0.022833333333333334;0.022833333333333334;;19401.533203125;0.0;3627.77465820312;40114.2265625;516935.3074600532;413051.426362488;247669.36613406966;247669.36613406966;243736.9687330276;430081.6785162784;459575.6909922959;446707.0636422327;454014.80719353334;498435.2450416618;497914.87398663914;448616.2376661191;464780.712083508;467071.00097845966;466624.4334453391;435409.43362715765;413793.25851007923;460123.36692421185;459301.0106943719;;171442.51209473662;453604.4869986484;203063.2456905913;247669.36613406966;274.4017835518115;896623.2621835475;358923.15878168005;59584.43303135118;0.0;0;60;64;0;0;0;0;0;16;22;359891469774.32086;133020682524.82396;251337446744.6758;20953.36834384116;24260.74353333019;299.02375578625134;4832.255884126901;713339.0205624078;315650.07037246024;10129.670961683507;233771.54398255202;2.1861443609265745;0.2509842635967553
1637;2019-02-22 20:17:37.880;833;192;173;172;164;42;209;-164;-53;-173;396;389;-30;98;265;252;281;194;215;213;207;-165;541;358;368;135;363;252;541;-3.0;86.0;512.0;561.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32066.283203125;10686.87109375;0.0;3857.13916015625;407.0;98870;;;Calculated values ==>;1550863057.88;356.46000000000004;292.36;290.46000000000004;290.36;289.56;277.36;274.1680685717883;294.06;256.76000000000005;267.86;255.86;312.76000000000005;312.06;270.16;282.96000000000004;299.66;298.36;301.26000000000005;292.56;294.46000000000004;293.86;;313.86;256.66;241.49495122638035;261.41265627149306;274.1680685717883;294.66;5410000.0;3579999.9999999995;3679999.9999999995;1350000.0;3629999.9999999995;2520000.0;5410000.0;0.0;0.014333333333333333;0.08533333333333333;0.0935;0.022833333333333334;0.022833333333333334;;10686.87109375;0.0;3857.13916015625;32066.283203125;519132.2390650724;418178.28432164877;246914.77039299975;246544.15128059217;243661.29336750737;430280.9020939914;459575.6909922959;444568.835019215;452059.9735664277;496064.91259585274;495326.6874073441;447588.36860465497;463275.46006641706;467765.86006012256;466793.1479323858;440061.80038300203;418807.85946435336;460123.36692421185;459301.0106943719;;171024.68490186572;452884.8757868745;202927.70915366212;246914.77039299975;274.1680685717883;897224.9669352093;359173.97906397143;59646.82810482614;0.0;0;60;64;0;0;0;0;0;16;22;360112343375.12805;133101709525.12007;251485396045.2165;20620.04274052718;23370.995080205357;304.63981983396434;4849.485820214664;713685.5811377415;316047.13383940916;10134.703168341997;233852.25205744343;3.379065512387252;0.3849924445488743
1638;2019-02-22 20:18:37.881;837;186;172;171;160;40;209;-171;-40;-186;395;393;-15;137;263;253;281;186;215;213;207;-170;542;354;368;135;359;264;542;-2.0;85.0;548.0;565.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32128.97265625;10622.4384765625;0.0;4044.9130859375;418.0;98871;;;Calculated values ==>;1550863117.881;356.86;291.76000000000005;290.36;290.26000000000005;289.16;277.16;273.7412296467126;294.06;256.06;269.16;254.56000000000003;312.66;312.46000000000004;271.66;286.86;299.46000000000004;298.46000000000004;301.26000000000005;291.76000000000005;294.46000000000004;293.86;;314.96000000000004;256.16;241.49495122638035;263.0348170998261;273.7412296467126;294.66;5420000.0;3540000.0;3679999.9999999995;1350000.0;3590000.0;2640000.0;5420000.0;0.0;0.014166666666666666;0.09133333333333334;0.09416666666666668;0.022833333333333334;0.022833333333333334;;10622.4384765625;0.0;4044.9130859375;32128.97265625;519531.01977922604;415836.23157297884;246499.29002563978;246131.83038425006;242231.52736171422;430542.39183029096;459575.6909922959;443926.51691362093;450713.59164668014;494721.55435158;494508.09916063095;447286.43363933323;466084.61933836737;468069.67075530556;467489.2432430611;439848.8494173938;415836.23157297884;460123.36692421185;459301.0106943719;;175620.85347054448;452369.628905784;202287.6143556509;246499.29002563978;273.7412296467126;897759.9363160657;359351.55960313586;59712.679637637964;0.0;0;60;64;0;0;0;0;0;16;22;360333147054.8613;133182710875.02222;251640198625.02948;22069.68643362793;23549.389703470868;340.1787527958785;4858.97262193605;714041.3348095587;316438.14356218756;10140.07674599889;233933.15722609396;3.464717355092083;0.3916311761966875
1639;2019-02-22 20:19:37.821;832;183;173;172;161;39;209;-170;-23;-191;406;407;-8;150;262;253;281;184;215;213;207;-171;544;353;368;134;358;270;543;-1.0;88.0;408.0;515.0;137.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32138.87890625;10604.1748046875;0.0;4144.9716796875;426.0;98872;;;Calculated values ==>;1550863177.821;356.36;291.46000000000004;290.46000000000004;290.36;289.26000000000005;277.06;273.6339639331285;294.06;256.16;270.86;254.06000000000003;313.76000000000005;313.86;272.36;288.16;299.36;298.46000000000004;301.26000000000005;291.56;294.46000000000004;293.86;;315.76000000000005;256.06;241.2770596917726;263.82572766246335;273.6339639331285;294.66;5440000.0;3529999.9999999995;3679999.9999999995;1340000.0;3579999.9999999995;2700000.0;5430000.0;0.0;0.014666666666666666;0.068;0.08583333333333334;0.022833333333333334;0.022833333333333334;;10604.1748046875;0.0;4144.9716796875;32138.87890625;518768.93247665244;414398.0589551918;246823.75396287578;246454.63964957398;242538.6331411233;430607.02586249536;459575.6909922959;445052.1840753315;450369.9173118591;495276.48978636455;495383.5811599788;447078.5721599618;466751.4583823158;468081.364597962;467630.302541127;439420.53435012425;414752.42406787584;460123.36692421185;459301.0106943719;;178963.62700411686;452437.30664671835;202337.38461160296;246823.75396287578;273.6339639331285;898294.9661808343;359528.27115887095;59780.86042837688;0.0;0;60;64;0;0;0;0;0;16;22;360553726255.0719;133263330175.09918;251800238425.18225;16504.60636353354;21466.90997468074;361.79895080631;4851.564028702494;714362.4657974016;316812.9042573659;10145.920710386956;234013.9974437877;2.9279578559662705;0.3352907274802849
1640;2019-02-22 20:20:37.872;822;184;173;173;163;39;209;-170;-5;-190;419;420;0;154;262;254;281;186;215;213;207;-171;548;353;368;136;358;272;548;278.0;109.0;517.0;546.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32224.88671875;10667.5751953125;0.0;4163.3134765625;432.0;98873;;;Calculated values ==>;1550863237.872;355.36;291.56;290.46000000000004;290.46000000000004;289.46000000000004;277.06;273.6339639331285;294.06;256.16;272.66;254.16000000000003;315.06;315.16;273.16;288.56;299.36;298.56;301.26000000000005;291.76000000000005;294.46000000000004;293.86;;316.36;256.06;241.71165711629368;264.08650396036035;273.6339639331285;294.66;5480000.0;3529999.9999999995;3679999.9999999995;1360000.0;3579999.9999999995;2720000.0;5480000.0;0.04633333333333333;0.018166666666666668;0.08616666666666667;0.091;0.022833333333333334;0.06916666666666667;;10667.5751953125;0.0;4163.3134765625;32224.88671875;517236.5474267203;412695.35991861223;246599.95250285088;246599.95250285088;243040.92586559296;430607.02586249536;459575.6909922959;447100.016908842;450121.36112879106;496463.0337407258;496570.037190335;447769.2580566222;466937.39522168017;468081.364597962;467758.27701357054;438554.0122419663;413442.3132566535;460123.36692421185;459301.0106943719;;181470.77258748977;452095.13352842705;201987.49639206295;216714.98190333508;273.6339639331285;898831.7868033083;359705.6864167451;59850.15498822683;0.0;0;60;64;0;0;0;0;0;16;22;360774713934.6297;133344399024.93697;251962976634.8566;21120.5288511958;22759.794979409133;456.1958648998498;16778.866991380048;714676.2751016042;317181.7734037386;10152.743127967467;234194.40425081376;4.120817574659759;0.3609727704730342
1641;2019-02-22 20:21:37.882;812;195;174;174;166;40;209;-164;6;-194;421;415;5;115;263;253;281;197;215;212;207;-167;573;362;368;138;366;242;568;0.0;111.0;482.0;572.0;137.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40464.5703125;19674.578125;0.0;3626.00341796875;427.0;98874;;;Calculated values ==>;1550863297.882;354.36;292.66;290.56;290.56;289.76000000000005;277.16;274.5913991737795;294.06;256.76000000000005;273.76000000000005;253.76000000000002;315.26000000000005;314.66;273.66;284.66;299.46000000000004;298.46000000000004;301.26000000000005;292.86;294.36;293.86;;315.86;256.46000000000004;242.14157278889297;260.01710675043796;274.5913991737795;294.66;5730000.0;3620000.0000000005;3679999.9999999995;1380000.0;3660000.0;2420000.0;5680000.0;0.0;0.018500000000000003;0.08033333333333334;0.09533333333333333;0.022833333333333334;0.022833333333333334;;19674.578125;0.0;3626.00341796875;40464.5703125;513934.6787394343;254114.46702698618;246108.07955927838;246108.07955927838;243325.36680188825;430014.67791919125;459575.6909922959;453894.3663712528;449347.0414111951;499687.3197045886;499063.5684790636;453772.4877576649;466690.75282545487;467082.695243512;466351.3762726499;432802.33230236906;408960.1154121848;459986.6564810051;459301.0106943719;;179381.48055642567;452166.66293371853;205071.5824916863;246108.07955927838;274.5913991737795;899437.6332360517;359958.57983625383;59915.0767808333;0.0;0;61;64;0;0;0;0;0;16;22;360995550734.5946;133426612724.9239;252117202334.8321;19988.763638325177;23556.39766880707;441.08101246840897;4867.905260917968;715018.9096352019;317567.8060037911;10160.221681495566;234374.8240845157;2.0966922001678965;0.2395317393039649
1642;2019-02-22 20:22:37.863;819;199;170;170;163;45;209;-161;12;-229;397;387;12;110;266;249;281;201;214;212;207;-164;546;362;368;139;367;247;547;-1.0;86.0;373.0;571.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31999.65625;10826.5517578125;0.0;3711.08447265625;420.0;98875;;;Calculated values ==>;1550863357.863;355.06000000000006;293.06;290.16;290.16;289.46000000000004;277.66;274.5913991737795;294.06;257.06;274.36;250.26000000000002;312.86;311.86;274.36;284.16;299.76000000000005;298.06;301.26000000000005;293.26000000000005;294.36;293.86;;315.16;256.76000000000005;242.35481222062532;260.72004837742526;274.5913991737795;294.56;5460000.0;3620000.0000000005;3679999.9999999995;1390000.0;3670000.0000000005;2470000.0;5470000.0;0.0;0.014333333333333333;0.06216666666666667;0.09516666666666666;0.022833333333333334;0.022833333333333334;;10826.5517578125;0.0;3711.08447265625;31999.65625;517038.4284794071;418265.37171856523;245552.5524008822;245552.5524008822;243078.94944334877;430014.67791919125;459575.6909922959;453776.87665421545;445446.8022664149;496680.68209912983;495631.26300469344;453776.87665421545;465401.478937805;467331.35969250975;465829.7507489795;438988.945251561;418896.30471967015;459986.6564810051;459301.0106943719;;176456.53798984195;452306.9903079964;207690.9311147116;245552.5524008822;274.5913991737795;900041.3105651593;360212.6754292916;59976.19981810771;0.0;0;61;64;0;0;0;0;0;16;22;361216280814.3981;133509686409.84995;252263855879.7015;15298.342947705823;23279.294966560938;287.9945142904355;4880.589797701347;715312.8757377369;317957.9798478829;10166.29538693051;234456.03581806994;3.0091702346061515;0.35408324392310003
1643;2019-02-22 20:23:37.873;830;187;166;165;157;44;209;-168;15;-243;379;373;22;149;265;248;280;188;215;212;207;-170;543;356;368;141;361;263;543;-3.0;84.0;556.0;523.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32061.544921875;10650.53515625;0.0;3950.9736328125;426.0;98876;;;Calculated values ==>;1550863417.873;356.16;291.86;289.76000000000005;289.66;288.86;277.56;273.955091788801;294.06;256.36;274.66;248.86;311.06;310.46000000000004;275.36;288.06;299.66;297.96000000000004;301.16;291.96000000000004;294.36;293.86;;315.76000000000005;256.16;242.77792619122317;262.9017227912062;273.955091788801;294.66;5430000.0;3560000.0;3679999.9999999995;1410000.0;3610000.0;2630000.0;5430000.0;0.0;0.014;0.09266666666666666;0.08716666666666667;0.022833333333333334;0.022833333333333334;;10650.53515625;0.0;3950.9736328125;32061.544921875;518609.75760718854;415792.34707194514;244287.7981040739;243934.0915367191;241172.05552944168;430412.23801567365;459575.6909922959;451371.4647171396;443547.1953492973;493116.77052312583;492474.4805771285;452263.62440984184;467625.5578671582;468046.64453070954;466561.43444993236;439430.16508640704;416131.6977211013;459986.6564810051;459301.0106943719;;178963.62700411686;451336.17834919755;205747.6416747609;244287.7981040739;273.955091788801;900575.242882064;360391.6809828344;60040.060944057164;0.0;0;61;64;0;0;0;0;0;16;22;361437117614.363;133593700409.8366;252416881379.6772;22761.140935260424;21407.13411345506;326.17854311428056;4909.468354145137;715630.0909637721;318330.42882130865;10171.414348759537;234537.63323329203;3.3834806155773243;0.3716587274400249
1644;2019-02-22 20:24:37.853;831;184;166;165;155;42;209;-160;22;-240;374;372;31;161;263;249;281;186;214;212;207;-160;546;354;368;141;359;272;546;277.0;81.0;515.0;469.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32138.720703125;10614.576171875;0.0;4098.12255859375;431.0;98877;;;Calculated values ==>;1550863477.853;356.26;291.56;289.76000000000005;289.66;288.66;277.36;273.7412296467126;294.06;257.16;275.36;249.16000000000003;310.56;310.36;276.26000000000005;289.26000000000005;299.46000000000004;298.06;301.26000000000005;291.76000000000005;294.36;293.86;;316.26000000000005;257.16;242.77792619122317;264.08650396036035;273.7412296467126;294.56;5460000.0;3540000.0;3679999.9999999995;1410000.0;3590000.0;2720000.0;5460000.0;0.04616666666666667;0.013500000000000002;0.08583333333333334;0.07816666666666668;0.022833333333333334;0.069;;10614.576171875;0.0;4098.12255859375;32138.720703125;518486.0826194871;413534.6774420643;244167.05665898178;243815.15844746222;240395.64165132088;430542.39183029096;459575.6909922959;450669.44774068607;443873.5613522164;491622.63228355936;491406.28761971416;451836.53000453924;467759.51465096785;468069.67075530556;466975.4318241603;438988.945251561;414260.4934188599;459986.6564810051;459301.0106943719;;181052.91087944093;452381.28588076885;204611.20135959276;217700.94091518765;273.7412296467126;901110.0667617045;360568.83117420477;60107.11438707301;0.0;0;61;64;0;0;0;0;0;16;22;361657844014.43317;133678272209.8635;252577327879.7282;21119.999481043844;19367.3616067386;333.8340997414649;16670.404814763715;715995.6452419675;318670.1030232635;10176.912620749965;234717.40556566464;3.907617565989263;0.32262790500675836
1645;2019-02-22 20:25:37.854;822;188;168;168;157;41;209;-159;32;-235;378;377;35;153;262;250;281;189;214;212;207;-160;575;356;368;140;361;258;569;142.0;112.0;669.0;475.0;137.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40692.13671875;19544.353515625;0.0;3881.5322265625;434.0;98878;;;Calculated values ==>;1550863537.854;355.36;291.96000000000004;289.96000000000004;289.96000000000004;288.86;277.26000000000005;273.955091788801;294.06;257.26000000000005;276.36;249.66000000000003;310.96000000000004;310.86;276.66;288.46000000000004;299.36;298.16;301.26000000000005;292.06;294.36;293.86;;316.56;257.16;242.56692532238324;262.23063862743834;273.955091788801;294.56;5750000.0;3560000.0;3679999.9999999995;1400000.0;3610000.0;2580000.0;5690000.0;0.023666666666666666;0.018666666666666668;0.1115;0.07916666666666666;0.022833333333333334;0.0465;;19544.353515625;0.0;3881.5322265625;40692.13671875;515000.94742958184;251256.4097192338;243972.5945020941;243972.5945020941;240290.35579278102;430412.23801567365;459575.6909922959;454379.5404932804;444609.3169452433;493536.3115965669;493429.86499185057;454751.82338565396;468785.71826125734;467659.9626277319;466819.69984961615;432313.9510886176;251646.60514302485;459986.6564810051;459301.0106943719;;182306.50109390085;452552.0628994988;204906.0102336462;224089.24336904896;273.955091788801;901717.0006906289;360820.1597777026;60173.61261875194;0.0;0;61;65;0;0;0;0;0;16;22;361878647695.0438;133762573615.09663;252736330530.16794;27816.298623949213;19605.31250271333;3372.457124317732;10937.347180627516;716403.4545240117;318994.88072127855;10207.798895798547;234947.47400067252;2.6351795663562103;0.2303628442966759
1646;2019-02-22 20:26:37.874;815;199;168;167;160;43;208;-150;35;-194;372;366;34;116;265;247;281;201;214;212;207;-152;567;364;368;139;369;245;562;-1.0;80.0;637.0;481.0;137.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40271.1640625;19495.44921875;0.0;3658.55200195312;421.0;98879;;;Calculated values ==>;1550863597.874;354.66;293.06;289.96000000000004;289.86;289.16;277.46000000000004;274.8017692304317;293.96000000000004;258.16;276.66;253.76000000000002;310.36;309.76000000000005;276.56;284.76000000000005;299.66;297.86;301.26000000000005;293.26000000000005;294.36;293.86;;315.26000000000005;257.96000000000004;242.35481222062532;260.44013211722256;274.8017692304317;294.56;5670000.0;3640000.0;3679999.9999999995;1390000.0;3690000.0;2450000.0;5620000.0;0.0;0.013333333333333334;0.10616666666666667;0.08016666666666666;0.022833333333333334;0.022833333333333334;;19495.44921875;0.0;3658.55200195312;40271.1640625;514807.8678074975;412470.8940225629;244238.89794927315;243892.39571612267;241514.92876085892;429879.7862731237;459438.4217246144;456902.1773951395;449167.9206840284;494262.1218916185;493630.95303272083;456782.0774082092;466377.0441872082;466917.36708515004;465278.15030523995;434240.4096284333;413228.8405538616;459986.6564810051;459301.0106943719;;176874.38241465177;453551.0674850352;205948.00224825594;244238.89794927315;274.8017692304317;902391.9197616492;361145.5999109488;60236.46759864801;0.0;0;61;65;0;0;0;0;0;16;22;362099521294.97363;133846301515.07002;252887280830.11996;26642.968261427468;19849.512396481805;280.1542543276229;4910.584907679755;716857.4330236536;319323.78052540316;10238.247470086968;235079.5841234;2.2321506908146898;0.23509872847483324
1647;2019-02-22 20:27:37.855;820;196;165;164;155;45;208;-158;28;-189;358;352;28;107;266;245;280;198;214;212;207;-160;560;362;368;137;367;241;555;-2.0;85.0;367.0;485.0;137.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40160.25390625;19273.78125;0.0;3624.70629882812;411.0;98880;;;Calculated values ==>;1550863657.855;355.16;292.76000000000005;289.66;289.56;288.66;277.66;274.5913991737795;293.96000000000004;257.36;275.96000000000004;254.26000000000002;308.96000000000004;308.36;275.96000000000004;283.86;299.76000000000005;297.66;301.16;292.96000000000004;294.36;293.86;;314.26000000000005;257.16;241.92719264551067;259.87524604437704;274.5913991737795;294.56;5600000.0;3620000.0000000005;3679999.9999999995;1370000.0;3670000.0000000005;2410000.0;5550000.0;0.0;0.014166666666666666;0.06116666666666667;0.08083333333333333;0.022833333333333334;0.022833333333333334;;19273.78125;0.0;3624.70629882812;40160.25390625;516003.03368881735;414236.73580496106;243467.01037849797;243122.08535621056;240092.7392758862;430014.67791919125;459438.4217246144;456715.2278139931;450048.99819785083;493210.60827147774;492580.3210992667;456715.2278139931;465923.13406422595;467331.35969250975;465306.4224800408;435649.17584230925;414950.327482342;459986.6564810051;459301.0106943719;;172696.00095264515;453061.63502253743;205256.32938385085;243467.01037849797;274.5913991737795;903061.9693278837;361468.5745235426;60297.14219805776;0.0;0;61;65;0;0;0;0;0;16;22;362320251374.7771;133929075294.99632;253033034659.99017;15380.902620643701;20030.928872460496;293.23368509953576;4928.2096738791215;717207.5210510332;319656.0122956285;10243.024189804211;235161.54811468764;1.7744960126924343;0.20052866163100141
1648;2019-02-22 20:28:37.875;829;190;164;163;151;43;208;-160;14;-186;349;346;19;121;265;245;280;191;214;212;207;-160;539;357;368;136;362;258;539;88.0;110.0;474.0;455.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32062.001953125;10626.3037109375;0.0;3950.15185546875;407.0;98881;;;Calculated values ==>;1550863717.875;356.06000000000006;292.16;289.56;289.46000000000004;288.26000000000005;277.46000000000004;274.0616903277293;293.96000000000004;257.16;274.56;254.56000000000003;308.06;307.76000000000005;275.06;285.26000000000005;299.66;297.66;301.16;292.26000000000005;294.36;293.86;;313.86;257.16;241.71165711629368;262.23063862743834;274.0616903277293;294.56;5390000.0;3570000.0000000005;3679999.9999999995;1360000.0;3620000.0000000005;2580000.0;5390000.0;0.014666666666666666;0.018333333333333333;0.079;0.07583333333333334;0.022833333333333334;0.0375;;10626.3037109375;0.0;3950.15185546875;32062.001953125;518814.7404497077;418259.12209916033;243740.87953446314;243388.73900743033;239303.02959426033;430346.717906069;459438.4217246144;452125.41731027514;450538.2661337778;490439.53414516564;490117.9707512841;452755.18276290165;465080.803800648;467906.3786984534;466029.4888257932;440283.6985830557;418574.0903739827;459986.6564810051;459301.0106943719;;171024.68490186572;453230.5849330493;203439.01099859216;227978.37095154473;274.0616903277293;903664.0220772312;361717.8249539294;60360.287057262816;0.0;0;61;65;0;0;0;0;0;16;22;362541124974.7069;134011002594.97029;253182784559.9426;19646.226098622956;18942.527690029667;398.0094838330054;8674.598990356018;717499.5110878474;319980.89935981424;10248.786469663399;235274.94263909984;3.269749771863937;0.3210913431890537
1649;2019-02-22 20:29:37.905;831;182;166;164;151;39;208;-165;13;-189;359;361;23;147;263;246;280;183;214;212;207;-164;540;353;368;135;358;271;540;-2.0;86.0;423.0;469.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32194.255859375;10512.9521484375;0.0;4170.392578125;419.0;98882;;;Calculated values ==>;1550863777.905;356.26;291.36;289.76000000000005;289.56;288.26000000000005;277.06;273.6339639331285;293.96000000000004;256.66;274.46000000000004;254.26000000000002;309.06;309.26000000000005;275.46000000000004;287.86;299.46000000000004;297.76000000000005;301.16;291.46000000000004;294.36;293.86;;315.06;256.76000000000005;241.49495122638035;263.95629194202945;273.6339639331285;294.56;5400000.0;3529999.9999999995;3679999.9999999995;1350000.0;3579999.9999999995;2710000.0;5400000.0;0.0;0.014333333333333333;0.07050000000000001;0.07816666666666668;0.022833333333333334;0.022833333333333334;;10512.9521484375;0.0;4170.392578125;32194.255859375;518973.41804820666;415240.10864614014;244410.09195918546;243701.00302700634;239269.84398300503;430607.02586249536;459438.4217246144;449674.0832985314;450401.80852104665;490106.1422931274;490322.9719471284;450978.4965836621;466255.45052008453;468209.6509167154;466731.7774718429;440071.51476653374;415584.53653208434;459986.6564810051;459301.0106943719;;176038.69501535743;452987.80012212653;202543.53247411142;244410.09195918546;273.6339639331285;904199.7586264876;361894.0734995729;60427.99209644564;0.0;0;61;65;0;0;0;0;0;16;22;362762035374.6016;134092343244.93152;253341563909.8669;17422.703833121614;19576.39358781985;350.9800213604414;4906.675977786756;717808.573291006;320302.05086581525;10255.031169659973;235388.17651909275;2.8778697365624906;0.31828776670301206
1650;2019-02-22 20:30:37.846;822;182;168;167;153;37;208;-173;17;-195;380;383;24;157;261;247;280;183;214;212;207;-172;558;351;368;134;357;268;549;191.0;85.0;383.0;474.0;137.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;42500.6328125;21181.447265625;0.0;4100.29296875;427.0;98883;;;Calculated values ==>;1550863837.846;355.36;291.36;289.96000000000004;289.86;288.46000000000004;276.86;273.4187578820637;293.96000000000004;255.86;274.86;253.66000000000003;311.16;311.46000000000004;275.56;288.86;299.26000000000005;297.86;301.16;291.46000000000004;294.36;293.86;;315.86;255.96000000000004;241.2770596917726;263.56353331371673;273.4187578820637;294.56;5580000.0;3510000.0;3679999.9999999995;1340000.0;3570000.0000000005;2680000.0;5490000.0;0.03183333333333333;0.014166666666666666;0.06383333333333334;0.079;0.022833333333333334;0.05466666666666667;;21181.447265625;0.0;4100.29296875;42500.6328125;516412.37863700103;411488.054595783;244753.95280103796;244399.8971268176;239632.05374343944;430735.4089219946;459438.4217246144;450737.53174156;449954.2918889216;492695.56611155457;493018.0126171961;451640.48482228623;467853.6532843605;468093.1786096384;467144.6279239212;436107.8222667972;411880.1009978568;459986.6564810051;459301.0106943719;;179381.48055642567;452334.347272053;201733.26687619014;219702.27288748327;273.4187578820637;904821.6039488127;362157.93377662776;60496.84670231217;0.0;0;62;65;0;0;0;0;0;16;22;362982618254.5455;134172963889.911;253503104904.8258;15894.772240572775;19797.485351273168;343.2260513099885;13098.064333443244;718085.9459066761;320629.84387649404;10260.810531630994;235538.06848280397;1.943440108200836;0.17666141311969918
1651;2019-02-22 20:31:37.856;809;192;170;169;158;38;208;-177;27;-221;391;388;25;117;262;247;280;194;214;212;207;-180;567;360;368;132;365;242;562;-1.0;108.0;468.0;418.0;137.0;0;92;0;1;1;0;0;0;0;0;1;1;1;0;0;40338.15234375;19405.517578125;0.0;3673.95776367188;420.0;98884;;;Calculated values ==>;1550863897.856;354.06000000000006;292.36;290.16;290.06;288.96000000000004;276.96000000000004;274.38016830617;293.96000000000004;255.46000000000004;275.86;251.06000000000003;312.26000000000005;311.96000000000004;275.66;284.86;299.36;297.86;301.16;292.56;294.36;293.86;;315.16;255.16000000000003;240.83765695389522;260.01710675043796;274.38016830617;294.56;5670000.0;3600000.0;3679999.9999999995;1320000.0;3650000.0;2420000.0;5620000.0;0.0;0.018000000000000002;0.078;0.06966666666666667;0.022833333333333334;0.022833333333333334;;19405.517578125;0.0;3673.95776367188;40338.15234375;514070.0017813457;409649.04535952624;244937.44940240603;244587.23475055394;240850.0213375966;430148.3826014536;459438.4217246144;456432.09229401714;447601.93306367163;496562.2675302696;496248.86686508026;456192.1278643392;466918.0393583354;467094.51228587364;465857.34435233945;434012.08590930456;410484.95857646636;459986.6564810051;459301.0106943719;;176456.53798984195;451854.13518630783;205025.5780093613;244937.44940240603;274.38016830617;905512.0422122066;362496.2148543898;60561.64292264252;0.0;0;62;65;0;0;0;0;0;16;22;363203455054.5104;134252777189.89832;253656130404.80148;19609.708114203153;17195.722816660607;423.4882919910875;4894.634649499887;718381.8658880305;320938.1719906336;10267.200882705187;235688.03263083103;1.8251521426949022;0.19209913635718753
1652;2019-02-22 20:32:37.877;814;194;169;169;159;41;208;-173;36;-232;379;373;30;118;264;245;280;196;214;212;207;-175;543;358;368;131;363;248;543;-2.0;85.0;182.0;433.0;137.0;0;88;100;1;0;0;0;0;0;0;1;1;1;0;0;32096.80859375;10786.84375;0.0;3770.63989257812;415.0;98885;;;Calculated values ==>;1550863957.877;354.56000000000006;292.56;290.06;290.06;289.06;277.26000000000005;274.1680685717883;293.96000000000004;255.86;276.76000000000005;249.96000000000004;311.06;310.46000000000004;276.16;284.96000000000004;299.56;297.66;301.16;292.76000000000005;294.36;293.86;;314.66;255.66000000000003;240.61611355647437;260.85938512811435;274.1680685717883;294.56;5430000.0;3579999.9999999995;3679999.9999999995;1310000.0;3629999.9999999995;2480000.0;5430000.0;0.0;0.014166666666666666;0.030333333333333334;0.07216666666666667;0.022833333333333334;0.022833333333333334;;10786.84375;0.0;3770.63989257812;32096.80859375;516681.7939552734;418099.0910756122;245361.3289754465;245361.3289754465;241851.8984421433;430280.9020939914;459438.4217246144;456533.09949633566;446633.7532398845;494686.49983838864;494054.2487729126;455806.4905757951;466176.9010556822;467636.5908648188;465885.42676947766;439430.16508640704;418731.0100636358;459986.6564810051;459301.0106943719;;174367.33720873808;452538.0923585017;206653.46166576503;245361.3289754465;274.1680685717883;906115.8781567994;362747.9059271272;60623.702950006285;0.0;0;62;65;0;0;0;0;0;16;22;363424332335.05084;134331704805.09145;253803181855.16132;7579.6823475273095;17744.674181659164;293.23802948925885;4884.956065915463;718608.5234448217;321229.4438758236;10273.175692517247;235769.5577441319;2.095317526950641;0.2463217750588525
1653;2019-02-22 20:33:37.857;823;185;166;166;156;40;208;-180;42;-255;374;371;37;148;262;245;280;187;214;212;207;-181;542;354;368;131;359;257;543;131.0;86.0;248.0;445.0;137.0;0;87;100;1;0;0;0;0;0;0;1;1;1;0;0;32018.095703125;10746.6708984375;0.0;3919.89916992188;423.0;98886;;;Calculated values ==>;1550864017.857;355.46000000000004;291.66;289.76000000000005;289.76000000000005;288.76000000000005;277.16;273.7412296467126;293.96000000000004;255.16000000000003;277.36;247.66000000000003;310.56;310.26000000000005;276.86;287.96000000000004;299.36;297.66;301.16;291.86;294.36;293.86;;315.46000000000004;255.06000000000003;240.61611355647437;262.0952818180154;273.7412296467126;294.56;5420000.0;3540000.0;3679999.9999999995;1310000.0;3590000.0;2570000.0;5430000.0;0.021833333333333333;0.014333333333333333;0.04133333333333333;0.07416666666666667;0.022833333333333334;0.04466666666666667;;10746.6708984375;0.0;3919.89916992188;32018.095703125;517849.3032199451;415102.836587369;244287.7981040739;244287.7981040739;240834.62412643753;430542.39183029096;459438.4217246144;455782.72271421895;444205.54025574325;493215.80849059904;492896.4541898151;455166.8545106976;468350.4506095388;467941.15048222104;466460.0446877315;439644.75633763557;415792.34707194514;459986.6564810051;459301.0106943719;;177710.07569661198;451923.36154572497;205614.94668939008;225384.27744988143;273.7412296467126;906649.9909291534;362927.29206726945;60687.769412938986;0.0;0;62;65;0;0;0;0;0;16;22;363645058735.12103;134410278605.11642;253954631355.20947;10340.268075692926;18267.874101844838;341.88453280822944;10448.280751587241;718757.8065874226;321529.44841009186;10278.466616308735;235897.2921253272;2.6862659284551027;0.25958413606413344
1654;2019-02-22 20:34:37.877;825;184;167;166;156;40;208;-181;45;-258;377;376;42;159;261;246;280;185;214;212;206;-183;547;354;368;132;359;262;547;143.0;85.0;245.0;475.0;137.0;0;85;100;1;0;0;0;0;0;0;1;1;1;0;0;32266.35546875;10815.953125;0.0;3978.8271484375;432.0;98887;;;Calculated values ==>;1550864077.877;355.66;291.56;289.86;289.76000000000005;288.76000000000005;277.16;273.7412296467126;293.96000000000004;255.06000000000003;277.66;247.36;310.86;310.76000000000005;277.36;289.06;299.26000000000005;297.76000000000005;301.16;291.66;294.36;293.76000000000005;;316.36;254.86;240.83765695389522;262.7682575881327;273.7412296467126;294.56;5470000.0;3540000.0;3679999.9999999995;1320000.0;3590000.0;2620000.0;5470000.0;0.02383333333333333;0.014166666666666666;0.04083333333333334;0.07916666666666666;0.022833333333333334;0.04666666666666666;;10815.953125;0.0;3978.8271484375;32266.35546875;517681.0507895039;413117.91072696255;244480.4208818467;244127.14727232413;240695.44710786565;430542.39183029096;459438.4217246144;455322.20923687884;443691.7132699362;493008.41313228;492901.4911724099;454949.2821104551;468921.85792795976;467812.53341307805;466589.0409415777;438563.5189829691;413488.24991588667;459986.6564810051;459163.4570647147;;181470.77258748977;451545.55653175333;205769.74755560677;224710.32700451702;273.7412296467126;907185.8732566687;363107.04049691884;60753.61407314416;0.0;0;62;65;0;0;0;0;0;16;22;363865932335.05084;134489204905.09134;254110383255.15997;10190.058851985277;19457.251543944934;355.23297845033454;10941.14606947589;718928.9496737848;321843.92924905586;10284.277865338241;236075.5967638539;2.7674415359426865;0.2699216980826236
1655;2019-02-22 20:35:37.858;823;187;169;168;157;40;208;-174;47;-239;382;381;45;163;261;246;280;188;214;212;206;-177;551;354;368;132;359;266;551;277.0;86.0;536.0;479.0;137.0;0;86;100;1;0;0;0;0;0;0;1;1;1;0;0;32276.314453125;10847.173828125;0.0;4046.12475585938;437.0;98888;;;Calculated values ==>;1550864137.858;355.46000000000004;291.86;290.06;289.96000000000004;288.86;277.16;273.7412296467126;293.96000000000004;255.76000000000002;277.86;249.26000000000002;311.36;311.26000000000005;277.66;289.46000000000004;299.26000000000005;297.76000000000005;301.16;291.96000000000004;294.36;293.76000000000005;;316.86;255.46000000000004;240.83765695389522;263.299902668528;273.7412296467126;294.56;5510000.0;3540000.0;3679999.9999999995;1320000.0;3590000.0;2660000.0;5510000.0;0.04616666666666667;0.014333333333333333;0.08933333333333333;0.07983333333333334;0.022833333333333334;0.069;;10847.173828125;0.0;4046.12475585938;32276.314453125;517110.9204312515;412555.8353376608;245027.73001487428;244672.8878096656;240891.93509399393;430542.39183029096;459438.4217246144;454901.9619922797;445709.1036289458;493121.6993303929;493014.4456890129;454651.3550658584;468830.0257079281;467812.53341307805;466589.0409415777;437683.1897701302;412934.04071806197;459986.6564810051;459163.4570647147;;183560.10687098323;452162.33692296245;203839.4398321742;217469.38126944448;273.7412296467126;907723.5585179377;363287.50938811584;60820.4674953307;0.0;0;62;65;0;0;0;0;0;16;22;364086662414.8543;134568379825.02084;254268733095.01898;22428.25197963609;19824.44461774793;354.7378030796448;16676.891229873647;719200.682854375;322171.17305674707;10290.192414978384;236305.6741935452;3.980604115067508;0.330896892541023
1656;2019-02-22 20:36:37.868;819;190;170;169;160;41;208;-165;48;-206;388;388;47;165;261;247;280;191;214;212;206;-168;553;358;368;132;363;271;553;-1.0;85.0;575.0;461.0;137.0;0;82;100;1;0;0;0;0;0;0;1;1;1;0;0;32311.48046875;10777.1552734375;0.0;4092.70166015625;439.0;98889;;;Calculated values ==>;1550864197.868;355.06000000000006;292.16;290.16;290.06;289.16;277.26000000000005;274.1680685717883;293.96000000000004;256.66;277.96000000000004;252.56000000000003;311.96000000000004;311.96000000000004;277.86;289.66;299.26000000000005;297.86;301.16;292.26000000000005;294.36;293.76000000000005;;317.06;256.36;240.83765695389522;263.95629194202945;274.1680685717883;294.56;5530000.0;3579999.9999999995;3679999.9999999995;1320000.0;3629999.9999999995;2710000.0;5530000.0;0.0;0.014166666666666666;0.09583333333333334;0.07683333333333334;0.022833333333333334;0.022833333333333334;;10777.1552734375;0.0;4092.70166015625;32311.48046875;516460.8147892839;412845.1473663945;245301.752846273;244946.11963626905;241830.73772607438;430280.9020939914;459438.4217246144;454183.32541441807;449166.684240971;493239.42299667594;493239.42299667594;454056.57264714385;468367.45272758446;467248.1840708977;466145.29014520516;437237.70448725607;413220.0903815756;459986.6564810051;459163.4570647147;;184395.8529593127;453084.7324903462;204239.8787371769;245301.752846273;274.1680685717883;908261.8798474718;363467.7421643906;60888.30235271229;0.0;0;62;65;0;0;0;0;0;16;22;364307499214.8192;134647593025.00826;254429859944.99338;23952.91363990228;19119.57959670184;340.249533163807;4883.1755796544185;719587.2569860953;322495.7606807384;10295.984941373015;236485.3713614666;3.247907398511209;0.3434327884325823
1657;2019-02-22 20:37:37.869;814;193;171;170;162;43;208;-170;47;-196;398;398;46;152;262;247;280;195;214;212;206;-173;578;361;368;132;366;255;573;0.0;85.0;578.0;481.0;137.0;0;82;1;1;1;0;0;0;0;0;1;1;1;0;0;40751.61328125;19733.005859375;0.0;3827.74072265625;440.0;98890;;;Calculated values ==>;1550864257.869;354.56000000000006;292.46000000000004;290.26000000000005;290.16;289.36;277.46000000000004;274.4858918419099;293.96000000000004;256.16;277.86;253.56000000000003;312.96000000000004;312.96000000000004;277.76000000000005;288.36;299.36;297.86;301.16;292.66;294.36;293.76000000000005;;317.16;255.86;240.83765695389522;261.82340779136865;274.4858918419099;294.56;5780000.0;3610000.0;3679999.9999999995;1320000.0;3660000.0;2550000.0;5730000.0;0.0;0.014166666666666666;0.09633333333333334;0.08016666666666666;0.022833333333333334;0.022833333333333334;;19733.005859375;0.0;3827.74072265625;40751.61328125;513760.8619487893;253014.70776115457;244856.00753477612;244510.1385154692;241803.68267919833;430081.6785162784;459438.4217246144;456723.56068594067;450203.89612078085;495968.51389238436;495968.51389238436;456601.6585608984;469086.26234662737;466952.50149625464;465712.960854355;431330.8085771573;253822.11113379887;459986.6564810051;459163.4570647147;;184813.72873217988;452572.6952717777;204356.475533511;244856.00753477612;274.4858918419099;908870.7491089716;363721.99774437933;60954.30713921744;0.0;0;63;65;0;0;0;0;0;16;22;364528302894.5525;134726794344.91258;254587662574.80276;24311.362536350727;19898.666949017712;2514.7065471142446;4893.353430933597;719989.46599045;322820.9181540942;10319.776638534937;236566.84379430767;2.19085118053021;0.22352290744316664
1658;2019-02-22 20:38:37.870;814;201;169;168;160;47;208;-170;41;-197;395;390;39;121;265;244;280;203;214;212;206;-170;568;366;368;132;371;245;563;-1.0;84.0;402.0;467.0;137.0;0;81;1;1;1;0;0;0;0;0;1;1;1;0;0;40403.59375;19464.552734375;0.0;3672.947265625;426.0;98891;;;Calculated values ==>;1550864317.87;354.56000000000006;293.26000000000005;290.06;289.96000000000004;289.16;277.86;275.0112864084945;293.96000000000004;256.16;277.26000000000005;253.46000000000004;312.66;312.16;277.06;285.26000000000005;299.66;297.56;301.16;293.46000000000004;294.36;293.76000000000005;;315.76000000000005;256.16;240.83765695389522;260.44013211722256;275.0112864084945;294.56;5680000.0;3660000.0;3679999.9999999995;1320000.0;3710000.0;2450000.0;5630000.0;0.0;0.014;0.06699999999999999;0.07783333333333334;0.022833333333333334;0.022833333333333334;;19464.552734375;0.0;3672.947265625;40403.59375;514601.21883921785;412814.00481140555;244548.17393465148;244200.40040243522;241480.475960369;429743.705733735;459438.4217246144;457620.9684912569;450100.3814554536;496674.82345455786;496151.210902374;457381.71300416096;466947.6826249167;466632.45453200955;464590.79660714185;433774.007919851;413563.87031855906;459986.6564810051;459163.4570647147;;178963.62700411686;452880.0377185289;206075.78529612283;244548.17393465148;275.0112864084945;909547.0537716382;364048.6495097047;61016.81391413983;0.0;0;63;65;0;0;0;0;0;16;22;364749106574.28577;134805995664.81691;254737665074.62158;16853.52727407398;19209.59764687727;282.9419264180871;4900.382298136444;720332.5124558016;323146.8257903697;10343.090764348499;236648.45961885908;1.782666629735528;0.19732937797313857
1659;2019-02-22 20:39:37.860;824;196;167;166;155;48;208;-176;21;-247;382;375;23;110;266;243;280;198;214;212;206;-178;561;363;368;132;368;240;555;-1.0;85.0;423.0;472.0;137.0;0;80;1;1;1;0;0;0;0;0;1;1;1;0;0;40008.18359375;19346.087890625;0.0;3581.26733398438;416.0;98892;;;Calculated values ==>;1550864377.86;355.56000000000006;292.76000000000005;289.86;289.76000000000005;288.66;277.96000000000004;274.69669130483857;293.96000000000004;255.56000000000003;275.26000000000005;248.46000000000004;311.36;310.66;275.46000000000004;284.16;299.76000000000005;297.46000000000004;301.16;292.96000000000004;294.36;293.76000000000005;;314.76000000000005;255.36;240.83765695389522;259.7329541166123;274.69669130483857;294.56;5610000.0;3629999.9999999995;3679999.9999999995;1320000.0;3679999.9999999995;2400000.0;5550000.0;0.0;0.014166666666666666;0.07050000000000001;0.07866666666666666;0.022833333333333334;0.022833333333333334;;19346.087890625;0.0;3581.26733398438;40008.18359375;516408.23860042106;414236.73580496106;244162.31979616627;243813.7410735889;240092.7392758862;429947.3805835815;459438.4217246144;456041.3353794571;444862.20314211474;495827.12463302934;495095.8627826531;456280.84329520154;466407.61670233624;467189.80037420907;464898.1456994284;435418.3732080357;414950.327482342;459986.6564810051;459163.4570647147;;174785.17458790913;452059.64456660027;207597.69018703923;244162.31979616627;274.69669130483857;910217.0402332519;364372.0176112969;61077.25562718146;0.0;0;63;65;0;0;0;0;0;16;22;364969869774.32086;134885182464.8295;254883140824.6447;17515.276986065463;19231.0070778588;289.96398111399395;4909.1926342985225;720618.8714235646;323467.11077339796;10347.864184542708;236730.19245223273;1.829493208807359;0.20155544069632628
1660;2019-02-22 20:40:37.840;834;189;170;168;153;43;208;-178;15;-255;369;364;18;123;264;244;280;190;214;212;206;-177;538;357;368;132;362;258;537;-1.0;110.0;677.0;476.0;137.0;0;76;100;1;0;0;0;0;0;0;1;1;1;0;0;31891.2578125;10615.7294921875;0.0;3856.95141601562;416.0;98893;;;Calculated values ==>;1550864437.84;356.56000000000006;292.06;290.16;289.96000000000004;288.46000000000004;277.46000000000004;274.0616903277293;293.96000000000004;255.36;274.66;247.66000000000003;310.06;309.56;274.96000000000004;285.46000000000004;299.56;297.56;301.16;292.16;294.36;293.76000000000005;;314.76000000000005;255.46000000000004;240.83765695389522;262.23063862743834;274.0616903277293;294.56;5380000.0;3570000.0000000005;3679999.9999999995;1320000.0;3620000.0000000005;2580000.0;5370000.0;0.0;0.018333333333333333;0.11283333333333333;0.07933333333333333;0.022833333333333334;0.022833333333333334;;10615.7294921875;0.0;3856.95141601562;31891.2578125;519494.63569992053;418655.34183088224;245985.801423265;245255.38111988662;240036.0136628697;430346.717906069;459438.4217246144;452251.6005123059;444011.6440359856;492577.442365127;492043.8976852651;452629.4584523774;465314.2558036612;467777.34666785965;465899.65062480443;440495.09632966545;418966.38346393174;459986.6564810051;459163.4570647147;;174785.17458790913;452162.33692296245;205599.38302126876;245985.801423265;274.0616903277293;910816.0025244905;364621.61619562923;61139.22012173242;0.0;0;63;65;0;0;0;0;0;16;22;365190596174.39105;134964356064.85468;255032491024.6922;27830.591873572022;19560.661009534364;394.69306920511815;4867.556470479768;720996.6277034349;323790.2669195954;10353.567758138708;236811.6382038287;3.6381305410352303;0.37913766424915024
1661;2019-02-22 20:41:37.860;834;184;172;171;156;38;208;-149;17;-183;372;373;24;146;261;245;280;185;214;211;206;-150;540;352;368;132;357;274;540;-1.0;111.0;870.0;437.0;137.0;0;79;100;1;0;0;0;0;0;0;1;1;1;0;0;32067.88671875;10510.1669921875;0.0;4104.3154296875;427.0;98894;;;Calculated values ==>;1550864497.86;356.56000000000006;291.56;290.36;290.26000000000005;288.76000000000005;276.96000000000004;273.5264737036516;293.96000000000004;258.26000000000005;274.86;254.86;310.36;310.46000000000004;275.56;287.76000000000005;299.26000000000005;297.66;301.16;291.66;294.26000000000005;293.76000000000005;;315.86;258.16;240.83765695389522;264.3458800820626;273.5264737036516;294.56;5400000.0;3520000.0000000005;3679999.9999999995;1320000.0;3570000.0000000005;2740000.0;5400000.0;0.0;0.018500000000000003;0.145;0.07283333333333333;0.022833333333333334;0.022833333333333334;;10510.1669921875;0.0;4104.3154296875;32067.88671875;519333.0236756753;415925.3305618662;246589.2255981088;246220.29198297465;240940.3685202961;430671.36484660726;459438.4217246144;449652.50847036584;451545.55653175333;491191.44643566967;491299.8701106119;450571.1808400517;465705.6270943848;468093.1786096384;466745.737608159;440071.51476653374;416262.61120754224;459849.8075514734;459163.4570647147;;179381.48055642567;454920.0293587784;202048.73937723783;246589.2255981088;273.5264737036516;911349.1730597052;364797.7240159889;61205.586126722315;0.0;0;63;65;0;0;0;0;0;16;22;365411469774.32086;135043582464.8295;255192144224.64148;35902.54651850356;18417.458953655536;440.4647158413428;4853.778285154168;721527.9142263622;324106.8567472991;10360.529726227953;236892.67633047423;4.079121432581411;0.40524076594830005
