;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1662;2019-02-22 20:42:37.861;819;185;173;172;161;37;207;-139;23;-124;391;393;25;133;259;246;280;187;213;211;206;-140;566;352;368;132;358;259;560;147.0;83.0;1094.0;451.0;137.0;0;79;0;1;0;1;0;0;0;0;1;1;1;0;0;40343.83203125;19302.470703125;0.0;3869.52587890625;429.0;98895;;;Calculated values ==>;1550864557.861;355.06000000000006;291.66;290.46000000000004;290.36;289.26000000000005;276.86;273.5264737036516;293.86;259.26000000000005;275.46000000000004;260.76000000000005;312.26000000000005;312.46000000000004;275.66;286.46000000000004;299.06;297.76000000000005;301.16;291.86;294.26000000000005;293.76000000000005;;316.06;259.16;240.83765695389522;262.3656120759269;273.5264737036516;294.46000000000004;5660000.0;3520000.0000000005;3679999.9999999995;1320000.0;3579999.9999999995;2590000.0;5600000.0;0.0245;0.013833333333333333;0.18233333333333332;0.07516666666666666;0.022833333333333334;0.04733333333333334;;19302.470703125;0.0;3869.52587890625;40343.83203125;515382.21656858793;250553.5313670631;246083.289668693;245725.897945001;241919.89716357476;430671.36484660726;459301.0106943719;453084.6477965463;457550.41433425096;494814.3788279461;495026.8300180866;453335.5304366992;466334.6720577683;467695.9284303967;466874.24836804555;434249.08593924;251336.13272965632;459849.8075514734;459163.4570647147;;180217.192455513;455934.4732552484;200489.7460286388;222483.81461556634;273.3576062931125;911952.6141081406;365046.166804781;61272.03591195567;0.0;0;63;66;0;0;0;0;0;16;22;365632273454.9315;135122783785.04854;255352046890.0837;46056.47042234846;19200.928663200153;2530.295852732574;11202.83640925969;722210.9174192884;324420.34853641596;10385.286476973504;237026.48368338312;3.4088789486873208;0.2902626626513869
1663;2019-02-22 20:43:37.861;805;193;175;174;163;38;207;-133;34;-92;399;398;31;109;260;246;280;196;213;211;206;-135;563;357;368;133;362;249;557;-1.0;85.0;817.0;427.0;137.0;0;78;0;1;0;1;0;0;0;0;1;1;1;0;0;40136.97265625;19319.869140625;0.0;3692.3896484375;417.0;98896;;;Calculated values ==>;1550864617.861;353.66;292.46000000000004;290.66;290.56;289.46000000000004;276.96000000000004;274.0616903277293;293.86;259.86;276.56;263.96000000000004;313.06;312.96000000000004;276.26000000000005;284.06;299.16;297.76000000000005;301.16;292.76000000000005;294.26000000000005;293.76000000000005;;314.86;259.66;241.05796691057077;260.9983114674233;274.0616903277293;294.46000000000004;5630000.0;3570000.0000000005;3679999.9999999995;1330000.0;3620000.0000000005;2490000.0;5570000.0;0.0;0.014166666666666666;0.13616666666666666;0.07116666666666666;0.022833333333333334;0.022833333333333334;;19319.869140625;0.0;3692.3896484375;40136.97265625;513915.1073265497;412290.7944217916;246935.0671227639;246571.36054824296;242705.37020226428;430346.717906069;459301.0106943719;456126.8323979735;460606.04280326504;496686.8943342059;496581.87119591143;455762.50783225335;464995.9387750392;467260.227616787;466159.22355335305;434953.7499908688;413424.6012876412;459849.8075514734;459163.4570647147;;175203.01333496982;456279.12343524327;200749.27828384147;246935.0671227639;273.4813633905483;912623.2874805364;365368.01963681227;61335.05187468353;0.0;0;63;66;0;0;0;0;0;16;22;365853073454.9315;135202283785.04854;255504446890.0837;34773.91028520765;18185.207313274757;304.996273295724;4845.88157034121;722884.5039251847;324731.89966955327;10408.913911357073;237160.2229998798;2.525175645501538;0.2508488330079159
1664;2019-02-22 20:44:37.882;806;194;174;174;166;40;207;-127;45;-66;399;396;40;109;262;245;280;195;213;211;206;-129;563;359;368;132;365;248;557;0.0;85.0;1106.0;436.0;137.0;0;79;0;1;0;1;0;0;0;0;1;1;1;0;0;40101.921875;19303.087890625;0.0;3680.35668945312;409.0;98897;;;Calculated values ==>;1550864677.882;353.76;292.56;290.56;290.56;289.76000000000005;277.16;274.27422755570615;293.86;260.46000000000004;277.66;266.56;313.06;312.76000000000005;277.16;284.06;299.36;297.66;301.16;292.66;294.26000000000005;293.76000000000005;;314.06;260.26000000000005;240.83765695389522;260.85938512811435;274.27422755570615;294.46000000000004;5630000.0;3590000.0;3679999.9999999995;1320000.0;3650000.0;2480000.0;5570000.0;0.0;0.014166666666666666;0.18433333333333335;0.07266666666666667;0.022833333333333334;0.022833333333333334;;19303.087890625;0.0;3680.35668945312;40101.921875;514038.0037452646;412673.55452819855;246571.36054824296;246571.36054824296;243736.9687330276;430214.79039162316;459301.0106943719;457616.9733224638;463343.06546858064;496788.6629542246;496473.8475250089;457015.7002368038;465141.3061303673;467094.51228587364;465741.0905809244;434953.7499908688;413051.426362488;459849.8075514734;459163.4570647147;;171860.34048652687;457046.3501627843;200977.6869484771;246571.36054824296;273.57977184560747;913292.1789640522;365689.99026187294;61396.512931249024;0.0;0;63;66;0;0;0;0;0;16;22;366073950734.5946;135281811609.92723;255653599074.8562;47307.17512160489;18607.65619357299;310.28291806872767;4854.186203792771;723568.7523723636;325038.61417749437;10414.043032508262;237241.08518973857;3.092630444900778;0.29687040001277626
1665;2019-02-22 20:45:37.862;813;193;173;172;162;42;207;-125;48;-45;401;399;42;113;263;245;280;195;213;211;206;-125;562;360;368;132;365;248;556;-2.0;85.0;1157.0;448.0;137.0;0;77;0;1;0;1;0;0;0;0;1;1;1;0;0;40106.75390625;19270.84765625;0.0;3688.09594726562;403.0;98898;;;Calculated values ==>;1550864737.862;354.46000000000004;292.46000000000004;290.46000000000004;290.36;289.36;277.36;274.38016830617;293.86;260.66;277.96000000000004;268.66;313.26000000000005;313.06;277.36;284.46000000000004;299.46000000000004;297.66;301.16;292.66;294.26000000000005;293.76000000000005;;313.46000000000004;260.66;240.83765695389522;260.85938512811435;274.38016830617;294.46000000000004;5620000.0;3600000.0;3679999.9999999995;1320000.0;3650000.0;2480000.0;5560000.0;0.0;0.014166666666666666;0.19283333333333333;0.07466666666666667;0.022833333333333334;0.022833333333333334;;19270.84765625;0.0;3688.09594726562;40106.75390625;514980.720452671;412715.6717894541;246252.43583415172;245892.44472541858;242401.15475744795;430148.3826014536;459301.0106943719;457976.7042204709;465418.6394971984;496998.44278825726;496788.6629542246;457256.47041669366;465602.1836536593;467224.463052191;465596.4787924315;435186.5686077395;413465.294141843;459849.8075514734;459163.4570647147;;169353.38768963216;457449.6666868849;200795.09881995776;246252.43583415172;273.51247971035457;913960.3617938979;366011.33257504477;61457.89623531721;0.0;0;63;66;0;0;0;0;0;16;22;366294677134.6648;135360985209.95241;255802349474.9035;49593.18624139895;19163.541067397226;307.7180549335343;4861.4683180978545;724375.9862163082;325353.2692347768;10419.191323948882;237322.0219895175;3.2199179090499426;0.3091256477653042
1666;2019-02-22 20:46:37.882;820;192;175;174;162;42;207;-140;44;-50;407;407;39;115;263;245;280;194;213;211;206;-139;557;361;368;132;366;250;552;-2.0;85.0;779.0;445.0;137.0;0;76;0;1;0;1;0;0;0;0;1;1;1;0;0;40042.59375;19043.3671875;0.0;3704.46484375;398.0;98899;;;Calculated values ==>;1550864797.882;355.16;292.36;290.66;290.56;289.36;277.36;274.4858918419099;293.86;259.16;277.56;268.16;313.86;313.86;277.06;284.66;299.46000000000004;297.66;301.16;292.56;294.26000000000005;293.76000000000005;;312.96000000000004;259.26000000000005;240.83765695389522;261.13683023647616;274.4858918419099;294.46000000000004;5570000.0;3610000.0;3679999.9999999995;1320000.0;3660000.0;2500000.0;5520000.0;0.0;0.014166666666666666;0.12983333333333333;0.07416666666666667;0.022833333333333334;0.022833333333333334;;19043.3671875;0.0;3704.46484375;40042.59375;516251.5432153176;413998.2807911148;247156.81070124832;246789.5555999761;242547.3360706146;430081.6785162784;459301.0106943719;457173.3793882559;464925.38967172767;497425.33872840955;497425.33872840955;456568.8190744456;465543.86214192165;467082.695243512;465451.58992337313;436335.6890279008;414715.9607757526;459849.8075514734;459163.4570647147;;167264.2905471822;456035.72367699275;200048.61647629886;247156.81070124832;273.222828023858;914628.4956612312;366330.72412701574;61519.52144344718;0.0;0;63;66;0;0;0;0;0;16;22;366515550734.5946;135440211609.92723;255951799274.85602;33383.36505140242;18985.710450718132;306.2794835720994;4840.818425299149;725067.687967282;325671.28563413647;10424.309675650187;237402.9013298166;2.528424393673144;0.2550676487478122
1667;2019-02-22 20:47:37.853;823;190;177;176;163;41;207;-146;4;-75;416;415;14;114;263;245;280;192;213;211;205;-148;558;359;368;133;365;253;551;-1.0;85.0;817.0;451.0;137.0;0;77;0;1;0;1;0;0;0;0;1;1;1;0;0;40005.33984375;19115.447265625;0.0;3746.94018554688;394.0;98900;;;Calculated values ==>;1550864857.853;355.46000000000004;292.16;290.86;290.76000000000005;289.46000000000004;277.26000000000005;274.27422755570615;293.86;258.56;273.56;265.66;314.76000000000005;314.66;274.56;284.56;299.46000000000004;297.66;301.16;292.36;294.26000000000005;293.66;;312.56;258.36;241.05796691057077;261.54996906429363;274.27422755570615;294.46000000000004;5580000.0;3590000.0;3679999.9999999995;1330000.0;3650000.0;2530000.0;5510000.0;0.0;0.014166666666666666;0.13616666666666666;0.07516666666666666;0.022833333333333334;0.022833333333333334;;19115.447265625;0.0;3746.94018554688;40005.33984375;516534.1322671573;413676.3280692049;247945.02815366088;247572.16985469096;242927.7573597619;430214.79039162316;459301.0106943719;451743.76803087106;462301.5791346961;498068.27188881;497963.16699579865;452994.8156518856;464993.04631955986;467224.463052191;465741.0905809244;436107.8222667972;414400.9631372732;459849.8075514734;459025.7599915035;;165593.03060630985;454958.92299247155;200146.45819404186;247945.02815366088;273.2528641188369;915295.2393587367;366648.56055200106;61581.586472708994;0.0;0;63;66;0;0;0;0;0;16;22;366736244014.43317;135519673184.86911;256102626339.7457;34259.16702278157;19153.403604015297;307.5138376682563;4819.676710297406;725631.1032850672;325988.95796848414;10429.422147767018;237483.3665455601;2.5605270359356935;0.25805750497275726
1668;2019-02-22 20:48:37.873;820;190;177;176;164;39;207;-144;-24;-82;424;423;-18;100;263;246;280;191;213;211;206;-146;557;358;368;132;363;253;551;-1.0;83.0;813.0;448.0;137.0;0;76;0;1;0;1;0;0;0;0;1;1;1;0;0;39986.08203125;19070.81640625;0.0;3757.0712890625;390.0;98901;;;Calculated values ==>;1550864917.873;355.16;292.16;290.86;290.76000000000005;289.56;277.06;274.1680685717883;293.86;258.76000000000005;270.76000000000005;264.96000000000004;315.56;315.46000000000004;271.36;283.16;299.46000000000004;297.76000000000005;301.16;292.26000000000005;294.26000000000005;293.76000000000005;;312.16;258.56;240.83765695389522;261.54996906429363;274.1680685717883;294.46000000000004;5570000.0;3579999.9999999995;3679999.9999999995;1320000.0;3629999.9999999995;2530000.0;5510000.0;0.0;0.013833333333333333;0.1355;0.07466666666666667;0.022833333333333334;0.022833333333333334;;19070.81640625;0.0;3757.0712890625;39986.08203125;516251.5432153176;413676.3280692049;247945.02815366088;247572.16985469096;243273.05798223;430280.9020939914;459301.0106943719;448177.33973546885;461754.41073953215;498908.4247883984;498803.4717391283;448949.9664027619;463360.67186548485;467507.2221363894;466015.41043311567;436335.6890279008;414040.76927589084;459849.8075514734;459163.4570647147;;163921.7849024954;455326.23471687356;200212.66171613618;247945.02815366088;273.2746581703392;915962.0567392105;366966.88548878685;61644.14074612051;0.0;0;63;66;0;0;0;0;0;16;22;366957117614.363;135599199684.84384;256254476939.69745;33599.21387161958;19048.480117388393;308.4130565694712;4822.820793469062;726196.7782878433;326307.4131157383;10434.556582792075;237563.74747611457;2.531067640170268;0.2553972602574342
1669;2019-02-22 20:49:37.854;815;189;177;176;164;38;207;-147;-29;-82;431;429;-20;89;262;247;280;191;213;211;205;-148;558;358;368;132;363;250;552;-1.0;109.0;581.0;448.0;137.0;0;74;0;1;0;1;0;0;0;0;1;1;1;0;0;39961.23828125;19190.37109375;0.0;3691.01538085938;387.0;98902;;;Calculated values ==>;1550864977.854;354.66;292.06;290.86;290.76000000000005;289.56;276.96000000000004;274.1680685717883;293.86;258.46000000000004;270.26000000000005;264.96000000000004;316.26000000000005;316.06;271.16;282.06;299.36;297.86;301.16;292.26000000000005;294.26000000000005;293.66;;311.86;258.36;240.83765695389522;261.13683023647616;274.1680685717883;294.46000000000004;5580000.0;3579999.9999999995;3679999.9999999995;1320000.0;3629999.9999999995;2500000.0;5520000.0;0.0;0.018166666666666668;0.09683333333333333;0.07466666666666667;0.022833333333333334;0.022833333333333334;;19190.37109375;0.0;3691.01538085938;39961.23828125;515558.9830070013;412889.33823237545;247898.5293150826;247526.446240851;243235.09045504167;430280.9020939914;459301.0106943719;448092.3642355337;461754.41073953215;499939.0302889538;499729.9560825484;449244.9569879486;462521.3089672185;467377.75337343523;466145.29014520516;436107.8222667972;413633.1203958097;459849.8075514734;459025.7599915035;;162668.35908569003;455123.2042227182;199609.36700572522;247898.5293150826;273.0365162883492;916628.0734384404;367285.62775191414;61706.18848055475;0.0;0;63;66;0;0;0;0;0;16;22;367177847695.0438;135678374605.08806;256405329155.16275;24061.436898419786;19078.366512202145;408.2904173229393;4820.738433778278;726677.131552358;326625.0362261193;10440.52722045876;237644.08502164148;2.1138942920000163;0.22250244448388498
1670;2019-02-22 20:50:37.844;809;190;178;177;164;37;207;-163;-34;-122;434;431;-20;85;262;247;280;191;213;211;205;-162;557;357;368;132;362;246;551;-1.0;84.0;655.0;464.0;137.0;0;73;0;1;0;1;0;0;0;0;1;1;1;0;0;39937.359375;19139.521484375;0.0;3621.56689453125;386.0;98903;;;Calculated values ==>;1550865037.844;354.06000000000006;292.16;290.96000000000004;290.86;289.56;276.86;274.0616903277293;293.86;256.86;269.76000000000005;260.96000000000004;316.56;316.26000000000005;271.16;281.66;299.36;297.86;301.16;292.26000000000005;294.26000000000005;293.66;;311.76000000000005;256.96000000000004;240.83765695389522;260.58029834229245;274.0616903277293;294.46000000000004;5570000.0;3570000.0000000005;3679999.9999999995;1320000.0;3620000.0000000005;2460000.0;5510000.0;0.0;0.014;0.10916666666666666;0.07733333333333332;0.022833333333333334;0.022833333333333334;;19139.521484375;0.0;3621.56689453125;39937.359375;514909.67218530667;413676.3280692049;248320.42873906752;247945.02815366088;243273.05798223;430346.717906069;459301.0106943719;448196.98454543133;457751.8128996947;500645.33814984444;500333.024943944;449972.9820152269;462655.17644825095;467518.9863235821;466288.85533692164;436335.6890279008;414040.76927589084;459849.8075514734;459025.7599915035;;162250.55196795813;453697.87210335315;200553.4922792349;248320.42873906752;273.4044556879493;917293.7841154072;367604.9902874874;61767.116509828425;0.0;0;63;66;0;0;0;0;0;16;22;367398610895.0789;135757561405.10065;256554104355.1864;27034.41457239311;19576.498706398477;312.1288765281396;4811.105063597288;727102.8593482221;326947.1064156794;10446.529713992788;237724.33700657196;2.2729206247826634;0.23765371153981982
1671;2019-02-22 20:51:37.874;808;188;177;176;164;36;207;-170;-34;-154;432;428;-14;102;261;248;280;190;213;211;205;-170;540;355;368;132;361;260;540;-1.0;86.0;497.0;452.0;137.0;0;70;100;1;0;0;0;0;0;0;1;1;1;0;0;31933.95703125;10718.1279296875;0.0;3848.1328125;389.0;98904;;;Calculated values ==>;1550865097.874;353.96000000000004;291.96000000000004;290.86;290.76000000000005;289.56;276.76000000000005;273.8482719121499;293.86;256.16;269.76000000000005;257.76000000000005;316.36;315.96000000000004;271.76000000000005;283.36;299.26000000000005;297.96000000000004;301.16;292.16;294.26000000000005;293.66;;312.06;256.16;240.83765695389522;262.5002047102346;273.8482719121499;294.46000000000004;5400000.0;3550000.0;3679999.9999999995;1320000.0;3610000.0;2600000.0;5400000.0;0.0;0.014333333333333333;0.08283333333333333;0.07533333333333332;0.022833333333333334;0.022833333333333334;;10718.1279296875;0.0;3848.1328125;31933.95703125;516205.6178891048;417254.48288722825;413458.7165377379;413089.51542064676;243701.00302700634;430477.46260093397;459301.0106943719;445528.80168566765;454513.241122863;499053.13002425584;498630.99784578977;448170.27249591326;462549.04420546466;467530.87201683124;466704.2170870103;440071.51476653374;417900.1009716111;459849.8075514734;459025.7599915035;;163503.975529645;452880.0377185289;200931.86835108968;413458.7165377379;273.5441903710282;917893.0112156586;367853.9284393585;61829.39513110612;0.0;0;63;66;0;0;0;0;0;16;22;367619521294.97363;135836801005.06288;256705980255.114;20260.779311214206;18980.095425680418;317.7902643938912;1040.4474921943138;727497.1830270388;327268.5720191024;10451.781664827722;237773.12432598262;2.7872020975086444;0.33207346101751584
1672;2019-02-22 20:52:37.865;806;186;173;172;160;35;207;-179;-21;-175;437;437;-1;134;260;249;280;188;213;211;205;-177;540;351;368;131;357;269;540;-1.0;84.0;594.0;464.0;137.0;0;65;100;1;0;0;0;0;0;0;1;1;1;0;0;31947.392578125;10596.1142578125;0.0;3949.92797851562;407.0;98905;;;Calculated values ==>;1550865157.865;353.76;291.76000000000005;290.46000000000004;290.36;289.16;276.66;273.4187578820637;293.86;255.26000000000002;271.06;255.66000000000003;316.86;316.86;273.06;286.56;299.16;298.06;301.16;291.96000000000004;294.26000000000005;293.66;;313.86;255.46000000000004;240.61611355647437;263.6948088759802;273.4187578820637;294.46000000000004;5400000.0;3510000.0;3679999.9999999995;1310000.0;3570000.0000000005;2690000.0;5400000.0;0.0;0.014;0.099;0.07733333333333332;0.022833333333333334;0.022833333333333334;;10596.1142578125;0.0;3949.92797851562;31947.392578125;515964.0075337015;416596.49243815674;246960.60813638967;246589.2255981088;242306.25208220075;430735.4089219946;459301.0106943719;445520.40179280733;452538.0923585017;498685.58212334965;498685.58212334965;448198.86398655985;465008.3650326569;467964.9345701517;467400.68435629964;440071.51476653374;417254.48288722825;459849.8075514734;459025.7599915035;;171024.68490186572;452333.34454334324;200566.99656225156;246960.60813638967;273.3835442989674;918425.2759434913;368031.52048126527;61894.36922338709;0.0;0;63;66;0;0;0;0;0;16;22;367840288174.742;135915689169.98012;256864656449.94754;24250.387117825023;19469.930910537754;319.43844631027684;4842.1543006917655;727868.0537746003;327588.9408423685;10457.091107542132;237822.13865428633;3.3604955891908745;0.35564226504248625
1673;2019-02-22 20:53:37.865;799;183;172;172;160;34;207;-179;-5;-181;449;449;5;147;258;250;280;184;213;211;205;-178;543;350;368;132;356;271;542;93.0;85.0;599.0;465.0;137.0;0;65;100;1;0;0;0;0;0;0;1;1;1;0;0;31936.857421875;10644.4248046875;0.0;3952.0146484375;418.0;98906;;;Calculated values ==>;1550865217.865;353.06000000000006;291.46000000000004;290.36;290.36;289.16;276.56;273.3108153835814;293.86;255.26000000000002;272.66;255.06000000000003;318.06;318.06;273.66;287.86;298.96000000000004;298.16;301.16;291.56;294.26000000000005;293.66;;314.96000000000004;255.36;240.83765695389522;263.95629194202945;273.3108153835814;294.46000000000004;5430000.0;3500000.0;3679999.9999999995;1320000.0;3560000.0;2710000.0;5420000.0;0.015500000000000002;0.014166666666666666;0.09983333333333334;0.0775;0.022833333333333334;0.03833333333333334;;10644.4248046875;0.0;3952.0146484375;31936.857421875;514865.5129969235;414798.46392301214;246499.29002563978;246499.29002563978;242231.52736171422;430799.1582183253;459301.0106943719;447290.04613548267;451751.31777459657;499762.31162106554;499762.31162106554;448620.460883256;466255.45052008453;467848.8054865576;467669.56426713977;439430.16508640704;415148.14059818554;459849.8075514734;459025.7599915035;;175620.85347054448;452059.64456660027;200516.72844873846;227906.3412141101;273.3108153835814;918957.6446934913;368208.5249734528;61960.21874527837;0.0;0;63;66;0;0;0;0;0;16;22;368061088174.742;135994589169.98012;257026656449.94754;24636.2028823933;19494.57599913429;343.9953469164713;8859.57771980008;728275.4420246021;327913.6450666158;10462.619722485688;237936.3197544571;3.653928899545814;0.35245081779508425
1674;2019-02-22 20:54:37.856;790;183;172;172;162;35;207;-176;9;-203;457;455;13;149;258;250;280;184;213;211;205;-176;558;351;368;133;357;258;552;266.0;86.0;690.0;470.0;137.0;0;69;0;1;1;0;0;0;0;0;1;1;1;0;0;40039.71875;19095.462890625;0.0;3768.55322265625;425.0;98907;;;Calculated values ==>;1550865277.856;352.16;291.46000000000004;290.36;290.36;289.36;276.66;273.4187578820637;293.86;255.56000000000003;274.06;252.86;318.86;318.66;274.46000000000004;288.06;298.96000000000004;298.16;301.16;291.56;294.26000000000005;293.66;;315.66;255.56000000000003;241.05796691057077;262.23063862743834;273.4187578820637;294.46000000000004;5580000.0;3510000.0;3679999.9999999995;1330000.0;3570000.0000000005;2580000.0;5520000.0;0.044333333333333336;0.014333333333333333;0.115;0.07833333333333334;0.022833333333333334;0.06716666666666667;;19095.462890625;0.0;3768.55322265625;40039.71875;512494.5579865641;250186.6167667283;246061.9331134192;246061.9331134192;242547.3360706146;430735.4089219946;459301.0106943719;451492.7415474736;449299.82378590474;501878.48763799766;501668.7791853624;451999.11770714255;468326.00185660657;467708.15823788114;467528.5688377915;436107.8222667972;250578.01095715494;459849.8075514734;459025.7599915035;;178545.77502346144;452093.7724200494;201577.6581058927;216700.10395212378;273.4187578820637;919557.3595235741;368456.3201957941;62024.54716009348;0.0;0;64;66;0;0;0;0;0;16;22;368281855054.5104;136074077244.89671;257185332644.78107;28740.234595781803;19623.762287942278;2659.260628771539;16276.206563978338;728720.1789492401;328239.58232074324;10487.643101520198;238145.7532035385;2.9434664383997284;0.2347911114971498
1675;2019-02-22 20:55:37.846;785;191;175;174;165;37;207;-167;16;-238;448;438;20;111;258;251;280;193;213;211;205;-170;563;355;368;138;361;234;558;-1.0;80.0;780.0;563.0;137.0;0;88;0;1;1;0;0;0;0;0;1;1;1;0;0;39953.0859375;19369.537109375;0.0;3423.57397460938;416.0;98908;;;Calculated values ==>;1550865337.846;351.66;292.26000000000005;290.66;290.56;289.66;276.86;273.8482719121499;293.86;256.46000000000004;274.76000000000005;249.36;317.96000000000004;316.96000000000004;275.16;284.26000000000005;298.96000000000004;298.26000000000005;301.16;292.46000000000004;294.26000000000005;293.66;;314.76000000000005;256.16;242.14157278889297;258.8699701197239;273.8482719121499;294.46000000000004;5630000.0;3550000.0;3679999.9999999995;1380000.0;3610000.0;2340000.0;5580000.0;0.0;0.013333333333333334;0.13;0.09383333333333334;0.022833333333333334;0.022833333333333334;;19369.537109375;0.0;3423.57397460938;39953.0859375;511447.95953671285;411066.4166422016;246891.3269566959;246528.31076349897;243353.72375192167;430477.46260093397;459301.0106943719;456430.2838801841;444671.2753204354;503255.07307568856;502226.9361089246;456903.8164265665;467371.61998856475;467143.0033113598;467090.7383467643;434953.7499908688;411859.8641199572;459849.8075514734;459025.7599915035;;174785.17458790913;451855.04356773343;204721.26083563274;246891.3269566959;273.8482719121499;920223.8551282916;368776.8084389006;62084.471564348;0.0;0;64;66;0;0;0;0;0;16;22;368502618254.5455;136155363694.90964;257332908044.80453;32722.17299579168;23189.386613028782;307.9184782788212;4843.73622096144;729232.2803147964;328596.29909893457;10512.365473000787;238321.72339352046;2.6790206077206764;0.28409967453682955
1676;2019-02-22 20:56:37.857;796;190;174;173;166;39;207;-155;24;-218;416;404;29;145;259;250;280;191;213;211;205;-157;545;356;368;140;362;252;545;0.0;82.0;768.0;565.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32069.21875;10777.3134765625;0.0;3785.03002929688;417.0;98909;;;Calculated values ==>;1550865397.857;352.76;292.16;290.56;290.46000000000004;289.76000000000005;277.06;273.955091788801;293.86;257.66;275.56;251.36;314.76000000000005;313.56;276.06;287.66;299.06;298.16;301.16;292.26000000000005;294.26000000000005;293.66;;314.86;257.46000000000004;242.56692532238324;261.41265627149306;273.955091788801;294.46000000000004;5450000.0;3560000.0;3679999.9999999995;1400000.0;3620000.0000000005;2520000.0;5450000.0;0.0;0.013666666666666666;0.128;0.09416666666666668;0.022833333333333334;0.022833333333333334;;10777.3134765625;0.0;3785.03002929688;32069.21875;514332.661524674;416046.62664473074;247103.64251051095;246733.60109931132;244207.13391447562;430412.23801567365;459301.0106943719;454404.201025719;446436.78882761125;498168.68391261034;496907.37102442887;455018.8478433849;468702.34436360444;467130.69761941896;466819.69984961615;438998.5158414104;416383.85655565077;459849.8075514734;459025.7599915035;;175203.01333496982;452863.91896559007;204696.4362523019;247103.64251051095;273.955091788801;920824.1510363286;369028.0782521267;62144.554277682146;0.0;0;64;66;0;0;0;0;0;16;22;368723458735.12103;136238778985.12704;257478734775.1846;31962.59389099739;23369.10462216797;309.06701023871466;4838.88834914933;729771.4188642075;328984.3576579342;10517.507961368554;238402.4267247137;4.153153910166897;0.44273937703685456
1677;2019-02-22 20:57:37.867;809;187;174;173;166;41;207;-154;36;-207;399;392;37;169;260;250;280;188;213;211;205;-156;547;354;368;142;360;263;547;-3.0;84.0;648.0;575.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32237.7734375;10769.39453125;0.0;3955.30859375;428.0;98910;;;Calculated values ==>;1550865457.867;354.06000000000006;291.86;290.56;290.46000000000004;289.76000000000005;277.26000000000005;273.7412296467126;293.86;257.76000000000005;276.76000000000005;252.46000000000004;313.06;312.36;276.86;290.06;299.16;298.16;301.16;291.96000000000004;294.26000000000005;293.66;;315.96000000000004;257.56;242.98782864720522;262.9017227912062;273.7412296467126;294.46000000000004;5470000.0;3540000.0;3679999.9999999995;1420000.0;3600000.0;2630000.0;5470000.0;0.0;0.014;0.10800000000000001;0.09583333333333334;0.022833333333333334;0.022833333333333334;;10769.39453125;0.0;3955.30859375;32237.7734375;515744.6486344432;414215.5863340789;247012.84298699218;246644.29413320287;244127.14727232413;430542.39183029096;459301.0106943719;454030.6727851501;447241.4060973533;495251.48660573125;494505.4044979625;454156.0461158545;469935.14910193044;467542.87897321215;467104.03116414114;438563.5189829691;414572.912758482;459849.8075514734;459025.7599915035;;179799.33570027514;452627.8510330415;203979.41447588502;247012.84298699218;273.7412296467126;921360.1319530729;369207.6640781466;62209.06785000092;0.0;0;64;66;0;0;0;0;0;16;22;368944295535.08594;136323393085.1136;257633260525.16003;27005.535897400634;23828.808503394164;335.8684871428198;4840.961604936342;730262.9018458796;329377.7391532418;10522.883319589626;238483.10558522097;3.803891597500303;0.41697329782191617
1678;2019-02-22 20:58:37.867;813;188;174;175;166;42;207;-155;45;-213;395;391;43;176;259;251;280;189;213;211;205;-157;551;355;368;143;360;269;551;-2.0;85.0;675.0;578.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32357.029296875;10772.3642578125;0.0;4050.3076171875;433.0;98911;;;Calculated values ==>;1550865517.867;354.46000000000004;291.96000000000004;290.56;290.66;289.76000000000005;277.36;273.8482719121499;293.86;257.66;277.66;251.86;312.66;312.26000000000005;277.46000000000004;290.76000000000005;299.06;298.26000000000005;301.16;292.06;294.26000000000005;293.66;;316.46000000000004;257.46000000000004;243.1966462407574;263.6948088759802;273.8482719121499;294.46000000000004;5510000.0;3550000.0;3679999.9999999995;1430000.0;3600000.0;2690000.0;5510000.0;0.0;0.014166666666666666;0.1125;0.09633333333333334;0.022833333333333334;0.022833333333333334;;10772.3642578125;0.0;4050.3076171875;32357.029296875;515897.6337115488;412934.04071806197;246833.7975128837;247201.78237197932;243969.15893208003;430477.46260093397;459301.0106943719;454143.5416770994;446411.34097707935;494201.2741191359;493772.0450715859;453890.5520835053;469921.9314134089;467413.82886276924;467090.7383467643;437683.1897701302;413307.47646805906;459849.8075514734;459025.7599915035;;181888.63598580268;452352.54842965497;204450.38495786506;246833.7975128837;273.8482719121499;921898.4219758593;369387.17873472214;62275.781318425405;0.0;0;64;66;0;0;0;0;0;16;22;369165095535.08594;136408893085.1136;257792860525.16003;28090.480130913867;23881.24174778243;345.3226051126746;4845.049809928485;730722.0353127823;329775.32290533494;10528.559912025088;238563.8223470115;3.856396119119885;0.4205327277463566
1679;2019-02-22 20:59:37.878;812;190;176;176;169;44;207;-148;51;-187;396;393;49;177;260;251;280;191;213;211;205;-150;571;358;368;145;363;266;565;-1.0;83.0;630.0;572.0;137.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40632.27734375;19530.958984375;0.0;3961.81958007812;437.0;98912;;;Calculated values ==>;1550865577.878;354.36;292.16;290.76000000000005;290.76000000000005;290.06;277.56;274.1680685717883;293.86;258.36;278.26000000000005;254.46000000000004;312.76000000000005;312.46000000000004;278.06;290.86;299.16;298.26000000000005;301.16;292.26000000000005;294.26000000000005;293.66;;316.86;258.16;243.61107973660833;263.299902668528;274.1680685717883;294.46000000000004;5710000.0;3579999.9999999995;3679999.9999999995;1450000.0;3629999.9999999995;2660000.0;5650000.0;0.0;0.013833333333333333;0.105;0.09533333333333333;0.022833333333333334;0.022833333333333334;;19530.958984375;0.0;3961.81958007812;40632.27734375;514103.0168055627;252256.27815030352;246951.0632463026;246951.0632463026;244470.5247331116;430280.9020939914;459301.0106943719;455401.8918781268;448830.46791053185;494620.6742980732;494299.8642630504;455152.1393357169;470446.11914179055;467118.51372002246;466663.7800689285;433053.1690339557;252656.8333273466;459849.8075514734;459025.7599915035;;183560.10687098323;452744.55169506615;204359.03182662601;246951.0632463026;274.1680685717883;922506.7777084738;369639.7527248057;62342.561285727905;0.0;0;65;66;0;0;0;0;0;16;22;369385936014.7841;136495308924.9955;257953389949.94064;26359.50030540758;23679.41956079129;2495.482643941426;4842.372242348754;731175.8683366015;330171.7344111527;10552.23762918731;238644.5656642316;2.442315394710515;0.258008958929015
1680;2019-02-22 21:00:37.858;809;202;177;177;171;47;207;-139;52;-154;392;386;49;134;262;248;280;204;213;211;205;-142;578;366;368;145;372;251;572;0.0;83.0;757.0;568.0;137.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40566.203125;19786.03515625;0.0;3696.08764648438;428.0;98913;;;Calculated values ==>;1550865637.858;354.06000000000006;293.36;290.86;290.86;290.26000000000005;277.86;275.0112864084945;293.86;259.26000000000005;278.36;257.76000000000005;312.36;311.76000000000005;278.06;286.56;299.36;297.96000000000004;301.16;293.56;294.26000000000005;293.66;;315.96000000000004;258.96000000000004;243.61107973660833;261.27494424493943;275.0112864084945;294.46000000000004;5780000.0;3660000.0;3679999.9999999995;1450000.0;3720000.0000000005;2510000.0;5720000.0;0.0;0.013833333333333333;0.12616666666666668;0.09466666666666666;0.022833333333333334;0.022833333333333334;;19786.03515625;0.0;3696.08764648438;40566.203125;513140.8832453987;409234.71558852436;247012.91694088624;247012.91694088624;244894.62938683823;429743.705733735;459301.0106943719;457975.9904348966;452324.69518153276;495746.00447715627;495113.4447616431;457614.78646836826;467585.1066347541;466094.8879903554;465118.6810666539;431330.8085771573;410085.76223018457;459849.8075514734;459025.7599915035;;179799.33570027514;453582.03853986005;205120.99694146583;247012.91694088624;275.0112864084946;923183.2061612606;369967.28512887575;62406.35590733836;0.0;0;65;66;0;0;0;0;0;16;22;369606662414.8543;136582279925.02316;258108438249.98996;31901.871679087853;23520.978604647986;293.88980779978976;4840.9599163224275;731661.2179328155;330564.93995043926;10575.474651369066;238725.23320076795;2.5788852446000496;0.2754759162664106
1681;2019-02-22 21:01:37.869;817;201;174;172;164;51;207;-138;52;-137;378;370;47;123;265;245;280;203;213;211;205;-140;565;367;368;146;372;251;559;-2.0;86.0;527.0;578.0;137.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40241.0234375;19317.556640625;0.0;3668.92846679688;414.0;98914;;;Calculated values ==>;1550865697.869;354.86;293.26000000000005;290.56;290.36;289.56;278.26000000000005;275.1157276137837;293.86;259.36;278.36;259.46000000000004;310.96000000000004;310.16;277.86;285.46000000000004;299.66;297.66;301.16;293.46000000000004;294.26000000000005;293.66;;314.56;259.16;243.81672145450628;261.27494424493943;275.1157276137837;294.46000000000004;5650000.0;3670000.0000000005;3679999.9999999995;1460000.0;3720000.0000000005;2510000.0;5590000.0;0.0;0.014333333333333333;0.08783333333333333;0.09633333333333334;0.022833333333333334;0.022833333333333334;;19317.556640625;0.0;3668.92846679688;40241.0234375;515220.3662596789;414441.78793705173;246485.45297360522;245767.26483306783;242973.4604829831;429675.2189834977;459301.0106943719;457975.9904348966;453936.8861003564;494268.85124935186;493422.8713540954;457373.54784065706;466322.2672470897;466489.6019121334;464576.35343310115;434485.02131307987;415152.5206096065;459849.8075514734;459025.7599915035;;173949.5011765382;453623.081295784;204677.34543327743;246485.45297360522;275.0527393535518;923856.7231705126;370293.2081350029;62467.742293639756;0.0;0;65;66;0;0;0;0;0;16;22;369827502894.5525;136669595929.90382;258259065859.7841;22248.064319308884;23981.7725547548;277.0991767497846;4853.003676908677;732112.5501279209;330960.86878320744;10580.233765244757;238806.03104082326;2.23435377299764;0.25210038046623745
1682;2019-02-22 21:02:37.889;826;195;176;175;161;48;207;-152;31;-160;366;360;32;118;265;245;280;197;213;211;205;-154;562;363;368;146;368;251;555;-2.0;84.0;411.0;556.0;137.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40223.89453125;19217.34375;0.0;3692.92895507812;407.0;98915;;;Calculated values ==>;1550865757.889;355.76;292.66;290.76000000000005;290.66;289.26000000000005;277.96000000000004;274.69669130483857;293.86;257.96000000000004;276.26000000000005;257.16;309.76000000000005;309.16;276.36;284.96000000000004;299.66;297.66;301.16;292.86;294.26000000000005;293.66;;313.86;257.76000000000005;243.81672145450628;261.27494424493943;274.69669130483857;294.46000000000004;5620000.0;3629999.9999999995;3679999.9999999995;1460000.0;3679999.9999999995;2510000.0;5550000.0;0.0;0.014;0.0685;0.09266666666666666;0.022833333333333334;0.022833333333333334;;19217.34375;0.0;3692.92895507812;40223.89453125;516569.6107508863;413873.7736063451;247390.57224885325;247023.14993303892;242097.7436761797;429947.3805835815;459301.0106943719;455430.60693359666;451520.3335110914;492999.3485220662;492363.38318286923;455552.7402837198;465745.84175790974;467059.4297357601;465160.9749554807;435186.5686077395;414595.5380132548;459849.8075514734;459025.7599915035;;171024.68490186572;452153.16738638614;204165.8076594902;247390.57224885325;274.69669130483857;924527.4876670333;370614.43934621266;62529.11155507316;0.0;0;65;66;0;0;0;0;0;16;22;370048376494.4823;136757225129.87598;258409716059.7362;17211.638750276292;22980.16200135902;288.27442832278587;4832.336786790514;732441.490597016;331352.3486875355;10584.946782434434;238886.76911505195;1.977820716062668;0.22826305835265334
1683;2019-02-22 21:03:37.830;829;191;180;179;164;42;207;-154;3;-165;358;353;12;110;263;246;280;192;213;211;205;-157;557;360;368;146;365;249;551;-2.0;109.0;680.0;586.0;137.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39965.23828125;19081.64453125;0.0;3643.87744140625;400.0;98916;;;Calculated values ==>;1550865817.83;356.06000000000006;292.26000000000005;291.16;291.06;289.56;277.36;274.38016830617;293.86;257.76000000000005;273.46000000000004;256.66;308.96000000000004;308.46000000000004;274.36;284.16;299.46000000000004;297.76000000000005;301.16;292.36;294.26000000000005;293.66;;313.16;257.46000000000004;243.81672145450628;260.9983114674233;274.38016830617;294.46000000000004;5570000.0;3600000.0;3679999.9999999995;1460000.0;3650000.0;2490000.0;5510000.0;0.0;0.018166666666666668;0.11333333333333333;0.09766666666666667;0.022833333333333334;0.022833333333333334;;19081.64453125;0.0;3643.87744140625;39965.23828125;517345.84610091714;414040.76927589084;249079.16044584528;248698.44658970588;243273.05798223;430148.3826014536;459301.0106943719;452319.59498778416;450991.6035788238;492363.9960807231;491834.2999530503;453434.9720253852;465111.47193400207;467224.463052191;465726.964571486;436335.6890279008;414400.9631372732;459849.8075514734;459025.7599915035;;168099.92630828856;451836.97155095247;203410.7599449503;249079.16044584528;274.38016830617;925195.0733349071;370933.28374287684;62590.19148730923;0.0;0;65;66;0;0;0;0;0;16;22;370268959374.42615;136844738989.8537;258559568559.69806;28209.667971521172;24262.960000186213;398.4808536797347;4793.780689625863;732819.6292838935;331745.65423964296;10590.664115538328;238966.90787998348;2.53745060660857;0.277630190569794
1684;2019-02-22 21:04:40.854;828;189;179;178;166;38;207;-144;4;-138;352;347;10;102;262;247;280;190;213;210;205;-145;556;357;368;146;362;248;550;-3.0;83.0;527.0;575.0;137.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39865.4453125;19043.26953125;0.0;3632.58471679688;395.0;98917;;;Calculated values ==>;1550865880.854;355.96000000000004;292.06;291.06;290.96000000000004;289.76000000000005;276.96000000000004;274.0616903277293;293.86;258.76000000000005;273.56;259.36;308.36;307.86;274.16;283.36;299.36;297.86;301.16;292.16;294.16;293.66;;312.66;258.66;243.81672145450628;260.85938512811435;274.0616903277293;294.46000000000004;5560000.0;3570000.0000000005;3679999.9999999995;1460000.0;3620000.0000000005;2480000.0;5500000.0;0.0;0.013833333333333333;0.08783333333333333;0.09583333333333334;0.022833333333333334;0.022833333333333334;;19043.26953125;0.0;3632.58471679688;39865.4453125;517306.47405302554;413720.03103230504;248746.81474579297;248367.96295545803;244008.41153105663;430346.717906069;459301.0106943719;452617.76283698546;453832.32949595427;491835.1978762049;491305.38001935947;453359.6852396347;464332.3503531742;467518.9863235821;466288.85533692164;436562.59977628815;414083.7466353395;459712.81932707026;459025.7599915035;;166010.84420003442;453099.1633984487;201851.9325537413;248746.81474579297;273.91273851212253;925893.8579204921;371267.00382485933;62653.884786237;0.0;0;65;66;0;0;0;0;0;16;22;370500887695.0438;136936754030.09875;258716183200.11517;22025.598759878278;24077.859622617798;310.9574684497894;4801.369249777057;733259.3553198534;332168.7975485348;10596.874065667907;239050.89742601008;2.2586044406743464;0.2555533076384256
1685;2019-02-22 21:05:37.860;826;188;178;177;165;35;207;-146;16;-128;349;345;17;99;260;248;280;190;213;210;205;-145;559;355;368;145;360;245;553;145.0;111.0;439.0;488.0;137.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40012.1484375;19160.8125;0.0;3586.67944335938;391.0;98918;;;Calculated values ==>;1550865937.86;355.76;291.96000000000004;290.96000000000004;290.86;289.66;276.66;273.8482719121499;293.86;258.56;274.76000000000005;260.36;308.06;307.66;274.86;283.06;299.16;297.96000000000004;301.16;292.16;294.16;293.66;;312.26000000000005;258.66;243.61107973660833;260.44013211722256;273.8482719121499;294.46000000000004;5590000.0;3550000.0;3679999.9999999995;1450000.0;3600000.0;2450000.0;5530000.0;0.024166666666666666;0.018500000000000003;0.07316666666666666;0.08133333333333333;0.022833333333333334;0.047;;19160.8125;0.0;3586.67944335938;40012.1484375;516816.83627891826;412080.6298862991;248226.0648476083;247852.2556631345;243543.28708308292;430477.46260093397;459301.0106943719;454604.88135033794;455040.78202988993;491838.43420633604;491415.7304149367;454726.62695389485;464425.7407824483;467542.87897321215;466704.2170870103;435878.9883302598;412845.1473663945;459712.81932707026;459025.7599915035;;164339.59507360373;453268.3239272851;200902.8829044453;223893.22306832238;273.53283068845724;926526.2887668281;371569.4846432993;62711.04331002806;0.0;0;65;66;0;0;0;0;0;16;22;370710669774.32086;137019697759.81291;258856702989.63092;18562.52955295781;20525.722536524303;426.12605783150775;11051.229235389512;733580.7118246629;332521.9464090628;10602.709924467128;239176.41037408385;2.222909123722742;0.21163018922079
1686;2019-02-22 21:06:37.871;825;190;177;176;164;35;207;-148;29;-117;346;343;25;100;259;249;280;192;213;210;205;-149;543;356;368;143;361;250;543;144.0;107.0;571.0;502.0;137.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32008.6796875;10648.05078125;0.0;3724.31079101562;390.0;98919;;;Calculated values ==>;1550865997.871;355.66;292.16;290.86;290.76000000000005;289.56;276.66;273.955091788801;293.86;258.36;276.06;261.46000000000004;307.76000000000005;307.46000000000004;275.66;283.16;299.06;298.06;301.16;292.36;294.16;293.66;;312.16;258.26000000000005;243.1966462407574;261.13683023647616;273.955091788801;294.46000000000004;5430000.0;3560000.0;3679999.9999999995;1430000.0;3610000.0;2500000.0;5430000.0;0.024;0.017833333333333333;0.09516666666666666;0.08366666666666665;0.022833333333333334;0.04683333333333334;;10648.05078125;0.0;3724.31079101562;32008.6796875;518008.28317048366;416800.1707814817;248325.42440860948;247946.0763171146;243582.36869105487;430412.23801567365;459301.0106943719;455352.82009935565;456504.370543435;490984.02697398135;490665.0815415263;454863.76377274026;463805.5657574164;467272.39285998954;466690.6173508106;439430.16508640704;417455.71102415305;459712.81932707026;459025.7599915035;;163921.7849024954;453188.4355892672;200604.46970187285;223870.55793967683;273.42012684197687;927126.5723679217;371817.93737927615;62771.97939837508;0.0;0;65;66;0;0;0;0;0;16;22;370931510254.8964;137106113600.03813;259005230215.018;24243.551346160446;21132.858479245322;391.8777641101962;11013.10196276055;733937.4945645978;332869.1648968201;10609.527872729139;239360.31351060927;3.9507348369141853;0.3731187522754385
1687;2019-02-22 21:07:37.861;825;187;171;170;160;34;207;-159;37;-130;355;357;35;141;259;249;280;189;213;210;205;-157;542;352;368;143;357;270;541;-2.0;84.0;275.0;459.0;137.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32167.392578125;10616.94140625;0.0;4084.66577148438;405.0;98920;;;Calculated values ==>;1550866057.861;355.66;291.86;290.26000000000005;290.16;289.16;276.56;273.5264737036516;293.86;257.26000000000005;276.86;260.16;308.66;308.86;276.66;287.26000000000005;299.06;298.06;301.16;292.06;294.16;293.66;;313.66;257.46000000000004;243.1966462407574;263.82572766246335;273.5264737036516;294.46000000000004;5420000.0;3520000.0000000005;3679999.9999999995;1430000.0;3570000.0000000005;2700000.0;5410000.0;0.0;0.014;0.04583333333333333;0.0765;0.022833333333333334;0.022833333333333334;;10616.94140625;0.0;4084.66577148438;32167.392578125;518089.98152157135;416553.0959438571;246175.95816365356;245810.12445136692;242268.81606751747;430671.36484660726;459301.0106943719;452955.962531982;455162.37919256574;489781.314908604;489998.1287564367;452700.4269021879;465691.1308850679;467836.5946055993;467259.1942627392;439644.75633763557;417212.40013247175;459712.81932707026;459025.7599915035;;170189.03402730724;452352.54842965497;199163.3713864765;246175.95816365356;272.8347558627104;927661.2838367865;371995.1161128221;62837.04335727214;0.0;0;65;66;0;0;0;0;0;16;22;371152273454.9315;137191899300.05177;259161204215.0428;11632.160427502335;19368.97204380315;314.0529868722934;4860.07047506924;734236.4090020484;333206.6238986901;10615.409648528885;239492.56790153938;2.460632738714073;0.28371604538977113
1688;2019-02-22 21:08:37.862;817;185;171;170;160;34;207;-164;39;-154;378;382;41;162;257;250;280;186;213;210;205;-164;556;351;368;142;356;268;546;154.0;83.0;454.0;501.0;137.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;41521.984375;20326.498046875;0.0;4053.56201171875;419.0;98921;;;Calculated values ==>;1550866117.862;354.86;291.66;290.26000000000005;290.16;289.16;276.56;273.4187578820637;293.86;256.76000000000005;277.06;257.76000000000005;310.96000000000004;311.36;277.26000000000005;289.36;298.86;298.16;301.16;291.76000000000005;294.16;293.66;;315.06;256.76000000000005;242.98782864720522;263.56353331371673;273.4187578820637;294.46000000000004;5560000.0;3510000.0;3679999.9999999995;1420000.0;3560000.0;2680000.0;5460000.0;0.025666666666666667;0.013833333333333333;0.07566666666666667;0.08349999999999999;0.022833333333333334;0.0485;;20326.498046875;0.0;4053.56201171875;41521.984375;515969.06947449275;413899.7426769738;245957.33877818036;245595.0002312967;242083.82156379614;430735.4089219946;459301.0106943719;453554.9008109037;452836.481919178;492480.473848337;492910.5559084589;453808.1434416201;468436.01645425;467720.508243715;467528.5688377915;436562.59977628815;414260.4934188599;459712.81932707026;459025.7599915035;;176038.69501535743;451791.49455244653;200184.7096862687;221734.02303881818;273.2334067626811;928275.3722119564;372252.9824056532;62904.86305235965;0.0;0;65;67;0;0;0;0;0;16;22;371373077134.6648;137277400724.94849;259322606904.8478;19171.677795097385;21009.166536325847;308.51247127775736;11508.649242205238;734493.1119319042;333543.11399452615;10620.597780474625;239628.97617245186;2.1328087756936185;0.20253847372476327
1689;2019-02-22 21:09:37.862;799;189;173;172;163;35;207;-158;37;-153;390;387;36;127;258;251;279;190;213;210;205;-161;561;355;368;142;360;245;555;-2.0;85.0;421.0;462.0;137.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40194.57421875;19299.943359375;0.0;3632.13598632812;415.0;98922;;;Calculated values ==>;1550866177.862;353.06000000000006;292.06;290.46000000000004;290.36;289.46000000000004;276.66;273.8482719121499;293.86;257.36;276.86;257.86;312.16;311.86;276.76000000000005;285.86;298.96000000000004;298.26000000000005;301.06;292.16;294.16;293.66;;314.66;257.06;242.98782864720522;260.44013211722256;273.8482719121499;294.46000000000004;5610000.0;3550000.0;3679999.9999999995;1420000.0;3600000.0;2450000.0;5550000.0;0.0;0.014166666666666666;0.07016666666666667;0.077;0.022833333333333334;0.022833333333333334;;19299.943359375;0.0;3632.13598632812;40194.57421875;513346.56311367;411599.12119771366;246295.19201827352;245934.5367171681;242778.92521024897;430477.46260093397;459301.0106943719;457142.1171629861;452940.7298026659;496151.210902374;495836.81102841307;457022.19049518585;467630.56711210456;467284.67955467483;467090.7383467643;435195.7320847574;411990.71530006983;459712.81932707026;459025.7599915035;;174367.33720873808;452105.4756853064;201272.729584548;246295.19201827352;273.67762158008816;928956.343533571;372583.2027507053;62968.91053567671;0.0;0;65;67;0;0;0;0;0;16;22;371593877134.6648;137362600724.94849;259476506904.8478;17953.502028420404;19314.121449758397;328.7377377830741;4857.347968722084;734802.4884304336;333879.14139441017;10625.908198883466;239765.35948254293;1.8512804070093487;0.20298265746591487
1690;2019-02-22 21:10:37.842;795;192;177;176;165;38;207;-155;44;-152;378;371;39;122;259;250;279;194;212;210;205;-157;545;356;368;141;362;246;545;-1.0;86.0;341.0;444.0;137.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32049.22265625;10833.2373046875;0.0;3695.33203125;408.0;98923;;;Calculated values ==>;1550866237.842;352.66;292.36;290.86;290.76000000000005;289.66;276.96000000000004;273.955091788801;293.86;257.66;277.56;257.96000000000004;310.96000000000004;310.26000000000005;277.06;285.36;299.06;298.16;301.06;292.56;294.16;293.66;;313.96000000000004;257.46000000000004;242.77792619122317;260.58029834229245;273.955091788801;294.36;5450000.0;3560000.0;3679999.9999999995;1410000.0;3620000.0000000005;2460000.0;5450000.0;0.0;0.014333333333333333;0.05683333333333333;0.07400000000000001;0.022833333333333334;0.022833333333333334;;10833.2373046875;0.0;3695.33203125;32049.22265625;514210.9638090464;416717.7212409449;248228.8882744177;247851.21251987995;243854.6379115341;430412.23801567365;459301.0106943719;457818.8331626912;453214.0930640426;494788.86097575206;494052.53756403323;457219.9348226582;466919.89217084553;467130.69761941896;466819.69984961615;438791.22690064093;417375.77136303985;459712.81932707026;459025.7599915035;;171442.51209473662;452693.92321264895;201678.04809347802;248228.8882744177;273.840413559351;929558.1744971739;372834.2288863727;63029.952415098116;0.0;0;65;67;0;0;0;0;0;16;22;371814603534.735;137447472424.97546;259623757804.89462;14557.334618100283;18575.17475881865;306.95486270561554;4813.195237540126;735073.3217613611;334194.780281537;10631.203871409776;239845.92048000073;2.6329267935930805;0.29245247258116475
