;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1691;2019-02-22 21:11:37.853;804;188;173;172;163;39;207;-154;51;-162;371;368;46;158;259;251;279;190;213;210;205;-156;542;354;368;141;359;262;542;-1.0;86.0;367.0;469.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32183.861328125;10689.205078125;0.0;3943.19995117188;419.0;98924;;;Calculated values ==>;1550866297.853;353.56000000000006;291.96000000000004;290.46000000000004;290.36;289.46000000000004;277.06;273.7412296467126;293.86;257.76000000000005;278.26000000000005;256.96000000000004;310.26000000000005;309.96000000000004;277.76000000000005;288.96000000000004;299.06;298.26000000000005;301.06;292.16;294.16;293.66;;315.06;257.56;242.77792619122317;262.7682575881327;273.7412296467126;294.46000000000004;5420000.0;3540000.0;3679999.9999999995;1410000.0;3590000.0;2620000.0;5420000.0;0.0;0.014333333333333333;0.06116666666666667;0.07816666666666668;0.022833333333333334;0.022833333333333334;;10689.205078125;0.0;3943.19995117188;32183.861328125;515555.4043577133;416510.1317929186;246869.15310385768;246499.29002563978;243271.3808942992;430542.39183029096;459301.0106943719;456065.2967693373;452172.6343928828;492366.512455982;492045.22680264956;455446.31145101093;468806.5559685997;467555.0069493674;467232.53252066195;439440.0388789246;417170.7408941983;459712.81932707026;459025.7599915035;;176038.69501535743;452798.04586261563;201797.8073682005;246869.15310385768;273.7412296467126;930093.5483301902;373013.61545416014;63093.61851817737;0.0;0;65;67;0;0;0;0;0;16;22;372035444014.43317;137532087934.85983;259776185744.6863;15552.694768369536;19619.851975646783;319.1932711144106;4844.242523934579;735324.2846740058;334513.13052406884;10636.422729133015;239926.41388232182;2.756620149476791;0.308934272530922
1692;2019-02-22 21:12:37.883;811;186;174;174;164;40;207;-151;56;-168;380;381;52;172;258;251;279;187;212;210;205;-154;546;353;368;141;358;271;546;284.0;81.0;325.0;439.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32314.4765625;10679.431640625;0.0;4106.27587890625;429.0;98925;;;Calculated values ==>;1550866357.883;354.26;291.76000000000005;290.56;290.56;289.56;277.16;273.6339639331285;293.86;258.06;278.76000000000005;256.36;311.16;311.26000000000005;278.36;290.36;298.96000000000004;298.26000000000005;301.06;291.86;294.16;293.66;;316.06;257.76000000000005;242.77792619122317;263.95629194202945;273.6339639331285;294.36;5460000.0;3529999.9999999995;3679999.9999999995;1410000.0;3579999.9999999995;2710000.0;5460000.0;0.04733333333333333;0.013500000000000002;0.05416666666666667;0.07316666666666666;0.022833333333333334;0.07016666666666667;;10679.431640625;0.0;4106.27587890625;32314.4765625;516070.3067162088;414260.4934188599;247058.13451249053;247058.13451249053;243465.1967094227;430607.02586249536;459301.0106943719;455193.29537137283;451545.5733626922;492377.3226245365;492485.17651726236;454689.2023543824;469183.1919724155;467567.2557015158;467374.0663214524;438573.2746397942;414617.0881074537;459712.81932707026;459025.7599915035;;180217.192455513;453006.15772820986;201795.68627410452;216524.79650844863;273.6339639331284;930631.303222097;373191.7764627178;63160.73102287866;0.0;0;65;67;0;0;0;0;0;16;22;372256354414.3279;137616730234.8195;259936165694.61008;13725.703826102033;18380.232828058706;323.4085181865965;17015.484271061017;735568.3933221708;334829.95623096876;10641.78042154876;240108.66935438823;3.344096275277593;0.2675154698961894
1693;2019-02-22 21:13:37.854;810;187;175;175;167;41;206;-148;58;-153;395;395;55;169;258;252;279;189;212;210;205;-150;569;354;368;141;360;260;563;199.0;85.0;520.0;459.0;137.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40641.96484375;19380.9375;0.0;3901.43359375;433.0;98926;;;Calculated values ==>;1550866417.854;354.16;291.86;290.66;290.66;289.86;277.26000000000005;273.7412296467126;293.76000000000005;258.36;278.96000000000004;257.86;312.66;312.66;278.66;290.06;298.96000000000004;298.36;301.06;292.06;294.16;293.66;;316.46000000000004;258.16;242.77792619122317;262.5002047102346;273.7412296467126;294.36;5690000.0;3540000.0;3679999.9999999995;1410000.0;3600000.0;2600000.0;5630000.0;0.033166666666666664;0.014166666666666666;0.08666666666666667;0.0765;0.022833333333333334;0.055999999999999994;;19380.9375;0.0;3901.43359375;40641.96484375;514024.7655940531;251177.93010076994;246675.5611092151;246675.5611092151;243854.4474617644;430542.39183029096;459163.4570647147;457252.749892262;453110.14735915104;495135.874164954;495135.874164954;456885.48860860226;470344.1058200893;467284.67955467483;467360.9363845398;433303.2902593599;251967.00537246192;459712.81932707026;459025.7599915035;;181888.63598580268;453421.8535152021;201568.40280751823;219960.30961505536;273.7412296467126;931238.979716787;373442.1584632151;63227.4296820929;0.0;0;66;67;0;0;0;0;0;16;22;372477047695.0438;137701289345.0938;260095388700.12662;22159.310080677795;19266.78897913782;2568.9307025643884;13387.665221081093;735867.2905688355;335143.52977987484;10665.871598766866;240361.90647718104;2.4646413697471345;0.20699302276391165
1694;2019-02-22 21:14:37.874;805;198;179;179;171;43;206;-141;54;-124;397;393;52;134;261;249;279;200;212;210;205;-142;572;363;368;140;369;246;567;-1.0;112.0;366.0;459.0;137.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40497.30078125;19570.81640625;0.0;3685.28857421875;423.0;98927;;;Calculated values ==>;1550866477.874;353.66;292.96000000000004;291.06;291.06;290.26000000000005;277.46000000000004;274.69669130483857;293.76000000000005;259.06;278.56;260.76000000000005;312.86;312.46000000000004;278.36;286.56;299.26000000000005;298.06;301.06;293.16;294.16;293.66;;315.46000000000004;258.96000000000004;242.56692532238324;260.58029834229245;274.69669130483857;294.36;5720000.0;3629999.9999999995;3679999.9999999995;1400000.0;3690000.0;2460000.0;5670000.0;0.0;0.018666666666666668;0.061000000000000006;0.0765;0.022833333333333334;0.022833333333333334;;19570.81640625;0.0;3685.28857421875;40497.30078125;513153.79595891706;409859.34567947366;247956.0465782905;247956.0465782905;245090.08778142484;429947.3805835815;459163.4570647147;459010.3828277451;456269.42040265317;496782.4583743421;496363.34392963967;458772.7244909774;468285.44421873486;466393.8548046603;465685.3213544199;432575.4994827774;410690.18669513025;459712.81932707026;459025.7599915035;;177710.07569661198;454417.3790975448;202771.5361067417;247956.0465782905;274.2979212328335;931915.365650296;373766.8646116471;63290.67344103412;0.0;0;66;67;0;0;0;0;0;16;22;372697921294.97363;137785617445.06702;260247239300.07837;15630.56964998121;19250.90698879644;408.5258387027464;4819.42512293503;736182.3112050457;335464.6175731055;10690.692007315485;240513.68280525057;1.724683803848523;0.19127617662944754
1695;2019-02-22 21:15:37.875;814;199;177;176;169;47;206;-153;45;-138;388;382;44;125;262;246;279;201;212;210;205;-153;566;364;368;139;369;242;560;-1.0;86.0;224.0;472.0;137.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40288.359375;19384.40234375;0.0;3633.26513671875;416.0;98928;;;Calculated values ==>;1550866537.875;354.56000000000006;293.06;290.86;290.76000000000005;290.06;277.86;274.8017692304317;293.76000000000005;257.86;277.66;259.36;311.96000000000004;311.36;277.56;285.66;299.36;297.76000000000005;301.06;293.26000000000005;294.16;293.66;;314.76000000000005;257.86;242.35481222062532;260.01710675043796;274.8017692304317;294.36;5660000.0;3640000.0;3679999.9999999995;1390000.0;3690000.0;2420000.0;5600000.0;0.0;0.014333333333333333;0.037333333333333336;0.07866666666666666;0.022833333333333334;0.022833333333333334;;19384.40234375;0.0;3633.26513671875;40288.359375;514768.7285188832;413305.59472072823;247534.4513092256;247168.30823899395;244665.8356130613;429879.7862731237;459163.4570647147;458576.5265048613;454994.85026863415;496248.86686508026;495621.5529696958;458458.0879098977;467824.961291216;466524.8919948971;465146.75317812245;434020.9880780637;414042.5435394184;459712.81932707026;459025.7599915035;;174785.17458790913;453447.63068347017;203012.96593075222;247534.4513092256;274.39623587392265;932588.5907043488;374091.49684461864;63351.66240501739;0.0;0;66;67;0;0;0;0;0;16;22;372918724974.7069;137869318839.9659;260393641739.90152;9541.03959476674;19700.860293880476;286.3577050539164;4829.051548245345;736392.078111222;335789.22104337;10696.482800018066;240594.0881174795;1.4926494689828926;0.1760750048936258
1696;2019-02-22 21:16:37.865;827;196;174;173;164;47;206;-133;16;-119;379;373;22;119;263;246;279;197;212;210;205;-138;561;362;368;139;367;244;556;-3.0;86.0;754.0;465.0;137.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40254.16796875;19312.431640625;0.0;3656.39916992188;411.0;98929;;;Calculated values ==>;1550866597.865;355.86;292.76000000000005;290.56;290.46000000000004;289.56;277.86;274.5913991737795;293.76000000000005;259.86;274.76000000000005;261.26000000000005;311.06;310.46000000000004;275.36;285.06;299.46000000000004;297.76000000000005;301.06;292.86;294.16;293.66;;314.26000000000005;259.36;242.35481222062532;260.2995467637923;274.5913991737795;294.36;5610000.0;3620000.0000000005;3679999.9999999995;1390000.0;3670000.0000000005;2440000.0;5560000.0;0.0;0.014333333333333333;0.12566666666666668;0.0775;0.022833333333333334;0.022833333333333334;;19312.431640625;0.0;3656.39916992188;40254.16796875;516773.9165392682;413833.26548452856;246614.60418899474;246252.43583415172;243084.7120441777;430014.67791919125;459163.4570647147;454772.98763946554;456941.9949308209;495101.0119060857;494471.3599666814;455500.22055153846;466861.7027702957;466940.66681914206;465437.41611875535;435195.7320847574;414196.90369202057;459712.81932707026;459025.7599915035;;172696.00095264515;454994.85026863415;202798.63118921328;246614.60418899474;274.3038268236129;933259.6665676987;374413.9167156036;63412.399483048626;0.0;0;66;67;0;0;0;0;0;16;22;373139488174.742;137952704939.97916;260539417439.92468;31664.777460581703;19545.20697865512;300.98320696256144;4850.054724157283;736735.4026897697;336116.2170955997;10701.376491867715;240674.73389322584;2.453804585668187;0.2500610341716869
1697;2019-02-22 21:17:37.875;836;192;175;174;162;43;206;-125;2;-72;377;374;9;110;262;246;279;194;212;210;205;-127;559;360;368;139;365;247;554;-1.0;85.0;812.0;489.0;137.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40234.7109375;19214.576171875;0.0;3712.533203125;407.0;98930;;;Calculated values ==>;1550866657.875;356.76;292.36;290.66;290.56;289.36;277.46000000000004;274.38016830617;293.76000000000005;260.66;273.36;265.96000000000004;310.86;310.56;274.06;284.16;299.36;297.76000000000005;301.06;292.56;294.16;293.66;;313.86;260.46000000000004;242.35481222062532;260.72004837742526;274.38016830617;294.36;5590000.0;3600000.0;3679999.9999999995;1390000.0;3650000.0;2470000.0;5540000.0;0.0;0.014166666666666666;0.13533333333333333;0.08149999999999999;0.022833333333333334;0.022833333333333334;;19214.576171875;0.0;3712.533203125;40234.7109375;518031.8959214365;413177.15693683183;247067.4965913068;246701.68063385063;242473.9653837303;430148.3826014536;459163.4570647147;452543.58963201864;461704.86470326263;494579.83733830234;494264.0070759469;453407.9779049476;465401.478937805;467094.51228587364;465726.964571486;435658.4339008261;413914.7804853892;459712.81932707026;459025.7599915035;;171024.68490186572;456123.8012917765;200921.73524454262;247067.4965913068;273.5622080590306;933930.5190152538;374735.02862372313;63473.81748744255;0.0;0;66;67;0;0;0;0;0;16;22;373360324974.7069;138036118839.9659;260686741989.90128;34052.82429377175;20798.968382849554;308.03509005202295;4839.713680971158;737283.1406454159;336452.47459046904;10706.452490200776;240755.4954212674;2.6169693032942356;0.26801935130382015
1698;2019-02-22 21:18:37.836;837;191;176;175;163;40;206;-126;8;-52;384;383;11;105;261;247;279;193;212;210;205;-127;558;359;368;138;364;247;552;-3.0;84.0;373.0;477.0;137.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40217.40625;19166.287109375;0.0;3741.67016601562;402.0;98931;;;Calculated values ==>;1550866717.836;356.86;292.26000000000005;290.76000000000005;290.66;289.46000000000004;277.16;274.27422755570615;293.76000000000005;260.56;273.96000000000004;267.96000000000004;311.56;311.46000000000004;274.26000000000005;283.66;299.26000000000005;297.86;301.06;292.46000000000004;294.16;293.66;;313.36;260.46000000000004;242.14157278889297;260.72004837742526;274.27422755570615;294.36;5580000.0;3590000.0;3679999.9999999995;1380000.0;3640000.0;2470000.0;5520000.0;0.0;0.014;0.06216666666666667;0.07949999999999999;0.022833333333333334;0.022833333333333334;;19166.287109375;0.0;3741.67016601562;40217.40625;518234.57909720077;413633.1203958097;247526.446240851;247156.81070124832;242890.33111755445;430214.79039162316;459163.4570647147;453284.80686202255;463857.37695688044;495316.0493960952;495210.93771684926;453654.0122306021;464825.39228129137;467106.4518600339;466001.4536310495;435888.29169225873;414359.1762267576;459712.81932707026;459025.7599915035;;168935.5661677829;456285.58243814955;198508.96823541378;247526.446240851;272.6040093916785;934600.5175424645;375054.6612545411;63535.895471881595;0.0;0;66;67;0;0;0;0;0;16;22;373580981454.58057;138119164824.91837;260834845659.81647;15838.564634620847;20493.24082911749;301.4076165170161;4829.234330639899;737698.6319745579;336796.352667572;10711.527878271285;240836.01761451634;1.809958300185814;0.20421509877494082
1699;2019-02-22 21:19:37.886;835;190;177;176;164;39;206;-146;16;-76;393;392;17;105;261;248;279;191;212;210;205;-146;558;359;368;138;364;248;552;-1.0;82.0;353.0;504.0;137.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40207.18359375;19138.4375;0.0;3760.015625;400.0;98932;;;Calculated values ==>;1550866777.886;356.66;292.16;290.86;290.76000000000005;289.56;277.06;274.27422755570615;293.76000000000005;258.56;274.76000000000005;265.56;312.46000000000004;312.36;274.86;283.66;299.26000000000005;297.96000000000004;301.06;292.26000000000005;294.16;293.66;;313.16;258.56;242.14157278889297;260.85938512811435;274.27422755570615;294.36;5580000.0;3590000.0;3679999.9999999995;1380000.0;3640000.0;2480000.0;5520000.0;0.0;0.013666666666666666;0.05883333333333333;0.084;0.022833333333333334;0.022833333333333334;;19138.4375;0.0;3760.015625;40207.18359375;517992.1207394972;413263.53111073095;247898.5293150826;247526.446240851;243235.09045504167;430214.79039162316;459163.4570647147;454097.8763767822;461452.99159967;496158.8555423041;496053.8186395481;454220.5541673909;464679.4275861111;467106.4518600339;466131.47824129247;435888.29169225873;413633.1203958097;459712.81932707026;459025.7599915035;;168099.92630828856;454337.1396946917;198573.26276959566;247898.5293150826;272.6296058023291;935271.2809613927;375374.1332977309;63598.46161513059;0.0;0;66;67;0;0;0;0;0;16;22;373801965454.4051;138202033824.85257;260983469409.69846;15033.364767222807;21484.16566170807;304.1540077181367;4820.738433778278;737956.1124411008;337146.45589781814;10716.578430424957;240916.50106785566;1.8185692563207712;0.20902060641844208
1700;2019-02-22 21:20:37.867;830;189;177;176;163;38;206;-160;-16;-116;401;399;-4;106;261;248;279;190;212;210;205;-160;554;357;368;136;363;247;548;-2.0;111.0;517.0;513.0;137.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40127.47265625;19067.310546875;0.0;3740.2412109375;397.0;98933;;;Calculated values ==>;1550866837.867;356.16;292.06;290.86;290.76000000000005;289.46000000000004;276.96000000000004;274.0616903277293;293.76000000000005;257.16;271.56;261.56;313.26000000000005;313.06;272.76000000000005;283.76000000000005;299.26000000000005;297.96000000000004;301.06;292.16;294.16;293.66;;312.86;257.16;241.71165711629368;260.72004837742526;274.0616903277293;294.36;5540000.0;3570000.0000000005;3679999.9999999995;1360000.0;3629999.9999999995;2470000.0;5480000.0;0.0;0.018500000000000003;0.08616666666666667;0.08549999999999999;0.022833333333333334;0.022833333333333334;;19067.310546875;0.0;3740.2412109375;40127.47265625;517712.78298281407;414529.21004869137;248085.9001276696;247710.6695181312;243040.92586559296;430346.717906069;459163.4570647147;450296.2965737662;457724.8853737398;497099.90438081295;496890.33161711885;451798.52295244276;464940.73440795136;467248.1840708977;466418.3847020313;436798.0375546947;414883.2198629546;459712.81932707026;459025.7599915035;;166846.47414792277;453230.5849330493;199996.0594988489;248085.9001276696;273.1849764363;935940.5244379753;375692.4137117126;63660.94396327837;0.0;0;66;67;0;0;0;0;0;16;22;374022695535.08594;138284207795.10605;261131922385.15637;21567.537094622043;21651.55192462413;405.4241272971922;4816.460133557541;738261.0233718434;337505.80638178013;10722.489709070462;240996.7856246682;2.1239006182900773;0.23336215729181045
1701;2019-02-22 21:21:40.847;826;187;176;173;163;36;206;-160;-44;-121;405;403;-18;113;260;249;279;189;212;210;205;-159;537;355;368;135;360;262;537;9.0;83.0;390.0;508.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32136.744140625;10549.302734375;0.0;4029.69848632812;396.0;98934;;;Calculated values ==>;1550866900.847;355.76;291.86;290.76000000000005;290.46000000000004;289.46000000000004;276.76000000000005;273.8482719121499;293.76000000000005;257.16;268.76000000000005;261.06;313.66;313.46000000000004;271.36;284.46000000000004;299.16;298.06;301.06;292.06;294.16;293.66;;312.76000000000005;257.26000000000005;241.49495122638035;262.7682575881327;273.8482719121499;294.36;5370000.0;3550000.0;3679999.9999999995;1350000.0;3600000.0;2620000.0;5370000.0;0.0015;0.013833333333333333;0.065;0.08466666666666667;0.022833333333333334;0.024333333333333335;;10549.302734375;0.0;4029.69848632812;32136.744140625;518617.6869160274;418025.04358134046;414332.0034719807;413245.3675832885;243467.7924016059;430477.46260093397;459163.4570647147;443783.13490954763;457376.96184181195;495992.6482178249;495780.0820588544;447268.93798090273;463552.87359138834;467542.87897321215;466833.15677505854;440505.09843926737;418655.34183088224;459712.81932707026;459025.7599915035;;166428.6587063909;453501.8071816641;199539.31975067637;401091.35858505097;272.99611797899337;936572.6355988109;375951.47680865106;63728.90935222691;0.0;0;66;67;0;0;0;0;0;16;22;374254461934.27875;138369545694.80884;261292206484.59814;15875.847985326633;21502.157269156964;302.25496641599426;1409.737100890345;738588.5489807492;337883.2814644966;10728.679935343633;241051.24755528764;2.681253450084058;0.33674329681019455
1702;2019-02-22 21:22:37.867;820;186;171;169;158;34;207;-168;-50;-141;419;421;-20;145;258;250;279;187;212;210;205;-164;538;350;368;135;356;273;538;-1.0;108.0;496.0;532.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32259.83984375;10476.9755859375;0.0;4181.76904296875;412.0;98935;;;Calculated values ==>;1550866957.867;355.16;291.76000000000005;290.26000000000005;290.06;288.96000000000004;276.56;273.3108153835814;293.86;256.36;268.16;259.06;315.06;315.26000000000005;271.16;287.66;298.96000000000004;298.16;301.06;291.86;294.16;293.66;;314.36;256.76000000000005;241.49495122638035;264.2163659402789;273.3108153835814;294.36;5380000.0;3500000.0;3679999.9999999995;1350000.0;3560000.0;2730000.0;5380000.0;0.0;0.018000000000000002;0.08266666666666667;0.08866666666666667;0.022833333333333334;0.022833333333333334;;10476.9755859375;0.0;4181.76904296875;32259.83984375;517816.0359410425;417339.9100591704;246309.5861972222;245575.92521091318;241693.0545163873;430799.1582183253;459301.0106943719;440665.09729823755;455344.05889219296;496360.9724513771;496575.1701283434;444870.19246387755;465731.3778800474;467848.8054865576;467669.56426713977;440293.6766443667;417662.93463627505;459712.81932707026;459025.7599915035;;173113.83306960555;452987.80012212653;199173.42462368778;246309.5861972222;272.8303124809384;937082.6207700489;376117.9932523228;63793.939613382696;0.0;0;66;67;0;0;0;0;0;16;22;374464295535.08594;138446522695.10495;261444734985.1849;19963.311607762782;22504.874627528236;407.35335614564974;4857.01930163609;738872.375215174;338231.792710108;10734.299639053093;241100.87678465524;3.256251480017377;0.36456151081645893
1703;2019-02-22 21:23:37.878;809;181;170;170;158;34;206;-171;-39;-161;439;440;-22;155;256;251;279;183;212;210;205;-170;554;350;368;135;355;265;545;84.0;86.0;373.0;484.0;137.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;41015.44921875;19704.287109375;0.0;4049.75805664062;422.0;98936;;;Calculated values ==>;1550867017.878;354.06000000000006;291.26000000000005;290.16;290.16;288.96000000000004;276.56;273.3108153835814;293.76000000000005;256.06;269.26000000000005;257.06;317.06;317.16;270.96000000000004;288.66;298.76000000000005;298.26000000000005;301.06;291.46000000000004;294.16;293.66;;315.36;256.16;241.49495122638035;263.1675429290057;273.3108153835814;294.36;5540000.0;3500000.0;3679999.9999999995;1350000.0;3550000.0;2650000.0;5450000.0;0.014;0.014333333333333333;0.06216666666666667;0.08066666666666666;0.022833333333333334;0.036833333333333336;;19704.287109375;0.0;4049.75805664062;41015.44921875;515160.6557215805;412839.4487628918;245637.63791529633;245637.63791529633;241439.33464788288;430799.1582183253;459163.4570647147;443862.186727259;453296.3265193804;499295.9457374615;499401.79409705865;446163.0533102197;468041.4406666567;467732.97820431984;467797.11877657403;436798.0375546947;413581.5929919801;459712.81932707026;459025.7599915035;;177292.22831007556;452369.628905784;199916.1678395319;228259.34159690625;273.12342234464995;937693.3601264267;376369.54988470237;63862.548248396524;0.0;0;66;68;0;0;0;0;0;16;22;374685136014.7841;138527537544.99423;261606164574.9643;15165.310840853703;20364.57919267767;332.7690387322427;8499.896410867666;739165.1674039077;338589.1036531203;10740.468456411192;241212.2048218396;1.8675789817306483;0.19133329089034312
1704;2019-02-22 21:24:37.878;793;188;172;172;163;36;206;-166;-12;-170;444;439;-12;102;257;251;279;190;212;210;205;-171;562;354;368;134;360;241;557;-1.0;83.0;767.0;495.0;137.0;0;97;1;1;0;1;0;0;0;0;1;1;1;0;0;40365.50390625;19386.759765625;0.0;3652.51831054688;417.0;98937;;;Calculated values ==>;1550867077.878;352.46000000000004;291.96000000000004;290.36;290.36;289.46000000000004;276.76000000000005;273.7412296467126;293.76000000000005;256.56;271.96000000000004;256.16;317.56;317.06;271.96000000000004;283.36;298.86;298.26000000000005;301.06;292.16;294.16;293.66;;314.86;256.06;241.2770596917726;259.87524604437704;273.7412296467126;294.36;5620000.0;3540000.0;3679999.9999999995;1340000.0;3600000.0;2410000.0;5570000.0;0.0;0.013833333333333333;0.12783333333333333;0.0825;0.022833333333333334;0.022833333333333334;;19386.759765625;0.0;3652.51831054688;40365.50390625;512522.40450164705;410295.9558455669;245850.53655075288;245850.53655075288;242705.37020226428;430542.39183029096;459163.4570647147;451860.8008057316;452540.2242483338;502169.59182922303;501652.1694724748;451860.8008057316;465352.66557607363;467155.4305485478;467232.53252066195;434962.86412056966;411111.06218014384;459712.81932707026;459025.7599915035;;175203.01333496982;452437.30664671835;201406.58070229556;245850.53655075288;273.7254651940666;938371.5347358016;376695.3086086607;63926.733884789755;0.0;0;66;68;0;0;0;0;0;16;22;374905936014.7841;138608237544.99423;261757964574.9643;32016.397803222575;20710.03489041488;329.9499268425572;4867.500935230472;739558.348309275;338931.3921038127;10745.991114457649;241323.59979972377;2.5141362226804156;0.2591669632792617
1705;2019-02-22 21:25:37.869;793;191;174;173;164;38;206;-151;7;-150;428;420;4;114;258;251;279;193;212;210;205;-153;543;355;368;136;360;249;543;-1.0;84.0;857.0;569.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32180.017578125;10813.0986328125;0.0;3778.1845703125;412.0;98938;;;Calculated values ==>;1550867137.869;352.46000000000004;292.26000000000005;290.56;290.46000000000004;289.56;276.96000000000004;273.8482719121499;293.76000000000005;258.06;273.86;258.16;315.96000000000004;315.16;273.56;284.56;298.96000000000004;298.26000000000005;301.06;292.46000000000004;294.16;293.66;;314.36;257.86;241.71165711629368;260.9983114674233;273.8482719121499;294.36;5430000.0;3550000.0;3679999.9999999995;1360000.0;3600000.0;2490000.0;5430000.0;0.0;0.014;0.14283333333333334;0.09483333333333334;0.022833333333333334;0.022833333333333334;;10813.0986328125;0.0;3778.1845703125;32180.017578125;514136.5163165542;417129.5073695928;247195.3170521696;246823.75396287578;243582.36869105487;430477.46260093397;459163.4570647147;452816.38497575984;454258.47363830387;499724.3218229381;498887.9597793803;452443.9549494864;465572.9773167019;467284.67955467483;467090.7383467643;439224.6000909916;417778.875775611;459712.81932707026;459025.7599915035;;173113.83306960555;453950.52898301266;201586.87262794832;247195.3170521696;273.80033865851226;938975.9900656354;376946.93634522735;63988.64712035336;0.0;0;66;68;0;0;0;0;0;16;22;375126702894.5525;138689225394.90927;261904942524.8101;35883.94868034575;23932.486744338603;300.24014041532786;4836.795113781458;740124.0996539447;339303.3573138933;10751.24191060837;241404.45680301063;4.451525597486184;0.4678316987474376
1706;2019-02-22 21:26:37.879;803;186;173;171;163;40;206;-153;14;-150;420;415;13;153;258;251;279;187;212;210;205;-154;543;354;368;138;359;259;544;-1.0;83.0;599.0;586.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32201.099609375;10753.857421875;0.0;3939.71508789062;422.0;98939;;;Calculated values ==>;1550867197.879;353.46000000000004;291.76000000000005;290.46000000000004;290.26000000000005;289.46000000000004;277.16;273.7412296467126;293.76000000000005;257.86;274.56;258.16;315.16;314.66;274.46000000000004;288.46000000000004;298.96000000000004;298.26000000000005;301.06;291.86;294.16;293.66;;315.36;257.76000000000005;242.14157278889297;262.3656120759269;273.7412296467126;294.36;5430000.0;3540000.0;3679999.9999999995;1380000.0;3590000.0;2590000.0;5440000.0;0.0;0.013833333333333333;0.09983333333333334;0.09766666666666667;0.022833333333333334;0.022833333333333334;;10753.857421875;0.0;3939.71508789062;32201.099609375;515350.71283995046;415057.9893906339;246778.57070381675;246044.18470006247;243193.94031959522;430542.39183029096;459163.4570647147;451950.05476434156;453925.135612465;497886.4551896216;497358.04975466954;451823.4077560279;468646.9574326309;467426.0965774196;467232.53252066195;439224.6000909916;415405.30007411627;459712.81932707026;459025.7599915035;;177292.22831007556;453512.47676936386;201242.88264924957;246778.57070381675;273.66149624763284;939512.5887936642;377126.6909330935;64052.973670133244;0.0;0;66;68;0;0;0;0;0;16;22;375347539694.5174;138771439094.8962;262057367924.78586;25028.932682823353;24638.330359064494;329.5003169001086;4846.310822068847;740631.7915997813;339708.1815824922;10756.490622391357;241485.16280122148;3.732453366559227;0.4154634837842069
1707;2019-02-22 21:27:37.870;810;186;172;172;165;42;206;-162;18;-172;420;417;22;167;258;251;279;188;212;210;205;-165;552;354;368;140;359;266;552;-1.0;111.0;757.0;597.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32498.7421875;10855.6435546875;0.0;4004.67236328125;432.0;98940;;;Calculated values ==>;1550867257.87;354.16;291.76000000000005;290.36;290.36;289.66;277.36;273.7412296467126;293.76000000000005;256.96000000000004;274.96000000000004;255.96000000000004;315.16;314.86;275.36;289.86;298.96000000000004;298.26000000000005;301.06;291.96000000000004;294.16;293.66;;316.36;256.66;242.56692532238324;263.299902668528;273.7412296467126;294.36;5520000.0;3540000.0;3679999.9999999995;1400000.0;3590000.0;2660000.0;5520000.0;0.0;0.018500000000000003;0.12616666666666668;0.09949999999999999;0.022833333333333334;0.022833333333333334;;10855.6435546875;0.0;4004.67236328125;32498.7421875;515449.49537148426;411737.20685016055;246061.9331134192;246061.9331134192;243581.65493261942;430542.39183029096;459163.4570647147;451223.52918494487;451300.57283547474;497179.6761445491;496860.5069507695;451736.85850023315;469292.9348722499;467426.0965774196;467232.53252066195;437247.25387106754;412510.35525449144;459712.81932707026;459025.7599915035;;181470.77258748977;452031.4091765612;201769.18583495062;246061.9331134192;273.7412296467126;940051.6732666037;377306.74309583305;64119.16696833925;0.0;0;66;68;0;0;0;0;0;16;22;375568306574.28577;138854826584.80872;262214844299.62064;31472.822985990944;24901.091222490253;457.63262440665795;4862.6740470495915;741102.5689359995;340120.94817096175;10763.049079645856;241566.05887214816;4.151608971202169;0.4474913447580889
1708;2019-02-22 21:28:37.840;812;191;170;171;167;43;206;-159;18;-178;422;419;24;173;259;251;279;193;212;210;205;-161;556;357;368;142;362;269;556;-1.0;84.0;634.0;611.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32511.080078125;10930.9990234375;0.0;4054.47021484375;438.0;98941;;;Calculated values ==>;1550867317.84;354.36;292.26000000000005;290.16;290.26000000000005;289.86;277.46000000000004;274.0616903277293;293.76000000000005;257.26000000000005;274.96000000000004;255.36;315.36;315.06;275.56;290.46000000000004;299.06;298.26000000000005;301.06;292.46000000000004;294.16;293.66;;316.96000000000004;257.06;242.98782864720522;263.6948088759802;274.0616903277293;294.36;5560000.0;3570000.0000000005;3679999.9999999995;1420000.0;3620000.0000000005;2690000.0;5560000.0;0.0;0.014;0.10566666666666666;0.10183333333333335;0.022833333333333334;0.022833333333333334;;10930.9990234375;0.0;4054.47021484375;32511.080078125;515359.5679817459;411946.55931517074;245178.77551234743;245534.57561207534;244123.2908277871;430346.717906069;459163.4570647147;450687.81103319605;450320.5423637873;497088.6039012761;496768.6179564424;451463.5734412886;469574.6299494667;467130.69761941896;466806.3634841397;436345.07918772206;412715.6717894541;459712.81932707026;459025.7599915035;;183977.97901196036;452105.4756853064;203110.4622470799;245178.77551234743;274.06169032772937;940593.1509114829;377488.20767305995;64186.292910094904;0.0;0;66;68;0;0;0;0;0;16;22;375788996174.39105;138939384284.84906;262375264049.69717;26160.673188399604;25355.992201792735;330.81170357575115;4882.83947894073;741582.6079314478;340539.5477951829;10769.616163864142;241647.23087859713;3.785688367220957;0.42143551424166315
1709;2019-02-22 21:29:37.860;812;193;169;169;165;45;206;-156;18;-181;423;419;24;174;261;250;279;194;212;210;205;-158;572;360;368;144;365;266;565;-1.0;113.0;656.0;613.0;137.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;42270.37890625;21052.3203125;0.0;3945.712890625;441.0;98942;;;Calculated values ==>;1550867377.86;354.36;292.46000000000004;290.06;290.06;289.66;277.66;274.38016830617;293.76000000000005;257.56;274.96000000000004;255.06000000000003;315.46000000000004;315.06;275.56;290.56;299.26000000000005;298.16;301.06;292.56;294.16;293.66;;317.26000000000005;257.36;243.40439225979637;263.299902668528;274.38016830617;294.36;5720000.0;3600000.0;3679999.9999999995;1440000.0;3650000.0;2660000.0;5650000.0;0.0;0.01883333333333333;0.10933333333333332;0.10216666666666667;0.022833333333333334;0.022833333333333334;;21052.3203125;0.0;3945.712890625;42270.37890625;514018.87137098337;253468.26565489045;244470.5247331116;244470.5247331116;243094.48409331596;430148.3826014536;459163.4570647147;451223.52918494487;449648.56203649176;497498.65018425154;497073.3082029044;451992.7755733859;470100.7670954725;466964.4590515621;466247.85315236123;432575.4994827774;409087.7599359037;459712.81932707026;459025.7599915035;;185231.60634950487;452076.2033763595;204192.15049662124;244470.5247331116;274.38016830617;941216.5374624295;377754.8241766617;64252.983325350135;0.0;0;66;69;0;0;0;0;0;16;22;376009869774.32086;139025212884.82178;262535817549.64615;27008.76406992338;25325.48740254659;442.3524281327873;4899.011205066615;742025.8342680075;340962.03424030595;10776.061345971142;241728.7734727454;2.307206116457968;0.255047105353133
1710;2019-02-22 21:30:37.851;809;203;165;164;161;49;206;-152;24;-192;414;405;25;126;263;247;279;205;212;210;205;-155;576;368;368;144;373;248;570;-2.0;87.0;570.0;579.0;137.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40761.484375;19882.12109375;0.0;3653.24633789062;432.0;98943;;;Calculated values ==>;1550867437.851;354.06000000000006;293.46000000000004;289.66;289.56;289.26000000000005;278.06;275.2199585193972;293.76000000000005;257.96000000000004;275.56;253.96000000000004;314.56;313.66;275.66;285.76000000000005;299.46000000000004;297.86;301.06;293.66;294.16;293.66;;316.36;257.66;243.40439225979637;260.85938512811435;275.2199585193972;294.36;5760000.0;3679999.9999999995;3679999.9999999995;1440000.0;3729999.9999999995;2480000.0;5700000.0;0.0;0.0145;0.095;0.0965;0.022833333333333334;0.022833333333333334;;19882.12109375;0.0;3653.24633789062;40761.484375;513310.2438422138;410575.2192509942;242913.50839360247;242576.24709737915;241573.8410166829;429606.4342157736;459163.4570647147;455076.53824479075;448477.7814190636;498360.1594955276;497417.771952307;455198.43376381806;467093.34322886047;466082.94736206555;464694.4733131785;431588.7171565854;411386.07775348943;459712.81932707026;459025.7599915035;;181470.77258748977;452390.9371823227;207072.62197549597;242913.50839360247;275.2199585193972;941908.3658686344;378095.89335465967;64316.29848707393;0.0;0;66;69;0;0;0;0;0;16;22;376230636654.9666;139111599925.07446;262689994420.0971;23560.372045583004;23673.21741745878;292.9382713448919;4934.563078152073;742447.1805254491;341370.2955332858;10782.187849371336;241810.70763337737;2.2290321561757644;0.2474223667107589
1711;2019-02-22 21:31:37.851;814;200;162;161;151;51;206;-163;35;-231;390;380;30;112;265;245;279;201;212;210;205;-164;561;366;368;142;371;244;555;-2.0;83.0;629.0;508.0;137.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40326.2890625;19432.037109375;0.0;3613.9609375;418.0;98944;;;Calculated values ==>;1550867497.851;354.56000000000006;293.16;289.36;289.26000000000005;288.26000000000005;278.26000000000005;275.0112864084945;293.76000000000005;256.86;276.66;250.06000000000003;312.16;311.16;276.16;284.36;299.66;297.66;301.06;293.26000000000005;294.16;293.66;;314.96000000000004;256.76000000000005;242.98782864720522;260.2995467637923;275.0112864084945;294.36;5610000.0;3660000.0;3679999.9999999995;1420000.0;3710000.0;2440000.0;5550000.0;0.0;0.013833333333333333;0.10483333333333333;0.08466666666666667;0.022833333333333334;0.022833333333333334;;19432.037109375;0.0;3613.9609375;40326.2890625;515186.68835868203;415648.4156121035;242437.49062207478;242097.7436761797;238785.6286572915;429743.705733735;459163.4570647147;457064.6850885815;444656.68663656636;496253.51530645444;495205.88346233807;456464.7380476893;466063.0651298705;466632.45453200955;464722.9366227796;435195.7320847574;415991.9691235561;459712.81932707026;459025.7599915035;;175620.85347054448;451791.49455244653;207769.75932501568;242437.49062207478;275.0112864084945;942584.0973139469;378423.5113396857;64376.858547702184;0.0;0;66;69;0;0;0;0;0;16;22;376451436654.9666;139197399925.07446;262837594420.0971;26134.418050880486;20660.50691592248;265.65205429661813;4945.432150601956;742861.303776253;341739.743236064;10786.842768751681;241893.0409269503;2.256617789601586;0.2388511421626888
1712;2019-02-22 21:32:37.851;822;192;165;164;150;46;206;-171;43;-242;369;360;31;107;264;245;279;194;212;210;205;-171;557;361;368;140;366;239;552;97.0;87.0;384.0;516.0;137.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40090.296875;19290.673828125;0.0;3556.98876953125;410.0;98945;;;Calculated values ==>;1550867557.851;355.36;292.36;289.66;289.56;288.16;277.76000000000005;274.4858918419099;293.76000000000005;256.06;277.46000000000004;248.96000000000004;310.06;309.16;276.26000000000005;283.86;299.56;297.66;301.06;292.56;294.16;293.66;;314.16;256.06;242.56692532238324;259.59022785621676;274.4858918419099;294.36;5570000.0;3610000.0;3679999.9999999995;1400000.0;3660000.0;2390000.0;5520000.0;0.016166666666666666;0.0145;0.064;0.08600000000000001;0.022833333333333334;0.039;;19290.673828125;0.0;3556.98876953125;40090.296875;516494.9971214786;413998.2807911148;243581.65493261942;243235.09045504167;238555.96125941677;430081.6785162784;459163.4570647147;458815.84367008455;443851.58823844604;494572.3235330307;493630.62873331364;457397.0862467518;466209.92535067495;467212.78606881946;465451.58992337313;436117.16965187405;414715.9607757526;459712.81932707026;459025.7599915035;;172278.17009871884;451405.1176236077;207189.91124848468;228496.1885336405;274.4858918419099;943254.2355300927;378746.2005974982;64436.61646192744;0.0;0;66;69;0;0;0;0;0;16;22;376672236654.9666;139281999925.07446;262982494420.0971;16104.05967498239;21002.50774826058;310.3175287037609;8990.653286856657;743213.2910906352;342086.93502493214;10791.642515276684;242009.17497226247;2.0311722496971725;0.20657456043899022
1713;2019-02-22 21:33:37.862;828;185;168;167;151;40;206;-174;49;-241;357;354;34;137;261;246;279;185;212;210;205;-171;537;354;368;137;359;263;536;84.0;115.0;544.0;512.0;137.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32092.048828125;10555.9873046875;0.0;4020.38256835938;414.0;98946;;;Calculated values ==>;1550867617.862;355.96000000000004;291.66;289.96000000000004;289.86;288.26000000000005;277.16;273.7412296467126;293.76000000000005;255.76000000000002;278.06;249.06000000000003;308.86;308.56;276.56;286.86;299.26000000000005;297.76000000000005;301.06;291.66;294.16;293.66;;314.56;256.06;241.92719264551067;262.9017227912062;273.7412296467126;294.36;5370000.0;3540000.0;3679999.9999999995;1370000.0;3590000.0;2630000.0;5360000.0;0.014;0.019166666666666665;0.09066666666666667;0.08533333333333333;0.022833333333333334;0.036833333333333336;;10555.9873046875;0.0;4020.38256835938;32092.048828125;518857.3203930245;417748.7285989114;245298.3866394128;244935.90628274163;239403.2962593268;430542.39183029096;459163.4570647147;455652.1820626169;444541.5598570425;490757.25238625926;490434.5281178807;453779.59607081395;466228.0625871895;467812.53341307805;466589.0409415777;440505.09843926737;417748.7285989114;459712.81932707026;459025.7599915035;;173949.5011765382;451923.3440628824;204762.2761846056;229890.9962403006;273.7412296467126;943855.8653553802;378994.9683723306;64499.77279952976;0.0;0;66;69;0;0;0;0;0;16;22;376893077134.6648;139365115159.96088;263133122029.89124;22747.351466273027;21091.07779227962;436.1637552734899;8439.79713150264;743537.1122060257;342437.7792136017;10797.864333092175;242154.45535540505;3.6164278626602897;0.3608281055905613
1714;2019-02-22 21:34:37.892;825;180;169;168;154;37;206;-178;52;-245;369;370;44;157;259;247;279;181;212;210;205;-176;537;350;368;135;355;270;537;-2.0;82.0;245.0;520.0;137.0;0;96;100;1;0;0;0;0;0;0;1;1;1;0;0;32248.310546875;10511.57421875;0.0;4142.37109375;424.0;98947;;;Calculated values ==>;1550867677.892;355.66;291.16;290.06;289.96000000000004;288.56;276.86;273.3108153835814;293.76000000000005;255.36;278.36;248.66000000000003;310.06;310.16;277.56;288.86;299.06;297.86;301.06;291.26000000000005;294.16;293.66;;315.56;255.56000000000003;241.49495122638035;263.82572766246335;273.3108153835814;294.36;5370000.0;3500000.0;3679999.9999999995;1350000.0;3550000.0;2700000.0;5370000.0;0.0;0.013666666666666666;0.04083333333333334;0.08666666666666667;0.022833333333333334;0.022833333333333334;;10511.57421875;0.0;4142.37109375;32248.310546875;518497.817012422;415723.63466153236;245619.43307300512;245255.38111988662;240371.49053810714;430799.1582183253;459163.4570647147;454857.56176989106;444498.58065570676;491296.65129186446;491404.6821979593;453846.5949541808;467572.4139901593;468117.1661838917;467286.333210204;440505.09843926737;416062.2666875109;459712.81932707026;459025.7599915035;;178127.92459426197;451749.93126660783;205321.83409547756;245619.43307300512;273.3108153835814;944392.3031014137;379170.61916644854;64567.82975815516;0.0;0;66;69;0;0;0;0;0;16;22;377113987534.5595;139446755959.92197;263293101979.815;10189.37554670522;21357.101754831292;334.05203394067195;4872.77779797238;743811.7221673656;342791.6909104071;10804.286007231687;242265.44894882664;2.5080827278711437;0.2994005140265402
1715;2019-02-22 21:35:37.863;815;179;169;168;157;36;206;-187;54;-251;386;387;50;165;257;248;279;181;212;210;205;-186;540;349;368;134;354;270;540;204.0;111.0;2.0;510.0;137.0;0;95;100;1;0;0;0;0;0;0;1;1;1;0;0;32225.966796875;10534.5859375;0.0;4140.2177734375;430.0;98948;;;Calculated values ==>;1550867737.863;354.66;291.06;290.06;289.96000000000004;288.86;276.76000000000005;273.20264511476705;293.76000000000005;254.46000000000004;278.56;248.06000000000003;311.76000000000005;311.86;278.16;289.66;298.86;297.96000000000004;301.06;291.26000000000005;294.16;293.66;;316.16;254.56000000000003;241.2770596917726;263.82572766246335;273.20264511476705;294.36;5400000.0;3490000.0;3679999.9999999995;1340000.0;3540000.0;2700000.0;5400000.0;0.034;0.018500000000000003;0.0003333333333333333;0.08499999999999999;0.022833333333333334;0.05683333333333333;;10534.5859375;0.0;4140.2177734375;32225.966796875;517050.05984132685;414183.7078577698;245489.5038819555;245127.52300226988;241279.27559830184;430862.6128555636;459163.4570647147;455109.19043650426;444050.276720603;493129.5565984187;493237.13994071673;454605.4929423079;468506.7849437996;468001.51024759;467555.3807712752;439868.4643476484;414891.9193905713;459712.81932707026;459025.7599915035;;180635.0508419939;450888.41895774653;204999.2739621931;221266.6097364085;273.20264511476705;944929.3290574906;379345.91906503285;64636.81797157054;0.0;0;66;69;0;0;0;0;0;16;22;377334680814.3981;139527416954.86298;263455023679.69656;83.3699721581037;20900.577324622038;462.0660817059259;13512.645039497898;743897.2870036241;343143.668031271;10810.91711827037;242418.586753296;2.382223238320278;0.23071473261224382
1716;2019-02-22 21:36:37.863;805;182;168;168;159;37;206;-181;55;-249;396;396;52;168;256;249;279;183;212;210;205;-183;558;351;368;133;356;259;552;148.0;81.0;198.0;554.0;137.0;0;92;0;1;0;1;0;0;0;0;1;1;1;0;0;41104.72265625;19862.150390625;0.0;3963.60375976562;435.0;98949;;;Calculated values ==>;1550867797.863;353.66;291.36;289.96000000000004;289.96000000000004;289.06;276.86;273.4187578820637;293.76000000000005;255.06000000000003;278.66;248.26000000000002;312.76000000000005;312.76000000000005;278.36;289.96000000000004;298.76000000000005;298.06;301.06;291.46000000000004;294.16;293.66;;316.66;254.86;241.05796691057077;262.3656120759269;273.4187578820637;294.36;5580000.0;3510000.0;3679999.9999999995;1330000.0;3560000.0;2590000.0;5520000.0;0.024666666666666667;0.013500000000000002;0.033;0.09233333333333334;0.022833333333333334;0.0475;;19862.150390625;0.0;3963.60375976562;41104.72265625;514336.37949595845;249798.2432031742;244632.6116782595;244632.6116782595;241528.54997183156;430735.4089219946;459163.4570647147;457048.2817727584;444457.3502013234;495345.3398252527;495345.3398252527;456681.044036732;470365.80445966165;467592.11455659237;467400.68435629964;435888.29169225873;250186.6167667283;459712.81932707026;459025.7599915035;;182724.36793118677;451372.5103171178;204913.45667210344;224006.52416629074;273.4187578820637;945540.4181362666;379599.2252011006;64704.349817680566;0.0;0;66;70;0;0;0;0;0;16;22;377555480814.3981;139607516954.86298;263613723679.69656;8320.449228321615;22756.385953222994;2506.972611494661;11163.413701697606;743967.3188302948;343507.4760585864;10835.659107380376;242624.22057613928;1.878103048167449;0.18386595249836515
1717;2019-02-22 21:37:37.854;801;195;168;168;162;40;206;-162;52;-213;392;386;49;129;258;248;279;197;212;210;205;-166;575;358;368;132;363;233;571;-2.0;110.0;229.0;558.0;137.0;0;90;0;1;0;1;0;0;0;0;1;1;1;0;0;40748.8203125;19767.392578125;0.0;3532.68505859375;428.0;98950;;;Calculated values ==>;1550867857.854;353.26;292.66;289.96000000000004;289.96000000000004;289.36;277.16;274.1680685717883;293.76000000000005;256.96000000000004;278.36;251.86;312.36;311.76000000000005;278.06;286.06;298.96000000000004;297.96000000000004;301.06;292.86;294.16;293.66;;315.96000000000004;256.56;240.83765695389522;258.7245704691294;274.1680685717883;294.36;5750000.0;3579999.9999999995;3679999.9999999995;1320000.0;3629999.9999999995;2330000.0;5710000.0;0.0;0.018333333333333333;0.03816666666666667;0.093;0.022833333333333334;0.022833333333333334;;19767.392578125;0.0;3532.68505859375;40748.8203125;512402.7336103168;253937.9774112232;243897.84074163096;243897.84074163096;241872.06875468188;430280.9020939914;459163.4570647147;460801.4553026982;448437.8364365284;497579.2490420541;496957.9418665854;460454.40951369883;469521.58280524897;466858.86781954044;466275.0664382286;431837.2161173366;254764.42523976436;459712.81932707026;459025.7599915035;;179799.33570027514;453289.2688366659;205936.19327177093;243897.84074163096;274.1680685717883;946222.4286794057;379929.421856544;64766.809520988565;0.0;0;66;70;0;0;0;0;0;16;22;377776247695.0438;139687005030.0955;263761301540.12823;9727.357500847058;23003.83602753523;3246.3344994221575;4912.087489538756;744117.694660386;343888.75404259714;10883.596141811011;242758.16299208155;1.7549132734607278;0.19880332647086257
1718;2019-02-22 21:38:37.864;813;194;166;166;159;44;206;-149;53;-165;376;371;49;149;260;244;279;196;212;210;205;-152;547;358;368;132;363;254;547;-2.0;85.0;537.0;554.0;136.0;0;89;98;1;0;0;0;0;0;0;1;1;1;0;0;32387.154296875;10774.2080078125;0.0;3882.78198242188;428.0;98951;;;Calculated values ==>;1550867917.864;354.46000000000004;292.56;289.76000000000005;289.76000000000005;289.06;277.56;274.1680685717883;293.76000000000005;258.26000000000005;278.46000000000004;256.66;310.76000000000005;310.26000000000005;278.06;288.06;299.16;297.56;301.06;292.76000000000005;294.16;293.66;;315.96000000000004;257.96000000000004;240.83765695389522;261.6868853414304;274.1680685717883;294.36;5470000.0;3579999.9999999995;3679999.9999999995;1320000.0;3629999.9999999995;2540000.0;5470000.0;0.0;0.014166666666666666;0.0895;0.09233333333333334;0.02266666666666667;0.02266666666666667;;10774.2080078125;0.0;3882.78198242188;32387.154296875;516229.6728248449;416637.01881419803;244127.14727232413;244127.14727232413;241706.82637145594;430280.9020939914;459163.4570647147;457614.4173295793;453391.4780589513;493743.5322062688;493213.07420638576;457129.607875444;468881.7649676947;467118.51372002246;465755.3386178344;438354.4664345611;417297.54250885564;459712.81932707026;459025.7599915035;;179799.33570027514;454716.7087785905;203169.36315963752;244127.14727232413;274.16806857178835;946831.9967121294;380183.9776136094;64828.61537891365;0.0;0;66;70;0;0;0;0;0;16;22;377997084495.0087;139766218230.0829;263907425890.105;22772.832348209788;23226.20491214999;298.3064222808277;4871.035221634733;744388.5747149043;344274.06859209016;10913.139739266233;242839.70260233214;3.4910564132449884;0.38794661463711366
1719;2019-02-22 21:39:37.874;825;189;163;163;158;45;206;-156;56;-160;380;380;52;168;260;244;279;190;212;210;205;-156;551;357;368;134;362;266;551;-1.0;82.0;192.0;568.0;136.0;0;94;98;1;0;0;0;0;0;0;1;1;1;0;0;32453.369140625;10779.40234375;0.0;4100.64892578125;435.0;98952;;;Calculated values ==>;1550867977.874;355.66;292.06;289.46000000000004;289.46000000000004;288.96000000000004;277.66;274.0616903277293;293.76000000000005;257.56;278.76000000000005;257.16;311.16;311.16;278.36;289.96000000000004;299.16;297.56;301.06;292.16;294.16;293.66;;316.66;257.56;241.2770596917726;263.299902668528;274.0616903277293;294.36;5510000.0;3570000.0000000005;3679999.9999999995;1340000.0;3620000.0000000005;2660000.0;5510000.0;0.0;0.013666666666666666;0.032;0.09466666666666666;0.02266666666666667;0.02266666666666667;;10779.40234375;0.0;4100.64892578125;32453.369140625;517353.1139302533;413307.47646805906;242927.7573597619;242927.7573597619;241227.1409338394;430346.717906069;459163.4570647147;456024.44544099725;453567.1449922383;492907.16703004984;492907.16703004984;455526.61032282165;469408.5141629079;467260.227616787;465899.65062480443;437470.48510020727;413676.3280692049;459712.81932707026;459025.7599915035;;182724.36793118677;453976.79153022036;202540.63980850327;242927.7573597619;274.0616903277293;947372.4244636386;380363.6209687471;64895.155057903256;0.0;0;66;70;0;0;0;0;0;16;22;378217921294.97363;139846031530.0702;264063451890.0802;8111.481780239807;23802.622362989216;325.1868127570327;4898.221392986144;744645.9868941478;344666.040803803;10918.336382186882;242921.12664251967;2.495791961753241;0.31225687536693103
