;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1720;2019-02-22 21:40:37.855;827;191;162;161;156;45;206;-161;53;-177;395;397;53;176;260;245;279;193;212;210;205;-163;556;359;368;133;364;274;556;-2.0;85.0;41.0;564.0;136.0;0;96;98;1;0;0;0;0;0;0;1;1;1;0;0;32684.01953125;10802.123046875;0.0;4240.701171875;439.0;98953;;;Calculated values ==>;1550868037.855;355.86;292.26000000000005;289.36;289.26000000000005;288.76000000000005;277.66;274.27422755570615;293.76000000000005;257.06;278.46000000000004;255.46000000000004;312.66;312.86;278.46000000000004;290.76000000000005;299.16;297.66;301.06;292.46000000000004;294.16;293.66;;317.06;256.86;241.05796691057077;264.3458800820626;274.27422755570615;294.36;5560000.0;3590000.0;3679999.9999999995;1330000.0;3640000.0;2740000.0;5560000.0;0.0;0.014166666666666666;0.006833333333333333;0.094;0.02266666666666667;0.02266666666666667;;10802.123046875;0.0;4240.701171875;32684.01953125;517185.0874581466;411946.55931517074;242401.15475744795;242061.90811647894;240389.5851719979;430214.79039162316;459163.4570647147;454308.6002973701;451990.86232966173;493678.31444044714;493893.90402188024;454308.6002973701;469235.2421569187;466976.539238069;465741.0905809244;436345.07918772206;412715.6717894541;459712.81932707026;459025.7599915035;;184395.8529593127;453427.858262395;204097.6938967464;242401.15475744795;274.27422755570615;947915.0641450898;380543.4100622614;64964.64429675909;0.0;0;66;70;0;0;0;0;0;16;22;378438651374.7771;139926106164.9989;264225400589.936;1709.7745270709286;23437.03545037097;334.7499381421291;4910.157718638593;744727.8047794318;345059.5799583558;10923.834113606388;243002.83725182113;2.0203465248461208;0.2716385774418546
1721;2019-02-22 21:41:37.885;822;198;164;163;155;46;206;-132;38;-144;409;409;40;148;261;244;279;201;211;209;204;-139;577;365;368;135;370;258;571;-1.0;86.0;794.0;579.0;136.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;41070.66015625;19799.244140625;0.0;3963.90258789062;436.0;98954;;;Calculated values ==>;1550868097.885;355.36;292.96000000000004;289.56;289.46000000000004;288.66;277.76000000000005;274.9066339382667;293.76000000000005;259.96000000000004;276.96000000000004;258.76000000000005;314.06;314.06;277.16;287.96000000000004;299.26000000000005;297.56;301.06;293.26000000000005;294.06;293.56;;316.76000000000005;259.26000000000005;241.49495122638035;262.23063862743834;274.9066339382667;294.26000000000005;5770000.0;3650000.0;3679999.9999999995;1350000.0;3700000.0;2580000.0;5710000.0;0.0;0.014333333333333333;0.13233333333333333;0.0965;0.02266666666666667;0.02266666666666667;;19799.244140625;0.0;3963.90258789062;41070.66015625;514834.0319751415;255183.45587343728;242540.93906352337;242205.73323749678;239577.06477013984;429811.8947417682;459163.4570647147;455123.1767134581;455037.87817915034;496825.0062424101;496825.0062424101;455370.2367519299;468210.92727366457;466250.5386295077;464737.35524180415;431338.9887942249;409273.35411415424;459575.6909922959;458887.9186232276;;183142.23651711168;455547.9938484094;204537.3654482015;242540.93906352337;274.9066339382667;948529.9937866913;380798.5489610656;65033.05018057353;0.0;0;66;71;0;0;0;0;0;16;22;378659561774.6718;140006546364.96057;264385080389.8599;33160.855690768956;24222.52564062006;316.2740970810131;4903.864870019964;745018.5386587344;345456.94154876255;10929.262026497474;243084.66166511507;2.6344793900281807;0.27943759053383815
1722;2019-02-22 21:42:37.886;820;200;163;162;153;49;206;-117;36;-88;411;409;35;123;263;241;279;202;211;209;204;-118;564;364;368;135;369;257;558;-1.0;109.0;896.0;559.0;136.0;0;98;1;1;0;1;0;0;0;0;1;1;1;0;0;40642.73828125;19342.47265625;0.0;3934.34448242188;419.0;98955;;;Calculated values ==>;1550868157.886;355.16;293.16;289.46000000000004;289.36;288.46000000000004;278.06;274.8017692304317;293.76000000000005;261.46000000000004;276.76000000000005;264.36;314.26000000000005;314.06;276.66;285.46000000000004;299.46000000000004;297.26000000000005;301.06;293.36;294.06;293.56;;315.06;261.36;241.49495122638035;262.0952818180154;274.8017692304317;294.26000000000005;5640000.0;3640000.0;3679999.9999999995;1350000.0;3690000.0;2570000.0;5580000.0;0.0;0.018166666666666668;0.14933333333333335;0.09316666666666666;0.02266666666666667;0.02266666666666667;;19342.47265625;0.0;3934.34448242188;40642.73828125;515671.0523583221;414479.48874756467;242668.80393281896;242328.89533363876;239340.0506677959;429879.7862731237;459163.4570647147;455043.3806885206;460702.2710313055;497137.88241420133;496926.62899460475;454919.80551571876;465459.1021369307;466655.82274206006;464488.10253275675;434494.0324534197;415188.9828978095;459575.6909922959;458887.9186232276;;176038.69501535743;457680.70104848244;202901.36544344146;242668.80393281896;274.35293767358786;949210.950121931;381124.7353703284;65098.87000305872;0.0;0;66;71;0;0;0;0;0;16;22;378880365454.4051;140087547714.86273;264539582964.67325;37653.20760993182;23736.94143386965;350.70840026025246;4900.966599649263;745608.6656874806;345856.6104349376;10934.820306605061;243166.36995571243;2.8630127412477244;0.2966120785516926
1723;2019-02-22 21:43:37.876;820;194;163;162;151;46;206;-120;37;-55;413;411;35;117;263;241;278;196;211;209;204;-120;561;361;368;136;366;256;554;-1.0;109.0;701.0;535.0;136.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40488.77734375;19249.39453125;0.0;3918.35620117188;407.0;98956;;;Calculated values ==>;1550868217.876;355.16;292.56;289.46000000000004;289.36;288.26000000000005;277.76000000000005;274.4858918419099;293.76000000000005;261.16;276.86;267.66;314.46000000000004;314.26000000000005;276.66;284.86;299.46000000000004;297.26000000000005;300.96000000000004;292.76000000000005;294.06;293.56;;313.86;261.16;241.71165711629368;261.9595390733887;274.4858918419099;294.26000000000005;5610000.0;3610000.0;3679999.9999999995;1360000.0;3660000.0;2560000.0;5540000.0;0.0;0.018166666666666668;0.11683333333333333;0.08916666666666666;0.02266666666666667;0.02266666666666667;;19249.39453125;0.0;3918.35620117188;40488.77734375;515920.1065155266;413914.7804853892;242815.91622983367;242473.9653837303;238817.14559756604;430081.6785162784;459163.4570647147;455333.7789835172;463850.146632831;497450.1618397763;497239.19759358314;455087.3474150554;464905.1917095275;467082.695243512;464927.5523835209;434972.25333089725;414635.1960104896;459575.6909922959;458887.9186232276;;171024.68490186572;457319.2136101112;200453.66141743452;242815.91622983367;273.38253175608503;949886.9334029196;381446.28066379315;65164.29826890367;0.0;0;66;71;0;0;0;0;0;16;22;379101128654.4402;140168834164.87564;264693457314.69772;29778.493735637327;22903.84507051367;369.456541320739;4897.6320542502635;746170.5028769756;346245.2188769991;10940.820680890105;243248.01133534312;2.5012970862391595;0.26556939235984156
1724;2019-02-22 21:44:37.867;818;191;167;166;153;43;206;-134;23;-57;418;416;27;116;262;242;278;192;211;209;204;-132;557;360;368;135;365;255;551;-2.0;85.0;269.0;553.0;136.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40426.39453125;19166.0546875;0.0;3905.13134765625;398.0;98957;;;Calculated values ==>;1550868277.867;354.96000000000004;292.26000000000005;289.86;289.76000000000005;288.46000000000004;277.46000000000004;274.38016830617;293.76000000000005;259.76000000000005;275.46000000000004;267.46000000000004;314.96000000000004;314.76000000000005;275.86;284.76000000000005;299.36;297.36;300.96000000000004;292.36;294.06;293.56;;312.96000000000004;259.96000000000004;241.49495122638035;261.82340779136865;274.38016830617;294.26000000000005;5570000.0;3600000.0;3679999.9999999995;1350000.0;3650000.0;2550000.0;5510000.0;0.0;0.014166666666666666;0.04483333333333333;0.09216666666666667;0.02266666666666667;0.02266666666666667;;19166.0546875;0.0;3905.13134765625;40426.39453125;516007.9300389608;414040.76927589084;244320.04688612715;243969.15893208003;239566.37892065308;430148.3826014536;459163.4570647147;453771.04785241163;463797.1366192628;498077.7190170373;497867.159114532;454267.16347038187;464934.38414830633;467094.51228587364;465204.3799370688;435897.86297190865;414400.9631372732;459575.6909922959;458887.9186232276;;167264.2905471822;456260.61889331474;197949.2723620394;244320.04688612715;272.38480644474475;950561.125359885;381766.3613889075;65229.48421930848;0.0;0;66;71;0;0;0;0;0;16;22;379321895535.08594;140250121970.1134;264846734320.14606;11469.342934485021;23807.69577196588;304.539414324002;4863.538426040945;746514.183290436;346634.4233290655;10946.436471375293;243329.34222145367;1.7530575361485496;0.21209908071342218
1725;2019-02-22 21:45:37.847;814;189;171;170;156;39;206;-155;-66;-96;423;421;-75;98;261;243;278;190;211;209;204;-155;555;358;368;135;363;252;549;-1.0;86.0;434.0;509.0;136.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40334.33203125;19150.412109375;0.0;3852.88818359375;391.0;98958;;;Calculated values ==>;1550868337.847;354.56000000000006;292.06;290.26000000000005;290.16;288.76000000000005;277.06;274.1680685717883;293.76000000000005;257.66;266.56;263.56;315.46000000000004;315.26000000000005;265.66;282.96000000000004;299.26000000000005;297.46000000000004;300.96000000000004;292.16;294.06;293.56;;312.26000000000005;257.66;241.49495122638035;261.41265627149306;274.1680685717883;294.26000000000005;5550000.0;3579999.9999999995;3679999.9999999995;1350000.0;3629999.9999999995;2520000.0;5490000.0;0.0;0.014333333333333333;0.07233333333333333;0.08483333333333333;0.02266666666666667;0.02266666666666667;;19150.412109375;0.0;3852.88818359375;40334.33203125;515686.71139829175;414127.2103214636;245828.53539870953;245468.21908267454;240626.61899929825;430280.9020939914;459163.4570647147;442825.00901860057;459899.2253471605;498903.1768607864;498693.415445052;441600.3519810672;463275.46006641706;467248.1840708977;465625.14543771395;436354.73382142355;414485.982530214;459575.6909922959;458887.9186232276;;164339.59507360373;453912.286635181;199264.87274047188;245828.53539870953;272.90014063278085;951233.9070767607;382085.55884308415;65294.11283177829;0.0;0;66;71;0;0;0;0;0;16;22;379542621934.27875;140331094969.8173;264998783619.59003;17617.516524117975;21602.588945401156;313.4521018406701;4829.346019755744;746756.4929882064;347012.71622731374;10951.584684014739;243410.08933352766;1.9285451663940423;0.2169505257390988
1726;2019-02-22 21:46:37.837;810;188;171;170;157;37;206;-164;-84;-127;424;421;-88;65;260;244;278;189;211;209;204;-165;553;357;368;133;362;249;547;151.0;84.0;289.0;524.0;136.0;0;98;0;1;0;1;0;0;0;0;1;1;1;0;0;40218.9140625;19098.587890625;0.0;3816.53540039062;387.0;98959;;;Calculated values ==>;1550868397.837;354.16;291.96000000000004;290.26000000000005;290.16;288.86;276.86;274.0616903277293;293.76000000000005;256.76000000000005;264.76000000000005;260.46000000000004;315.56;315.26000000000005;264.36;279.66;299.16;297.56;300.96000000000004;292.06;294.06;293.56;;311.86;256.66;241.05796691057077;260.9983114674233;274.0616903277293;294.26000000000005;5530000.0;3570000.0000000005;3679999.9999999995;1330000.0;3620000.0000000005;2490000.0;5470000.0;0.025166666666666667;0.014;0.04816666666666667;0.08733333333333333;0.02266666666666667;0.04783333333333334;;19098.587890625;0.0;3816.53540039062;40218.9140625;515366.06237554894;414572.912758482;245914.21082429803;245552.5524008822;241030.95979903743;430346.717906069;459163.4570647147;440998.09203604085;457088.62035273004;499306.28379231243;498992.56782668433;440448.45640096115;459845.2685648124;467260.227616787;465899.65062480443;436807.7707599441;414926.21430635254;459575.6909922959;458887.9186232276;;162668.35908569003;453223.05866181996;200133.28548857372;221827.38251177408;273.2390766656095;951905.0722481401;382404.24738619034;65358.01404301112;0.0;0;66;71;0;0;0;0;0;16;22;379763385134.31384;140411481569.83008;265149058569.61392;11601.654848703001;22103.17352379684;306.3417903502819;11339.395643997863;746999.9455008362;347376.8702121671;10956.748772292302;243544.80639082805;1.9790670654880866;0.19660220949937984
1727;2019-02-22 21:47:37.878;803;187;171;170;158;36;206;-169;-83;-148;423;418;-80;51;260;245;278;188;211;209;204;-169;553;355;368;133;360;242;548;-1.0;112.0;514.0;499.0;136.0;0;97;0;1;0;1;0;0;0;0;1;1;1;0;0;40088.6328125;19096.826171875;0.0;3713.07934570312;386.0;98960;;;Calculated values ==>;1550868457.878;353.46000000000004;291.86;290.26000000000005;290.16;288.96000000000004;276.76000000000005;273.8482719121499;293.76000000000005;256.26000000000005;264.86;258.36;315.46000000000004;314.96000000000004;265.16;278.26000000000005;299.16;297.66;300.96000000000004;291.96000000000004;294.06;293.56;;311.76000000000005;256.26000000000005;241.05796691057077;260.01710675043796;273.8482719121499;294.26000000000005;5530000.0;3550000.0;3679999.9999999995;1330000.0;3600000.0;2420000.0;5480000.0;0.0;0.018666666666666668;0.08566666666666665;0.08316666666666667;0.02266666666666667;0.02266666666666667;;19096.826171875;0.0;3713.07934570312;40088.6328125;514512.3341722975;413808.91226698237;245871.27698972527;245510.29261241516;241332.6443706532;430477.46260093397;459163.4570647147;442589.35024918977;454958.92299247155;499895.10238944285;499375.5201601698;442988.3493837985;459285.50642126;467542.87897321215;466316.7963488316;436807.7707599441;414171.1577566021;459575.6909922959;458887.9186232276;;162250.55196795813;452812.9799559104;200652.66467023306;245871.27698972527;273.434681768489;952574.7591137213;382722.7600057192;65420.803709668406;0.0;0;66;71;0;0;0;0;0;16;22;379984336014.7841;140491336100.00003;265296459224.92764;20725.90939793062;20971.3328879255;422.55010939571747;4828.377210359387;747269.5259576506;347736.06971841305;10962.827022104218;243679.62989805228;2.058236040014778;0.22457021506219613
1728;2019-02-22 21:48:37.858;799;185;170;169;157;35;206;-172;-64;-170;415;410;-50;69;259;246;278;186;211;209;204;-171;534;352;368;133;357;251;534;18.0;110.0;356.0;471.0;136.0;0;96;100;1;0;0;0;0;0;0;1;1;1;0;0;31868.58984375;10663.6650390625;0.0;3850.38427734375;387.0;98961;;;Calculated values ==>;1550868517.858;353.06000000000006;291.66;290.16;290.06;288.86;276.66;273.5264737036516;293.76000000000005;255.96000000000004;266.76000000000005;256.16;314.66;314.16;268.16;280.06;299.06;297.76000000000005;300.96000000000004;291.76000000000005;294.06;293.56;;311.86;256.06;241.05796691057077;261.27494424493943;273.5264737036516;294.26000000000005;5340000.0;3520000.0000000005;3679999.9999999995;1330000.0;3570000.0000000005;2510000.0;5340000.0;0.003;0.018333333333333333;0.059333333333333335;0.0785;0.02266666666666667;0.025666666666666667;;10663.6650390625;0.0;3850.38427734375;31868.58984375;515619.1579521772;418468.3030159507;246119.73140228278;245751.1695603544;241497.43700295498;430671.36484660726;459163.4570647147;443298.2289663657;452710.35929286707;498164.0984431914;497639.3058163123;445163.7600922836;460008.53886879573;467836.5946055993;466874.24836804555;440935.894256323;418780.20756416686;459575.6909922959;458887.9186232276;;162668.35908569003;452607.6978580252;200863.24952081995;240830.01274081314;273.50406559016;953174.2027548733;382970.6814311914;65483.81156359266;0.0;0;66;71;0;0;0;0;0;16;22;380205062414.8543;140571109500.0254;265444309924.97467;14384.47544710238;19761.93919447061;406.1875893561957;5596.819584315305;747562.0149692721;348075.40050456295;10969.73086754685;243766.47757915553;2.766245376461604;0.3039943436719895
1729;2019-02-22 21:49:37.869;800;180;169;166;156;35;206;-179;-44;-187;415;412;-30;112;257;247;278;181;211;209;204;-179;536;349;368;133;355;259;536;-1.0;81.0;493.0;471.0;136.0;0;95;100;1;0;0;0;0;0;0;1;1;1;0;0;32064.349609375;10621.7529296875;0.0;3978.39770507812;399.0;98962;;;Calculated values ==>;1550868577.869;353.16;291.16;290.06;289.76000000000005;288.76000000000005;276.66;273.20264511476705;293.76000000000005;255.26000000000002;268.76000000000005;254.46000000000004;314.66;314.36;270.16;284.36;298.86;297.86;300.96000000000004;291.26000000000005;294.06;293.56;;313.06;255.26000000000002;241.05796691057077;262.3656120759269;273.20264511476705;294.26000000000005;5360000.0;3490000.0;3679999.9999999995;1330000.0;3550000.0;2590000.0;5360000.0;0.0;0.013500000000000002;0.08216666666666667;0.0785;0.02266666666666667;0.02266666666666667;;10621.7529296875;0.0;3978.39770507812;32064.349609375;515572.75979422417;416108.7786688283;245663.14171038216;244575.64054486837;241083.22907683926;430862.6128555636;459163.4570647147;444383.73479545803;450959.41198842565;497358.04975466954;497040.7603929444;446255.08541045245;463879.3009632618;467861.136234571;467427.77827488515;440515.33625252114;416443.2343384366;459575.6909922959;458887.9186232276;;167682.10792650707;451784.91558675154;200531.86234222015;245663.14171038216;273.20264511476705;953707.074924912;383148.0924334104;65549.06337399613;0.0;0;66;71;0;0;0;0;0;16;22;380425902894.5525;140650924129.91632;265597337974.76553;20036.495519907712;19723.364679695715;324.973375840141;4833.094943357831;747848.9089811996;348404.5050278344;10975.8249926333;243853.40946802564;3.076538704459913;0.3325232924840062
1730;2019-02-22 21:50:37.859;797;180;168;169;157;36;206;-179;-23;-227;421;419;-20;128;256;248;278;182;211;209;204;-180;543;349;368;134;355;260;543;246.0;85.0;621.0;445.0;136.0;0;96;100;1;0;0;0;0;0;0;1;1;1;0;0;32155.2265625;10748.9599609375;0.0;3986.56323242188;413.0;98963;;;Calculated values ==>;1550868637.859;352.86;291.16;289.96000000000004;290.06;288.86;276.76000000000005;273.20264511476705;293.76000000000005;255.26000000000002;270.86;250.46000000000004;315.26000000000005;315.06;271.16;285.96000000000004;298.76000000000005;297.96000000000004;300.96000000000004;291.36;294.06;293.56;;314.46000000000004;255.16000000000003;241.2770596917726;262.5002047102346;273.20264511476705;294.26000000000005;5430000.0;3490000.0;3679999.9999999995;1340000.0;3550000.0;2600000.0;5430000.0;0.041;0.014166666666666666;0.1035;0.07416666666666667;0.02266666666666667;0.06366666666666668;;10748.9599609375;0.0;3986.56323242188;32155.2265625;514622.6747218733;413309.738295465;245001.3637990627;245361.3289754465;241172.05552944168;430862.6128555636;459163.4570647147;446989.10052402725;446601.1635313678;497891.50124449853;497680.03473439475;447384.1450717753;465608.40644126426;467732.97820431984;467555.3807712752;439018.3944627118;414039.5949891296;459575.6909922959;458887.9186232276;;173531.66647045466;451509.14485013887;201793.20373173486;217176.2135986369;273.20264511476705;954242.1488659069;383326.1520259816;65615.42698604011;0.0;0;66;71;0;0;0;0;0;16;22;380646666094.5876;140731010779.92905;265753012024.79028;25377.775318002263;18520.598966281632;353.86632587574843;15388.978553232279;748227.2981628662;348723.1516083187;10981.481047315578;244021.8986609775;4.047444965528572;0.33176069168657885
1731;2019-02-22 21:51:37.859;794;184;168;168;160;38;206;-164;-3;-210;424;421;-8;136;255;249;278;186;211;209;204;-168;548;353;368;135;358;262;549;-2.0;86.0;713.0;528.0;136.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32292.076171875;10858.544921875;0.0;4004.97314453125;421.0;98964;;;Calculated values ==>;1550868697.859;352.56000000000006;291.56;289.96000000000004;289.96000000000004;289.16;276.96000000000004;273.6339639331285;293.76000000000005;256.76000000000005;272.86;252.16000000000003;315.56;315.26000000000005;272.36;286.76000000000005;298.66;298.06;300.96000000000004;291.76000000000005;294.06;293.56;;315.26000000000005;256.36;241.49495122638035;262.7682575881327;273.6339639331285;294.26000000000005;5480000.0;3529999.9999999995;3679999.9999999995;1350000.0;3579999.9999999995;2620000.0;5490000.0;0.0;0.014333333333333333;0.11883333333333333;0.08800000000000001;0.02266666666666667;0.02266666666666667;;10858.544921875;0.0;4004.97314453125;32292.076171875;513835.52296215243;412266.7878282398;244753.95280103796;244753.95280103796;241974.5310058789;430607.02586249536;459163.4570647147;449232.54108246457;448207.3170512132;498007.7279625676;497690.06334722537;448581.56789561285;466254.57223260845;467180.64866735716;467117.4438674654;437924.1549322846;413024.9693880693;459575.6909922959;458887.9186232276;;176874.38241465177;452575.85347751173;203042.50959939323;244753.95280103796;273.6339639331285;954779.2097220267;383506.2145666717;65682.02312251471;0.0;0;66;71;0;0;0;0;0;16;22;380867466094.5876;140811710779.92905;265909612024.79028;29255.582074571645;21958.93426127443;356.88832613375286;4853.7032253029665;748682.5761411376;349060.4810518816;10987.40400274899;244190.58767579863;3.796214841949961;0.4003602269591036
1732;2019-02-22 21:52:37.860;792;189;168;168;164;41;206;-157;10;-192;423;419;4;141;257;248;278;191;211;209;204;-160;557;354;368;139;360;266;558;0.0;109.0;715.0;504.0;136.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32515.4296875;10981.7568359375;0.0;4047.05615234375;427.0;98965;;;Calculated values ==>;1550868757.86;352.36;292.06;289.96000000000004;289.96000000000004;289.56;277.26000000000005;273.7412296467126;293.76000000000005;257.46000000000004;274.16;253.96000000000004;315.46000000000004;315.06;273.56;287.26000000000005;298.86;297.96000000000004;300.96000000000004;292.26000000000005;294.06;293.56;;315.86;257.16;242.35481222062532;263.299902668528;273.7412296467126;294.26000000000005;5570000.0;3540000.0;3679999.9999999995;1390000.0;3600000.0;2660000.0;5580000.0;0.0;0.018166666666666668;0.11916666666666667;0.084;0.02266666666666667;0.02266666666666667;;10981.7568359375;0.0;4047.05615234375;32515.4296875;512825.9886727351;410249.6488763151;244394.44949180353;244394.44949180353;243010.40078269437;430542.39183029096;459163.4570647147;450190.7189087316;449378.55766212003;497498.65018425154;497073.3082029044;449410.527526896;466266.3775147546;467155.4305485478;466846.7340063354;435897.86297190865;411066.4166422016;459575.6909922959;458887.9186232276;;179381.48055642567;452722.37763610313;202829.46311625023;244394.44949180353;273.74122964671267;955319.281271245;383688.2201144755;65749.12448491169;0.0;0;66;71;0;0;0;0;0;16;22;381088269774.32086;140893912149.82974;266068014664.59894;29477.216315270696;20991.004819667643;451.1046083230114;4861.851966978947;749172.0242844615;349418.4031757264;10994.137389415904;244271.55198501918;3.711615664772447;0.3860302361846019
1733;2019-02-22 21:53:37.850;792;194;169;168;163;44;206;-158;16;-220;421;416;14;146;258;247;278;196;211;209;204;-160;560;359;367;141;364;270;560;-1.0;84.0;504.0;486.0;136.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32455.443359375;11042.7919921875;0.0;4084.86450195312;430.0;98966;;;Calculated values ==>;1550868817.85;352.36;292.56;290.06;289.96000000000004;289.46000000000004;277.56;274.27422755570615;293.76000000000005;257.36;274.76000000000005;251.16000000000003;315.26000000000005;314.76000000000005;274.56;287.76000000000005;298.96000000000004;297.86;300.96000000000004;292.76000000000005;294.06;293.56;;316.16;257.16;242.77792619122317;263.82572766246335;274.27422755570615;294.26000000000005;5600000.0;3590000.0;3670000.0000000005;1410000.0;3640000.0;2700000.0;5600000.0;0.0;0.014;0.084;0.081;0.02266666666666667;0.02266666666666667;;11042.7919921875;0.0;4084.86450195312;32455.443359375;512569.96373631025;411379.88356091734;244665.8356130613;244316.3587847787;242596.08827178122;430214.79039162316;459321.57921969576;450247.78194653615;446034.51908453036;496880.41440302465;496346.3488862224;449986.8462479572;466280.88176771195;466716.40587100666;466001.4536310495;435205.1688161365;412165.42865559825;459732.87387305853;459046.6745650736;;180635.0508419939;452381.28588076885;205873.766677608;244665.8356130613;274.2742275557061;955860.6149760647;383871.7274317546;65816.8791960407;0.0;0;66;71;0;0;0;0;0;16;22;381308733024.3559;140977898149.84308;266228787864.6245;20527.417282589966;19967.10905545603;322.5563622475353;4859.2990162456135;749588.6601136299;349759.66390513745;11000.583489642559;244352.54807496033;3.019395749383319;0.3261735696296869
1734;2019-02-22 21:54:37.841;791;198;168;168;163;47;206;-159;23;-238;415;409;25;133;261;244;278;200;211;209;204;-163;583;366;368;143;371;255;577;0.0;86.0;605.0;495.0;136.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40920.1328125;19933.427734375;0.0;3773.98681640625;430.0;98967;;;Calculated values ==>;1550868877.841;352.26;292.96000000000004;289.96000000000004;289.96000000000004;289.46000000000004;277.86;275.0112864084945;293.76000000000005;257.26000000000005;275.46000000000004;249.36;314.66;314.06;275.66;286.46000000000004;299.26000000000005;297.56;300.96000000000004;293.16;294.06;293.56;;316.16;256.86;243.1966462407574;261.82340779136865;275.0112864084945;294.26000000000005;5830000.0;3660000.0;3679999.9999999995;1430000.0;3710000.0;2550000.0;5770000.0;0.0;0.014333333333333333;0.10083333333333333;0.0825;0.02266666666666667;0.02266666666666667;;19933.427734375;0.0;3773.98681640625;40920.1328125;510466.6549041289;254818.3210958024;243676.99245578417;243676.99245578417;241999.32407961658;429743.705733735;459163.4570647147;453771.04785241163;443700.46768907615;497761.84973804466;497129.57693594863;454019.3154335267;466904.7849985165;466106.9536237703;464590.79660714185;429562.91705465387;255652.78559656738;459575.6909922959;458887.9186232276;;180635.0508419939;451723.68729242054;208192.44876106145;243676.99245578417;275.0112864084945;956471.9863931483;384129.8238766229;65882.35980032108;0.0;0;67;71;0;0;0;0;0;16;22;381529199950.0008;141063085370.09225;266386264240.08514;24762.508741711143;20091.327178837128;2492.711884232573;4878.114326462052;749966.0195525286;350093.4341350209;11024.040539346532;244433.6810146202;2.202883069318999;0.22278884800624393
1735;2019-02-22 21:55:37.861;787;203;164;163;156;52;206;-157;26;-237;392;382;26;104;263;240;278;205;211;209;204;-160;567;368;367;144;373;246;561;-1.0;121.0;627.0;476.0;136.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40390.19921875;19525.056640625;0.0;3627.87719726562;416.0;98968;;;Calculated values ==>;1550868937.861;351.86;293.46000000000004;289.56;289.46000000000004;288.76000000000005;278.36;275.2199585193972;293.76000000000005;257.46000000000004;275.76000000000005;249.46000000000004;312.36;311.36;275.76000000000005;283.56;299.46000000000004;297.16;300.96000000000004;293.66;294.06;293.56;;314.76000000000005;257.16;243.40439225979637;260.58029834229245;275.2199585193972;294.26000000000005;5670000.0;3679999.9999999995;3670000.0000000005;1440000.0;3729999.9999999995;2460000.0;5610000.0;0.0;0.020166666666666666;0.1045;0.07933333333333333;0.02266666666666667;0.02266666666666667;;19525.056640625;0.0;3627.87719726562;40390.19921875;511350.93393109005;414367.8726603809;242900.00478595454;242559.93668709972;240223.83194752494;429606.4342157736;459321.57921969576;455652.5670090518;443613.84127377823;496258.5169807914;495209.16406566725;455652.5670090518;464855.88247953897;466082.94736206555;463764.977612162;433552.6987441461;415081.04480885627;459732.87387305853;459046.6745650736;;174785.17458790913;451866.14337335667;208662.00200821736;242900.00478595454;275.2199585193972;957149.7983552268;384458.7541865444;65944.06256114878;0.0;0;67;71;0;0;0;0;0;16;22;381749773449.9307;141149214070.06488;266536614340.03735;25810.514042587198;19294.195214967716;372.51168769501146;4899.324514993366;750387.6018895493;350421.75622576044;11047.925361392705;244515.18683115876;2.1758169315804046;0.22573205233955335
1736;2019-02-22 21:56:37.882;797;196;163;161;150;50;206;-155;31;-229;363;353;25;99;263;240;278;197;211;209;204;-158;560;363;367;145;369;242;555;-1.0;82.0;615.0;487.0;136.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40172.83203125;19361.890625;0.0;3539.955078125;405.0;98969;;;Calculated values ==>;1550868997.882;352.86;292.76000000000005;289.46000000000004;289.26000000000005;288.16;278.16;274.69669130483857;293.76000000000005;257.66;276.26000000000005;250.26000000000002;309.46000000000004;308.46000000000004;275.66;283.06;299.46000000000004;297.16;300.96000000000004;292.86;294.06;293.56;;313.66;257.36;243.61107973660833;260.01710675043796;274.69669130483857;294.26000000000005;5600000.0;3629999.9999999995;3670000.0000000005;1450000.0;3690000.0;2420000.0;5550000.0;0.0;0.013666666666666666;0.10250000000000001;0.08116666666666666;0.02266666666666667;0.02266666666666667;;19361.890625;0.0;3539.955078125;40172.83203125;513185.4657434304;414236.73580496106;242778.92521024897;242097.7436761797;238462.28266345724;429947.3805835815;459321.57921969576;456910.9799825661;444294.2261453905;493630.38957723096;492579.4309577363;456192.1278643392;464864.1283287448;466655.82274206006;464503.06872351485;435205.1688161365;414595.5380132548;459732.87387305853;459046.6745650736;;170189.03402730724;451904.0777707884;207164.91889908788;242778.92521024897;274.69669130483857;957821.3919234602;384782.92550019297;66003.81540286336;0.0;0;67;71;0;0;0;0;0;16;22;381970050519.5947;141235944414.9326;266683065579.81396;25598.97126105652;19864.66172841969;281.6649543060495;4902.068985376026;750816.164210758;350748.19424645684;11053.378741416267;244596.8936976016;2.2114971686429343;0.23176823766538374
1737;2019-02-22 21:57:37.862;809;192;167;166;151;44;206;-158;39;-224;339;331;26;100;262;241;278;193;211;209;204;-159;544;360;367;144;365;251;543;-2.0;112.0;511.0;473.0;136.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32165.34375;10763.9072265625;0.0;3730.04345703125;398.0;98970;;;Calculated values ==>;1550869057.862;354.06000000000006;292.36;289.86;289.76000000000005;288.26000000000005;277.56;274.38016830617;293.76000000000005;257.36;277.06;250.76000000000002;307.06;306.26000000000005;275.76000000000005;283.16;299.36;297.26000000000005;300.96000000000004;292.46000000000004;294.06;293.56;;312.96000000000004;257.26000000000005;243.40439225979637;261.27494424493943;274.38016830617;294.26000000000005;5440000.0;3600000.0;3670000.0000000005;1440000.0;3650000.0;2510000.0;5430000.0;0.0;0.018666666666666668;0.08516666666666667;0.07883333333333334;0.02266666666666667;0.02266666666666667;;10763.9072265625;0.0;3730.04345703125;32165.34375;515994.233675092;417455.71102415305;244643.53821956302;244287.7981040739;239170.98500803552;430148.3826014536;459321.57921969576;456405.0248894569;445032.11315876764;490130.81471769145;489277.45340437687;454818.4874683433;463657.57338082;467094.51228587364;465073.4646152595;438801.26047729;417778.875775611;459732.87387305853;459046.6745650736;;167264.2905471822;451971.1972707219;206355.01575368107;244643.53821956302;274.38016830617;958424.009115785;385033.89013293065;66064.37852956854;0.0;0;67;71;0;0;0;0;0;16;22;382190177119.66473;141322615514.96014;266830916279.861;21295.925778063578;19362.742309593385;392.4178477646746;4859.804423831574;751206.8247559387;351074.98031519965;11058.994225649747;244678.21552638916;3.1675898008416348;0.33737251492831194
1738;2019-02-22 21:58:37.882;816;184;171;170;154;39;206;-164;46;-232;333;332;34;136;259;242;278;185;211;209;204;-163;541;354;367;145;359;271;541;-1.0;86.0;722.0;483.0;136.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32112.08984375;10568.2119140625;0.0;4076.02954101562;409.0;98971;;;Calculated values ==>;1550869117.882;354.76;291.56;290.26000000000005;290.16;288.56;277.06;273.7412296467126;293.76000000000005;256.76000000000005;277.76000000000005;249.96000000000004;306.46000000000004;306.36;276.56;286.76000000000005;299.06;297.36;300.96000000000004;291.66;294.06;293.56;;314.06;256.86;243.61107973660833;263.95629194202945;273.7412296467126;294.26000000000005;5410000.0;3540000.0;3670000.0000000005;1450000.0;3590000.0;2710000.0;5410000.0;0.0;0.014333333333333333;0.12033333333333333;0.0805;0.02266666666666667;0.02266666666666667;;10568.2119140625;0.0;4076.02954101562;32112.08984375;517088.17822143406;415539.0550342185;246175.95816365356;245810.12445136692;240233.03599642246;430542.39183029096;459321.57921969576;453929.70516233734;443965.8977746663;487276.65840737;487167.42071344843;452398.1009342033;464953.9956660202;467555.0069493674;466072.45092096843;439450.15531729383;415880.56022528594;459732.87387305853;459046.6745650736;;171860.34048652687;451377.21390510426;204417.625463274;246175.95816365356;273.7412296467126;958959.8329439893;385211.71704826585;66129.45082140103;0.0;0;67;71;0;0;0;0;0;16;22;382410450519.5947;141409344414.9326;266987568479.81122;30024.620257120623;19880.246869567338;337.8308629854464;4825.069571765522;751634.6385298349;351402.1142332253;11065.081660039372;244758.94971208792;3.760370090206572;0.3860809808541893
1739;2019-02-22 21:59:37.883;809;182;172;171;159;37;206;-162;51;-220;346;348;45;142;257;243;278;184;211;209;204;-161;561;353;367;144;358;265;554;145.0;82.0;601.0;452.0;136.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40369.78125;19087.861328125;0.0;3959.66333007812;418.0;98972;;;Calculated values ==>;1550869177.883;354.06000000000006;291.36;290.36;290.26000000000005;289.06;276.86;273.6339639331285;293.76000000000005;256.96000000000004;278.26000000000005;251.16000000000003;307.76000000000005;307.96000000000004;277.66;287.36;298.86;297.46000000000004;300.96000000000004;291.56;294.06;293.56;;314.96000000000004;257.06;243.40439225979637;263.1675429290057;273.6339639331285;294.26000000000005;5610000.0;3529999.9999999995;3670000.0000000005;1440000.0;3579999.9999999995;2650000.0;5540000.0;0.024166666666666666;0.013666666666666666;0.10016666666666667;0.07533333333333332;0.02266666666666667;0.04683333333333334;;19087.861328125;0.0;3959.66333007812;40369.78125;514574.3700871787;249697.51223758972;245976.81426413744;245617.64749498517;241458.1654974193;430607.02586249536;459321.57921969576;455568.38231598947;445466.2624531725;489353.7888008658;489569.8880449906;454819.7293445818;466526.4813903868;467438.4851594835;466345.2199131555;434972.25333089725;250473.50590275877;459732.87387305853;459046.6745650736;;175620.85347054448;451761.04145865777;203558.84926291267;224088.54050905703;273.6339639331285;959563.8586026342;385458.8551105513;66196.4160446477;0.0;0;68;71;0;0;0;0;0;16;22;382630654189.32874;141496045859.82785;267148371159.61697;25242.954894149858;18697.898478746127;2521.482881517892;11003.872611623445;752095.2093315913;351723.604135482;11088.909671675025;244890.85976192102;2.493378777906366;0.21605579323776716
1740;2019-02-22 22:00:37.883;798;190;175;174;161;36;206;-155;52;-187;350;347;46;114;257;244;278;193;211;209;204;-157;563;356;367;144;361;249;557;-2.0;110.0;648.0;458.0;136.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40304.08203125;19329.666015625;0.0;3675.62890625;407.0;98973;;;Calculated values ==>;1550869237.883;352.96000000000004;292.16;290.66;290.56;289.26000000000005;276.76000000000005;273.955091788801;293.76000000000005;257.66;278.36;254.46000000000004;308.16;307.86;277.76000000000005;284.56;298.86;297.56;300.96000000000004;292.46000000000004;294.06;293.56;;313.86;257.46000000000004;243.40439225979637;260.9983114674233;273.955091788801;294.26000000000005;5630000.0;3560000.0;3670000.0000000005;1440000.0;3610000.0;2490000.0;5570000.0;0.0;0.018333333333333333;0.10800000000000001;0.07633333333333334;0.02266666666666667;0.02266666666666667;;19329.666015625;0.0;3675.62890625;40304.08203125;513053.620568551;411111.06218014384;246935.0671227639;246571.36054824296;242026.20671988875;430412.23801567365;459321.57921969576;458295.82092260075;449010.7713927813;491516.20378635894;491197.89587985026;457575.97053618653;465572.9773167019;467013.5131080222;466043.6885466112;434503.3224007114;412290.7944217916;459732.87387305853;459046.6745650736;;171024.68490186572;452181.1619147638;203285.13300642898;246935.0671227639;273.955091788801;960236.1407966446;385779.0011717492;66260.04347995044;0.0;0;68;71;0;0;0;0;0;16;22;382850854189.32874;141582445859.82785;267302571159.61697;27541.154294946555;18999.06354000289;407.2296796135296;4807.863102025688;752535.0769081671;352037.7454856382;11113.315609684452;245022.62422620144;2.249712980961448;0.23085693551104633
1741;2019-02-22 22:01:37.854;800;192;177;176;164;38;206;-165;54;-181;339;333;45;106;258;244;278;194;211;209;204;-166;557;359;368;141;364;236;553;-1.0;111.0;372.0;444.0;136.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;39942.77734375;19229.72265625;0.0;3498.8427734375;397.0;98974;;;Calculated values ==>;1550869297.854;353.16;292.36;290.86;290.76000000000005;289.56;276.96000000000004;274.27422755570615;293.76000000000005;256.66;278.56;255.06000000000003;307.06;306.46000000000004;277.66;283.76000000000005;298.96000000000004;297.56;300.96000000000004;292.56;294.06;293.56;;312.86;256.56;242.77792619122317;259.15941142434775;274.27422755570615;294.26000000000005;5570000.0;3590000.0;3679999.9999999995;1410000.0;3640000.0;2360000.0;5530000.0;0.0;0.018500000000000003;0.062000000000000006;0.07400000000000001;0.02266666666666667;0.02266666666666667;;19229.72265625;0.0;3498.8427734375;39942.77734375;513808.0729267407;413590.4106133878;247852.2556631345;247480.94025835957;243197.27333804927;430214.79039162316;459163.4570647147;460571.09319050476;450181.05586301617;491748.1871134175;491118.8538397893;459522.5792999303;466525.1221863522;466716.40587100666;465610.7510579218;435897.86297190865;414317.87443422026;459575.6909922959;458887.9186232276;;166846.47414792277;451754.7798697216;203614.37216310308;247852.2556631345;274.27422755570615;960904.541410421;386100.1741030746;66319.8018469641;0.0;0;68;71;0;0;0;0;0;16;22;383071247615.0437;141667904535.10507;267448000835.08875;15931.316703698905;18362.390170289775;399.22978794723525;4783.475027095445;752897.1724035445;352348.9404506005;11120.032857029728;245102.5134124247;1.7368633234312374;0.18940037857069453
1742;2019-02-22 22:02:37.884;809;186;172;170;162;39;206;-170;58;-208;330;327;44;136;258;245;278;187;211;209;204;-170;539;354;368;139;359;258;539;86.0;86.0;388.0;445.0;136.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32062.08203125;10661.712890625;0.0;3941.224609375;402.0;98975;;;Calculated values ==>;1550869357.884;354.06000000000006;291.76000000000005;290.36;290.16;289.36;277.06;273.7412296467126;293.76000000000005;256.16;278.96000000000004;252.36;306.16;305.86;277.56;286.76000000000005;298.96000000000004;297.66;300.96000000000004;291.86;294.06;293.56;;313.36;256.16;242.35481222062532;262.23063862743834;273.7412296467126;294.26000000000005;5390000.0;3540000.0;3679999.9999999995;1390000.0;3590000.0;2580000.0;5390000.0;0.014333333333333333;0.014333333333333333;0.06466666666666666;0.07416666666666667;0.02266666666666667;0.037000000000000005;;10661.712890625;0.0;3941.224609375;32062.08203125;516409.2835059282;416970.2402248563;246634.51519971865;245897.55614455094;243038.5491668151;430542.39183029096;459163.4570647147;457576.2050488785;447687.61218511686;488398.9098226115;488075.8042010347;455863.1555877597;466825.3740256832;467426.0965774196;466460.0446877315;439878.63174742437;417296.986941532;459575.6909922959;458887.9186232276;;168935.5661677829;451682.5692606178;203381.39456804696;229878.80180186382;273.7412296467126;961504.8819251739;386349.39394682785;66381.83340873873;0.0;0;68;71;0;0;0;0;0;16;22;383292158014.9384;141751946535.065;267596274935.01807;16437.93107776044;18415.67045636567;323.67024221779064;8473.337322390462;753167.0510067939;352655.5775309291;11126.060036028357;245213.04208533588;2.9891663303177434;0.2939689387972132
1743;2019-02-22 22:03:37.855;812;182;171;170;157;38;206;-173;61;-238;339;341;51;154;257;245;278;183;211;209;204;-173;539;351;367;138;356;265;539;-2.0;85.0;542.0;489.0;136.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32173.78515625;10599.0009765625;0.0;4057.95434570312;410.0;98976;;;Calculated values ==>;1550869417.855;354.36;291.36;290.26000000000005;290.16;288.86;276.96000000000004;273.4187578820637;293.76000000000005;255.86;279.26000000000005;249.36;307.06;307.26000000000005;278.26000000000005;288.56;298.86;297.66;300.96000000000004;291.46000000000004;294.06;293.56;;314.16;255.86;242.14157278889297;263.1675429290057;273.4187578820637;294.26000000000005;5390000.0;3510000.0;3670000.0000000005;1380000.0;3560000.0;2650000.0;5390000.0;0.0;0.014166666666666666;0.09033333333333333;0.08149999999999999;0.02266666666666667;0.02266666666666667;;10599.0009765625;0.0;4057.95434570312;32173.78515625;516771.04308005364;415630.46202997194;246264.8339471832;245897.55614455094;241315.28759521307;430735.4089219946;459321.57921969576;456807.9033684444;444671.2753204354;488596.5476608278;488813.04538441496;455568.38231598947;467925.28272261785;467720.508243715;466888.18498842104;439878.63174742437;415970.54009417875;459732.87387305853;459046.6745650736;;172278.17009871884;451543.0198492574;203916.0378803757;246264.8339471832;273.4187578820637;962039.9220902133;386526.48092882737;66448.46101440041;0.0;0;68;71;0;0;0;0;0;16;22;383512551439.7772;141835006370.00424;267753099099.90335;22844.565182422208;20181.599030463858;338.69796508764625;4823.055054005517;753494.2469208905;352977.06598185987;11131.577103213254;245323.79180014442;3.2877167305529125;0.35141833467710604
1744;2019-02-22 22:04:37.855;807;181;172;172;160;38;206;-160;63;-200;354;356;57;163;256;246;278;183;211;209;204;-163;543;351;368;138;356;270;542;257.0;110.0;749.0;443.0;136.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32248.0;10615.033203125;0.0;4131.68212890625;418.0;98977;;;Calculated values ==>;1550869477.855;353.86;291.26000000000005;290.36;290.36;289.16;276.96000000000004;273.4187578820637;293.76000000000005;257.16;279.46000000000004;253.16000000000003;308.56;308.76000000000005;278.86;289.46000000000004;298.76000000000005;297.76000000000005;300.96000000000004;291.46000000000004;294.06;293.56;;314.96000000000004;256.86;242.14157278889297;263.82572766246335;273.4187578820637;294.26000000000005;5430000.0;3510000.0;3679999.9999999995;1380000.0;3560000.0;2700000.0;5420000.0;0.04283333333333333;0.018333333333333333;0.12483333333333334;0.07383333333333333;0.02266666666666667;0.0655;;10615.033203125;0.0;4131.68212890625;32248.0;515835.28384111286;414087.16301823244;246499.29002563978;246499.29002563978;242231.52736171422;430735.4089219946;459163.4570647147;456236.2029136106;448715.6399011307;489672.8650443557;489889.73611047963;455485.8189051035;468273.5709170919;467592.11455659237;467016.45501159295;439018.3944627118;414798.46392301214;459575.6909922959;458887.9186232276;;175620.85347054448;452581.53615195944;201838.70451574423;217293.76718583528;273.4187578820637;962576.7702998488;386703.26454699144;66516.70798502215;0.0;0;68;71;0;0;0;0;0;16;22;383733051439.7772;141917806370.00424;267913599099.90335;31757.287716666986;18513.179069140555;444.0320598944941;15824.416919149198;753949.2623617162;353299.5224660232;11138.09985342144;245495.85406658737;4.5121177337927225;0.36437087263194595
1745;2019-02-22 22:05:37.855;799;184;172;172;165;40;206;-151;64;-162;370;372;60;163;255;247;278;186;211;209;204;-152;567;352;367;137;357;259;561;197.0;111.0;793.0;500.0;136.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40591.35546875;19405.59765625;0.0;3954.0703125;423.0;98978;;;Calculated values ==>;1550869537.855;353.06000000000006;291.56;290.36;290.36;289.66;277.16;273.5264737036516;293.76000000000005;258.06;279.56;256.96000000000004;310.16;310.36;279.16;289.46000000000004;298.66;297.86;300.96000000000004;291.76000000000005;294.06;293.56;;315.46000000000004;257.96000000000004;241.92719264551067;262.3656120759269;273.5264737036516;294.26000000000005;5670000.0;3520000.0000000005;3670000.0000000005;1370000.0;3570000.0000000005;2590000.0;5610000.0;0.03283333333333333;0.018500000000000003;0.13216666666666665;0.08333333333333333;0.02266666666666667;0.0555;;19405.59765625;0.0;3954.0703125;40591.35546875;512836.7494502075;250116.51618735678;245684.70818281127;245684.70818281127;243241.76167395068;430671.36484660726;459321.57921969576;458144.9806715737;452855.05934343074;492578.0891937845;492791.51738331566;457658.47440630756;469794.2536342403;467322.2658829515;467002.66106950067;433552.6987441461;250891.26112239627;459732.87387305853;459046.6745650736;;177710.07569661198;453886.2708008162;201266.51675333895;219407.27961942973;273.5264737036516;963183.764928755;386953.4364708196;66584.0892553672;0.0;0;68;72;0;0;0;0;0;16;22;383953551439.7772;142000306370.00424;268072299099.90335;33950.77031452669;21051.646170623102;3379.236596002372;13299.986419483237;754496.8295119762;353629.22934302123;11169.960425553914;245738.55742774263;3.068606950943368;0.25765306483810513
1746;2019-02-22 22:06:37.856;789;198;174;174;168;43;206;-141;59;-137;375;371;57;128;258;244;278;201;211;208;204;-143;575;363;368;137;368;241;571;-1.0;87.0;630.0;457.0;136.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40713.3125;19784.142578125;0.0;3633.28247070312;414.0;98979;;;Calculated values ==>;1550869597.856;352.06000000000006;292.96000000000004;290.56;290.56;289.96000000000004;277.46000000000004;274.69669130483857;293.76000000000005;259.06;279.06;259.46000000000004;310.66;310.26000000000005;278.86;285.96000000000004;298.96000000000004;297.56;300.96000000000004;293.26000000000005;293.96000000000004;293.56;;314.56;258.86;241.92719264551067;259.87524604437704;274.69669130483857;294.26000000000005;5750000.0;3629999.9999999995;3679999.9999999995;1370000.0;3679999.9999999995;2410000.0;5710000.0;0.0;0.0145;0.105;0.07616666666666667;0.02266666666666667;0.02266666666666667;;19784.142578125;0.0;3633.28247070312;40713.3125;510908.9980074786;255183.45587343728;245985.495795018;245985.495795018;243897.84074163096;429947.3805835815;459163.4570647147;460381.48192412226;455425.54664655734;494992.3869735822;494573.66894797113;460147.18749210483;468303.63384875545;466143.89801963745;465029.61547741666;431597.27601092076;409273.35411415424;459438.4217246144;458887.9186232276;;173949.5011765382;454810.8905119923;203543.52885335844;245985.495795018;274.5969391359264;963861.3151199911;387280.02308206435;66647.31824894984;0.0;0;68;72;0;0;0;0;0;16;22;384174055114.51086;142082507739.90494;268222301599.72217;26967.9850724302;19138.197379665944;323.69686750311456;4825.788250772752;755004.4942671926;353964.15028745844;11200.818718675499;245889.60806728102;2.1887832442507165;0.22591108691507578
1747;2019-02-22 22:07:37.856;797;201;172;171;165;49;206;-161;52;-163;364;359;47;124;261;239;278;203;211;209;204;-162;551;366;368;136;371;249;552;-1.0;83.0;561.0;496.0;136.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;30729.98828125;10974.978515625;0.0;3803.93969726562;407.0;98980;;;Calculated values ==>;1550869657.856;352.86;293.26000000000005;290.36;290.26000000000005;289.66;278.06;275.0112864084945;293.76000000000005;257.06;278.36;256.86;309.56;309.06;277.86;285.56;299.26000000000005;297.06;300.96000000000004;293.46000000000004;294.06;293.56;;313.86;256.96000000000004;241.71165711629368;260.9983114674233;275.0112864084945;294.26000000000005;5510000.0;3660000.0;3679999.9999999995;1360000.0;3710000.0;2490000.0;5520000.0;0.0;0.013833333333333333;0.0935;0.08266666666666667;0.02266666666666667;0.02266666666666667;;10974.978515625;0.0;3803.93969726562;30729.98828125;513948.0905793548;417109.56159447116;246061.9331134192;245701.4457725516;243581.65493261942;429743.705733735;459163.4570647147;458295.82092260075;452921.4223978162;492998.87876567105;492469.86645776563;457696.1591200651;466722.45081589656;466106.9536237703;463928.38035923813;437257.06110008125;417763.49700856715;459575.6909922959;458887.9186232276;;171024.68490186572;453024.5181573709;204630.37789295206;246061.9331134192;275.0112864084945;964456.6759598348;387536.3490911789;66709.29510034958;0.0;0;68;72;0;0;0;0;0;16;22;384394855114.51086;142164407739.90494;268369301599.72217;23717.71892327215;20533.915595191957;269.6609699326117;4824.055671555659;755426.8751338234;354294.7512289156;11205.763367320797;245970.02343330043;3.3389014303436553;0.3571768862151564
