;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1748;2019-02-22 22:08:37.837;811;190;170;168;158;48;206;-169;40;-184;364;364;41;158;260;238;278;191;211;209;204;-169;546;360;368;135;365;267;546;-1.0;82.0;452.0;528.0;136.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32260.056640625;10728.5263671875;0.0;4112.55712890625;416.0;98981;;;Calculated values ==>;1550869717.837;354.26;292.16;290.16;289.96000000000004;288.96000000000004;277.96000000000004;274.38016830617;293.76000000000005;256.26000000000005;277.16;254.76000000000002;309.56;309.56;277.26000000000005;288.96000000000004;299.16;296.96000000000004;300.96000000000004;292.26000000000005;294.06;293.56;;314.76000000000005;256.26000000000005;241.49495122638035;263.43189868330234;274.38016830617;294.26000000000005;5460000.0;3600000.0;3679999.9999999995;1350000.0;3650000.0;2670000.0;5460000.0;0.0;0.013666666666666666;0.07533333333333332;0.08800000000000001;0.02266666666666667;0.02266666666666667;;10728.5263671875;0.0;4112.55712890625;32260.056640625;516070.3067162088;415663.38281157054;245595.0002312967;244876.85562859414;241403.63763377897;430148.3826014536;459163.4570647147;453852.4841310001;450921.2182926222;491079.6210019027;491079.6210019027;453978.718135384;468110.2722195044;466834.3028272825;464680.0635916259;438364.44024570443;416004.7595340414;459575.6909922959;458887.9186232276;;174785.17458790913;452472.76229202404;203855.39398779624;245595.0002312967;274.38016830617;964981.4267766536;387717.1543585702;66775.24501642011;0.0;0;68;72;0;0;0;0;0;16;22;384615585194.31433;142245681994.83258;268524052579.58438;18833.114124121355;21878.32841077205;305.5823030593948;4834.639483550434;755781.3531219822;354648.0746741179;11210.555543255048;246050.487071298;3.089509221720343;0.34578142425921443
1749;2019-02-22 22:09:37.867;815;186;173;171;158;45;206;-174;19;-215;380;383;33;169;259;239;277;188;211;209;204;-175;548;357;368;135;362;276;547;0.0;111.0;464.0;484.0;136.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32410.06640625;10652.416015625;0.0;4240.89453125;424.0;98982;;;Calculated values ==>;1550869777.867;354.66;291.76000000000005;290.46000000000004;290.26000000000005;288.96000000000004;277.66;274.0616903277293;293.76000000000005;255.76000000000002;275.06;251.66000000000003;311.16;311.46000000000004;276.46000000000004;290.06;299.06;297.06;300.86;291.96000000000004;294.06;293.56;;315.56;255.66000000000003;241.49495122638035;264.60387354146746;274.0616903277293;294.26000000000005;5480000.0;3570000.0000000005;3679999.9999999995;1350000.0;3620000.0000000005;2760000.0;5470000.0;0.0;0.018500000000000003;0.07733333333333332;0.08066666666666666;0.02266666666666667;0.02266666666666667;;10652.416015625;0.0;4240.89453125;32410.06640625;516389.1829583417;413854.0851824992;246644.29413320287;245914.21082429803;241368.0745558693;430346.717906069;459163.4570647147;449551.1319171869;447681.5783059361;491844.64939240937;492169.88175302855;451388.50338001444;468137.64423194056;467130.69761941896;465248.88870971405;437712.82013004995;414572.912758482;459575.6909922959;458887.9186232276;;178127.92459426197;451853.32203036355;204364.3605199254;246644.29413320287;274.0616903277293;965520.6139294414;387895.41796630993;66844.89191988009;0.0;0;68;72;0;0;0;0;0;16;22;384836495595.0864;142326722495.1158;268687034030.15402;18961.11032138822;19964.10956184201;428.0882863740075;4810.855488440561;756096.4624693979;354996.9360019339;11216.672521815828;246130.90638590805;2.9653691514081517;0.32319406052902605
1750;2019-02-22 22:10:37.877;807;192;177;176;162;42;206;-173;3;-245;393;391;14;129;258;240;277;194;211;209;204;-175;568;360;367;135;365;249;562;-1.0;84.0;354.0;519.0;136.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40514.15234375;19474.16015625;0.0;3811.134765625;419.0;98983;;;Calculated values ==>;1550869837.877;353.86;292.36;290.86;290.76000000000005;289.36;277.36;274.38016830617;293.76000000000005;255.86;273.46000000000004;248.66000000000003;312.46000000000004;312.26000000000005;274.56;286.06;298.96000000000004;297.16;300.86;292.56;294.06;293.56;;315.06;255.66000000000003;241.49495122638035;260.9983114674233;274.38016830617;294.26000000000005;5680000.0;3600000.0;3670000.0000000005;1350000.0;3650000.0;2490000.0;5620000.0;0.0;0.014;0.059000000000000004;0.08650000000000001;0.02266666666666667;0.02266666666666667;;19474.16015625;0.0;3811.134765625;40514.15234375;513739.2937526283;409649.04535952624;247445.54827692255;247080.82170924701;242185.99578985682;430148.3826014536;459321.57921969576;452319.59498778416;444498.58065570676;496056.458765516;495846.1539385957;453681.6753649552;467294.95574835443;466573.67930157646;464942.4404991662;433080.0353393001;410484.95857646636;459732.87387305853;459046.6745650736;;176038.69501535743;451853.32203036355;207391.86646216057;247445.54827692255;274.38016830617;966128.4170358987;388146.5146101692;66912.00334738407;0.0;0;69;72;0;0;0;0;0;16;22;385057032345.0514;142407735995.10294;268844560280.129;14450.735983011793;21145.91590664956;316.3310746796725;4796.2921958647585;756374.9409272324;355339.57664470776;11222.877050406069;246210.97929319186;1.7482825661770813;0.20046940368499078
1751;2019-02-22 22:11:37.868;805;195;176;175;165;42;206;-145;11;-198;382;375;14;105;259;240;277;197;211;208;204;-151;561;361;367;136;366;243;555;-1.0;85.0;1055.0;498.0;136.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40172.6640625;19280.4375;0.0;3686.95703125;409.0;98984;;;Calculated values ==>;1550869897.868;353.66;292.66;290.76000000000005;290.66;289.66;277.36;274.4858918419099;293.76000000000005;258.66;274.26000000000005;253.36;311.36;310.66;274.56;283.66;299.06;297.16;300.86;292.86;293.96000000000004;293.56;;314.06;258.06;241.71165711629368;260.1585393101385;274.4858918419099;294.26000000000005;5610000.0;3610000.0;3670000.0000000005;1360000.0;3660000.0;2430000.0;5550000.0;0.0;0.014166666666666666;0.17583333333333334;0.083;0.02266666666666667;0.02266666666666667;;19280.4375;0.0;3686.95703125;40172.6640625;514083.7595075723;413873.7736063451;247390.57224885325;247023.14993303892;243467.01037849797;430081.6785162784;459321.57921969576;454333.5569085804;449285.25862308824;495518.6118685233;494785.11834887665;454698.09829496976;465406.3554751566;466561.2974548907;464796.26975366054;434747.925540438;414595.5380132548;459595.91619260935;459046.6745650736;;171860.34048652687;454155.86504705466;204842.41780059264;247390.57224885325;274.4858918419099;966800.7063133916;388469.4211470521;66974.47807301107;0.0;0;69;72;0;0;0;0;0;16;22;385277199314.8204;142489023800.01764;268992138139.97415;43868.858626487854;20693.01612145635;285.49215663509483;4797.538319167662;756860.8646489751;355688.18211257784;11227.891491716058;246290.91588844513;3.032338088196569;0.2988487300678972
1752;2019-02-22 22:12:37.868;813;191;174;173;162;40;205;-131;25;-130;368;362;22;101;259;241;277;193;211;208;204;-134;556;358;368;137;363;241;551;-1.0;86.0;979.0;514.0;136.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39977.859375;19164.251953125;0.0;3645.9970703125;403.0;98985;;;Calculated values ==>;1550869957.868;354.46000000000004;292.26000000000005;290.56;290.46000000000004;289.36;277.16;274.1680685717883;293.66;260.06;275.66;260.16;309.96000000000004;309.36;275.36;283.26000000000005;299.06;297.26000000000005;300.86;292.46000000000004;293.96000000000004;293.56;;313.46000000000004;259.76000000000005;241.92719264551067;259.87524604437704;274.1680685717883;294.26000000000005;5560000.0;3579999.9999999995;3679999.9999999995;1370000.0;3629999.9999999995;2410000.0;5510000.0;0.0;0.014333333333333333;0.16316666666666665;0.08566666666666665;0.02266666666666667;0.02266666666666667;;19164.251953125;0.0;3645.9970703125;39977.859375;515481.54907439824;414040.76927589084;246833.7975128837;246468.150150769;242584.23426922967;430280.9020939914;459025.7599915035;456356.27246831194;456140.92853931483;494259.42144116736;493630.3802504674;455996.5357702319;465238.3947821165;466988.7418083223;465364.4418098396;435907.70175244415;414757.0629070427;459438.4217246144;458887.9186232276;;169353.38768963216;455732.3621493468;202355.76441495653;246833.7975128837;274.11341836845224;967468.6273420374;388789.7935591615;67035.58602385742;0.0;0;69;72;0;0;0;0;0;16;22;385497699314.8204;142570923800.01764;269137338139.97415;41444.41623070582;21705.928539246095;303.1591567840877;4806.560078501129;757571.8086061183;356041.506651417;11232.796919327884;246370.95004175903;2.992517264283262;0.3003088625674315
1753;2019-02-22 22:13:37.869;820;185;173;171;161;38;205;-130;38;-103;366;365;33;133;258;242;277;187;211;208;204;-129;537;352;367;137;358;268;537;166.0;110.0;816.0;530.0;136.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32099.306640625;10517.4560546875;0.0;4113.80615234375;405.0;98986;;;Calculated values ==>;1550870017.869;355.16;291.66;290.46000000000004;290.26000000000005;289.26000000000005;276.96000000000004;273.5264737036516;293.66;260.16;276.96000000000004;262.86;309.76000000000005;309.66;276.46000000000004;286.46000000000004;298.96000000000004;297.36;300.86;291.86;293.96000000000004;293.56;;313.66;260.26000000000005;241.92719264551067;263.56353331371673;273.5264737036516;294.26000000000005;5370000.0;3520000.0000000005;3670000.0000000005;1370000.0;3579999.9999999995;2680000.0;5370000.0;0.027666666666666666;0.018333333333333333;0.136;0.08833333333333333;0.02266666666666667;0.050333333333333334;;10517.4560546875;0.0;4113.80615234375;32099.306640625;517897.93136415485;417383.24998512387;413245.3675832885;246354.5509108944;242766.9980671454;430671.36484660726;459184.1982711204;453428.1066959028;458883.9689336771;491187.72560948005;491079.823601028;452792.3811935641;465035.6950445313;467567.2557015158;466359.612001041;440102.08932078205;418025.04358134046;459595.91619260935;459046.6745650736;;170189.03402730724;456242.97825588286;199994.7285533294;296028.1289111918;273.1629716904985;968069.2804021596;389037.1452480539;67100.25212838523;0.0;0;69;72;0;0;0;0;0;16;22;385718202989.554;142653125169.91833;269290040684.7897;34466.93942738999;22635.262057058888;404.7458385564291;8205.266797912054;758204.4137790821;356411.0227311052;11238.6962259354;246479.383739463;4.491219772504553;0.43843120799586377
1754;2019-02-22 22:14:37.879;816;181;172;170;160;37;205;-152;48;-118;385;389;45;159;256;243;277;183;211;208;204;-150;540;351;367;137;357;276;539;-2.0;84.0;351.0;515.0;136.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32227.986328125;10477.4853515625;0.0;4239.14208984375;415.0;98987;;;Calculated values ==>;1550870077.879;354.76;291.26000000000005;290.36;290.16;289.16;276.86;273.4187578820637;293.66;257.96000000000004;277.96000000000004;261.36;311.66;312.06;277.66;289.06;298.76000000000005;297.46000000000004;300.86;291.46000000000004;293.96000000000004;293.56;;314.66;258.16;241.92719264551067;264.60387354146746;273.4187578820637;294.26000000000005;5400000.0;3510000.0;3670000.0000000005;1370000.0;3570000.0000000005;2760000.0;5390000.0;0.0;0.014;0.058499999999999996;0.08583333333333334;0.02266666666666667;0.02266666666666667;;10477.4853515625;0.0;4239.14208984375;32227.986328125;517170.54435012414;415286.76741800905;246634.51519971865;245897.55614455094;242343.83663787937;430735.4089219946;459184.1982711204;453328.14760807337;457363.1585810947;492386.5661475659;492819.60931959166;452942.4924149058;466958.92011152464;467450.99436332186;466631.3516481654;439460.5139859931;415970.54009417875;459595.91619260935;459046.6745650736;;174367.33720873808;454092.02071006625;198711.4842817831;246634.51519971865;272.65150523627983;968605.4305202764;389212.132252719;67169.8716317094;0.0;0;69;72;0;0;0;0;0;16;22;385938439689.51904;142735338869.90527;269453267884.76376;14895.074804587979;21920.162710094308;328.859634485401;4814.6756122813795;758615.8324559696;356782.37981997355;11244.810623772933;246587.90134278405;2.8511133361571117;0.32853477328214764
1755;2019-02-22 22:15:37.860;803;188;171;172;163;38;205;-170;50;-158;404;404;47;135;256;243;277;190;211;208;204;-172;567;356;367;137;361;251;561;-1.0;86.0;221.0;541.0;136.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40506.8203125;19471.1328125;0.0;3810.08154296875;415.0;98988;;;Calculated values ==>;1550870137.86;353.46000000000004;291.96000000000004;290.26000000000005;290.36;289.46000000000004;276.96000000000004;273.955091788801;293.66;256.16;278.16;257.36;313.56;313.56;277.86;286.66;298.76000000000005;297.46000000000004;300.86;292.16;293.96000000000004;293.56;;314.66;255.96000000000004;241.92719264551067;261.27494424493943;273.955091788801;294.26000000000005;5670000.0;3560000.0;3670000.0000000005;1370000.0;3610000.0;2510000.0;5610000.0;0.0;0.014333333333333333;0.036833333333333336;0.09016666666666667;0.02266666666666667;0.02266666666666667;;19471.1328125;0.0;3810.08154296875;40506.8203125;513330.578542457;251678.06467197227;245329.9872943238;245684.70818281127;242559.93668709972;430412.23801567365;459184.1982711204;457735.2745315582;453268.04245312844;497008.91892007674;497008.91892007674;457373.54784065706;467699.5583842701;466883.92173941486;465913.9958927326;433321.60913886956;252477.74442165508;459595.91619260935;459046.6745650736;;174367.33720873808;451819.6014801845;200943.9037380065;245329.9872943238;273.5533167607286;969211.3619693357;389461.625039455;67236.92725424965;0.0;0;69;73;0;0;0;0;0;16;22;386158569959.32306;142817512839.8321;269611317819.62305;9458.482157562488;22620.62541308638;2592.0953942800743;4844.2449114703295;758818.714497476;357153.43551581213;11269.144207581876;246668.36685825896;1.697310426898634;0.19473510476051173
1756;2019-02-22 22:16:37.850;798;196;173;172;162;41;205;-163;-16;-156;399;393;0;114;258;242;277;198;211;208;204;-167;566;362;367;137;367;243;561;-2.0;84.0;540.0;536.0;136.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40522.390625;19541.541015625;0.0;3683.64331054688;404.0;98989;;;Calculated values ==>;1550870197.85;352.96000000000004;292.76000000000005;290.46000000000004;290.36;289.36;277.26000000000005;274.5913991737795;293.66;256.86;271.56;257.56;313.06;312.46000000000004;273.16;284.56;298.96000000000004;297.36;300.86;292.96000000000004;293.96000000000004;293.56;;313.56;256.46000000000004;241.92719264551067;260.1585393101385;274.5913991737795;294.26000000000005;5660000.0;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;2430000.0;5610000.0;0.0;0.014;0.09000000000000001;0.08933333333333333;0.02266666666666667;0.02266666666666667;;19541.541015625;0.0;3683.64331054688;40522.390625;512798.3645368677;411733.9045326037;246041.4639856913;245684.70818281127;242221.52088305086;430014.67791919125;459184.1982711204;451011.93833077274;453474.2831973729;497296.0119937439;496669.31769292895;452989.3895094788;466434.4178288244;466287.42677258106;464912.7873590418;433562.0583641737;412510.3609889117;459595.91619260935;459046.6745650736;;169771.2103021376;452337.8736701107;202975.29692909226;246041.4639856913;274.3723536102249;969886.4928533514;389786.67647047184;67299.36455342102;0.0;0;69;73;0;0;0;0;0;16;22;386378733259.35803;142899699139.84515;269759493119.6466;22323.297726151246;22276.390188864316;294.72376325366776;4828.1181064659995;759083.5185218548;357527.5149555884;11293.197024427429;246748.95644958373;2.1408884892553535;0.23551773786697916
1757;2019-02-22 22:17:37.860;808;195;171;170;161;44;205;-160;-53;-150;387;381;-31;92;259;240;277;197;211;208;204;-162;552;361;367;137;366;242;551;-3.0;80.0;429.0;558.0;136.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;28554.484375;6717.58251953125;0.0;3690.12890625;399.0;98990;;;Calculated values ==>;1550870257.86;353.96000000000004;292.66;290.26000000000005;290.16;289.26000000000005;277.56;274.4858918419099;293.66;257.16;267.86;258.16;311.86;311.26000000000005;270.06;282.36;299.06;297.16;300.86;292.86;293.96000000000004;293.56;;313.06;256.96000000000004;241.92719264551067;260.01710675043796;274.4858918419099;294.26000000000005;5520000.0;3610000.0;3670000.0000000005;1370000.0;3660000.0;2420000.0;5510000.0;0.0;0.013333333333333334;0.0715;0.093;0.02266666666666667;0.02266666666666667;;6717.58251953125;0.0;3690.12890625;28554.484375;515205.95244861115;415457.5489980088;245743.6215926954;245384.62380479573;242242.44884229527;430081.6785162784;459184.1982711204;446516.0363109282;454092.02071006625;496144.36224525364;495516.9333783937;449315.0649057994;464060.13858822396;466561.2974548907;464796.26975366054;436817.7646646179;416143.28649519663;459595.91619260935;459046.6745650736;;167682.10792650707;452855.05934343074;202581.24649344693;245743.6215926954;274.21480568464034;970462.2294183641;390005.5389709016;67360.82289656819;0.0;0;69;73;0;0;0;0;0;16;22;386598969959.32306;142981912839.8321;269905017369.62347;17441.337471949908;23275.464595048496;275.65970892561677;4834.86920070724;759414.9457104462;357907.17701185896;11297.951012227435;246829.49476461307;4.403209226488642;0.5057822774466809
1758;2019-02-22 22:18:37.861;817;186;168;167;156;42;205;-173;-51;-175;382;379;-20;125;259;240;277;187;211;208;204;-170;539;355;367;136;361;261;539;-1.0;87.0;268.0;550.0;136.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32146.703125;10611.3544921875;0.0;4006.49438476562;408.0;98991;;;Calculated values ==>;1550870317.861;354.86;291.76000000000005;289.96000000000004;289.86;288.76000000000005;277.36;273.8482719121499;293.66;255.86;268.06;255.66000000000003;311.36;311.06;271.16;285.66;299.06;297.16;300.86;291.86;293.96000000000004;293.56;;313.96000000000004;256.16;241.71165711629368;262.63441904999945;273.8482719121499;294.26000000000005;5390000.0;3550000.0;3670000.0000000005;1360000.0;3610000.0;2610000.0;5390000.0;0.0;0.0145;0.04466666666666667;0.09166666666666666;0.02266666666666667;0.02266666666666667;;10611.3544921875;0.0;4006.49438476562;32146.703125;517373.22829410667;416970.2402248563;245169.95117600888;244809.5012733645;240975.88141404776;430477.46260093397;459184.1982711204;443029.2234209507;451680.9531455055;493647.62421464093;493327.48684737267;447194.7091084911;465112.52704573993;467272.39285998954;465669.0585932454;439675.182923606;417296.986941532;459595.91619260935;459046.6745650736;;171442.51209473662;452198.56953772064;202057.77874167144;245169.95117600888;273.8482719121499;970968.0810796502;390149.94918652874;67424.96249314616;0.0;0;69;73;0;0;0;0;0;16;22;386819173629.93207;143063814205.0586;270055919885.0408;10763.391195674474;22929.57248963784;324.4838417400732;4847.8723968188015;759649.9890339832;358292.22540599585;11302.952291850084;246910.18562297418;2.6587578138906105;0.3207268962749843
1759;2019-02-22 22:19:37.851;816;182;169;168;156;40;205;-186;-40;-237;391;390;-15;144;257;241;277;183;211;208;204;-186;545;353;367;136;358;266;546;219.0;85.0;323.0;557.0;136.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32353.6640625;10712.3798828125;0.0;4076.8232421875;421.0;98992;;;Calculated values ==>;1550870377.851;354.76;291.36;290.06;289.96000000000004;288.76000000000005;277.16;273.6339639331285;293.66;254.56000000000003;269.16;249.46000000000004;312.26000000000005;312.16;271.66;287.56;298.86;297.26000000000005;300.86;291.46000000000004;293.96000000000004;293.56;;315.26000000000005;254.56000000000003;241.71165711629368;263.299902668528;273.6339639331285;294.26000000000005;5450000.0;3529999.9999999995;3670000.0000000005;1360000.0;3579999.9999999995;2660000.0;5460000.0;0.0365;0.014166666666666666;0.05383333333333333;0.09283333333333334;0.02266666666666667;0.059166666666666666;;10712.3798828125;0.0;4076.8232421875;32353.6640625;516758.2623821921;412790.9170278053;245234.8579788709;244876.85562859414;240730.04981714766;430607.02586249536;459184.1982711204;443523.2556630069;445161.81580815534;494085.8713628753;493978.83878557023;446906.08080741635;466617.7875942503;467438.4851594835;466087.013047778;438374.6636527469;413165.12892956054;459595.91619260935;459046.6745650736;;176874.38241465177;450538.2661337778;203908.77365203443;219740.7383518929;273.6339639331285;971505.4945557881;390327.6173567176;67492.31224655143;0.0;0;69;73;0;0;0;0;0;16;22;387039336929.96704;143145400605.07156;270213993535.06592;12899.246281590684;22895.43788538851;357.13507524513983;14158.934559279858;759847.1448148842;358674.03684666735;11308.63150279959;247068.54928262386;3.401856974731638;0.31748368935506505
1760;2019-02-22 22:20:37.852;810;185;170;169;158;39;205;-177;-31;-244;397;395;-13;149;256;242;277;187;211;208;204;-178;547;353;367;136;358;267;547;315.0;85.0;295.0;538.0;136.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32339.453125;10737.6943359375;0.0;4086.73657226562;427.0;98993;;;Calculated values ==>;1550870437.852;354.16;291.66;290.16;290.06;288.96000000000004;277.06;273.6339639331285;293.66;255.46000000000004;270.06;248.76000000000002;312.86;312.66;271.86;288.06;298.76000000000005;297.36;300.86;291.86;293.96000000000004;293.56;;315.86;255.36;241.71165711629368;263.43189868330234;273.6339639331285;294.26000000000005;5470000.0;3529999.9999999995;3670000.0000000005;1360000.0;3579999.9999999995;2670000.0;5470000.0;0.0525;0.014166666666666666;0.04916666666666667;0.08966666666666666;0.02266666666666667;0.07516666666666666;;10737.6943359375;0.0;4086.73657226562;32339.453125;515865.96333473845;413488.24991588667;245552.5524008822;245193.0712615371;241368.0745558693;430607.02586249536;459184.1982711204;444555.0625592477;444412.64622873004;494623.7287979943;494409.70566033054;446981.9723153977;467060.5045830268;467309.61631303944;466216.16700420267;437934.31781995133;414215.5863340789;459595.91619260935;459046.6745650736;;179381.48055642567;451369.85395287507;204444.29110294697;216840.5738890206;273.6339639331285;972044.6128501879;390506.3709541682;67560.34304541745;0.0;0;69;73;0;0;0;0;0;16;22;387259540599.70105;143227001964.973;270373896199.87277;11805.44626326812;22140.99213554355;336.01536271652583;18205.825234149983;760053.0206837166;359049.3466847815;11314.407852713186;247338.2601090155;3.5406606378821412;0.29782952785851696
1761;2019-02-22 22:21:37.862;803;186;171;170;159;40;205;-173;-24;-243;397;395;-11;147;256;243;277;188;210;208;204;-175;546;355;367;137;360;267;547;178.0;83.0;254.0;555.0;136.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32347.978515625;10743.1396484375;0.0;4103.0986328125;431.0;98994;;;Calculated values ==>;1550870497.862;353.46000000000004;291.76000000000005;290.26000000000005;290.16;289.06;277.16;273.8482719121499;293.66;255.86;270.76000000000005;248.86;312.86;312.66;272.06;287.86;298.76000000000005;297.46000000000004;300.86;291.96000000000004;293.96000000000004;293.56;;316.26000000000005;255.66000000000003;241.92719264551067;263.43189868330234;273.8482719121499;294.16;5460000.0;3550000.0;3670000.0000000005;1370000.0;3600000.0;2670000.0;5470000.0;0.029666666666666668;0.013833333333333333;0.042333333333333334;0.0925;0.02266666666666667;0.052333333333333336;;10743.1396484375;0.0;4103.0986328125;32347.978515625;515099.69702297;413854.0851824992;245914.21082429803;245552.5524008822;241706.82637145594;430477.46260093397;459184.1982711204;445505.3098709593;444326.66171153885;494623.7287979943;494409.70566033054;447248.3752396115;466826.5185672895;467026.0813403542;466058.0093327334;438154.9290900649;414572.912758482;459595.91619260935;459046.6745650736;;181052.91087944093;451508.1059844913;205747.94630751357;223144.799728796;273.8482719121499;972583.7646240959;390685.4077385012;67628.60304688671;0.0;0;69;73;0;0;0;0;0;16;22;387479777299.6661;143308915614.95996;270534122899.84732;10149.728390852537;22732.81477012044;326.21789258689694;12345.531449765196;760236.01096577;359423.3574003344;11319.927382941582;247592.8971804475;3.0684063963096757;0.3009378288465272
1762;2019-02-22 22:22:37.862;797;187;172;171;162;41;205;-169;-11;-246;396;393;-4;145;256;243;277;188;210;208;204;-172;551;354;367;137;360;268;551;195.0;84.0;397.0;525.0;136.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32400.599609375;10817.4755859375;0.0;4118.21337890625;435.0;98995;;;Calculated values ==>;1550870557.862;352.86;291.86;290.36;290.26000000000005;289.36;277.26000000000005;273.7412296467126;293.66;256.26000000000005;272.06;248.56000000000003;312.76000000000005;312.46000000000004;272.76000000000005;287.66;298.76000000000005;297.46000000000004;300.86;291.96000000000004;293.96000000000004;293.56;;316.66;255.96000000000004;241.92719264551067;263.56353331371673;273.7412296467126;294.16;5510000.0;3540000.0;3670000.0000000005;1370000.0;3600000.0;2680000.0;5510000.0;0.0325;0.014;0.06616666666666667;0.0875;0.02266666666666667;0.05516666666666667;;10817.4755859375;0.0;4118.21337890625;32400.599609375;513948.0905793548;412555.8353376608;246104.77803099348;245743.6215926954;242584.23426922967;430542.39183029096;459184.1982711204;447058.3154449099;444003.84879473323;494412.6778331396;494091.20150198555;447988.8377334696;466449.47765752365;467026.0813403542;466201.75019206293;437042.90874847426;412934.04071806197;459595.91619260935;459046.6745650736;;182724.36793118677;451819.6014801845;205120.42227437135;221959.91587830067;273.7412296467126;973123.3361084709;390865.079532121;67697.1139803177;0.0;0;69;73;0;0;0;0;0;16;22;387699977299.6661;143391115614.95996;270694622899.84732;16008.223931450635;21586.178180508647;337.5241524257722;13079.286187553642;760453.9939017892;359792.68234158965;11325.45856665002;247804.77066075848;3.4153906506764447;0.3153394060523798
1763;2019-02-22 22:23:37.883;792;195;171;171;164;42;205;-162;3;-242;392;387;2;115;257;244;277;197;210;208;204;-165;578;361;367;137;366;244;574;-1.0;81.0;354.0;505.0;136.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40713.6953125;19906.14453125;0.0;3712.73828125;434.0;98996;;;Calculated values ==>;1550870617.883;352.36;292.66;290.26000000000005;290.26000000000005;289.56;277.36;274.4858918419099;293.66;256.96000000000004;273.46000000000004;248.96000000000004;312.36;311.86;273.36;284.66;298.86;297.56;300.86;292.86;293.96000000000004;293.56;;316.56;256.66;241.92719264551067;260.2995467637923;274.4858918419099;294.16;5780000.0;3610000.0;3670000.0000000005;1370000.0;3660000.0;2440000.0;5740000.0;0.0;0.013500000000000002;0.059000000000000004;0.08416666666666667;0.02266666666666667;0.02266666666666667;;19906.14453125;0.0;3712.73828125;40713.6953125;511024.32520235557;253764.7012984487;244817.5392296966;244817.5392296966;242435.7868406824;430081.6785162784;459184.1982711204;453185.444838669;444434.1416384962;496462.8090137592;495939.43059683114;453062.6282332388;466405.6858722546;466299.9704243525;465320.7433433528;430599.07782172144;254583.9325906361;459595.91619260935;459046.6745650736;;182306.50109390085;452544.87690438;208048.8057043166;244817.5392296966;274.4858918419099;973732.8351485837;391121.19930993224;67762.39475099511;0.0;0;70;73;0;0;0;0;0;16;22;387920254369.3301;143473344384.83453;270848276659.61295;14463.061708926793;20578.419326005336;2376.2044606196523;4855.860400935213;760708.0101563213;360144.1769670172;11348.080886766014;247954.28252627872;1.7898198755664363;0.19287460632373704
1764;2019-02-22 22:24:37.873;797;201;166;165;160;47;205;-160;13;-214;370;361;11;93;260;239;277;203;210;208;204;-162;557;365;367;136;370;240;555;0.0;111.0;443.0;535.0;136.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;29000.63671875;7617.8037109375;0.0;3639.41137695312;421.0;98997;;;Calculated values ==>;1550870677.873;352.86;293.26000000000005;289.76000000000005;289.66;289.16;277.86;274.9066339382667;293.66;257.16;274.46000000000004;251.76000000000002;310.16;309.26000000000005;274.26000000000005;282.46000000000004;299.16;297.06;300.86;293.46000000000004;293.96000000000004;293.56;;315.26000000000005;256.96000000000004;241.71165711629368;259.7329541166123;274.9066339382667;294.16;5570000.0;3650000.0;3670000.0000000005;1360000.0;3700000.0;2400000.0;5550000.0;0.0;0.018500000000000003;0.07383333333333333;0.08916666666666666;0.02266666666666667;0.02266666666666667;;7617.8037109375;0.0;3639.41137695312;29000.63671875;513440.11367029767;415991.9691235561;243813.7410735889;243467.01037849797;241759.6477901023;429811.8947417682;459184.1982711204;455079.767031614;447603.4728403098;494572.95193350565;493630.46000262117;454838.4717246098;464468.63540713163;466119.14400904474;464076.26427514775;435677.75862157193;416668.6815311742;459595.91619260935;459046.6745650736;;176874.38241465177;453024.5181573709;207287.74772855715;243813.7410735889;274.9066339382667;974313.691090142;391350.52731761435;67823.65245350424;0.0;0;70;73;0;0;0;0;0;16;22;388140417669.36505;143555230734.84756;270993452459.63602;18295.310758542368;21911.528696569225;351.6679261723577;4878.613159140321;760980.951095854;360498.20085344487;11370.809367947913;248035.38961919007;4.036266535344159;0.4511095107705048
1765;2019-02-22 22:25:37.854;811;189;161;161;151;46;205;-165;16;-236;354;351;20;129;260;238;277;190;210;208;204;-165;541;358;367;137;363;261;541;0.0;79.0;463.0;497.0;136.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32180.94140625;10690.208984375;0.0;3993.05615234375;422.0;98998;;;Calculated values ==>;1550870737.854;354.26;292.06;289.26000000000005;289.26000000000005;288.26000000000005;277.76000000000005;274.1680685717883;293.66;256.66;274.76000000000005;249.56000000000003;308.56;308.26000000000005;275.16;286.06;299.16;296.96000000000004;300.86;292.16;293.96000000000004;293.56;;315.36;256.66;241.92719264551067;262.63441904999945;274.1680685717883;294.16;5410000.0;3579999.9999999995;3670000.0000000005;1370000.0;3629999.9999999995;2610000.0;5410000.0;0.0;0.013166666666666667;0.07716666666666666;0.08283333333333333;0.02266666666666667;0.02266666666666667;;10690.208984375;0.0;3993.05615234375;32180.94140625;516484.9557664101;417212.40013247175;242614.14515470763;242614.14515470763;239236.77524319233;430280.9020939914;459184.1982711204;451852.1518050079;445077.7353142424;490651.05744376115;490328.81143876025;452359.39412714314;465580.7811325807;467118.51372002246;464972.5849072995;439245.0231473731;417537.34480225795;459595.91619260935;459046.6745650736;;177292.22831007556;452544.87690438;206362.22433159617;242614.14515470763;274.1680685717883;974823.3761247024;391503.0457777345;67887.23620854408;0.0;0;70;73;0;0;0;0;0;16;22;388360547940.04407;143637104800.1001;271143704865.0995;18943.639403364938;20392.12972144559;285.8177648773496;4905.803999968296;761291.1774120417;360850.61970669456;11376.120066469135;248116.900609111;3.032526517436887;0.3314966208145628
1766;2019-02-22 22:26:37.864;813;184;162;161;150;43;205;-160;26;-230;360;360;32;148;257;239;277;185;210;208;204;-160;543;355;367;137;360;271;543;318.0;86.0;502.0;516.0;136.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32298.787109375;10627.4638671875;0.0;4164.3095703125;428.0;98999;;;Calculated values ==>;1550870797.864;354.46000000000004;291.56;289.36;289.26000000000005;288.16;277.46000000000004;273.8482719121499;293.66;257.16;275.76000000000005;250.16000000000003;309.16;309.16;276.36;287.96000000000004;298.86;297.06;300.86;291.66;293.96000000000004;293.56;;315.96000000000004;257.16;241.92719264551067;263.95629194202945;273.8482719121499;294.16;5430000.0;3550000.0;3670000.0000000005;1370000.0;3600000.0;2710000.0;5430000.0;0.053000000000000005;0.014333333333333333;0.08366666666666665;0.08600000000000001;0.02266666666666667;0.07566666666666667;;10627.4638671875;0.0;4164.3095703125;32298.787109375;516560.9787456564;414752.42406787584;242884.68460630978;242538.6331411233;238842.73678366537;430477.46260093397;459184.1982711204;451367.20415973983;445719.1686130602;490214.57132691407;490214.57132691407;452141.1342797312;466373.3479830801;467155.4305485478;465539.2008351387;438811.5406500344;415102.836587369;459595.91619260935;459046.6745650736;;179799.33570027514;453061.63502253743;204545.61093502655;216030.44357664444;273.8482719121499;975360.796750759;391680.7226593482;67955.2255858967;0.0;0;70;73;0;0;0;0;0;16;22;388580784640.0091;143719318500.08704;271303331465.07413;20650.739966467674;21372.378071525938;339.8247582315375;18388.228144791145;761621.1855655981;361198.7152778415;11381.334623108829;248311.04989644224;4.107091769469667;0.3340864867624519
1767;2019-02-22 22:27:37.875;806;185;165;164;152;42;205;-161;38;-207;373;374;39;151;256;240;277;186;210;208;204;-163;569;354;367;137;359;263;563;305.0;82.0;744.0;496.0;136.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40738.21875;19401.568359375;0.0;4022.22827148438;433.0;99000;;;Calculated values ==>;1550870857.875;353.76;291.66;289.66;289.56;288.36;277.36;273.7412296467126;293.66;257.06;276.96000000000004;252.46000000000004;310.46000000000004;310.56;277.06;288.26000000000005;298.76000000000005;297.16;300.86;291.76000000000005;293.96000000000004;293.56;;316.46000000000004;256.86;241.92719264551067;262.9017227912062;273.7412296467126;294.16;5690000.0;3540000.0;3670000.0000000005;1370000.0;3590000.0;2630000.0;5630000.0;0.05083333333333333;0.013666666666666666;0.12400000000000001;0.08266666666666667;0.02266666666666667;0.0735;;19401.568359375;0.0;4022.22827148438;40738.21875;513531.4408193787;250401.0355189602;243167.8402678971;242827.10812100195;238858.7797671139;430542.39183029096;459184.1982711204;454281.31025820156;448159.0373091024;492474.4805771285;492581.59086309;454406.46582794725;467857.5940848472;467167.9790832604;465813.54573049117;432837.32238724845;250788.00864463218;459595.91619260935;459046.6745650736;;181888.63598580268;452751.7079183823;202921.35929998834;215332.97247830033;273.7412296467126;975969.5500497363;391931.01047191565;68023.45924169567;0.0;0;71;73;0;0;0;0;0;16;22;388801025009.70807;143801533569.97467;271463560834.85513;31168.633918818443;20652.6421524539;2488.0072878157557;17912.957103377837;762053.0928492064;361548.9879841213;11404.90421042597;248613.61523324094;3.083284985804465;0.24058181603386478
1768;2019-02-22 22:28:37.855;799;198;166;166;157;42;205;-145;46;-159;377;374;43;116;258;240;277;200;210;208;203;-148;571;362;367;136;367;248;565;-2.0;87.0;896.0;467.0;136.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40704.953125;19538.92578125;0.0;3786.36254882812;423.0;99001;;;Calculated values ==>;1550870917.855;353.06000000000006;292.96000000000004;289.76000000000005;289.76000000000005;288.86;277.36;274.5913991737795;293.66;258.66;277.76000000000005;257.26000000000005;310.86;310.56;277.46000000000004;284.76000000000005;298.96000000000004;297.16;300.86;293.16;293.96000000000004;293.46000000000004;;315.46000000000004;258.36;241.71165711629368;260.85938512811435;274.5913991737795;294.16;5710000.0;3620000.0000000005;3670000.0000000005;1360000.0;3670000.0000000005;2480000.0;5650000.0;0.0;0.0145;0.14933333333333335;0.07783333333333334;0.02266666666666667;0.02266666666666667;;19538.92578125;0.0;3786.36254882812;40704.953125;512495.8922585081;410769.76271520485;243435.88361175547;243435.88361175547;240420.78788444647;430014.67791919125;459184.1982711204;457736.96880525927;453333.5563355696;494475.8338942764;494159.67690374464;457376.724578566;465947.19603873795;466287.42677258106;464649.81302044657;432348.4191566913;411573.69153951766;459595.91619260935;458909.0072553948;;177710.07569661198;454463.572857782;203928.56308004432;243435.88361175547;274.5913991737795;976648.0169178774;392255.4064218181;68088.50914135558;0.0;0;71;73;0;0;0;0;0;16;22;389021151609.7781;143883406270.0007;271616809734.90387;37902.05525496544;19499.974927700587;301.2335504490176;4884.057469255826;762628.4900628121;361883.48159151484;11428.140136194348;248803.52702969947;2.6832389086339434;0.26465972483966255
1769;2019-02-22 22:29:37.865;806;197;162;161;154;45;205;-143;50;-141;370;365;43;111;260;237;277;198;210;208;203;-145;562;362;367;136;367;245;557;-1.0;83.0;679.0;504.0;136.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40367.75390625;19303.94140625;0.0;3739.48266601562;411.0;99002;;;Calculated values ==>;1550870977.865;353.76;292.86;289.36;289.26000000000005;288.56;277.66;274.5913991737795;293.66;258.86;278.16;259.06;310.16;309.66;277.46000000000004;284.26000000000005;299.16;296.86;300.86;292.96000000000004;293.96000000000004;293.46000000000004;;314.26000000000005;258.66;241.71165711629368;260.44013211722256;274.5913991737795;294.16;5620000.0;3620000.0000000005;3670000.0000000005;1360000.0;3670000.0000000005;2450000.0;5570000.0;0.0;0.013833333333333333;0.11316666666666667;0.084;0.02266666666666667;0.02266666666666667;;19303.94140625;0.0;3739.48266601562;40367.75390625;514122.2635576938;413793.25851007923;242364.95668988617;242026.20671988875;239698.68410700062;430014.67791919125;459184.1982711204;458693.4995836547;455180.2005273544;494051.81612057716;493525.6843980862;457859.8871463067;465804.94500043546;466549.03878759366;464254.5134180436;434512.890742768;414157.56614344177;459595.91619260935;458909.0072553948;;172696.00095264515;454770.9295086514;203367.0254230572;242364.95668988617;274.5240175935485;977323.735410679;392579.1509300891;68151.23497069877;0.0;0;71;73;0;0;0;0;0;16;22;389241388309.7431;143965019869.98773;271764734384.88037;28894.445992507615;21117.927943189912;281.58199029067964;4908.331812818196;763185.2203460376;362222.0205291391;11432.997741832436;248885.14387424444;2.3955766107366934;0.2498368264078889
1770;2019-02-22 22:30:37.856;816;193;162;161;150;44;205;-158;38;-162;364;360;34;110;260;238;277;195;210;208;204;-159;559;360;367;136;365;243;553;0.0;83.0;644.0;455.0;136.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40202.8515625;19158.669921875;0.0;3702.14404296875;405.0;99003;;;Calculated values ==>;1550871037.856;354.76;292.46000000000004;289.36;289.26000000000005;288.16;277.56;274.38016830617;293.66;257.36;276.96000000000004;256.96000000000004;309.56;309.16;276.56;284.16;299.16;296.96000000000004;300.86;292.66;293.96000000000004;293.56;;313.66;257.26000000000005;241.71165711629368;260.1585393101385;274.38016830617;294.16;5590000.0;3600000.0;3670000.0000000005;1360000.0;3650000.0;2430000.0;5530000.0;0.0;0.013833333333333333;0.10733333333333334;0.07583333333333334;0.02266666666666667;0.02266666666666667;;19158.669921875;0.0;3702.14404296875;40202.8515625;515597.83272456273;413956.2836987002;242510.58015684973;242169.82151654197;238524.6311786081;430148.3826014536;459184.1982711204;457584.88980829704;453024.5181573709;493630.48808315216;493210.00042786053;457107.2585312382;465978.08856784104;466834.3028272825;464680.0635916259;435214.8783869551;414675.337699158;459595.91619260935;459046.6745650736;;170189.03402730724;453333.5563355696;203147.40582048078;242510.58015684973;274.38016830617;977995.0564089575;392899.6246125564;68213.23922450854;0.0;0;71;73;0;0;0;0;0;16;22;389461555279.5121;144046607629.90213;271911112424.7268;27309.623281358945;18972.449747394236;284.13031284786024;4908.151473253075;763653.5173344086;362556.05689657136;11437.711303879933;248966.93563093845;2.2516413848611596;0.23042838326070558
1771;2019-02-22 22:31:37.886;823;191;165;164;151;41;205;-157;12;-170;359;355;15;105;259;238;277;193;210;208;204;-159;542;359;367;135;364;251;543;8.0;111.0;751.0;484.0;136.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32324.703125;10822.177734375;0.0;3852.57470703125;401.0;99004;;;Calculated values ==>;1550871097.886;355.46000000000004;292.26000000000005;289.66;289.56;288.26000000000005;277.26000000000005;274.27422755570615;293.66;257.46000000000004;274.36;256.16;309.06;308.66;274.66;283.66;299.06;296.96000000000004;300.86;292.46000000000004;293.96000000000004;293.56;;313.26000000000005;257.26000000000005;241.49495122638035;261.27494424493943;274.27422755570615;294.16;5420000.0;3590000.0;3670000.0000000005;1350000.0;3640000.0;2510000.0;5430000.0;0.0013333333333333333;0.018500000000000003;0.12516666666666668;0.08066666666666666;0.02266666666666667;0.024;;10822.177734375;0.0;3852.57470703125;32324.703125;517849.3032199451;417129.5073695928;243934.0915367191;243582.36869105487;239170.98500803552;430214.79039162316;459184.1982711204;453091.18828355055;452369.628905784;492257.3084106689;491832.7760260178;453463.03147977614;464239.7692896075;466846.5240827089;464826.4671830437;439028.7016665379;417778.875775611;459595.91619260935;459046.6745650736;;168517.74571465285;453501.8071816641;203198.92933767335;241671.02697010548;274.27422755570615;978599.7548958763;393149.58992977126;68276.22669205665;0.0;0;71;73;0;0;0;0;0;16;22;389681865379.4071;144127948279.86337;272059386524.65613;31278.181078058966;20191.098812748587;393.1217789821473;5217.015542279236;764141.9931530225;362882.58298253594;11443.357893192873;249051.35421089022;3.889634080028074;0.3936401918655618
1772;2019-02-22 22:32:37.867;824;182;167;166;152;38;205;-163;13;-175;365;366;20;137;258;239;277;183;210;208;204;-161;541;353;367;135;358;270;541;-2.0;86.0;757.0;455.0;136.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32295.21484375;10550.5185546875;0.0;4168.46240234375;412.0;99005;;;Calculated values ==>;1550871157.867;355.56000000000006;291.36;289.86;289.76000000000005;288.36;276.96000000000004;273.6339639331285;293.66;256.86;274.46000000000004;255.66000000000003;309.66;309.76000000000005;275.16;286.86;298.96000000000004;297.06;300.86;291.46000000000004;293.96000000000004;293.56;;314.36;257.06;241.49495122638035;263.82572766246335;273.6339639331285;294.16;5410000.0;3529999.9999999995;3670000.0000000005;1350000.0;3579999.9999999995;2700000.0;5410000.0;0.0;0.014333333333333333;0.12616666666666668;0.07583333333333334;0.02266666666666667;0.02266666666666667;;10550.5185546875;0.0;4168.46240234375;32295.21484375;518051.39856461424;414844.9632653101;244726.15738744452;244369.1522143524;239567.34963562037;430607.02586249536;459184.1982711204;449856.17207114253;451853.32203036355;490864.25453884894;490972.39489890833;450768.02640384424;465218.08071379067;467567.2557015158;465828.39991936815;439245.0231473731;415193.89882489573;459595.91619260935;459046.6745650736;;173113.83306960555;453296.3265193804;201725.57950020116;244726.15738744452;273.6339639331285;979138.0836891595;393327.63933255855;68343.04750154851;0.0;0;71;73;0;0;0;0;0;16;22;389901995650.0861;144208922630.11313;272215637030.1381;31305.80976270044;19077.44831562109;344.7327819555091;4857.931722692927;764663.3612594389;363209.7172509487;11449.504734103444;249135.28551835747;3.7764790066133345;0.38005169961904195
1773;2019-02-22 22:33:37.837;815;182;169;168;154;36;205;-169;20;-182;386;390;26;154;256;241;277;184;210;208;204;-169;541;352;367;133;357;275;540;0.0;82.0;478.0;436.0;136.0;0;94;0;1;0;1;0;0;0;0;1;1;1;0;0;45922.3203125;23526.6328125;0.0;4206.10498046875;423.0;99006;;;Calculated values ==>;1550871217.837;354.66;291.36;290.06;289.96000000000004;288.56;276.76000000000005;273.5264737036516;293.66;256.26000000000005;275.16;254.96000000000004;311.76000000000005;312.16;275.76000000000005;288.56;298.76000000000005;297.26000000000005;300.86;291.56;293.96000000000004;293.56;;315.46000000000004;256.26000000000005;241.05796691057077;264.4750485637546;273.5264737036516;294.16;5410000.0;3520000.0000000005;3670000.0000000005;1330000.0;3570000.0000000005;2750000.0;5400000.0;0.0;0.013666666666666666;0.07966666666666668;0.07266666666666667;0.02266666666666667;0.02266666666666667;;23526.6328125;0.0;4206.10498046875;45922.3203125;516967.6088852335;415240.10864614014;245489.5038819555;245127.52300226988;240267.4593407673;430671.36484660726;459184.1982711204;449865.45682452543;451475.6761052186;492600.92853620934;493033.40120712086;450653.089245065;466510.01891703496;467450.99436332186;466230.7040123309;439245.0231473731;415925.3305618662;459595.91619260935;459046.6745650736;;177710.07569661198;452812.9799559104;201558.3987658353;245489.5038819555;273.5264737036516;979789.5705734525;393611.47360482806;68412.80066879715;0.0;0;71;74;0;0;0;0;0;16;22;390122085549.3161;144289282429.83197;272379055279.56638;19781.795625342318;18257.832899812125;318.70246533526074;4840.629202150678;765088.8784378282;363520.689029651;11455.030596831337;249216.0664484447;1.5576882641422038;0.16469720983930286
1774;2019-02-22 22:34:37.868;798;188;171;170;159;37;205;-177;32;-194;400;398;30;118;256;241;276;190;210;208;204;-180;563;356;367;132;362;243;558;-1.0;85.0;549.0;471.0;136.0;0;92;0;1;0;1;0;0;0;0;1;1;1;0;0;40378.75;19388.892578125;0.0;3706.6865234375;417.0;99007;;;Calculated values ==>;1550871277.868;352.96000000000004;291.96000000000004;290.26000000000005;290.16;289.06;276.86;273.955091788801;293.66;255.46000000000004;276.36;253.76000000000002;313.16;312.96000000000004;276.16;284.96000000000004;298.76000000000005;297.26000000000005;300.76000000000005;292.16;293.96000000000004;293.56;;314.86;255.16000000000003;240.83765695389522;260.1585393101385;273.955091788801;294.16;5630000.0;3560000.0;3670000.0000000005;1320000.0;3620000.0000000005;2430000.0;5580000.0;0.0;0.014166666666666666;0.0915;0.0785;0.02266666666666667;0.02266666666666667;;19388.892578125;0.0;3706.6865234375;40378.75;513053.620568551;251841.11582703004;245452.21678045142;245097.6580104656;241318.93989950768;430412.23801567365;459184.1982711204;456867.93431181664;450410.79031477834;497400.3963955025;497191.6092359032;456628.26628617605;466889.8259125728;466741.49892412685;465654.29947270127;434049.388746568;410661.08281804813;459595.91619260935;459046.6745650736;;175203.01333496982;451854.13518630783;202638.74453206192;245452.21678045142;273.9550917888009;980509.1177350888;393969.2877590806;68478.77466711072;0.0;0;71;74;0;0;0;0;0;16;22;390342399319.8201;144368823505.01392;272534535569.92206;23261.970864847557;19563.408166358306;331.3343339873648;4841.474376451437;765447.7618200621;363836.0288807117;11460.450368940976;249296.79233195257;2.078241360849766;0.2190358103073649
1775;2019-02-22 22:35:37.868;794;191;172;171;159;39;205;-174;41;-222;390;382;35;119;257;241;277;193;210;208;204;-177;539;356;367;131;361;246;539;-1.0;86.0;508.0;431.0;136.0;0;88;100;1;0;0;0;0;0;0;1;1;1;0;0;32071.97265625;10721.1640625;0.0;3749.4482421875;407.0;99008;;;Calculated values ==>;1550871337.868;352.56000000000006;292.26000000000005;290.36;290.26000000000005;289.06;277.06;273.955091788801;293.66;255.76000000000002;277.26000000000005;250.96000000000004;312.16;311.36;276.66;285.06;298.86;297.26000000000005;300.86;292.46000000000004;293.96000000000004;293.56;;313.86;255.46000000000004;240.61611355647437;260.58029834229245;273.955091788801;294.16;5390000.0;3560000.0;3670000.0000000005;1310000.0;3610000.0;2460000.0;5390000.0;0.0;0.014333333333333333;0.08466666666666667;0.07183333333333333;0.02266666666666667;0.02266666666666667;;10721.1640625;0.0;3749.4482421875;32071.97265625;514595.31546514685;418574.0903739827;246634.51519971865;246264.8339471832;241999.22590048774;430412.23801567365;459184.1982711204;457459.7496793268;447680.69472779875;496048.8045726038;495209.16406566725;456739.2668739891;466577.2273785423;467013.5131080222;465654.29947270127;439675.182923606;419195.8940508636;459595.91619260935;459046.6745650736;;171024.68490186572;452333.34454334324;204107.82012240958;246634.51519971865;273.955091788801;981112.8737572242;394220.20489775244;68540.90912349093;0.0;0;71;74;0;0;0;0;0;16;22;390562599319.8201;144447723505.01392;272681235569.92206;21450.463369152323;17830.8668375704;293.53647384264167;4814.6756122813795;765820.3654386788;364147.64783907775;11465.657625672893;249377.26024852536;3.06756489346809;0.31948676252167785
