;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1776;2019-02-22 22:36:37.868;803;183;169;168;159;39;205;-179;44;-254;381;377;39;150;256;242;277;184;210;208;204;-179;539;353;367;131;358;255;539;324.0;85.0;576.0;453.0;136.0;0;83;100;1;0;0;0;0;0;0;1;1;1;0;0;32164.501953125;10652.71484375;0.0;3886.01611328125;416.0;99009;;;Calculated values ==>;1550871397.868;353.46000000000004;291.46000000000004;290.06;289.96000000000004;289.06;277.06;273.6339639331285;293.66;255.26000000000002;277.56;247.76000000000002;311.26000000000005;310.86;277.06;288.16;298.76000000000005;297.36;300.86;291.56;293.96000000000004;293.56;;314.76000000000005;255.26000000000002;240.61611355647437;261.82340779136865;273.6339639331285;294.16;5390000.0;3529999.9999999995;3670000.0000000005;1310000.0;3579999.9999999995;2550000.0;5390000.0;0.054000000000000006;0.014166666666666666;0.096;0.0755;0.02266666666666667;0.07666666666666667;;10652.71484375;0.0;3886.01611328125;32164.501953125;515684.7402555551;415970.54009417875;245532.61613331176;245169.95117600888;241999.22590048774;430607.02586249536;459184.1982711204;456357.5733384608;444311.7311087068;494169.1101475554;493744.7971594592;455745.6975636472;468857.61131464;467309.61631303944;466216.16700420267;439675.182923606;416307.12131123175;459595.91619260935;459046.6745650736;;174785.17458790913;452128.4347765765;203800.98003201437;216139.02896631102;273.6339639331285;981648.1777123023;394398.3205553045;68604.53799311984;0.0;0;71;74;0;0;0;0;0;16;22;390782799319.8201;144526323505.01392;272831535569.92206;24245.43295741886;18748.722833214444;331.0475395086354;18622.919495905135;766201.1645747335;364452.477753001;11470.86249245082;249572.5735410936;4.2609030326740855;0.32774558557711864
1777;2019-02-22 22:37:37.859;809;183;168;167;160;40;205;-182;44;-260;382;380;41;160;256;242;276;184;210;208;204;-183;548;353;367;132;358;257;548;208.0;83.0;584.0;430.0;136.0;0;81;100;1;0;0;0;0;0;0;1;1;1;0;0;32307.603515625;10814.59375;0.0;3892.48217773438;425.0;99010;;;Calculated values ==>;1550871457.859;354.06000000000006;291.46000000000004;289.96000000000004;289.86;289.16;277.16;273.6339639331285;293.66;254.96000000000004;277.56;247.16000000000003;311.36;311.16;277.26000000000005;289.16;298.76000000000005;297.36;300.76000000000005;291.56;293.96000000000004;293.56;;315.66;254.86;240.83765695389522;262.0952818180154;273.6339639331285;294.16;5480000.0;3529999.9999999995;3670000.0000000005;1320000.0;3579999.9999999995;2570000.0;5480000.0;0.034666666666666665;0.013833333333333333;0.09733333333333333;0.07166666666666667;0.02266666666666667;0.05733333333333333;;10814.59375;0.0;3892.48217773438;32307.603515625;515661.360800792;412314.6283600508;244794.74477325846;244440.0740592637;242010.82168294943;430607.02586249536;459184.1982711204;456028.3797168628;443478.1259176772;494066.3958309008;493853.8871080733;455659.7473725802;469725.1413191369;467309.61631303944;466216.16700420267;437500.77995573106;412695.35991861223;459595.91619260935;459046.6745650736;;178545.77502346144;451545.55653175333;204022.64243123838;220141.84568273468;273.6339639331285;982185.3646671798;394577.18795926234;68669.34908902078;0.0;0;71;74;0;0;0;0;0;16;22;391002966289.5891;144605211669.93115;272985112529.76093;24528.55842913411;17739.142177203572;343.14164384681055;13697.2101892541;766607.5535350391;364756.4976846042;11476.479892903077;249841.86755469194;3.828636821902423;0.31930565969767283
1778;2019-02-22 22:38:37.869;813;187;167;167;160;41;205;-182;43;-255;383;380;41;163;256;243;276;189;210;208;204;-185;552;354;367;132;360;259;552;152.0;112.0;661.0;434.0;136.0;0;80;100;1;0;0;0;0;0;0;1;1;1;0;0;32400.48046875;10923.6640625;0.0;3910.19750976562;431.0;99011;;;Calculated values ==>;1550871517.869;354.46000000000004;291.86;289.86;289.86;289.16;277.26000000000005;273.7412296467126;293.66;254.96000000000004;277.46000000000004;247.66000000000003;311.46000000000004;311.16;277.26000000000005;289.46000000000004;298.76000000000005;297.46000000000004;300.76000000000005;292.06;293.96000000000004;293.56;;316.26000000000005;254.66000000000003;240.83765695389522;262.3656120759269;273.7412296467126;294.16;5520000.0;3540000.0;3670000.0000000005;1320000.0;3600000.0;2590000.0;5520000.0;0.025333333333333333;0.018666666666666668;0.11016666666666668;0.07233333333333333;0.02266666666666667;0.048;;10923.6640625;0.0;3910.19750976562;32400.48046875;515814.5090110548;412126.3827081116;244280.37060982798;244280.37060982798;241866.48278856056;430542.39183029096;459184.1982711204;455574.12471773;444011.6440359856;493963.66917060316;493644.27376940637;455327.05495058285;469794.2536342403;467026.0813403542;466201.75019206293;436601.90167762135;412889.33823237545;459595.91619260935;459046.6745650736;;181052.91087944093;451339.6254172543;203997.34462746436;223019.88467469165;273.7412296467126;982724.688572636;394758.3702996958;68734.38225679474;0.0;0;71;74;0;0;0;0;0;16;22;391223202989.55414;144684424869.91858;273139938329.73633;27715.375273277597;17891.091643794804;442.6345176445903;11329.285914738335;767042.9922101756;365053.4657861678;11483.02911893691;250050.4564478811;3.8680681405800494;0.3375177161411236
1779;2019-02-22 22:39:37.850;817;189;168;167;160;43;205;-168;43;-231;382;380;42;164;257;243;276;191;210;208;203;-172;553;357;367;132;362;263;553;-1.0;113.0;786.0;448.0;136.0;0;79;100;1;0;0;0;0;0;0;1;1;1;0;0;32489.498046875;10902.19140625;0.0;3993.52514648438;434.0;99012;;;Calculated values ==>;1550871577.85;354.86;292.06;289.96000000000004;289.86;289.16;277.46000000000004;274.0616903277293;293.66;256.36;277.46000000000004;250.06000000000003;311.36;311.16;277.36;289.56;298.86;297.46000000000004;300.76000000000005;292.26000000000005;293.96000000000004;293.46000000000004;;316.56;255.96000000000004;240.83765695389522;262.9017227912062;274.0616903277293;294.16;5530000.0;3570000.0000000005;3670000.0000000005;1320000.0;3620000.0000000005;2630000.0;5530000.0;0.0;0.01883333333333333;0.131;0.07466666666666667;0.02266666666666667;0.02266666666666667;;10902.19140625;0.0;3993.52514648438;32489.498046875;516217.8140430694;412465.3940541978;244592.50441975752;244240.85828665452;241830.73772607438;430346.717906069;459184.1982711204;454906.01452564285;446552.47821321967;493437.58417385095;493223.7327383685;454781.28718595096;469359.95144501235;466871.3337883854;465769.70841700374;436374.83483374084;413220.0903815756;459595.91619260935;458909.0072553948;;182306.50109390085;452675.18304126273;204457.31255185185;244592.50441975752;274.0616903277293;983265.2671556749;394940.19483243267;68800.22575515896;0.0;0;71;74;0;0;0;0;0;16;22;391443333259.35815;144763599789.84808;273296488739.59692;32808.77995856662;18533.600996542682;436.0810205157791;4857.840730941112;767547.2004534713;365356.9087705171;11490.349429582393;250185.30645377972;3.8021871929463886;0.37705079021652066
1780;2019-02-22 22:40:37.860;819;192;167;167;161;44;205;-163;46;-200;387;386;45;165;257;243;276;194;210;208;203;-166;560;359;367;132;364;270;560;-2.0;110.0;619.0;456.0;136.0;0;80;100;1;0;0;0;0;0;0;1;1;1;0;0;32773.4296875;11017.396484375;0.0;4084.22827148438;436.0;99013;;;Calculated values ==>;1550871637.86;355.06000000000006;292.36;289.86;289.86;289.26000000000005;277.56;274.27422755570615;293.66;256.86;277.76000000000005;253.16000000000003;311.86;311.76000000000005;277.66;289.66;298.86;297.46000000000004;300.76000000000005;292.56;293.96000000000004;293.46000000000004;;316.76000000000005;256.56;240.83765695389522;263.82572766246335;274.27422755570615;294.16;5600000.0;3590000.0;3670000.0000000005;1320000.0;3640000.0;2700000.0;5600000.0;0.0;0.018333333333333333;0.10316666666666667;0.076;0.02266666666666667;0.02266666666666667;;11017.396484375;0.0;4084.22827148438;32773.4296875;515880.9866546438;410571.86841490306;243968.74503357895;243968.74503357895;241919.89716357476;430214.79039162316;459184.1982711204;454100.0146705789;449789.5646587384;493237.13994071673;493129.5565984187;453973.3620700792;468506.7849437996;466586.1840761427;465480.30547409743;434757.81845073495;411379.88356091734;459595.91619260935;458909.0072553948;;183142.23651711168;453289.2688366659;204242.60683864984;243968.74503357895;274.27422755570615;983809.2155296634;395122.88850869756;68867.55158606663;0.0;0;71;74;0;0;0;0;0;16;22;391663569959.3232;144842812989.8355;273456415389.5715;25776.955907994015;18927.54631184922;428.59547297998955;4871.979277027827;768035.496288026;365669.1370274087;11497.55626796662;250266.40180080547;3.311238212990907;0.34054615154557766
1781;2019-02-22 22:41:37.870;817;195;165;164;159;46;205;-158;50;-184;396;397;49;164;259;243;276;197;210;208;203;-161;576;362;367;133;368;266;570;-3.0;111.0;875.0;465.0;136.0;0;83;1;1;0;1;0;0;0;0;1;1;1;0;0;41268.71484375;19714.541015625;0.0;4039.07446289062;437.0;99014;;;Calculated values ==>;1550871697.87;354.86;292.66;289.66;289.56;289.06;277.76000000000005;274.5913991737795;293.66;257.36;278.16;254.76000000000002;312.76000000000005;312.86;278.06;289.56;299.06;297.46000000000004;300.76000000000005;292.86;293.96000000000004;293.46000000000004;;316.86;257.06;241.05796691057077;263.299902668528;274.5913991737795;294.16;5760000.0;3620000.0000000005;3670000.0000000005;1330000.0;3679999.9999999995;2660000.0;5700000.0;0.0;0.018500000000000003;0.14583333333333334;0.0775;0.02266666666666667;0.02266666666666667;;19714.541015625;0.0;4039.07446289062;41268.71484375;514300.2143811032;253996.44356229494;242913.50839360247;242576.24709737915;240913.0705653105;430014.67791919125;459184.1982711204;455277.06841111724;451269.30121400836;494620.6742980732;494727.563508858;455152.1393357169;468945.8423368437;466275.0067538296;465044.1086722825;430861.7064994734;254825.3617714336;459595.91619260935;458909.0072553948;;183560.10687098323;453632.49999962444;204361.45465758914;242913.50839360247;274.5913991737795;984426.3362369708;395379.03067107004;68935.25705787391;0.0;0;71;75;0;0;0;0;0;16;22;391883806659.2882;144922326239.82288;273617242189.54596;36591.860339056184;19318.506014007737;3256.672377468737;4895.897974200627;768555.3230466914;365987.9072495906;11528.271951809715;250347.8143443823;2.6969762461077194;0.25432392022054195
1782;2019-02-22 22:42:37.861;810;202;165;165;156;50;205;-159;45;-184;401;398;43;127;261;240;276;204;210;208;203;-162;570;367;367;134;372;256;563;-2.0;112.0;891.0;471.0;136.0;0;85;1;1;0;1;0;0;0;0;1;1;1;0;0;40850.65625;19639.060546875;0.0;3876.1630859375;423.0;99015;;;Calculated values ==>;1550871757.861;354.16;293.36;289.66;289.66;288.76000000000005;278.16;275.1157276137837;293.66;257.26000000000005;277.66;254.76000000000002;313.26000000000005;312.96000000000004;277.46000000000004;285.86;299.26000000000005;297.16;300.76000000000005;293.56;293.96000000000004;293.46000000000004;;315.46000000000004;256.96000000000004;241.2770596917726;261.9595390733887;275.1157276137837;294.16;5700000.0;3670000.0000000005;3670000.0000000005;1340000.0;3720000.0000000005;2560000.0;5630000.0;0.0;0.018666666666666668;0.1485;0.0785;0.02266666666666667;0.02266666666666667;;19639.060546875;0.0;3876.1630859375;40850.65625;513940.5339668811;413191.2454050922;243167.8402678971;243167.8402678971;240158.33298564304;429675.2189834977;459184.1982711204;456315.5696674215;451095.504565671;496183.1511981135;495865.93169357855;456070.70380752016;466068.02030129894;465963.09837387566;463913.1838744076;432357.7774008761;413932.052162229;459595.91619260935;458909.0072553948;;177710.07569661198;453362.08432878787;205625.30671575753;243167.8402678971;275.1157276137837;985110.5616822062;395706.9281597147;69001.20747692678;0.0;0;71;75;0;0;0;0;0;16;22;392103973629.9322;145002414225.05713;273773818700.00397;37227.5040483221;19447.337042622883;343.9468711214122;4890.133118383283;769170.3921441798;366310.9074853702;11558.272611528326;250429.3523711868;2.6327166624970415;0.2599278908996531
1783;2019-02-22 22:43:37.841;810;196;163;162;152;49;205;-158;32;-182;395;391;31;114;262;239;276;197;210;208;203;-161;559;362;367;134;367;250;553;-2.0;108.0;622.0;467.0;136.0;0;85;1;1;0;1;0;0;0;0;1;1;1;0;0;40421.58203125;19250.505859375;0.0;3798.04907226562;407.0;99016;;;Calculated values ==>;1550871817.841;354.16;292.76000000000005;289.46000000000004;289.36;288.36;278.06;274.5913991737795;293.66;257.36;276.36;254.96000000000004;312.66;312.26000000000005;276.26000000000005;284.56;299.36;297.06;300.76000000000005;292.86;293.96000000000004;293.46000000000004;;313.86;257.06;241.2770596917726;261.13683023647616;274.5913991737795;294.16;5590000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;2500000.0;5530000.0;0.0;0.018000000000000002;0.10366666666666666;0.07783333333333334;0.02266666666666667;0.02266666666666667;;19250.505859375;0.0;3798.04907226562;40421.58203125;514864.48443629174;415028.81927888904;242853.05113924883;242510.58015684973;239174.26846037296;430014.67791919125;459184.1982711204;455718.6035217548;451302.412647467;496164.3953846252;495743.44332979165;455596.77075306367;465428.42293175275;466810.22875597095;464518.1588243853;434991.85532972123;415378.45660230034;459595.91619260935;458909.0072553948;;171024.68490186572;453464.63459706795;204468.6232461663;242853.05113924883;274.5913991737795;985787.6045785479;396030.8998532964;69065.13792767614;0.0;0;71;75;0;0;0;0;0;16;22;392324100230.0022;145082787425.0827;273925568100.05222;26046.247955236006;19380.18955014518;353.0411770935761;4897.2683386326435;769697.4976506215;366634.3623528389;11564.078909187385;250510.88686279493;2.1986951967882082;0.2273726211764374
1784;2019-02-22 22:44:37.852;812;190;164;163;150;43;205;-161;35;-180;388;382;30;106;260;240;276;191;210;208;203;-162;555;359;367;133;364;245;549;58.0;110.0;741.0;477.0;136.0;0;83;1;1;0;1;0;0;0;0;1;1;1;0;0;40322.890625;19139.337890625;0.0;3689.80981445312;396.0;99017;;;Calculated values ==>;1550871877.852;354.36;292.16;289.56;289.46000000000004;288.16;277.46000000000004;274.27422755570615;293.66;257.06;276.66;255.16000000000003;311.96000000000004;311.36;276.16;283.76000000000005;299.16;297.16;300.76000000000005;292.26000000000005;293.96000000000004;293.46000000000004;;312.76000000000005;256.96000000000004;241.05796691057077;260.44013211722256;274.27422755570615;294.16;5550000.0;3590000.0;3670000.0000000005;1330000.0;3640000.0;2450000.0;5490000.0;0.009666666666666665;0.018333333333333333;0.1235;0.07949999999999999;0.02266666666666667;0.03233333333333333;;19139.337890625;0.0;3689.80981445312;40322.890625;515442.96491880994;414485.982530214;243349.44934930894;243003.05349750287;238650.58332190322;430214.79039162316;459184.1982711204;456902.1773951395;451681.8785402479;495941.63051689864;495312.41770321113;456300.79938321334;465231.35095308645;466976.539238069;465088.32681886124;435917.807610355;414840.6948555996;459595.91619260935;458909.0072553948;;166428.6587063909;453530.1987722743;203449.02845622302;231420.45753591214;274.27422755570615;986460.5985427079;396350.8738685926;69127.54819143125;0.0;0;71;75;0;0;0;0;0;16;22;392544340599.7012;145162902109.9732;274074095324.8492;31301.46389395618;19881.453040126074;386.4137338371827;7355.463107596606;770175.4828632713;366961.6026903757;11570.242163159499;250613.01167749142;2.5811210535209246;0.2492281101768346
1785;2019-02-22 22:45:37.842;816;188;166;165;152;39;205;-165;44;-181;379;374;34;106;259;241;276;190;210;208;203;-164;555;356;367;132;362;238;550;136.0;84.0;546.0;475.0;136.0;0;80;1;1;0;1;0;0;0;0;1;1;1;0;0;40197.22265625;19147.91796875;0.0;3560.95874023438;391.0;99018;;;Calculated values ==>;1550871937.842;354.76;291.96000000000004;289.76000000000005;289.66;288.36;277.06;273.955091788801;293.66;256.66;277.56;255.06000000000003;311.06;310.56;276.56;283.76000000000005;299.06;297.26000000000005;300.76000000000005;292.16;293.96000000000004;293.46000000000004;;312.26000000000005;256.76000000000005;240.83765695389522;259.4470641161187;273.955091788801;294.16;5550000.0;3560000.0;3670000.0000000005;1320000.0;3620000.0000000005;2380000.0;5500000.0;0.02266666666666667;0.014;0.091;0.07916666666666666;0.02266666666666667;0.04533333333333334;;19147.91796875;0.0;3560.95874023438;40197.22265625;515930.2970601787;413351.9237643686;244008.41153105663;243658.85615628987;239271.01122138754;430412.23801567365;459184.1982711204;459091.3132656544;451751.31777459657;495719.6313235416;495198.16847767413;457913.27539599175;466239.56456020405;467130.69761941896;465654.29947270127;435917.807610355;414083.7466353395;459595.91619260935;458909.0072553948;;164339.59507360373;453493.64822356275;202687.56301530858;223347.9872731826;273.955091788801;987131.4876533343;396669.88115739386;69187.96119221803;0.0;0;71;75;0;0;0;0;0;16;22;392764503899.73615;145242388859.98584;274218971174.87225;23332.741272781466;19855.481745653455;305.6768536502172;10678.766239193621;770630.6920255593;367292.68862345594;11576.008623485883;250763.27187453114;2.3855282146054484;0.22092030581481784
1786;2019-02-22 22:46:37.863;821;183;167;166;152;36;205;-167;52;-180;374;372;39;135;257;242;276;184;210;208;203;-164;534;353;367;132;358;262;534;192.0;107.0;604.0;488.0;136.0;0;80;100;1;0;0;0;0;0;0;1;1;1;0;0;32068.5625;10532.23046875;0.0;3972.50903320312;397.0;99019;;;Calculated values ==>;1550871997.863;355.26;291.46000000000004;289.86;289.76000000000005;288.36;276.76000000000005;273.6339639331285;293.66;256.46000000000004;278.36;255.16000000000003;310.56;310.36;277.06;286.66;298.86;297.36;300.76000000000005;291.56;293.96000000000004;293.46000000000004;;312.86;256.76000000000005;240.83765695389522;262.7682575881327;273.6339639331285;294.16;5340000.0;3529999.9999999995;3670000.0000000005;1320000.0;3579999.9999999995;2620000.0;5340000.0;0.032;0.017833333333333333;0.10066666666666667;0.08133333333333333;0.02266666666666667;0.05466666666666667;;10532.23046875;0.0;3972.50903320312;32068.5625;518263.15134740557;417836.15580839897;245021.12336284306;244659.51242100282;239804.4690910492;430607.02586249536;459184.1982711204;456188.79256685387;451854.13518630783;492687.57374177064;492473.55769160995;454575.41209722357;466137.84949713206;467438.4851594835;466216.16700420267;440536.5173355506;418153.6459911638;459595.91619260935;458909.0072553948;;166846.47414792277;453493.64822356275;201806.97462244012;219725.0362952901;273.6339639331285;987733.9133039241;396917.3022944286;69250.76206284856;0.0;0;71;75;0;0;0;0;0;16;22;392984780969.40015;145321616579.865;274369023674.64337;25607.769673070983;20470.51611955797;399.1612056415652;13075.390412485725;771038.6723593093;367628.856222647;11581.884329748691;250961.29246261666;4.105750220659752;0.3624461560452612
1787;2019-02-22 22:47:40.877;819;179;167;166;154;35;205;-174;58;-186;385;387;49;157;255;243;276;181;210;208;203;-173;540;350;367;132;355;270;540;160.0;80.0;348.0;503.0;136.0;0;78;100;1;0;0;0;0;0;0;1;1;1;0;0;32118.15625;10587.36328125;0.0;4067.32543945312;409.0;99020;;;Calculated values ==>;1550872060.877;355.06000000000006;291.06;289.86;289.76000000000005;288.56;276.66;273.3108153835814;293.66;255.76000000000002;278.96000000000004;254.56000000000003;311.66;311.86;278.06;288.86;298.66;297.46000000000004;300.76000000000005;291.26000000000005;293.96000000000004;293.46000000000004;;314.06;255.86;240.83765695389522;263.82572766246335;273.3108153835814;294.16;5400000.0;3500000.0;3670000.0000000005;1320000.0;3550000.0;2700000.0;5400000.0;0.02666666666666667;0.013333333333333334;0.058;0.08383333333333334;0.02266666666666667;0.04933333333333334;;10587.36328125;0.0;4067.32543945312;32118.15625;517531.775399531;414183.7078577698;244767.73788750474;244410.09195918546;240267.4593407673;430799.1582183253;459184.1982711204;455611.1469425823;451236.5956625094;493021.94769727753;493237.13994071673;454479.2919047325;467572.4139901593;467604.7241699096;466774.01648519514;439255.59975656006;414891.9193905713;459595.91619260935;458909.0072553948;;171860.34048652687;452572.6952717777;201057.55735657993;221140.61327619402;273.31081538358137;988295.6719020767;397102.1398061381;69321.12624769386;0.0;0;71;75;0;0;0;0;0;16;22;393216042350.05115;145404795060.09912;274536640915.1152;14764.108195988138;21085.352395224083;324.8490715465167;11729.907436307241;771392.0047925318;367992.5508762528;11588.220827489686;251178.38705192832;3.268866231965081;0.31053941196918045
1788;2019-02-22 22:48:37.873;810;181;167;166;156;36;205;-174;61;-186;401;403;56;167;254;244;276;183;210;208;203;-175;546;351;367;133;356;271;546;301.0;110.0;259.0;514.0;136.0;0;79;100;1;0;0;0;0;0;0;1;1;1;0;0;32266.421875;10662.185546875;0.0;4079.64404296875;416.0;99021;;;Calculated values ==>;1550872117.873;354.16;291.26000000000005;289.86;289.76000000000005;288.76000000000005;276.76000000000005;273.4187578820637;293.66;255.76000000000002;279.26000000000005;254.56000000000003;313.26000000000005;313.46000000000004;278.76000000000005;289.86;298.56;297.56;300.76000000000005;291.46000000000004;293.96000000000004;293.46000000000004;;314.76000000000005;255.66000000000003;241.05796691057077;263.95629194202945;273.4187578820637;294.16;5460000.0;3510000.0;3670000.0000000005;1330000.0;3560000.0;2710000.0;5460000.0;0.050166666666666665;0.018333333333333333;0.043166666666666666;0.08566666666666665;0.02266666666666667;0.07283333333333333;;10662.185546875;0.0;4079.64404296875;32266.421875;515949.11786850257;412411.8491920293;244520.93913434743;244167.05665898178;240730.04981714766;430735.4089219946;459184.1982711204;455820.9636019995;451062.7522532341;494636.85943646764;494851.4782211243;455193.29537137283;468600.83103730524;467335.0359168276;466759.817364949;437944.7329540144;413165.12892956054;459595.91619260935;458909.0072553948;;174785.17458790913;452196.640584172;201199.45308596094;214681.65469369676;273.4187578820637;988805.3473746848;397270.3535951709;69385.61856312404;0.0;0;71;75;0;0;0;0;0;16;22;393425217669.3652;145480314759.85144;274690815094.6096;10991.161870608998;21502.092395680076;454.2927404483205;17787.892178243677;771595.8863714071;368329.67782005033;11594.388600624521;251412.0532326663;3.4415971827496095;0.28700409740895383
1789;2019-02-22 22:49:37.864;800;188;168;168;160;38;205;-175;60;-192;412;411;57;150;255;245;276;190;210;208;203;-177;571;356;367;133;362;246;566;-2.0;114.0;318.0;523.0;136.0;0;78;0;1;1;0;0;0;0;0;1;1;1;0;0;40545.91796875;19659.888671875;0.0;3673.4580078125;418.0;99022;;;Calculated values ==>;1550872177.864;353.16;291.96000000000004;289.96000000000004;289.96000000000004;289.16;276.96000000000004;273.955091788801;293.66;255.66000000000003;279.16;253.96000000000004;314.36;314.26000000000005;278.86;288.16;298.66;297.66;300.76000000000005;292.16;293.96000000000004;293.46000000000004;;314.96000000000004;255.46000000000004;241.05796691057077;260.58029834229245;273.955091788801;294.16;5710000.0;3560000.0;3670000.0000000005;1330000.0;3620000.0000000005;2460000.0;5660000.0;0.0;0.019;0.053000000000000005;0.08716666666666667;0.02266666666666667;0.02266666666666667;;19659.888671875;0.0;3673.4580078125;40545.91796875;512619.7863459954;251412.36279694637;244085.82369538638;244085.82369538638;241377.85749172646;430412.23801567365;459184.1982711204;459721.455559595;450442.0445909665;498351.44951152126;498246.97922502924;459366.27286275144;470094.0466036214;466611.5614006405;466173.27820480464;432111.4937084787;252201.70699163104;459595.91619260935;458909.0072553948;;175620.85347054448;451990.86232966173;202935.4355983438;244085.82369538638;273.955091788801;989412.0258597324;397522.99964514;69450.21805569193;0.0;0;72;75;0;0;0;0;0;16;22;393645384640.00916;145560102790.08484;274845891830.0632;13609.659057946315;21709.331363413214;3418.285947620105;4869.325494026858;771800.8624620518;368689.7190048162;11626.65524906278;251600.83505896534;1.8688532965983649;0.20071070061548793
1790;2019-02-22 22:50:37.854;799;196;172;171;159;42;205;-176;59;-221;401;392;53;132;258;242;276;198;210;208;203;-178;545;360;367;132;365;242;546;-2.0;110.0;237.0;536.0;136.0;0;77;100;1;0;0;0;0;0;0;1;1;1;0;0;31974.439453125;10819.69921875;0.0;3610.03833007812;413.0;99023;;;Calculated values ==>;1550872237.854;353.06000000000006;292.76000000000005;290.36;290.26000000000005;289.06;277.36;274.38016830617;293.66;255.56000000000003;279.06;251.06000000000003;313.26000000000005;312.36;278.46000000000004;286.36;298.96000000000004;297.36;300.76000000000005;292.96000000000004;293.96000000000004;293.46000000000004;;314.46000000000004;255.36;240.83765695389522;260.01710675043796;274.38016830617;294.16;5450000.0;3600000.0;3670000.0000000005;1320000.0;3650000.0;2420000.0;5460000.0;0.0;0.018333333333333333;0.0395;0.08933333333333333;0.02266666666666667;0.02266666666666667;;10819.69921875;0.0;3610.03833007812;31974.439453125;514697.5116381339;417661.4241074558;246321.93250665002;245957.33877818036;241742.88689778768;430148.3826014536;459184.1982711204;460226.5180892531;447601.93306367163;497605.73128165636;496666.6969214311;459521.21334175055;468615.6725546993;466573.67930157646;465204.3799370688;438165.3734182282;418302.51589511393;459595.91619260935;458909.0072553948;;173531.66647045466;452059.64456660027;206110.4476142272;246321.93250665002;274.38016830617;990016.2614489588;397776.95387817465;69510.9037425502;0.0;0;72;75;0;0;0;0;0;16;22;393865547940.0441;145639589540.09747;274992267430.0865;10037.584783763525;21971.461594411994;364.1523879237612;4818.640360971549;771997.8899840364;369053.6649450879;11658.170315144078;251681.5546522617;2.5774439071548656;0.3086914918563366
1791;2019-02-22 22:51:37.855;812;186;169;169;159;43;205;-175;62;-236;385;379;53;162;258;241;276;188;210;208;203;-176;541;355;367;133;361;256;542;-2.0;83.0;362.0;520.0;136.0;0;81;100;1;0;0;0;0;0;0;1;1;1;0;0;32263.794921875;10676.298828125;0.0;3876.50854492188;418.0;99024;;;Calculated values ==>;1550872297.855;354.36;291.76000000000005;290.06;290.06;289.06;277.46000000000004;273.8482719121499;293.66;255.66000000000003;279.36;249.56000000000003;311.66;311.06;278.46000000000004;289.36;298.96000000000004;297.26000000000005;300.76000000000005;291.96000000000004;293.96000000000004;293.46000000000004;;314.96000000000004;255.56000000000003;241.05796691057077;261.9595390733887;273.8482719121499;294.16;5410000.0;3550000.0;3670000.0000000005;1330000.0;3610000.0;2560000.0;5420000.0;0.0;0.013833333333333333;0.060333333333333336;0.08666666666666667;0.02266666666666667;0.02266666666666667;;10676.298828125;0.0;3876.50854492188;32263.794921875;516605.6756514388;415836.23157297884;245403.86218323646;245403.86218323646;241888.5160042022;430477.46260093397;459184.1982711204;458381.9511677081;445837.41317414696;494489.0804236661;493852.35292726365;457291.26428059244;470089.96300729807;467143.0033113598;465798.81223944406;439039.2535719031;416510.1317929186;459595.91619260935;458909.0072553948;;175620.85347054448;452093.7724200494;205398.3046316158;245403.86218323646;273.8482719121499;990551.5889900808;397956.09018057084;69573.29267289801;0.0;0;72;75;0;0;0;0;0;16;22;394085751609.77814;145719090865.00143;275141669919.906;15263.346674344235;21380.27387499758;311.6528512759522;4839.4499549689235;772208.7345932842;369414.93542797095;11663.802119325777;251762.04007953207;2.8719354475202024;0.32672059674555465
1792;2019-02-22 22:52:37.875;821;187;167;167;161;43;205;-167;63;-216;384;382;57;174;257;242;276;188;210;208;203;-170;555;355;367;133;360;265;555;-1.0;82.0;330.0;518.0;136.0;0;82;100;1;0;0;0;0;0;0;1;1;1;0;0;32422.861328125;10893.697265625;0.0;4006.25830078125;425.0;99025;;;Calculated values ==>;1550872357.875;355.26;291.86;289.86;289.86;289.26000000000005;277.46000000000004;273.8482719121499;293.66;256.46000000000004;279.46000000000004;251.56000000000003;311.56;311.36;278.86;290.56;298.86;297.36;300.76000000000005;291.96000000000004;293.96000000000004;293.46000000000004;;315.66;256.16;241.05796691057077;263.1675429290057;273.8482719121499;294.16;5550000.0;3550000.0;3670000.0000000005;1330000.0;3600000.0;2650000.0;5550000.0;0.0;0.013666666666666666;0.055;0.08633333333333333;0.02266666666666667;0.02266666666666667;;10893.697265625;0.0;4006.25830078125;32422.861328125;516538.56435808295;410799.17277700413;244162.31979616627;244162.31979616627;242097.7436761797;430477.46260093397;459184.1982711204;457054.6125532047;447942.4848188129;493441.3105926855;493227.1046673196;456313.30301945616;470237.0594515092;467155.4305485478;465928.4623088799;435917.807610355;411202.0240501036;459595.91619260935;458909.0072553948;;178545.77502346144;452710.35929286707;204622.19978458987;244162.31979616627;273.8482719121499;991090.8241438157;398135.90006461745;69639.0042931659;0.0;0;72;75;0;0;0;0;0;16;22;394306025009.7081;145798917464.97607;275298022019.8563;13883.782702273815;21418.277770881265;337.78237532343593;4867.591582409181;772451.7083022604;369771.7089097722;11669.215883532459;251842.9590563221;2.718627867737847;0.3123920268056559
1793;2019-02-22 22:53:37.856;824;190;167;165;159;43;205;-172;63;-214;392;392;59;177;257;243;276;192;209;207;203;-173;552;358;367;133;363;269;552;-1.0;108.0;205.0;521.0;136.0;0;82;100;1;0;0;0;0;0;0;1;1;1;0;0;32477.916015625;10807.10546875;0.0;4079.99462890625;429.0;99026;;;Calculated values ==>;1550872417.856;355.56000000000006;292.16;289.86;289.66;289.06;277.46000000000004;274.1680685717883;293.66;255.96000000000004;279.46000000000004;251.76000000000002;312.36;312.36;279.06;290.86;298.86;297.46000000000004;300.76000000000005;292.36;293.86;293.46000000000004;;316.06;255.86;241.05796691057077;263.6948088759802;274.1680685717883;294.06;5520000.0;3579999.9999999995;3670000.0000000005;1330000.0;3629999.9999999995;2690000.0;5520000.0;0.0;0.018000000000000002;0.034166666666666665;0.08683333333333333;0.02266666666666667;0.02266666666666667;;10807.10546875;0.0;4079.99462890625;32477.916015625;517149.85684204416;413263.53111073095;244280.37060982798;243581.65493261942;241528.54997183156;430280.9020939914;459184.1982711204;456400.704995931;448151.8490599563;493879.3893763129;493879.3893763129;455902.093392346;470037.581244108;466728.8912336129;465625.14543771395;436601.90167762135;413998.2807911148;459458.8182496499;458909.0072553948;;180217.192455513;452402.2519114501;205546.64313234016;244280.37060982798;274.16806857178835;991631.4926885919;398316.68282123574;69706.36839546364;0.0;0;72;75;0;0;0;0;0;16;22;394526155279.51215;145878692194.90503;275458171289.71375;8570.847113672688;21435.295362319383;406.8651759571183;4864.915763966183;772638.7709619536;370128.70893307973;11675.419314745457;251924.0376011309;2.3696974685801533;0.2845259239734534
1794;2019-02-22 22:54:37.856;823;189;168;167;158;45;205;-180;56;-249;401;401;56;179;258;242;276;191;209;207;203;-183;551;359;367;134;364;273;551;-1.0;86.0;225.0;521.0;136.0;0;84;100;1;0;0;0;0;0;0;1;1;1;0;0;32485.736328125;10766.1689453125;0.0;4152.04638671875;431.0;99027;;;Calculated values ==>;1550872477.856;355.46000000000004;292.06;289.96000000000004;289.86;288.96000000000004;277.66;274.27422755570615;293.66;255.16000000000003;278.76000000000005;248.26000000000002;313.26000000000005;313.26000000000005;278.76000000000005;291.06;298.96000000000004;297.36;300.76000000000005;292.26000000000005;293.86;293.46000000000004;;316.26000000000005;254.86;241.2770596917726;264.2163659402789;274.27422755570615;294.06;5510000.0;3590000.0;3670000.0000000005;1340000.0;3640000.0;2730000.0;5510000.0;0.0;0.014333333333333333;0.0375;0.08683333333333333;0.02266666666666667;0.02266666666666667;;10766.1689453125;0.0;4152.04638671875;32485.736328125;517110.9204312515;413307.47646805906;244672.8878096656;244320.04688612715;241227.1409338394;430214.79039162316;459184.1982711204;454857.80791772855;444264.1320196399;494428.9110709351;494428.9110709351;454857.80791772855;469722.23399300897;466716.40587100666;465349.75327765616;436828.0188444094;414040.76927589084;459458.8182496499;458909.0072553948;;181052.91087944093;451198.980694034;207601.3199789711;244672.8878096656;274.27422755570615;992172.8564581232;398496.4601080196;69774.96873726051;0.0;0;72;75;0;0;0;0;0;16;22;394746355279.51215;145958792194.90503;275620771289.71375;9272.118297703404;21152.396872091296;326.61724381543246;4856.018707436529;772787.4623403817;370483.6063683665;11681.531668243562;252005.04538839258;2.3868237807637565;0.28429953175651684
1795;2019-02-22 22:55:37.866;817;198;167;167;159;45;205;-177;30;-252;402;396;34;138;259;242;276;201;209;207;203;-179;575;364;367;133;370;245;569;-2.0;86.0;319.0;532.0;136.0;0;85;0;1;1;0;0;0;0;0;1;1;1;0;0;40849.01953125;19784.205078125;0.0;3705.70581054688;423.0;99028;;;Calculated values ==>;1550872537.866;354.86;292.96000000000004;289.86;289.86;289.06;277.66;274.8017692304317;293.66;255.46000000000004;276.16;247.96000000000004;313.36;312.76000000000005;276.56;286.96000000000004;299.06;297.36;300.76000000000005;293.26000000000005;293.86;293.46000000000004;;315.46000000000004;255.26000000000002;241.05796691057077;260.44013211722256;274.8017692304317;294.06;5750000.0;3640000.0;3670000.0000000005;1330000.0;3700000.0;2450000.0;5690000.0;0.0;0.014333333333333333;0.05316666666666667;0.08866666666666667;0.02266666666666667;0.02266666666666667;;19784.205078125;0.0;3705.70581054688;40849.01953125;514384.09650799644;408918.82761355897;243629.85027036944;243629.85027036944;240946.24099643028;429879.7862731237;459184.1982711204;456300.79938321334;444137.48287709727;497407.0828104685;496779.488524936;456782.0774082092;468877.36500831967;465987.64080860076;464620.0566218266;431114.16919113003;410199.25063607807;459458.8182496499;458909.0072553948;;177710.07569661198;451784.91558675154;208842.9985318184;243629.85027036944;274.8017692304317;992784.0812773485;398751.0889892495;69840.46091910538;0.0;0;73;75;0;0;0;0;0;16;22;394966591979.4772;146038905544.8923;275776197189.689;13156.506411932498;21540.84997887074;299.78049928907814;4879.6608916605755;772974.3986971333;370839.4427215775;11686.752519432135;252086.18957348273;1.6976138381599255;0.19602267145453556
1796;2019-02-22 22:56:37.847;822;199;162;161;152;48;205;-179;27;-254;383;374;25;114;261;240;276;200;209;207;203;-180;560;364;367;132;369;236;555;-2.0;83.0;219.0;530.0;136.0;0;83;0;1;1;0;0;0;0;0;1;1;1;0;0;40175.484375;19309.55859375;0.0;3561.6640625;411.0;99029;;;Calculated values ==>;1550872597.847;355.36;293.06;289.36;289.26000000000005;288.36;277.96000000000004;274.8017692304317;293.66;255.26000000000002;275.86;247.76000000000002;311.46000000000004;310.56;275.66;284.56;299.26000000000005;297.16;300.76000000000005;293.16;293.86;293.46000000000004;;314.26000000000005;255.16000000000003;240.83765695389522;259.15941142434775;274.8017692304317;294.06;5600000.0;3640000.0;3670000.0000000005;1320000.0;3690000.0;2360000.0;5550000.0;0.0;0.013833333333333333;0.0365;0.08833333333333333;0.02266666666666667;0.02266666666666667;;19309.55859375;0.0;3561.6640625;40175.484375;516247.0067215179;415301.24301022134;242437.49062207478;242097.7436761797;239110.32063687078;429879.7862731237;459184.1982711204;457407.4514797657;444118.16865191347;496341.0062542678;495404.5971566175;457170.87330041645;467427.0039618588;466393.8548046603;464356.0352725641;434757.81845073495;415648.4156121035;459458.8182496499;458909.0072553948;;172696.00095264515;451854.13518630783;209536.27820288372;242437.49062207478;274.8017692304317;993459.0716613032;399076.7671887932;69901.00315687858;0.0;0;73;75;0;0;0;0;0;16;22;395186722249.2812;146118380369.82153;275920451494.5606;9047.297824606192;21404.744033535797;264.3467392677354;4906.687710355255;773159.3718055674;371197.20934271143;11691.452091080157;252167.71665334035;1.5575501512609466;0.1865341765248382
1797;2019-02-22 22:57:37.887;832;185;162;161;148;44;205;-188;35;-259;366;361;28;139;260;240;276;186;209;207;203;-185;536;355;367;132;361;259;536;-1.0;84.0;186.0;518.0;136.0;0;81;100;1;0;0;0;0;0;0;1;1;1;0;0;32054.32421875;10617.017578125;0.0;3934.00219726562;413.0;99030;;;Calculated values ==>;1550872657.887;356.36;291.66;289.36;289.26000000000005;287.96000000000004;277.56;273.8482719121499;293.66;254.36;276.66;247.26000000000002;309.76000000000005;309.26000000000005;275.96000000000004;287.06;299.16;297.16;300.76000000000005;291.76000000000005;293.86;293.46000000000004;;314.46000000000004;254.66000000000003;240.83765695389522;262.3656120759269;273.8482719121499;294.06;5360000.0;3550000.0;3670000.0000000005;1320000.0;3610000.0;2590000.0;5360000.0;0.0;0.014;0.031000000000000003;0.08633333333333333;0.02266666666666667;0.02266666666666667;;10617.017578125;0.0;3934.00219726562;32054.32421875;519417.02760661434;417748.7285989114;243155.60896458343;242805.59996469266;238413.8642026164;430477.46260093397;459184.1982711204;454583.3976502994;443584.949795068;492150.9409175978;491616.4507808254;453711.02531543287;467030.92635545804;467401.68226075795;465669.0585932454;440112.75659417035;418067.5072931133;459458.8182496499;458909.0072553948;;173531.66647045466;451339.6254172543;207415.6032343878;243155.60896458343;273.8482719121499;994061.3880116412;399326.3215831478;69963.50868517545;0.0;0;73;75;0;0;0;0;0;16;22;395407069050.0162;146197633170.08588;276069050495.0563;7662.201626893261;21058.773915120808;308.63349021479905;4890.410361258392;773298.7104653472;371551.30790189776;11696.23010956528;252249.4135658656;2.3311094285538956;0.2818643555021711
1798;2019-02-22 22:58:37.878;832;180;164;162;148;40;205;-177;42;-252;366;364;38;156;257;241;276;181;209;207;203;-176;539;350;367;134;355;267;539;0.0;110.0;502.0;501.0;136.0;0;83;100;1;0;0;0;0;0;0;1;1;1;0;0;32059.212890625;10533.3076171875;0.0;4043.26025390625;421.0;99031;;;Calculated values ==>;1550872717.878;356.36;291.16;289.56;289.36;287.96000000000004;277.16;273.3108153835814;293.66;255.46000000000004;277.36;247.96000000000004;309.76000000000005;309.56;276.96000000000004;288.76000000000005;298.86;297.26000000000005;300.76000000000005;291.26000000000005;293.86;293.46000000000004;;315.26000000000005;255.56000000000003;241.2770596917726;263.43189868330234;273.3108153835814;294.06;5390000.0;3500000.0;3670000.0000000005;1340000.0;3550000.0;2670000.0;5390000.0;0.0;0.018333333333333333;0.08366666666666665;0.08349999999999999;0.02266666666666667;0.02266666666666667;;10533.3076171875;0.0;4043.26025390625;32059.212890625;519174.3123063349;414939.32957150566;243740.87953446314;243038.5491668151;238317.4750156108;430799.1582183253;459184.1982711204;454104.83955248306;443943.25829599384;491295.21464032197;491079.6210019027;453599.6757699563;467877.4325338388;467861.136234571;466517.27427466155;439471.1144643913;415286.76741800905;459458.8182496499;458909.0072553948;;176874.38241465177;451922.08812907006;204378.24889207128;243740.87953446314;273.3108153835814;994595.5873450708;399502.54785501736;70029.97590062075;0.0;0;73;75;0;0;0;0;0;16;22;395627236019.78516;146277421200.00217;276226826824.89075;20893.79141858778;20669.910576289396;443.3796958503414;4877.144228341119;773536.6413788185;371898.99477810576;11702.495946092766;252330.79764458362;3.21641049756596;0.34631868906704255
1799;2019-02-22 22:59:37.858;824;181;165;164;152;40;205;-169;48;-219;372;372;45;161;256;242;275;183;209;207;203;-171;550;351;367;133;356;270;550;403.0;97.0;491.0;519.0;136.0;0;83;100;1;0;0;0;0;0;0;1;1;1;0;0;30693.8984375;10753.443359375;0.0;4097.29736328125;423.0;99032;;;Calculated values ==>;1550872777.858;355.56000000000006;291.26000000000005;289.66;289.56;288.36;277.16;273.4187578820637;293.66;256.26000000000005;277.96000000000004;251.26000000000002;310.36;310.36;277.66;289.26000000000005;298.76000000000005;297.36;300.66;291.46000000000004;293.86;293.46000000000004;;315.46000000000004;256.06;241.05796691057077;263.82572766246335;273.4187578820637;294.06;5500000.0;3510000.0;3670000.0000000005;1330000.0;3560000.0;2700000.0;5500000.0;0.06716666666666667;0.016166666666666666;0.08183333333333334;0.08650000000000001;0.02266666666666667;0.08983333333333333;;10753.443359375;0.0;4097.29736328125;30693.8984375;517314.17137012654;249512.77325641108;243658.85615628987;243311.1771857396;239271.01122138754;430735.4089219946;459184.1982711204;454352.9789406998;447628.05905225256;491620.6627759865;491620.6627759865;453973.3620700792;468040.105966988;467592.11455659237;466502.7873414682;436838.5328687569;411439.0319898053;459458.8182496499;458909.0072553948;;177710.07569661198;452607.6978580252;202485.83075184893;212874.57185575238;273.4187578820637;995118.3556254399;399679.87831668125;70097.7912681255;0.0;0;73;75;0;0;0;0;0;16;22;395847362619.85516;146357494500.02762;276387873124.94196;20611.128293454294;21635.54150468425;410.62526420971795;22102.093446734547;773882.4004184186;372251.4226970813;11709.610281859528;252555.54968295386;4.360684070814465;0.3298415420998101
1800;2019-02-22 23:00:37.839;815;187;166;165;157;41;205;-164;53;-195;382;383;50;164;256;243;276;188;209;207;203;-166;550;353;367;132;358;271;550;137.0;112.0;312.0;510.0;136.0;0;81;100;1;0;0;0;0;0;0;1;1;1;0;0;32377.119140625;10759.4814453125;0.0;4088.49438476562;427.0;99033;;;Calculated values ==>;1550872837.839;354.66;291.86;289.76000000000005;289.66;288.86;277.26000000000005;273.6339639331285;293.66;256.76000000000005;278.46000000000004;253.66000000000003;311.36;311.46000000000004;278.16;289.56;298.76000000000005;297.46000000000004;300.76000000000005;291.96000000000004;293.86;293.46000000000004;;315.86;256.56;240.83765695389522;263.95629194202945;273.6339639331285;294.06;5500000.0;3529999.9999999995;3670000.0000000005;1320000.0;3579999.9999999995;2710000.0;5500000.0;0.022833333333333334;0.018666666666666668;0.052000000000000005;0.08499999999999999;0.02266666666666667;0.0455;;10759.4814453125;0.0;4088.49438476562;32377.119140625;516223.5090196764;412979.2520416587;244008.41153105663;243658.85615628987;240926.500560384;430607.02586249536;459184.1982711204;454815.3912725971;450307.3656707556;492593.0041188295;492700.80552584067;454436.48941620206;468250.6694460681;467309.61631303944;466345.2199131555;437053.19720132276;413351.9237643686;459458.8182496499;458909.0072553948;;179381.48055642567;453289.2688366659;202769.64543724403;223313.49960852065;273.6339639331284;995643.7810007156;399859.09591967583;70165.98459790362;0.0;0;73;75;0;0;0;0;0;16;22;396067492889.6592;146436969324.95685;276550121729.7975;13106.378783438358;21294.167988950856;442.4237708231449;10719.595597932775;774163.2906670545;372609.0569891431;11716.716772710188;252828.9771452921;3.0686045466781593;0.30032706532972553
1801;2019-02-22 23:01:37.879;806;198;167;167;159;43;205;-171;52;-203;385;382;49;130;258;241;276;200;209;207;203;-175;575;364;367;132;369;240;571;-1.0;81.0;406.0;535.0;136.0;0;80;0;1;0;1;0;0;0;0;1;1;1;0;0;40620.9296875;19840.705078125;0.0;3581.83642578125;419.0;99034;;;Calculated values ==>;1550872897.879;353.76;292.96000000000004;289.86;289.86;289.06;277.46000000000004;274.8017692304317;293.66;256.06;278.36;252.86;311.66;311.36;278.06;286.16;298.96000000000004;297.26000000000005;300.76000000000005;293.16;293.86;293.46000000000004;;315.06;255.66000000000003;240.83765695389522;259.7329541166123;274.8017692304317;294.06;5750000.0;3640000.0;3670000.0000000005;1320000.0;3690000.0;2400000.0;5710000.0;0.0;0.013500000000000002;0.06766666666666667;0.08916666666666666;0.02266666666666667;0.02266666666666667;;19840.705078125;0.0;3581.83642578125;40620.9296875;513023.14867933956;255183.45587343728;243556.13418076836;243556.13418076836;240880.01501969644;429879.7862731237;459184.1982711204;459716.5521053085;449478.334191601;496140.2374783882;495827.12463302934;459364.20646407525;468667.9249079934;466000.09905875643;464488.10253275675;431114.16919113003;408838.15953564516;459458.8182496499;458909.0072553948;;176038.69501535743;452367.5979307808;205704.90364544606;243556.13418076836;274.8017692304318;996252.5036186122;400114.26747491193;70229.94663423314;0.0;0;73;76;0;0;0;0;0;16;22;396287839689.51917;146516222124.9065;276703523929.7;17188.121545784026;21994.090240442343;300.7261303490458;4881.331789691533;774415.9131390838;372970.03296448215;11722.913817159913;252959.07154525846;1.894084367354763;0.21306784533384981
1802;2019-02-22 23:02:37.879;811;198;162;161;154;48;205;-175;49;-235;369;362;41;129;260;236;276;199;209;207;203;-177;543;362;367;132;367;249;543;-1.0;109.0;370.0;518.0;136.0;0;79;100;1;0;0;0;0;0;0;1;1;1;0;0;32060.380859375;10831.9775390625;0.0;3744.46533203125;411.0;99035;;;Calculated values ==>;1550872957.879;354.26;292.96000000000004;289.36;289.26000000000005;288.56;277.96000000000004;274.5913991737795;293.66;255.66000000000003;278.06;249.66000000000003;310.06;309.36;277.26000000000005;286.06;299.16;296.76000000000005;300.76000000000005;293.06;293.86;293.46000000000004;;314.26000000000005;255.46000000000004;240.83765695389522;260.9983114674233;274.5913991737795;294.06;5430000.0;3620000.0000000005;3670000.0000000005;1320000.0;3670000.0000000005;2490000.0;5430000.0;0.0;0.018166666666666668;0.06166666666666667;0.08633333333333333;0.02266666666666667;0.02266666666666667;;10831.9775390625;0.0;3744.46533203125;32060.380859375;516319.2340078166;419352.10314009036;242884.68460630978;242538.6331411233;240164.56415137026;430014.67791919125;459184.1982711204;457936.27873354324;446131.22353995097;493527.332765578;492787.34142168326;456973.721747507;467294.95574835443;466549.03878759366;464122.52100971725;438604.0309604077;419658.7729441557;459458.8182496499;458909.0072553948;;172696.00095264515;452162.33692296245;207059.53888078008;242884.68460630978;274.59139917377945;996858.1812065028;400369.8731633885;70290.99914888159;0.0;0;73;76;0;0;0;0;0;16;22;396508039689.51917;146595422124.9065;276850223929.7;15470.732290920396;21160.541564308412;344.172187295245;4896.551313379261;774688.0702543897;373329.6548961884;11728.287969806948;253040.5539044507;2.872579937793934;0.3235673602907931
1803;2019-02-22 23:03:37.840;822;187;160;159;149;46;205;-174;49;-244;361;359;42;155;259;236;276;188;209;207;203;-176;543;356;367;133;361;264;543;-1.0;109.0;531.0;495.0;135.0;0;81;100;1;0;0;0;0;0;0;1;1;1;0;0;32246.751953125;10660.8203125;0.0;3994.91845703125;417.0;99036;;;Calculated values ==>;1550873017.84;355.36;291.86;289.16;289.06;288.06;277.76000000000005;273.955091788801;293.66;255.76000000000002;278.06;248.76000000000002;309.26000000000005;309.06;277.36;288.66;299.06;296.76000000000005;300.76000000000005;291.96000000000004;293.86;293.46000000000004;;314.86;255.56000000000003;241.05796691057077;263.0348170998261;273.955091788801;294.06;5430000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2640000.0;5430000.0;0.0;0.018166666666666668;0.0885;0.0825;0.022500000000000003;0.022500000000000003;;10660.8203125;0.0;3994.91845703125;32246.751953125;517646.9596779211;415792.34707194514;242194.38474940273;241851.8984421433;238515.9119396583;430412.23801567365;459184.1982711204;455485.93199604336;444989.28877188935;491079.56981510273;490864.42137639754;454612.8488999558;468181.3149055482;467272.39285998954;465003.21838653134;438604.0309604077;416131.6977211013;459458.8182496499;458909.0072553948;;175203.01333496982;452093.7724200494;205399.86057205053;242194.38474940273;273.955091788801;997393.725649331;400548.86339272733;70355.45209209135;0.0;0;73;76;0;0;0;0;0;16;22;396728096559.3932;146674870449.861;277004023894.61194;22132.617321023365;20352.247727459908;408.247387180733;4876.079006384823;775001.2278161661;373675.3699458132;11734.554057317966;253121.93955532124;3.259418866100374;0.3472158674566164
