;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1804;2019-02-22 23:04:37.860;824;184;162;160;149;44;205;-174;45;-245;369;370;44;163;257;237;275;185;209;207;203;-174;547;354;367;133;360;271;547;141.0;114.0;399.0;509.0;135.0;0;81;100;1;0;0;0;0;0;0;1;1;1;0;0;32409.6171875;10711.80859375;0.0;4098.064453125;423.0;99037;;;Calculated values ==>;1550873077.86;355.56000000000006;291.56;289.36;289.16;288.06;277.56;273.7412296467126;293.66;255.76000000000002;277.66;248.66000000000003;310.06;310.16;277.56;289.46000000000004;298.86;296.86;300.66;291.66;293.86;293.46000000000004;;315.46000000000004;255.76000000000002;241.05796691057077;263.95629194202945;273.7412296467126;294.06;5470000.0;3540000.0;3670000.0000000005;1330000.0;3600000.0;2710000.0;5470000.0;0.0235;0.019;0.0665;0.08483333333333333;0.022500000000000003;0.046;;10711.80859375;0.0;4098.064453125;32409.6171875;517560.31095310487;413117.91072696255;242733.27333816036;242047.25149509907;238389.01411904785;430542.39183029096;459184.1982711204;453802.7222983125;444883.0171619709;491189.1665647814;491297.3161491999;453675.6233879279;468133.82302806864;467155.4305485478;465424.41340235074;437511.3887469088;413488.24991588667;459458.8182496499;458909.0072553948;;177710.07569661198;452299.4670167154;205045.58817528002;223479.78200494978;273.7412296467126;997932.708326357;400727.02800196974;70422.9160968293;0.0;0;73;76;0;0;0;0;0;16;22;396948369959.3232;146754697049.83563;277164577394.5609;16542.34941918166;20975.3707217151;456.4396377894206;10829.744361520472;775323.6266360285;374019.88156505366;11741.762184432162;253252.86504396598;3.295362761431953;0.31505600873188905
1805;2019-02-22 23:05:37.851;817;186;164;163;152;43;205;-176;40;-252;381;382;42;161;256;238;275;188;209;207;203;-176;571;355;367;132;360;260;565;-1.0;82.0;332.0;502.0;135.0;0;79;1;1;1;0;0;0;0;0;1;1;1;0;0;40768.61328125;19490.0;0.0;3900.0078125;427.0;99038;;;Calculated values ==>;1550873137.851;354.86;291.76000000000005;289.56;289.46000000000004;288.36;277.46000000000004;273.8482719121499;293.66;255.56000000000003;277.16;247.96000000000004;311.26000000000005;311.36;277.36;289.26000000000005;298.76000000000005;296.96000000000004;300.66;291.96000000000004;293.86;293.46000000000004;;315.86;255.56000000000003;240.83765695389522;262.5002047102346;273.8482719121499;294.06;5710000.0;3550000.0;3670000.0000000005;1320000.0;3600000.0;2600000.0;5650000.0;0.0;0.013666666666666666;0.05533333333333333;0.08366666666666665;0.022500000000000003;0.022500000000000003;;19490.0;0.0;3900.0078125;40768.61328125;514719.16015851323;250685.85738818967;242754.76168602798;242416.68038562188;238796.92874268445;430477.46260093397;459184.1982711204;455036.06532937;444331.0410573635;493645.9035133156;493752.48021398514;455283.95530262263;469427.83800347114;467026.0813403542;465409.2384259755;431873.53855278157;251464.91570244913;459458.8182496499;458909.0072553948;;179381.48055642567;452264.9879804794;206485.33731526957;242754.76168602798;273.8482719121499;998542.4354425919;400978.6719887263;70489.55670164744;0.0;0;74;76;0;0;0;0;0;16;22;397168536929.96716;146834185125.06815;277323853500.0268;13753.140283446888;20563.564105655885;2465.5845122878764;4863.470525310755;775576.0511815933;374365.9874326256;11766.108733223833;253383.62221855344;1.780493609089144;0.19171404798682093
1806;2019-02-22 23:06:37.871;811;198;165;164;156;44;205;-178;21;-255;380;375;25;119;259;237;275;200;209;207;203;-181;567;364;367;132;369;239;563;-2.0;83.0;323.0;514.0;135.0;0;80;1;1;1;0;0;0;0;0;1;1;1;0;0;40501.7890625;19567.482421875;0.0;3561.9755859375;416.0;99039;;;Calculated values ==>;1550873197.871;354.26;292.96000000000004;289.66;289.56;288.76000000000005;277.56;274.8017692304317;293.66;255.36;275.26000000000005;247.66000000000003;311.16;310.66;275.66;285.06;299.06;296.86;300.66;293.16;293.86;293.46000000000004;;314.76000000000005;255.06000000000003;240.83765695389522;259.59022785621676;274.8017692304317;294.06;5670000.0;3640000.0;3670000.0000000005;1320000.0;3690000.0;2390000.0;5630000.0;0.0;0.013833333333333333;0.05383333333333333;0.08566666666666665;0.022500000000000003;0.022500000000000003;;19567.482421875;0.0;3561.9755859375;40501.7890625;514316.1286510827;411652.6847357228;243167.8402678971;242827.10812100195;240158.33298564304;429879.7862731237;459184.1982711204;456205.8053270884;444011.6440359856;495721.12960789504;495199.2333141091;456683.32836296305;467568.2060126716;466131.45889241673;463959.1484052212;432856.5702261158;412431.9645018818;459458.8182496499;458909.0072553948;;174785.17458790913;451751.31777459657;208815.14771047124;243167.8402678971;274.8017692304317;999219.9145463589;401304.2595018119;70551.76062434631;0.0;0;74;76;0;0;0;0;0;16;22;397388810329.89716;146913411525.04297;277473603399.9792;13317.86373502789;20811.531902160066;282.5403791852372;4854.1762572187;775801.718078909;374710.89483007;11789.017407659083;253464.6296018454;1.6976667702429027;0.1942427091724833
1807;2019-02-22 23:07:37.851;820;194;160;160;151;46;205;-182;9;-259;360;353;15;122;260;234;275;196;209;207;203;-183;545;360;367;132;365;251;545;-1.0;86.0;302.0;488.0;135.0;0;77;100;1;0;0;0;0;0;0;1;1;1;0;0;32129.5;10823.9287109375;0.0;3754.28125;412.0;99040;;;Calculated values ==>;1550873257.851;355.16;292.56;289.16;289.16;288.26000000000005;277.76000000000005;274.38016830617;293.66;254.96000000000004;274.06;247.26000000000002;309.16;308.46000000000004;274.66;285.36;299.16;296.56;300.66;292.76000000000005;293.86;293.46000000000004;;314.36;254.86;240.83765695389522;261.27494424493943;274.38016830617;294.06;5450000.0;3600000.0;3670000.0000000005;1320000.0;3650000.0;2510000.0;5450000.0;0.0;0.014333333333333333;0.050333333333333334;0.08133333333333333;0.022500000000000003;0.022500000000000003;;10823.9287109375;0.0;3754.28125;32129.5;517241.523454457;417375.77136303985;242120.53302543177;242120.53302543177;239105.65224773987;430148.3826014536;459184.1982711204;452718.38361289306;443584.949795068;492363.38318286923;491620.36863561044;453463.03147977614;466207.1047613475;466834.3028272825;464153.9787801302;437955.39990500687;418021.55846890854;459458.8182496499;458909.0072553948;;173113.83306960555;451545.55653175333;207936.89816336057;242120.53302543177;274.38016830617;999824.9735351581;401557.436840746;70612.70910839619;0.0;0;74;76;0;0;0;0;0;16;22;397608936929.96716;146992585125.06815;277620554400.02594;12320.668100959801;19813.50421396261;285.7183939174094;4877.740670174169;776015.3012927994;375049.32395048946;11793.751318939852;253545.70187649687;2.5584506931203124;0.29122058621171465
1808;2019-02-22 23:08:37.862;828;185;163;161;147;43;205;-190;10;-261;352;349;18;143;258;235;275;186;209;207;203;-190;543;356;367;132;361;260;543;-1.0;85.0;419.0;469.0;135.0;0;75;100;1;0;0;0;0;0;0;1;1;1;0;0;32131.9296875;10694.2978515625;0.0;3903.29345703125;419.0;99041;;;Calculated values ==>;1550873317.862;355.96000000000004;291.66;289.46000000000004;289.26000000000005;287.86;277.46000000000004;273.955091788801;293.66;254.16000000000003;274.16;247.06000000000003;308.36;308.06;274.96000000000004;287.46000000000004;298.96000000000004;296.66;300.66;291.76000000000005;293.86;293.46000000000004;;315.06;254.16000000000003;240.83765695389522;262.5002047102346;273.955091788801;294.06;5430000.0;3560000.0;3670000.0000000005;1320000.0;3610000.0;2600000.0;5430000.0;0.0;0.014166666666666666;0.06983333333333334;0.07816666666666668;0.022500000000000003;0.022500000000000003;;10694.2978515625;0.0;3903.29345703125;32131.9296875;518369.27685004217;415102.836587369;243232.5817119856;242538.6331411233;237866.4212081566;430412.23801567365;459184.1982711204;451265.47346842394;443371.2413604828;490544.5766959892;490222.53119674156;452280.9878680821;467352.77701587626;467143.0033113598;464872.6823385499;438395.8575566069;415449.4342741704;459458.8182496499;458909.0072553948;;176038.69501535743;450824.04398549395;205908.48001820102;243232.5817119856;273.955091788801;1000360.5836256729;401736.7882702568;70676.53392994002;0.0;0;74;76;0;0;0;0;0;16;22;397829177299.66614;147071799644.9599;277773882504.8164;17134.096709273905;19144.233250110065;325.07432983451713;4852.719574726708;776260.8026662177;375374.0312810119;11798.842191453045;253626.80391107447;2.8399290668960955;0.30827273452798076
1809;2019-02-22 23:09:37.862;828;184;167;166;151;41;205;-187;14;-259;352;352;22;148;257;237;275;186;209;207;203;-189;548;355;367;132;360;266;547;96.0;83.0;330.0;452.0;135.0;0;75;100;1;0;0;0;0;0;0;1;1;1;0;0;32281.298828125;10720.8515625;0.0;3984.65161132812;424.0;99042;;;Calculated values ==>;1550873377.862;355.96000000000004;291.56;289.86;289.76000000000005;288.26000000000005;277.26000000000005;273.8482719121499;293.66;254.46000000000004;274.56;247.26000000000002;308.36;308.36;275.36;287.96000000000004;298.86;296.86;300.66;291.76000000000005;293.86;293.46000000000004;;315.56;254.26000000000002;240.83765695389522;263.299902668528;273.8482719121499;294.06;5480000.0;3550000.0;3670000.0000000005;1320000.0;3600000.0;2660000.0;5470000.0;0.016;0.013833333333333333;0.055;0.07533333333333332;0.022500000000000003;0.038500000000000006;;10720.8515625;0.0;3984.65161132812;32281.298828125;517961.3801718252;413117.91072696255;244480.4208818467;244127.14727232413;239040.77047553018;430477.46260093397;459184.1982711204;450708.1659609425;443584.949795068;489892.82228373474;489892.82228373474;451736.85850023315;467085.4187023317;467155.4305485478;465279.17082256265;437288.0256459857;413854.0851824992;459458.8182496499;458909.0072553948;;178127.92459426197;450927.24720695685;205489.609697892;228276.44740280055;273.8482719121499;1000897.3605299697;401915.2478487073;70742.26680550969;0.0;0;74;76;0;0;0;0;0;16;22;398049377299.66614;147150999644.9599;277931682504.8164;13487.020594467778;18489.635359016214;324.16950974489623;8879.353554324882;776515.9786437489;375687.6468527546;11804.252556782872;253741.23785381656;2.800324377260584;0.2747608899668686
1810;2019-02-22 23:10:37.873;822;185;170;169;155;39;205;-191;23;-261;356;357;26;148;256;238;275;187;209;207;203;-191;546;354;367;131;359;267;546;287.0;110.0;499.0;475.0;135.0;0;73;100;1;0;0;0;0;0;0;1;1;1;0;0;32254.892578125;10691.783203125;0.0;3990.82958984375;428.0;99043;;;Calculated values ==>;1550873437.873;355.36;291.66;290.16;290.06;288.66;277.06;273.7412296467126;293.66;254.06000000000003;275.46000000000004;247.06000000000003;308.76000000000005;308.86;275.76000000000005;287.96000000000004;298.76000000000005;296.96000000000004;300.66;291.86;293.86;293.46000000000004;;315.96000000000004;254.06000000000003;240.61611355647437;263.43189868330234;273.7412296467126;294.06;5460000.0;3540000.0;3670000.0000000005;1310000.0;3590000.0;2670000.0;5460000.0;0.04783333333333333;0.018333333333333333;0.08316666666666667;0.07916666666666666;0.022500000000000003;0.07033333333333333;;10691.783203125;0.0;3990.82958984375;32254.892578125;517400.8455574925;413899.7426769738;245595.0002312967;245234.8579788709;240395.64165132088;430542.39183029096;459184.1982711204;451688.6327273128;443567.16527777805;490216.16215667926;490324.1904484823;452073.0145892409;466943.5440871101;467167.9790832604;465554.2281614293;437733.84346036444;414617.0881074537;459458.8182496499;458909.0072553948;;179799.33570027514;450895.48949302867;204207.41959777908;217447.52240707976;273.7412296467126;1001435.2607212457;402093.71918525785;70808.74133352489;0.0;0;74;76;0;0;0;0;0;16;22;398269617669.3651;147229914109.85205;278091611819.59784;20582.18755860622;19529.472200040593;423.80718147002995;16982.791100998158;776799.9407614822;376004.5308333946;11810.486838609977;253956.79523725956;3.917440230301483;0.3148931082220465
1811;2019-02-22 23:11:37.863;813;184;172;171;158;39;205;-164;33;-226;358;358;33;149;255;239;275;186;209;207;203;-171;544;352;367;135;358;270;544;372.0;81.0;799.0;553.0;135.0;0;85;100;1;0;0;0;0;0;0;1;1;1;0;0;32391.439453125;10678.2919921875;0.0;4102.42529296875;428.0;99044;;;Calculated values ==>;1550873497.863;354.46000000000004;291.56;290.36;290.26000000000005;288.96000000000004;277.06;273.5264737036516;293.66;256.76000000000005;276.46000000000004;250.56000000000003;308.96000000000004;308.96000000000004;276.46000000000004;288.06;298.66;297.06;300.66;291.76000000000005;293.86;293.46000000000004;;315.96000000000004;256.06;241.49495122638035;263.82572766246335;273.5264737036516;294.06;5440000.0;3520000.0000000005;3670000.0000000005;1350000.0;3579999.9999999995;2700000.0;5440000.0;0.062000000000000006;0.013500000000000002;0.13316666666666668;0.09216666666666667;0.022500000000000003;0.0845;;10678.2919921875;0.0;4102.42529296875;32391.439453125;516478.22083404777;414351.7324323658;246410.19800565176;246044.18470006247;241475.16665519637;430671.36484660726;459184.1982711204;452444.40577210765;446520.306695678;490106.4929524816;490106.4929524816;452444.40577210765;466633.9149595635;467180.64866735716;465972.58579758817;438176.06801741855;415057.9893906339;459458.8182496499;458909.0072553948;;179799.33570027514;452266.45312164933;202763.63909810505;214385.50389597254;273.5264737036516;1001973.8903683528;402271.7734645871;70876.17388359393;0.0;0;74;76;0;0;0;0;0;16;22;398489780969.4001;147309700809.86475;278252684969.6235;33249.15542875468;22995.842692503335;312.09406146159307;20662.236033871184;777248.460520694;376358.8493946181;11816.618326883656;254270.45151200675;5.224328882478486;0.41423774822354237
1812;2019-02-22 23:12:37.864;803;189;172;171;164;41;204;-139;44;-149;357;356;40;130;255;240;275;192;209;207;203;-142;576;355;367;139;361;249;571;0.0;110.0;1111.0;540.0;135.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40976.36328125;19809.685546875;0.0;3788.53051757812;425.0;99045;;;Calculated values ==>;1550873557.864;353.46000000000004;292.06;290.36;290.26000000000005;289.56;277.26000000000005;273.8482719121499;293.56;259.26000000000005;277.56;258.26000000000005;308.86;308.76000000000005;277.16;286.16;298.66;297.16;300.66;292.36;293.86;293.46000000000004;;315.66;258.96000000000004;242.35481222062532;260.9983114674233;273.8482719121499;294.06;5760000.0;3550000.0;3670000.0000000005;1390000.0;3610000.0;2490000.0;5710000.0;0.0;0.018333333333333333;0.18516666666666665;0.09000000000000001;0.022500000000000003;0.022500000000000003;;19809.685546875;0.0;3788.53051757812;40976.36328125;512565.87491480244;251542.14059054494;245282.2097085145;244933.4060799631;242540.93906352337;430477.46260093397;459046.6745650736;457335.3335641186;453861.1260806795;492258.10286805924;492152.1867346209;456853.0075971153;467409.28252843616;466754.22869122244;465669.0585932454;430617.14605471544;252725.2952970939;459458.8182496499;458909.0072553948;;178545.77502346144;454583.15211081953;201945.9044631224;245282.2097085145;273.8482719121499;1002585.298916136;402525.8441792233;70941.93294482976;0.0;0;74;77;0;0;0;0;0;16;22;398709984640.0091;147391902180.09207;278408387565.0541;47289.609288534455;22737.352288292746;3261.350597223062;4806.6029448048075;777919.6280811338;376739.9657056781;11846.39752876681;254482.69537475478;3.3093567287271504;0.3146028715146419
1813;2019-02-22 23:13:37.884;802;201;169;168;163;44;204;-124;52;-99;344;340;47;112;258;236;275;204;209;207;203;-126;570;365;367;141;370;243;565;0.0;85.0;1095.0;571.0;135.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40594.953125;19661.814453125;0.0;3638.80615234375;411.0;99046;;;Calculated values ==>;1550873617.884;353.36;293.26000000000005;290.06;289.96000000000004;289.46000000000004;277.56;274.9066339382667;293.56;260.76000000000005;278.36;263.26000000000005;307.56;307.16;277.86;284.36;298.96000000000004;296.76000000000005;300.66;293.56;293.86;293.46000000000004;;314.26000000000005;260.56;242.77792619122317;260.1585393101385;274.9066339382667;294.06;5700000.0;3650000.0;3670000.0000000005;1410000.0;3700000.0;2430000.0;5650000.0;0.0;0.014166666666666666;0.1825;0.09516666666666666;0.022500000000000003;0.022500000000000003;;19661.814453125;0.0;3638.80615234375;40594.953125;512952.4488966993;411967.3302610267;244470.5247331116;244123.8645491413;242416.68038562188;429811.8947417682;459046.6745650736;459246.2791289491;458665.41248498677;491524.60119275044;491102.3630537473;458654.72797954426;466206.36940554896;465856.02846295026;463678.2282813929;432121.08711328445;413117.6300506565;459458.8182496499;458909.0072553948;;172696.00095264515;455901.9152820354;203375.0944754943;244470.5247331116;274.5411955205285;1003265.286472962;402854.8829888409;71003.8480485502;0.0;0;74;77;0;0;0;0;0;16;22;398930258039.9391;147475930180.06537;278556036765.00714;46696.4911992555;24032.135780089164;269.21564172056253;4824.865856751373;778703.1066574511;377129.841354702;11875.82872121043;254562.98436882225;3.254106822374539;0.3261138608564326
1814;2019-02-22 23:14:37.884;815;197;168;167;158;48;204;-141;57;-111;330;327;46;112;260;234;275;199;209;207;203;-140;562;364;367;143;369;244;557;-1.0;108.0;532.0;549.0;135.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40148.07421875;19346.068359375;0.0;3605.8671875;401.0;99047;;;Calculated values ==>;1550873677.884;354.66;292.86;289.96000000000004;289.86;288.96000000000004;277.96000000000004;274.8017692304317;293.56;259.06;278.86;262.06;306.16;305.86;277.76000000000005;284.36;299.16;296.56;300.66;293.06;293.86;293.46000000000004;;313.26000000000005;259.16;243.1966462407574;260.2995467637923;274.8017692304317;294.06;5620000.0;3640000.0;3670000.0000000005;1430000.0;3690000.0;2440000.0;5570000.0;0.0;0.018000000000000002;0.08866666666666667;0.0915;0.022500000000000003;0.022500000000000003;;19346.068359375;0.0;3605.8671875;40148.07421875;515225.6165168801;413793.25851007923;244433.73444897638;244084.42020959308;241019.58708462483;429879.7862731237;459046.6745650736;459679.7108140594;457121.52977943217;489936.2756640725;489618.29674728203;458377.10004900565;466063.0651298705;466262.7106217463;463561.2209818517;434059.41896478395;414517.6821551175;459458.8182496499;458909.0072553948;;168517.74571465285;454125.38969480863;202540.60082671168;244433.73444897638;274.2127546350399;1003938.1450341599;403179.9486789451;71064.22032638223;0.0;0;74;77;0;0;0;0;0;16;22;399150458039.9391;147561130180.06537;278702136765.00714;22799.6677522115;23020.00818143087;351.75126257399603;4825.693638144416;779282.24131538;377521.9425543813;11881.003445412884;254643.40569794638;2.2219093779785495;0.2438315668938396
1815;2019-02-22 23:15:37.865;827;193;170;169;156;47;204;-154;11;-139;322;321;21;112;259;234;275;195;209;207;203;-156;558;362;367;144;367;249;552;0.0;86.0;497.0;565.0;135.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40186.58203125;19239.94140625;0.0;3697.92626953125;395.0;99048;;;Calculated values ==>;1550873737.865;355.86;292.46000000000004;290.16;290.06;288.76000000000005;277.86;274.5913991737795;293.56;257.76000000000005;274.26000000000005;259.26000000000005;305.36;305.26000000000005;275.26000000000005;284.36;299.06;296.56;300.66;292.66;293.86;293.46000000000004;;312.66;257.56;243.40439225979637;260.9983114674233;274.5913991737795;294.06;5580000.0;3620000.0000000005;3670000.0000000005;1440000.0;3670000.0000000005;2490000.0;5520000.0;0.0;0.014333333333333333;0.08283333333333333;0.09416666666666668;0.022500000000000003;0.022500000000000003;;19239.94140625;0.0;3697.92626953125;40186.58203125;517020.75178987905;414359.1762267576;245343.0986267079;244986.83781738178;240524.30605669215;430014.67791919125;459046.6745650736;453311.4647848748;454062.5310103505;488536.7691208763;488429.99434844975;454541.9300910364;465342.34948932985;466418.2858072211;463858.19375264365;435002.0672682589;415068.77947206923;459458.8182496499;458909.0072553948;;166010.84420003442;452286.073109323;202596.2870400492;245343.0986267079;274.22524253078257;1004607.3885080823;403501.39693584666;71125.06599790392;0.0;0;74;77;0;0;0;0;0;16;22;399370588309.7431;147647202914.98874;278849989929.8755;20767.57388986305;23512.454854856616;285.71045841205176;4805.232944145456;779645.1866929642;377909.59028533887;11886.31394422572;254723.63800444888;2.152378453181378;0.24088164669463707
1816;2019-02-22 23:16:37.855;831;190;172;171;158;42;204;-157;-74;-123;321;321;-83;86;259;235;275;192;209;207;203;-159;555;360;367;144;365;250;549;0.0;110.0;434.0;538.0;135.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40089.94140625;19053.556640625;0.0;3712.00952148438;389.0;99049;;;Calculated values ==>;1550873797.855;356.26;292.16;290.36;290.26000000000005;288.96000000000004;277.36;274.38016830617;293.56;257.46000000000004;265.76000000000005;260.86;305.26000000000005;305.26000000000005;264.86;281.76000000000005;299.06;296.66;300.66;292.36;293.86;293.46000000000004;;312.06;257.26000000000005;243.40439225979637;261.13683023647616;274.38016830617;294.06;5550000.0;3600000.0;3670000.0000000005;1440000.0;3650000.0;2500000.0;5490000.0;0.0;0.018333333333333333;0.07233333333333333;0.08966666666666666;0.022500000000000003;0.022500000000000003;;19053.556640625;0.0;3712.00952148438;40089.94140625;517752.1658004512;414485.982530214;246191.0481082148;245828.53539870953;241297.34604790306;430148.3826014536;459046.6745650736;442152.52767356543;455722.98165489524;488319.27327285166;488319.27327285166;440923.8740848816;462169.59521329013;466704.04308719933;464285.6678292783;435698.15867133864;415191.4900061728;459458.8182496499;458909.0072553948;;163503.975529645;451971.1972707219;200942.85514099544;246191.0481082148;273.57049772763645;1005276.248041663;403820.4562342074;71186.80517126138;0.0;0;74;77;0;0;0;0;0;16;22;399590751609.7781;147733588515.00247;278999664979.8993;17447.499646522563;22508.87467763214;375.95559219470704;4786.1540808115515;779963.5925626603;378293.037446324;11891.826909001027;254803.55290829868;1.9818740142845823;0.22402437208088985
1817;2019-02-22 23:17:37.826;825;187;172;172;159;39;204;-170;-86;-138;323;323;-76;61;258;236;275;189;209;207;203;-169;553;357;367;144;362;244;548;-2.0;83.0;393.0;537.0;135.0;0;99;100;1;0;1;0;0;0;0;1;1;1;0;0;40315.828125;19326.44921875;0.0;3608.63989257812;385.0;99050;;;Calculated values ==>;1550873857.826;355.66;291.86;290.36;290.36;289.06;277.06;274.0616903277293;293.56;256.16;264.56;259.36;305.46000000000004;305.46000000000004;265.56;279.26000000000005;298.96000000000004;296.76000000000005;300.66;292.06;293.86;293.46000000000004;;311.66;256.26000000000005;243.40439225979637;260.2995467637923;274.0616903277293;294.06;5530000.0;3570000.0000000005;3670000.0000000005;1440000.0;3620000.0000000005;2440000.0;5480000.0;0.0;0.013833333333333333;0.0655;0.0895;0.022500000000000003;0.022500000000000003;;19326.44921875;0.0;3608.63989257812;40315.828125;517188.88043870666;413808.91226698237;246234.47706038092;246234.47706038092;241670.9023463045;430346.717906069;459046.6745650736;441774.4378039133;454166.62698296324;489193.9843561353;489193.9843561353;443113.4647241852;460151.0618535963;467001.0665144205;464857.1551205372;436157.2168335151;414529.21004869137;459458.8182496499;458909.0072553948;;161832.74555500393;450918.47007362713;200358.9342552182;246234.47706038092;273.32793767101515;1005945.9722640284;404140.1350300003;71247.7810970516;0.0;0;74;77;0;0;0;0;0;16;22;399810845179.61707;147819946754.9393;279147793349.79095;15812.715482439531;22425.0784557476;299.1874271900615;4785.176929387813;780240.6270571103;378667.3060715172;11897.45038149907;254883.27544879768;1.8889029854855581;0.21628749403149994
1818;2019-02-22 23:18:37.856;816;181;170;167;157;36;204;-179;-72;-171;327;329;-46;96;256;238;275;182;209;207;203;-176;534;351;367;144;356;265;533;222.0;109.0;429.0;533.0;135.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31926.267578125;10495.8486328125;0.0;4000.62060546875;393.0;99051;;;Calculated values ==>;1550873917.856;354.76;291.26000000000005;290.16;289.86;288.86;276.76000000000005;273.4187578820637;293.56;255.26000000000002;265.96000000000004;256.06;305.86;306.06;268.56;282.76000000000005;298.76000000000005;296.96000000000004;300.66;291.36;293.86;293.46000000000004;;312.46000000000004;255.56000000000003;243.40439225979637;263.1675429290057;273.4187578820637;294.06;5340000.0;3510000.0;3670000.0000000005;1440000.0;3560000.0;2650000.0;5330000.0;0.037000000000000005;0.018166666666666668;0.0715;0.08883333333333333;0.022500000000000003;0.05950000000000001;;10495.8486328125;0.0;4000.62060546875;31926.267578125;517663.7969497601;417560.7320402083;413822.8517428477;245064.02158784628;241534.29274714924;430735.4089219946;459046.6745650736;439239.3527926203;450707.33092035155;487295.0991283555;487512.3047699921;442899.84780444193;461072.1881165725;467592.11455659237;465987.53415588505;440335.9553322976;417880.47625559283;459458.8182496499;458909.0072553948;;165175.21790254305;450178.5937869249;200418.77042152305;281117.7927699231;273.3253731879185;1006548.2907366662;404388.7784382192;71311.22330642382;0.0;0;74;77;0;0;0;0;0;16;22;400031155279.5121;147906389954.8981;279300569699.71814;17075.67163953345;22186.997642293198;407.9412032268033;10578.57726188557;780514.8339846091;379039.2592558073;11903.34606645236;255011.37074930637;3.466305272062008;0.33925751677344645
1819;2019-02-22 23:19:37.847;803;178;167;166;155;35;204;-181;-63;-186;340;343;-42;118;254;239;275;179;209;207;203;-182;536;349;367;144;354;268;536;181.0;84.0;449.0;528.0;135.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32090.109375;10544.7919921875;0.0;4037.23559570312;406.0;99052;;;Calculated values ==>;1550873977.847;353.46000000000004;290.96000000000004;289.86;289.76000000000005;288.66;276.66;273.20264511476705;293.56;255.06000000000003;266.86;254.56000000000003;307.16;307.46000000000004;268.96000000000004;284.96000000000004;298.56;297.06;300.66;291.06;293.86;293.46000000000004;;313.76000000000005;254.96000000000004;243.40439225979637;263.56353331371673;273.20264511476705;294.06;5360000.0;3490000.0;3670000.0000000005;1440000.0;3540000.0;2680000.0;5360000.0;0.030166666666666668;0.014;0.07483333333333334;0.08800000000000001;0.022500000000000003;0.05266666666666667;;10544.7919921875;0.0;4037.23559570312;32090.109375;515934.76736227423;415429.41067302605;244935.90628274163;244575.64054486837;240743.99806777993;430862.6128555636;459046.6745650736;439877.1552922815;449117.2047066409;488373.2062988799;488698.9476554999;442839.50872340356;463254.0957343955;467617.4535800144;466403.50635263;439910.56869778415;415770.8765615325;459458.8182496499;458909.0072553948;;170606.85888663295;449542.39762103144;200322.4005343114;219381.96786354587;273.202645114767;1007081.6805235781;404564.0908091095;71378.19539404307;0.0;0;74;77;0;0;0;0;0;16;22;400251322249.28107;147992776994.80746;279460445714.5504;17926.680814388095;21931.359743631365;337.9556899075232;12615.090741304046;780806.4765018119;379406.85708569095;11909.56094151751;255204.62232371184;3.621655950856042;0.33636151154275706
1820;2019-02-22 23:20:37.857;789;180;167;167;156;37;204;-180;-43;-189;350;351;-41;124;253;240;275;181;209;207;203;-181;543;349;367;143;355;266;543;199.0;83.0;471.0;542.0;135.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32205.845703125;10694.67578125;0.0;4000.36645507812;413.0;99053;;;Calculated values ==>;1550874037.857;352.06000000000006;291.16;289.86;289.86;288.76000000000005;276.86;273.20264511476705;293.56;255.16000000000003;268.86;254.26000000000002;308.16;308.26000000000005;269.06;285.56;298.46000000000004;297.16;300.66;291.26000000000005;293.86;293.46000000000004;;314.46000000000004;255.06000000000003;243.1966462407574;263.299902668528;273.20264511476705;294.06;5430000.0;3490000.0;3670000.0000000005;1430000.0;3550000.0;2660000.0;5430000.0;0.033166666666666664;0.013833333333333333;0.0785;0.09033333333333333;0.022500000000000003;0.05566666666666667;;10694.67578125;0.0;4000.36645507812;32205.845703125;513649.70847483765;413309.738295465;244643.53821956302;244643.53821956302;240834.62412643753;430862.6128555636;459046.6745650736;443109.88828612876;448978.0927122907;489676.7025746178;489784.77640717884;443385.6544004491;464263.5055877211;467347.9261667814;466531.8804652409;438395.8575566069;413676.876647874;459458.8182496499;458909.0072553948;;173531.66647045466;449826.580016426;200507.96923187436;218347.19621791615;273.20264511476705;1007617.5694512107;404741.1158738241;71445.1865747246;0.0;0;74;77;0;0;0;0;0;16;22;400471558950.1211;148078891345.13593;279620672415.1615;19044.25064575897;22521.781174204498;341.94590257080455;13391.27414775298;781114.6189470043;379777.36166855955;11915.227732450876;255421.3781518986;3.763123030267995;0.34556244857149165
1821;2019-02-22 23:21:37.867;779;184;166;166;159;39;204;-177;-19;-210;355;354;-29;125;253;241;275;186;209;207;203;-179;548;353;367;143;359;262;548;-1.0;85.0;431.0;536.0;135.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32199.4140625;10842.0869140625;0.0;3942.82373046875;420.0;99054;;;Calculated values ==>;1550874097.867;351.06000000000006;291.56;289.76000000000005;289.76000000000005;289.06;277.06;273.6339639331285;293.56;255.46000000000004;271.26000000000005;252.16000000000003;308.66;308.56;270.26000000000005;285.66;298.46000000000004;297.26000000000005;300.66;291.76000000000005;293.86;293.46000000000004;;315.16;255.26000000000002;243.1966462407574;262.7682575881327;273.6339639331285;294.06;5480000.0;3529999.9999999995;3670000.0000000005;1430000.0;3590000.0;2620000.0;5480000.0;0.0;0.014166666666666666;0.07183333333333333;0.08933333333333333;0.022500000000000003;0.022500000000000003;;10842.0869140625;0.0;3942.82373046875;32199.4140625;512000.3545118796;412695.35991861223;244087.40426427484;244087.40426427484;241670.9023463045;430607.02586249536;459046.6745650736;447136.8643588396;446734.0126866567;490650.3346192616;490542.85277286515;445807.6426426707;464966.9807320624;466780.0534477276;466087.013047778;437288.0256459857;413442.3132566535;459458.8182496499;458909.0072553948;;176456.53798984195;450038.17657499487;203015.32788417328;244087.40426427484;273.6339639331285;1008154.3694009219;404920.61880842695;71511.3908584689;0.0;0;74;77;0;0;0;0;0;16;22;400691795650.0861;148164705645.12228;279779098815.13635;17536.063703430194;22067.37448304673;337.8142588488726;4833.4860673002;781419.5057058579;380148.9998950271;11920.893344573142;255573.27646583354;3.028407786095589;0.3402504323265481
1822;2019-02-22 23:22:37.858;776;189;167;167;162;42;204;-178;0;-237;353;350;-11;127;255;239;275;190;209;207;203;-180;557;355;367;143;360;262;557;-1.0;109.0;389.0;548.0;135.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32380.390625;11013.9423828125;0.0;3926.96997070312;425.0;99055;;;Calculated values ==>;1550874157.858;350.76;292.06;289.86;289.86;289.36;277.36;273.8482719121499;293.56;255.36;273.16;249.46000000000004;308.46000000000004;308.16;272.06;285.86;298.66;297.06;300.66;292.16;293.86;293.46000000000004;;315.66;255.16000000000003;243.1966462407574;262.7682575881327;273.8482719121499;294.06;5570000.0;3550000.0;3670000.0000000005;1430000.0;3600000.0;2620000.0;5570000.0;0.0;0.018166666666666668;0.06483333333333334;0.09133333333333334;0.022500000000000003;0.022500000000000003;;11013.9423828125;0.0;3926.96997070312;32380.390625;510853.3758402073;410706.54676073755;244084.42020959308;244084.42020959308;242364.95668988617;430477.46260093397;459046.6745650736;449621.4794556614;443809.68758012325;490435.3443760226;490112.6588916756;448189.30007072474;465201.6916875695;466896.63142237026;465539.2008351387;435235.11435164826;411111.06218014384;459458.8182496499;458909.0072553948;;178545.77502346144;449932.40418845345;205290.5898904875;244084.42020959308;273.8482719121499;1008692.453714664;405102.72506567324;71576.9626353344;0.0;0;74;77;0;0;0;0;0;16;22;400911962619.8551;148250492775.0323;279936275234.97144;15840.786006808776;22343.95237254756;438.2536144489969;4833.553208530539;781697.6043987559;380519.03877094353;11927.359606758999;255653.82304258185;2.9085603458553506;0.33117659619540585
1823;2019-02-22 23:23:37.888;779;194;166;167;161;45;204;-177;11;-241;346;343;3;131;256;239;275;196;209;207;203;-179;563;359;367;143;365;261;563;-2.0;87.0;346.0;566.0;135.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32579.470703125;11147.201171875;0.0;3944.33544921875;428.0;99056;;;Calculated values ==>;1550874217.888;351.06000000000006;292.56;289.76000000000005;289.86;289.26000000000005;277.66;274.27422755570615;293.56;255.46000000000004;274.26000000000005;249.06000000000003;307.76000000000005;307.46000000000004;273.46000000000004;286.26000000000005;298.76000000000005;297.06;300.66;292.76000000000005;293.86;293.46000000000004;;315.96000000000004;255.26000000000002;243.1966462407574;262.63441904999945;274.27422755570615;294.06;5630000.0;3590000.0;3670000.0000000005;1430000.0;3650000.0;2610000.0;5630000.0;0.0;0.0145;0.057666666666666665;0.09433333333333334;0.022500000000000003;0.022500000000000003;;11147.201171875;0.0;3944.33544921875;32579.470703125;510704.2879537273;410026.87384281954;243510.27396830267;243854.4474617644;241814.75837405084;430214.79039162316;459046.6745650736;451215.39434274647;443372.39799425285;489791.2019135153;489468.31209014024;450190.1169046122;465814.50867534324;466312.6374550324;464957.45143190527;433821.07637238986;410851.6598827512;459458.8182496499;458909.0072553948;;179799.33570027514;450038.17657499487;206894.95690145012;243510.27396830267;274.27422755570615;1009234.0565582291;405287.4935999724;71642.58964424173;0.0;0;74;77;0;0;0;0;0;16;22;401132272719.7501;148336335674.99136;280093253684.8966;14089.145225781422;22936.510389204388;333.05653909976087;4846.471498959574;781947.1452002887;380896.5646290397;11933.790405161146;255734.53024854208;2.7966127447919447;0.32567783665540545
1824;2019-02-22 23:24:37.859;785;196;163;163;159;48;204;-175;15;-242;338;335;13;136;258;237;275;197;209;207;203;-177;557;362;367;142;368;265;557;-2.0;82.0;347.0;561.0;135.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32453.685546875;11023.5458984375;0.0;4007.24975585938;428.0;99057;;;Calculated values ==>;1550874277.859;351.66;292.76000000000005;289.46000000000004;289.46000000000004;289.06;277.96000000000004;274.5913991737795;293.56;255.66000000000003;274.66;248.96000000000004;306.96000000000004;306.66;274.46000000000004;286.76000000000005;298.96000000000004;296.86;300.66;292.86;293.86;293.46000000000004;;315.96000000000004;255.46000000000004;242.98782864720522;263.1675429290057;274.5913991737795;294.06;5570000.0;3620000.0000000005;3670000.0000000005;1420000.0;3679999.9999999995;2650000.0;5570000.0;0.0;0.013666666666666666;0.057833333333333334;0.0935;0.022500000000000003;0.022500000000000003;;11023.5458984375;0.0;4007.24975585938;32453.685546875;511964.3787946515;413424.6012876412;242705.37020226428;242705.37020226428;241353.55581476862;430014.67791919125;459046.6745650736;451015.81387425447;443459.8248806376;488488.2554351803;488163.2039968162;450758.35166519665;465823.58266187174;466143.89801963745;464254.5134180436;435235.11435164826;413793.25851007923;459458.8182496499;458909.0072553948;;179799.33570027514;450425.93000475666;207845.33761730252;242705.37020226428;274.5913991737795;1009775.7375874814;405472.1605265809;71708.82082701741;0.0;0;74;77;0;0;0;0;0;16;22;401352366289.5891;148421794349.92886;280250977414.78125;14063.359210193721;22681.285388226963;293.03869650144327;4864.581833695438;782181.6360117185;381276.52918856294;11939.00534368153;255815.4165789569;2.7877609470819253;0.32394016502211787
1825;2019-02-22 23:25:37.899;789;194;161;160;154;49;204;-179;22;-244;332;332;26;139;259;236;275;195;209;207;203;-182;569;361;367;141;366;261;563;0.0;84.0;445.0;566.0;135.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;42481.734375;21353.474609375;0.0;3939.01318359375;430.0;99058;;;Calculated values ==>;1550874337.899;352.06000000000006;292.56;289.26000000000005;289.16;288.56;278.06;274.4858918419099;293.56;255.26000000000002;275.36;248.76000000000002;306.36;306.36;275.76000000000005;287.06;299.06;296.76000000000005;300.66;292.66;293.86;293.46000000000004;;316.16;254.96000000000004;242.77792619122317;262.63441904999945;274.4858918419099;294.06;5690000.0;3610000.0;3670000.0000000005;1410000.0;3660000.0;2610000.0;5630000.0;0.0;0.014;0.07416666666666667;0.09433333333333334;0.022500000000000003;0.022500000000000003;;21353.474609375;0.0;3939.01318359375;42481.734375;511426.82652531104;410026.87384281954;241814.75837405084;241480.475960369;239505.8420807781;430081.6785162784;459046.6745650736;452612.30948496255;443438.2729526053;488282.2531543141;488282.2531543141;453116.75575113355;466746.8132450845;466561.2974548907;464270.0288607765;432367.4313190592;410442.3751585223;459458.8182496499;458909.0072553948;;180635.0508419939;450075.74880766287;206996.4980756597;241814.75837405084;274.4858918419099;1010400.6157276551;405742.14890297723;71775.0838307093;0.0;0;75;77;0;0;0;0;0;16;22;401572713089.4491;148506750949.87488;280408882614.6809;18216.50601285663;22930.475985718967;306.9507862475172;4884.62059983024;782450.8142209909;381656.88059844513;11944.008589309497;255896.7140947537;1.8321073736975513;0.2067509519246864
1826;2019-02-22 23:26:37.849;788;200;158;158;151;49;204;-158;37;-224;321;317;34;103;260;236;275;202;209;207;203;-164;569;365;367;142;371;246;564;-1.0;83.0;785.0;558.0;135.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40488.04296875;19518.603515625;0.0;3688.85107421875;420.0;99059;;;Calculated values ==>;1550874397.849;351.96000000000004;293.16;288.96000000000004;288.96000000000004;288.26000000000005;278.06;274.9066339382667;293.56;257.36;276.86;250.76000000000002;305.26000000000005;304.86;276.56;283.46000000000004;299.16;296.76000000000005;300.66;293.36;293.86;293.46000000000004;;315.16;256.76000000000005;242.98782864720522;260.58029834229245;274.9066339382667;294.06;5690000.0;3650000.0;3670000.0000000005;1420000.0;3710000.0;2460000.0;5640000.0;0.0;0.013833333333333333;0.13083333333333333;0.093;0.022500000000000003;0.022500000000000003;;19518.603515625;0.0;3688.85107421875;40488.04296875;511302.6133163989;412005.8538529186;240783.03214741327;240783.03214741327;238506.62524444427;429811.8947417682;459046.6745650736;456979.7750991051;445414.22728385724;488761.38827859296;488335.5045297692;456618.8809231077;464740.6366776721;465975.3071618649;463678.2282813929;432367.4313190592;412776.28256325866;459458.8182496499;458909.0072553948;;176456.53798984195;451791.49455244653;206971.92367788512;240783.03214741327;274.90663393826674;1011091.4543603932;406082.4657204137;71838.59639496202;0.0;0;75;77;0;0;0;0;0;16;22;401792729589.6241;148591580199.94235;280560855864.80176;32709.360560942943;22768.22009133421;271.0108911219078;4907.834439929586;782874.8427909253;382037.38571400044;11948.820923001977;255978.24988365656;2.613661302169418;0.27191975581480377
1827;2019-02-22 23:27:37.860;799;196;155;154;145;48;204;-144;46;-172;304;301;36;94;261;236;275;198;209;207;203;-147;560;361;367;142;366;244;554;-3.0;85.0;793.0;550.0;135.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40196.2109375;19201.296875;0.0;3642.08374023438;407.0;99060;;;Calculated values ==>;1550874457.86;353.06000000000006;292.76000000000005;288.66;288.56;287.66;277.96000000000004;274.4858918419099;293.56;258.76000000000005;277.76000000000005;255.96000000000004;303.56;303.26000000000005;276.76000000000005;282.56;299.26000000000005;296.76000000000005;300.66;292.96000000000004;293.86;293.46000000000004;;313.86;258.46000000000004;242.98782864720522;260.2995467637923;274.4858918419099;294.06;5600000.0;3610000.0;3670000.0000000005;1420000.0;3660000.0;2440000.0;5540000.0;0.0;0.014166666666666666;0.13216666666666665;0.09166666666666666;0.022500000000000003;0.022500000000000003;;19201.296875;0.0;3642.08374023438;40196.2109375;513431.36100041284;414635.1960104896;240125.9201493672;239796.59977156576;236894.14439874087;430081.6785162784;459046.6745650736;458377.10004900565;450952.1213629634;487173.00863048615;486853.0500995645;457184.4154580674;463995.9627702839;466822.20430220634;464270.0288607765;434532.8609248369;415339.61386950605;459458.8182496499;458909.0072553948;;171024.68490186572;453565.2844562515;204350.7330740807;240125.9201493672;274.4858918419099;1011763.9464096364;406405.19071196456;71899.69871837158;0.0;0;75;77;0;0;0;0;0;16;22;402012969959.32306;148676795819.8259;280707882814.6008;33573.81816851925;22844.66721003232;271.90433328385353;4922.619459885623;783427.3038788832;382417.5627940145;11953.346045986322;256060.18535145873;2.697193126074824;0.27971126057245616
1828;2019-02-22 23:28:37.880;812;191;157;156;145;43;204;-144;49;-155;296;295;38;94;259;237;275;193;209;207;203;-146;556;358;367;142;363;244;551;0.0;85.0;794.0;540.0;135.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40023.81640625;19043.75;0.0;3636.71411132812;400.0;99061;;;Calculated values ==>;1550874517.88;354.36;292.26000000000005;288.86;288.76000000000005;287.66;277.46000000000004;274.1680685717883;293.56;258.76000000000005;278.06;257.66;302.76000000000005;302.66;276.96000000000004;282.56;299.06;296.86;300.66;292.46000000000004;293.86;293.46000000000004;;313.16;258.56;242.98782864720522;260.2995467637923;274.1680685717883;294.06;5560000.0;3579999.9999999995;3670000.0000000005;1420000.0;3629999.9999999995;2440000.0;5510000.0;0.0;0.014166666666666666;0.13233333333333333;0.09000000000000001;0.022500000000000003;0.022500000000000003;;19043.75;0.0;3636.71411132812;40023.81640625;515359.5679817459;414040.76927589084;240891.93509399393;240558.2877051051;236982.50092614195;430280.9020939914;459046.6745650736;458733.3067217822;452732.1890664285;486319.24842284934;486212.4065406772;457423.6207525158;463995.9627702839;466988.7418083223;464841.74997644586;435467.14074535633;414757.0629070427;459458.8182496499;458909.0072553948;;168099.92630828856;453669.2233870292;202875.73214942272;240891.93509399393;274.1680685717883;1012432.6694733541;406724.00567332935;71960.37558623927;0.0;0;75;77;0;0;0;0;0;16;22;402233243360.12805;148762024220.13736;280854331615.13605;33858.48570174223;22571.414211384585;293.39276937611004;4905.384123631521;783989.4270584782;382796.1562963583;11958.058425462106;256142.11268163074;2.717258187646743;0.2806360524007433
1829;2019-02-22 23:29:37.871;820;189;160;159;147;40;204;-152;31;-158;295;295;27;95;258;238;275;191;209;207;203;-153;556;358;367;142;363;243;551;-2.0;83.0;525.0;543.0;135.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40021.359375;19117.318359375;0.0;3627.97729492188;396.0;99062;;;Calculated values ==>;1550874577.871;355.16;292.06;289.16;289.06;287.86;277.16;274.1680685717883;293.56;257.96000000000004;276.26000000000005;257.36;302.66;302.66;275.86;282.66;298.96000000000004;296.96000000000004;300.66;292.26000000000005;293.86;293.46000000000004;;312.76000000000005;257.86;242.98782864720522;260.1585393101385;274.1680685717883;294.06;5560000.0;3579999.9999999995;3670000.0000000005;1420000.0;3629999.9999999995;2430000.0;5510000.0;0.0;0.013833333333333333;0.0875;0.0905;0.022500000000000003;0.022500000000000003;;19117.318359375;0.0;3627.97729492188;40021.359375;516334.28921289;413307.47646805906;241902.36264406878;241563.93860106144;237620.59868662496;430280.9020939914;459046.6745650736;456748.1435003357;452419.03857364436;486325.6030680255;486325.6030680255;456268.11165920115;464258.3525530931;466858.86781954044;464972.5849072995;435467.14074535633;414040.76927589084;459458.8182496499;458909.0072553948;;166428.6587063909;452940.7298026659;202761.66479311467;241902.36264406878;274.1680685717883;1013099.612547695;407041.9668746551;72020.90560036359;0.0;0;75;77;0;0;0;0;0;16;22;402453410329.89703;148847211440.04797;281000409699.9828;22223.81688688184;22641.205383364384;296.3981386609393;4882.649503754837;784456.7094766815;383172.87161014485;11962.972612451957;256223.66739339803;2.2001943027374113;0.24121991198176307
1830;2019-02-22 23:30:37.841;821;182;162;161;147;37;204;-161;24;-168;303;308;26;126;257;239;274;183;209;207;203;-160;536;352;367;141;357;269;535;159.0;85.0;524.0;539.0;135.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32047.8046875;10494.908203125;0.0;4110.2666015625;404.0;99063;;;Calculated values ==>;1550874637.841;355.26;291.36;289.36;289.26000000000005;287.86;276.86;273.5264737036516;293.56;257.06;275.56;256.36;303.46000000000004;303.96000000000004;275.76000000000005;285.76000000000005;298.86;297.06;300.56;291.46000000000004;293.86;293.46000000000004;;313.56;257.16;242.77792619122317;263.6948088759802;273.5264737036516;294.06;5360000.0;3520000.0000000005;3670000.0000000005;1410000.0;3570000.0000000005;2690000.0;5350000.0;0.026500000000000003;0.014166666666666666;0.08733333333333333;0.08983333333333333;0.022500000000000003;0.049;;10494.908203125;0.0;4110.2666015625;32047.8046875;518099.74812340894;417147.0818962835;243194.9527805889;242844.36002843204;238118.88766883753;430671.36484660726;459046.6745650736;451463.5734412886;451545.5733626922;484217.089608801;484766.3762214752;451721.12992085476;464058.9552171781;467579.62498545926;465972.58579758817;439707.77298561163;417471.17115073255;459458.8182496499;458909.0072553948;;169771.2103021376;452381.28588076885;201289.088881729;220531.57740671572;273.5264737036516;1013699.8886269854;407288.6120451829;72085.35872351547;0.0;0;75;77;0;0;0;0;0;16;22;402673500230.002;148932068990.08847;281153932900.056;21848.571651534872;22556.449030413747;315.0185259941203;11680.494062585276;784823.7957463913;383549.3304068792;11968.065203757076;256361.6245767518;3.861681494727909;0.3647852908225418
1831;2019-02-22 23:31:37.832;809;179;164;163;149;36;204;-180;24;-162;328;335;28;138;255;240;275;180;209;207;203;-164;537;352;367;122;357;273;537;313.0;108.0;477.0;213.0;135.0;0;38;100;1;0;0;0;0;0;0;1;1;1;0;0;31910.0703125;10465.083984375;0.0;3886.05297851562;415.0;99064;;;Calculated values ==>;1550874697.832;354.06000000000006;291.06;289.56;289.46000000000004;288.06;276.76000000000005;273.5264737036516;293.56;255.16000000000003;275.56;256.96000000000004;305.96000000000004;306.66;275.96000000000004;286.96000000000004;298.66;297.16;300.66;291.16;293.86;293.46000000000004;;314.66;256.76000000000005;238.5638546566975;264.2163659402789;273.5264737036516;294.06;5370000.0;3520000.0000000005;3670000.0000000005;1220000.0;3570000.0000000005;2730000.0;5370000.0;0.05216666666666667;0.018000000000000002;0.07949999999999999;0.0355;0.022500000000000003;0.07466666666666667;;10465.083984375;0.0;3886.05297851562;31910.0703125;516574.98075601325;415381.4211289444;243821.13912667945;243467.7924016059;238709.54083926778;430671.36484660726;459046.6745650736;450750.7191216643;455351.0785398623;486504.55829783273;487271.27006921574;451271.15189489577;464900.0157594123;467322.2658829515;466101.6954492864;439696.66995370726;415723.63466153236;459458.8182496499;458909.0072553948;;174367.33720873808;455151.6214969497;200878.1153618169;213818.53546953213;273.5098877122015;1014232.7909707492;407463.25244657195;72151.98472454674;0.0;0;75;77;0;0;0;0;0;16;22;402893667199.771;149010957155.0057;281316508509.88544;19864.871998907867;9026.709467797215;431.51463525914824;18300.08856001108;785171.3556346424;383812.48391514004;11974.28538026121;256611.42528928307;3.318425904868725;0.1917402815337001
