;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1832;2019-02-22 23:32:37.872;791;180;164;164;153;37;204;-65;28;-96;365;374;29;124;254;241;275;182;208;206;202;-121;546;352;367;109;357;265;546;319.0;84.0;384.0;230.0;135.0;0;72;100;1;0;0;0;0;0;0;1;1;0;0;0;30981.96875;10773.8671875;0.0;2679.6142578125;420.0;99065;;;Calculated values ==>;1550874757.872;352.26;291.16;289.56;289.56;288.46000000000004;276.86;273.5264737036516;293.56;266.66;275.96000000000004;263.56;309.66;310.56;276.06;285.56;298.56;297.26000000000005;300.66;291.36;293.76000000000005;293.36;;315.16;261.06;235.39218485649687;263.1675429290057;273.5264737036516;293.96000000000004;5460000.0;3520000.0000000005;3670000.0000000005;1090000.0;3570000.0000000005;2650000.0;5460000.0;0.05316666666666667;0.014;0.064;0.03833333333333333;0.022500000000000003;0.07566666666666667;;10773.8671875;0.0;2679.6142578125;30981.96875;513638.9756769699;412027.71919493406;243465.1967094227;243465.1967094227;239731.43154882238;430671.36484660726;459046.6745650736;452677.14239144884;463786.003870546;491402.2944142701;492369.2865766853;452804.09003365895;464410.4523688999;467193.43905229;466230.7040123309;437733.84346036444;412790.9170278053;459321.57921969576;458771.19548852823;;176456.53798984195;461392.39589276054;200330.40850840675;213156.8323126736;273.2950221212038;1014757.2406961538;407640.3617003982;72206.73509407711;0.0;0;75;77;0;0;0;0;0;16;22;403114013999.631;149080303354.96164;281478016109.78284;16150.190968514695;10007.376183066895;349.2009700558281;18584.820146973;785471.6812428633;383971.20704038336;11980.795680943616;256919.004444472;3.3516668865159325;0.19430043028747288
1833;2019-02-22 23:33:40.863;778;186;165;164;155;39;204;-17;32;-61;406;405;31;99;254;242;275;188;208;206;202;-49;551;354;367;113;359;255;551;127.0;86.0;369.0;250.0;135.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30550.861328125;10941.697265625;0.0;2147.47045898438;424.0;99066;;;Calculated values ==>;1550874820.863;350.96000000000004;291.76000000000005;289.66;289.56;288.66;277.06;273.7412296467126;293.56;271.46000000000004;276.36;267.06;313.76000000000005;313.66;276.26000000000005;283.06;298.56;297.36;300.66;291.96000000000004;293.76000000000005;293.36;;315.56;268.26000000000005;236.39657136262193;261.82340779136865;273.7412296467126;293.96000000000004;5510000.0;3540000.0;3670000.0000000005;1130000.0;3590000.0;2550000.0;5510000.0;0.021166666666666667;0.014333333333333333;0.0615;0.041666666666666664;0.022500000000000003;0.04366666666666667;;10941.697265625;0.0;2147.47045898438;30550.861328125;511619.10628060164;412172.66196668637;243620.17751557872;243273.05798223;240226.1665073755;430542.39183029096;459046.6745650736;454884.978498866;466558.9751132827;496813.1694424169;496707.6596200013;454761.61950278626;462944.955775936;466909.46258657274;466072.45092096843;436612.38200223685;412934.04071806197;459321.57921969576;458771.19548852823;;178127.92459426197;467705.40785867115;201831.1418205667;223363.66021303472;273.7412296467126;1015295.5760427619;407830.34574471763;72248.96605145099;0.0;0;75;77;0;0;0;0;0;16;22;403345190969.39996;149150223364.89178;281641792709.6192;15562.810955715408;11078.09441825435;339.3895584065066;10279.462373696551;785749.1303681707;384155.6785511224;11986.81998732348;257171.53083592237;2.846610119910031;0.2212411405283686
1834;2019-02-22 23:34:37.833;774;188;165;164;156;41;204;0;36;-40;428;419;34;78;256;242;274;190;208;206;202;-17;551;357;367;125;362;245;552;-2.0;86.0;602.0;236.0;135.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29836.216796875;11036.748046875;0.0;1240.67736816406;426.0;99067;;;Calculated values ==>;1550874877.833;350.56000000000006;291.96000000000004;289.66;289.56;288.76000000000005;277.26000000000005;274.0616903277293;293.56;273.16;276.76000000000005;269.16;315.96000000000004;315.06;276.56;280.96000000000004;298.76000000000005;297.36;300.56;292.16;293.76000000000005;293.36;;315.76000000000005;271.46000000000004;239.25999513918347;260.44013211722256;274.0616903277293;293.96000000000004;5510000.0;3570000.0000000005;3670000.0000000005;1250000.0;3620000.0000000005;2450000.0;5520000.0;0.0;0.014333333333333333;0.10033333333333333;0.03933333333333333;0.022500000000000003;0.022500000000000003;;11036.748046875;0.0;1240.67736816406;29836.216796875;511126.7874632767;412510.35525449144;243581.65493261942;243235.09045504167;240524.30605669215;430346.717906069;459046.6745650736;457022.19049518585;466899.414951128;500119.1236978014;499181.6865837331;456782.0774082092;461989.89325272606;466741.49892412685;465639.66166502296;436395.9886464868;413263.53111073095;459321.57921969576;458771.19548852823;;178963.62700411686;469131.931644566;202863.21077383455;243581.65493261942;274.0616903277293;1015773.388798666;408004.2501933401;72275.77477114677;0.0;0;75;77;0;0;0;0;0;16;22;403554270869.50494;149218017664.92584;281784217709.69073;25500.617632042246;10473.23635424877;331.56522467916676;4841.764662507949;786074.0447470344;384326.2034559454;11992.128917047312;257291.17754490642;3.3514505266776418;0.29682195617615803
1835;2019-02-22 23:35:37.873;777;190;166;165;157;43;204;6;41;-26;420;412;37;67;257;241;274;191;208;206;202;-2;551;358;367;133;363;238;552;-1.0;86.0;517.0;231.0;135.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29725.90625;11067.7626953125;0.0;1158.328125;430.0;99068;;;Calculated values ==>;1550874937.873;350.86;292.16;289.76000000000005;289.66;288.86;277.46000000000004;274.1680685717883;293.56;273.76000000000005;277.26000000000005;270.56;315.16;314.36;276.86;279.86;298.86;297.26000000000005;300.56;292.26000000000005;293.76000000000005;293.36;;316.16;272.96000000000004;241.05796691057077;259.4470641161187;274.1680685717883;293.96000000000004;5510000.0;3579999.9999999995;3670000.0000000005;1330000.0;3629999.9999999995;2380000.0;5520000.0;0.0;0.014333333333333333;0.08616666666666667;0.0385;0.022500000000000003;0.022500000000000003;;11067.7626953125;0.0;1158.328125;29725.90625;511496.0934422399;413263.53111073095;243930.06696324187;243581.65493261942;240857.49517095217;430280.9020939914;459046.6745650736;458738.7139588963;467148.1731235439;499978.7619806588;499149.9625578035;458267.5043214989;461772.6818290376;466728.8912336129;465364.4418098396;436395.9886464868;413633.1203958097;459321.57921969576;458771.19548852823;;180635.0508419939;469502.8659822866;203223.60746351964;243930.06696324187;274.1680685717883;1016270.0707244246;408188.57725224533;72295.7798113854;0.0;0;75;77;0;0;0;0;0;16;22;403774617669.3649;149295469264.87665;281929214309.59863;22016.885009684956;10251.751452972529;326.2677782597047;4833.925391818943;786470.2879215896;384499.0268263836;11997.614513362778;257371.86204914152;3.061389791948188;0.27328273805672404
1836;2019-02-22 23:36:37.934;786;189;164;163;156;44;204;7;46;-16;404;400;40;70;257;241;274;191;208;206;202;2;544;359;367;137;364;239;546;-1.0;87.0;474.0;209.0;135.0;0;100;58;1;0;0;0;0;0;0;1;0;0;0;0;27109.30859375;8393.7451171875;0.0;1127.60314941406;433.0;99069;;;Calculated values ==>;1550874997.934;351.76;292.06;289.56;289.46000000000004;288.76000000000005;277.56;274.27422755570615;293.56;273.86;277.76000000000005;271.56;313.56;313.16;277.16;280.16;298.86;297.26000000000005;300.56;292.26000000000005;293.76000000000005;293.36;;316.46000000000004;273.36;241.92719264551067;259.59022785621676;274.27422755570615;293.96000000000004;5440000.0;3590000.0;3670000.0000000005;1370000.0;3640000.0;2390000.0;5460000.0;0.0;0.0145;0.079;0.034833333333333334;0.022500000000000003;0.022500000000000003;;8393.7451171875;0.0;1127.60314941406;27109.30859375;513199.0285813576;415318.3965160642;243465.1967094227;243117.12551027816;240730.04981714766;430214.79039162316;459046.6745650736;459168.7726545121;467575.6743535307;498219.82815600146;497804.0917385226;458462.2212728251;461968.44829951227;466586.1840761427;465219.0939126357;437966.31823776284;416004.7595340414;459321.57921969576;458771.19548852823;;181888.63598580268;469351.06416570285;203301.35564077809;243465.1967094227;274.27422755570615;1016744.1790362175;408350.921366529;72314.84860562443;0.0;0;75;77;0;0;0;0;0;16;22;403995041539.7639;149376551615.0234;282072459794.8579;20213.525944084988;9267.39818028488;318.4426012039609;4844.384972529875;786822.5657989348;384661.85177752876;12002.992561997647;257452.59663245338;3.6385342420069926;0.3188429611518041
1837;2019-02-22 23:37:37.854;792;186;161;161;155;45;204;7;51;-9;392;389;42;85;257;242;274;187;208;206;202;4;543;356;367;138;361;246;545;-2.0;91.0;343.0;105.0;135.0;0;100;43;1;0;0;0;0;0;0;1;0;0;0;0;26432.296875;7569.9423828125;0.0;1156.38623046875;437.0;99070;;;Calculated values ==>;1550875057.854;352.36;291.76000000000005;289.26000000000005;289.26000000000005;288.66;277.66;273.955091788801;293.56;273.86;278.26000000000005;272.26000000000005;312.36;312.06;277.36;281.66;298.86;297.36;300.56;291.86;293.76000000000005;293.36;;316.86;273.56;242.14157278889297;260.58029834229245;273.955091788801;293.96000000000004;5430000.0;3560000.0;3670000.0000000005;1380000.0;3610000.0;2460000.0;5450000.0;0.0;0.015166666666666667;0.05716666666666667;0.0175;0.022500000000000003;0.022500000000000003;;7569.9423828125;0.0;1156.38623046875;26432.296875;514014.87556950614;414661.7335165383;242463.71719671614;242463.71719671614;240429.90441424894;430412.23801567365;459046.6745650736;458653.7746065562;468128.70100736275;496258.5169807914;495943.91896783287;457579.52890424023;462655.17644825095;467013.5131080222;465784.1997128528;438187.0124529602;415013.6015823836;459321.57921969576;458771.19548852823;;183560.10687098323;469411.85696526687;202272.99848960707;242463.71719671614;273.955091788801;1017189.7641756303;408483.7747215593;72333.85647282121;0.0;0;75;77;0;0;0;0;0;16;22;404214947940.04395;149458941615.1283;282217765795.0429;14656.434368018929;4674.9300233240465;351.46339820374465;4866.918261565773;787112.7613579016;384777.8829312821;12008.567668599817;257533.4162561378;2.8132960766281947;0.20962579524698652
1838;2019-02-22 23:38:37.835;792;185;160;160;153;45;204;7;55;-3;393;387;47;95;256;243;274;187;208;206;202;4;545;355;367;136;360;248;547;93.0;110.0;398.0;62.0;135.0;0;100;38;1;0;0;0;0;0;0;1;0;0;0;0;26139.2109375;7292.43896484375;0.0;1182.33813476562;440.0;99071;;;Calculated values ==>;1550875117.835;352.36;291.66;289.16;289.16;288.46000000000004;277.66;273.8482719121499;293.56;273.86;278.66;272.86;312.46000000000004;311.86;277.86;282.66;298.76000000000005;297.46000000000004;300.56;291.86;293.76000000000005;293.36;;317.16;273.56;241.71165711629368;260.85938512811435;273.8482719121499;293.96000000000004;5450000.0;3550000.0;3670000.0000000005;1360000.0;3600000.0;2480000.0;5470000.0;0.015500000000000002;0.018333333333333333;0.06633333333333333;0.010333333333333333;0.022500000000000003;0.038000000000000006;;7292.43896484375;0.0;1182.33813476562;26139.2109375;513845.6257879236;413488.24991588667;242047.25149509907;242047.25149509907;239698.18909231067;430477.46260093397;459046.6745650736;458813.14069848234;468995.5380171435;496158.8555423041;495528.3339862834;457856.87895712245;463520.2259759574;467026.0813403542;466058.0093327334;437744.73476325406;414215.5863340789;459321.57921969576;458771.19548852823;;184813.72873217988;469683.74434536137;201786.90691661774;225625.26883808692;273.8482719121499;1017627.72134331;408607.5886791732;72353.3396708804;0.0;0;75;77;0;0;0;0;0;16;22;404435078209.84796;149541115585.0551;282365918864.911;17049.406840863685;2768.267320097017;431.3677212015442;8859.545212716772;787376.8930328817;384839.8899339846;12015.089195451377;257647.76722904306;3.434731881764858;0.19084322166265452
1839;2019-02-22 23:39:37.885;788;185;159;159;153;45;204;7;58;0;403;393;50;101;256;243;274;187;208;206;202;5;546;356;367;133;361;249;548;-1.0;81.0;377.0;69.0;135.0;0;100;30;1;0;0;0;0;0;0;1;0;0;0;0;25741.388671875;6867.29931640625;0.0;1188.25891113281;442.0;99072;;;Calculated values ==>;1550875177.885;351.96000000000004;291.66;289.06;289.06;288.46000000000004;277.66;273.955091788801;293.56;273.86;278.96000000000004;273.16;313.46000000000004;312.46000000000004;278.16;283.26000000000005;298.76000000000005;297.46000000000004;300.56;291.86;293.76000000000005;293.36;;317.36;273.66;241.05796691057077;260.9983114674233;273.955091788801;293.96000000000004;5460000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2490000.0;5480000.0;0.0;0.013500000000000002;0.06283333333333334;0.0115;0.022500000000000003;0.022500000000000003;;6867.29931640625;0.0;1188.25891113281;25741.388671875;513272.8715060876;413071.18990964803;241670.9023463045;241670.9023463045;239665.06343761642;430412.23801567365;459046.6745650736;459012.65426781395;469698.58458213514;497106.791492665;496056.458765516;458056.21065356245;464069.3688483565;466883.92173941486;465913.9958927326;437522.25206936535;413808.91226698237;459321.57921969576;458771.19548852823;;185649.48583044452;470187.556511304;202047.90693554428;241670.9023463045;273.955091788801;1018060.4199549862;408725.6848296057;72373.11110872668;0.0;0;75;77;0;0;0;0;0;16;22;404655461709.673;149621882834.99097;282515143114.79254;16145.951624044279;3083.6059701212366;320.13008733217026;4884.756595700034;787653.7515431921;384888.6961827066;12021.356895918963;257762.39852389586;3.0332403524395284;0.2074545884307152
1840;2019-02-22 23:40:37.875;784;186;159;159;153;46;204;9;60;3;418;403;53;107;256;244;274;188;208;206;202;5;548;355;367;131;360;251;550;139.0;86.0;296.0;62.0;135.0;0;100;27;1;0;0;0;0;0;0;1;0;0;0;0;25580.732421875;6717.2490234375;0.0;1211.24047851562;443.0;99073;;;Calculated values ==>;1550875237.875;351.56000000000006;291.76000000000005;289.06;289.06;288.46000000000004;277.76000000000005;273.8482719121499;293.56;274.06;279.16;273.46000000000004;314.96000000000004;313.46000000000004;278.46000000000004;283.86;298.76000000000005;297.56;300.56;291.96000000000004;293.76000000000005;293.36;;317.46000000000004;273.66;240.61611355647437;261.27494424493943;273.8482719121499;293.96000000000004;5480000.0;3550000.0;3670000.0000000005;1310000.0;3600000.0;2510000.0;5500000.0;0.023166666666666665;0.014333333333333333;0.04933333333333333;0.010333333333333333;0.022500000000000003;0.04566666666666667;;6717.2490234375;0.0;1211.24047851562;25580.732421875;512613.142393261;412601.8314242595;241599.45951508151;241599.45951508151;239599.15917835472;430477.46260093397;459046.6745650736;458935.4497092971;470261.8718852021;498478.74680463877;496903.7860051455;458096.219176611;464472.1828060335;467026.0813403542;466187.4538382608;437074.5482646071;413351.9237643686;459321.57921969576;458771.19548852823;;186067.36719380575;470456.773871109;201734.0618887329;221375.77239806525;273.8482719121499;1018488.0330167783;408838.87053169415;72393.10360433889;0.0;0;75;77;0;0;0;0;0;16;22;404875625009.70795;149701069635.00354;282665118114.8164;12688.601799147835;2776.8013571512197;340.02428450341864;10841.057654464475;787893.9994404326;384937.52477098705;12026.85726547073;257893.42513459272;3.360852667926571;0.15792956095628757
1841;2019-02-22 23:41:37.876;781;187;159;159;153;47;204;11;63;6;436;417;57;111;256;244;274;189;208;206;202;7;549;356;367;130;362;255;551;95.0;84.0;464.0;65.0;135.0;0;100;32;1;0;0;0;0;0;0;1;0;0;0;0;25950.626953125;6981.80322265625;0.0;1227.91857910156;443.0;99074;;;Calculated values ==>;1550875297.876;351.26;291.86;289.06;289.06;288.46000000000004;277.86;273.955091788801;293.56;274.26000000000005;279.46000000000004;273.76000000000005;316.76000000000005;314.86;278.86;284.26000000000005;298.76000000000005;297.56;300.56;292.06;293.76000000000005;293.36;;317.46000000000004;273.86;240.39332010688793;261.82340779136865;273.955091788801;293.96000000000004;5490000.0;3560000.0;3670000.0000000005;1300000.0;3620000.0000000005;2550000.0;5510000.0;0.01583333333333333;0.014;0.07733333333333332;0.010833333333333334;0.022500000000000003;0.03833333333333333;;6981.80322265625;0.0;1227.91857910156;25950.626953125;512159.7438787921;412555.8353376608;241563.93860106144;241563.93860106144;239566.37892065308;430412.23801567365;459046.6745650736;458661.67608000233;470688.30480466236;499969.31669065106;497972.44885008794;457937.54792035033;464351.30237818667;466741.49892412685;466043.6885466112;436849.306300876;413307.47646805906;459321.57921969576;458771.19548852823;;186067.36719380575;470785.5563514222;201982.38918142745;225215.03775382135;273.955091788801;1018917.4681681845;408953.03120291984;72413.43026856658;0.0;0;75;77;0;0;0;0;0;16;22;405095828679.44196;149779370939.90897;282816920644.63306;19849.864853489787;2912.034311008277;329.5856176594375;8952.986046497097;788165.1578481086;384984.93252494716;12032.437440983387;258058.37824774088;3.9032346774276143;0.2257721346863058
1842;2019-02-22 23:42:37.886;777;189;159;159;153;48;204;12;66;8;455;433;61;110;257;244;274;191;208;206;202;9;557;357;367;129;362;261;559;95.0;85.0;456.0;62.0;135.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;26872.939453125;7997.71240234375;0.0;1269.16564941406;443.0;99075;;;Calculated values ==>;1550875357.886;350.86;292.06;289.06;289.06;288.46000000000004;277.96000000000004;274.0616903277293;293.56;274.36;279.76000000000005;273.96000000000004;318.66;316.46000000000004;279.26000000000005;284.16;298.86;297.56;300.56;292.26000000000005;293.76000000000005;293.36;;317.46000000000004;274.06;240.16925963744896;262.63441904999945;274.0616903277293;293.96000000000004;5570000.0;3570000.0000000005;3670000.0000000005;1290000.0;3620000.0000000005;2610000.0;5590000.0;0.01583333333333333;0.014166666666666666;0.076;0.010333333333333333;0.022500000000000003;0.03833333333333333;;7997.71240234375;0.0;1269.16564941406;26872.939453125;510977.0024080887;252186.74541440952;241284.4493855481;241284.4493855481;239308.15640230628;430346.717906069;459046.6745650736;458067.99001765647;471016.3588744972;501377.1828131499;499059.16463505005;457457.7101697933;463346.76311436266;466871.3337883854;465899.65062480443;435012.5525875633;410616.18902811914;459321.57921969576;458771.19548852823;;186067.36719380575;471113.4222737492;202244.30010126537;225159.17033334443;274.0616903277293;1019357.7379208978;409077.8813046578;72434.24277197344;0.0;0;75;77;0;0;0;0;0;16;22;405316065379.407;149857083889.8966;282971746444.60846;19442.600433645723;2778.3142624489997;345.6151504254587;8955.127630948711;788492.6496316511;385032.359999647;12038.065051828711;258207.63740074265;3.401540119705107;0.1942055019897326
1843;2019-02-22 23:43:37.867;774;194;159;159;153;49;204;14;67;11;477;450;63;106;257;245;274;196;208;206;201;10;561;360;367;127;365;262;562;91.0;81.0;443.0;63.0;135.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;27604.091796875;8713.4541015625;0.0;1271.81066894531;442.0;99076;;;Calculated values ==>;1550875417.867;350.56000000000006;292.56;289.06;289.06;288.46000000000004;278.06;274.38016830617;293.56;274.56;279.86;274.26000000000005;320.86;318.16;279.46000000000004;283.76000000000005;298.86;297.66;300.56;292.76000000000005;293.76000000000005;293.26000000000005;;317.36;274.16;239.71726792356844;262.7682575881327;274.38016830617;293.96000000000004;5610000.0;3600000.0;3670000.0000000005;1270000.0;3650000.0;2620000.0;5620000.0;0.015166666666666667;0.013500000000000002;0.07383333333333333;0.0105;0.022500000000000003;0.03766666666666667;;8713.4541015625;0.0;1271.81066894531;27604.091796875;510257.72428048425;410484.95857646636;241181.72095369906;241181.72095369906;239213.1146265526;430148.3826014536;459046.6745650736;458029.626017564;471573.0421257842;503591.1303112645;500753.2989171079;457540.8190454173;462723.19438133534;466443.21093673893;465596.4787924315;434069.7301319074;411296.0720610474;459321.57921969576;458633.2384034343;;185649.48583044452;471476.3165183707;203009.2528530115;225811.3908777585;274.3762150365094;1019811.5694238818;409217.0969270415;72455.41086933756;0.0;0;75;77;0;0;0;0;0;16;22;405536195650.086;149933859570.13342;283128596760.0923;18829.004218649457;2818.9041684862714;307.44438395660956;8769.622923467121;788811.4786768914;385078.98871627776;12043.50549128046;258355.29688217095;3.0770316462020975;0.17656459285823614
1844;2019-02-22 23:44:37.867;772;195;156;156;151;50;203;16;67;14;497;468;62;99;259;243;274;197;208;206;202;10;558;362;367;125;368;263;559;-3.0;81.0;312.0;65.0;135.0;0;90;71;1;0;0;0;0;0;0;1;0;0;0;0;28205.560546875;9189.1767578125;0.0;1225.67810058594;442.0;99077;;;Calculated values ==>;1550875477.867;350.36;292.66;288.76000000000005;288.76000000000005;288.26000000000005;278.16;274.5913991737795;293.46000000000004;274.76000000000005;279.86;274.56;322.86;319.96000000000004;279.36;283.06;299.06;297.46000000000004;300.56;292.86;293.76000000000005;293.36;;317.36;274.16;239.25999513918347;262.9017227912062;274.5913991737795;293.96000000000004;5580000.0;3620000.0000000005;3670000.0000000005;1250000.0;3679999.9999999995;2630000.0;5590000.0;0.0;0.013500000000000002;0.052000000000000005;0.010833333333333334;0.022500000000000003;0.022500000000000003;;9189.1767578125;0.0;1225.67810058594;28205.560546875;510271.23040934274;412206.6801068195;240289.78610704388;240289.78610704388;238660.6055534475;430014.67791919125;458909.0072553948;457869.095680248;472126.8802649601;505591.65849725716;502550.3980053764;457256.42423688935;461737.8134991325;466275.0067538296;465044.1086722825;434778.43084480916;412970.1895532152;459321.57921969576;458771.19548852823;;185649.48583044452;471741.2751879236;203474.90577338487;240289.78610704388;274.5657163030307;1020276.6498600797;409366.2855175363;72476.22327575032;0.0;0;75;77;0;0;0;0;0;16;22;405756395650.086;150009459570.13342;283286096760.0923;13228.497875156883;2906.219001990836;294.41125743651816;4915.831711083399;789078.6245276731;385126.69807603175;12048.520954958736;258469.34233745886;2.0494726173217157;0.13616158923460564
1845;2019-02-22 23:45:37.858;770;195;154;154;147;49;203;19;64;17;514;483;59;90;260;243;274;196;208;205;201;11;556;361;367;126;366;262;556;-3.0;84.0;346.0;72.0;135.0;0;72;76;1;0;0;0;0;0;0;1;0;0;0;0;28365.0703125;9525.3076171875;0.0;1099.28820800781;440.0;99078;;;Calculated values ==>;1550875537.858;350.16;292.66;288.56;288.56;287.86;278.06;274.4858918419099;293.46000000000004;275.06;279.56;274.86;324.56;321.46000000000004;279.06;282.16;299.16;297.46000000000004;300.56;292.76000000000005;293.66;293.26000000000005;;317.16;274.26000000000005;239.4893008659735;262.7682575881327;274.4858918419099;293.96000000000004;5560000.0;3610000.0;3670000.0000000005;1260000.0;3660000.0;2620000.0;5560000.0;0.0;0.014;0.057666666666666665;0.012;0.022500000000000003;0.022500000000000003;;9525.3076171875;0.0;1099.28820800781;28365.0703125;510197.9639281929;413465.294141843;239731.2101304681;239731.2101304681;237470.17873102773;430081.6785162784;458909.0072553948;457663.1597208959;472284.6080878477;507460.2350983497;504220.04327844264;457050.5168863684;460812.77078038413;466691.8031326377;465189.78860520123;435245.6398801861;413833.26548452856;459184.1982711204;458633.2384034343;;184813.72873217988;471705.48060802685;203180.80802244725;239731.2101304681;274.44729886979906;1020748.0010701248;409522.21616072557;72495.5950887604;0.0;0;75;77;0;0;0;0;0;16;22;405976562619.855;150084748275.05444;283443573134.92706;14675.148947943873;3222.296071026955;299.7732415392059;4925.29563614174;789311.1200380631;385177.76137427613;12053.471749714383;258551.33943052386;2.1763193891873733;0.14890290020112915
1846;2019-02-22 23:46:37.878;767;192;152;152;144;48;203;21;62;19;525;494;56;83;260;243;274;193;207;205;201;13;549;360;367;128;365;260;550;85.0;110.0;472.0;62.0;135.0;0;70;78;1;0;0;0;0;0;0;1;0;0;0;0;28272.11328125;9528.220703125;0.0;1075.85852050781;435.0;99079;;;Calculated values ==>;1550875597.878;349.86;292.36;288.36;288.36;287.56;277.96000000000004;274.38016830617;293.46000000000004;275.26000000000005;279.36;275.06;325.66;322.56;278.76000000000005;281.46000000000004;299.16;297.46000000000004;300.56;292.46000000000004;293.66;293.26000000000005;;316.66;274.46000000000004;239.943914813709;262.5002047102346;274.38016830617;293.86;5490000.0;3600000.0;3670000.0000000005;1280000.0;3650000.0;2600000.0;5500000.0;0.014166666666666666;0.018333333333333333;0.07866666666666666;0.010333333333333333;0.022500000000000003;0.03666666666666667;;9528.220703125;0.0;1075.85852050781;28272.11328125;510438.0103272987;414798.6417306446;239271.01122138754;239271.01122138754;236694.59332038925;430148.3826014536;458909.0072553948;457741.12423952157;472214.8363805915;508788.5211969805;505558.9340939131;457008.00341949763;460281.7430646665;466834.3028272825;465335.1870322967;436849.306300876;415150.1171397334;459184.1982711204;458633.2384034343;;182724.36793118677;471634.08993386064;202961.29161313688;225242.25591819978;274.3576360381304;1021220.1349254326;409681.04848981195;72513.72735356652;0.0;0;75;77;0;0;0;0;0;16;22;406196836019.785;150160973675.0302;283600225334.87726;20042.680166608927;2776.285582647479;397.81846795428146;8557.669357791932;789600.5317190067;385227.7662174344;12059.286951713062;258663.7349247848;2.996436833873176;0.1735946059146238
1847;2019-02-22 23:47:37.888;763;188;152;151;142;45;203;22;62;21;530;501;55;80;259;244;274;190;207;205;201;14;549;357;367;130;362;260;550;255.0;110.0;396.0;72.0;135.0;0;72;81;1;0;0;0;0;0;0;1;0;0;0;0;28441.732421875;9751.865234375;0.0;1084.546875;434.0;99080;;;Calculated values ==>;1550875657.888;349.46000000000004;291.96000000000004;288.36;288.26000000000005;287.36;277.66;274.0616903277293;293.46000000000004;275.36;279.36;275.26000000000005;326.16;323.26000000000005;278.66;281.16;299.06;297.56;300.56;292.16;293.66;293.26000000000005;;316.56;274.56;240.39332010688793;262.5002047102346;274.0616903277293;293.86;5490000.0;3570000.0000000005;3670000.0000000005;1300000.0;3620000.0000000005;2600000.0;5500000.0;0.042499999999999996;0.018333333333333333;0.066;0.012;0.022500000000000003;0.065;;9751.865234375;0.0;1084.546875;28441.732421875;509944.46530358813;413351.9237643686;239271.01122138754;238944.2795962181;236063.12854131396;430346.717906069;458909.0072553948;457741.12423952157;472145.33331970085;509308.1353371165;506289.4406895403;456885.48860860226;459921.10874801;467130.69761941896;465899.65062480443;436849.306300876;414083.7466353395;459184.1982711204;458633.2384034343;;182306.50109390085;471465.84688968514;202166.81622379713;215010.57603065536;274.035370051648;1021692.829075447;409841.742650496;72531.7337324226;0.0;0;75;77;0;0;0;0;0;16;22;406417072719.75;150238386575.0179;283756251334.8525;16867.904329037814;3231.588367990656;417.36859386816934;15835.473054230632;789908.171187789;385277.8401779511;12066.081309431422;258867.04499088382;3.354646720539306;0.14293039043092468
1848;2019-02-22 23:48:37.859;760;187;152;151;141;43;203;21;63;23;532;505;56;76;257;245;274;188;207;205;201;16;547;355;367;132;360;256;548;90.0;112.0;401.0;114.0;135.0;0;76;77;1;0;0;0;0;0;0;1;0;0;0;0;28063.3515625;9423.1005859375;0.0;1073.2021484375;432.0;99081;;;Calculated values ==>;1550875717.859;349.16;291.86;288.36;288.26000000000005;287.26000000000005;277.46000000000004;273.8482719121499;293.46000000000004;275.26000000000005;279.46000000000004;275.46000000000004;326.36;323.66;278.76000000000005;280.76000000000005;298.86;297.66;300.56;291.96000000000004;293.66;293.26000000000005;;316.36;274.76000000000005;240.83765695389522;261.9595390733887;273.8482719121499;293.86;5470000.0;3550000.0;3670000.0000000005;1320000.0;3600000.0;2560000.0;5480000.0;0.015000000000000001;0.018666666666666668;0.06683333333333333;0.019;0.022500000000000003;0.037500000000000006;;9423.1005859375;0.0;1073.2021484375;28063.3515625;509749.4770338472;413808.91226698237;239336.0627601253;239008.4967237887;235805.92712698036;430477.46260093397;458909.0072553948;458502.6972995993;472076.1002201579;509876.7620440115;507076.5814199032;457655.63067567954;460064.67827215;467155.4305485478;466316.7963488316;437298.8600132484;414171.1577566021;459184.1982711204;458633.2384034343;;181470.77258748977;471394.71633190295;201581.35516298297;224234.17972126836;273.79818543267663;1022163.477185051;410001.4567997139;72549.70628333786;0.0;0;75;77;0;0;0;0;0;16;22;406637166289.589;150316948584.96045;283910976514.7393;17170.909699463857;5126.453862209479;431.71710879073095;8789.964700581224;790191.6908703736;385347.45686548174;12073.153603686547;259072.1577862329;3.0028712174832375;0.19232159660666945
1849;2019-02-22 23:49:37.859;757;185;152;151;141;42;203;20;64;23;531;507;57;79;257;246;274;186;207;205;201;17;544;355;367;133;360;254;546;-1.0;112.0;382.0;66.0;135.0;0;79;69;1;0;0;0;0;0;0;1;0;0;0;0;27584.0390625;9024.1318359375;0.0;1064.51330566406;432.0;99082;;;Calculated values ==>;1550875777.859;348.86;291.66;288.36;288.26000000000005;287.26000000000005;277.36;273.8482719121499;293.46000000000004;275.16;279.56;275.46000000000004;326.26000000000005;323.86;278.86;281.06;298.86;297.76000000000005;300.56;291.76000000000005;293.66;293.26000000000005;;316.36;274.86;241.05796691057077;261.6868853414304;273.8482719121499;293.86;5440000.0;3550000.0;3670000.0000000005;1330000.0;3600000.0;2540000.0;5460000.0;0.0;0.018666666666666668;0.06366666666666666;0.011000000000000001;0.022500000000000003;0.022500000000000003;;9024.1318359375;0.0;1064.51330566406;27584.0390625;509642.9473713744;413899.7426769738;239401.56679116597;239073.1553876595;235863.03687033174;430477.46260093397;458909.0072553948;458940.39535430796;471944.1597200548;509953.41297379293;507468.57492866396;458097.8040025414;460732.27571313136;467155.4305485478;466446.0373839678;437966.31823776284;414260.4934188599;459184.1982711204;458633.2384034343;;181470.77258748977;471359.25143505377;201623.57863597907;239401.56679116597;273.8146614771331;1022627.2054402593;410155.18373656285;72567.52057878871;0.0;0;75;77;0;0;0;0;0;16;22;406857366289.589;150396448584.96045;284063976514.7393;16382.503997733606;2967.0924007898216;442.50872995285494;4932.712611276038;790471.3026511836;385414.9030843401;12080.43881900941;259186.5134304984;2.45075700381184;0.16453085847619586
1850;2019-02-22 23:50:37.860;757;184;153;152;142;42;203;19;66;24;528;507;58;86;256;246;274;186;207;205;201;18;545;354;367;133;359;251;546;87.0;85.0;345.0;109.0;135.0;0;82;59;1;0;0;0;0;0;0;1;0;0;0;0;27046.314453125;8439.369140625;0.0;1076.78332519531;432.0;99083;;;Calculated values ==>;1550875837.86;348.86;291.56;288.46000000000004;288.36;287.36;277.36;273.7412296467126;293.46000000000004;275.06;279.76000000000005;275.56;325.96000000000004;323.86;278.96000000000004;281.76000000000005;298.76000000000005;297.76000000000005;300.56;291.76000000000005;293.66;293.26000000000005;;316.36;274.96000000000004;241.05796691057077;261.27494424493943;273.7412296467126;293.86;5450000.0;3540000.0;3670000.0000000005;1330000.0;3590000.0;2510000.0;5460000.0;0.0145;0.014166666666666666;0.0575;0.018166666666666668;0.022500000000000003;0.037000000000000005;;8439.369140625;0.0;1076.78332519531;27046.314453125;509555.02090773964;413534.6774420643;239731.43154882238;239401.56679116597;236178.3664922996;430542.39183029096;458909.0072553948;459651.56640060747;472041.5853210863;509913.7239447659;507744.36437933915;458696.0885306946;462018.2898617508;467167.9790832604;466589.0409415777;437744.73476325406;414260.4934188599;459184.1982711204;458633.2384034343;;181470.77258748977;471456.77876420494;201329.1224512624;224681.87798356236;273.69520482737806;1023082.465973222;410300.71533667797;72585.36501475995;0.0;0;75;77;0;0;0;0;0;16;22;407077569959.323;150476249914.86404;284215479039.55634;14853.540527087342;4907.319089685123;332.69341904558394;8656.200335535263;790731.6073602488;385480.524273683;12086.898944576893;259299.75625893404;3.0211530841498586;0.18998928159280293
1851;2019-02-22 23:51:37.880;757;184;153;152;143;42;203;19;67;24;525;505;60;95;256;247;274;186;207;205;201;18;543;355;367;133;360;252;544;309.0;109.0;10.0;82.0;135.0;0;84;52;1;0;0;0;0;0;0;1;0;0;0;0;26698.70703125;8025.30810546875;0.0;1082.44201660156;432.0;99084;;;Calculated values ==>;1550875897.88;348.86;291.56;288.46000000000004;288.36;287.46000000000004;277.36;273.8482719121499;293.46000000000004;275.06;279.86;275.56;325.66;323.66;279.16;282.66;298.76000000000005;297.86;300.56;291.76000000000005;293.66;293.26000000000005;;316.36;274.96000000000004;241.05796691057077;261.41265627149306;273.8482719121499;293.86;5430000.0;3550000.0;3670000.0000000005;1330000.0;3600000.0;2520000.0;5440000.0;0.0515;0.018166666666666668;0.0016666666666666668;0.013666666666666666;0.022500000000000003;0.074;;8025.30810546875;0.0;1082.44201660156;26698.70703125;509730.8185143333;414351.7324323658;239798.27028288378;239467.52982584352;236553.76820084162;430477.46260093397;458909.0072553948;459614.19727221894;472041.5853210863;509513.81407294807;507445.43087604444;458777.14900429564;462924.2165159742;467026.0813403542;466575.1774593809;438187.0124529602;415057.9893906339;459184.1982711204;458633.2384034343;;181470.77258748977;471456.77876420494;201590.16178189355;213207.49206935678;273.8016222356314;1023530.4904456221;410437.9667161116;72603.36455718888;0.0;0;75;77;0;0;0;0;0;16;22;407297843360.128;150556076515.15576;284366429340.108;430.04005915054233;3688.177098758255;420.1772522989279;18161.505228721733;790859.0129866569;385552.1772852269;12093.174958168454;259523.31163307975;2.4923718080409385;0.03722815557936618
1852;2019-02-22 23:52:37.850;758;184;153;153;145;44;203;21;68;25;524;505;62;101;256;247;274;186;207;205;201;19;548;354;367;134;359;254;549;115.0;84.0;442.0;118.0;135.0;0;86;55;1;0;0;0;0;0;0;1;0;0;0;0;26918.7578125;8239.521484375;0.0;1101.27758789062;433.0;99085;;;Calculated values ==>;1550875957.85;348.96000000000004;291.56;288.46000000000004;288.46000000000004;287.66;277.56;273.7412296467126;293.46000000000004;275.26000000000005;279.96000000000004;275.66;325.56;323.66;279.36;283.26000000000005;298.76000000000005;297.86;300.56;291.76000000000005;293.66;293.26000000000005;;316.46000000000004;275.06;241.2770596917726;261.6868853414304;273.7412296467126;293.86;5480000.0;3540000.0;3670000.0000000005;1340000.0;3590000.0;2540000.0;5490000.0;0.019166666666666665;0.014;0.07366666666666667;0.019666666666666666;0.022500000000000003;0.04166666666666667;;8239.521484375;0.0;1101.27758789062;26918.7578125;509414.5449946237;412266.7878282398;239632.05374343944;239632.05374343944;237041.87423056492;430542.39183029096;458909.0072553948;459420.01896887616;472007.13841251616;509229.4515131342;507261.1546532797;458700.0814100186;463329.03197177884;467167.9790832604;466717.9372126814;437074.5482646071;413024.9693880693;459184.1982711204;458633.2384034343;;181888.63598580268;471421.5176682964;201344.57335932853;222019.81276674842;273.7012421761097;1023977.0792449875;410573.43919209635;72621.55312166433;0.0;0;75;77;0;0;0;0;0;16;22;407517933259.358;150636136464.87567;284518153439.57715;19011.55782657001;5311.513238076369;336.6941042715291;9858.892734861913;791020.9452951468;385627.1372057285;12099.4790658205;259756.69819696824;3.695471622580068;0.23238877416742318
1853;2019-02-22 23:53:37.871;759;187;154;153;146;45;203;22;68;25;527;507;64;106;256;248;274;189;207;205;201;20;553;355;367;133;361;255;554;290.0;79.0;700.0;148.0;135.0;0;86;56;1;0;0;0;0;0;0;1;0;0;0;0;27047.177734375;8378.3046875;0.0;1106.92932128906;433.0;99086;;;Calculated values ==>;1550876017.871;349.06000000000006;291.86;288.56;288.46000000000004;287.76000000000005;277.66;273.8482719121499;293.46000000000004;275.36;279.96000000000004;275.66;325.86;323.86;279.56;283.76000000000005;298.76000000000005;297.96000000000004;300.56;292.06;293.66;293.26000000000005;;316.46000000000004;275.16;241.05796691057077;261.82340779136865;273.8482719121499;293.86;5530000.0;3550000.0;3670000.0000000005;1330000.0;3610000.0;2550000.0;5540000.0;0.04833333333333333;0.013166666666666667;0.11666666666666667;0.024666666666666667;0.022500000000000003;0.07083333333333333;;8378.3046875;0.0;1106.92932128906;27047.177734375;509097.81878069986;411248.3343356786;239796.59977156576;239468.71591713582;237211.48396038325;430477.46260093397;458909.0072553948;459262.7610348818;472138.9942397944;509449.4080757371;507376.49765079765;458782.0622913985;463766.5361833838;466883.92173941486;466704.2170870103;435938.81883070164;412035.40644734737;459184.1982711204;458633.2384034343;;181888.63598580268;471651.78204872925;201646.38488745698;213764.6884388798;273.8235588648741;1024426.952776291;410711.9695458606;72639.96128655602;0.0;0;75;77;0;0;0;0;0;16;22;407738210329.897;150716264500.07175;284670906884.9509;30055.24388386623;6660.133129978049;314.7282630474979;17344.855622489275;791429.9784219062;385726.9358430084;12104.90948554335;259983.4754447671;5.732590345056006;0.3273470890210476
1854;2019-02-22 23:54:37.861;760;190;154;153;147;46;203;24;69;25;531;510;65;107;256;248;274;192;207;205;201;21;553;359;367;133;364;256;555;-1.0;84.0;574.0;121.0;135.0;0;87;58;1;0;0;0;0;0;0;1;0;0;0;0;27165.5;8450.3798828125;0.0;1123.14343261719;432.0;99087;;;Calculated values ==>;1550876077.861;349.16;292.16;288.56;288.46000000000004;287.86;277.76000000000005;274.27422755570615;293.46000000000004;275.56;280.06;275.66;326.26000000000005;324.16;279.66;283.86;298.76000000000005;297.96000000000004;300.56;292.36;293.66;293.26000000000005;;316.36;275.26000000000005;241.05796691057077;261.9595390733887;274.27422755570615;293.86;5530000.0;3590000.0;3670000.0000000005;1330000.0;3640000.0;2560000.0;5550000.0;0.0;0.014;0.09566666666666666;0.020166666666666666;0.022500000000000003;0.022500000000000003;;8450.3798828125;0.0;1123.14343261719;27165.5;509221.8520205175;411990.71530006983;239763.8484198369;239436.38486064706;237500.0697741863;430214.79039162316;458909.0072553948;459225.3714847214;472138.9942397944;509773.22532339965;507595.8877233251;458743.93027073797;463735.73555588553;466455.85816738626;466131.47824129247;435938.81883070164;412758.3114497388;459184.1982711204;458633.2384034343;;181470.77258748977;471749.2581616372;202690.2278278617;239763.8484198369;274.24790674323833;1024878.6497954301;410852.18521079584;72658.5421288516;0.0;0;75;77;0;0;0;0;0;16;22;407958373629.93195;150796051200.08444;284824181334.9753;24541.862076506248;5426.023778397805;324.5271033334797;4924.561274630942;791884.8784756678;385827.63703093183;12110.235725742696;260169.0229891936;3.678580296149603;0.2816849191666598
1855;2019-02-22 23:55:37.852;763;191;153;153;147;48;203;25;70;26;536;515;65;108;257;247;274;193;207;205;201;23;554;359;367;133;364;257;555;-2.0;118.0;630.0;161.0;135.0;0;88;62;1;0;0;0;0;0;0;1;0;0;0;0;27549.552734375;8754.125;0.0;1126.052734375;431.0;99088;;;Calculated values ==>;1550876137.852;349.46000000000004;292.26000000000005;288.46000000000004;288.46000000000004;287.86;277.96000000000004;274.27422755570615;293.46000000000004;275.66;280.16;275.76000000000005;326.76000000000005;324.66;279.66;283.96000000000004;298.86;297.86;300.56;292.46000000000004;293.66;293.26000000000005;;316.26000000000005;275.46000000000004;241.05796691057077;262.0952818180154;274.27422755570615;293.86;5540000.0;3590000.0;3670000.0000000005;1330000.0;3640000.0;2570000.0;5550000.0;0.0;0.019666666666666666;0.105;0.026833333333333334;0.022500000000000003;0.022500000000000003;;8754.125;0.0;1126.052734375;27549.552734375;509505.8308053116;412377.0396431636;239436.38486064706;239436.38486064706;237500.0697741863;430214.79039162316;458909.0072553948;459188.06921582686;472236.3865531139;510200.99435984984;508023.3040875534;458585.12406732683;463705.0269019331;466586.1840761427;466001.4536310495;435708.7608654836;413134.7333990844;459184.1982711204;458633.2384034343;;181052.91087944093;471944.1597200548;202698.60136157527;239436.38486064706;274.25115553153114;1025334.5401739223;410995.53457903775;72677.28261872832;0.0;0;75;77;0;0;0;0;0;16;22;408178540599.7009;150875839230.00073;284978058249.81384;26931.394124696417;7224.755815952534;443.95587350585066;4931.929204712713;792313.7579353242;385933.044380633;12116.63878993925;260251.14808915553;4.0011461414634395;0.32223764157572254
1856;2019-02-22 23:56:37.862;765;192;153;152;145;49;203;26;71;27;542;519;65;107;258;247;274;194;207;205;201;24;552;360;367;133;365;259;553;0.0;108.0;740.0;146.0;135.0;0;88;69;1;0;0;0;0;0;0;1;0;0;0;0;27972.09765625;9114.525390625;0.0;1132.39916992188;430.0;99089;;;Calculated values ==>;1550876197.862;349.66;292.36;288.46000000000004;288.36;287.66;278.06;274.38016830617;293.46000000000004;275.76000000000005;280.26000000000005;275.86;327.36;325.06;279.66;283.86;298.96000000000004;297.86;300.56;292.56;293.66;293.26000000000005;;316.16;275.56;241.05796691057077;262.3656120759269;274.38016830617;293.86;5520000.0;3600000.0;3670000.0000000005;1330000.0;3650000.0;2590000.0;5530000.0;0.0;0.018000000000000002;0.12333333333333334;0.024333333333333332;0.022500000000000003;0.022500000000000003;;9114.525390625;0.0;1132.39916992188;27972.09765625;509928.8950561948;413590.4106133878;239501.15808817602;239174.26846037296;236923.50357908226;430148.3826014536;458909.0072553948;458992.93958232267;472333.7623376517;510643.3350145197;508255.9434728751;458266.3823707546;463290.2319967205;466573.67930157646;465857.34435233945;436167.89090368815;414317.87443422026;459184.1982711204;458633.2384034343;;180635.0508419939;472041.5853210863;202971.31352665197;239501.15808817602;274.361518764152;1025797.297707174;411144.46481650596;72696.10618799989;0.0;0;75;77;0;0;0;0;0;16;22;408398777299.66595;150955652529.98804;285132884049.78925;31576.000546866053;6547.376613664567;393.3002964504222;4930.471807093311;792801.4008177802;386047.83127882326;12123.61708754357;260333.34846202002;4.240018456987212;0.333826750328526
1857;2019-02-22 23:57:37.853;766;191;151;151;145;48;203;27;73;28;548;525;66;105;258;247;274;193;207;205;201;25;556;359;367;133;364;262;556;-1.0;82.0;884.0;151.0;135.0;0;88;81;1;0;0;0;0;0;0;1;0;0;0;0;28624.578125;9805.328125;0.0;1152.79248046875;430.0;99090;;;Calculated values ==>;1550876257.853;349.76;292.26000000000005;288.26000000000005;288.26000000000005;287.66;277.96000000000004;274.27422755570615;293.46000000000004;275.86;280.46000000000004;275.96000000000004;327.96000000000004;325.66;279.76000000000005;283.66;298.96000000000004;297.86;300.56;292.46000000000004;293.66;293.26000000000005;;316.16;275.66;241.05796691057077;262.7682575881327;274.27422755570615;293.86;5560000.0;3590000.0;3670000.0000000005;1330000.0;3640000.0;2620000.0;5560000.0;0.0;0.013666666666666666;0.14733333333333334;0.025166666666666667;0.022500000000000003;0.022500000000000003;;9805.328125;0.0;1152.79248046875;28624.578125;509702.26418666303;411946.55931517074;238754.21689012248;238754.21689012248;236835.7020964706;430214.79039162316;458909.0072553948;458760.1013832176;472431.1216696904;510997.7550540962;508606.49031139334;457907.5627168128;462604.37162378425;466716.40587100666;466001.4536310495;435245.6398801861;412715.6717894541;459184.1982711204;458633.2384034343;;180635.0508419939;472138.9942397944;202715.4616020494;238754.21689012248;274.25769647741976;1026268.8659256783;411302.10661248723;72715.1465952436;0.0;0;75;77;0;0;0;0;0;16;22;408618944269.43494;151035440559.90433;285289160604.6253;37723.91026109212;6780.492238049915;307.90956390667066;4947.277984049516;793378.8134490189;386158.88019263494;12129.459626528089;260415.6506963393;4.540887241400249;0.35828119406028536
1858;2019-02-22 23:58:37.883;766;192;150;150;143;47;203;27;74;29;556;531;67;99;258;248;274;194;207;205;201;26;557;359;367;132;364;263;557;88.0;83.0;980.0;145.0;135.0;0;86;92;1;0;0;0;0;0;0;1;0;0;0;0;29331.521484375;10557.9033203125;0.0;1146.64221191406;428.0;99091;;;Calculated values ==>;1550876317.883;349.76;292.36;288.16;288.16;287.46000000000004;277.86;274.27422755570615;293.46000000000004;275.86;280.56;276.06;328.76000000000005;326.26000000000005;279.86;283.06;298.96000000000004;297.96000000000004;300.56;292.56;293.66;293.26000000000005;;315.96000000000004;275.76000000000005;240.83765695389522;262.9017227912062;274.27422755570615;293.86;5570000.0;3590000.0;3670000.0000000005;1320000.0;3640000.0;2630000.0;5570000.0;0.014666666666666666;0.013833333333333333;0.16333333333333336;0.024166666666666666;0.022500000000000003;0.03716666666666667;;10557.9033203125;0.0;1146.64221191406;29331.521484375;509614.55726272793;411902.9413244403;238400.34504327338;238400.34504327338;236177.61506647727;430214.79039162316;458909.0072553948;458722.95774770115;472659.50235634967;511739.2926548971;509140.37802087836;457869.095680248;461737.8134991325;466716.40587100666;466131.47824129247;435012.5525875633;412673.55452819855;459184.1982711204;458633.2384034343;;179799.33570027514;472367.87413283327;202723.22040726172;224321.479716058;274.2607062706225;1026752.0749059411;411471.8850545816;72734.3181319822;0.0;0;75;77;0;0;0;0;0;16;22;408839254369.32996;151114980309.86642;285446739354.55023;41813.29043227178;6516.412465034647;309.0228064878788;8708.587031214152;794041.9548594838;386269.74313554406;12134.603300163802;260529.5064708498;4.899576201152959;0.35240336845389697
1859;2019-02-22 23:59:37.863;766;192;149;149;141;47;203;27;74;29;564;538;67;94;258;248;274;194;207;205;201;26;554;360;367;132;365;265;554;-1.0;110.0;787.0;139.0;135.0;0;84;98;1;0;0;0;0;0;0;1;0;0;0;0;29641.232421875;10898.5478515625;0.0;1143.74694824219;426.0;99092;;;Calculated values ==>;1550876377.863;349.76;292.36;288.06;288.06;287.26000000000005;277.86;274.38016830617;293.46000000000004;275.86;280.56;276.06;329.56;326.96000000000004;279.86;282.56;298.96000000000004;297.96000000000004;300.56;292.56;293.66;293.26000000000005;;315.76000000000005;275.76000000000005;240.83765695389522;263.1675429290057;274.38016830617;293.86;5540000.0;3600000.0;3670000.0000000005;1320000.0;3650000.0;2650000.0;5540000.0;0.0;0.018333333333333333;0.13116666666666668;0.023166666666666665;0.022500000000000003;0.022500000000000003;;10898.5478515625;0.0;1143.74694824219;29641.232421875;509877.5148479254;413177.15693683183;238170.9934408115;238170.9934408115;235636.68380279193;430148.3826014536;458909.0072553948;458404.68134630343;472659.50235634967;512393.17748346995;509688.6478054503;457546.87003621506;460831.39093741705;466573.67930157646;465987.6186816921;435708.7608654836;413914.7804853892;459184.1982711204;458633.2384034343;;178963.62700411686;472367.87413283327;202975.6843510583;238170.9934408115;274.3632120446204;1027243.3507087776;411650.6292131508;72753.3983461308;0.0;0;75;77;0;0;0;0;0;16;22;409059380969.39996;151194153909.8916;285605086554.6006;33503.77010587633;6240.919063277787;399.55630696839796;4960.400511659013;794669.3878167775;386376.0187946151;12140.506157835833;260643.3767310001;3.745519167037255;0.29182318466493906
1860;2019-02-23 00:00:37.844;764;190;150;149;139;45;203;28;72;30;573;545;65;91;258;249;274;192;207;205;201;27;551;358;367;132;363;265;551;-2.0;110.0;754.0;132.0;135.0;0;81;98;1;0;0;0;0;0;0;1;0;0;0;0;29589.45703125;10866.091796875;0.0;1136.74951171875;422.0;99093;;;Calculated values ==>;1550876437.844;349.56000000000006;292.16;288.16;288.06;287.06;277.66;274.1680685717883;293.46000000000004;275.96000000000004;280.36;276.16;330.46000000000004;327.66;279.66;282.26000000000005;298.96000000000004;298.06;300.56;292.36;293.66;293.26000000000005;;315.36;275.86;240.83765695389522;263.1675429290057;274.1680685717883;293.86;5510000.0;3579999.9999999995;3670000.0000000005;1320000.0;3629999.9999999995;2650000.0;5510000.0;0.0;0.018333333333333333;0.12566666666666668;0.022000000000000002;0.022500000000000003;0.022500000000000003;;10866.091796875;0.0;1136.74951171875;29589.45703125;509892.82471029524;413676.3280692049;238587.39616456104;238263.81101797207;235097.09363237605;430280.9020939914;458909.0072553948;458160.0575274389;472756.67973813636;513327.32683953893;510417.67938700883;457300.93339066295;460469.5748410565;466858.86781954044;466404.73984073254;436395.9886464868;414400.9631372732;459184.1982711204;458633.2384034343;;177292.22831007556;472465.0996282349;202452.98207518738;238587.39616456104;274.15119579532853;1027736.7834858673;411831.94377631467;72772.39646537897;0.0;0;75;77;0;0;0;0;0;16;22;409279511240.079;151273328830.1358;285764036205.0909;32133.85581516628;5940.266586167047;403.24213433558197;4951.031450374649;795216.194824071;386477.4965305447;12147.19402637144;260725.9458424374;3.6181763025517846;0.2798834069145005
