;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1861;2019-02-23 00:01:37.864;761;188;150;150;139;44;203;27;68;30;580;552;62;87;257;249;273;190;207;205;201;27;547;358;367;132;363;261;548;292.0;81.0;654.0;153.0;135.0;0;79;98;1;0;0;0;0;0;0;1;0;0;0;0;29477.494140625;10814.5771484375;0.0;1094.83117675781;418.0;99094;;;Calculated values ==>;1550876497.864;349.26;291.96000000000004;288.16;288.16;287.06;277.56;274.1680685717883;293.46000000000004;275.86;279.96000000000004;276.16;331.16;328.36;279.36;281.86;298.86;298.06;300.46000000000004;292.16;293.66;293.26000000000005;;314.96000000000004;275.86;240.83765695389522;262.63441904999945;274.1680685717883;293.86;5470000.0;3579999.9999999995;3670000.0000000005;1320000.0;3629999.9999999995;2610000.0;5480000.0;0.048666666666666664;0.013500000000000002;0.109;0.025500000000000002;0.022500000000000003;0.07116666666666667;;10814.5771484375;0.0;1094.83117675781;29477.494140625;509872.8763022691;414171.1577566021;238682.33703136048;238682.33703136048;235180.1238042995;430280.9020939914;458909.0072553948;458311.462890867;472756.67973813636;514400.0440418631;511501.73098815366;457579.9506683751;460607.0431878077;466728.8912336129;466404.73984073254;437085.6099957975;414883.2198629546;459184.1982711204;458633.2384034343;;175620.85347054448;472465.0996282349;202455.82985887455;213909.17521785724;274.15230204423534;1028229.1721536742;412012.67624154856;72790.99916994561;0.0;0;75;77;0;0;0;0;0;16;22;409499784640.009;151352555230.11063;285921888805.0407;27888.26400048718;6885.23637911869;299.73226679337967;17416.195830040233;795716.5458838197;386584.41134828527;12153.054099085655;260912.40153423516;4.407391790018138;0.25002664431043625
1862;2019-02-23 00:02:37.905;758;186;151;150;140;43;203;27;64;31;583;556;57;82;257;250;273;188;207;205;201;27;549;356;367;132;361;255;549;-2.0;86.0;5.0;81.0;135.0;0;77;99;1;0;0;0;0;0;0;1;0;0;0;0;29444.2265625;10876.34375;0.0;1063.7646484375;417.0;99095;;;Calculated values ==>;1550876557.905;348.96000000000004;291.76000000000005;288.26000000000005;288.16;287.16;277.46000000000004;273.955091788801;293.46000000000004;275.86;279.56;276.26000000000005;331.46000000000004;328.76000000000005;278.86;281.36;298.86;298.16;300.46000000000004;291.96000000000004;293.66;293.26000000000005;;314.86;275.86;240.83765695389522;261.82340779136865;273.955091788801;293.86;5490000.0;3560000.0;3670000.0000000005;1320000.0;3610000.0;2550000.0;5490000.0;0.0;0.014333333333333333;0.0008333333333333334;0.013500000000000002;0.022500000000000003;0.022500000000000003;;10876.34375;0.0;1063.7646484375;29444.2265625;509326.49467366294;413024.9693880693;238976.33335390146;238650.58332190322;235464.36397173323;430412.23801567365;458909.0072553948;458782.0622913985;472853.8412306012;515227.09450970194;512445.99534241704;457937.54792035033;460934.8838162891;467013.5131080222;466819.69984961615;436634.1254344019;413764.2266525931;459184.1982711204;458633.2384034343;;175203.01333496982;472465.0996282349;201606.11846555857;238976.33335390146;273.8123437050122;1028720.5220184267;412193.55743311293;72808.99976045974;0.0;0;75;77;0;0;0;0;0;16;22;409720135109.60297;151431809349.9646;286076794584.7553;214.3132865215333;3656.596245696131;327.80188253925934;4942.280363614489;795950.8940560115;386672.3199832103;12158.287123778802;261098.8494879393;0.7655702505655322;0.04614767153140776
1863;2019-02-23 00:03:37.855;759;186;151;150;139;41;203;26;60;31;582;556;54;77;256;250;273;188;207;205;201;25;548;355;367;132;360;249;548;143.0;85.0;174.0;122.0;135.0;0;77;93;1;0;0;0;0;0;0;1;0;0;0;0;29079.181640625;10538.943359375;0.0;1021.7061157226599;417.0;99096;;;Calculated values ==>;1550876617.855;349.06000000000006;291.76000000000005;288.26000000000005;288.16;287.06;277.26000000000005;273.8482719121499;293.46000000000004;275.76000000000005;279.16;276.26000000000005;331.36;328.76000000000005;278.56;280.86;298.76000000000005;298.16;300.46000000000004;291.96000000000004;293.66;293.26000000000005;;314.86;275.66;240.83765695389522;260.9983114674233;273.8482719121499;293.86;5480000.0;3550000.0;3670000.0000000005;1320000.0;3600000.0;2490000.0;5480000.0;0.02383333333333333;0.014166666666666666;0.029;0.02033333333333333;0.022500000000000003;0.04633333333333334;;10538.943359375;0.0;1021.7061157226599;29079.181640625;509538.13442483;413442.3132566535;239008.4967237887;238682.33703136048;235180.1238042995;430477.46260093397;458909.0072553948;459250.94419637485;472853.8412306012;515639.5849111837;512973.3072875109;458535.09599739575;461263.739955246;467026.0813403542;466961.99702802964;436860.3386977884;414171.1577566021;459184.1982711204;458633.2384034343;;175203.01333496982;472270.6324499597;201547.6719158302;219739.07964631362;273.78503868348866;1029207.8106746167;412371.86944189464;72826.36420107236;0.0;0;75;77;0;0;0;0;0;16;22;409940151609.77795;151510943350.02753;286227868584.8755;7473.3948961357955;5504.7001975273;321.43006333347284;11068.762689079926;796014.9049040555;386748.60050018365;12163.692881443529;261232.1636590188;2.1078649515814196;0.11308416601713445
1864;2019-02-23 00:04:37.865;763;185;152;151;140;41;203;25;59;31;577;554;52;78;256;251;273;186;207;205;201;25;544;355;367;132;360;247;545;153.0;110.0;60.0;148.0;135.0;0;77;74;1;0;0;0;0;0;0;1;0;0;0;0;27895.498046875;9361.8466796875;0.0;1010.9911499023401;418.0;99097;;;Calculated values ==>;1550876677.865;349.46000000000004;291.66;288.36;288.26000000000005;287.16;277.26000000000005;273.8482719121499;293.46000000000004;275.66;279.06;276.26000000000005;330.86;328.56;278.36;280.96000000000004;298.76000000000005;298.26000000000005;300.46000000000004;291.76000000000005;293.66;293.26000000000005;;314.96000000000004;275.66;240.83765695389522;260.72004837742526;273.8482719121499;293.86;5440000.0;3550000.0;3670000.0000000005;1320000.0;3600000.0;2470000.0;5450000.0;0.025500000000000002;0.018333333333333333;0.01;0.024666666666666667;0.022500000000000003;0.048;;9361.8466796875;0.0;1010.9911499023401;27895.498046875;510381.7369305882;414305.8763482112;239434.49052010267;239105.65224773987;235577.23409711488;430477.46260093397;458909.0072553948;459446.40199091076;472853.8412306012;515299.4278110199;512943.4847849188;458614.13212545495;461686.3350300114;467026.0813403542;467090.7383467643;437755.8785713902;414661.7335165383;459184.1982711204;458633.2384034343;;175620.85347054448;472270.6324499597;201470.64871541355;219266.19956136157;273.7549654904263;1029682.6788034367;412537.73699884664;72843.30616814052;0.0;0;75;77;0;0;0;0;0;16;22;410160388309.743;151590156550.01495;286376693384.8518;2579.757532754972;6679.7329321188045;423.3926593389513;11489.61786441949;796098.6951369947;386850.15436573833;12169.900771940816;261420.18149468553;2.0411483661910688;0.10882043810359447
1865;2019-02-23 00:05:37.856;766;184;153;152;141;42;203;25;60;30;571;550;53;81;255;251;273;185;207;205;201;24;543;354;367;133;359;246;544;76.0;84.0;225.0;98.0;135.0;0;76;59;1;0;0;0;0;0;0;1;0;0;0;0;26882.052734375;8467.8193359375;0.0;993.8023071289059;421.0;99098;;;Calculated values ==>;1550876737.856;349.76;291.56;288.46000000000004;288.36;287.26000000000005;277.36;273.7412296467126;293.46000000000004;275.66;279.16;276.16;330.26000000000005;328.16;278.46000000000004;281.26000000000005;298.66;298.26000000000005;300.46000000000004;291.66;293.66;293.26000000000005;;315.26000000000005;275.56;241.05796691057077;260.58029834229245;273.7412296467126;293.86;5430000.0;3540000.0;3670000.0000000005;1330000.0;3590000.0;2460000.0;5440000.0;0.012666666666666666;0.014;0.0375;0.01633333333333333;0.022500000000000003;0.035166666666666666;;8467.8193359375;0.0;993.8023071289059;26882.052734375;510837.5268069308;414351.7324323658;239798.27028288378;239467.52982584352;235920.5014572733;430542.39183029096;458909.0072553948;459721.455559595;472625.7912797831;514771.7368605316;512621.19493861654;458891.59376132325;462188.79538634594;467038.77096222027;467232.53252066195;437977.4875114466;414706.8463803602;459184.1982711204;458633.2384034343;;176874.38241465177;472041.5853210863;201303.4593584432;225932.84075559714;273.6851758174573;1030139.089920863;412686.2952617385;72860.0102742731;0.0;0;75;77;0;0;0;0;0;16;22;410380555279.51196;151669644624.93155;286524571199.69666;9690.674857543194;4422.0560573898365;325.7889758352095;8183.297317282273;796200.9334020994;386942.65539665095;12176.143015750342;261584.0978632171;2.390902750230777;0.1418737676912795
1866;2019-02-23 00:06:37.876;768;183;153;152;142;42;203;24;62;30;567;547;55;86;255;252;273;184;207;205;201;23;540;354;367;132;360;247;542;278.0;86.0;0.0;178.0;135.0;0;75;45;1;0;0;0;0;0;0;1;0;0;0;0;26176.091796875;7676.88330078125;0.0;1000.92407226562;423.0;99099;;;Calculated values ==>;1550876797.876;349.96000000000004;291.46000000000004;288.46000000000004;288.36;287.36;277.36;273.7412296467126;293.46000000000004;275.56;279.36;276.16;329.86;327.86;278.66;281.76000000000005;298.66;298.36;300.46000000000004;291.56;293.66;293.26000000000005;;315.46000000000004;275.46000000000004;240.83765695389522;260.72004837742526;273.7412296467126;293.86;5400000.0;3540000.0;3670000.0000000005;1320000.0;3600000.0;2470000.0;5420000.0;0.04633333333333333;0.014333333333333333;0.0;0.029666666666666668;0.022500000000000003;0.06883333333333333;;7676.88330078125;0.0;1000.92407226562;26176.091796875;511343.09573521273;414798.46392301214;239865.58657413765;239533.95853035717;236295.05574416157;430542.39183029096;458909.0072553948;459801.89894618175;472756.67973813636;514275.7653908605;512225.36287296825;458971.30092268524;462621.5772277109;466896.63142237026;467360.9363845398;438637.012372746;415148.14059818554;459184.1982711204;458633.2384034343;;177710.07569661198;472076.1002201579;201181.28372943855;213826.27376342012;273.6374077512898;1030581.3885088844;412820.87929673126;72876.63853500271;0.0;0;75;77;0;0;0;0;0;16;22;410600828679.44196;151749171124.90628;286672520499.64966;0.0;8036.546222558007;336.6738287687002;16850.879399387642;796281.7159444279;387046.51168951276;12181.665379294744;261792.7855418361;2.906736502248252;0.12319094754177197
1867;2019-02-23 00:07:37.847;769;182;154;153;144;44;203;25;65;30;566;545;58;96;254;252;273;184;207;205;201;23;543;354;367;132;359;248;545;123.0;86.0;207.0;84.0;135.0;0;74;38;1;0;0;0;0;0;0;1;0;0;0;0;25898.94140625;7229.34423828125;0.0;999.8970336914059;425.0;99100;;;Calculated values ==>;1550876857.847;350.06000000000006;291.36;288.56;288.46000000000004;287.56;277.56;273.7412296467126;293.46000000000004;275.66;279.66;276.16;329.76000000000005;327.66;278.96000000000004;282.76000000000005;298.56;298.36;300.46000000000004;291.56;293.66;293.26000000000005;;315.66;275.46000000000004;240.83765695389522;260.85938512811435;273.7412296467126;293.86;5430000.0;3540000.0;3670000.0000000005;1320000.0;3590000.0;2480000.0;5450000.0;0.0205;0.014333333333333333;0.034499999999999996;0.014;0.022500000000000003;0.043000000000000003;;7229.34423828125;0.0;999.8970336914059;25898.94140625;511205.6260643086;413212.84157674;240096.5858779646;239764.7916584953;236842.40068438635;430542.39183029096;458909.0072553948;460001.15974006953;472756.67973813636;514086.51594906085;511931.62841358024;459170.38311674347;463636.4417558269;466909.46258657274;467360.9363845398;437977.4875114466;413945.88199973485;459184.1982711204;458633.2384034343;;178545.77502346144;472076.1002201579;201308.85994343032;221604.7630487099;273.687286475422;1031015.1373719316;412945.0378204939;72893.30398534404;0.0;0;75;77;0;0;0;0;0;16;22;410820922249.28094;151828332844.8484;286820948724.5411;8924.884342984053;3790.7413638741864;344.4530123345349;10192.224440253149;796356.0540331142;387145.0247816415;12187.338692872232;262018.03581672232;2.825570716785175;0.13870392286158922
1868;2019-02-23 00:08:37.867;769;184;154;153;146;45;203;25;67;30;566;545;62;103;254;253;273;186;207;205;201;23;546;354;367;133;360;249;548;286.0;103.0;0.0;96.0;135.0;0;73;31;1;0;0;0;0;0;0;1;0;0;0;0;25449.58203125;6945.68701171875;0.0;1008.83666992188;426.0;99101;;;Calculated values ==>;1550876917.867;350.06000000000006;291.56;288.56;288.46000000000004;287.76000000000005;277.66;273.7412296467126;293.46000000000004;275.66;279.86;276.16;329.76000000000005;327.66;279.36;283.46000000000004;298.56;298.46000000000004;300.46000000000004;291.76000000000005;293.66;293.26000000000005;;315.76000000000005;275.46000000000004;241.05796691057077;260.9983114674233;273.7412296467126;293.86;5460000.0;3540000.0;3670000.0000000005;1330000.0;3600000.0;2490000.0;5480000.0;0.04766666666666666;0.017166666666666667;0.0;0.016;0.022500000000000003;0.07016666666666667;;6945.68701171875;0.0;1008.83666992188;25449.58203125;510945.30688384577;412695.35991861223;239995.52798232224;239665.06343761642;237391.22603931275;430542.39183029096;458909.0072553948;460082.44657938153;472625.7912797831;513999.6257419237;511843.1039104251;459488.9123983648;464301.3996876694;466767.0802831461;467489.2432430611;437309.95007432584;413442.3132566535;459184.1982711204;458633.2384034343;;178963.62700411686;471944.1597200548;201275.64846344353;213691.7618483571;273.6743056088396;1031443.1843702624;413063.20245642925;72910.04901275119;0.0;0;75;77;0;0;0;0;0;16;22;411041195650.08594;151907859345.139;286970098425.0861;0.0;4330.696180105781;409.727765370042;17186.72693828125;796430.452860923;387212.7259876375;12193.625627656018;262246.2697983536;2.7565636562709397;0.05442839226285838
1869;2019-02-23 00:09:37.848;769;185;155;154;147;47;203;27;68;30;568;546;65;110;255;252;273;187;207;205;201;24;547;356;367;133;361;252;549;209.0;82.0;249.0;81.0;135.0;0;73;28;1;0;0;0;0;0;0;1;0;0;0;0;25371.90234375;6798.1474609375;0.0;1009.60766601562;425.0;99102;;;Calculated values ==>;1550876977.848;350.06000000000006;291.66;288.66;288.56;287.86;277.86;273.955091788801;293.46000000000004;275.86;279.96000000000004;276.16;329.96000000000004;327.76000000000005;279.66;284.16;298.66;298.36;300.46000000000004;291.86;293.66;293.26000000000005;;315.66;275.56;241.05796691057077;261.41265627149306;273.955091788801;293.86;5470000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2520000.0;5490000.0;0.034833333333333334;0.013666666666666666;0.0415;0.013500000000000002;0.022500000000000003;0.05733333333333333;;6798.1474609375;0.0;1009.60766601562;25371.90234375;510858.4275450855;412648.34060041176;240293.59246364114;239962.08100009835;237681.45085644198;430412.23801567365;458909.0072553948;459733.4497572819;472625.7912797831;513944.17915077665;511680.17520943953;459375.44999954134;464674.29715906805;466754.22869122244;467077.56566689035;437085.6099957975;413396.8702782222;459184.1982711204;458633.2384034343;;178545.77502346144;472041.5853210863;201884.46533766077;216957.8146458217;273.9208941200064;1031866.5626274267;413177.69814181403;72926.86405575203;0.0;0;75;77;0;0;0;0;0;16;22;411261325919.88995;151987634075.068;287120350829.95233;10700.732853414278;3647.1211197762445;323.74610947352926;13856.057628769788;796519.5973965771;387279.1867458372;12199.735974384881;262504.87775105616;3.6537592749231633;0.152007592101909
1870;2019-02-23 00:10:37.868;770;187;155;154;149;48;203;26;70;31;571;547;66;114;255;252;273;189;207;205;201;25;552;356;367;133;361;254;553;127.0;109.0;306.0;41.0;135.0;0;74;31;1;0;0;0;0;0;0;1;0;0;0;0;25557.951171875;6989.69091796875;0.0;1017.9945068359401;426.0;99103;;;Calculated values ==>;1550877037.868;350.16;291.86;288.66;288.56;288.06;277.96000000000004;273.955091788801;293.46000000000004;275.76000000000005;280.16;276.26000000000005;330.26000000000005;327.86;279.76000000000005;284.56;298.66;298.36;300.46000000000004;292.06;293.66;293.26000000000005;;315.76000000000005;275.66;241.05796691057077;261.6868853414304;273.955091788801;293.86;5520000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2540000.0;5530000.0;0.021166666666666667;0.018166666666666668;0.051000000000000004;0.006833333333333333;0.022500000000000003;0.04366666666666667;;6989.69091796875;0.0;1017.9945068359401;25557.951171875;510546.69959704013;411690.63993804477;240159.2177457252;239829.46499139623;238201.8307086709;430412.23801567365;458909.0072553948;459659.3354583398;472723.10170879104;514078.9221646416;511605.8800739339;459180.3733961123;464847.3441928139;466754.22869122244;467077.56566689035;435949.7233126497;412465.3940541978;459184.1982711204;458633.2384034343;;178963.62700411686;472138.9942397944;201921.73474819932;221624.2546133367;273.93541381408664;1032291.1195450707;413292.6350944861;72943.76637274868;0.0;0;75;77;0;0;0;0;0;16;22;411481599319.81995;152067460675.04263;287272201429.90405;13144.617636217165;1846.4846065258996;426.6319815285425;10349.392292167597;796718.3748876789;387324.98205355776;12205.99120952483;262706.65707102744;3.2177995449999424;0.14086848048065098
1871;2019-02-23 00:11:37.878;771;190;155;154;149;50;203;27;71;31;574;550;68;115;256;252;273;192;207;205;201;25;554;359;367;134;364;257;556;-1.0;87.0;201.0;162.0;135.0;0;76;37;1;0;0;0;0;0;0;1;0;0;0;0;26011.015625;7303.39111328125;0.0;1051.33569335938;427.0;99104;;;Calculated values ==>;1550877097.878;350.26;292.16;288.66;288.56;288.06;278.16;274.27422755570615;293.46000000000004;275.86;280.26000000000005;276.26000000000005;330.56;328.16;279.96000000000004;284.66;298.76000000000005;298.36;300.46000000000004;292.36;293.66;293.26000000000005;;315.86;275.66;241.2770596917726;262.0952818180154;274.27422755570615;293.86;5540000.0;3590000.0;3670000.0000000005;1340000.0;3640000.0;2570000.0;5560000.0;0.0;0.0145;0.033499999999999995;0.027000000000000003;0.022500000000000003;0.022500000000000003;;7303.39111328125;0.0;1051.33569335938;26011.015625;510496.0539171092;411554.17536023696;240059.67428768805;239731.2101304681;238109.62130095647;430214.79039162316;458909.0072553948;459308.4027977648;472592.1488768574;514127.4684603793;511649.6118953921;458947.1479239041;464525.4878103715;466455.85816738626;466650.54303335864;435488.53900134604;412333.65201211494;459184.1982711204;458633.2384034343;;179381.48055642567;472007.13841251616;202497.00210925264;240059.67428768805;274.17288909525274;1032720.9325585413;413411.76396289706;72961.01366515062;0.0;0;75;77;0;0;0;0;0;16;22;411701836019.785;152147574025.0299;287425526979.8797;8603.181923065156;7276.773680188115;335.74586134385106;4917.905192604291;796899.6367559213;387401.021877127;12212.345417072538;262833.90575462685;2.5295389240499975;0.2158207141630921
1872;2019-02-23 00:12:37.879;772;193;154;154;150;51;203;29;72;32;579;554;69;115;257;252;273;195;207;205;201;27;561;360;367;134;365;261;562;0.0;112.0;537.0;76.0;135.0;0;78;51;1;0;0;0;0;0;0;1;0;0;0;0;26847.333984375;8196.8330078125;0.0;1074.28088378906;427.0;99105;;;Calculated values ==>;1550877157.879;350.36;292.46000000000004;288.56;288.56;288.16;278.26000000000005;274.38016830617;293.46000000000004;276.06;280.36;276.36;331.06;328.56;280.06;284.66;298.86;298.36;300.46000000000004;292.66;293.66;293.26000000000005;;315.86;275.86;241.2770596917726;262.63441904999945;274.38016830617;293.86;5610000.0;3600000.0;3670000.0000000005;1340000.0;3650000.0;2610000.0;5620000.0;0.0;0.018666666666666668;0.0895;0.012666666666666666;0.022500000000000003;0.022500000000000003;;8196.8330078125;0.0;1074.28088378906;26847.333984375;510009.3754065352;410070.2506540274;239537.71073319425;239537.71073319425;238247.26314838254;430148.3826014536;458909.0072553948;458797.3340378315;472689.592463476;514296.6922733423;511709.070170472;458433.0642989305;463937.1110816455;466443.21093673893;466507.67227632634;433841.88707134966;410893.4722959139;459184.1982711204;458633.2384034343;;179381.48055642567;472202.2088784924;202959.03405432755;239537.71073319425;274.356761371204;1033161.4261461914;413540.9346498924;72978.72743182998;0.0;0;75;77;0;0;0;0;0;16;22;411922039689.519;152227975364.9328;287580929569.69196;22897.527848523605;3410.4135477727546;428.37040914146746;4929.649372580401;797162.147045466;387490.0832549173;12218.713158779483;262915.9700769535;3.4155508764382163;0.24045518614763298
1873;2019-02-23 00:13:37.889;774;196;152;152;148;52;202;30;72;32;586;560;68;114;258;251;273;198;207;205;201;28;561;362;367;134;367;261;562;-2.0;112.0;479.0;54.0;135.0;0;82;58;1;0;0;0;0;0;0;1;0;0;0;0;27249.224609375;8566.556640625;0.0;1096.931640625;428.0;99106;;;Calculated values ==>;1550877217.889;350.56000000000006;292.76000000000005;288.36;288.36;287.96000000000004;278.36;274.5913991737795;293.36;276.16;280.36;276.36;331.76000000000005;329.16;279.96000000000004;284.56;298.96000000000004;298.26000000000005;300.46000000000004;292.96000000000004;293.66;293.26000000000005;;315.96000000000004;275.96000000000004;241.2770596917726;262.63441904999945;274.5913991737795;293.86;5610000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;2610000.0;5620000.0;0.0;0.018666666666666668;0.07983333333333334;0.009000000000000001;0.022500000000000003;0.022500000000000003;;8566.556640625;0.0;1096.931640625;27249.224609375;510257.72428048425;411296.0720610474;238889.8579834661;238889.8579834661;237609.73365870133;430014.67791919125;458771.19548852823;458797.3340378315;472689.592463476;515019.91716533195;512330.787909726;458311.462890867;463819.1847815368;466287.42677258106;466090.7741585676;433841.88707134966;412084.55004663585;459184.1982711204;458633.2384034343;;179799.33570027514;472299.7188790419;203501.89001981553;238889.8579834661;274.57614178485926;1033612.3059351769;413680.65284609277;72996.8238851035;0.0;0;75;77;0;0;0;0;0;16;22;412142276389.484;152308388764.92;287737555669.66705;20381.08628077161;2419.1804597330374;406.1369577946578;4944.226059449285;797522.862272339;387538.67130163044;12225.668545874189;262998.26608592324;2.9130919331033973;0.1934753134840069
1874;2019-02-23 00:14:37.870;776;195;149;149;144;52;202;29;73;33;591;565;65;111;259;251;273;196;207;205;201;28;556;362;367;134;367;262;557;-2.0;86.0;493.0;50.0;135.0;0;85;67;1;0;0;0;0;0;0;1;0;0;0;0;27706.357421875;9035.505859375;0.0;1121.13134765625;427.0;99107;;;Calculated values ==>;1550877277.87;350.76;292.66;288.06;288.06;287.56;278.36;274.5913991737795;293.36;276.06;280.46000000000004;276.46000000000004;332.26000000000005;329.66;279.66;284.26000000000005;299.06;298.26000000000005;300.46000000000004;292.76000000000005;293.66;293.26000000000005;;315.86;275.96000000000004;241.2770596917726;262.7682575881327;274.5913991737795;293.86;5560000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;2620000.0;5570000.0;0.0;0.014333333333333333;0.08216666666666667;0.008333333333333333;0.022500000000000003;0.022500000000000003;;9035.505859375;0.0;1121.13134765625;27706.357421875;510940.1170202249;413051.426362488;238079.0850997112;238079.0850997112;236491.5316842479;430014.67791919125;458771.19548852823;458760.1013832176;472787.01963726926;515450.3901820298;512760.7623318432;457785.4074473757;463316.1902149861;466418.2858072211;466090.7741585676;435023.31084468303;413424.6012876412;459184.1982711204;458633.2384034343;;179381.48055642567;472299.7188790419;203496.5182509822;238079.0850997112;274.5740665274898;1034070.1240966882;413827.2902502417;73015.30189010095;0.0;0;75;77;0;0;0;0;0;16;22;412362406659.288;152388763304.84845;287894405984.5274;20974.157747365345;2240.026671900497;309.5815036509327;4962.46844933377;797867.3801737061;387577.4857325629;12231.630977679431;263080.7957307569;2.8046915324030732;0.1854677183251753
1875;2019-02-23 00:15:37.880;776;193;148;147;140;50;202;29;73;33;595;569;64;109;258;251;273;195;207;205;201;28;554;360;367;134;365;262;555;-2.0;111.0;539.0;34.0;135.0;0;87;73;1;0;0;0;0;0;0;1;0;0;0;0;28018.419921875;9398.0224609375;0.0;1123.91650390625;427.0;99108;;;Calculated values ==>;1550877337.88;350.76;292.46000000000004;287.96000000000004;287.86;287.16;278.16;274.38016830617;293.36;276.06;280.46000000000004;276.46000000000004;332.66;330.06;279.56;284.06;298.96000000000004;298.26000000000005;300.46000000000004;292.66;293.66;293.26000000000005;;315.86;275.96000000000004;241.2770596917726;262.7682575881327;274.38016830617;293.86;5540000.0;3600000.0;3670000.0000000005;1340000.0;3650000.0;2620000.0;5550000.0;0.0;0.018500000000000003;0.08983333333333333;0.005666666666666667;0.022500000000000003;0.022500000000000003;;9398.0224609375;0.0;1123.91650390625;28018.419921875;511113.4418317374;413134.7333990844;237819.52755278748;237500.0697741863;235297.60513537744;430148.3826014536;458771.19548852823;458760.1013832176;472787.01963726926;515863.49775904795;513175.06748971855;457663.1597208959;463079.2140153728;466573.67930157646;466377.8143668663;435488.53900134604;413873.7736063451;459184.1982711204;458633.2384034343;;179381.48055642567;472299.7188790419;202990.5451987177;237819.52755278748;274.3689688513226;1034534.574638515;413980.9285889529;73034.01374039068;0.0;0;75;77;0;0;0;0;0;16;22;412582643360.12805;152469176705.15515;288051632185.1271;22976.63179724091;1526.0853175218374;399.8731598075172;4968.308494139554;798233.697797405;387608.87522997224;12237.544085251171;263163.5659983473;2.8389157995038223;0.18191786759584821
1876;2019-02-23 00:16:37.871;775;191;148;147;138;48;202;29;74;33;599;573;65;105;258;251;273;192;207;205;201;28;551;360;367;134;365;264;552;-2.0;83.0;658.0;61.0;135.0;0;89;85;1;0;0;0;0;0;0;1;0;0;0;0;28737.92578125;10005.365234375;0.0;1150.34094238281;426.0;99109;;;Calculated values ==>;1550877397.871;350.66;292.26000000000005;287.96000000000004;287.86;286.96000000000004;277.96000000000004;274.38016830617;293.36;276.06;280.56;276.46000000000004;333.06;330.46000000000004;279.66;283.66;298.96000000000004;298.26000000000005;300.46000000000004;292.36;293.66;293.26000000000005;;315.76000000000005;275.96000000000004;241.2770596917726;263.0348170998261;274.38016830617;293.86;5510000.0;3600000.0;3670000.0000000005;1340000.0;3650000.0;2640000.0;5520000.0;0.0;0.013833333333333333;0.10966666666666666;0.010166666666666666;0.022500000000000003;0.022500000000000003;;10005.365234375;0.0;1150.34094238281;28737.92578125;511249.9341811573;413633.1203958097;237910.89765255377;237590.3204905783;234759.65904579524;430148.3826014536;458771.19548852823;458564.00762032805;472787.01963726926;516105.89175178367;513414.6740728699;457462.81808978063;462302.9629212921;466573.67930157646;466377.8143668663;436178.8290065316;413998.2807911148;459184.1982711204;458633.2384034343;;178963.62700411686;472299.7188790419;202978.1174544765;237910.89765255377;274.36415462064605;1035007.4732401128;414142.5992320096;73052.96304293473;0.0;0;75;77;0;0;0;0;0;16;22;412802810329.89703;152549564645.0708;288209408514.96155;28029.25262152172;2738.102947816415;306.83091697993297;4966.252666894812;798658.6830764265;387644.4048019108;12243.432402504792;263246.3415897343;3.2306730369342995;0.22439383554620715
1877;2019-02-23 00:17:37.841;773;189;149;148;138;46;202;29;74;34;603;577;65;100;257;252;273;190;207;205;200;27;552;358;367;134;363;263;552;83.0;84.0;320.0;0.0;135.0;0;89;94;1;0;0;0;0;0;0;1;0;0;0;0;29376.693359375;10591.7138671875;0.0;1142.86169433594;424.0;99110;;;Calculated values ==>;1550877457.841;350.46000000000004;292.06;288.06;287.96000000000004;286.96000000000004;277.76000000000005;274.1680685717883;293.36;276.06;280.56;276.56;333.46000000000004;330.86;279.66;283.16;298.86;298.36;300.46000000000004;292.16;293.66;293.16;;315.56;275.86;241.2770596917726;262.9017227912062;274.1680685717883;293.86;5520000.0;3579999.9999999995;3670000.0000000005;1340000.0;3629999.9999999995;2630000.0;5520000.0;0.013833333333333333;0.014;0.05333333333333334;0.0;0.022500000000000003;0.036333333333333336;;10591.7138671875;0.0;1142.86169433594;29376.693359375;510916.8321212302;412889.33823237545;238232.76967341272;237910.89765255377;234759.65904579524;430280.9020939914;458771.19548852823;458722.95774770115;472884.4304738556;516604.25017249724;513916.1932303533;457624.3085206216;461857.3433744764;466728.8912336129;466793.1479323858;435949.7233126497;413263.53111073095;459184.1982711204;458495.1351315018;;178127.92459426197;472202.2088784924;202496.42290420205;224626.7293897224;274.1680685717883;1035491.5195889358;414314.1557367749;73072.0635099055;0.0;0;75;77;0;0;0;0;0;16;22;413022900230.002;152629924445.10913;288367429465.0369;13665.415191653286;0.0;317.60669082686246;8497.21874195132;799005.9649139195;387667.21091772453;12248.63344741563;263358.48108706396;1.9157267773827327;0.07551642724185599
1878;2019-02-23 00:18:37.861;770;188;150;149;138;44;202;28;73;34;606;580;64;97;256;252;273;190;207;205;200;26;551;357;367;133;362;261;551;171.0;84.0;396.0;0.0;135.0;0;89;98;1;0;0;0;0;0;0;1;0;0;0;0;29501.501953125;10832.7783203125;0.0;1134.95263671875;423.0;99111;;;Calculated values ==>;1550877517.861;350.16;291.96000000000004;288.16;288.06;286.96000000000004;277.56;274.0616903277293;293.36;275.96000000000004;280.46000000000004;276.56;333.76000000000005;331.16;279.56;282.86;298.76000000000005;298.36;300.46000000000004;292.16;293.66;293.16;;315.46000000000004;275.76000000000005;241.05796691057077;262.63441904999945;274.0616903277293;293.86;5510000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2610000.0;5510000.0;0.0285;0.014;0.066;0.0;0.022500000000000003;0.051000000000000004;;10832.7783203125;0.0;1134.95263671875;29501.501953125;510633.7498697487;412934.04071806197;238587.39616456104;238263.81101797207;234786.8531886823;430346.717906069;458771.19548852823;458918.5806663399;473014.93639070686;517083.3191675786;514400.0440418631;457824.1538955593;461803.2397496185;466741.49892412685;466935.48835395055;436178.8290065316;413676.3280692049;459184.1982711204;458495.1351315018;;177710.07569661198;472236.3865531139;202234.48292222194;218272.53288207744;274.0616903277293;1035982.3347669265;414492.75268409227;73091.05162325363;0.0;0;75;77;0;0;0;0;0;16;22;413243173629.932;152710051145.08368;288524681864.98694;16941.150451111786;0.0;315.0350131225745;12251.352714720644;799261.104645766;387667.21091772453;12253.9072189516;263531.4434840686;2.4655917053030687;0.08925068200668633
1879;2019-02-23 00:19:37.852;769;187;151;150;139;43;202;28;70;33;608;582;61;94;256;253;273;188;206;204;200;26;547;356;367;133;361;256;547;0.0;85.0;-1.0;54.0;135.0;0;89;90;1;0;0;0;0;0;0;1;0;0;0;0;29000.171875;10228.3974609375;0.0;1122.61291503906;421.0;99112;;;Calculated values ==>;1550877577.852;350.06000000000006;291.86;288.26000000000005;288.16;287.06;277.46000000000004;273.955091788801;293.36;275.96000000000004;280.16;276.46000000000004;333.96000000000004;331.36;279.26000000000005;282.56;298.76000000000005;298.46000000000004;300.46000000000004;291.96000000000004;293.56;293.16;;315.26000000000005;275.76000000000005;241.05796691057077;261.9595390733887;273.955091788801;293.76000000000005;5470000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2560000.0;5470000.0;0.0;0.014166666666666666;0.0;0.009000000000000001;0.022500000000000003;0.022500000000000003;;10228.3974609375;0.0;1122.61291503906;29000.171875;510858.4275450855;414215.5863340789;239040.77047553018;238714.19847992898;235207.96765808135;430412.23801567365;458771.19548852823;459345.5208588711;472917.67418972735;517711.16817051976;515038.13013949245;458261.1180039729;462204.99881854356;466883.92173941486;467206.3499891093;437085.6099957975;414572.912758482;459046.6745650736;458495.1351315018;;176874.38241465177;472236.3865531139;201290.97117535982;239040.77047553018;273.6892085905539;1036469.7755878905;414668.2361556155;73109.8618475416;0.0;0;75;77;0;0;0;0;0;16;22;413463340599.701;152789839174.99997;288679758599.8242;0.0;2438.5087383997866;318.92987752863667;4937.7232047593625;799402.2597229391;387687.5287757206;12259.18946724537;263674.6642969024;0.6779274765684238;0.02864702606287899
1880;2019-02-23 00:20:37.842;769;185;152;151;139;42;202;27;67;33;606;582;58;94;255;253;273;187;207;204;200;25;545;355;367;132;360;252;546;120.0;85.0;245.0;0.0;135.0;0;87;78;1;0;0;0;0;0;0;1;0;0;0;0;28261.18359375;9556.3603515625;0.0;1076.83837890625;422.0;99113;;;Calculated values ==>;1550877637.842;350.06000000000006;291.66;288.36;288.26000000000005;287.06;277.36;273.8482719121499;293.36;275.86;279.86;276.46000000000004;333.76000000000005;331.36;278.96000000000004;282.56;298.66;298.46000000000004;300.46000000000004;291.86;293.56;293.16;;315.36;275.66;240.83765695389522;261.41265627149306;273.8482719121499;293.86;5450000.0;3550000.0;3670000.0000000005;1320000.0;3600000.0;2520000.0;5460000.0;0.02;0.014166666666666666;0.04083333333333334;0.0;0.022500000000000003;0.0425;;9556.3603515625;0.0;1076.83837890625;28261.18359375;511032.1330394554;413899.7426769738;239401.56679116597;239073.1553876595;235235.8959168391;430477.46260093397;458771.19548852823;459614.19727221894;473048.1168422736;517842.7478156699;515382.1778759195;458537.2466056057;462806.99542401487;466896.63142237026;467347.9261667814;437533.36948124104;414617.0881074537;459046.6745650736;458495.1351315018;;177292.22831007556;472270.6324499597;201709.7481601087;221664.24037655076;273.8482719121499;1036946.8740205456;414833.0816585822;73128.18755353392;0.0;0;75;77;0;0;0;0;0;16;22;413683503899.73596;152869325925.0126;288832133199.84845;10531.098338744503;0.0;324.647319461987;10065.313027085422;799490.0042492505;387707.8462950595;12264.55171669726;263799.668761304;1.96752258803778;0.0583822096146604
1881;2019-02-23 00:21:37.873;770;183;153;152;140;42;202;27;66;33;603;580;57;98;255;254;272;185;206;204;200;24;541;354;367;132;360;250;542;252.0;86.0;773.0;99.0;135.0;0;85;67;1;0;0;0;0;0;0;1;0;0;0;0;27605.908203125;8842.6162109375;0.0;1059.9208984375;423.0;99114;;;Calculated values ==>;1550877697.873;350.16;291.46000000000004;288.46000000000004;288.36;287.16;277.36;273.7412296467126;293.36;275.86;279.76000000000005;276.46000000000004;333.46000000000004;331.16;278.86;282.96000000000004;298.66;298.56;300.36;291.66;293.56;293.16;;315.46000000000004;275.56;240.83765695389522;261.13683023647616;273.7412296467126;293.76000000000005;5410000.0;3540000.0;3670000.0000000005;1320000.0;3600000.0;2500000.0;5420000.0;0.042;0.014333333333333333;0.12883333333333333;0.0165;0.022500000000000003;0.0645;;8842.6162109375;0.0;1059.9208984375;27605.908203125;511501.3304678871;414798.46392301214;239865.58657413765;239533.95853035717;235662.80169980758;430542.39183029096;458771.19548852823;459807.9097540932;473048.1168422736;517704.0526915668;515348.8381134549;458735.02181396144;463572.6790505508;466896.63142237026;467617.4535800144;438209.6490665644;415494.0201007883;459046.6745650736;458495.1351315018;;177710.07569661198;472173.3745042847;201369.90273037273;214798.62965261634;273.7111381895704;1037412.673656936;414986.4856808271;73146.00308075089;0.0;0;75;77;0;0;0;0;0;16;22;413903817669.365;152948566844.87915;288982811009.5947;33295.42990488932;4468.257284269547;325.59068184279107;15718.424603388115;799855.4140148843;387745.1010106956;12269.973166334843;264014.64425451076;5.433728940379185;0.3016949882283289
1882;2019-02-23 00:22:37.843;772;182;154;153;142;43;202;26;66;32;599;577;59;102;254;254;272;184;206;204;200;24;543;353;367;132;358;251;544;72.0;113.0;101.0;0.0;135.0;0;83;64;1;0;0;0;0;0;0;1;0;0;0;0;27371.720703125;8714.087890625;0.0;1060.83471679688;425.0;99115;;;Calculated values ==>;1550877757.843;350.36;291.36;288.56;288.46000000000004;287.36;277.46000000000004;273.6339639331285;293.36;275.76000000000005;279.76000000000005;276.36;333.06;330.86;279.06;283.36;298.56;298.56;300.36;291.56;293.56;293.16;;315.66;275.56;240.83765695389522;261.27494424493943;273.6339639331285;293.76000000000005;5430000.0;3529999.9999999995;3670000.0000000005;1320000.0;3579999.9999999995;2510000.0;5440000.0;0.012;0.01883333333333333;0.016833333333333332;0.0;0.022500000000000003;0.0345;;8714.087890625;0.0;1060.83471679688;27371.720703125;511573.33018558007;413628.9936938134;240130.51377898402;239798.27028288378;236236.52741459198;430607.02586249536;458771.19548852823;459651.56640060747;472950.9869074988;517210.2600826734;514955.07928497775;458815.81058686663;463890.6525500096;467051.5817240092;467758.27701357054;437767.2744376581;414351.7324323658;459046.6745650736;458495.1351315018;;178545.77502346144;472173.3745042847;201183.85751793825;226583.85073166376;273.6339639331285;1037870.5914912528;415132.7183954762;73163.66720773788;0.0;0;75;77;0;0;0;0;0;16;22;414123907569.47;153027727244.91693;289133035859.6664;4350.873099524932;0.0;440.99270776633745;8000.939311794414;800168.9763471414;387782.3178703436;12276.358167153841;264212.20678988186;1.3087372281978367;0.01889658630648558
1883;2019-02-23 00:23:37.854;773;183;155;154;144;44;202;25;68;32;598;576;63;104;254;255;272;186;206;204;200;23;547;353;367;132;358;252;548;196.0;84.0;187.0;110.0;134.0;0;82;61;1;0;0;0;0;0;0;1;0;0;0;0;27372.19140625;8592.4130859375;0.0;1050.84411621094;427.0;99116;;;Calculated values ==>;1550877817.854;350.46000000000004;291.46000000000004;288.66;288.56;287.56;277.56;273.6339639331285;293.36;275.66;279.96000000000004;276.36;332.96000000000004;330.76000000000005;279.46000000000004;283.56;298.56;298.66;300.36;291.76000000000005;293.56;293.16;;315.86;275.46000000000004;240.83765695389522;261.41265627149306;273.6339639331285;293.76000000000005;5470000.0;3529999.9999999995;3670000.0000000005;1320000.0;3579999.9999999995;2520000.0;5480000.0;0.03266666666666666;0.014;0.03116666666666667;0.018333333333333333;0.022333333333333334;0.05499999999999999;;8592.4130859375;0.0;1050.84411621094;27372.19140625;511350.12356752635;412314.6283600508;240327.48659251104;239995.52798232224;236753.43465409768;430607.02586249536;458771.19548852823;459733.4497572819;472950.9869074988;517023.17438509874;514766.1428004322;459136.37690239534;463976.0884555012;467051.5817240092;467886.156361153;436871.629610352;413442.3132566535;459046.6745650736;458495.1351315018;;179381.48055642567;472076.1002201579;200988.64953496156;216962.60155226954;273.55759112893116;1038326.8743965524;415276.96567781107;73181.26775756814;0.0;0;75;77;0;0;0;0;0;16;22;414344147940.04395;153106941765.12338;289283963525.05975;8064.212940262319;4969.936595895266;328.0104289517789;13284.289346857775;800272.4543652353;387823.7416017094;12282.767701509101;264389.61621493235;2.7632208447194095;0.12576135163847818
1884;2019-02-23 00:24:37.864;774;186;155;154;146;45;202;26;69;32;598;576;65;107;254;255;272;187;206;204;200;23;549;355;367;132;360;252;550;129.0;87.0;380.0;136.0;135.0;0;82;58;1;0;0;0;0;0;0;1;0;0;0;0;27193.171875;8451.7822265625;0.0;1052.23962402344;428.0;99117;;;Calculated values ==>;1550877877.864;350.56000000000006;291.76000000000005;288.66;288.56;287.76000000000005;277.66;273.8482719121499;293.36;275.76000000000005;280.06;276.36;332.96000000000004;330.76000000000005;279.66;283.86;298.56;298.66;300.36;291.86;293.56;293.16;;315.96000000000004;275.46000000000004;240.83765695389522;261.41265627149306;273.8482719121499;293.76000000000005;5490000.0;3550000.0;3670000.0000000005;1320000.0;3600000.0;2520000.0;5500000.0;0.021500000000000002;0.0145;0.06333333333333332;0.02266666666666667;0.022500000000000003;0.044000000000000004;;8451.7822265625;0.0;1052.23962402344;27193.171875;511299.9670114128;412601.8314242595;240259.81939828157;239928.7520593822;237330.92658080193;430477.46260093397;458771.19548852823;459852.6220200224;472950.9869074988;517023.17438509874;514766.1428004322;459375.44999954134;464325.49095618055;466767.0802831461;467604.7241699096;436418.19173809205;412979.2520416587;459046.6745650736;458495.1351315018;;179799.33570027514;472076.1002201579;201525.27592835927;221332.71293002408;273.7762958448882;1038781.6615423841;415419.02431121946;73198.79637635028;0.0;0;75;77;0;0;0;0;0;16;22;414564384640.009;153186154965.11078;289435188725.0357;16360.731919138663;6132.485350614103;339.8646255982839;10435.146576865021;800476.0294958991;387916.27720461274;12288.334254567042;264587.31112459296;3.5004368671737667;0.21962649260381142
1885;2019-02-23 00:25:37.874;776;188;155;154;149;47;202;26;70;32;598;576;66;110;254;255;272;190;206;204;200;24;552;356;367;133;361;253;554;-1.0;84.0;511.0;158.0;135.0;0;83;55;1;0;0;0;0;0;0;1;0;0;0;0;27152.91796875;8327.5146484375;0.0;1069.046875;430.0;99118;;;Calculated values ==>;1550877937.874;350.76;291.96000000000004;288.66;288.56;288.06;277.86;273.955091788801;293.36;275.76000000000005;280.16;276.36;332.96000000000004;330.76000000000005;279.76000000000005;284.16;298.56;298.66;300.36;292.16;293.56;293.16;;316.16;275.56;241.05796691057077;261.54996906429363;273.955091788801;293.76000000000005;5520000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2530000.0;5540000.0;0.0;0.014;0.08516666666666667;0.026333333333333334;0.022500000000000003;0.022500000000000003;;8327.5146484375;0.0;1069.046875;27152.91796875;511286.5569996102;411644.6103821836;240125.9201493672;239796.59977156576;238170.9934408115;430412.23801567365;458771.19548852823;459815.7032248908;472820.39598721155;516938.4380640592;514679.7681455431;459337.80062851607;464527.9884471217;466624.4334453391;467463.62394289;435730.76737462817;412420.9545810112;459046.6745650736;458495.1351315018;;180635.0508419939;472041.5853210863;201788.32445435328;240125.9201493672;273.8834227651668;1039234.6211050237;415558.87508973456;73216.47671007058;0.0;0;75;77;0;0;0;0;0;16;22;414784621339.974;153265668215.09814;289586713975.0116;21975.331758624114;7116.66920282397;326.33737911063747;4913.30733709803;800795.5499376958;388026.70522747736;12293.886863219295;264715.2362244861;3.6536392160073214;0.2955786383925474
1886;2019-02-23 00:26:37.895;778;190;153;153;148;48;202;27;70;32;598;575;66;114;255;255;272;192;206;204;200;25;550;359;367;133;364;252;552;-2.0;84.0;559.0;194.0;135.0;0;84;51;1;0;0;0;0;0;0;1;0;0;0;0;26912.197265625;8025.9140625;0.0;1067.82702636719;431.0;99119;;;Calculated values ==>;1550877997.895;350.96000000000004;292.16;288.46000000000004;288.46000000000004;287.96000000000004;277.96000000000004;274.27422755570615;293.36;275.86;280.16;276.36;332.96000000000004;330.66;279.76000000000005;284.56;298.66;298.66;300.36;292.36;293.56;293.16;;316.26000000000005;275.66;241.05796691057077;261.41265627149306;274.27422755570615;293.76000000000005;5500000.0;3590000.0;3670000.0000000005;1330000.0;3640000.0;2520000.0;5520000.0;0.0;0.014;0.09316666666666666;0.03233333333333333;0.022500000000000003;0.022500000000000003;;8025.9140625;0.0;1067.82702636719;26912.197265625;511705.34492506186;413263.53111073095;239533.71215817897;239533.71215817897;237910.89765255377;430214.79039162316;458771.19548852823;459971.7144658297;472820.39598721155;517023.17438509874;514663.43414848775;459494.864156644;465138.45905661694;466325.4276100551;467038.77096222027;436190.03069200943;413998.2807911148;459046.6745650736;458495.1351315018;;181052.91087944093;472138.9942397944;202582.5274556047;239533.71215817897;274.2061049845605;1039685.3214212088;415695.20135961816;73234.29022510369;0.0;0;75;77;0;0;0;0;0;16;22;415004898409.638;153345496144.97638;289738266999.7804;23980.092589785963;8715.6590926888;310.6844986125251;4926.6320168997645;801178.6458433359;388158.6874740295;12299.197236839365;264797.2644188007;4.171338047486943;0.35185862904785375
1887;2019-02-23 00:27:37.845;779;190;152;152;148;50;202;29;70;33;598;575;65;118;256;254;272;191;206;204;200;27;552;360;367;134;365;254;553;-1.0;110.0;395.0;158.0;135.0;0;87;49;1;0;0;0;0;0;0;1;0;0;0;0;26731.0625;7975.52197265625;0.0;1086.83935546875;432.0;99120;;;Calculated values ==>;1550878057.845;351.06000000000006;292.16;288.36;288.36;287.96000000000004;278.16;274.38016830617;293.36;276.06;280.16;276.46000000000004;332.96000000000004;330.66;279.66;284.96000000000004;298.76000000000005;298.56;300.36;292.26000000000005;293.56;293.16;;316.36;275.86;241.2770596917726;261.6868853414304;274.38016830617;293.76000000000005;5520000.0;3600000.0;3670000.0000000005;1340000.0;3650000.0;2540000.0;5530000.0;0.0;0.018333333333333333;0.06583333333333334;0.026333333333333334;0.022500000000000003;0.022500000000000003;;7975.52197265625;0.0;1086.83935546875;26731.0625;511655.8782656521;412845.1473663945;239174.26846037296;239174.26846037296;237880.34181056917;430148.3826014536;458771.19548852823;459659.3354583398;472787.01963726926;516853.6442952299;514490.47194377513;459060.4261473017;465312.25313915254;466312.6374550324;466767.0802831461;435730.76737462817;413220.0903815756;459046.6745650736;458495.1351315018;;181470.77258748977;472202.2088784924;202852.37128969247;239174.26846037296;274.31542123931376;1040131.9760636403;415828.43553893355;73252.23081533893;0.0;0;75;77;0;0;0;0;0;16;22;415224914909.813;153425529395.04004;289889940499.90106;16906.45847443595;7092.879056505065;412.6957448726308;4934.7195001004;801519.0831680928;388290.3155105292;12305.220382065952;264879.3738665666;3.238311927029054;0.26380027350887736
1888;2019-02-23 00:28:37.866;780;190;152;151;146;51;202;29;71;33;598;575;65;121;257;254;272;192;206;204;200;28;553;360;367;134;365;255;554;-2.0;87.0;254.0;153.0;134.0;0;89;50;1;0;0;0;0;0;0;1;0;0;0;0;26847.4375;7992.32421875;0.0;1110.37841796875;433.0;99121;;;Calculated values ==>;1550878117.866;351.16;292.16;288.36;288.26000000000005;287.76000000000005;278.26000000000005;274.38016830617;293.36;276.06;280.26000000000005;276.46000000000004;332.96000000000004;330.66;279.66;285.26000000000005;298.86;298.56;300.36;292.36;293.56;293.16;;316.46000000000004;275.96000000000004;241.2770596917726;261.82340779136865;274.38016830617;293.76000000000005;5530000.0;3600000.0;3670000.0000000005;1340000.0;3650000.0;2550000.0;5540000.0;0.0;0.0145;0.042333333333333334;0.025500000000000002;0.022333333333333334;0.022333333333333334;;7992.32421875;0.0;1110.37841796875;26847.4375;511692.7420357558;412420.9545810112;239142.2403198925;238817.14559756604;237211.48396038325;430148.3826014536;458771.19548852823;459622.40877405176;472787.01963726926;516768.7929799094;514403.8990935423;458902.3634562797;465515.82100907486;466443.21093673893;466767.0802831461;435499.64163546526;413177.15693683183;459046.6745650736;458495.1351315018;;181888.63598580268;472299.7188790419;202836.27330639408;239142.2403198925;274.3091795029569;1040578.6198335841;415961.5474965436;73270.54737197481;0.0;0;75;77;0;0;0;0;0;16;22;415445191979.477;153505957534.91736;290042693944.6681;10870.613068130842;6871.317862102521;323.67602813018476;4898.881317459275;801750.6397803862;388406.7245469144;12311.358961249283;264961.3492212569;2.522820879942622;0.2085279789884552
1889;2019-02-23 00:29:37.846;781;190;151;151;144;51;202;30;71;34;600;577;64;123;257;254;272;192;206;204;200;29;552;360;367;134;365;257;553;-2.0;83.0;241.0;134.0;134.0;0;91;54;1;0;0;0;0;0;0;1;0;0;0;0;27072.66796875;8228.296875;0.0;1120.82116699219;433.0;99122;;;Calculated values ==>;1550878177.846;351.26;292.16;288.26000000000005;288.26000000000005;287.56;278.26000000000005;274.38016830617;293.36;276.16;280.26000000000005;276.56;333.16;330.86;279.56;285.46000000000004;298.86;298.56;300.36;292.36;293.56;293.16;;316.46000000000004;276.06;241.2770596917726;262.0952818180154;274.38016830617;293.76000000000005;5520000.0;3600000.0;3670000.0000000005;1340000.0;3650000.0;2570000.0;5530000.0;0.0;0.013833333333333333;0.04016666666666667;0.022333333333333334;0.022333333333333334;0.022333333333333334;;8228.296875;0.0;1120.82116699219;27072.66796875;511901.87018252444;412845.1473663945;238848.7684301769;238848.7684301769;236607.02350003482;430148.3826014536;458771.19548852823;459308.4027977648;472884.4304738556;516804.6002406327;514436.73792697507;458464.27648857265;465459.1021369307;466443.21093673893;466767.0802831461;435730.76737462817;413590.4106133878;459046.6745650736;458495.1351315018;;181888.63598580268;472397.21216106473;202845.36073414385;238848.7684301769;274.31270308914844;1041027.8042678958;416096.67428175366;73289.13450407877;0.0;0;75;77;0;0;0;0;0;16;22;415665318579.547;153586330734.94293;290196242744.7169;10301.265522888776;6019.991348534566;306.2749351971581;4905.435522996257;801927.0132912603;388514.11631451163;12316.606802748227;265043.02462740656;2.3032084131251733;0.18297258832415556
