;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1890;2019-02-23 00:30:37.836;782;190;152;151;142;50;202;29;72;34;602;578;63;122;257;254;272;192;206;204;200;28;553;359;367;134;364;258;554;-1.0;110.0;215.0;145.0;134.0;0;93;57;1;0;0;0;0;0;0;1;0;0;0;0;27290.29296875;8406.7265625;0.0;1134.72338867188;434.0;99123;;;Calculated values ==>;1550878237.836;351.36;292.16;288.36;288.26000000000005;287.36;278.16;274.27422755570615;293.36;276.06;280.36;276.56;333.36;330.96000000000004;279.46000000000004;285.36;298.86;298.56;300.36;292.36;293.56;293.16;;316.56;275.96000000000004;241.2770596917726;262.23063862743834;274.27422755570615;293.76000000000005;5530000.0;3590000.0;3670000.0000000005;1340000.0;3640000.0;2580000.0;5540000.0;0.0;0.018333333333333333;0.035833333333333335;0.024166666666666666;0.022333333333333334;0.022333333333333334;;8406.7265625;0.0;1134.72338867188;27290.29296875;511938.83282900497;412420.9545810112;239142.2403198925;238817.14559756604;235949.30615539083;430214.79039162316;458771.19548852823;459271.3725159827;472884.4304738556;516925.5130048292;514453.27838606026;458183.606619823;465197.5629265202;466586.1840761427;466909.46258657274;435499.64163546526;413177.15693683183;459046.6745650736;458495.1351315018;;182306.50109390085;472299.7188790419;202522.5723226546;239142.2403198925;274.18282186094956;1041480.7534383346;416235.276372889;73307.92757601153;0.0;0;75;77;0;0;0;0;0;16;22;415885481879.582;153666717334.95572;290350716994.74146;9200.165340260924;6519.614375112693;409.24555280827957;4898.881317459275;802089.4981298251;388618.5956127729;12322.568479704098;265124.71365064994;2.2038481251016284;0.1794875425078468
1891;2019-02-23 00:31:37.877;782;190;152;151;142;49;202;28;73;34;605;581;64;121;256;254;272;192;206;204;200;28;550;359;367;134;364;257;551;-2.0;110.0;192.0;178.0;134.0;0;94;58;1;0;0;0;0;0;0;1;0;0;0;0;27238.630859375;8402.279296875;0.0;1138.4892578125;434.0;99124;;;Calculated values ==>;1550878297.877;351.36;292.16;288.36;288.26000000000005;287.36;278.06;274.27422755570615;293.36;275.96000000000004;280.46000000000004;276.56;333.66;331.26000000000005;279.56;285.26000000000005;298.76000000000005;298.56;300.36;292.36;293.56;293.16;;316.56;275.96000000000004;241.2770596917726;262.0952818180154;274.27422755570615;293.76000000000005;5500000.0;3590000.0;3670000.0000000005;1340000.0;3640000.0;2570000.0;5510000.0;0.0;0.018333333333333333;0.032;0.029666666666666668;0.022333333333333334;0.022333333333333334;;8402.279296875;0.0;1138.4892578125;27238.630859375;512196.58048648393;413676.3280692049;239238.65314294572;238912.33468982912;236034.54159981437;430214.79039162316;458771.19548852823;459548.81800229324;472884.4304738556;517318.6322722273;514848.9435444322;458464.27648857265;465226.0957889456;466455.85816738626;466909.46258657274;436190.03069200943;414400.9631372732;459046.6745650736;458495.1351315018;;182306.50109390085;472299.7188790419;202476.78747330094;239238.65314294572;274.1650355371405;1041935.4716497974;416375.4471399655;73326.8839594557;0.0;0;75;77;0;0;0;0;0;16;22;416105832350.05096;153747172275.12695;290505322570.0705;8226.304976927753;8004.746965036982;399.4662385034973;4896.72809774442;802234.817950178;388739.7146657007;12329.312349810416;265206.39950983744;2.2563429932105463;0.19821080881990447
1892;2019-02-23 00:32:37.877;782;188;152;151;142;47;202;28;74;34;607;583;63;120;256;254;272;190;206;204;200;27;551;357;367;134;362;258;552;0.0;81.0;167.0;94.0;134.0;0;95;61;1;0;0;0;0;0;0;1;0;0;0;0;27407.91015625;8597.9736328125;0.0;1150.33349609375;433.0;99125;;;Calculated values ==>;1550878357.877;351.36;291.96000000000004;288.36;288.26000000000005;287.36;277.86;274.0616903277293;293.36;275.96000000000004;280.56;276.56;333.86;331.46000000000004;279.46000000000004;285.16;298.76000000000005;298.56;300.36;292.16;293.56;293.16;;316.46000000000004;275.86;241.2770596917726;262.23063862743834;274.0616903277293;293.76000000000005;5510000.0;3570000.0000000005;3670000.0000000005;1340000.0;3620000.0000000005;2580000.0;5520000.0;0.0;0.013500000000000002;0.02783333333333333;0.015666666666666666;0.022333333333333334;0.022333333333333334;;8597.9736328125;0.0;1150.33349609375;27407.91015625;512110.7157672551;412510.35525449144;239206.40581346143;238880.49788242896;236006.0425799679;430346.717906069;458771.19548852823;459512.1545846348;472884.4304738556;517439.8113888629;514968.8343439448;458183.606619823;464963.9781118674;466741.49892412685;467193.43905229;435960.8931110578;413263.53111073095;459046.6745650736;458495.1351315018;;181888.63598580268;472202.2088784924;201988.77859285742;239206.40581346143;273.9660638206491;1042390.8594915943;416517.11591437954;73345.95748240492;0.0;0;75;77;0;0;0;0;0;16;22;416326032350.05096;153827572275.12695;290659822570.0705;7167.73396510447;4233.343741141614;306.4143870044126;4897.448288102903;802363.1016080283;388841.6987549188;12335.194688356316;265288.0176463862;1.703366560140012;0.12014599497509007
1893;2019-02-23 00:33:40.872;782;188;152;151;141;46;202;28;74;34;609;585;64;119;255;255;272;190;206;204;200;26;550;356;367;133;361;259;551;259.0;83.0;774.0;94.0;134.0;0;96;64;1;0;0;0;0;0;0;1;0;0;0;0;27631.41796875;8868.6826171875;0.0;1162.08911132812;433.0;99126;;;Calculated values ==>;1550878420.872;351.36;291.96000000000004;288.36;288.26000000000005;287.26000000000005;277.76000000000005;273.955091788801;293.36;275.96000000000004;280.56;276.56;334.06;331.66;279.56;285.06;298.66;298.66;300.36;292.16;293.56;293.16;;316.46000000000004;275.76000000000005;241.05796691057077;262.3656120759269;273.955091788801;293.76000000000005;5500000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2590000.0;5510000.0;0.043166666666666666;0.013833333333333333;0.129;0.015666666666666666;0.022333333333333334;0.0655;;8868.6826171875;0.0;1162.08911132812;27631.41796875;512196.58048648393;412934.04071806197;239238.65314294572;238912.33468982912;235720.9183327416;430412.23801567365;458771.19548852823;459355.04744456254;473014.93639070686;517561.18586016935;515088.92473351007;458144.9806715737;464701.053719511;466754.22869122244;467463.62394289;436190.03069200943;413676.3280692049;459046.6745650736;458495.1351315018;;181888.63598580268;472236.3865531139;201907.32209082536;214636.07110096308;273.9297992370373;1042872.4153900575;416669.937026667;73366.18957433407;0.0;0;75;77;0;0;0;0;0;16;22;416557223999.631;153911670599.97418;290822664644.77466;33210.7565706321;4235.15534324252;311.43955294879635;15972.76869400029;802716.3853589557;388915.7922408704;12340.60048125585;265470.6175514416;5.356529050310153;0.292799756460177
1894;2019-02-23 00:34:40.838;781;188;152;151;142;46;202;27;75;34;611;587;66;116;255;255;272;189;206;204;200;25;552;356;367;133;361;261;553;334.0;85.0;407.0;166.0;134.0;0;96;77;1;0;0;0;0;0;0;1;0;0;0;0;28293.3828125;9523.828125;0.0;1173.40893554688;435.0;99127;;;Calculated values ==>;1550878480.838;351.26;291.96000000000004;288.36;288.26000000000005;287.36;277.76000000000005;273.955091788801;293.36;275.86;280.66;276.56;334.26000000000005;331.86;279.76000000000005;284.76000000000005;298.66;298.66;300.36;292.06;293.56;293.16;;316.66;275.66;241.05796691057077;262.63441904999945;273.955091788801;293.76000000000005;5520000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2610000.0;5530000.0;0.05566666666666666;0.014166666666666666;0.06783333333333334;0.027666666666666666;0.022333333333333334;0.078;;9523.828125;0.0;1173.40893554688;28293.3828125;511901.87018252444;412080.6298862991;239174.26846037296;238848.7684301769;235977.6309429711;430412.23801567365;458771.19548852823;459160.81174114853;473014.93639070686;517598.5130613728;515123.1901706603;458067.99001765647;464054.966425141;466754.22869122244;467463.62394289;435730.76737462817;412465.3940541978;459046.6745650736;458495.1351315018;;182724.36793118677;472138.9942397944;201811.94304896175;212509.70288898118;273.8926303670425;1043338.1913078531;416823.12109620025;73385.64102934324;0.0;0;75;77;0;0;0;0;0;16;22;416777299219.925;153991425380.08072;290978576244.9829;17456.83159295334;7479.048416279703;329.5927887060965;19186.86371491661;803138.3759972719;389013.35528859013;12345.93939034627;265763.4484569763;4.1554969999499285;0.20947434911702262
1895;2019-02-23 00:35:37.838;780;189;152;152;143;45;202;27;74;33;616;590;67;111;255;255;272;191;206;204;200;25;554;356;367;133;361;262;555;272.0;83.0;689.0;213.0;134.0;0;94;85;1;0;0;0;0;0;0;1;0;0;0;0;28826.373046875;10035.1953125;0.0;1171.96044921875;434.0;99128;;;Calculated values ==>;1550878537.838;351.16;292.06;288.36;288.36;287.46000000000004;277.66;273.955091788801;293.36;275.86;280.56;276.46000000000004;334.76000000000005;332.16;279.86;284.26000000000005;298.66;298.66;300.36;292.26000000000005;293.56;293.16;;316.56;275.66;241.05796691057077;262.7682575881327;273.955091788801;293.76000000000005;5540000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2620000.0;5550000.0;0.04533333333333334;0.013833333333333333;0.11483333333333333;0.0355;0.022333333333333334;0.06766666666666667;;10035.1953125;0.0;1171.96044921875;28826.373046875;511606.5360948993;411599.12119771366;239110.32063687078;239110.32063687078;236234.50199747342;430412.23801567365;458771.19548852823;458881.5342823321;472917.67418972735;518029.5188813502;515347.08579164953;458029.626017564;463316.1902149861;466754.22869122244;467463.62394289;435267.5038135109;412377.0396431636;459046.6745650736;458495.1351315018;;182306.50109390085;472138.9942397944;201830.9821259974;214135.0002552019;273.9000516480019;1043790.3893750731;416977.9633650805;73404.20853697264;0.0;0;75;77;0;0;0;0;0;16;22;416986489219.925;154067235380.08072;291127631244.9829;29517.971739285767;9595.934430039793;316.65142102313706;16535.035793296294;803510.2598569854;389148.5322361235;12351.055490339959;266046.24682808295;4.993737445392837;0.3174542514267541
1896;2019-02-23 00:36:37.849;778;190;152;151;143;45;202;28;72;33;620;594;66;106;255;256;272;192;206;204;200;26;550;359;367;133;364;260;551;-1.0;86.0;466.0;255.0;134.0;0;93;87;1;0;0;0;0;0;0;1;0;0;0;0;28826.845703125;10104.4384765625;0.0;1155.73840332031;433.0;99129;;;Calculated values ==>;1550878597.849;350.96000000000004;292.16;288.36;288.26000000000005;287.46000000000004;277.66;274.27422755570615;293.36;275.96000000000004;280.36;276.46000000000004;335.16;332.56;279.76000000000005;283.76000000000005;298.66;298.76000000000005;300.36;292.36;293.56;293.16;;316.46000000000004;275.76000000000005;241.05796691057077;262.5002047102346;274.27422755570615;293.76000000000005;5500000.0;3590000.0;3670000.0000000005;1330000.0;3640000.0;2600000.0;5510000.0;0.0;0.014333333333333333;0.07766666666666668;0.042499999999999996;0.022333333333333334;0.022333333333333334;;10104.4384765625;0.0;1155.73840332031;28826.845703125;511705.34492506186;413676.3280692049;239238.65314294572;238912.33468982912;236349.3324064729;430214.79039162316;458771.19548852823;458955.71588121896;472917.67418972735;518608.82064118277;515931.29039629915;458228.03325103875;463022.8473428688;466325.4276100551;467167.9790832604;436190.03069200943;414400.9631372732;459046.6745650736;458495.1351315018;;181888.63598580268;472236.3865531139;202517.12644747613;239238.65314294572;274.1807065458318;1044270.9209453062;417145.82441531157;73423.60958359053;0.0;0;75;77;0;0;0;0;0;16;22;417206729589.62396;154147050009.97165;291284259954.76886;19916.730446020694;11463.068554489602;312.3099682845525;4896.72809774442;803922.2912332059;389324.05610089813;12356.297796156925;266224.87760323676;3.249401626355275;0.2983775035426607
1897;2019-02-23 00:37:37.849;777;189;151;151;143;46;202;29;70;34;622;596;63;102;255;256;271;190;206;204;200;27;550;358;367;133;363;257;551;-3.0;87.0;462.0;200.0;134.0;0;91;85;1;0;0;0;0;0;0;1;0;0;0;0;28837.455078125;9986.9736328125;0.0;1126.71984863281;432.0;99130;;;Calculated values ==>;1550878657.849;350.86;292.06;288.26000000000005;288.26000000000005;287.46000000000004;277.76000000000005;274.1680685717883;293.36;276.06;280.16;276.56;335.36;332.76000000000005;279.46000000000004;283.36;298.66;298.76000000000005;300.26000000000005;292.16;293.56;293.16;;316.36;275.86;241.05796691057077;262.0952818180154;274.1680685717883;293.76000000000005;5500000.0;3579999.9999999995;3670000.0000000005;1330000.0;3629999.9999999995;2570000.0;5510000.0;0.0;0.0145;0.077;0.03333333333333333;0.022333333333333334;0.022333333333333334;;9986.9736328125;0.0;1126.71984863281;28837.455078125;511582.4261074475;413307.47646805906;238912.33468982912;238912.33468982912;236349.3324064729;430280.9020939914;458771.19548852823;459188.06921582686;473014.93639070686;519064.52553756075;516393.1938511789;458343.34167825495;462999.0489951063;466468.62817080156;467309.61631303944;435972.32776913315;413676.3280692049;459046.6745650736;458495.1351315018;;181470.77258748977;472333.7623376517;202290.63013892857;238912.33468982912;274.08809474801996;1044751.45678515;417313.25284955633;73442.63006902348;0.0;0;75;77;0;0;0;0;0;16;22;417426929589.62396;154226850009.97165;291439359954.76886;19781.10280892117;9001.437739957439;323.29199564896;4904.015876530691;804253.1065103305;389494.5936533519;12361.594479189704;266306.5504696891;3.0601751324020996;0.2638001478964746
1898;2019-02-23 00:38:37.840;778;188;152;151;142;45;202;28;69;34;621;596;62;102;255;256;271;190;206;204;200;27;549;357;367;132;362;256;549;300.0;85.0;505.0;206.0;134.0;0;91;82;1;0;0;0;0;0;0;1;0;0;0;0;28630.251953125;9754.302734375;0.0;1115.34204101562;432.0;99131;;;Calculated values ==>;1550878717.84;350.96000000000004;291.96000000000004;288.36;288.26000000000005;287.36;277.66;274.0616903277293;293.36;275.96000000000004;280.06;276.56;335.26000000000005;332.76000000000005;279.36;283.36;298.66;298.76000000000005;300.26000000000005;292.16;293.56;293.16;;316.36;275.86;240.83765695389522;261.9595390733887;274.0616903277293;293.76000000000005;5490000.0;3570000.0000000005;3670000.0000000005;1320000.0;3620000.0000000005;2560000.0;5490000.0;0.05;0.014166666666666666;0.08416666666666667;0.034333333333333334;0.022333333333333334;0.07233333333333333;;9754.302734375;0.0;1115.34204101562;28630.251953125;511791.5317713048;413764.2266525931;239303.48083026664;238976.33335390146;236091.80394872042;430346.717906069;458771.19548852823;459225.3714847214;473145.2311080622;519045.20368409005;516478.3082821728;458381.9511677081;463148.42168912245;466611.5614006405;467450.99436332186;436201.4955036115;414485.982530214;459046.6745650736;458495.1351315018;;181470.77258748977;472465.0996282349;202095.90024680708;213583.95508133146;274.00777353210316;1045230.2825086076;417477.7388091815;73461.31111550692;0.0;0;75;77;0;0;0;0;0;16;22;417647096559.39294;154306338084.88824;291593236869.6074;21641.73049585779;9282.675845429023;307.636433789798;17715.24202362899;804598.2450089665;389646.9384112616;12366.85142743564;266495.01601125364;4.50311724165306;0.2657905576544086
1899;2019-02-23 00:39:37.870;778;187;152;151;142;46;202;28;70;34;620;595;62;103;255;256;271;188;206;204;200;27;547;357;367;133;362;255;548;302.0;86.0;420.0;160.0;134.0;0;91;78;1;0;0;0;0;0;0;1;0;0;0;0;28241.8203125;9523.494140625;0.0;1118.00256347656;432.0;99132;;;Calculated values ==>;1550878777.87;350.96000000000004;291.86;288.36;288.26000000000005;287.36;277.76000000000005;274.0616903277293;293.36;275.96000000000004;280.16;276.56;335.16;332.66;279.36;283.46000000000004;298.66;298.76000000000005;300.26000000000005;291.96000000000004;293.56;293.16;;316.36;275.86;241.05796691057077;261.82340779136865;274.0616903277293;293.76000000000005;5470000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2550000.0;5480000.0;0.050333333333333334;0.014333333333333333;0.07;0.02666666666666667;0.022333333333333334;0.07266666666666667;;9523.494140625;0.0;1118.00256347656;28241.8203125;511963.7503168239;413808.91226698237;239336.0627601253;239008.4967237887;236120.5683718149;430346.717906069;458771.19548852823;459502.60880029015;473014.93639070686;519025.9602642517;516460.63556543266;458541.20438114327;463414.85103132733;466611.5614006405;467450.99436332186;436656.90959093993;414171.1577566021;459046.6745650736;458495.1351315018;;181470.77258748977;472333.7623376517;202110.9139330056;213551.67068262494;274.01361707230046;1045704.4534108962;417638.4674405502;73479.931626138;0.0;0;75;77;0;0;0;0;0;16;22;417867406659.28796;154385877834.85034;291746613519.5343;18017.418640709922;7205.942624123896;322.2957762921756;17799.225083285055;804928.9031647351;389784.412267686;12372.103487234695;266791.1178806164;4.07319415018985;0.21254079476115123
1900;2019-02-23 00:40:37.851;779;186;152;151;142;45;202;28;72;34;618;594;63;104;255;256;271;188;206;204;200;26;549;356;367;133;361;255;550;86.0;82.0;384.0;149.0;134.0;0;90;78;1;0;0;0;0;0;0;1;0;0;0;0;28299.56640625;9584.5107421875;0.0;1105.32958984375;433.0;99133;;;Calculated values ==>;1550878837.851;351.06000000000006;291.76000000000005;288.36;288.26000000000005;287.36;277.66;273.955091788801;293.36;275.96000000000004;280.36;276.56;334.96000000000004;332.56;279.46000000000004;283.56;298.66;298.76000000000005;300.26000000000005;291.96000000000004;293.56;293.16;;316.46000000000004;275.76000000000005;241.05796691057077;261.82340779136865;273.955091788801;293.76000000000005;5490000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2550000.0;5500000.0;0.014333333333333333;0.013666666666666666;0.064;0.024833333333333332;0.022333333333333334;0.03666666666666667;;9584.5107421875;0.0;1105.32958984375;28299.56640625;511914.3128481648;412601.8314242595;239271.01122138754;238944.2795962181;236063.12854131396;430412.23801567365;458771.19548852823;459742.12670257915;473014.93639070686;518820.95047796;516357.89646335936;458661.67608000233;463532.14897501393;466754.22869122244;467592.11455659237;436201.4955036115;413351.9237643686;459046.6745650736;458495.1351315018;;181888.63598580268;472236.3865531139;201784.85343911167;224617.33136104338;273.8820694879519;1046175.4824285682;417797.6503911629;73498.45352701296;0.0;0;75;77;0;0;0;0;0;16;22;418087536929.967;154465652565.0964;291899565070.0061;16509.265488861918;6716.213072331055;312.2774804363201;8575.519471583477;805216.5344212856;389900.39349315886;12377.389923155422;267010.83781923103;3.004093093606638;0.20870722816818965
1901;2019-02-23 00:41:37.861;779;187;152;152;142;45;202;27;73;34;617;593;64;105;254;257;271;189;206;204;200;25;548;356;367;132;362;255;549;297.0;86.0;337.0;179.0;134.0;0;89;75;1;0;0;0;0;0;0;1;0;0;0;0;28149.892578125;9400.0615234375;0.0;1098.94445800781;434.0;99134;;;Calculated values ==>;1550878897.861;351.06000000000006;291.86;288.36;288.36;287.36;277.66;273.955091788801;293.36;275.86;280.46000000000004;276.56;334.86;332.46000000000004;279.56;283.66;298.56;298.86;300.26000000000005;292.06;293.56;293.16;;316.56;275.66;240.83765695389522;261.82340779136865;273.955091788801;293.76000000000005;5480000.0;3560000.0;3670000.0000000005;1320000.0;3620000.0000000005;2550000.0;5490000.0;0.0495;0.014333333333333333;0.05616666666666667;0.029833333333333333;0.022333333333333334;0.07183333333333333;;9400.0615234375;0.0;1098.94445800781;28149.892578125;512000.3545118796;413396.8702782222;239303.48083026664;239303.48083026664;236091.80394872042;430412.23801567365;458771.19548852823;459861.7630027801;473145.2311080622;518718.431892532;516255.14731409715;458782.0622913985;463649.37724748685;466481.5206930663;467720.508243715;436429.6856349974;414127.2103214636;459046.6745650736;458495.1351315018;;182306.50109390085;472270.6324499597;201779.69649979574;213446.02387864288;273.8800588480541;1046645.972988723;417955.88152747945;73516.82553890054;0.0;0;75;77;0;0;0;0;0;16;22;418307773629.932;154545165815.08377;292052590569.9818;14495.609401917622;8069.646255846559;319.66881282731777;17602.6944916637;805474.9514409939;390023.6295234565;12382.657019968301;267229.0259608539;3.8563287832970263;0.20440926149299293
1902;2019-02-23 00:42:37.851;779;187;153;152;143;45;202;27;73;34;616;593;65;105;254;257;271;189;206;204;200;25;550;356;367;132;361;255;551;94.0;111.0;594.0;98.0;134.0;0;88;74;1;0;0;0;0;0;0;1;0;0;0;0;28083.326171875;9369.1455078125;0.0;1101.90637207031;434.0;99135;;;Calculated values ==>;1550878957.851;351.06000000000006;291.86;288.46000000000004;288.36;287.46000000000004;277.66;273.955091788801;293.36;275.86;280.46000000000004;276.56;334.76000000000005;332.46000000000004;279.66;283.66;298.56;298.86;300.26000000000005;292.06;293.56;293.16;;316.56;275.66;240.83765695389522;261.82340779136865;273.955091788801;293.76000000000005;5500000.0;3560000.0;3670000.0000000005;1320000.0;3610000.0;2550000.0;5510000.0;0.015666666666666666;0.018500000000000003;0.099;0.01633333333333333;0.022333333333333334;0.038;;9369.1455078125;0.0;1101.90637207031;28083.326171875;511828.2196268935;412555.8353376608;239566.37892065308;239238.65314294572;236349.3324064729;430412.23801567365;458771.19548852823;459861.7630027801;473145.2311080622;518615.9041304004;516255.14731409715;458902.3634562797;463649.37724748685;466624.4334453391;467720.508243715;435972.32776913315;413307.47646805906;459046.6745650736;458495.1351315018;;182306.50109390085;472270.6324499597;201863.21215994525;224022.0908701858;273.9126125894402;1047114.5050433547;418112.26551775495;73535.16290575017;0.0;0;75;77;0;0;0;0;0;16;22;418527936929.967;154624352615.09637;292205565070.0061;25541.856533440652;4416.654531403569;419.29974906987064;8909.975681930007;805808.5413829167;390127.66468794906;12388.814064973198;267449.9280558493;3.7520381855164486;0.24033470107256208
1903;2019-02-23 00:43:37.852;780;188;153;153;143;45;202;27;74;34;616;592;67;106;254;257;271;190;206;204;200;25;551;356;367;133;361;256;551;154.0;84.0;880.0;90.0;134.0;0;88;74;1;0;0;0;0;0;0;1;0;0;0;0;28135.76171875;9369.2626953125;0.0;1096.89294433594;434.0;99136;;;Calculated values ==>;1550879017.852;351.16;291.96000000000004;288.46000000000004;288.46000000000004;287.46000000000004;277.66;273.955091788801;293.36;275.86;280.56;276.56;334.76000000000005;332.36;279.86;283.76000000000005;298.56;298.86;300.26000000000005;292.16;293.56;293.16;;316.56;275.66;241.05796691057077;261.9595390733887;273.955091788801;293.76000000000005;5510000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2560000.0;5510000.0;0.025666666666666667;0.014;0.14666666666666667;0.015000000000000001;0.022333333333333334;0.048;;9369.2626953125;0.0;1096.89294433594;28135.76171875;511864.9991061735;412934.04071806197;239566.37892065308;239566.37892065308;236349.3324064729;430412.23801567365;458771.19548852823;459825.28753007535;473014.93639070686;518532.3004237948;516067.0354041443;458984.82049126766;463618.41312777734;466624.4334453391;467720.508243715;435742.1707823336;413676.3280692049;459046.6745650736;458495.1351315018;;182306.50109390085;472138.9942397944;201902.12109526322;219426.4632779099;273.92777301565457;1047583.005250084;418268.4215218157;73553.48653875355;0.0;0;75;77;0;0;0;0;0;16;22;418748140599.701;154703853940.00034;292358867624.8209;37828.73107710578;4053.5530971679677;308.92179798380204;11475.296248972412;806336.6384138372;390198.25092785293;12394.882678999862;267619.80815302266;5.127623175975686;0.3187099613096735
1904;2019-02-23 00:44:37.842;780;188;154;153;144;46;202;28;74;34;616;593;67;107;254;257;271;190;206;204;200;26;551;357;367;133;362;257;552;152.0;83.0;619.0;142.0;134.0;0;88;77;1;0;0;0;0;0;0;1;0;0;0;0;28224.046875;9551.7841796875;0.0;1100.04797363281;434.0;99137;;;Calculated values ==>;1550879077.842;351.16;291.96000000000004;288.56;288.46000000000004;287.56;277.76000000000005;274.0616903277293;293.36;275.96000000000004;280.56;276.56;334.76000000000005;332.46000000000004;279.86;283.86;298.56;298.86;300.26000000000005;292.16;293.56;293.16;;316.56;275.76000000000005;241.05796691057077;262.0952818180154;274.0616903277293;293.76000000000005;5510000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2570000.0;5520000.0;0.025333333333333333;0.013833333333333333;0.10316666666666667;0.023666666666666666;0.022333333333333334;0.04766666666666666;;9551.7841796875;0.0;1100.04797363281;28224.046875;511864.9991061735;412510.35525449144;239862.4448945064;239533.71215817897;236636.12192516867;430346.717906069;458771.19548852823;459668.90048327605;473014.93639070686;518448.6416645723;516084.5319608047;458826.5593372272;463587.54089014133;466481.5206930663;467579.62498545926;435742.1707823336;413263.53111073095;459046.6745650736;458495.1351315018;;182306.50109390085;472236.3865531139;202113.39411944186;219800.0123147518;274.014582341571;1048052.5920442613;418426.070633234;73571.79132843271;0.0;0;75;77;0;0;0;0;0;16;22;418968303899.73596;154783640640.01303;292512741974.8454;26571.143073202227;6392.910820930238;310.9545154571698;11377.800854265084;806873.214587572;390285.2902848733;12400.0474540067;267810.2188885006;4.192030875170698;0.27083627000279487
1905;2019-02-23 00:45:37.853;781;189;153;153;145;46;202;28;73;34;618;593;67;106;254;257;271;191;206;204;200;26;553;357;367;131;362;258;554;130.0;108.0;1109.0;107.0;134.0;0;81;82;1;0;0;0;0;0;0;1;0;0;0;0;28589.349609375;9847.822265625;0.0;1079.1103515625;434.0;99138;;;Calculated values ==>;1550879137.853;351.26;292.06;288.46000000000004;288.46000000000004;287.66;277.76000000000005;274.0616903277293;293.36;275.96000000000004;280.46000000000004;276.56;334.96000000000004;332.46000000000004;279.86;283.76000000000005;298.56;298.86;300.26000000000005;292.26000000000005;293.56;293.16;;316.56;275.76000000000005;240.61611355647437;262.23063862743834;274.0616903277293;293.76000000000005;5530000.0;3570000.0000000005;3670000.0000000005;1310000.0;3620000.0000000005;2580000.0;5540000.0;0.021666666666666667;0.018000000000000002;0.18483333333333332;0.017833333333333333;0.022333333333333334;0.044;;9847.822265625;0.0;1079.1103515625;28589.349609375;511815.809595767;412035.40644734737;239468.71591713582;239468.71591713582;236894.14439874087;430346.717906069;458771.19548852823;459391.8057102196;473275.31562819314;518570.4030356133;515999.13640083576;458667.9264242442;463321.2486158883;466481.5206930663;467579.62498545926;435278.8413108562;412801.4708678641;459046.6745650736;458495.1351315018;;182306.50109390085;472499.14586990676;202172.78146298224;221103.29364804504;274.03769081088;1048526.1238125619;418587.7636583449;73589.9543103875;0.0;0;75;77;0;0;0;0;0;16;22;419188544269.43494;154862855159.9048;292667270299.6342;47542.64964836437;4820.8201652568205;404.59266797385845;10445.241025272098;807490.9427554797;390378.7551750528;12406.011440390894;267992.1109113399;5.785091362916972;0.3859704507703848
1906;2019-02-23 00:46:37.863;781;190;153;152;145;47;202;28;73;34;621;595;68;99;254;257;271;192;206;204;200;26;553;358;367;130;364;261;554;89.0;108.0;1118.0;162.0;134.0;0;73;94;1;0;0;0;0;0;0;1;0;0;0;0;29311.55859375;10617.2666015625;0.0;1066.19287109375;433.0;99139;;;Calculated values ==>;1550879197.863;351.26;292.16;288.46000000000004;288.36;287.66;277.86;274.1680685717883;293.36;275.96000000000004;280.46000000000004;276.56;335.26000000000005;332.66;279.96000000000004;283.06;298.56;298.86;300.26000000000005;292.36;293.56;293.16;;316.46000000000004;275.76000000000005;240.39332010688793;262.63441904999945;274.1680685717883;293.76000000000005;5530000.0;3579999.9999999995;3670000.0000000005;1300000.0;3640000.0;2610000.0;5540000.0;0.014833333333333334;0.018000000000000002;0.18633333333333332;0.027000000000000003;0.022333333333333334;0.03716666666666667;;10617.2666015625;0.0;1066.19287109375;29311.55859375;511815.809595767;412420.9545810112;239468.71591713582;239142.2403198925;236894.14439874087;430280.9020939914;458771.19548852823;458918.5806663399;473405.19094569265;518628.1476514722;515948.9788002518;458311.462890867;462041.5365857274;466194.8918654774;467438.4851594835;435278.8413108562;413177.15693683183;459046.6745650736;458495.1351315018;;181888.63598580268;472630.20280472847;202404.7150306913;224676.35681895842;274.13244287983804;1049008.7117987727;418758.3344892789;73607.83481682793;0.0;0;75;77;0;0;0;0;0;16;22;419408780969.39996;154941168209.89233;292822996249.6095;47797.083630109184;7296.088169899004;397.83031873243914;8690.26459394953;808285.5729489702;390479.7462402024;12412.699413088754;268151.60003523255;5.493344403932654;0.4012711762379172
1907;2019-02-23 00:47:37.883;780;191;153;152;145;47;202;29;73;34;627;598;68;94;255;257;271;193;206;204;200;27;556;359;367;130;364;265;556;-1.0;110.0;1192.0;98.0;134.0;0;67;98;1;0;0;0;0;0;0;1;0;0;0;0;29635.6796875;10927.6259765625;0.0;1034.22546386719;431.0;99140;;;Calculated values ==>;1550879257.883;351.16;292.26000000000005;288.46000000000004;288.36;287.66;277.86;274.27422755570615;293.36;276.06;280.46000000000004;276.56;335.86;332.96000000000004;279.96000000000004;282.56;298.66;298.86;300.26000000000005;292.46000000000004;293.56;293.16;;316.26000000000005;275.86;240.39332010688793;263.1675429290057;274.27422755570615;293.76000000000005;5560000.0;3590000.0;3670000.0000000005;1300000.0;3640000.0;2650000.0;5560000.0;0.0;0.018333333333333333;0.19866666666666666;0.01633333333333333;0.022333333333333334;0.022333333333333334;;10927.6259765625;0.0;1034.22546386719;29635.6796875;511433.9690954794;411946.55931517074;239404.16414324963;239078.50866465352;236835.7020964706;430214.79039162316;458771.19548852823;458282.4154582258;473405.19094569265;518912.54774178466;515917.09286772314;457669.69556869747;460831.39093741705;466325.4276100551;467297.0874545841;434576.1230583078;412715.6717894541;459046.6745650736;458495.1351315018;;181052.91087944093;472727.1298661593;202706.56954255977;239404.16414324963;274.25424688464045;1049500.1025266221;418937.93510763004;73625.34413744241;0.0;0;75;77;0;0;0;0;0;16;22;419629054369.32996;155019194209.86755;292980848849.5593;50774.40138857899;4410.335818618792;400.7749399289841;4893.031685404299;809107.2758002122;390577.33229125343;12419.356675256759;268264.8319022364;5.055951759116528;0.3755028330376011
1908;2019-02-23 00:48:37.904;777;192;151;151;144;47;201;29;74;35;633;602;68;96;255;258;271;193;206;204;200;28;553;359;367;130;364;268;553;130.0;84.0;927.0;63.0;134.0;0;64;98;1;0;0;0;0;0;0;1;0;0;0;0;29538.888671875;10854.7646484375;0.0;1024.42700195312;427.0;99141;;;Calculated values ==>;1550879317.904;350.86;292.36;288.26000000000005;288.26000000000005;287.56;277.86;274.27422755570615;293.26000000000005;276.06;280.56;276.66;336.46000000000004;333.36;279.96000000000004;282.76000000000005;298.66;298.96000000000004;300.26000000000005;292.46000000000004;293.56;293.16;;315.86;275.96000000000004;240.39332010688793;263.56353331371673;274.27422755570615;293.76000000000005;5530000.0;3590000.0;3670000.0000000005;1300000.0;3640000.0;2680000.0;5530000.0;0.021666666666666667;0.014;0.1545;0.0105;0.022333333333333334;0.044;;10854.7646484375;0.0;1024.42700195312;29538.888671875;511323.27192744904;413590.4106133878;238848.7684301769;238848.7684301769;236607.02350003482;430214.79039162316;458633.2384034343;457924.41966874636;473501.9964771252;519282.2519973802;516075.04427457193;457184.2757992178;460609.79807320295;466325.4276100551;467426.0965774196;435278.8413108562;413956.2836987002;459046.6745650736;458495.1351315018;;179381.48055642567;472824.0414856702;202719.94619118518;221058.06050946127;274.2594361564243;1049993.396523315;419119.518561922;73642.5055791026;0.0;0;75;77;0;0;0;0;0;16;22;419849331439.86896;155097221510.05847;293140804814.95074;39429.0911522832;2836.0930005920927;298.5158065701844;10447.231283369783;809859.2346667459;390637.7403336454;12425.186137756526;268392.7121697227;4.462503241209356;0.27513454075096844
1909;2019-02-23 00:49:37.874;772;190;150;150;142;47;201;30;75;35;639;606;69;95;255;258;271;191;206;204;200;28;551;359;367;130;364;269;550;-2.0;82.0;783.0;86.0;134.0;0;61;98;1;0;0;0;0;0;0;1;0;0;0;0;29608.6953125;10754.5263671875;0.0;1018.2974243164099;425.0;99142;;;Calculated values ==>;1550879377.874;350.36;292.16;288.16;288.16;287.36;277.86;274.27422755570615;293.26000000000005;276.16;280.66;276.66;337.06;333.76000000000005;280.06;282.66;298.66;298.96000000000004;300.26000000000005;292.26000000000005;293.56;293.16;;315.66;275.96000000000004;240.39332010688793;263.6948088759802;274.27422755570615;293.76000000000005;5510000.0;3590000.0;3670000.0000000005;1300000.0;3640000.0;2690000.0;5500000.0;0.0;0.013666666666666666;0.1305;0.014333333333333333;0.022333333333333334;0.022333333333333334;;10754.5263671875;0.0;1018.2974243164099;29608.6953125;510880.35911019944;414083.7466353395;238618.936610542;238618.936610542;236063.12854131396;430214.79039162316;458633.2384034343;457886.8707363419;473501.9964771252;519819.1761884814;516404.396915258;457145.56807780295;460333.58076941397;466325.4276100551;467426.0965774196;435742.1707823336;414443.2327276156;459046.6745650736;458495.1351315018;;178545.77502346144;472824.0414856702;202690.98780011607;238618.936610542;274.2482016068554;1050486.0466084864;419299.5059484255;73659.51977131118;0.0;0;75;77;0;0;0;0;0;16;22;420069421339.97394;155175182510.09567;293301824265.0276;33303.06272317748;3871.907102826276;291.0854867478121;4910.5684336347695;810465.0328986893;390693.6123845334;12430.097025197796;268520.6298432599;3.5995292630616165;0.26175813221860983
1910;2019-02-23 00:50:37.865;764;188;150;149;140;45;201;29;74;36;644;609;68;93;255;258;271;190;206;204;200;28;551;358;367;131;363;267;551;245.0;84.0;556.0;57.0;134.0;0;59;98;1;0;0;0;0;0;0;1;0;0;0;0;29435.45703125;10811.0712890625;0.0;996.232299804688;422.0;99143;;;Calculated values ==>;1550879437.865;349.56000000000006;291.96000000000004;288.16;288.06;287.16;277.66;274.1680685717883;293.26000000000005;276.06;280.56;276.76000000000005;337.56000000000006;334.06;279.96000000000004;282.46000000000004;298.66;298.96000000000004;300.26000000000005;292.16;293.56;293.16;;315.36;275.96000000000004;240.61611355647437;263.43189868330234;274.1680685717883;293.76000000000005;5510000.0;3579999.9999999995;3670000.0000000005;1310000.0;3629999.9999999995;2670000.0;5510000.0;0.04083333333333334;0.014;0.09266666666666666;0.0095;0.022333333333333334;0.06316666666666668;;10811.0712890625;0.0;996.232299804688;29435.45703125;509892.82471029524;412934.04071806197;238587.39616456104;238263.81101797207;235408.44226868334;430280.9020939914;458633.2384034343;458084.88999763224;473469.2039465459;520500.1703994049;516884.9464354768;457346.4778140661;460401.3921927721;466468.62817080156;467567.2557015158;435742.1707823336;413676.3280692049;459046.6745650736;458495.1351315018;;177292.22831007556;472693.2819402637;202444.87563805043;215223.49767117028;274.14804665973793;1050978.0074056445;419479.192305042;73676.30500083242;0.0;0;75;77;0;0;0;0;0;16;22;420289588309.7429;155253470765.01352;293462600144.8589;23689.307997321244;2567.359859871026;308.92179798380204;15366.658432910945;810939.8980803984;390747.26489341585;12435.096335889542;268689.58138710365;3.5513822247802533;0.16485941243787167
1911;2019-02-23 00:51:37.855;757;188;149;149;139;44;201;29;70;36;646;611;65;91;255;258;270;190;205;204;200;27;549;357;367;131;363;265;549;248.0;85.0;938.0;75.0;134.0;0;56;99;1;0;0;0;0;0;0;1;0;0;0;0;29379.208984375;10805.349609375;0.0;964.8602905273441;418.0;99144;;;Calculated values ==>;1550879497.855;348.86;291.96000000000004;288.06;288.06;287.06;277.56;274.0616903277293;293.26000000000005;276.06;280.16;276.76000000000005;337.76;334.26000000000005;279.66;282.26000000000005;298.66;298.96000000000004;300.16;292.16;293.56;293.16;;314.96000000000004;275.86;240.61611355647437;263.1675429290057;274.0616903277293;293.66;5490000.0;3570000.0000000005;3670000.0000000005;1310000.0;3629999.9999999995;2650000.0;5490000.0;0.04133333333333333;0.014166666666666666;0.15633333333333335;0.0125;0.022333333333333334;0.06366666666666666;;10805.349609375;0.0;964.8602905273441;29379.208984375;509202.7604132283;413764.2266525931;238326.2036160404;238326.2036160404;235152.36384898238;430346.717906069;458633.2384034343;457915.0635832555;473469.2039465459;520870.48383335106;517260.98034607;457300.93339066295;460469.5748410565;466468.62817080156;467708.15823788114;435984.02682352165;414485.982530214;459046.6745650736;458495.1351315018;;175620.85347054448;472596.2217928923;202182.56090673897;214861.22091471383;274.041495281594;1051468.047935483;419659.2991230841;73692.64471534807;0.0;0;75;77;0;0;0;0;0;16;22;420509751609.7779;155332057665.026;293622173544.8843;39979.51458509542;3380.170761076917;304.5556274885249;15511.3592051355;811470.3831730826;390796.8193881391;12440.207795717311;268946.8553146593;5.027573907521168;0.27951201562860556
1912;2019-02-23 00:52:37.856;752;187;149;149;140;44;201;28;66;36;645;612;62;89;254;258;270;189;205;203;199;26;551;356;367;131;361;265;551;166.0;113.0;574.0;30.0;134.0;0;55;100;1;0;0;0;0;0;0;1;0;0;0;0;29511.37109375;10921.3037109375;0.0;958.181884765625;419.0;99145;;;Calculated values ==>;1550879557.856;348.36;291.86;288.06;288.06;287.16;277.56;273.955091788801;293.26000000000005;275.96000000000004;279.76000000000005;276.76000000000005;337.66;334.36;279.36;282.06;298.56;298.96000000000004;300.16;292.06;293.46000000000004;293.06;;315.06;275.76000000000005;240.61611355647437;263.1675429290057;273.955091788801;293.66;5510000.0;3560000.0;3670000.0000000005;1310000.0;3610000.0;2650000.0;5510000.0;0.027666666666666666;0.01883333333333333;0.09566666666666666;0.005;0.022333333333333334;0.05;;10921.3037109375;0.0;958.181884765625;29511.37109375;508405.92426024063;412555.8353376608;238263.81101797207;238263.81101797207;235408.44226868334;430412.23801567365;458633.2384034343;457423.94948013773;473469.2039465459;520767.5200494297;517364.28103760886;456931.3067663924;460227.9456237871;466624.4334453391;467848.8054865576;435522.6516302658;413307.47646805906;458909.0072553948;458356.8847964573;;176038.69501535743;472499.14586990676;201934.46434145488;218161.57252363255;273.94037230526044;1051958.8109481218;419840.3575847921;73708.67033387868;0.0;0;75;77;0;0;0;0;0;16;22;420729955279.5119;155410658974.93106;293781176194.6922;24441.827411600658;1352.8234076422593;418.3857988882271;12009.765613641239;812007.2366364818;390836.26166352443;12446.232408005038;269176.20184358384;3.217546915128865;0.15527076244827206
1913;2019-02-23 00:53:37.876;750;188;150;149;139;43;201;27;62;36;644;612;59;87;253;258;270;190;205;203;199;25;551;355;367;132;361;263;551;143.0;86.0;780.0;1.0;134.0;0;54;100;1;0;0;0;0;0;0;1;0;0;0;0;29562.67578125;10959.650390625;0.0;949.011474609375;418.0;99146;;;Calculated values ==>;1550879617.876;348.16;291.96000000000004;288.16;288.06;287.06;277.46000000000004;273.8482719121499;293.26000000000005;275.86;279.36;276.76000000000005;337.56000000000006;334.36;279.06;281.86;298.46000000000004;298.96000000000004;300.16;292.16;293.46000000000004;293.06;;314.96000000000004;275.66;240.83765695389522;262.9017227912062;273.8482719121499;293.66;5510000.0;3550000.0;3670000.0000000005;1320000.0;3610000.0;2630000.0;5510000.0;0.02383333333333333;0.014333333333333333;0.13;0.00016666666666666666;0.022333333333333334;0.04616666666666666;;10959.650390625;0.0;949.011474609375;29562.67578125;508157.4380459865;412934.04071806197;238587.39616456104;238263.81101797207;235097.09363237605;430477.46260093397;458633.2384034343;457256.42423688935;473339.41292369686;520828.7160106959;517533.01378586167;456887.68358046416;460297.20989902335;466494.5354798314;467989.19873683446;435522.6516302658;413676.3280692049;458909.0072553948;458356.8847964573;;175620.85347054448;472270.6324499597;201708.5914712843;219548.87966225573;273.8478208684633;1052451.2587664984;420022.75964934187;73724.56890962775;0.0;0;75;77;0;0;0;0;0;16;22;420950228679.4419;155489585274.90598;293939628994.64185;33221.21825952866;45.093673496445895;313.1306377085402;11024.969570362306;812487.9221920486;390847.9148556332;12452.330410298175;269368.2219554317;3.7455435922076283;0.19316225089580027
1914;2019-02-23 00:54:37.867;749;188;150;149;140;43;201;28;60;36;642;611;56;84;253;259;270;189;205;203;200;26;549;357;367;132;362;259;549;124.0;83.0;731.0;44.0;134.0;0;53;100;1;0;0;0;0;0;0;1;0;0;0;0;29500.30078125;10929.685546875;0.0;925.661254882812;415.0;99147;;;Calculated values ==>;1550879677.867;348.06000000000006;291.96000000000004;288.16;288.06;287.16;277.46000000000004;274.0616903277293;293.26000000000005;275.96000000000004;279.16;276.76000000000005;337.36;334.26000000000005;278.76000000000005;281.56;298.46000000000004;299.06;300.16;292.06;293.46000000000004;293.16;;314.66;275.76000000000005;240.83765695389522;262.3656120759269;274.0616903277293;293.66;5490000.0;3570000.0000000005;3670000.0000000005;1320000.0;3620000.0000000005;2590000.0;5490000.0;0.020666666666666667;0.013833333333333333;0.12183333333333332;0.007333333333333333;0.022333333333333334;0.043;;10929.685546875;0.0;925.661254882812;29500.30078125;508211.1780838057;413764.2266525931;238650.58332190322;238326.2036160404;235464.36397173323;430346.717906069;458633.2384034343;457658.47440630756;473339.41292369686;520951.29172379576;517766.94151571544;457170.5059952601;460556.61741814035;466351.3762726499;467836.5946055993;435984.02682352165;414127.2103214636;458909.0072553948;458495.1351315018;;174367.33720873808;472367.87413283327;202186.93263657345;221125.41787624086;274.04319592598483;1052943.3764105714;420205.1434210179;73740.1888390783;0.0;0;75;77;0;0;0;0;0;16;22;421170395650.0859;155568773395.1376;294096205505.09985;31124.949505612603;1981.3269043059054;302.35262827846987;10206.89784197622;813024.0598256167;390864.79916080524;12457.458668175652;269545.12764455104;3.6789752007681678;0.20966289617363887
1915;2019-02-23 00:55:37.877;751;187;150;149;140;43;201;28;56;36;638;609;53;82;254;259;270;189;205;203;199;26;549;356;367;132;362;255;549;297.0;86.0;601.0;51.0;134.0;0;52;100;1;0;0;0;0;0;0;1;0;0;0;0;29494.2578125;10912.201171875;0.0;902.9412231445309;414.0;99148;;;Calculated values ==>;1550879737.877;348.26;291.86;288.16;288.06;287.16;277.46000000000004;273.955091788801;293.26000000000005;275.96000000000004;278.76000000000005;276.76000000000005;336.96000000000004;334.06;278.46000000000004;281.36;298.56;299.06;300.16;292.06;293.46000000000004;293.06;;314.56;275.76000000000005;240.83765695389522;261.82340779136865;273.955091788801;293.66;5490000.0;3560000.0;3670000.0000000005;1320000.0;3620000.0000000005;2550000.0;5490000.0;0.0495;0.014333333333333333;0.10016666666666667;0.0085;0.022333333333333334;0.07183333333333333;;10912.201171875;0.0;902.9412231445309;29494.2578125;508459.3606225605;413396.8702782222;238650.58332190322;238326.2036160404;235464.36397173323;430412.23801567365;458633.2384034343;457816.55385891977;473339.41292369686;520869.4503285254;517897.9497644756;457453.03782128124;460934.8838162891;466481.5206930663;467977.0067639726;435984.02682352165;414127.2103214636;458909.0072553948;458356.8847964573;;173949.5011765382;472367.87413283327;201920.04755977725;213339.75009370968;273.93475658197843;1053435.0796689948;420387.189479599;73755.42973278511;0.0;0;75;77;0;0;0;0;0;16;22;421390632350.0509;155647986595.125;294250431205.0753;25632.300047630775;2298.8065258709767;313.2810365294989;17600.397509480703;813497.1157346651;390900.47288401413;12462.589803761659;269776.8937270199;3.8801720357460123;0.16853540606996717
1916;2019-02-23 00:56:37.877;754;187;150;149;140;43;201;27;55;36;633;605;51;80;253;259;270;189;205;203;200;25;548;356;367;132;361;252;548;270.0;84.0;495.0;63.0;134.0;0;52;100;1;0;0;0;0;0;0;1;0;0;0;0;29555.140625;10930.5859375;0.0;895.790771484375;415.0;99149;;;Calculated values ==>;1550879797.877;348.56000000000006;291.86;288.16;288.06;287.16;277.46000000000004;273.955091788801;293.26000000000005;275.86;278.66;276.76000000000005;336.46000000000004;333.66;278.26000000000005;281.16;298.46000000000004;299.06;300.16;292.06;293.46000000000004;293.16;;314.66;275.66;240.83765695389522;261.41265627149306;273.955091788801;293.66;5480000.0;3560000.0;3670000.0000000005;1320000.0;3610000.0;2520000.0;5480000.0;0.045000000000000005;0.014;0.0825;0.0105;0.022333333333333334;0.06733333333333334;;10930.5859375;0.0;895.790771484375;29555.140625;508919.71881941805;413808.91226698237;238682.33703136048;238357.5562735323;235492.4523831208;430412.23801567365;458633.2384034343;458176.75864534016;473339.41292369686;520604.5535820049;517740.33383900055;457694.9053075404;461158.33622797625;466494.5354798314;467977.0067639726;436213.2229783862;414529.21004869137;458909.0072553948;458495.1351315018;;174367.33720873808;472270.6324499597;201890.93855853679;214094.02617081;273.9234162555337;1053927.1579893073;420569.2127055105;73770.41916607368;0.0;0;75;77;0;0;0;0;0;16;22;421610832350.0509;155727186595.125;294402531205.0753;21143.58015716128;2838.986785859941;303.5761810157278;16456.341336686586;813886.9147363717;390943.28782827855;12467.730280574537;270060.6998840713;3.4450521460027477;0.14938106575838137
1917;2019-02-23 00:57:37.888;759;187;150;150;141;44;201;27;56;36;627;601;52;79;253;259;270;189;205;203;199;25;552;356;367;132;361;253;552;154.0;83.0;604.0;21.0;134.0;0;51;100;1;0;0;0;0;0;0;1;0;0;0;0;29625.060546875;11008.7744140625;0.0;887.75;418.0;99150;;;Calculated values ==>;1550879857.888;349.06000000000006;291.86;288.16;288.16;287.26000000000005;277.56;273.955091788801;293.26000000000005;275.86;278.76000000000005;276.76000000000005;335.86;333.26000000000005;278.36;281.06;298.46000000000004;299.06;300.16;292.06;293.46000000000004;293.06;;314.96000000000004;275.66;240.83765695389522;261.54996906429363;273.955091788801;293.66;5520000.0;3560000.0;3670000.0000000005;1320000.0;3610000.0;2530000.0;5520000.0;0.025666666666666667;0.013833333333333333;0.10066666666666667;0.0035;0.022333333333333334;0.048;;11008.7744140625;0.0;887.75;29625.060546875;509185.99276925414;412126.3827081116;238555.96125941677;238555.96125941677;235692.7548229053;430412.23801567365;458633.2384034343;458137.239072846;473339.41292369686;519908.69983983604;517246.06739612925;457654.61945670296;460886.3185333051;466494.5354798314;467977.0067639726;435290.44854544586;412889.33823237545;458909.0072553948;458356.8847964573;;175620.85347054448;472270.6324499597;201943.44701486357;218978.43628142652;273.94387103379796;1054420.4167459283;420752.07422665745;73785.2847306697;0.0;0;75;77;0;0;0;0;0;16;22;421831072719.7499;155806401115.01672;294554058979.8682;25790.175067170232;946.1451490228366;309.88202599747405;11490.165528721478;814278.1010670548;390974.8363771999;12472.843369520475;270293.6301370169;3.239296321315444;0.15855892468198404
1918;2019-02-23 00:58:37.878;763;189;150;150;141;44;201;27;58;35;623;597;53;78;253;259;270;191;205;203;199;25;552;356;367;132;361;253;552;258.0;86.0;347.0;69.0;134.0;0;51;100;1;0;0;0;0;0;0;1;0;0;0;0;29644.056640625;11005.3857421875;0.0;886.169555664062;419.0;99151;;;Calculated values ==>;1550879917.878;349.46000000000004;292.06;288.16;288.16;287.26000000000005;277.56;273.955091788801;293.26000000000005;275.86;278.96000000000004;276.66;335.46000000000004;332.86;278.46000000000004;280.96000000000004;298.46000000000004;299.06;300.16;292.26000000000005;293.46000000000004;293.06;;315.06;275.66;240.83765695389522;261.54996906429363;273.955091788801;293.66;5520000.0;3560000.0;3670000.0000000005;1320000.0;3610000.0;2530000.0;5520000.0;0.043000000000000003;0.014333333333333333;0.057833333333333334;0.0115;0.022333333333333334;0.06533333333333334;;11005.3857421875;0.0;886.169555664062;29644.056640625;509681.44870125153;412889.33823237545;238555.96125941677;238555.96125941677;235692.7548229053;430412.23801567365;458633.2384034343;458378.0285708209;473242.3297776949;519499.4578594672;516835.8757032292;457775.4055730413;460767.6739055652;466494.5354798314;467977.0067639726;435290.44854544586;413633.1203958097;458909.0072553948;458356.8847964573;;176038.69501535743;472270.6324499597;201872.78237931198;214412.4404658784;273.9163418690752;1054914.2437376843;420935.4949860996;73800.06492985875;0.0;0;75;77;0;0;0;0;0;16;22;422051236019.78485;155885587915.0293;294705833679.89233;14834.553404742268;3109.5752758124486;310.4217034781183;15937.70369626449;814616.5840478073;391008.6284144672;12478.011705733968;270522.15761966526;2.875339114512196;0.11337800496139115
