;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1919;2019-02-23 00:59:37.859;767;188;150;149;142;44;201;28;59;35;620;594;54;80;253;259;270;190;205;203;199;26;550;357;367;133;362;253;550;148.0;85.0;387.0;62.0;134.0;0;51;100;1;0;0;0;0;0;0;1;0;0;0;0;29599.37109375;10953.375;0.0;886.739501953125;420.0;99152;;;Calculated values ==>;1550879977.859;349.86;291.96000000000004;288.16;288.06;287.36;277.56;274.0616903277293;293.26000000000005;275.96000000000004;279.06;276.66;335.16;332.56;278.56;281.16;298.46000000000004;299.06;300.16;292.16;293.46000000000004;293.06;;315.16;275.76000000000005;241.05796691057077;261.54996906429363;274.0616903277293;293.66;5500000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2530000.0;5500000.0;0.024666666666666667;0.014166666666666666;0.0645;0.010333333333333333;0.022333333333333334;0.047;;10953.375;0.0;886.739501953125;29599.37109375;510350.779176863;413351.9237643686;238618.936610542;238294.95543281117;236063.12854131396;430346.717906069;458633.2384034343;458498.2948140416;473112.1826642056;519192.434784519;516528.1303357483;457896.1039097325;461004.886302071;466351.3762726499;467836.5946055993;435753.84034277074;414083.7466353395;458909.0072553948;458356.8847964573;;176456.53798984195;472236.3865531139;202143.52922224256;219475.81500249833;274.0263094527671;1055407.7826315416;421118.42671205854;73814.8344934824;0.0;0;75;77;0;0;0;0;0;16;22;422271366289.58887;155965062739.95853;294857585609.7572;16534.88238067104;2790.9595257523365;306.992994188609;11227.410280316071;814877.9132319975;391057.7839669141;12483.15519892116;270748.46188355115;2.606414420725188;0.12739923782778792
1920;2019-02-23 01:00:40.839;769;189;150;149;142;45;201;28;61;36;618;592;56;80;254;259;270;190;205;203;199;26;551;357;367;133;362;252;552;284.0;87.0;597.0;66.0;134.0;0;53;100;1;0;0;0;0;0;0;1;0;0;0;0;29602.919921875;11036.3369140625;0.0;891.1817016601559;422.0;99153;;;Calculated values ==>;1550880040.839;350.06000000000006;292.06;288.16;288.06;287.36;277.66;274.0616903277293;293.26000000000005;275.96000000000004;279.26000000000005;276.76000000000005;334.96000000000004;332.36;278.76000000000005;281.16;298.56;299.06;300.16;292.16;293.46000000000004;293.06;;315.36;275.76000000000005;241.05796691057077;261.41265627149306;274.0616903277293;293.66;5510000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2520000.0;5520000.0;0.04733333333333333;0.0145;0.09949999999999999;0.011000000000000001;0.022333333333333334;0.06966666666666667;;11036.3369140625;0.0;891.1817016601559;29602.919921875;510510.3770402374;412889.33823237545;238555.96125941677;238232.76967341272;236006.0425799679;430346.717906069;458633.2384034343;458896.97463509784;473209.4130839679;519071.0058617585;516408.09505500714;458297.0064650394;461158.33622797625;466481.5206930663;467836.5946055993;435522.6516302658;413263.53111073095;458909.0072553948;458356.8847964573;;177292.22831007556;472236.3865531139;202166.66903517192;213832.13592045614;274.0353127872022;1055925.6382272767;421310.7756088317;73830.38636534872;0.0;0;75;77;0;0;0;0;0;16;22;422502502889.6589;156048826139.9839;295016610109.80536;25544.665407192628;2970.766892697362;322.75724753325545;17035.224171694746;815245.99238762;391108.1830682952;12488.663764231667;270995.6814277632;3.846014849949462;0.1768024404352299
1921;2019-02-23 01:01:37.879;771;189;150;149;141;45;201;28;63;36;616;590;57;81;254;259;270;191;205;203;199;26;549;359;367;133;364;249;550;-2.0;85.0;286.0;135.0;134.0;0;53;100;1;0;0;0;0;0;0;1;0;0;0;0;29670.8984375;11064.9775390625;0.0;879.819702148438;423.0;99154;;;Calculated values ==>;1550880097.879;350.26;292.06;288.16;288.06;287.26000000000005;277.66;274.27422755570615;293.26000000000005;275.96000000000004;279.46000000000004;276.76000000000005;334.76000000000005;332.16;278.86;281.26000000000005;298.56;299.06;300.16;292.26000000000005;293.46000000000004;293.06;;315.46000000000004;275.76000000000005;241.05796691057077;260.9983114674233;274.27422755570615;293.66;5490000.0;3590000.0;3670000.0000000005;1330000.0;3640000.0;2490000.0;5500000.0;0.0;0.014166666666666666;0.04766666666666666;0.022500000000000003;0.022333333333333334;0.022333333333333334;;11064.9775390625;0.0;879.819702148438;29670.8984375;510930.8268726451;413720.03103230504;238618.936610542;238294.95543281117;235749.16786847432;430214.79039162316;458633.2384034343;459607.7768697744;473209.4130839679;519116.3753400083;516458.61545668;458893.38762758806;461734.1683304923;466194.8918654774;467555.0069493674;435984.02682352165;414443.2327276156;458909.0072553948;458356.8847964573;;177710.07569661198;472236.3865531139;202446.06552604528;238618.936610542;274.1530978220958;1056395.2185879652;421485.8671332155;73844.41663201617;0.0;0;75;77;0;0;0;0;0;16;22;422711839689.51886;156124689339.93317;295159495309.7098;12258.041574051087;6070.282223109044;305.16124969200195;4907.480842818775;815545.4738327267;391179.80826846475;12493.638274100802;271169.5164129286;1.9708133519798765;0.1555764924078193
1922;2019-02-23 01:02:37.860;773;188;149;148;141;45;201;29;64;36;612;587;56;82;254;259;270;190;205;203;199;27;549;358;367;133;363;243;550;-2.0;109.0;280.0;57.0;134.0;0;53;100;1;0;0;0;0;0;0;1;0;0;0;0;29682.083984375;11056.5927734375;0.0;858.3313598632809;424.0;99155;;;Calculated values ==>;1550880157.86;350.46000000000004;291.96000000000004;288.06;287.96000000000004;287.26000000000005;277.66;274.1680685717883;293.26000000000005;276.06;279.56;276.76000000000005;334.36;331.86;278.76000000000005;281.36;298.56;299.06;300.16;292.16;293.46000000000004;293.06;;315.56;275.86;241.05796691057077;260.1585393101385;274.1680685717883;293.66;5490000.0;3579999.9999999995;3670000.0000000005;1330000.0;3629999.9999999995;2430000.0;5500000.0;0.0;0.018166666666666668;0.04666666666666666;0.0095;0.022333333333333334;0.022333333333333334;;11056.5927734375;0.0;858.3313598632809;29682.083984375;511176.96497885295;413351.9237643686;238294.95543281117;237972.31005525356;235749.16786847432;430280.9020939914;458633.2384034343;460658.18250027794;473209.4130839679;519208.0799679037;516662.5482329327;459718.1217053845;462756.49930805236;466338.3406344101;467695.9284303967;435984.02682352165;414083.7466353395;458909.0072553948;458356.8847964573;;178127.92459426197;472333.7623376517;202348.31580467673;238294.95543281117;274.11052295784475;1056889.670148448;421670.15517595614;73858.89663739919;0.0;0;75;77;0;0;0;0;0;16;22;422931969959.3229;156204464069.86212;295307048569.57837;12054.46044579472;2564.8617420632618;397.8550900853088;4914.716422454764;815748.0138580536;391251.74501425837;12499.494888411724;271251.34213704575;1.672851079654868;0.1048880052899275
1923;2019-02-23 01:03:37.850;778;188;149;148;139;45;201;29;64;36;606;582;55;81;254;259;270;190;205;203;199;27;547;357;367;133;362;240;548;-2.0;110.0;240.0;53.0;134.0;0;55;81;1;0;0;0;0;0;0;1;0;0;0;0;28407.95703125;9829.1513671875;0.0;852.319213867188;425.0;99156;;;Calculated values ==>;1550880217.85;350.96000000000004;291.96000000000004;288.06;287.96000000000004;287.06;277.66;274.0616903277293;293.26000000000005;276.06;279.56;276.76000000000005;333.76000000000005;331.36;278.66;281.26000000000005;298.56;299.06;300.16;292.16;293.46000000000004;293.06;;315.66;275.86;241.05796691057077;259.7329541166123;274.0616903277293;293.66;5470000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2400000.0;5480000.0;0.0;0.018333333333333333;0.04;0.008833333333333334;0.022333333333333334;0.022333333333333334;;9829.1513671875;0.0;852.319213867188;28407.95703125;511963.7503168239;414171.1577566021;238357.5562735323;238034.12789039293;235180.1238042995;430346.717906069;458633.2384034343;461119.3189803063;473209.4130839679;518848.25625291496;516408.60273524636;460068.22631434567;463089.3732408889;466481.5206930663;467836.5946055993;436441.4404847656;414883.2198629546;458909.0072553948;458356.8847964573;;178545.77502346144;472333.7623376517;202076.08875991902;238357.5562735323;274.0000617521907;1057373.6731430427;421844.1740358444;73873.14968294563;0.0;0;75;77;0;0;0;0;0;16;22;423152133259.35785;156284250769.87482;295451924419.6014;10361.729208815492;2387.276116603305;395.2340447332026;4913.318337011991;815934.7843049417;391293.00595178455;12506.102863023574;271333.22877667274;1.690549776843648;0.10228867778408807
1924;2019-02-23 01:04:37.871;783;185;148;148;138;45;201;28;64;36;599;577;53;88;254;259;269;186;205;203;199;26;540;356;367;132;361;244;542;433.0;111.0;70.0;0.0;134.0;0;54;52;1;0;0;0;0;0;0;1;0;0;0;0;26604.421875;8018.80615234375;0.0;866.8148803710941;426.0;99157;;;Calculated values ==>;1550880277.871;351.46000000000004;291.66;287.96000000000004;287.96000000000004;286.96000000000004;277.66;273.955091788801;293.26000000000005;275.96000000000004;279.56;276.76000000000005;333.06;330.86;278.46000000000004;281.96000000000004;298.56;299.06;300.06;291.76000000000005;293.46000000000004;293.06;;315.76000000000005;275.76000000000005;240.83765695389522;260.2995467637923;273.955091788801;293.66;5400000.0;3560000.0;3670000.0000000005;1320000.0;3610000.0;2440000.0;5420000.0;0.07216666666666667;0.018500000000000003;0.011666666666666665;0.0;0.022333333333333334;0.0945;;8018.80615234375;0.0;866.8148803710941;26604.421875;513174.20768128586;415494.0201007883;238222.06933032448;238222.06933032448;235035.2892461696;430412.23801567365;458633.2384034343;460503.78542016255;473339.41292369686;517800.9091142374;515557.0576305974;459207.1340917995;463302.40761218115;466624.4334453391;467977.0067639726;437802.9698286789;415836.23157297884;458909.0072553948;458356.8847964573;;178963.62700411686;472367.87413283327;201972.2588119733;210539.23343183054;273.955091788801;1057832.270087822;421992.9590720807;73887.48081457379;0.0;0;75;77;0;0;0;0;0;16;22;423372410329.89685;156363778595.06943;295597175239.9568;3016.2011437622077;0.0;406.3846577304508;23418.76805395723;816046.3060771162;391312.9068823603;12512.785356948338;271569.4121324274;3.020762843320248;-0.02280390593310963
1925;2019-02-23 01:05:37.871;784;183;149;148;139;44;201;27;64;36;596;574;55;95;253;260;269;184;205;203;199;25;542;354;367;132;359;247;544;169.0;114.0;77.0;35.0;134.0;0;53;45;1;0;0;0;0;0;0;1;0;0;0;0;26308.248046875;7665.3330078125;0.0;876.696044921875;430.0;99158;;;Calculated values ==>;1550880337.871;351.56000000000006;291.46000000000004;288.06;287.96000000000004;287.06;277.56;273.7412296467126;293.26000000000005;275.86;279.56;276.76000000000005;332.76000000000005;330.56;278.66;282.66;298.46000000000004;299.16;300.06;291.56;293.46000000000004;293.06;;316.16;275.66;240.83765695389522;260.72004837742526;273.7412296467126;293.66;5420000.0;3540000.0;3670000.0000000005;1320000.0;3590000.0;2470000.0;5440000.0;0.028166666666666666;0.019;0.012833333333333334;0.005833333333333333;0.022333333333333334;0.0505;;7665.3330078125;0.0;876.696044921875;26308.248046875;513125.5472947203;413992.5003723105;238484.02604228636;238159.00187053782;235292.00770048736;430542.39183029096;458633.2384034343;460038.5081685933;473339.41292369686;517241.7377150805;514992.43300627737;458971.30092268524;463668.4572548411;466780.0534477276;468384.71530865843;437356.85820348747;414351.7324323658;458909.0072553948;458356.8847964573;;180635.0508419939;472270.6324499597;201313.82641821768;217752.13252259127;273.68922741033555;1058273.2090038378;422123.66023174865;73902.01007228457;0.0;0;75;77;0;0;0;0;0;16;22;423592610329.89685;156442978595.06943;295744475239.9568;3320.3000824631536;1580.5813685184949;437.09738965131123;12150.539989830235;816099.1102540013;391326.0783937646;12519.814374009853;271865.8230327923;2.0473494906769223;0.03448642680272555
1926;2019-02-23 01:06:37.871;782;183;149;148;140;45;201;26;64;35;596;572;58;102;252;260;269;185;205;203;199;23;542;354;367;132;359;248;544;288.0;86.0;244.0;111.0;134.0;0;52;36;1;0;0;0;0;0;0;1;0;0;0;0;25754.095703125;7166.83740234375;0.0;879.049438476562;432.0;99159;;;Calculated values ==>;1550880397.871;351.36;291.46000000000004;288.06;287.96000000000004;287.16;277.66;273.7412296467126;293.26000000000005;275.76000000000005;279.56;276.66;332.76000000000005;330.36;278.96000000000004;283.36;298.36;299.16;300.06;291.66;293.46000000000004;293.06;;316.36;275.46000000000004;240.83765695389522;260.85938512811435;273.7412296467126;293.66;5420000.0;3540000.0;3670000.0000000005;1320000.0;3590000.0;2480000.0;5440000.0;0.048;0.014333333333333333;0.04066666666666666;0.018500000000000003;0.022333333333333334;0.07033333333333333;;7166.83740234375;0.0;879.049438476562;25754.095703125;512881.664182953;413992.5003723105;238484.02604228636;238159.00187053782;235605.6685923078;430542.39183029096;458633.2384034343;459882.7128129299;473242.3297776949;517157.14218201704;514701.34788678255;459170.38311674347;464332.3503531742;466650.54303335864;468384.71530865843;437356.85820348747;414706.8463803602;458909.0072553948;458356.8847964573;;181470.77258748977;472076.1002201579;201245.6243097311;213070.1404996894;273.6625681657016;1058707.061868421;422247.2616518333;73916.64128464622;0.0;0;75;77;0;0;0;0;0;16;22;423812810329.89685;156522178595.06943;295892975239.9568;10517.90826579675;5010.363804342896;324.65016946482433;17251.834348872675;816214.4286569036;391381.0029368718;12526.16227033582;272110.84281894815;4.114494429690733;0.16427698186863807
1927;2019-02-23 01:07:37.902;779;183;150;149;141;46;201;26;64;35;598;572;59;108;252;260;269;185;205;203;199;23;547;354;367;132;359;250;548;162.0;85.0;326.0;78.0;134.0;0;49;31;1;0;0;0;0;0;0;1;0;0;0;0;25605.0234375;6926.08740234375;0.0;864.5281372070309;433.0;99160;;;Calculated values ==>;1550880457.902;351.06000000000006;291.46000000000004;288.16;288.06;287.26000000000005;277.76000000000005;273.7412296467126;293.26000000000005;275.76000000000005;279.56;276.66;332.96000000000004;330.36;279.06;283.96000000000004;298.36;299.16;300.06;291.66;293.46000000000004;293.06;;316.46000000000004;275.46000000000004;240.83765695389522;261.13683023647616;273.7412296467126;293.66;5470000.0;3540000.0;3670000.0000000005;1320000.0;3590000.0;2500000.0;5480000.0;0.027000000000000003;0.014166666666666666;0.05433333333333333;0.013000000000000001;0.022333333333333334;0.04933333333333334;;6926.08740234375;0.0;864.5281372070309;25605.0234375;512086.3446794713;412314.6283600508;238682.33703136048;238357.5562735323;235805.92712698036;430542.39183029096;458633.2384034343;459570.05375053745;473242.3297776949;517192.4750773175;514528.4191641859;458974.00969911716;464734.46290471917;466650.54303335864;468384.71530865843;436225.2126469732;413071.18990964803;458909.0072553948;458356.8847964573;;181888.63598580268;472076.1002201579;201286.2313937759;218215.5494864662;273.678442295571;1059135.275656746;422364.76336954517;73931.17860482255;0.0;0;75;77;0;0;0;0;0;16;22;424033124099.5259;156601419514.93597;296042452429.7051;14033.421014717376;3520.268294742966;328.01532211210656;11846.972541959563;816419.128774342;391452.12826668815;12531.603959510665;272353.45816249284;3.8159599870649266;0.18390114247441985
1928;2019-02-23 01:08:37.832;777;185;150;149;143;47;201;26;64;35;600;573;61;112;252;260;269;187;205;203;199;23;548;356;367;132;361;250;550;135.0;97.0;410.0;165.0;134.0;0;48;24;1;0;0;0;0;0;0;1;0;0;0;0;25143.07421875;6578.21337890625;0.0;860.5685424804691;433.0;99161;;;Calculated values ==>;1550880517.832;350.86;291.66;288.16;288.06;287.46000000000004;277.86;273.955091788801;293.26000000000005;275.76000000000005;279.56;276.66;333.16;330.46000000000004;279.26000000000005;284.36;298.36;299.16;300.06;291.86;293.46000000000004;293.06;;316.46000000000004;275.46000000000004;240.83765695389522;261.13683023647616;273.955091788801;293.66;5480000.0;3560000.0;3670000.0000000005;1320000.0;3610000.0;2500000.0;5500000.0;0.022500000000000003;0.016166666666666666;0.06833333333333333;0.0275;0.022333333333333334;0.044833333333333336;;6578.21337890625;0.0;860.5685424804691;25143.07421875;511754.935565708;412219.46467945963;238618.936610542;238294.95543281117;236378.2633185651;430412.23801567365;458633.2384034343;459570.05375053745;473242.3297776949;517397.13374309056;514631.00716610963;459212.67005737504;465197.35644259065;466364.5342688999;468105.1125513974;435995.9898043417;412979.2520416587;458909.0072553948;458356.8847964573;;181888.63598580268;472076.1002201579;201701.23363310908;220091.46485606825;273.84945874310193;1059557.683086736;422477.16791770095;73945.53763872934;0.0;0;75;77;0;0;0;0;0;16;22;424253067199.7709;156680527115.0241;296192277429.87195;17621.036041357605;7435.308831143842;372.1039271633754;10682.23299399411;816682.6081651036;391543.3182302834;12537.431479879528;272540.9825082253;4.8543810230327695;0.3207783427226247
1929;2019-02-23 01:09:37.853;775;186;150;150;144;49;201;27;65;35;602;574;62;116;253;259;269;188;205;203;199;25;548;357;367;133;362;254;550;-2.0;85.0;709.0;101.0;134.0;0;48;25;1;0;0;0;0;0;0;1;0;0;0;0;25251.068359375;6631.93701171875;0.0;875.8401489257809;434.0;99162;;;Calculated values ==>;1550880577.853;350.66;291.76000000000005;288.16;288.16;287.56;278.06;274.0616903277293;293.26000000000005;275.86;279.66;276.66;333.36;330.56;279.36;284.76000000000005;298.46000000000004;299.06;300.06;291.96000000000004;293.46000000000004;293.06;;316.56;275.66;241.05796691057077;261.6868853414304;274.0616903277293;293.66;5480000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2540000.0;5500000.0;0.0;0.014166666666666666;0.11816666666666667;0.016833333333333332;0.022333333333333334;0.022333333333333334;;6631.93701171875;0.0;875.8401489257809;25251.068359375;511509.34130258596;412601.8314242595;238618.936610542;238618.936610542;236694.59332038925;430346.717906069;458633.2384034343;459060.4261473017;473112.1826642056;517264.08977864665;514387.6006357371;458700.0814100186;465079.92870560935;466351.3762726499;467836.5946055993;435995.9898043417;413351.9237643686;458909.0072553948;458356.8847964573;;182306.50109390085;472138.9942397944;202113.1347359682;238618.936610542;274.01448139226477;1059977.781257162;422587.2910337268;73960.01277566099;0.0;0;75;77;0;0;0;0;0;16;22;424473344269.4349;156760054939.9028;296343530349.64124;30362.60493510591;4545.435301647741;320.7909355662858;4907.480842818775;817082.6117915835;391643.19270840805;12543.207624670147;272670.9422599992;5.345964745135439;0.3942144694779877
1930;2019-02-23 01:10:37.863;774;188;151;150;146;50;201;28;66;35;605;575;63;117;253;259;269;191;205;203;199;25;557;356;367;133;361;259;559;126.0;85.0;860.0;85.0;134.0;0;50;40;1;0;0;0;0;0;0;1;0;0;0;0;24557.177734375;7561.87890625;0.0;901.8414916992191;435.0;99163;;;Calculated values ==>;1550880637.863;350.56000000000006;291.96000000000004;288.26000000000005;288.16;287.76000000000005;278.16;273.955091788801;293.26000000000005;275.96000000000004;279.76000000000005;276.66;333.66;330.66;279.46000000000004;284.86;298.46000000000004;299.06;300.06;292.26000000000005;293.46000000000004;293.06;;316.66;275.66;241.05796691057077;262.3656120759269;273.955091788801;293.66;5570000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2590000.0;5590000.0;0.021;0.014166666666666666;0.14333333333333334;0.014166666666666666;0.022333333333333334;0.043333333333333335;;7561.87890625;0.0;901.8414916992191;24557.177734375;510605.9846920916;251786.45387986567;238660.6055534475;238338.81286316787;237064.29829507726;430412.23801567365;458633.2384034343;458387.69506395434;473112.1826642056;517149.55489050655;514056.993452423;458023.4894985337;464466.6120877295;466494.5354798314;467977.0067639726;433886.88899463404;410616.18902811914;458909.0072553948;458356.8847964573;;182724.36793118677;472138.9942397944;201895.02163543273;220843.43796240957;273.92500707464075;1060392.9191526636;422705.59254665766;73974.82925833279;0.0;0;75;77;0;0;0;0;0;16;22;424693580969.3999;156839868239.8901;296497455999.61676;36763.9498580881;3828.45627856179;329.6682495256276;10292.249362808736;817642.0929794306;391712.986768637;12548.62902129392;272797.62778909574;6.051041544495445;0.3804672596594791
1931;2019-02-23 01:11:37.844;773;194;151;150;146;51;201;28;66;35;610;579;64;113;253;259;269;197;205;203;199;25;563;359;367;134;364;264;564;0.0;83.0;1177.0;190.0;134.0;0;52;60;1;0;0;0;0;0;0;1;0;0;0;0;27463.671875;8714.681640625;0.0;938.2868041992191;436.0;99164;;;Calculated values ==>;1550880697.844;350.46000000000004;292.56;288.26000000000005;288.16;287.76000000000005;278.26000000000005;274.27422755570615;293.26000000000005;275.96000000000004;279.76000000000005;276.66;334.16;331.06;279.56;284.46000000000004;298.46000000000004;299.06;300.06;292.86;293.46000000000004;293.06;;316.76000000000005;275.66;241.2770596917726;263.0348170998261;274.27422755570615;293.66;5630000.0;3590000.0;3670000.0000000005;1340000.0;3640000.0;2640000.0;5640000.0;0.0;0.013833333333333333;0.19616666666666666;0.03166666666666666;0.022333333333333334;0.022333333333333334;;8714.681640625;0.0;938.2868041992191;27463.671875;509958.93011711206;409561.26335927483;238506.62524444427;238186.72146449343;236919.39709424853;430214.79039162316;458633.2384034343;457585.54517211486;472981.82504853373;517242.21040163847;514036.4211672439;457339.9961729728;463255.3254704949;466064.25039095;467555.0069493674;432431.539623432;410810.422463297;458909.0072553948;458356.8847964573;;183142.23651711168;472007.13841251616;202622.60898619678;238506.62524444427;274.22166526869836;1060826.2889568363;422841.18759959843;73990.15880495177;0.0;0;75;77;0;0;0;0;0;16;22;424913711240.0789;156919942875.1371;296654306315.1006;50015.22931513759;8530.510098500114;299.0921207152001;4909.989129994958;818365.0238074923;391815.9455414911;12553.86703183333;272924.2729932415;6.604685494287747;0.5293467151285155
1932;2019-02-23 01:12:37.904;773;198;150;149;145;53;201;30;65;35;618;584;63;106;255;257;269;200;205;203;199;28;566;362;367;134;367;266;566;-2.0;110.0;1174.0;150.0;134.0;0;56;78;1;0;0;0;0;0;0;1;0;0;0;0;28390.615234375;9770.626953125;0.0;964.207397460938;436.0;99165;;;Calculated values ==>;1550880757.904;350.46000000000004;292.96000000000004;288.16;288.06;287.66;278.46000000000004;274.5913991737795;293.26000000000005;276.16;279.66;276.66;334.96000000000004;331.56;279.46000000000004;283.76000000000005;298.66;298.86;300.06;293.16;293.46000000000004;293.06;;316.76000000000005;275.96000000000004;241.2770596917726;263.299902668528;274.5913991737795;293.66;5660000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;2660000.0;5660000.0;0.0;0.018333333333333333;0.19566666666666668;0.025;0.022333333333333334;0.022333333333333334;;9770.626953125;0.0;964.207397460938;28390.615234375;509696.56327028276;410318.14470241225;238126.56702958333;237808.63978744854;236548.86519679922;430014.67791919125;458633.2384034343;457138.6516267367;472981.82504853373;517899.85231189744;514381.1681872433;456891.7448795973;462120.07218024455;465894.2078454827;466871.3337883854;431687.89341145597;411135.22575476684;458909.0072553948;458356.8847964573;;183142.23651711168;472299.7188790419;203464.11151806382;238126.56702958333;274.5615453717568;1061292.206801363;422995.38588197104;74006.02877740217;0.0;0;75;77;0;0;0;0;0;16;22;425134131439.8689;157000423275.06042;296813465314.949;49635.65168126366;6720.8901840244525;376.7989070393006;4918.477096793519;819196.278239012;391943.1676387266;12559.505089484477;273006.2587822718;5.743155027423017;0.4448080458085669
1933;2019-02-23 01:13:37.854;773;199;148;147;142;53;201;30;64;36;624;590;60;99;257;255;269;200;205;203;199;30;561;364;367;135;369;267;561;-2.0;84.0;1024.0;105.0;134.0;0;60;97;1;0;0;0;0;0;0;1;0;0;0;0;29665.9609375;10873.248046875;0.0;994.4517211914059;435.0;99166;;;Calculated values ==>;1550880817.854;350.46000000000004;293.06;287.96000000000004;287.86;287.36;278.46000000000004;274.8017692304317;293.26000000000005;276.16;279.56;276.76000000000005;335.56;332.16;279.16;283.06;298.86;298.66;300.06;293.16;293.46000000000004;293.06;;316.66;276.16;241.49495122638035;263.43189868330234;274.8017692304317;293.66;5610000.0;3640000.0;3670000.0000000005;1350000.0;3690000.0;2670000.0;5610000.0;0.0;0.014;0.17066666666666666;0.0175;0.022333333333333334;0.022333333333333334;;10873.248046875;0.0;994.4517211914059;29665.9609375;510133.5735065458;412891.042670691;237639.41814848935;237322.13993447679;235753.42071214787;429879.7862731237;458633.2384034343;456852.27101820137;472948.7829819323;518435.86561318;514916.90404762176;456356.4792372799;461126.39508584014;465868.6305586301;466325.4276100551;432921.28391567856;413266.9577434304;458909.0072553948;458356.8847964573;;182724.36793118677;472363.3712700832;204007.7849425887;237639.41814848935;274.78079630494693;1061775.608432512;423167.2748135314;74022.33733493781;0.0;0;75;77;0;0;0;0;0;16;22;425354147940.0439;157081056025.12457;296973232065.07605;43152.12562357123;4696.222760731153;275.16056641147435;4929.356755137951;819968.8653576021;392038.2309611686;12564.933557604541;273088.2556767014;4.470357924676052;0.33241871357256036
1934;2019-02-23 01:14:37.855;771;194;147;146;139;52;201;31;63;36;630;596;57;92;257;255;269;196;205;203;199;30;553;363;367;135;368;270;552;0.0;83.0;801.0;74.0;134.0;0;64;98;1;0;0;0;0;0;0;1;0;0;0;0;29681.787109375;10839.5556640625;0.0;1028.88024902344;432.0;99167;;;Calculated values ==>;1550880877.855;350.26;292.56;287.86;287.76000000000005;287.06;278.36;274.69669130483857;293.26000000000005;276.26000000000005;279.46000000000004;276.76000000000005;336.16;332.76000000000005;278.86;282.36;298.86;298.66;300.06;292.76000000000005;293.46000000000004;293.06;;316.36;276.16;241.49495122638035;263.82572766246335;274.69669130483857;293.66;5530000.0;3629999.9999999995;3670000.0000000005;1350000.0;3679999.9999999995;2700000.0;5520000.0;0.0;0.013833333333333333;0.1335;0.012333333333333333;0.022333333333333334;0.022333333333333334;;10839.5556640625;0.0;1028.88024902344;29681.787109375;510583.11491900333;414715.9607757526;237590.3204905783;237271.01421511293;235069.58238254042;429947.3805835815;458633.2384034343;456236.2029136106;472948.7829819323;518805.64296614955;515281.3772875474;455485.8189051035;459812.6318007862;466012.68165652035;466468.62817080156;434834.76268643484;415417.76904301543;458909.0072553948;458356.8847964573;;181470.77258748977;472363.3712700832;203752.4354371739;237590.3204905783;274.677593394985;1062270.1812417146;423348.21785990446;74039.19871568755;0.0;0;75;77;0;0;0;0;0;16;22;425574351609.7779;157162057375.02673;297134334749.8815;33706.5829581043;3312.8682086058816;268.60174540063514;4930.453269497964;820609.3652698298;392104.97449820617;12569.464985720046;273170.4221295588;3.5572089271729026;0.2529085518785684
1935;2019-02-23 01:15:37.875;765;190;147;146;136;49;201;31;63;37;636;601;57;90;257;255;269;191;205;203;199;30;549;359;367;135;365;270;549;-1.0;110.0;217.0;47.0;134.0;0;67;98;1;0;0;0;0;0;0;1;0;0;0;0;29578.03515625;10759.349609375;0.0;1048.31469726562;427.0;99168;;;Calculated values ==>;1550880937.875;349.66;292.16;287.86;287.76000000000005;286.76000000000005;278.06;274.27422755570615;293.26000000000005;276.26000000000005;279.46000000000004;276.86;336.76000000000005;333.26000000000005;278.86;282.16;298.86;298.66;300.06;292.26000000000005;293.46000000000004;293.06;;315.86;276.16;241.49495122638035;263.82572766246335;274.27422755570615;293.66;5490000.0;3590000.0;3670000.0000000005;1350000.0;3650000.0;2700000.0;5490000.0;0.0;0.018333333333333333;0.036166666666666666;0.007833333333333333;0.022333333333333334;0.022333333333333334;;10759.349609375;0.0;1048.31469726562;29578.03515625;510191.3294830219;414485.982530214;237681.45085644198;237361.02760794485;234223.00938080327;430214.79039162316;458633.2384034343;456236.2029136106;473046.2935902154;519426.27505548863;515800.470335137;455485.8189051035;459568.51012032136;466443.21093673893;467038.77096222027;435765.7755856008;414840.6948555996;458909.0072553948;458356.8847964573;;179381.48055642567;472363.3712700832;202636.50029185525;237681.45085644198;274.2270571434304;1062764.1777043885;423528.26873408497;74056.51444355375;0.0;0;75;77;0;0;0;0;0;16;22;425794625009.7079;157243084375.00098;297296388749.82996;9171.855911486819;2112.860489329452;383.62648005002217;4928.418024660342;820966.804700404;392150.2039754765;12574.902032675478;273252.60677607096;1.4055922047337197;0.08100714116879366
1936;2019-02-23 01:16:37.856;757;186;148;147;135;45;201;32;64;37;641;606;58;88;255;255;269;188;205;203;199;28;546;357;367;134;362;268;546;119.0;85.0;278.0;57.0;134.0;0;67;98;1;0;0;0;0;0;0;1;0;0;0;0;29528.107421875;10698.6298828125;0.0;1046.92260742188;424.0;99169;;;Calculated values ==>;1550880997.856;348.86;291.76000000000005;287.96000000000004;287.86;286.66;277.66;274.0616903277293;293.26000000000005;276.36;279.56;276.86;337.26;333.76000000000005;278.96000000000004;281.96000000000004;298.66;298.66;300.06;291.96000000000004;293.46000000000004;293.06;;315.56;275.96000000000004;241.2770596917726;263.56353331371673;274.0616903277293;293.66;5460000.0;3570000.0000000005;3670000.0000000005;1340000.0;3620000.0000000005;2680000.0;5460000.0;0.01983333333333333;0.014166666666666666;0.04633333333333333;0.0095;0.022333333333333334;0.042166666666666665;;10698.6298828125;0.0;1046.92260742188;29528.107421875;509467.0390518344;414260.4934188599;238096.3566306435;237773.47839515514;233995.12670318302;430346.717906069;458633.2384034343;456688.88995733054;473176.5657117748;520108.298842206;516489.46343702707;455942.7901435855;459638.2961607305;466611.5614006405;467322.2658829515;436453.45581861987;414969.6757126242;458909.0072553948;458356.8847964573;;178127.92459426197;472299.7188790419;202124.39422295813;221176.73794876778;274.01886330978584;1063256.5729175583;423707.02860447037;74073.96922531216;0.0;0;75;77;0;0;0;0;0;16;22;426014755279.5119;157323758819.92914;297457737639.6863;11794.821635692588;2566.665584232796;304.35355150160507;10001.096192077575;821141.4716844093;392189.1876773054;12580.633384097111;273376.97999710386;2.1001086993577722;0.09680612955206988
1937;2019-02-23 01:17:37.826;749;185;149;148;136;43;201;30;65;37;644;610;58;86;254;256;269;186;205;203;199;27;547;355;367;132;360;262;547;94.0;87.0;190.0;63.0;134.0;0;63;99;1;0;0;0;0;0;0;1;0;0;0;0;29498.640625;10758.1025390625;0.0;1001.70166015625;422.0;99170;;;Calculated values ==>;1550881057.826;348.06000000000006;291.66;288.06;287.96000000000004;286.76000000000005;277.46000000000004;273.8482719121499;293.26000000000005;276.16;279.66;276.86;337.56000000000006;334.16;278.96000000000004;281.76000000000005;298.56;298.76000000000005;300.06;291.76000000000005;293.46000000000004;293.06;;315.36;275.86;240.83765695389522;262.7682575881327;273.8482719121499;293.66;5470000.0;3550000.0;3670000.0000000005;1320000.0;3600000.0;2620000.0;5470000.0;0.015666666666666666;0.0145;0.03166666666666666;0.0105;0.022333333333333334;0.038;;10758.1025390625;0.0;1001.70166015625;29498.640625;508389.0050450172;413488.24991588667;238389.01411904785;238065.19055062212;234276.7093608456;430477.46260093397;458633.2384034343;457785.4074473757;473436.4806182908;520910.72290328814;517411.1231003986;456927.7039580028;460331.9790410115;466767.0802831461;467732.97820431984;436225.2126469732;413854.0851824992;458909.0072553948;458356.8847964573;;177292.22831007556;472465.0996282349;201533.38792272104;223194.1506872289;273.7794627109687;1063748.2165400665;423885.7453050195;74091.03255828234;0.0;0;75;77;0;0;0;0;0;16;22;426234845179.6169;157403518919.9672;297616658139.7621;8114.647284947397;2844.782972907896;324.3813482348731;8936.18389615068;821307.3009693732;392234.26053426747;12585.870221868665;273534.7117592473;1.7194160004453254;0.07885842028363448
1938;2019-02-23 01:18:37.856;745;185;150;149;137;41;201;28;64;37;644;611;57;82;253;256;268;187;205;203;199;25;547;354;366;132;359;253;548;-3.0;84.0;235.0;44.0;134.0;0;58;98;1;0;0;0;0;0;0;1;0;0;0;0;29453.84375;10808.353515625;0.0;931.551879882812;420.0;99171;;;Calculated values ==>;1550881117.856;347.66;291.66;288.16;288.06;286.86;277.26000000000005;273.7412296467126;293.26000000000005;275.96000000000004;279.56;276.86;337.56000000000006;334.26000000000005;278.86;281.36;298.46000000000004;298.76000000000005;299.96000000000004;291.86;293.46000000000004;293.06;;315.16;275.66;240.83765695389522;261.54996906429363;273.7412296467126;293.66;5470000.0;3540000.0;3660000.0;1320000.0;3590000.0;2530000.0;5480000.0;0.0;0.014;0.03916666666666667;0.007333333333333333;0.022333333333333334;0.022333333333333334;;10808.353515625;0.0;931.551879882812;29453.84375;507892.86254200025;413071.18990964803;238682.33703136048;238357.5562735323;234558.82658747348;430542.39183029096;458792.58754311653;459098.35855659546;473436.4806182908;521646.4706538847;518270.88429897634;458257.6768054468;461241.792789201;466780.0534477276;467873.58660708397;436008.21623521904;413808.91226698237;459067.71765648585;458516.8789554001;;176456.53798984195;472270.6324499597;201263.08718140086;238682.33703136048;273.6693952571024;1064239.7328783087;424065.55563228973;74107.15105966474;0.0;0;75;77;0;0;0;0;0;16;22;426454855129.512;157482758519.92944;297771235389.6884;10098.548128861788;1987.3886653027648;310.7902555553133;4909.638102970218;821459.1534860635;392274.54876528186;12591.165965112741;273650.1513001099;1.4741486042393697;0.08561171213396093
1939;2019-02-23 01:19:37.857;748;185;150;149;138;41;201;27;63;36;639;608;56;79;253;256;268;186;205;203;199;25;546;354;367;131;359;244;547;53.0;110.0;534.0;0.0;134.0;0;55;100;1;0;0;0;0;0;0;1;0;0;0;0;29640.16015625;10944.1533203125;0.0;876.907958984375;420.0;99172;;;Calculated values ==>;1550881177.857;347.96000000000004;291.66;288.16;288.06;286.96000000000004;277.26000000000005;273.7412296467126;293.26000000000005;275.86;279.46000000000004;276.76000000000005;337.06;333.96000000000004;278.76000000000005;281.06;298.46000000000004;298.76000000000005;299.96000000000004;291.76000000000005;293.46000000000004;293.06;;315.16;275.66;240.61611355647437;260.2995467637923;273.7412296467126;293.66;5460000.0;3540000.0;3670000.0000000005;1310000.0;3590000.0;2440000.0;5470000.0;0.008833333333333334;0.018333333333333333;0.089;0.0;0.022333333333333334;0.03116666666666667;;10944.1533203125;0.0;876.907958984375;29640.16015625;508353.9692725193;413488.24991588667;238714.19847992898;238389.01411904785;234896.44136081391;430542.39183029096;458633.2384034343;460386.28536087857;473469.2039465459;521870.2780095568;518717.6329855616;459561.6825048583;462257.61038429535;466780.0534477276;467873.58660708397;436237.4640336388;413854.0851824992;458909.0072553948;458356.8847964573;;176456.53798984195;472402.05409754877;201446.94854128102;228151.82282886832;273.7412296467126;1064732.1911197233;424246.82954427204;74122.22180953862;0.0;0;75;77;0;0;0;0;0;16;22;426674758795.1202;157561659835.14764;297920337875.10077;23045.60097694418;0.0;410.3619456042265;7174.72443132319;821735.3593327298;392291.1106135647;12597.175666965719;273750.85599989124;2.5911960550883406;0.1353040037269652
1940;2019-02-23 01:20:37.847;757;185;150;149;140;42;201;26;62;36;628;602;55;78;252;257;268;187;205;203;199;24;545;354;366;131;359;240;546;126.0;110.0;485.0;46.0;134.0;0;51;76;1;0;0;0;0;0;0;1;0;0;0;0;28170.94921875;9453.6796875;0.0;828.282836914062;423.0;99173;;;Calculated values ==>;1550881237.847;348.86;291.66;288.16;288.06;287.16;277.36;273.7412296467126;293.26000000000005;275.76000000000005;279.36;276.76000000000005;335.96000000000004;333.36;278.66;280.96000000000004;298.36;298.86;299.96000000000004;291.86;293.46000000000004;293.06;;315.46000000000004;275.56;240.61611355647437;259.7329541166123;273.7412296467126;293.66;5450000.0;3540000.0;3660000.0;1310000.0;3590000.0;2400000.0;5460000.0;0.021;0.018333333333333333;0.08083333333333333;0.007666666666666667;0.022333333333333334;0.043333333333333335;;9453.6796875;0.0;828.282836914062;28170.94921875;509555.02090773964;413899.7426769738;238746.16841705702;238420.57787436055;235548.8869192855;430542.39183029096;458792.58754311653;460886.24392999464;473469.2039465459;521080.6128658237;518441.9745499309;460068.22631434567;462743.1210224283;466650.54303335864;468001.51024759;436465.73116152576;414617.0881074537;459067.71765648585;458516.8789554001;;177710.07569661198;472304.9464017478;201365.43279233016;220630.888845074;273.70939193110206;1065213.8700694698;424416.78315503174;74136.42936446302;0.0;0;75;77;0;0;0;0;0;16;22;426894622144.2813;157640246734.8478;298065513674.5469;20977.93223362788;2077.202937672202;400.55845599132084;10308.392904780798;822102.160964289;392308.4177529752;12603.9322106749;273896.52436169557;3.283817311325623;0.16905788605003913
1941;2019-02-23 01:21:37.888;767;184;150;149;140;43;201;26;63;35;617;595;56;87;252;257;268;185;205;203;199;24;537;354;367;131;359;243;539;292.0;85.0;288.0;96.0;134.0;0;50;41;1;0;0;0;0;0;0;1;0;0;0;0;26000.318359375;7396.89794921875;0.0;838.30712890625;427.0;99174;;;Calculated values ==>;1550881297.888;349.86;291.56;288.16;288.06;287.16;277.46000000000004;273.7412296467126;293.26000000000005;275.76000000000005;279.46000000000004;276.66;334.86;332.66;278.76000000000005;281.86;298.36;298.86;299.96000000000004;291.66;293.46000000000004;293.06;;315.86;275.56;240.61611355647437;260.1585393101385;273.7412296467126;293.66;5370000.0;3540000.0;3670000.0000000005;1310000.0;3590000.0;2430000.0;5390000.0;0.048666666666666664;0.014166666666666666;0.048;0.016;0.022333333333333334;0.071;;7396.89794921875;0.0;838.30712890625;26000.318359375;511480.61030245194;416307.12131123175;238973.06044541296;238644.55200706568;235749.16991819817;430542.39183029096;458633.2384034343;460540.9343754539;473372.2673856561;519716.56947905064;517477.6948731589;459718.1217053845;463335.4355000028;466650.54303335864;468001.51024759;438257.90058952535;416640.31892905396;458909.0072553948;458356.8847964573;;179381.48055642567;472304.9464017478;201295.3763305485;213147.0422258345;273.6820166710416;1065665.6057755228;424557.300590315;74150.32710451174;0.0;0;75;77;0;0;0;0;0;16;22;427114672409.7497;157718900445.01523;298210512689.85547;12443.78678615546;4336.153121139189;306.2490735233447;17409.898822514217;822380.8656081692;392361.89890741225;12609.82629830961;274127.667966854;4.188855951500641;0.1638469280503428
1942;2019-02-23 01:22:37.848;771;181;150;149;141;44;201;26;64;35;610;589;58;100;252;257;268;182;205;203;199;24;539;353;366;131;358;247;541;-2.0;85.0;-1.0;23.0;134.0;0;49;31;1;0;0;0;0;0;0;1;0;0;0;0;25397.525390625;6854.88818359375;0.0;848.1109008789059;430.0;99175;;;Calculated values ==>;1550881357.848;350.26;291.26000000000005;288.16;288.06;287.26000000000005;277.56;273.6339639331285;293.26000000000005;275.76000000000005;279.56;276.66;334.16;332.06;278.96000000000004;283.16;298.36;298.86;299.96000000000004;291.36;293.46000000000004;293.06;;316.16;275.56;240.61611355647437;260.72004837742526;273.6339639331285;293.66;5390000.0;3529999.9999999995;3660000.0;1310000.0;3579999.9999999995;2470000.0;5410000.0;0.0;0.014166666666666666;0.0;0.0038333333333333336;0.022333333333333334;0.022333333333333334;;6854.88818359375;0.0;848.1109008789059;25397.525390625;511796.40515727946;414492.11232454475;238907.67226949852;238580.01113693498;236007.373424648;430607.02586249536;458792.58754311653;460038.5081685933;473372.2673856561;518670.816762181;516526.5419013492;459327.74593065906;464247.7309096947;466793.1479323858;468141.6315617004;437815.36934264464;414844.9632653101;459067.71765648585;458516.8789554001;;180635.0508419939;472304.9464017478;200116.53653403;238907.67226949852;273.21524104084136;1066093.635596802;424675.986298241;74164.37121911316;0.0;0;75;77;0;0;0;0;0;16;22;427334425809.8895;157797448045.0652;298357414689.9489;0.0;1043.3889044929183;325.41408609557266;4904.605615985135;822484.4946993043;392406.6985379764;12615.086648736673;274313.4982011573;0.814411184238522;0.011312247907511345
1943;2019-02-23 01:23:37.869;771;182;150;150;143;46;201;25;65;35;608;585;61;109;252;257;268;184;205;203;199;23;545;353;366;131;359;249;547;285.0;108.0;163.0;105.0;134.0;0;48;24;1;0;0;0;0;0;0;1;0;0;0;0;25106.736328125;6535.37158203125;0.0;854.8353881835941;433.0;99176;;;Calculated values ==>;1550881417.869;350.26;291.36;288.16;288.16;287.46000000000004;277.76000000000005;273.6339639331285;293.26000000000005;275.66;279.66;276.66;333.96000000000004;331.66;279.26000000000005;284.06;298.36;298.86;299.96000000000004;291.56;293.46000000000004;293.06;;316.46000000000004;275.46000000000004;240.61611355647437;260.9983114674233;273.6339639331285;293.66;5450000.0;3529999.9999999995;3660000.0;1310000.0;3590000.0;2490000.0;5470000.0;0.0475;0.018000000000000002;0.027166666666666665;0.0175;0.022333333333333334;0.06983333333333333;;6535.37158203125;0.0;854.8353881835941;25106.736328125;511277.69066880783;412362.9831879786;238714.19847992898;238714.19847992898;236465.6009895387;430607.02586249536;458792.58754311653;459845.2685648124;473372.2673856561;518299.2462748992;515946.7936577335;459369.9683089139;464995.9387750392;466650.54303335864;468141.6315617004;436465.73116152576;413117.91072696255;459067.71765648585;458516.8789554001;;181888.63598580268;472207.82270811964;200962.76042726677;213036.01269231865;273.54745523600474;1066514.6517479126;424787.6108510419;74178.56740509371;0.0;0;75;77;0;0;0;0;0;16;22;427554102669.55444;157876075554.94525;298506266769.72186;7032.974804403322;4746.788589914926;420.26076782213784;17142.747160705185;822543.1233354281;392454.96690504055;12621.302780728163;274497.29044546164;3.9704938496455306;0.13769967736629535
1944;2019-02-23 01:24:37.849;770;185;151;150;144;48;201;26;66;35;607;583;64;115;252;257;268;187;205;203;199;24;550;356;366;133;361;252;551;96.0;83.0;499.0;110.0;134.0;0;51;25;1;0;0;0;0;0;0;1;0;0;0;0;25194.470703125;6673.06298828125;0.0;873.339477539062;435.0;99177;;;Calculated values ==>;1550881477.849;350.16;291.66;288.26000000000005;288.16;287.56;277.96000000000004;273.955091788801;293.26000000000005;275.76000000000005;279.76000000000005;276.66;333.86;331.46000000000004;279.56;284.66;298.36;298.86;299.96000000000004;291.86;293.46000000000004;293.06;;316.66;275.56;241.05796691057077;261.41265627149306;273.955091788801;293.66;5500000.0;3560000.0;3660000.0;1330000.0;3610000.0;2520000.0;5510000.0;0.016;0.013833333333333333;0.08316666666666667;0.018333333333333333;0.022333333333333334;0.03833333333333333;;6673.06298828125;0.0;873.339477539062;25194.470703125;510720.74681624403;411784.30806472205;238912.33468982912;238587.39616456104;236665.3116728602;430412.23801567365;458792.58754311653;459494.864156644;473112.1826642056;517945.15256012353;515484.8146244331;459255.95438704145;465254.33852926403;466364.5342688999;467720.508243715;435314.47033530864;412555.8353376608;459067.71765648585;458516.8789554001;;182724.36793118677;472041.5853210863;201805.21525489085;223424.1457082897;273.89000770931375;1066933.6887477313;424897.64444906684;74192.9640618269;0.0;0;75;77;0;0;0;0;0;16;22;427773629469.62427;157955249154.97043;298656516669.76965;21431.18913366247;4954.333451213583;314.8277841341284;9011.888107805897;822780.245634532;392535.7826411811;12627.426476750436;274715.1730876705;4.732352751998905;0.30251743256411534
1945;2019-02-23 01:25:37.849;769;187;151;151;146;49;201;27;67;35;608;582;65;122;253;257;268;190;205;203;199;25;553;358;366;135;363;254;554;-2.0;111.0;344.0;205.0;134.0;0;62;26;1;0;0;0;0;0;0;1;0;0;0;0;25398.064453125;6713.86767578125;0.0;944.1809692382809;436.0;99178;;;Calculated values ==>;1550881537.849;350.06000000000006;291.86;288.26000000000005;288.26000000000005;287.76000000000005;278.06;274.1680685717883;293.26000000000005;275.86;279.86;276.66;333.96000000000004;331.36;279.66;285.36;298.46000000000004;298.86;299.96000000000004;292.16;293.46000000000004;293.06;;316.76000000000005;275.66;241.49495122638035;261.6868853414304;274.1680685717883;293.66;5530000.0;3579999.9999999995;3660000.0;1350000.0;3629999.9999999995;2540000.0;5540000.0;0.0;0.018500000000000003;0.05733333333333333;0.034166666666666665;0.022333333333333334;0.022333333333333334;;6713.86767578125;0.0;944.1809692382809;25398.064453125;510336.03097311873;411248.3343356786;238817.14559756604;238817.14559756604;237211.48396038325;430280.9020939914;458792.58754311653;459300.23752840795;472851.2559263234;517879.4702218342;515210.27412783547;459060.4261473017;465776.1314896018;466207.9483817794;467438.4851594835;434611.4618736819;412420.9545810112;459067.71765648585;458516.8789554001;;183142.23651711168;471875.0639052514;202131.9067579001;238817.14559756604;274.02633976513033;1067355.2932073667;425009.2022046007;74208.11006555005;0.0;0;75;77;0;0;0;0;0;16;22;427993229469.62427;158035649154.97043;298808316669.76965;14744.31763084245;9216.224535867836;410.5243849144084;4906.627378324961;823081.7081909028;392653.8706244068;12633.471078159173;274831.1607167216;3.8231271812292054;0.33659936495271336
1946;2019-02-23 01:26:37.860;769;190;151;151;147;51;201;29;68;35;609;583;66;128;254;256;268;192;205;203;199;27;554;360;366;140;365;257;556;-2.0;109.0;607.0;193.0;134.0;0;89;33;1;0;0;0;0;0;0;1;0;0;0;0;25966.71875;7111.1015625;0.0;1082.76892089844;436.0;99179;;;Calculated values ==>;1550881597.86;350.06000000000006;292.16;288.26000000000005;288.26000000000005;287.86;278.26000000000005;274.38016830617;293.26000000000005;276.06;279.96000000000004;276.66;334.06;331.46000000000004;279.76000000000005;285.96000000000004;298.56;298.76000000000005;299.96000000000004;292.36;293.46000000000004;293.06;;316.76000000000005;275.86;242.56692532238324;262.0952818180154;274.38016830617;293.66;5540000.0;3600000.0;3660000.0;1400000.0;3650000.0;2570000.0;5560000.0;0.0;0.018166666666666668;0.10116666666666667;0.03216666666666666;0.022333333333333334;0.022333333333333334;;7111.1015625;0.0;1082.76892089844;25966.71875;510248.77750418545;411554.17536023696;238754.21689012248;238754.21689012248;237470.17873102773;430148.3826014536;458792.58754311653;458947.1479239041;472195.2020149266;517729.6801628404;515054.9812494948;458705.8848670923;466040.4828539368;466051.1729702569;467026.0813403542;434375.0075276097;412333.65201211494;459067.71765648585;458516.8789554001;;183142.23651711168;471408.2891495208;202829.61734913528;238754.21689012248;274.3065985691841;1067783.411540782;425124.4314029096;74225.00441134043;0.0;0;75;77;0;0;0;0;0;16;22;428212869729.3241;158118164279.85767;298961644774.5601;25910.55684314745;8639.280609579066;400.4179585314883;4908.032786124533;823420.5609226701;392802.6937796594;12640.230169951676;274912.96454593324;4.864403004433522;0.4049900695907674
1947;2019-02-23 01:27:37.840;770;193;151;150;147;53;201;30;69;36;609;585;65;137;255;256;268;195;205;203;199;28;560;360;366;143;365;260;561;-1.0;110.0;478.0;198.0;133.0;0;99;45;1;0;0;0;0;0;0;1;0;0;0;0;26790.8359375;7850.51953125;0.0;1141.005859375;437.0;99180;;;Calculated values ==>;1550881657.84;350.16;292.46000000000004;288.26000000000005;288.16;287.86;278.46000000000004;274.38016830617;293.26000000000005;276.16;280.06;276.76000000000005;334.06;331.66;279.66;286.86;298.66;298.76000000000005;299.96000000000004;292.66;293.46000000000004;293.06;;316.86;275.96000000000004;243.1966462407574;262.5002047102346;274.38016830617;293.66;5600000.0;3600000.0;3660000.0;1430000.0;3650000.0;2600000.0;5610000.0;0.0;0.018333333333333333;0.07966666666666668;0.033;0.022166666666666668;0.022166666666666668;;7850.51953125;0.0;1141.005859375;26790.8359375;509848.36976812733;410528.1239549413;238598.71102741803;238277.68078554928;237322.13993447679;430148.3826014536;458792.58754311653;458592.2718018564;471897.7078724963;517476.8542094577;515002.8089926245;458106.44168678863;466656.7433493709;466181.95831478277;467026.0813403542;432933.0812395964;411337.69764938223;459067.71765648585;458516.8789554001;;183560.10687098323;471107.22338200803;202787.92763839272;238598.71102741803;274.29043028268086;1068222.9112812213;425249.0700186719;74243.52969069644;0.0;0;75;77;0;0;0;0;0;16;22;428432396529.3939;158203035979.88464;299116693074.60944;20379.079418355945;8854.536759539305;395.9153658205934;4874.8527224036025;823806.1793093156;392948.42699717794;12646.86406895304;274994.4614171816;3.83743389103871;0.32698905529489725
