;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1948;2019-02-23 01:28:37.871;772;196;150;149;145;54;201;30;71;36;607;586;66;138;255;256;268;199;205;203;199;29;565;361;366;147;366;266;565;-1.0;84.0;728.0;231.0;134.0;0;99;69;1;0;0;0;0;0;0;1;0;0;0;0;28110.9140625;9310.1259765625;0.0;1158.25866699219;438.0;99181;;;Calculated values ==>;1550881717.871;350.36;292.76000000000005;288.16;288.06;287.66;278.56;274.4858918419099;293.26000000000005;276.16;280.26000000000005;276.76000000000005;333.86;331.76000000000005;279.76000000000005;286.96000000000004;298.66;298.76000000000005;299.96000000000004;293.06;293.46000000000004;293.06;;316.96000000000004;276.06;244.02132995426717;263.299902668528;274.4858918419099;293.66;5650000.0;3610000.0;3660000.0;1470000.0;3660000.0;2660000.0;5650000.0;0.0;0.014;0.12133333333333333;0.0385;0.022333333333333334;0.022333333333333334;;9310.1259765625;0.0;1158.25866699219;28110.9140625;509659.48461554595;409941.90825741034;238156.59615296815;237838.3073714484;236577.15481364174;430081.6785162784;458792.58754311653;457877.0538169731;471366.9202731048;516762.85163122456;514588.51251257374;457261.95882343844;465914.36953082844;466038.2188692544;466883.92173941486;431699.46375523135;411174.58375941555;459067.71765648585;458516.8789554001;;183977.97901196036;470670.90525822196;203112.90878635008;238156.59615296815;274.4210153710172;1068680.6622481365;425392.1492843436;74262.70012807117;0.0;0;75;77;0;0;0;0;0;16;22;428652109989.89655;158290080930.08377;299274574604.9706;30911.382930382264;10300.982864167067;287.34831994142127;4921.379649254313;824233.8206638019;393108.1388028948;12652.560874843848;275076.138865355;4.434408492271651;0.37969198065192944
1949;2019-02-23 01:29:37.861;775;199;148;148;142;54;201;29;71;35;588;566;66;142;256;255;268;200;205;203;199;28;566;363;366;138;368;272;565;-3.0;84.0;812.0;244.0;133.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30804.23046875;11088.0087890625;0.0;2102.08129882812;436.0;99182;;;Calculated values ==>;1550881777.861;350.66;293.06;287.96000000000004;287.96000000000004;287.36;278.56;274.69669130483857;293.26000000000005;276.06;280.26000000000005;276.66;331.96000000000004;329.76000000000005;279.76000000000005;287.36;298.76000000000005;298.66;299.96000000000004;293.16;293.46000000000004;293.06;;316.76000000000005;275.96000000000004;242.14157278889297;264.08650396036035;274.69669130483857;293.66;5660000.0;3629999.9999999995;3660000.0;1380000.0;3679999.9999999995;2720000.0;5650000.0;0.0;0.014;0.13533333333333333;0.04066666666666666;0.022166666666666668;0.022166666666666668;;11088.0087890625;0.0;2102.08129882812;30804.23046875;509945.78969474946;411174.58375941555;237521.24025369078;237521.24025369078;235643.31815242063;429947.3805835815;458792.58754311653;456905.5031733059;472458.26935960614;514277.045609393;511983.76686884;456281.56124963466;465520.36252109543;465881.35710542713;466468.62817080156;431449.05723845185;411573.69153951766;459067.71765648585;458516.8789554001;;183142.23651711168;471771.9322026706;203643.359062504;237521.24025369078;274.63549539923184;1069171.5399593853;425562.1054100081;74289.86509954071;0.0;0;75;77;0;0;0;0;0;17;22;428871673389.93146;158375566680.09735;299435947704.9962;34274.810169661854;10903.895307700106;278.2551197850786;4898.73665788789;824776.9484033426;393284.8166698021;12657.273451281984;275157.9595288771;3.817691685158755;0.3282586667805361
1950;2019-02-23 01:30:37.871;777;197;147;146;139;52;200;29;71;34;551;537;65;142;257;255;268;199;205;203;199;28;556;363;366;132;368;276;556;-1.0;85.0;381.0;81.0;134.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30555.046875;10782.8984375;0.0;2159.11987304688;433.0;99183;;;Calculated values ==>;1550881837.871;350.86;292.86;287.86;287.76000000000005;287.06;278.36;274.69669130483857;293.16;276.06;280.26000000000005;276.56;328.26000000000005;326.86;279.66;287.36;298.86;298.66;299.96000000000004;293.06;293.46000000000004;293.06;;316.46000000000004;275.96000000000004;240.83765695389522;264.60387354146746;274.69669130483857;293.66;5560000.0;3629999.9999999995;3660000.0;1320000.0;3679999.9999999995;2760000.0;5560000.0;0.0;0.014166666666666666;0.0635;0.013500000000000002;0.022333333333333334;0.022333333333333334;;10782.8984375;0.0;2159.11987304688;30555.046875;511063.64825583145;414196.90369202057;237470.17873102773;237152.33093866782;234960.35179438625;429947.3805835815;458654.80598915706;456249.7568715341;473145.2311080622;510057.48091475066;508587.0366170404;455493.35596084286;464939.2359027426;466012.68165652035;466468.62817080156;433898.84103662695;414911.80031545786;459067.71765648585;458516.8789554001;;181888.63598580268;472562.30901117553;203699.74391457118;237470.17873102773;274.65726094184026;1069682.9524917204;425744.39334646054;74325.38102763565;0.0;0;75;77;0;0;0;0;0;17;22;429091309989.89655;158456580180.08447;299600375104.9701;16036.925822767145;3629.6446288041593;268.98307688322876;4936.709638344316;825196.2827472907;393405.9496880592;12661.83452963988;275239.9352416748;1.921822591344166;0.13354734168086158
1951;2019-02-23 01:31:37.852;774;191;146;145;136;49;201;29;67;34;557;545;62;131;257;255;268;193;205;203;199;30;548;361;366;120;366;275;547;-3.0;84.0;478.0;44.0;134.0;0;94;98;1;0;0;0;0;0;0;1;0;0;0;0;29511.921875;10629.2568359375;0.0;1245.18872070312;429.0;99184;;;Calculated values ==>;1550881897.852;350.56000000000006;292.26000000000005;287.76000000000005;287.66;286.76000000000005;278.06;274.4858918419099;293.26000000000005;276.06;279.86;276.56;328.86;327.66;279.36;286.26000000000005;298.86;298.66;299.96000000000004;292.46000000000004;293.46000000000004;293.06;;316.06;276.16;238.09270928235583;264.4750485637546;274.4858918419099;293.66;5480000.0;3610000.0;3660000.0;1200000.0;3660000.0;2750000.0;5470000.0;0.0;0.014;0.07966666666666668;0.007333333333333333;0.022333333333333334;0.022333333333333334;;10629.2568359375;0.0;1245.18872070312;29511.921875;511386.47806490905;415621.2991351717;237421.52251439085;237101.6283511676;234276.7093608456;430081.6785162784;458792.58754311653;455911.71313070867;474692.65145903314;510776.1146156924;509518.00258872187;455281.0346179339;463769.38290652144;466299.9704243525;466754.22869122244;435777.9760338706;416301.8768538855;459067.71765648585;458516.8789554001;;180217.192455513;474311.01306064794;203248.39328422328;237421.52251439085;274.4734491307083;1070183.3520541352;425922.7714692817;74353.74128229952;0.0;0;75;77;0;0;0;0;0;17;22;429310840449.70105;158532156240.01718;299765622759.82294;20128.84448110334;1987.792545027114;272.66538851979163;4937.796293849206;825497.5687287719;393452.7468406736;12666.346837497438;275322.1967333125;2.3013368142664268;0.1480242451952287
1952;2019-02-23 01:32:37.852;763;189;147;147;135;45;201;31;59;35;600;565;55;90;256;255;267;191;205;203;199;31;572;359;366;120;364;247;566;90.0;85.0;373.0;42.0;134.0;0;16;0;1;0;1;0;0;0;0;1;0;0;0;0;37667.5625;19621.833984375;0.0;687.43994140625;423.0;99185;;;Calculated values ==>;1550881957.852;349.46000000000004;292.06;287.86;287.86;286.66;277.66;274.27422755570615;293.26000000000005;276.26000000000005;279.06;276.66;333.16;329.66;278.66;282.16;298.76000000000005;298.66;299.86;292.26000000000005;293.46000000000004;293.06;;315.46000000000004;276.26000000000005;238.09270928235583;260.72004837742526;274.27422755570615;293.66;5720000.0;3590000.0;3660000.0;1200000.0;3640000.0;2470000.0;5660000.0;0.015000000000000001;0.014166666666666666;0.06216666666666667;0.007;0.022333333333333334;0.037333333333333336;;19621.833984375;0.0;687.43994140625;37667.5625;507915.3279547106;251805.46433208432;237176.40772295214;237176.40772295214;233476.1696512805;430214.79039162316;458792.58754311653;459446.40199091076;474788.0312867312;517650.2219441155;514070.9127143477;458971.30092268524;463087.5325618254;466455.85816738626;467038.77096222027;429671.12645554444;252601.19691996908;459067.71765648585;458516.8789554001;;177710.07569661198;474406.44064270786;202726.3449078724;223334.86462760757;274.2619182827183;1070743.1810905936;426174.8638927843;74369.84652115044;0.0;0;75;78;0;0;0;0;0;17;22;429530440449.70105;158604156240.01718;299922222759.82294;15959.430215328885;1901.7606701438485;2508.4906684206508;8780.128534904254;825798.3043512421;393485.1597841334;12689.523137971943;275436.5127735521;1.4352955302746657;0.0671262488228981
1953;2019-02-23 01:33:37.883;751;193;147;147;136;43;201;31;56;37;625;575;44;60;255;256;267;195;205;203;199;30;538;358;366;126;363;240;538;-1.0;110.0;220.0;46.0;133.0;0;1;100;1;0;0;0;0;0;0;1;0;0;0;0;29029.216796875;10757.53125;0.0;583.050964355469;408.0;99186;;;Calculated values ==>;1550882017.883;348.26;292.46000000000004;287.86;287.86;286.76000000000005;277.46000000000004;274.1680685717883;293.26000000000005;276.26000000000005;278.76000000000005;276.86;335.66;330.66;277.56;279.16;298.66;298.76000000000005;299.86;292.66;293.46000000000004;293.06;;313.96000000000004;276.16;239.4893008659735;259.7329541166123;274.1680685717883;293.66;5380000.0;3579999.9999999995;3660000.0;1260000.0;3629999.9999999995;2400000.0;5380000.0;0.0;0.018333333333333333;0.03666666666666667;0.007666666666666667;0.022166666666666668;0.022166666666666668;;10757.53125;0.0;583.050964355469;29029.216796875;509432.4136563082;419541.5565670137;238023.41093366776;238023.41093366776;234522.3337013467;430280.9020939914;458792.58754311653;460185.303570934;474211.2612040692;520776.4120351562;515696.1154597188;458775.44395873754;460652.8848901299;466468.62817080156;467309.61631303944;437828.0185941884;420146.92270459066;459067.71765648585;458516.8789554001;;171442.51209473662;473537.5729257194;202379.92041997614;238023.41093366776;274.122807284328;1071299.2747504865;426428.1560693556;74380.43941551646;0.0;0;75;78;0;0;0;0;0;17;22;429750153909.33105;158677994369.89285;300068398244.5768;9452.864048868454;2078.8753358773647;324.15342464262494;4887.605207815067;826010.1828837984;393518.3488896438;12713.140701480877;275550.46940173645;1.4764231413100435;0.0857542148595556
1954;2019-02-23 01:34:37.863;758;180;147;146;134;41;201;31;58;38;624;577;44;60;254;256;267;181;205;202;199;30;531;353;366;129;358;244;532;438.0;86.0;152.0;85.0;133.0;0;1;79;1;0;0;0;0;0;0;1;0;0;0;0;27633.69140625;9334.9541015625;0.0;581.2088623046881;410.0;99187;;;Calculated values ==>;1550882077.863;348.96000000000004;291.16;287.86;287.76000000000005;286.56;277.26000000000005;273.6339639331285;293.26000000000005;276.26000000000005;278.96000000000004;276.96000000000004;335.56;330.86;277.56;279.16;298.56;298.76000000000005;299.86;291.26000000000005;293.36;293.06;;314.16;276.16;240.16925963744896;260.2995467637923;273.6339639331285;293.66;5310000.0;3529999.9999999995;3660000.0;1290000.0;3579999.9999999995;2440000.0;5320000.0;0.073;0.014333333333333333;0.025333333333333333;0.014166666666666666;0.022166666666666668;0.09516666666666666;;9334.9541015625;0.0;581.2088623046881;27633.69140625;510902.98040408315;417606.1215576382;238215.35145340135;237888.19176647547;234064.87334725852;430607.02586249536;458792.58754311653;459797.66252134653;473921.41095746984;520345.7312449826;515557.0576305974;458139.2246306008;460033.3376614985;467051.5817240092;468013.94105470116;439361.66331461637;417925.198231511;458930.22448036657;458516.8789554001;;172278.17009871884;473148.0712050766;201086.4739935628;209734.70639664255;273.5958755907008;1071771.308255362;426595.53763487923;74390.13834668664;0.0;0;75;78;0;0;0;0;0;17;22;429969680709.4009;158754468869.91718;300213549844.6229;6554.016776037188;3854.205960496445;307.25599952451034;23675.770088508423;826143.5290938239;393567.77475301456;12718.400692768875;275788.4181865723;3.468201253840062;0.07165105831535969
1955;2019-02-23 01:35:37.874;766;175;149;147;134;39;201;28;60;38;617;576;48;64;251;256;267;177;204;202;199;26;533;350;366;130;356;244;534;-1.0;84.0;95.0;36.0;133.0;0;1;58;1;0;0;0;0;0;0;1;0;0;0;0;26437.296875;8242.9619140625;0.0;583.1142578125;417.0;99188;;;Calculated values ==>;1550882137.874;349.76;290.66;288.06;287.86;286.56;277.06;273.3108153835814;293.26000000000005;275.96000000000004;279.16;276.96000000000004;334.86;330.76000000000005;277.96000000000004;279.56;298.26000000000005;298.76000000000005;299.86;290.86;293.36;293.06;;314.86;275.76000000000005;240.39332010688793;260.2995467637923;273.3108153835814;293.56;5330000.0;3500000.0;3660000.0;1300000.0;3560000.0;2440000.0;5340000.0;0.0;0.014;0.01583333333333333;0.006;0.022166666666666668;0.022166666666666668;;8242.9619140625;0.0;583.1142578125;26437.296875;511704.6407810725;415183.09432202403;238807.87813984312;238150.9315604313;234010.01836482124;430799.1582183253;458792.58754311653;460033.3376614985;473792.32411537116;519633.6890718299;515454.95974030514;458614.6514744399;460503.78542016255;466948.68245374196;468433.49340595084;438927.8096437216;415866.65829745785;458930.22448036657;458516.8789554001;;175203.01333496982;472630.20280472847;200073.44987645166;238807.87813984312;273.1853193023803;1072221.9824340013;426742.0471238741;74399.84281820657;0.0;0;75;78;0;0;0;0;0;17;22;430189320969.9733;158832183115.11972;300359976685.0045;4116.031556596575;1635.3405175696607;322.85611884769276;4870.216184744846;826232.462464957;393613.5293605915;12723.652589773623;276026.34501805966;1.2400124545303748;0.05589614347683754
1956;2019-02-23 01:36:37.834;768;176;150;149;135;40;201;25;60;38;611;573;53;68;250;257;267;178;204;202;199;22;535;350;366;129;355;245;537;270.0;86.0;214.0;0.0;133.0;0;1;38;1;0;0;0;0;0;0;1;0;0;0;0;25449.751953125;7206.87744140625;0.0;591.555358886719;424.0;99189;;;Calculated values ==>;1550882197.834;349.96000000000004;290.76000000000005;288.16;288.06;286.66;277.16;273.3108153835814;293.26000000000005;275.66;279.16;276.96000000000004;334.26000000000005;330.46000000000004;278.46000000000004;279.96000000000004;298.16;298.86;299.86;290.96000000000004;293.36;293.06;;315.56;275.36;240.16925963744896;260.44013211722256;273.3108153835814;293.56;5350000.0;3500000.0;3660000.0;1290000.0;3550000.0;2450000.0;5370000.0;0.045000000000000005;0.014333333333333333;0.035666666666666666;0.0;0.022166666666666668;0.06716666666666668;;7206.87744140625;0.0;591.555358886719;25449.751953125;511775.5793781781;414332.0034719807;239038.90784971826;238709.54083926778;234238.63488370125;430799.1582183253;458792.58754311653;459877.5742448584;473921.41095746984;518939.7030719837;515062.4941893162;459049.5477933652;460819.3114057908;466961.99702802964;468560.4919428793;438490.5297002589;415035.5010796955;458930.22448036657;458516.8789554001;;178127.92459426197;472373.77780577843;200392.8114580023;213146.98222747678;273.3108153835814;1072654.0862464616;426870.70995281066;74409.62520574297;0.0;0;75;78;0;0;0;0;0;17;22;430408774570.1129;158909831315.16913;300506578885.0978;9254.956539397866;0.0;336.1887435614094;16480.67806355885;826343.8130825607;393627.14811302145;12729.140968936843;276204.1505208295;3.343213183235825;0.04927272122391521
1957;2019-02-23 01:37:37.864;767;178;152;150;136;42;200;23;60;38;607;569;56;73;250;257;267;180;204;202;199;22;541;349;366;126;355;247;543;-2.0;97.0;197.0;0.0;133.0;0;1;26;1;0;0;0;0;0;0;1;0;0;0;0;24884.60546875;6586.76806640625;0.0;607.0283203125;429.0;99190;;;Calculated values ==>;1550882257.864;349.86;290.96000000000004;288.36;288.16;286.76000000000005;277.36;273.20264511476705;293.16;275.46000000000004;279.16;276.96000000000004;333.86;330.06;278.76000000000005;280.46000000000004;298.16;298.86;299.86;291.16;293.36;293.06;;316.06;275.36;239.4893008659735;260.72004837742526;273.20264511476705;293.56;5410000.0;3490000.0;3660000.0;1260000.0;3550000.0;2470000.0;5430000.0;0.0;0.016166666666666666;0.03283333333333333;0.0;0.022166666666666668;0.022166666666666668;;6586.76806640625;0.0;607.0283203125;24884.60546875;511133.9299488329;412561.4825829053;239500.68554654293;238842.73678366537;234385.06335486672;430862.6128555636;458654.80598915706;459564.97924911254;474307.44796210685;518364.7293072239;514480.57757918263;459090.19580080523;461099.48980823124;466961.99702802964;468699.6150421592;437157.35852999176;413309.738295465;458930.22448036657;458516.8789554001;;180217.192455513;472766.8058740305;200128.53018992607;239500.68554654293;273.20264511476705;1073073.7489512665;426985.71447217726;74419.61839716353;0.0;0;75;78;0;0;0;0;0;17;22;430628484370.0082;158986369565.13266;300654252685.0274;8518.163410776622;0.0;385.53652712484916;4854.858953896334;826491.9964700746;393627.14811302145;12735.158353378321;276382.03556062776;1.9125588426715798;0.07597357970078085
1958;2019-02-23 01:38:37.855;766;181;153;151;139;43;200;21;61;37;607;567;59;78;249;257;267;184;204;202;199;21;550;348;366;123;353;252;552;-1.0;86.0;156.0;0.0;133.0;0;0;31;1;0;0;0;0;0;0;1;0;0;0;0;25295.30078125;6958.408203125;0.0;623.6968994140619;432.0;99191;;;Calculated values ==>;1550882317.855;349.76;291.26000000000005;288.46000000000004;288.26000000000005;287.06;277.46000000000004;273.0942459734351;293.16;275.26000000000005;279.26000000000005;276.86;333.86;329.86;279.06;280.96000000000004;298.06;298.86;299.86;291.56;293.36;293.06;;316.36;275.26000000000005;238.79729159403252;261.41265627149306;273.0942459734351;293.56;5500000.0;3479999.9999999995;3660000.0;1230000.0;3529999.9999999995;2520000.0;5520000.0;0.0;0.014333333333333333;0.026000000000000002;0.0;0.022166666666666668;0.022166666666666668;;6958.408203125;0.0;623.6968994140619;25295.30078125;510227.36532442167;249412.79572734787;239533.71215817897;238880.49788242896;235069.58238254042;430925.7729439634;458654.80598915706;458896.97463509784;474595.90659085964;517945.15256012353;513841.3858802524;458657.2398049888;460921.6283659845;467117.4438674654;468838.49168184336;435093.56638155866;250578.01095715494;458930.22448036657;458516.8789554001;;181470.77258748977;473061.9501933154;199863.94513942164;239533.71215817897;273.0942459734351;1073491.8521113617;427098.57400950126;74429.87290224397;0.0;0;75;78;0;0;0;0;0;17;22;430848051429.77783;159061058360.0543;300803930229.87036;6734.858766887582;0.0;2644.72296108312;4854.1268640050685;826619.0859218108;393627.14811302145;12760.406727929203;276462.9316394598;1.8772766137479746;0.055107853216185346
1959;2019-02-23 01:39:37.875;764;186;154;153;142;43;200;21;61;38;610;564;60;81;249;257;267;190;204;202;199;20;557;350;366;136;355;257;559;127.0;85.0;508.0;120.0;133.0;0;0;40;1;0;0;0;0;0;0;0;0;0;0;0;25153.814453125;7514.28515625;0.0;0.0;434.0;99192;;;Calculated values ==>;1550882377.875;349.56000000000006;291.76000000000005;288.56;288.46000000000004;287.36;277.46000000000004;273.3108153835814;293.16;275.26000000000005;279.26000000000005;276.96000000000004;334.16;329.56;279.16;281.26000000000005;298.06;298.86;299.86;292.16;293.36;293.06;;316.56;275.16;241.71165711629368;262.0952818180154;273.3108153835814;293.56;5570000.0;3500000.0;3660000.0;1360000.0;3550000.0;2570000.0;5590000.0;0.021166666666666667;0.014166666666666666;0.08466666666666667;0.02;0.022166666666666668;0.043333333333333335;;7514.28515625;0.0;0.0;25153.814453125;509366.22842500015;250995.64159748814;239633.96571743998;239308.15640230628;235808.96665544147;430799.1582183253;458654.80598915706;458101.2085363509;473013.45329280203;517832.4177701559;513095.8410596263;457980.0092832408;460507.1815527726;466833.15677505854;468560.4919428793;433430.3987493431;410203.92175614706;458930.22448036657;458516.8789554001;;182306.50109390085;471253.26030847814;200113.04568565945;220329.51631730102;273.2008923830241;1073912.401541279;427219.2199893837;74435.07210889549;0.0;0;75;78;0;0;0;0;0;17;22;431067724629.708;159138784260.0296;300956681129.82184;21842.99778802521;5422.804292456374;329.04175740361086;10321.452380984292;826857.3141092942;393672.3532121228;12785.196361032933;276589.4369541813;5.045895308794961;0.3134869120286814
1960;2019-02-23 01:40:37.856;763;193;154;154;145;45;200;23;61;40;600;555;60;75;250;257;267;196;204;202;199;21;561;354;366;155;359;257;563;-1.0;112.0;688.0;151.0;133.0;0;0;42;1;0;0;0;0;0;0;0;0;0;0;0;25411.955078125;7778.4736328125;0.0;0.0;435.0;99193;;;Calculated values ==>;1550882437.856;349.46000000000004;292.46000000000004;288.56;288.56;287.66;277.66;273.7412296467126;293.16;275.46000000000004;279.26000000000005;277.16;333.16;328.66;279.16;280.66;298.16;298.86;299.86;292.76000000000005;293.36;293.06;;316.66;275.26000000000005;245.62243170879464;262.0952818180154;273.7412296467126;293.56;5610000.0;3540000.0;3660000.0;1550000.0;3590000.0;2570000.0;5630000.0;0.0;0.018666666666666668;0.11466666666666667;0.025166666666666667;0.022166666666666668;0.022166666666666668;;7778.4736328125;0.0;0.0;25411.955078125;508889.43641756114;409604.8514507575;239505.8420807781;239505.8420807781;236633.99302087343;430542.39183029096;458654.80598915706;458101.2085363509;470696.88409752195;516804.6002406327;512166.38992988126;457980.0092832408;459788.90011735196;466391.21630984533;468001.51024759;432455.2542054724;410851.6598827512;458930.22448036657;458516.8789554001;;182724.36793118677;468782.0800082104;201102.3294501177;239505.8420807781;273.6065186168063;1074333.649516217;427346.61928995454;74435.07210889549;0.0;0;75;78;0;0;0;0;0;17;22;431287255089.5126;159226056614.9519;301110832299.6846;29469.204801888078;6736.607055712;403.26709402412985;4854.744650720788;827284.7803899616;393773.64955259854;12791.297002307707;276715.86521436856;5.330586122634027;0.4177710363849308
1961;2019-02-23 01:41:37.866;762;196;152;152;148;48;200;27;61;41;584;546;60;80;252;254;267;198;204;202;199;24;559;361;366;144;366;260;561;-1.0;85.0;770.0;213.0;133.0;0;51;52;1;0;0;0;0;0;0;1;0;0;0;0;26825.5;8239.583984375;0.0;866.226196289062;434.0;99194;;;Calculated values ==>;1550882497.866;349.36;292.76000000000005;288.36;288.36;287.96000000000004;277.96000000000004;274.4858918419099;293.16;275.86;279.26000000000005;277.26000000000005;331.56;327.76000000000005;279.16;281.16;298.36;298.56;299.86;292.96000000000004;293.36;293.06;;316.56;275.56;243.40439225979637;262.5002047102346;274.4858918419099;293.56;5590000.0;3610000.0;3660000.0;1440000.0;3660000.0;2600000.0;5610000.0;0.0;0.014166666666666666;0.12833333333333333;0.0355;0.022166666666666668;0.022166666666666668;;8239.583984375;0.0;866.226196289062;26825.5;508941.34304071113;411733.9045326037;238921.03891112437;238921.03891112437;237639.41814848935;430081.6785162784;458654.80598915706;457619.169241473;472259.5391352755;514899.58975909033;510968.64923620364;457497.12217809167;459921.10874801;465644.78589503816;466624.4334453391;432945.1663548206;412510.3609889117;458930.22448036657;458516.8789554001;;182306.50109390085;470577.2540004748;202916.03840259384;238921.03891112437;274.34474124483893;1074769.0341938196;427480.12535071216;74442.29186362203;0.0;0;75;78;0;0;0;0;1;17;22;431506891689.47766;159315771564.93765;301265958149.6599;32686.901790989494;9501.973153724775;289.4930760170426;4867.707787648112;827802.8342727456;393908.993607906;12797.070965890702;276796.89915474824;5.199545660299125;0.4345080970584806
1962;2019-02-23 01:42:37.867;760;196;150;150;148;52;200;27;61;39;581;547;59;88;255;250;267;198;204;202;199;27;562;363;366;133;368;264;562;-1.0;109.0;615.0;124.0;133.0;0;23;69;1;0;0;0;0;0;0;1;0;0;0;0;27736.580078125;9229.134765625;0.0;758.22900390625;433.0;99195;;;Calculated values ==>;1550882557.867;349.16;292.76000000000005;288.16;288.16;287.96000000000004;278.36;274.69669130483857;293.16;275.86;279.26000000000005;277.06;331.26000000000005;327.86;279.06;281.96000000000004;298.66;298.16;299.86;292.96000000000004;293.36;293.06;;316.46000000000004;275.86;241.05796691057077;263.0348170998261;274.69669130483857;293.56;5620000.0;3629999.9999999995;3660000.0;1330000.0;3679999.9999999995;2640000.0;5620000.0;0.0;0.018166666666666668;0.10250000000000001;0.020666666666666667;0.022166666666666668;0.022166666666666668;;9229.134765625;0.0;758.22900390625;27736.580078125;508426.67183817603;411296.0720610474;238247.26314838254;238247.26314838254;237609.73365870133;429947.3805835815;458654.80598915706;456970.9563086607;473501.00995365425;514243.57517820573;510715.2795426256;456724.4461298918;460262.5319823809;465749.9238030741;465816.1379094171;432208.5038471672;412084.55004663585;458930.22448036657;458516.8789554001;;181888.63598580268;472333.7623376517;203606.0870258658;238247.26314838254;274.62110324897003;1075223.7257737948;427625.7004335757;74455.82921594653;0.0;0;75;78;0;0;0;0;1;17;22;431726495350.085;159398872950.16748;301423160770.09467;25969.899101486477;5553.705289776908;365.58516070965265;4882.643150388889;828291.6490949794;394034.4596863486;12802.530042194943;276878.15343367204;3.6818357227102165;0.27913315751958
1963;2019-02-23 01:43:37.857;758;197;148;148;143;55;200;27;62;39;593;553;58;84;257;248;267;199;204;202;199;28;561;364;366;131;369;266;561;-2.0;110.0;652.0;77.0;133.0;0;13;88;1;0;0;0;0;0;0;1;0;0;0;0;28795.30078125;10350.265625;0.0;710.7000122070309;433.0;99196;;;Calculated values ==>;1550882617.857;348.96000000000004;292.86;287.96000000000004;287.96000000000004;287.46000000000004;278.66;274.8017692304317;293.16;275.86;279.36;277.06;332.46000000000004;328.46000000000004;278.96000000000004;281.56;298.86;297.96000000000004;299.86;293.06;293.36;293.06;;316.46000000000004;275.96000000000004;240.61611355647437;263.299902668528;274.8017692304317;293.56;5610000.0;3640000.0;3660000.0;1310000.0;3690000.0;2660000.0;5610000.0;0.0;0.018333333333333333;0.10866666666666666;0.012833333333333334;0.022166666666666668;0.022166666666666668;;10350.265625;0.0;710.7000122070309;28795.30078125;508265.542618239;412124.71779049526;237639.41814848935;237639.41814848935;236064.87643221763;429879.7862731237;458654.80598915706;456768.14427255985;473759.9231585776;515313.8491734101;511161.0394423891;456272.74777275196;459465.4314009346;465868.6305586301;465409.4377871421;432455.2542054724;412891.042670691;458930.22448036657;458516.8789554001;;181888.63598580268;472693.2819402637;203949.56672314618;237639.41814848935;274.7583613373801;1075694.7462645299;427788.83490991185;74468.06825090357;0.0;0;75;78;0;0;0;0;1;17;22;431946058750.11993;159478059750.18005;301582134270.11993;27472.95209370295;3448.877678619675;358.6772114709931;4896.1170478865215;828736.9319621612;394109.46870750975;12808.564556044113;276959.62952039257;3.270656940655227;0.2300359881685757
1964;2019-02-23 01:44:37.877;756;195;148;147;140;55;200;29;62;38;606;559;56;79;257;248;267;196;204;202;199;29;556;363;366;131;368;267;556;-1.0;85.0;462.0;57.0;133.0;0;11;99;1;0;0;0;0;0;0;1;0;0;0;0;29339.68359375;10908.8134765625;0.0;700.7726440429691;428.0;99197;;;Calculated values ==>;1550882677.877;348.76;292.66;287.96000000000004;287.86;287.16;278.66;274.69669130483857;293.16;276.06;279.36;276.96000000000004;333.76000000000005;329.06;278.76000000000005;281.06;298.86;297.96000000000004;299.86;292.76000000000005;293.36;293.06;;315.96000000000004;276.06;240.61611355647437;263.43189868330234;274.69669130483857;293.56;5560000.0;3629999.9999999995;3660000.0;1310000.0;3679999.9999999995;2670000.0;5560000.0;0.0;0.014166666666666666;0.077;0.0095;0.022166666666666668;0.022166666666666668;;10908.8134765625;0.0;700.7726440429691;29339.68359375;508459.68258356664;413465.294141843;237789.26784107496;237470.17873102773;235270.102589971;429947.3805835815;458654.80598915706;456604.5754085982;473663.03176242136;516574.4722653221;511696.657441133;455859.0675481126;458697.64696467144;466012.68165652035;465554.39734395995;433671.2981614346;413833.26548452856;458930.22448036657;458516.8789554001;;179799.33570027514;472790.3263854694;203706.09828667523;237789.26784107496;274.65971332790104;1076179.3659535686;427966.05295536603;74479.83444379263;0.0;0;75;78;0;0;0;0;1;17;22;432165731950.0501;159556685950.15506;301742087570.0691;19473.182738388066;2556.3001669385444;281.0387962561688;4892.795379700874;829128.2801582344;394159.5285372564;12813.89729976239;277041.2309820199;2.3431771639991017;0.15468711840031607
1965;2019-02-23 01:45:37.848;751;192;148;147;137;51;200;30;57;39;617;566;53;76;257;248;267;193;204;202;199;31;551;360;366;132;365;268;550;-1.0;83.0;269.0;37.0;133.0;0;10;98;1;0;0;0;0;0;0;1;0;0;0;0;29168.064453125;10810.8388671875;0.0;692.1567993164059;423.0;99198;;;Calculated values ==>;1550882737.848;348.26;292.36;287.96000000000004;287.86;286.86;278.26000000000005;274.38016830617;293.16;276.16;278.86;277.06;334.86;329.76000000000005;278.46000000000004;280.76000000000005;298.86;297.96000000000004;299.86;292.46000000000004;293.36;293.06;;315.46000000000004;276.26000000000005;240.83765695389522;263.56353331371673;274.38016830617;293.56;5510000.0;3600000.0;3660000.0;1320000.0;3650000.0;2680000.0;5500000.0;0.0;0.013833333333333333;0.04483333333333333;0.006166666666666667;0.022166666666666668;0.022166666666666668;;10810.8388671875;0.0;692.1567993164059;29168.064453125;508281.7054142506;414798.6417306446;237972.31005525356;237650.97525894185;234504.66405459717;430148.3826014536;458654.80598915706;455818.0805810593;473630.5699406402;517628.2030160133;512336.7742179992;455318.1939291041;458170.3683090913;466443.21093673893;465987.6186816921;434859.20601654606;415150.1171397334;458930.22448036657;458516.8789554001;;177710.07569661198;472853.8412306012;202925.5419005568;237972.31005525356;274.3437836709103;1076666.694864062;428146.9625761652;74491.43657873521;0.0;0;75;78;0;0;0;0;1;17;22;432385225809.8895;159635547815.09738;301902509994.9517;11338.01548417586;1664.5578458686073;272.6423961292418;4888.737943953248;829384.9160425753;394194.685353326;12818.509079590758;277122.7043618149;1.5790628977649184;0.09019070642100302
1966;2019-02-23 01:46:37.848;743;187;149;148;136;47;200;31;46;39;624;572;46;72;255;249;266;189;204;202;199;30;546;358;366;131;363;268;546;-2.0;107.0;11.0;0.0;133.0;0;6;98;1;0;0;0;0;0;0;1;0;0;0;0;29078.435546875;10731.5537109375;0.0;678.5174560546881;422.0;99199;;;Calculated values ==>;1550882797.848;347.46000000000004;291.86;288.06;287.96000000000004;286.76000000000005;277.86;274.1680685717883;293.16;276.26000000000005;277.76000000000005;277.06;335.56;330.36;277.76000000000005;280.36;298.66;298.06;299.76000000000005;292.06;293.36;293.06;;315.36;276.16;240.61611355647437;263.56353331371673;274.1680685717883;293.56;5460000.0;3579999.9999999995;3660000.0;1310000.0;3629999.9999999995;2680000.0;5460000.0;0.0;0.017833333333333333;0.0018333333333333333;0.0;0.022166666666666668;0.022166666666666668;;10731.5537109375;0.0;678.5174560546881;29078.435546875;507733.9312887799;414617.0881074537;238420.57787436055;238096.3566306435;234303.6779088703;430280.9020939914;458654.80598915706;454439.26461370324;473759.9231585776;518352.177201948;512960.927147615;454439.26461370324;457678.09077143855;466468.62817080156;466404.73984073254;435803.17060605023;415318.3965160642;458930.22448036657;458516.8789554001;;177292.22831007556;472887.3552016489;202496.42290420205;238420.57787436055;274.1680685717883;1077152.0823640618;428326.4825143163;74502.85886419663;0.0;0;75;78;0;0;0;0;1;17;22;432604825809.8895;159714447815.09738;302063309994.9517;461.8952098007522;0.0;365.3118046047512;4878.80134062971;829483.2486316918;394208.5566687082;12823.825364596874;277204.10052251973;0.5000852555189956;-0.004900994834667192
1967;2019-02-23 01:47:37.879;735;185;149;149;137;44;200;31;34;39;630;576;37;66;254;249;266;187;204;202;199;28;548;355;366;130;360;266;548;-3.0;86.0;239.0;57.0;133.0;0;1;98;1;0;0;0;0;0;0;1;0;0;0;0;29094.279296875;10774.169921875;0.0;647.9681396484381;419.0;99200;;;Calculated values ==>;1550882857.879;346.66;291.66;288.06;288.06;286.86;277.56;273.8482719121499;293.16;276.26000000000005;276.56;277.06;336.16;330.76000000000005;276.86;279.76000000000005;298.56;298.06;299.76000000000005;291.86;293.36;293.06;;315.06;275.96000000000004;240.39332010688793;263.299902668528;273.8482719121499;293.56;5480000.0;3550000.0;3660000.0;1300000.0;3600000.0;2660000.0;5480000.0;0.0;0.014333333333333333;0.03983333333333334;0.0095;0.022166666666666668;0.022166666666666668;;10774.169921875;0.0;647.9681396484381;29094.279296875;506558.7768053208;413071.18990964803;238357.5562735323;238357.5562735323;234558.82658747348;430477.46260093397;458654.80598915706;453265.11707721057;473889.0705746373;519138.77898428973;513551.3129281994;453644.53318076074;457261.95882343844;466767.0802831461;466833.15677505854;435339.56533253234;413808.91226698237;458930.22448036657;458516.8789554001;;176038.69501535743;472824.0414856702;201504.6580990576;238357.5562735323;273.76824604962206;1077637.1054527985;428505.78947170894;74513.9186220663;0.0;0;75;78;0;0;0;0;1;17;22;432824539269.51953;159792788269.96545;302223592764.6818;10028.458282629761;2577.53414217282;308.60602727288284;4880.198319448069;829570.7134107812;394230.0472175733;12829.44424811039;277285.4675374652;1.5579217021957568;0.09577995882096528
1968;2019-02-23 01:48:37.859;728;185;150;149;138;42;200;28;27;39;633;579;30;59;253;250;266;187;204;202;198;26;548;354;366;128;359;261;548;-1.0;84.0;526.0;76.0;133.0;0;1;98;1;0;0;0;0;0;0;1;0;0;0;0;29155.15234375;10848.1201171875;0.0;642.958740234375;416.0;99201;;;Calculated values ==>;1550882917.859;345.96000000000004;291.66;288.16;288.06;286.96000000000004;277.36;273.7412296467126;293.16;275.96000000000004;275.86;277.06;336.46000000000004;331.06;276.16;279.06;298.46000000000004;298.16;299.76000000000005;291.86;293.36;292.96000000000004;;314.76000000000005;275.76000000000005;239.943914813709;262.63441904999945;273.7412296467126;293.56;5480000.0;3540000.0;3660000.0;1280000.0;3590000.0;2610000.0;5480000.0;0.0;0.014;0.08766666666666666;0.012666666666666666;0.022166666666666668;0.022166666666666668;;10848.1201171875;0.0;642.958740234375;29155.15234375;505684.4237530603;413071.18990964803;238682.33703136048;238357.5562735323;234868.92161671643;430542.39183029096;458654.80598915706;453242.58276183764;474146.7518333664;519862.4289327083;514296.6922733423;453619.39126228687;457212.9489298796;466780.0534477276;467104.03116414114;435339.56533253234;413808.91226698237;458930.22448036657;458378.80557116074;;174785.17458790913;472891.67638883414;201288.50047851616;238682.33703136048;273.67932920581563;1078122.3555793145;428685.91516017495;74524.67276016074;0.0;0;75;78;0;0;0;0;1;17;22;433044066069.58936;159870162469.99005;302381640064.73206;22087.974546837846;3440.3068948640275;301.42914291769955;4869.938385965573;829838.2611387984;394280.17917667277;12834.526179988123;277366.6915929898;2.6716071964606534;0.18631645953506748
1969;2019-02-23 01:49:37.869;724;185;151;150;140;42;200;28;27;39;635;580;28;53;253;250;266;187;204;202;199;25;548;354;366;127;359;256;548;-2.0;84.0;553.0;94.0;133.0;0;1;100;1;0;0;0;0;0;0;1;0;0;0;0;29256.966796875;10914.2373046875;0.0;627.7845458984381;414.0;99202;;;Calculated values ==>;1550882977.869;345.56000000000006;291.66;288.26000000000005;288.16;287.16;277.36;273.7412296467126;293.16;275.96000000000004;275.86;277.06;336.66;331.16;275.96000000000004;278.46000000000004;298.46000000000004;298.16;299.76000000000005;291.86;293.36;293.06;;314.56;275.66;239.71726792356844;261.9595390733887;273.7412296467126;293.56;5480000.0;3540000.0;3660000.0;1270000.0;3590000.0;2560000.0;5480000.0;0.0;0.014;0.09216666666666667;0.015666666666666666;0.022166666666666668;0.022166666666666668;;10914.2373046875;0.0;627.7845458984381;29256.966796875;505183.659549229;413071.18990964803;239008.4967237887;238682.33703136048;235492.4523831208;430542.39183029096;458654.80598915706;454097.5536438728;474275.28757416795;520480.13072889246;514832.2225433459;454221.63973398146;457291.26428059244;466780.0534477276;467104.03116414114;435339.56533253234;413808.91226698237;458930.22448036657;458516.8789554001;;173949.5011765382;472925.59586621344;201250.85731941435;239008.4967237887;273.66461408482036;1078609.2043666856;428867.29836415814;74535.26405246473;0.0;0;75;78;0;0;0;0;1;17;22;433263702669.55444;159946675219.9779;302536765914.7074;23304.037177904254;4256.237570566518;301.42914291769955;4865.769139467386;830216.5909475719;394344.3277368529;12839.550836339127;277447.83601083816;2.8355060711650295;0.20531073226530688
1970;2019-02-23 01:50:37.840;724;186;152;151;141;42;200;27;30;39;636;582;29;49;252;251;266;188;204;202;198;25;550;354;366;126;360;251;550;-1.0;110.0;895.0;47.0;133.0;0;1;100;1;0;0;0;0;0;0;1;0;0;0;0;29386.7265625;11070.3525390625;0.0;612.064636230469;413.0;99203;;;Calculated values ==>;1550883037.84;345.56000000000006;291.76000000000005;288.36;288.26000000000005;287.26000000000005;277.36;273.7412296467126;293.16;275.86;276.16;277.06;336.76000000000005;331.36;276.06;278.06;298.36;298.26000000000005;299.76000000000005;291.96000000000004;293.36;292.96000000000004;;314.46000000000004;275.66;239.4893008659735;261.27494424493943;273.7412296467126;293.56;5500000.0;3540000.0;3660000.0;1260000.0;3600000.0;2510000.0;5500000.0;0.0;0.018333333333333333;0.14916666666666664;0.007833333333333333;0.022166666666666668;0.022166666666666668;;11070.3525390625;0.0;612.064636230469;29386.7265625;505000.5489292259;412601.8314242595;239271.01122138754;238944.2795962181;235749.16786847432;430542.39183029096;458654.80598915706;455308.37743867846;474403.6213095092;520993.0250220552;515468.039926462;455186.0512748305;457614.78646836826;466507.67227632634;467232.53252066195;434871.8351660468;413351.9237643686;458930.22448036657;458378.80557116074;;173531.66647045466;473055.95023356355;201379.7080523538;239271.01122138754;273.7149686337006;1079097.665607225;429050.41473034635;74545.59113513793;0.0;0;75;78;0;0;0;0;1;17;22;433483196529.39386;160022538534.92242;302688792399.5962;37877.69318346009;2128.1305637528094;394.5317090307675;4856.889441419973;830726.1922737965;394397.5050897839;12845.34770692547;277528.81900491146;3.8739624016661334;0.2653261321608511
1971;2019-02-23 01:51:37.860;727;188;152;151;142;43;200;27;33;39;635;582;31;47;252;251;266;190;204;202;198;25;549;356;366;130;361;246;550;-1.0;108.0;1025.0;157.0;133.0;0;1;100;1;0;0;0;0;0;0;1;0;0;0;0;29339.6015625;11061.9130859375;0.0;587.48486328125;414.0;99204;;;Calculated values ==>;1550883097.86;345.86;291.96000000000004;288.36;288.26000000000005;287.36;277.46000000000004;273.955091788801;293.16;275.86;276.46000000000004;277.06;336.66;331.36;276.26000000000005;277.86;298.36;298.26000000000005;299.76000000000005;292.16;293.36;292.96000000000004;;314.56;275.66;240.39332010688793;260.58029834229245;273.955091788801;293.56;5490000.0;3560000.0;3660000.0;1300000.0;3610000.0;2460000.0;5500000.0;0.0;0.018000000000000002;0.17083333333333334;0.026166666666666668;0.022166666666666668;0.022166666666666668;;11061.9130859375;0.0;587.48486328125;29339.6015625;505468.105076655;413351.9237643686;239271.01122138754;238944.2795962181;236063.12854131396;430412.23801567365;458654.80598915706;456498.40645986306;473889.0705746373;521300.4525817377;515896.4561805548;456257.19011546014;458177.1606246523;466364.5342688999;466948.68245374196;435106.22220570565;414083.7466353395;458930.22448036657;458378.80557116074;;173949.5011765382;472533.2602288536;201792.17232780406;239271.01122138754;273.88492293637944;1079587.2148034668;429234.91175567836;74555.59071304597;0.0;0;75;78;0;0;0;0;1;17;22;433702869729.32404;160099364134.898;302837942099.54877;43512.31499756008;7084.391800077463;378.40456026659047;4856.889441419973;831404.6684251121;394474.30169979803;12851.790989546093;277609.79414496187;4.792694098244657;0.3740598646793726
1972;2019-02-23 01:52:37.861;732;188;152;151;143;45;200;28;35;40;630;582;32;47;253;251;266;190;204;202;198;26;549;357;366;142;362;242;550;-1.0;86.0;777.0;92.0;133.0;0;4;83;1;0;0;0;0;0;0;1;0;0;0;0;28284.35546875;9997.6416015625;0.0;559.8641357421881;415.0;99205;;;Calculated values ==>;1550883157.861;346.36;291.96000000000004;288.36;288.26000000000005;287.46000000000004;277.66;274.0616903277293;293.16;275.96000000000004;276.66;277.16;336.16;331.36;276.36;277.86;298.46000000000004;298.26000000000005;299.76000000000005;292.16;293.36;292.96000000000004;;314.66;275.76000000000005;242.98782864720522;260.01710675043796;274.0616903277293;293.56;5490000.0;3570000.0000000005;3660000.0;1420000.0;3620000.0000000005;2420000.0;5500000.0;0.0;0.014333333333333333;0.1295;0.015333333333333334;0.022166666666666668;0.022166666666666668;;9997.6416015625;0.0;559.8641357421881;28284.35546875;506093.6800685984;413351.9237643686;239271.01122138754;238944.2795962181;236378.2633185651;430346.717906069;458654.80598915706;457388.50347483275;472424.0149512065;521119.6685912384;516238.12268804153;457030.48763663444;458813.16614755284;466351.3762726499;466806.3634841397;435106.22220570565;414083.7466353395;458930.22448036657;458378.80557116074;;174367.33720873808;471043.10962919577;202088.2881125269;239271.01122138754;274.0048105646189;1080067.4224500493;429410.41097016435;74565.15211408497;0.0;0;75;78;0;0;0;0;1;17;22;433922473389.9314;160180965495.1237;302984344539.9537;33061.37788941861;4123.9739299222565;301.3221498419146;4856.889441419973;832042.7931695036;394567.7063045238;12857.45547321915;277690.74365167867;4.0107544778292485;0.29141438028305516
1973;2019-02-23 01:53:37.861;740;187;152;151;142;46;200;29;36;40;617;580;33;57;253;252;266;188;204;202;198;26;544;357;366;145;362;245;545;-2.0;85.0;587.0;0.0;133.0;0;64;63;1;0;0;0;0;0;0;1;0;0;0;0;27344.673828125;8733.55859375;0.0;861.9428100585941;417.0;99206;;;Calculated values ==>;1550883217.861;347.16;291.86;288.36;288.26000000000005;287.36;277.76000000000005;274.0616903277293;293.16;276.06;276.76000000000005;277.16;334.86;331.16;276.46000000000004;278.86;298.46000000000004;298.36;299.76000000000005;291.96000000000004;293.36;292.96000000000004;;314.86;275.76000000000005;243.61107973660833;260.44013211722256;274.0616903277293;293.56;5440000.0;3570000.0000000005;3660000.0;1450000.0;3620000.0000000005;2450000.0;5450000.0;0.0;0.014166666666666666;0.09783333333333334;0.0;0.022166666666666668;0.022166666666666668;;8733.55859375;0.0;861.9428100585941;27344.673828125;507540.620223235;415013.6015823836;239434.49052010267;239105.65224773987;236207.40131760514;430346.717906069;458654.80598915706;457022.19049518585;472028.77388759464;519550.75482783176;515777.7013459038;456661.8900764721;459523.17210605147;466351.3762726499;466935.48835395055;436262.7500266128;415361.6199971667;458930.22448036657;458378.80557116074;;175203.01333496982;470641.3097209141;202234.48292222194;239434.49052010267;274.0616903277293;1080530.99769419;429566.5043051253;74577.00050529998;0.0;0;75;78;0;0;0;0;1;17;22;434142073389.9314;160267065495.1237;303130444539.9537;24926.730724221638;0.0;296.0993420838197;4853.265650298455;832526.0274079506;394602.07275393984;12862.433985651864;277771.6616107763;3.1343954266596503;0.18471686433891263
1974;2019-02-23 01:54:37.852;744;185;152;151;143;46;200;29;35;38;605;578;33;78;253;252;266;186;204;202;198;26;545;356;366;141;362;249;546;-2.0;86.0;301.0;0.0;133.0;0;93;61;1;0;0;0;0;0;0;1;0;0;0;0;25640.125;8611.2265625;0.0;1047.5810546875;419.0;99207;;;Calculated values ==>;1550883277.852;347.56000000000006;291.66;288.36;288.26000000000005;287.46000000000004;277.76000000000005;273.955091788801;293.16;276.06;276.66;276.96000000000004;333.66;330.96000000000004;276.46000000000004;280.96000000000004;298.46000000000004;298.36;299.76000000000005;291.76000000000005;293.36;292.96000000000004;;315.06;275.76000000000005;242.77792619122317;260.9983114674233;273.955091788801;293.56;5450000.0;3560000.0;3660000.0;1410000.0;3620000.0000000005;2490000.0;5460000.0;0.0;0.014333333333333333;0.050166666666666665;0.0;0.022166666666666668;0.022166666666666668;;8611.2265625;0.0;1047.5810546875;25640.125;507947.30690935196;413899.7426769738;239401.56679116597;239073.1553876595;236494.89710814564;430412.23801567365;458654.80598915706;456248.0890348137;472358.58907936385;517992.67845116014;515229.8361423605;456005.48364899337;461381.4569349641;466351.3762726499;467077.56566689035;436033.45750939206;414260.4934188599;458930.22448036657;458378.80557116074;;176038.69501535743;471176.58799080667;201972.2588119733;239401.56679116597;273.955091788801;1080972.4714529626;429711.02250029426;74592.91081725134;0.0;0;75;78;0;0;0;0;1;17;22;434361640449.70105;160352852625.0337;303278622309.7982;12756.17081617916;0.0;312.0791519642943;4853.995459623217;832840.0044834976;394602.07275393984;12867.501379540498;277852.5433191978;1.855533947676386;0.08935624421096923
1975;2019-02-23 01:55:37.862;745;186;153;152;144;47;200;29;30;36;603;579;30;93;253;252;266;188;204;202;198;25;549;355;366;137;361;251;551;-2.0;85.0;285.0;11.0;133.0;0;95;61;1;0;0;0;0;0;0;1;0;0;0;0;27466.197265625;8647.642578125;0.0;1075.64489746094;420.0;99208;;;Calculated values ==>;1550883337.862;347.66;291.76000000000005;288.46000000000004;288.36;287.56;277.86;273.8482719121499;293.16;276.06;276.16;276.76000000000005;333.46000000000004;331.06;276.16;282.46000000000004;298.46000000000004;298.36;299.76000000000005;291.96000000000004;293.36;292.96000000000004;;315.16;275.66;241.92719264551067;261.27494424493943;273.8482719121499;293.56;5490000.0;3550000.0;3660000.0;1370000.0;3610000.0;2510000.0;5510000.0;0.0;0.014166666666666666;0.0475;0.0018333333333333333;0.022166666666666668;0.022166666666666668;;8647.642578125;0.0;1075.64489746094;27466.197265625;507714.2312720579;412172.66196668637;239566.37892065308;239238.65314294572;236665.3116728602;430477.46260093397;458654.80598915706;455308.37743867846;472687.3056196521;517619.79361609917;515160.2939409185;455308.37743867846;462839.64697846345;466494.5354798314;467219.38122847467;435106.22220570565;412934.04071806197;458930.22448036657;458378.80557116074;;176456.53798984195;471610.25455702154;201669.72261386228;239566.37892065308;273.8326622509586;1081415.0978972202;429854.8703804282;74610.6073157747;0.0;0;75;78;0;0;0;0;1;17;22;434581277049.66614;160436266525.02045;303428647309.77435;12047.836104178768;494.8909752291254;314.1059044082855;4850.3421240862535;833046.738991144;394606.197532748;12872.72045804424;277933.4262772958;1.821109902629447;0.09192247208372539
1976;2019-02-23 01:56:37.852;747;188;154;153;144;47;200;28;20;35;608;583;23;97;253;252;266;190;204;202;198;25;549;357;366;135;362;252;550;-2.0;83.0;769.0;102.0;133.0;0;92;58;1;0;0;0;0;0;0;1;0;0;0;0;27238.560546875;8428.66015625;0.0;1071.55920410156;421.0;99209;;;Calculated values ==>;1550883397.852;347.86;291.96000000000004;288.56;288.46000000000004;287.56;277.86;274.0616903277293;293.16;275.96000000000004;275.16;276.66;333.96000000000004;331.46000000000004;275.46000000000004;282.86;298.46000000000004;298.36;299.76000000000005;292.16;293.36;292.96000000000004;;315.26000000000005;275.66;241.49495122638035;261.41265627149306;274.0616903277293;293.56;5490000.0;3570000.0000000005;3660000.0;1350000.0;3620000.0000000005;2520000.0;5500000.0;0.0;0.013833333333333333;0.12816666666666668;0.017;0.022166666666666668;0.022166666666666668;;8428.66015625;0.0;1071.55920410156;27238.560546875;507962.8020729904;413351.9237643686;239928.7520593822;239599.15917835472;236694.59332038925;430346.717906069;458654.80598915706;453910.6640770486;472851.2559263234;518047.54810915195;515484.8146244331;454280.97009589704;463158.4484995079;466351.3762726499;466935.48835395055;435106.22220570565;414083.7466353395;458930.22448036657;458378.80557116074;;176874.38241465177;471875.0639052514;202120.16422400225;239928.7520593822;274.0172171348392;1081870.8949002333;429997.14918615017;74628.49770106265;0.0;0;75;78;0;0;0;0;1;17;22;434800840449.70105;160517852925.03342;303579522159.79834;32271.149064498775;4585.833294581236;290.8109120567315;4842.309519511091;833416.0023134623;394648.52984510834;12877.760591353337;278014.18491232244;4.419908761885048;0.32586667005682135
