;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1977;2019-02-23 01:57:37.883;749;188;154;153;146;48;200;28;9;35;614;588;14;98;253;252;266;190;204;202;198;26;550;357;366;137;362;253;552;-2.0;82.0;598.0;31.0;133.0;0;99;57;1;0;0;0;0;0;0;1;0;0;0;0;27267.263671875;8415.3349609375;0.0;1113.25842285156;423.0;99210;;;Calculated values ==>;1550883457.883;348.06000000000006;291.96000000000004;288.56;288.46000000000004;287.76000000000005;277.96000000000004;274.0616903277293;293.16;275.96000000000004;274.06;276.66;334.56;331.96000000000004;274.56;282.96000000000004;298.46000000000004;298.36;299.76000000000005;292.16;293.36;292.96000000000004;;315.46000000000004;275.76000000000005;241.92719264551067;261.54996906429363;274.0616903277293;293.56;5500000.0;3570000.0000000005;3660000.0;1370000.0;3620000.0000000005;2530000.0;5520000.0;0.0;0.013666666666666666;0.09966666666666667;0.005166666666666667;0.022166666666666668;0.022166666666666668;;8415.3349609375;0.0;1113.25842285156;27267.263671875;508122.17871683027;412510.35525449144;239862.4448945064;239533.71215817897;237271.01421511293;430346.717906069;458654.80598915706;452370.68877505016;472589.4791058512;518578.1489730287;515912.3738455088;452994.8156518856;463126.3869970346;466351.3762726499;466935.48835395055;434871.8351660468;413263.53111073095;458930.22448036657;458378.80557116074;;177710.07569661198;471708.256711685;202191.05224778768;239862.4448945064;274.04479844977976;1082325.3447791452;430137.588334647;74646.71392144359;0.0;0;75;78;0;0;0;0;1;17;22;435020553909.33105;160599495084.89594;303731100434.5431;24934.570440550495;1392.5055563968026;295.31348875598326;4843.779328332505;833892.9629442713;394698.37507551926;12882.64748494305;278094.9440232455;3.302288968229979;0.21077144475558945
1978;2019-02-23 01:58:37.853;750;189;153;153;146;48;200;28;1;35;616;591;7;98;253;253;266;191;204;202;198;26;551;357;366;138;362;254;553;-2.0;111.0;430.0;124.0;133.0;0;99;56;1;0;0;0;0;0;0;1;0;0;0;0;27196.314453125;8386.12890625;0.0;1109.37683105469;424.0;99211;;;Calculated values ==>;1550883517.853;348.16;292.06;288.46000000000004;288.46000000000004;287.76000000000005;277.96000000000004;274.0616903277293;293.16;275.96000000000004;273.26000000000005;276.66;334.76000000000005;332.26000000000005;273.86;282.96000000000004;298.46000000000004;298.46000000000004;299.76000000000005;292.26000000000005;293.36;292.96000000000004;;315.56;275.76000000000005;242.14157278889297;261.6868853414304;274.0616903277293;293.56;5510000.0;3570000.0000000005;3660000.0;1380000.0;3620000.0000000005;2540000.0;5530000.0;0.0;0.018500000000000003;0.07166666666666667;0.020666666666666667;0.022166666666666668;0.022166666666666668;;8386.12890625;0.0;1109.37683105469;27196.314453125;508157.4380459865;412465.3940541978;239501.15808817602;239501.15808817602;237241.20163114887;430346.717906069;458654.80598915706;451188.88220968534;472458.26935960614;518699.452875298;516134.98703945364;451944.99109075684;462977.00239613076;466351.3762726499;467064.51337570406;434636.39120222203;413220.0903815756;458930.22448036657;458378.80557116074;;178127.92459426197;471575.67402331997;202036.93450760192;239501.15808817602;273.98481774456184;1082778.9809988278;430277.53052750754;74665.22662092141;0.0;0;75;78;0;0;0;0;1;17;22;435240044109.4358;160681953834.93527;303883124384.6156;17855.889585315977;5570.4672833248405;396.20156518195955;4851.787852539495;834249.3718177401;394756.37083682447;12888.407229082557;278175.7000182613;3.019780839446001;0.23010750841787303
1979;2019-02-23 01:59:37.854;752;189;152;152;145;49;200;29;-1;35;616;592;4;96;254;253;266;191;204;202;198;27;551;359;366;138;364;255;552;0.0;86.0;540.0;99.0;133.0;0;99;56;1;0;0;0;0;0;0;1;0;0;0;0;27272.40625;8358.6572265625;0.0;1115.94506835938;425.0;99212;;;Calculated values ==>;1550883577.854;348.36;292.06;288.36;288.36;287.66;278.06;274.27422755570615;293.16;276.06;273.06;276.66;334.76000000000005;332.36;273.56;282.76000000000005;298.56;298.46000000000004;299.76000000000005;292.26000000000005;293.36;292.96000000000004;;315.66;275.86;242.14157278889297;261.82340779136865;274.27422755570615;293.56;5510000.0;3590000.0;3660000.0;1380000.0;3640000.0;2550000.0;5520000.0;0.0;0.014333333333333333;0.09000000000000001;0.0165;0.022166666666666668;0.022166666666666668;;8358.6572265625;0.0;1115.94506835938;27272.40625;508405.92426024063;412889.33823237545;239206.40581346143;239206.40581346143;236952.95555765813;430214.79039162316;458654.80598915706;450757.3076617226;472458.26935960614;518615.9041304004;516152.38807831524;451390.64296425926;462591.7860650723;466194.8918654774;466780.0534477276;434636.39120222203;413633.1203958097;458930.22448036657;458378.80557116074;;178545.77502346144;471673.81221397576;202636.5455453428;239206.40581346143;274.2270747076563;1083232.8945710426;430417.0727379983;74683.77127920697;0.0;0;75;78;0;0;0;0;1;17;22;435459647770.04315;160764755215.16428;304035826930.0379;22330.868590474183;4439.114900032444;301.04688155857673;4858.321527962335;834584.2670516254;394839.78541213623;12894.217729661526;278256.61894528224;3.3699938959064037;0.2457100108145669
1980;2019-02-23 02:00:37.854;753;189;151;151;145;49;200;29;-3;35;615;592;2;93;254;253;266;191;204;202;198;27;552;358;366;139;363;256;554;-1.0;116.0;386.0;137.0;133.0;0;99;57;1;0;0;0;0;0;0;1;0;0;0;0;27321.8046875;8471.8134765625;0.0;1108.70849609375;426.0;99213;;;Calculated values ==>;1550883637.854;348.46000000000004;292.06;288.26000000000005;288.26000000000005;287.66;278.06;274.1680685717883;293.16;276.06;272.86;276.66;334.66;332.36;273.36;282.46000000000004;298.56;298.46000000000004;299.76000000000005;292.26000000000005;293.36;292.96000000000004;;315.76000000000005;275.86;242.35481222062532;261.9595390733887;274.1680685717883;293.56;5520000.0;3579999.9999999995;3660000.0;1390000.0;3629999.9999999995;2560000.0;5540000.0;0.0;0.01933333333333333;0.06433333333333333;0.022833333333333334;0.022166666666666668;0.022166666666666668;;8471.8134765625;0.0;1108.70849609375;27321.8046875;508441.38172800874;412035.40644734737;238817.14559756604;238817.14559756604;236894.14439874087;430280.9020939914;458654.80598915706;450323.2681067077;472326.8440106818;518429.6919325199;516067.0354041443;450959.62151276006;462086.74158302974;466338.3406344101;466922.41498093086;434399.8770367675;412801.4708678641;458930.22448036657;458378.80557116074;;178963.62700411686;471541.1619817675;202290.61327138892;238817.14559756604;274.0880881886865;1083687.846328855;430557.32666052436;74702.31005891073;0.0;0;75;78;0;0;0;0;1;17;22;435679247770.04315;160847855215.16428;304189126930.0379;15956.767461072173;6147.887528886978;417.5691859321323;4866.950129414683;834903.3306853883;394928.0104323772;12900.206196890616;278337.6628757604;2.8588394644339172;0.22340617074929808
1981;2019-02-23 02:01:37.874;753;190;151;150;143;49;200;29;-6;34;613;591;0;91;254;253;266;192;204;202;198;27;549;359;366;140;364;255;551;-1.0;81.0;541.0;132.0;133.0;0;99;57;1;0;0;0;0;0;0;1;0;0;0;0;27283.14453125;8358.3349609375;0.0;1120.11962890625;426.0;99214;;;Calculated values ==>;1550883697.874;348.46000000000004;292.16;288.26000000000005;288.16;287.46000000000004;278.06;274.27422755570615;293.16;276.06;272.56;276.56;334.46000000000004;332.26000000000005;273.16;282.26000000000005;298.56;298.46000000000004;299.76000000000005;292.36;293.36;292.96000000000004;;315.76000000000005;275.86;242.56692532238324;261.82340779136865;274.27422755570615;293.56;5490000.0;3590000.0;3660000.0;1400000.0;3640000.0;2550000.0;5510000.0;0.0;0.013500000000000002;0.09016666666666667;0.022000000000000002;0.022166666666666668;0.022166666666666668;;8358.3349609375;0.0;1120.11962890625;27283.14453125;508707.3509956686;413676.3280692049;238912.33468982912;238587.39616456104;236349.3324064729;430214.79039162316;458654.80598915706;450120.92465055885;472096.9026672395;518308.2654178929;516049.61871655635;450884.21563488897;462001.7165481464;466194.8918654774;466780.0534477276;435106.22220570565;414400.9631372732;458930.22448036657;458378.80557116074;;178963.62700411686;471408.2891495208;202623.01877559294;238912.33468982912;274.22182433440446;1084143.0392526144;430697.62464787124;74720.8898178024;0.0;0;75;78;0;0;0;0;1;17;22;435898920969.9733;160931583115.13766;304342478029.9892;22316.061179726094;5913.275948226415;279.52099742383797;4864.840104536184;835222.3772373731;395028.5536312198;12906.01721811169;278418.78816043487;3.5210062899570937;0.27173889966972037
1982;2019-02-23 02:02:37.865;753;189;151;150;142;48;200;29;-10;34;610;589;0;87;254;253;265;190;204;202;198;27;553;357;366;139;362;259;554;-2.0;85.0;402.0;42.0;133.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;27800.50390625;8953.2158203125;0.0;1144.41711425781;428.0;99215;;;Calculated values ==>;1550883757.865;348.46000000000004;292.06;288.26000000000005;288.16;287.36;277.96000000000004;274.0616903277293;293.16;276.06;272.16;276.56;334.16;332.06;273.16;281.86;298.56;298.46000000000004;299.66;292.16;293.36;292.96000000000004;;315.96000000000004;275.86;242.35481222062532;262.3656120759269;274.0616903277293;293.56;5530000.0;3570000.0000000005;3660000.0;1390000.0;3620000.0000000005;2590000.0;5540000.0;0.0;0.014166666666666666;0.06699999999999999;0.007;0.022166666666666668;0.022166666666666668;;8953.2158203125;0.0;1144.41711425781;27800.50390625;508352.61201127904;412035.40644734737;238817.14559756604;238493.40521355058;235949.30615539083;430346.717906069;458654.80598915706;448876.2703336699;472228.6972694908;517664.06864147057;515501.3893822009;450165.9305612122;460915.49545926764;466481.5206930663;467064.51337570406;433936.37315460306;412420.9545810112;458930.22448036657;458378.80557116074;;179799.33570027514;471541.1619817675;202169.4458004103;238817.14559756604;274.0363930919477;1084602.0008012182;430841.86593145854;74739.75812663804;0.0;0;75;78;0;0;0;0;1;17;22;436118488029.743;161015270560.04987;304496654899.82745;16529.35724372839;1885.6020132695005;304.80176312588463;4866.950129414683;835546.040500456;395093.53453223326;12910.885844041046;278499.8742475616;2.335865375813659;0.1449015476975741
1983;2019-02-23 02:03:37.885;751;190;151;150;141;47;200;29;-15;34;610;589;-5;79;253;254;265;192;204;202;198;26;554;357;366;136;362;260;555;248.0;110.0;507.0;112.0;133.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;28097.203125;9283.4501953125;0.0;1163.0849609375;427.0;99216;;;Calculated values ==>;1550883817.885;348.26;292.16;288.26000000000005;288.16;287.26000000000005;277.86;274.0616903277293;293.16;276.06;271.66;276.56;334.16;332.06;272.66;281.06;298.46000000000004;298.56;299.66;292.36;293.36;292.96000000000004;;315.86;275.76000000000005;241.71165711629368;262.5002047102346;274.0616903277293;293.56;5540000.0;3570000.0000000005;3660000.0;1360000.0;3620000.0000000005;2600000.0;5550000.0;0.04133333333333333;0.018333333333333333;0.0845;0.018666666666666668;0.022166666666666668;0.0635;;9283.4501953125;0.0;1163.0849609375;28097.203125;508014.79470955883;411990.71530006983;238785.6286572915;238462.28266345724;235608.7752662074;430346.717906069;458654.80598915706;448039.61182336765;472622.7809936826;517579.8098020772;515415.5759648263;449339.9309392191;459800.7310750631;466351.3762726499;467193.43905229;433696.5352986087;412758.3114497388;458930.22448036657;458378.80557116074;;179381.48055642567;471840.61823089625;202133.44228850558;214928.03753010277;274.022384364905;1085067.970297739;430993.8888056127;74758.99372031988;0.0;0;75;78;0;0;0;0;1;17;22;436338161229.67316;161097798060.02365;304652406799.77795;20779.071325695848;5034.533950924627;383.8674372292816;15459.123770607182;835857.0477062928;395151.22155451647;12916.626667012182;278669.314657991;3.987599319907945;0.2024282653525231
1984;2019-02-23 02:04:37.856;749;190;150;150;141;47;200;29;-18;34;616;592;-8;69;253;254;265;192;204;202;198;27;552;358;366;133;363;259;553;-1.0;84.0;485.0;120.0;133.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;28486.244140625;9569.328125;0.0;1167.69177246094;427.0;99217;;;Calculated values ==>;1550883877.856;348.06000000000006;292.16;288.16;288.16;287.26000000000005;277.86;274.1680685717883;293.16;276.06;271.36;276.56;334.76000000000005;332.36;272.36;280.06;298.46000000000004;298.56;299.66;292.36;293.36;292.96000000000004;;315.86;275.86;241.05796691057077;262.3656120759269;274.1680685717883;293.56;5520000.0;3579999.9999999995;3660000.0;1330000.0;3629999.9999999995;2590000.0;5530000.0;0.0;0.014;0.08083333333333333;0.02;0.022166666666666668;0.022166666666666668;;9569.328125;0.0;1167.69177246094;28486.244140625;507944.0078285895;412845.1473663945;238524.6311786081;238524.6311786081;235664.67681815047;430280.9020939914;458654.80598915706;447834.75116363866;473014.93639070686;518281.1586234993;515810.6249053702;449135.26769717986;458751.10373618297;466207.9483817794;467051.5817240092;434175.09807079803;413590.4106133878;458930.22448036657;458378.80557116074;;179381.48055642567;472333.7623376517;202361.31400111673;238524.6311786081;274.11557550272374;1085539.2711190563;431150.91935669887;74778.40747189993;0.0;0;75;78;0;0;0;0;1;17;22;436557655089.5126;161178459054.96466;304808031544.6641;19842.43617063719;5399.448966730699;288.18562440374296;4873.434199034917;836195.3966541096;395238.1293863355;12922.224402307975;278838.6707459223;2.8316521019017844;0.21457758163236837
1985;2019-02-23 02:05:37.886;746;189;150;149;141;46;200;29;-9;34;623;597;-9;61;253;254;265;191;204;202;198;27;550;358;366;131;363;257;551;-3.0;120.0;305.0;179.0;133.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;28274.748046875;9407.5693359375;0.0;1165.76733398438;425.0;99218;;;Calculated values ==>;1550883937.886;347.76;292.06;288.16;288.06;287.26000000000005;277.76000000000005;274.1680685717883;293.16;276.06;272.26000000000005;276.56;335.46000000000004;332.86;272.26000000000005;279.26000000000005;298.46000000000004;298.56;299.66;292.26000000000005;293.36;292.96000000000004;;315.66;275.86;240.61611355647437;262.0952818180154;274.1680685717883;293.56;5500000.0;3579999.9999999995;3660000.0;1310000.0;3629999.9999999995;2570000.0;5510000.0;0.0;0.02;0.05083333333333333;0.029833333333333333;0.022166666666666668;0.022166666666666668;;9407.5693359375;0.0;1165.76733398438;28274.748046875;507749.2395615669;413307.47646805906;238587.39616456104;238263.81101797207;235720.9183327416;430280.9020939914;458654.80598915706;449372.85290695494;473275.31562819314;519167.140353073;516496.0606690954;449372.85290695494;458101.2085363509;466207.9483817794;467051.5817240092;434649.26542230975;414040.76927589084;458930.22448036657;458378.80557116074;;178545.77502346144;472596.2217928923;202245.27043205567;238587.39616456104;274.0704529836853;1086012.515891194;431309.139239204;74797.86268719065;0.0;0;75;78;0;0;0;0;1;17;22;436777364889.40784;161257698654.92688;304962908944.59033;12562.318775807378;8065.470048931626;412.16992292837824;4872.042908512961;836465.5712983469;395350.3931485751;12928.063616681073;278919.9236612678;2.450692952007532;0.20905556018218432
1986;2019-02-23 02:06:37.866;743;188;150;149;140;46;200;30;-11;34;630;602;-7;57;254;254;265;189;204;202;198;27;546;358;366;131;363;254;547;-1.0;83.0;307.0;165.0;133.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;27789.615234375;8967.2900390625;0.0;1150.36242675781;423.0;99219;;;Calculated values ==>;1550883997.866;347.46000000000004;291.96000000000004;288.16;288.06;287.16;277.76000000000005;274.1680685717883;293.16;276.16;272.06;276.56;336.16;333.36;272.46000000000004;278.86;298.56;298.56;299.66;292.06;293.36;292.96000000000004;;315.46000000000004;275.86;240.61611355647437;261.6868853414304;274.1680685717883;293.56;5460000.0;3579999.9999999995;3660000.0;1310000.0;3629999.9999999995;2540000.0;5470000.0;0.0;0.013833333333333333;0.051166666666666666;0.0275;0.022166666666666668;0.022166666666666668;;8967.2900390625;0.0;1150.36242675781;27789.615234375;507733.9312887799;414572.912758482;238714.19847992898;238389.01411904785;235520.62652433867;430280.9020939914;458654.80598915706;449663.6824676466;473275.31562819314;520133.0323577222;517264.08977864665;450174.05960048403;458097.8040025414;466338.3406344101;467051.5817240092;435584.8487321426;414926.21430635254;458930.22448036657;458378.80557116074;;177710.07569661198;472596.2217928923;202259.02781347188;238714.19847992898;274.0758041938986;1086479.563184344;431462.21202610165;74817.15733484252;0.0;0;75;78;0;0;0;0;1;17;22;436996891689.47766;161336272454.95187;305116157844.63904;12658.87149647194;7434.272834434063;285.777776223429;4869.232123855638;836675.6778251542;395479.51461780287;12933.877908765578;279001.0738941327;2.49545577062258;0.20862965370935985
1987;2019-02-23 02:07:37.837;740;186;150;149;140;46;200;30;-10;35;632;605;-5;58;253;254;265;187;204;202;198;27;546;356;366;131;361;253;547;-2.0;85.0;156.0;89.0;133.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;27436.47265625;8639.4443359375;0.0;1141.85180664062;423.0;99220;;;Calculated values ==>;1550884057.837;347.16;291.76000000000005;288.16;288.06;287.16;277.76000000000005;273.955091788801;293.16;276.16;272.16;276.66;336.36;333.66;272.66;278.96000000000004;298.46000000000004;298.56;299.66;291.86;293.36;292.96000000000004;;315.46000000000004;275.86;240.61611355647437;261.54996906429363;273.955091788801;293.56;5460000.0;3560000.0;3660000.0;1310000.0;3610000.0;2530000.0;5470000.0;0.0;0.014166666666666666;0.026000000000000002;0.014833333333333334;0.022166666666666668;0.022166666666666668;;8639.4443359375;0.0;1141.85180664062;27436.47265625;507361.326283585;413854.0851824992;238714.19847992898;238389.01411904785;235520.62652433867;430412.23801567365;458654.80598915706;449972.81379445735;473372.2673856561;520420.0591956442;517656.10650087695;450608.0056754811;458378.0285708209;466494.5354798314;467335.0359168276;435584.8487321426;414215.5863340789;458930.22448036657;458378.80557116074;;177710.07569661198;472596.2217928923;201690.348372153;238714.19847992898;273.8452123330666;1086939.5581446865;431608.86389643926;74836.24988757732;0.0;0;75;78;0;0;0;0;1;17;22;437216385549.3171;161414834464.8944;305268184329.52783;6455.3441009799135;4018.437122407633;302.73121730590196;4869.232123855638;836834.8859672036;395574.9077384028;12938.779779991291;279082.1885384344;1.5995573936712681;0.10944709525509241
1988;2019-02-23 02:08:37.877;738;185;150;149;139;44;200;29;-11;35;632;606;-4;63;252;255;265;187;204;202;198;25;546;355;366;129;360;252;547;-2.0;80.0;0.0;126.0;133.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;27010.0;8128.7587890625;0.0;1141.3828125;423.0;99221;;;Calculated values ==>;1550884117.877;346.96000000000004;291.66;288.16;288.06;287.06;277.56;273.8482719121499;293.16;276.06;272.06;276.66;336.36;333.76000000000005;272.76000000000005;279.46000000000004;298.36;298.66;299.66;291.86;293.36;292.96000000000004;;315.46000000000004;275.66;240.16925963744896;261.41265627149306;273.8482719121499;293.56;5460000.0;3550000.0;3660000.0;1290000.0;3600000.0;2520000.0;5470000.0;0.0;0.013333333333333334;0.0;0.021;0.022166666666666668;0.022166666666666668;;8128.7587890625;0.0;1141.3828125;27010.0;507112.6775901295;413488.24991588667;238714.19847992898;238389.01411904785;235207.96765808135;430477.46260093397;458654.80598915706;450026.56886393705;473631.5180336029;520502.3762959774;517842.7478156699;450913.2899106197;459136.37690239534;466507.67227632634;467604.7241699096;435584.8487321426;414215.5863340789;458930.22448036657;458378.80557116074;;177710.07569661198;472664.2518820126;200742.48200851836;238714.19847992898;273.46993061061283;1087393.5812320733;431748.6920796314;74855.2895274371;0.0;0;75;78;0;0;0;0;1;17;22;437436131950.05005;161492886465.15475;305419785330.0335;0.0;5710.357167343379;284.92349864084895;4869.232123855638;836888.7163645808;395656.0350732785;12943.68016738895;279163.39651001536;1.1719899497553123;0.09426533682126524
1989;2019-02-23 02:09:37.878;737;184;151;150;140;45;200;28;-15;34;633;607;-7;67;252;255;265;186;204;202;198;25;544;355;366;126;360;251;546;-2.0;83.0;0.0;105.0;133.0;0;100;47;1;0;0;0;0;0;0;1;0;0;0;0;26605.42578125;7772.36669921875;0.0;1146.50634765625;423.0;99222;;;Calculated values ==>;1550884177.878;346.86;291.56;288.26000000000005;288.16;287.16;277.66;273.8482719121499;293.16;275.96000000000004;271.66;276.56;336.46000000000004;333.86;272.46000000000004;279.86;298.36;298.66;299.66;291.76000000000005;293.36;292.96000000000004;;315.46000000000004;275.66;239.4893008659735;261.27494424493943;273.8482719121499;293.56;5440000.0;3550000.0;3660000.0;1260000.0;3600000.0;2510000.0;5460000.0;0.0;0.013833333333333333;0.0;0.0175;0.022166666666666668;0.022166666666666668;;7772.36669921875;0.0;1146.50634765625;26605.42578125;507168.18505716545;413534.6774420643;239073.1553876595;238746.16841705702;235548.8869192855;430477.46260093397;458654.80598915706;449699.2605041799;473922.61981710925;520686.74918505904;518029.1795354609;450713.15265450673;459770.6367086053;466507.67227632634;467604.7241699096;436046.4713677937;414260.4934188599;458930.22448036657;458378.80557116074;;177710.07569661198;473055.95023356355;200843.07857656298;239073.1553876595;273.5093862432972;1087840.383892964;431881.20366703;74874.35558817776;0.0;0;75;78;0;0;0;0;1;17;22;437655735609.7848;161569387740.06235;305570687844.8512;0.0;4763.725253997511;301.3726949602506;4861.275245734278;836888.7163645808;395743.32054808456;12948.566050426416;279244.48542279;1.1129627187786966;0.08007551771303728
1990;2019-02-23 02:10:37.868;736;184;151;151;142;45;200;27;-18;34;637;610;-11;70;251;255;265;186;204;202;198;24;546;354;366;125;359;251;548;104.0;111.0;422.0;194.0;133.0;0;86;40;1;0;0;0;0;0;0;1;0;0;0;0;26321.541015625;7424.83642578125;0.0;1075.10302734375;424.0;99223;;;Calculated values ==>;1550884237.868;346.76;291.56;288.26000000000005;288.26000000000005;287.36;277.66;273.7412296467126;293.16;275.86;271.36;276.56;336.86;334.16;272.06;280.16;298.26000000000005;298.66;299.66;291.76000000000005;293.36;292.96000000000004;;315.56;275.56;239.25999513918347;261.27494424493943;273.7412296467126;293.56;5460000.0;3540000.0;3660000.0;1250000.0;3590000.0;2510000.0;5480000.0;0.017333333333333333;0.018500000000000003;0.07033333333333333;0.03233333333333333;0.022166666666666668;0.0395;;7424.83642578125;0.0;1075.10302734375;26321.541015625;506863.83104086434;412695.35991861223;239008.4967237887;239008.4967237887;236120.5683718149;430542.39183029096;458654.80598915706;449317.0069943413;474051.4637773472;521095.10078419565;518336.1235158449;450207.1837252092;460127.3715214526;466520.93082736776;467745.5678757242;435584.8487321426;413442.3132566535;458930.22448036657;458378.80557116074;;178127.92459426197;473089.87314066343;201187.8532863968;222412.09622805554;273.63997725042896;1088281.3684399987;432007.8259191985;74892.86591407045;0.0;0;75;78;0;0;0;0;1;17;22;437875299009.8197;161644675190.0743;305721262744.8751;17451.750477458765;8791.498641954622;409.63690629654843;9320.685019052657;837034.1233800404;395856.2619205356;12954.490142924496;279362.6487278483;4.2322149755474925;0.3076755092526923
1991;2019-02-23 02:11:37.859;736;185;152;151;143;46;200;26;-18;34;642;613;-13;62;251;256;265;187;204;202;198;23;549;355;366;128;360;256;550;280.0;83.0;619.0;224.0;133.0;0;76;48;1;0;0;0;0;0;0;1;0;0;0;0;26590.84765625;7845.009765625;0.0;1036.4775390625;425.0;99224;;;Calculated values ==>;1550884297.859;346.76;291.66;288.36;288.26000000000005;287.46000000000004;277.76000000000005;273.8482719121499;293.16;275.76000000000005;271.36;276.56;337.36;334.46000000000004;271.86;279.36;298.26000000000005;298.76000000000005;299.66;291.86;293.36;292.96000000000004;;315.66;275.46000000000004;239.943914813709;261.9595390733887;273.8482719121499;293.56;5490000.0;3550000.0;3660000.0;1280000.0;3600000.0;2560000.0;5500000.0;0.04666666666666666;0.013833333333333333;0.10316666666666667;0.037333333333333336;0.022166666666666668;0.06883333333333333;;7845.009765625;0.0;1036.4775390625;26590.84765625;506593.21620202245;412219.46467945963;239271.01122138754;238944.2795962181;236378.2633185651;430477.46260093397;458654.80598915706;448395.0424431923;473664.3179132749;521196.95253423863;518224.4468158646;449041.0772008778;458381.9511677081;466377.8143668663;467732.97820431984;434884.73530782905;412979.2520416587;458930.22448036657;458378.80557116074;;178545.77502346144;472601.6926398898;201497.79084823132;213662.04825653587;273.76556464160086;1088722.238871316;432135.055550019;74910.45977929633;0.0;0;75;78;0;0;0;0;1;17;22;438094866069.58936;161720563804.9947;305873339929.7156;25471.566456213473;10121.212333555251;303.0258518486901;16844.670128490012;837391.7640332996;396013.84420427744;12960.428108407696;279580.66064715513;5.938248061478609;0.37135686648009364
1992;2019-02-23 02:12:37.879;736;188;152;152;146;48;200;26;-16;34;645;615;-13;56;251;256;265;190;204;202;198;24;556;355;366;133;360;258;557;89.0;84.0;523.0;343.0;133.0;0;91;57;1;0;0;0;0;0;0;1;0;0;0;0;27339.177734375;8496.8798828125;0.0;1114.60290527344;425.0;99225;;;Calculated values ==>;1550884357.879;346.76;291.96000000000004;288.36;288.36;287.76000000000005;277.96000000000004;273.8482719121499;293.16;275.76000000000005;271.56;276.56;337.66;334.66;271.86;278.76000000000005;298.26000000000005;298.76000000000005;299.66;292.16;293.36;292.96000000000004;;315.66;275.56;241.05796691057077;262.23063862743834;273.8482719121499;293.56;5560000.0;3550000.0;3660000.0;1330000.0;3600000.0;2580000.0;5570000.0;0.014833333333333334;0.014;0.08716666666666667;0.05716666666666667;0.022166666666666668;0.037000000000000005;;8496.8798828125;0.0;1114.60290527344;27339.177734375;505959.6770200092;410295.9558455669;239046.80366495575;239046.80366495575;237122.89439350186;430477.46260093397;458654.80598915706;448282.53510602214;473014.93639070686;521340.7243181441;518262.1758016163;448672.11147865595;457332.60951916117;466377.8143668663;467732.97820431984;433213.46263188624;411111.06218014384;458930.22448036657;458378.80557116074;;178545.77502346144;472041.5853210863;201360.15714766906;223938.1931242417;273.71179900233307;1089171.8055550545;432271.2833578506;74928.39142488355;0.0;0;75;78;0;0;0;0;1;17;22;438314539269.51953;161798889904.9698;306027591329.66656;21523.400612036447;15473.95497724702;309.4336063243937;8674.302660536006;837783.5193003191;396227.20836282;12965.533638500456;279793.38963969826;4.783974842377124;0.4223863368098358
1993;2019-02-23 02:13:37.899;735;192;152;151;146;49;200;27;-15;34;644;616;-12;59;252;256;265;194;204;202;198;25;557;358;366;137;363;258;558;-1.0;87.0;634.0;348.0;133.0;0;99;59;1;0;0;0;0;0;0;1;0;0;0;0;27567.455078125;8571.3115234375;0.0;1141.24523925781;425.0;99226;;;Calculated values ==>;1550884417.899;346.66;292.36;288.36;288.26000000000005;287.76000000000005;278.06;274.1680685717883;293.16;275.86;271.66;276.56;337.56000000000006;334.76000000000005;271.96000000000004;279.06;298.36;298.76000000000005;299.66;292.56;293.36;292.96000000000004;;315.66;275.66;241.92719264551067;262.23063862743834;274.1680685717883;293.56;5570000.0;3579999.9999999995;3660000.0;1370000.0;3629999.9999999995;2580000.0;5580000.0;0.0;0.0145;0.10566666666666666;0.058;0.022166666666666668;0.022166666666666668;;8571.3115234375;0.0;1141.24523925781;27567.455078125;505743.28602329904;411465.9254258662;239015.2049077237;238691.70603780312;237093.550372919;430280.9020939914;458654.80598915706;448412.5323860368;472491.6353866644;521238.2348542545;518364.9277615962;448801.6950251431;457697.8658057291;466077.4508732314;467309.61631303944;432970.1979737046;412248.46956782654;458930.22448036657;458378.80557116074;;178545.77502346144;471610.25455702154;202184.08020693553;239015.2049077237;274.04664604097115;1089629.513346771;432413.5656978336;74947.19642566018;0.0;0;75;78;0;0;0;0;1;17;22;438534212469.4497;161879916904.94403;306182442929.6174;26018.139780258367;15626.71811230499;300.46506188523193;4862.559814706188;838179.8308632968;396486.4670292424;12970.617821563554;279906.23442935187;4.819316263760524;0.4625574107028143
1994;2019-02-23 02:14:37.850;735;192;151;151;146;51;200;30;-16;35;636;613;-11;63;253;254;265;194;204;202;198;27;555;361;366;144;366;260;555;-2.0;86.0;594.0;315.0;133.0;0;99;65;1;0;0;0;0;0;0;1;0;0;0;0;27791.79296875;8979.9423828125;0.0;1118.46435546875;425.0;99227;;;Calculated values ==>;1550884477.85;346.66;292.36;288.26000000000005;288.26000000000005;287.76000000000005;278.26000000000005;274.4858918419099;293.16;276.16;271.56;276.66;336.76000000000005;334.46000000000004;272.06;279.46000000000004;298.46000000000004;298.56;299.66;292.56;293.36;292.96000000000004;;315.66;275.86;243.40439225979637;262.5002047102346;274.4858918419099;293.56;5550000.0;3610000.0;3660000.0;1440000.0;3660000.0;2600000.0;5550000.0;0.0;0.014333333333333333;0.099;0.0525;0.022166666666666668;0.022166666666666668;;8979.9423828125;0.0;1118.46435546875;27791.79296875;505924.9304147528;412758.3114497388;238785.6286572915;238785.6286572915;237181.86059629428;430081.6785162784;458654.80598915706;447908.8081558439;471666.44639072387;520253.2473004979;517888.61657712166;448561.4055851513;457862.98765851825;465776.03838283056;466624.4334453391;433455.57004604297;413506.49496626557;458930.22448036657;458378.80557116074;;178545.77502346144;470874.54964527197;203006.14237384466;238785.6286572915;274.3796627675353;1090090.4636631995;432559.70670095837;74966.0119603626;0.0;0;75;78;0;0;0;0;1;17;22;438753633129.35895;161964148059.90918;306337716019.55316;24245.363912417924;14063.091381749935;285.9367428101427;4867.648754924102;838598.3513228291;396733.68005260936;12975.500512477269;279987.25328125694;4.30385128251423;0.4056073994844348
1995;2019-02-23 02:15:37.860;734;192;151;150;144;51;200;30;-43;35;620;601;-24;68;254;253;265;194;204;202;198;29;554;361;366;142;366;261;555;-2.0;111.0;582.0;298.0;133.0;0;0;74;1;0;0;0;0;0;0;1;1;0;0;0;29046.115234375;9404.69140625;0.0;1985.51574707031;425.0;99228;;;Calculated values ==>;1550884537.86;346.56000000000006;292.36;288.26000000000005;288.16;287.56;278.26000000000005;274.4858918419099;293.16;276.16;268.86;276.66;335.16;333.26000000000005;270.76000000000005;279.96000000000004;298.56;298.46000000000004;299.66;292.56;293.36;292.96000000000004;;315.66;276.06;242.98782864720522;262.63441904999945;274.4858918419099;293.56;5540000.0;3610000.0;3660000.0;1420000.0;3660000.0;2610000.0;5550000.0;0.0;0.018500000000000003;0.097;0.049666666666666665;0.022166666666666668;0.022166666666666668;;9404.69140625;0.0;1985.51574707031;29046.115234375;505890.2808878694;412758.3114497388;238785.6286572915;238462.28266345724;236549.09833774075;430081.6785162784;458654.80598915706;444119.7716391208;471931.263865096;518525.22857344686;516567.86767326464;446665.9887110985;458311.462890867;465907.1825204733;466494.5354798314;433696.5352986087;413506.49496626557;458930.22448036657;458378.80557116074;;178545.77502346144;471339.3356437985;203080.11361771624;238785.6286572915;274.4083162891952;1090564.1918396894;432712.9375167231;74991.88277229645;0.0;0;75;78;0;0;0;0;1;18;22;438973269729.32404;162049962359.89554;306494042069.5283;23380.846828076246;13323.541360628753;373.5157461483481;4867.648754924102;838995.3025597851;396961.9400290828;12980.996865790617;280068.3942817393;3.682597877734829;0.3429862031585581
1996;2019-02-23 02:16:37.851;733;192;151;150;141;51;200;28;-56;34;571;555;-28;85;255;253;265;193;204;202;198;27;553;361;366;138;366;263;554;-1.0;85.0;575.0;227.0;133.0;0;0;85;1;0;0;0;0;0;0;1;1;0;0;0;29684.068359375;10059.830078125;0.0;2016.8781738281198;424.0;99229;;;Calculated values ==>;1550884597.851;346.46000000000004;292.36;288.26000000000005;288.16;287.26000000000005;278.26000000000005;274.4858918419099;293.16;275.96000000000004;267.56;276.56;330.26000000000005;328.66;270.36;281.66;298.66;298.46000000000004;299.66;292.46000000000004;293.36;292.96000000000004;;315.56;275.86;242.14157278889297;262.9017227912062;274.4858918419099;293.56;5530000.0;3610000.0;3660000.0;1380000.0;3660000.0;2630000.0;5540000.0;0.0;0.014166666666666666;0.09583333333333334;0.03783333333333334;0.022166666666666668;0.022166666666666668;;10059.830078125;0.0;2016.8781738281198;29684.068359375;505855.728464494;413177.15693683183;238817.14559756604;238493.40521355058;235636.68380279193;430081.6785162784;458654.80598915706;441926.8466769367;472360.27449258295;513294.7698048748;511635.49401290313;445747.0684541891;460055.9597368626;466038.2188692544;466494.5354798314;433936.37315460306;413548.20129128615;458930.22448036657;458378.80557116074;;178127.92459426197;471673.81221397576;203086.2641113722;238817.14559756604;274.41069811800327;1091053.5366250058;432875.1175322488;75025.23105207575;0.0;0;75;78;0;0;0;0;1;18;22;439192836789.9663;162133949760.1412;306651218489.98804;22888.88916253327;10161.562236548501;288.83243473032286;4866.950129414683;839380.8258569979;397157.61986991885;12986.515606045523;280149.50377109746;3.1636297876987984;0.2762197722911111
1997;2019-02-23 02:17:37.861;731;191;151;150;141;49;200;27;-54;34;560;550;-33;82;255;253;265;193;204;202;198;27;554;360;366;135;364;262;554;-2.0;85.0;620.0;226.0;133.0;0;0;92;1;0;0;0;0;0;0;1;1;0;0;0;30148.9296875;10501.041015625;0.0;2032.53063964844;422.0;99230;;;Calculated values ==>;1550884657.861;346.26;292.26000000000005;288.26000000000005;288.16;287.26000000000005;278.06;274.38016830617;293.16;275.86;267.76000000000005;276.56;329.16;328.16;269.86;281.36;298.66;298.46000000000004;299.66;292.46000000000004;293.36;292.96000000000004;;315.36;275.86;241.49495122638035;262.7682575881327;274.38016830617;293.56;5540000.0;3600000.0;3660000.0;1350000.0;3640000.0;2620000.0;5540000.0;0.0;0.014166666666666666;0.10333333333333333;0.03766666666666666;0.022166666666666668;0.022166666666666668;;10501.041015625;0.0;2032.53063964844;30148.9296875;505513.825210638;412801.4708678641;238817.14559756604;238493.40521355058;235636.68380279193;430148.3826014536;458654.80598915706;442411.29580971634;472753.7123474745;512242.6064552902;511205.3578767573;445271.48765356245;459849.8607646059;466325.4276100551;466637.4274074692;433696.5352986087;413548.20129128615;458930.22448036657;458378.80557116074;;177292.22831007556;472070.4381999017;202836.93057749904;238817.14559756604;274.30943436224624;1091552.22804337;433046.48668143485;75058.98174969493;0.0;0;75;78;0;0;0;0;1;18;22;439412473389.9314;162215863410.12817;306808744739.963;24756.017740662453;10141.1287871105;285.43473177040283;4866.950129414683;839777.9329212765;397326.8371599378;12991.301963358888;280230.63312588073;3.1953805739090653;0.2770065755220315
1998;2019-02-23 02:18:37.871;729;190;151;150;140;47;200;27;-50;34;571;560;-32;76;254;254;264;192;204;201;198;27;552;358;366;134;363;260;552;0.0;111.0;474.0;259.0;133.0;0;0;93;1;0;0;0;0;0;0;1;1;0;0;0;30026.603515625;10553.263671875;0.0;2015.3154296875;420.0;99231;;;Calculated values ==>;1550884717.871;346.06000000000006;292.16;288.26000000000005;288.16;287.16;277.86;274.1680685717883;293.16;275.86;268.16;276.56;330.26000000000005;329.16;269.96000000000004;280.76000000000005;298.56;298.56;299.56;292.36;293.26000000000005;292.96000000000004;;315.16;275.86;241.2770596917726;262.5002047102346;274.1680685717883;293.56;5520000.0;3579999.9999999995;3660000.0;1340000.0;3629999.9999999995;2600000.0;5520000.0;0.0;0.018500000000000003;0.079;0.043166666666666666;0.022166666666666668;0.022166666666666668;;10553.263671875;0.0;2015.3154296875;30026.603515625;505445.13627760764;413263.53111073095;238880.49788242896;238555.96125941677;235380.60795484332;430280.9020939914;458654.80598915706;443369.307303159;472884.4304738556;513556.7158415782;512418.90478097985;445795.726936933;459439.0933683106;466338.3406344101;467051.5817240092;433949.4408518451;413998.2807911148;458792.58754311653;458378.80557116074;;176456.53798984195;472202.2088784924;202255.36506900552;238880.49788242896;274.0743795423393;1092053.7743971124;433221.9684625593;75092.7194222758;0.0;0;75;78;0;0;0;0;1;18;22;439632109989.8965;162296576860.11536;306965370839.9381;19048.00143649812;11652.705424442851;369.09646112351055;4865.545820433555;840143.027253277;397508.48271421937;12996.757299036572;280311.75077613874;2.859141741649271;0.2626245712122434
1999;2019-02-23 02:19:37.872;728;188;151;150;140;45;200;27;-44;34;585;573;-28;74;254;254;264;190;204;201;198;26;548;357;366;133;362;258;549;95.0;84.0;83.0;265.0;133.0;0;0;93;1;0;0;0;0;0;0;1;1;0;0;0;29991.001953125;10473.1533203125;0.0;2004.50915527344;419.0;99232;;;Calculated values ==>;1550884777.872;345.96000000000004;291.96000000000004;288.26000000000005;288.16;287.16;277.66;274.0616903277293;293.16;275.86;268.76000000000005;276.56;331.66;330.46000000000004;270.36;280.56;298.56;298.56;299.56;292.16;293.26000000000005;292.96000000000004;;315.06;275.76000000000005;241.05796691057077;262.23063862743834;274.0616903277293;293.56;5480000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2580000.0;5490000.0;0.01583333333333333;0.014;0.013833333333333333;0.04416666666666667;0.022166666666666668;0.038;;10473.1533203125;0.0;2004.50915527344;29991.001953125;505684.4237530603;413764.2266525931;238976.33335390146;238650.58332190322;235464.36397173323;430346.717906069;458654.80598915706;444582.46219767537;473014.93639070686;515174.98036568717;513937.4454903903;446711.41476299206;459512.1545846348;466481.5206930663;467193.43905229;434897.90593514097;414485.982530214;458792.58754311653;458378.80557116074;;176038.69501535743;472236.3865531139;201768.7589787408;223473.17736425117;273.8803050457063;1092553.9294445263;433397.1915242849;75126.21851875231;0.0;0;75;78;0;0;0;0;1;18;22;439851713649.6312;162376678195.0186;307120773429.75037;3358.9228945285945;11945.653551201476;285.7669276689774;8926.413871862564;840329.7547345496;397705.13898299536;13002.214584889833;280426.6856889857;1.9648517735779134;0.16845582614232552
2000;2019-02-23 02:20:37.842;727;186;152;151;140;43;200;26;-37;33;598;584;-23;75;253;254;264;188;204;202;198;25;547;355;366;130;360;256;548;-3.0;103.0;159.0;265.0;133.0;0;0;89;1;0;0;0;0;0;0;1;1;0;0;0;29747.259765625;10267.373046875;0.0;1997.0617675781198;418.0;99233;;;Calculated values ==>;1550884837.842;345.86;291.76000000000005;288.36;288.26000000000005;287.16;277.46000000000004;273.8482719121499;293.16;275.76000000000005;269.46000000000004;276.46000000000004;332.96000000000004;331.56;270.86;280.66;298.46000000000004;298.56;299.56;291.96000000000004;293.36;292.96000000000004;;314.96000000000004;275.66;240.39332010688793;261.9595390733887;273.8482719121499;293.56;5470000.0;3550000.0;3660000.0;1300000.0;3600000.0;2560000.0;5480000.0;0.0;0.017166666666666667;0.026500000000000003;0.04416666666666667;0.022166666666666668;0.022166666666666668;;10267.373046875;0.0;1997.0617675781198;29747.259765625;505650.45445702755;413442.3132566535;239336.0627601253;239008.4967237887;235492.4523831208;430477.46260093397;458654.80598915706;445907.85314267076;473308.3704715943;516683.8840191351;515243.9951189184;447745.5758305187;459945.02360292984;466637.4274074692;467476.37365174666;435132.34076873586;414171.1577566021;458930.22448036657;458378.80557116074;;175620.85347054448;472533.2602288536;201225.30425839577;239336.0627601253;273.6590740061458;1093051.4993829962;433569.94282523403;75159.54826991314;0.0;0;75;78;0;0;0;0;1;18;22;440071203849.73596;162455538745.0562;307274896329.8239;6484.087545433288;11982.768055361888;359.8336417082961;4855.447465644619;840411.7388090448;397904.44279472175;13007.591899634835;280541.4771090974;1.9309602983286025;0.1971502951371957
2001;2019-02-23 02:21:37.883;727;185;152;151;140;42;200;25;-31;33;608;593;-20;79;252;255;264;187;203;201;198;24;544;355;366;129;360;253;545;237.0;98.0;585.0;267.0;133.0;0;0;79;1;0;0;0;0;0;0;1;1;0;0;0;29207.552734375;9583.19921875;0.0;1979.7177734375;417.0;99234;;;Calculated values ==>;1550884897.883;345.86;291.66;288.36;288.26000000000005;287.16;277.36;273.8482719121499;293.16;275.66;270.06;276.46000000000004;333.96000000000004;332.46000000000004;271.16;281.06;298.36;298.66;299.56;291.86;293.26000000000005;292.96000000000004;;314.86;275.56;240.16925963744896;261.54996906429363;273.8482719121499;293.46000000000004;5440000.0;3550000.0;3660000.0;1290000.0;3600000.0;2530000.0;5450000.0;0.0395;0.01633333333333333;0.09749999999999999;0.0445;0.022166666666666668;0.06166666666666667;;9583.19921875;0.0;1979.7177734375;29207.552734375;505923.5150009805;414305.8763482112;239434.49052010267;239105.65224773987;235577.23409711488;430477.46260093397;458654.80598915706;447269.7288090619;473438.18344108673;517963.5371389504;516425.528990155;448692.95794333454;460886.3185333051;466507.67227632634;467604.7241699096;435829.42011273914;415013.6015823836;458792.58754311653;458378.80557116074;;175203.01333496982;472567.4425401675;201496.2607215913;215133.51629781295;273.76496716760556;1093543.1252011615;433735.4772984569;75192.71074491067;0.0;0;75;78;0;0;0;0;1;18;22;440290953909.33105;162533291839.91296;307427700674.54236;23962.913138528384;12062.66759092664;339.9917026624735;15000.126171856447;840665.6371930306;398104.9583501355;13013.427762610383;280707.0532888992;4.442278591005993;0.30523277203680227
2002;2019-02-23 02:22:37.893;728;184;153;152;142;42;200;24;-26;32;615;599;-17;85;251;255;264;185;204;201;198;24;544;354;366;129;359;250;545;84.0;87.0;143.0;263.0;133.0;0;0;68;1;0;0;0;0;0;0;1;1;0;0;0;28400.98046875;8963.134765625;0.0;1959.7312011718802;417.0;99235;;;Calculated values ==>;1550884957.893;345.96000000000004;291.56;288.46000000000004;288.36;287.36;277.36;273.7412296467126;293.16;275.56;270.56;276.36;334.66;333.06;271.46000000000004;281.66;298.26000000000005;298.66;299.56;291.66;293.26000000000005;292.96000000000004;;314.86;275.56;240.16925963744896;261.13683023647616;273.7412296467126;293.56;5440000.0;3540000.0;3660000.0;1290000.0;3590000.0;2500000.0;5450000.0;0.014;0.0145;0.02383333333333333;0.04383333333333333;0.022166666666666668;0.036166666666666666;;8963.134765625;0.0;1959.7312011718802;28400.98046875;506048.2079731299;413945.88199973485;239764.7916584953;239434.49052010267;236207.40131760514;430542.39183029096;458654.80598915706;448477.74124249443;473341.49414492835;518930.9184853566;517294.8090381774;449626.83866582054;462052.2146622861;466520.93082736776;467745.5678757242;435829.42011273914;414305.8763482112;458792.58754311653;458378.80557116074;;175203.01333496982;472567.4425401675;201031.48819015425;224771.2548320407;273.5787903860279;1094023.276322963;433890.05584043264;75225.54495781744;0.0;0;75;78;0;0;0;0;1;18;22;440510590509.29614;162610704739.90067;307578625824.5184;5897.469031080774;11902.325999008912;312.09138458565525;8448.806418398175;840914.5151838241;398304.6999147332;13018.862694007541;280902.4936284155;2.4316596865522477;0.20995207185418283
2003;2019-02-23 02:23:37.873;730;183;153;152;142;43;200;24;-23;31;619;603;-16;96;251;255;264;185;204;201;198;23;543;353;366;129;359;248;545;128.0;117.0;498.0;245.0;133.0;0;0;56;1;0;0;0;0;0;0;1;1;0;0;0;27795.181640625;8233.138671875;0.0;1938.7990722656198;418.0;99236;;;Calculated values ==>;1550885017.873;346.16;291.46000000000004;288.46000000000004;288.36;287.36;277.46000000000004;273.6339639331285;293.16;275.56;270.86;276.26000000000005;335.06;333.46000000000004;271.56;282.76000000000005;298.26000000000005;298.66;299.56;291.66;293.26000000000005;292.96000000000004;;314.96000000000004;275.46000000000004;240.16925963744896;260.85938512811435;273.6339639331285;293.56;5430000.0;3529999.9999999995;3660000.0;1290000.0;3590000.0;2480000.0;5450000.0;0.021333333333333333;0.0195;0.083;0.04083333333333334;0.022166666666666668;0.0435;;8233.138671875;0.0;1938.7990722656198;27795.181640625;506388.0263981376;413581.5929919801;239764.7916584953;239434.49052010267;236207.40131760514;430607.02586249536;458654.80598915706;449229.33650341997;473244.79008953704;519505.6670446318;517872.40172650083;450116.04094343167;463636.4417558269;466520.93082736776;467886.156361153;436059.74670653796;414305.8763482112;458792.58754311653;458378.80557116074;;175620.85347054448;472470.6178721596;200966.09380581716;220737.0777690593;273.5487603862303;1094491.421573573;434033.31035169784;75258.02188085565;0.0;0;75;78;0;0;0;0;1;18;22;440730117309.36597;162688078939.92526;307727976024.56586;20605.849143901036;11086.434732708982;424.2004719873719;10337.415159391412;841135.3025483575;398496.20906322304;13024.996414225776;281058.99329099804;4.173629506574958;0.3165041745790884
2004;2019-02-23 02:24:37.904;733;183;153;152;144;44;200;24;-20;31;620;604;-15;105;250;255;264;184;204;201;198;22;542;354;366;129;359;249;543;274.0;114.0;0.0;239.0;133.0;0;0;46;1;0;0;0;0;0;0;1;1;0;0;0;27236.68359375;7667.18115234375;0.0;1946.7546386718802;420.0;99237;;;Calculated values ==>;1550885077.904;346.46000000000004;291.46000000000004;288.46000000000004;288.36;287.56;277.56;273.7412296467126;293.16;275.56;271.16;276.26000000000005;335.16;333.56;271.66;283.66;298.16;298.66;299.56;291.56;293.26000000000005;292.96000000000004;;315.16;275.36;240.16925963744896;260.9983114674233;273.7412296467126;293.56;5420000.0;3540000.0;3660000.0;1290000.0;3590000.0;2490000.0;5430000.0;0.04566666666666667;0.019;0.0;0.03983333333333334;0.022166666666666668;0.06783333333333333;;7667.18115234375;0.0;1946.7546386718802;27236.68359375;506851.4040832505;414398.0589551918;239831.86829392996;239500.68554654293;236902.1878196026;430542.39183029096;458654.80598915706;449427.80723248445;473244.79008953704;519524.73402930726;517890.4713851188;450061.7879211611;464533.1699908548;466391.21630984533;467745.5678757242;436289.0770253098;414752.42406787584;458792.58754311653;458378.80557116074;;176456.53798984195;472373.77780577843;201041.15529407185;213717.23595495915;273.5825749532109;1094950.257394329;434165.8814769133;75290.41822465495;0.0;0;75;78;0;0;0;0;1;18;22;440949830769.8686;162765518930.10242;307877153059.9071;0.0;10808.082796716313;409.19640619124505;16596.20980563234;841307.1066779114;398678.75764444744;13031.944976463052;281283.55613043887;2.8930387734159857;0.15766561852988928
2005;2019-02-23 02:25:37.864;736;183;153;153;146;46;200;24;-18;31;621;605;-14;115;250;256;264;185;203;201;198;23;547;354;366;130;359;251;548;164.0;108.0;418.0;207.0;133.0;0;0;44;1;0;0;0;0;0;0;1;1;0;0;0;27150.96484375;7651.84423828125;0.0;1969.91418457031;422.0;99238;;;Calculated values ==>;1550885137.864;346.76;291.46000000000004;288.46000000000004;288.46000000000004;287.76000000000005;277.76000000000005;273.7412296467126;293.16;275.56;271.36;276.26000000000005;335.26000000000005;333.66;271.76000000000005;284.66;298.16;298.76000000000005;299.56;291.66;293.26000000000005;292.96000000000004;;315.36;275.46000000000004;240.39332010688793;261.27494424493943;273.7412296467126;293.46000000000004;5470000.0;3540000.0;3660000.0;1300000.0;3590000.0;2510000.0;5480000.0;0.02733333333333333;0.018000000000000002;0.06966666666666667;0.034499999999999996;0.022166666666666668;0.0495;;7651.84423828125;0.0;1969.91418457031;27150.96484375;506773.6859733413;412314.6283600508;239665.06343761642;239665.06343761642;237391.22603931275;430542.39183029096;458654.80598915706;449317.0069943413;473114.68441337737;519460.90140121273;517824.50488019007;449826.42710104544;465399.24274987984;466391.21630984533;467873.58660708397;435132.34076873586;413071.18990964803;458792.58754311653;458378.80557116074;;177292.22831007556;472339.328242146;201243.52810091994;218449.1314671847;273.66174860415725;1095403.1856446606;434293.4549162197;75323.03537226481;0.0;0;75;78;0;0;0;0;1;18;22;441169284370.0082;162843167130.15182;308027053060.00244;17282.452362908356;9352.805104872297;397.10071546358085;11876.518868146815;841451.0311007362;398846.6530388014;13038.659639719326;281520.6706877119;4.043842647200842;0.27392984402304543
