;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2006;2019-02-23 02:26:40.875;740;186;153;153;147;47;200;25;-17;30;622;607;-16;122;251;256;264;188;203;201;198;24;547;357;366;130;363;251;549;88.0;82.0;315.0;250.0;133.0;0;0;38;1;0;0;0;0;0;0;1;1;0;0;0;26886.845703125;7327.720703125;0.0;1958.71252441406;425.0;99239;;;Calculated values ==>;1550885200.875;347.16;291.76000000000005;288.46000000000004;288.46000000000004;287.86;277.86;274.0616903277293;293.16;275.66;271.46000000000004;276.16;335.36;333.86;271.56;285.36;298.26000000000005;298.76000000000005;299.56;291.96000000000004;293.26000000000005;292.96000000000004;;315.66;275.56;240.39332010688793;261.27494424493943;274.0616903277293;293.46000000000004;5470000.0;3570000.0000000005;3660000.0;1300000.0;3629999.9999999995;2510000.0;5490000.0;0.014666666666666666;0.013666666666666666;0.0525;0.041666666666666664;0.022166666666666668;0.036833333333333336;;7327.720703125;0.0;1958.71252441406;26886.845703125;507271.5909813177;413024.9693880693;239632.05374343944;239632.05374343944;237681.45085644198;430346.717906069;458654.80598915706;449444.5512143992;473017.81868751155;519563.1017516852;518029.1795354609;449571.96879538667;466207.1047613475;465946.8475650451;467450.99436332186;435132.34076873586;413764.2266525931;458792.58754311653;458378.80557116074;;178545.77502346144;472436.3020657052;202011.85021862073;224652.06319962023;273.97504960153896;1095876.0990440964;434424.5489947328;75357.41685799226;0.0;0;75;78;0;0;0;0;1;18;22;441399904629.708;162925081430.0452;308185210669.7966;12990.21680227837;11267.685493628518;292.03089292061736;8608.935010685076;841715.963205498;399027.1138348307;13044.690594124795;281699.94970613957;3.570678578851937;0.29085805696774647
2007;2019-02-23 02:27:37.865;744;187;153;153;148;49;199;26;-18;31;623;609;-14;126;252;254;264;189;203;201;198;25;555;356;366;130;361;258;556;93.0;86.0;703.0;167.0;133.0;0;0;51;1;0;0;0;0;0;0;1;1;0;0;0;27783.177734375;8098.08837890625;0.0;2018.34313964844;426.0;99240;;;Calculated values ==>;1550885257.865;347.56000000000006;291.86;288.46000000000004;288.46000000000004;287.96000000000004;278.06;273.955091788801;293.06;275.76000000000005;271.36;276.26000000000005;335.46000000000004;334.06;271.76000000000005;285.76000000000005;298.36;298.56;299.56;292.06;293.26000000000005;292.96000000000004;;315.76000000000005;275.66;240.39332010688793;262.23063862743834;273.955091788801;293.46000000000004;5550000.0;3560000.0;3660000.0;1300000.0;3610000.0;2580000.0;5560000.0;0.015500000000000002;0.014333333333333333;0.11716666666666667;0.02783333333333333;0.022166666666666668;0.03766666666666667;;8098.08837890625;0.0;2018.34313964844;27783.177734375;507051.96960821335;251551.24320648852;239404.16414324963;239404.16414324963;237789.26784107496;430412.23801567365;458516.8789554001;448022.12068422633;473114.68441337737;519083.92585815187;517645.4611463711;448542.3908866221;465663.9400551689;466364.5342688999;467335.0359168276;433226.4406064759;411156.2656500391;458792.58754311653;458378.80557116074;;178963.62700411686;472533.2602288536;201871.43031891467;223959.27810049232;273.9158150182447;1096308.8274657943;434546.64855858445;75388.89635831627;0.0;0;75;78;0;0;0;0;1;18;22;441608488029.7429;162999168430.0576;308330250219.82086;28840.65588780235;7533.420932493301;316.3391743755949;8829.802201395178;842047.0661825822;399175.92981474794;13049.506012199936;281837.98215528997;4.499631921846864;0.3208989508000095
2008;2019-02-23 02:28:37.886;748;192;152;152;148;50;199;26;-20;31;627;612;-15;121;252;255;264;195;203;201;198;25;563;357;366;130;362;262;564;-2.0;113.0;570.0;189.0;133.0;0;0;67;1;0;0;0;0;0;0;1;1;0;0;0;28922.931640625;9195.2880859375;0.0;2043.70129394531;428.0;99241;;;Calculated values ==>;1550885317.886;347.96000000000004;292.36;288.36;288.36;287.96000000000004;278.16;274.0616903277293;293.06;275.76000000000005;271.16;276.26000000000005;335.86;334.36;271.66;285.26000000000005;298.36;298.66;299.56;292.66;293.26000000000005;292.96000000000004;;315.96000000000004;275.66;240.39332010688793;262.7682575881327;274.0616903277293;293.46000000000004;5630000.0;3570000.0000000005;3660000.0;1300000.0;3620000.0000000005;2620000.0;5640000.0;0.0;0.01883333333333333;0.095;0.0315;0.022166666666666668;0.022166666666666668;;9195.2880859375;0.0;2043.70129394531;28922.931640625;506834.34997972765;253117.87180929046;238827.80357880986;238827.80357880986;237550.6453007193;430346.717906069;458516.8789554001;447004.6394945126;473114.68441337737;519162.31247535686;517617.2956734166;447664.2611896084;464496.7349973639;466221.12760670384;467322.2658829515;431246.28221488063;409984.09208247677;458792.58754311653;458378.80557116074;;179799.33570027514;472533.2602288536;202089.7014059176;238827.80357880986;274.00536068972843;1096781.5437693505;434690.8104679196;75422.75857617416;0.0;0;75;78;0;0;0;0;1;18;22;441828164889.40784;163077195729.93857;308486304819.5828;23266.91911841652;8518.972102922486;400.43791416027267;4866.713877497112;842481.4479540652;399309.74657598534;13055.48124519513;281952.1597372785;3.296830503222946;0.2734700350236414
2009;2019-02-23 02:29:37.886;752;197;151;150;147;51;199;29;-21;32;633;618;-16;110;253;253;264;199;203;201;198;27;564;362;366;130;367;265;564;-2.0;86.0;758.0;187.0;132.0;0;0;86;1;0;0;0;0;0;0;1;1;0;0;0;29956.58984375;10302.470703125;0.0;2080.96020507812;428.0;99242;;;Calculated values ==>;1550885377.886;348.36;292.86;288.26000000000005;288.16;287.86;278.26000000000005;274.5913991737795;293.06;276.06;271.06;276.36;336.46000000000004;334.96000000000004;271.56;284.16;298.46000000000004;298.46000000000004;299.56;293.06;293.26000000000005;292.96000000000004;;315.96000000000004;275.86;240.39332010688793;263.1675429290057;274.5913991737795;293.46000000000004;5640000.0;3620000.0000000005;3660000.0;1300000.0;3670000.0000000005;2650000.0;5640000.0;0.0;0.014333333333333333;0.12633333333333333;0.03116666666666667;0.022000000000000002;0.022000000000000002;;10302.470703125;0.0;2080.96020507812;29956.58984375;507246.89636124455;410810.422463297;238506.62524444427;238186.72146449343;237234.42843151573;430014.67791919125;458516.8789554001;446296.88982915727;473211.5349843978;519531.2195578393;517983.8650522729;446963.68647296086;462748.7942540324;465631.5214710507;466351.3762726499;430993.13069382077;411612.9085605759;458792.58754311653;458378.80557116074;;179799.33570027514;472727.1298661593;203445.53357972644;238506.62524444427;274.55436610283374;1097272.206448387;434853.2917911618;75457.13075533269;0.0;0;75;78;0;0;0;0;1;18;22;442047764889.40784;163155195729.93857;308644404819.5828;30680.221339511427;8392.609750927157;277.7831839098429;4837.187967187763;842931.0074578812;399450.6764247674;13061.133087679047;282033.0255859842;3.5683004628600137;0.2910120242160187
2010;2019-02-23 02:30:37.866;754;198;149;148;143;53;199;28;-21;33;641;625;-13;94;255;251;264;200;203;201;198;27;562;364;366;130;369;266;561;0.0;82.0;471.0;141.0;133.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30651.6484375;11069.302734375;0.0;2082.0966796875;425.0;99243;;;Calculated values ==>;1550885437.866;348.56000000000006;292.96000000000004;288.06;287.96000000000004;287.46000000000004;278.46000000000004;274.8017692304317;293.06;275.96000000000004;271.06;276.46000000000004;337.26;335.66;271.86;282.56;298.66;298.26000000000005;299.56;293.16;293.26000000000005;292.96000000000004;;315.66;275.86;240.39332010688793;263.299902668528;274.8017692304317;293.46000000000004;5620000.0;3640000.0;3660000.0;1300000.0;3690000.0;2660000.0;5610000.0;0.0;0.013666666666666666;0.0785;0.0235;0.022166666666666668;0.022166666666666668;;11069.302734375;0.0;2082.0966796875;30651.6484375;507676.3508845644;412510.3609889117;237957.92424093897;237639.41814848935;236064.87643221763;429879.7862731237;458516.8789554001;446103.78036682965;473308.3704715943;520273.19978624134;518622.7377076334;447172.250456594;460677.08567040286;465605.36528908013;465802.6480608363;431498.1415103051;413266.9577434304;458792.58754311653;458378.80557116074;;178545.77502346144;472727.1298661593;203928.3165106153;237957.92424093897;274.7501701748859;1097777.1067446738;435031.3305371603;75491.8113320032;0.0;0;75;78;0;0;0;0;1;18;22;442267291689.47766;163233169729.96338;308803651719.6335;19010.773912712826;6316.772113855284;249.15951148062112;4885.996202819916;843344.9610545724;399573.21374761884;13065.522813078987;282114.0251119151;2.3163087654607732;0.1813758943334073
2011;2019-02-23 02:31:37.857;753;195;148;147;139;52;199;27;-19;33;648;631;-7;81;256;250;264;196;203;201;198;27;551;364;366;130;369;265;551;0.0;82.0;231.0;112.0;133.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29891.43359375;10866.10546875;0.0;1231.21008300781;420.0;99244;;;Calculated values ==>;1550885497.857;348.46000000000004;292.66;287.96000000000004;287.86;287.06;278.36;274.8017692304317;293.06;275.86;271.26000000000005;276.46000000000004;337.96000000000004;336.26000000000005;272.46000000000004;281.26000000000005;298.76000000000005;298.16;299.56;292.76000000000005;293.26000000000005;292.96000000000004;;315.16;275.86;240.39332010688793;263.1675429290057;274.8017692304317;293.46000000000004;5510000.0;3640000.0;3660000.0;1300000.0;3690000.0;2650000.0;5510000.0;0.0;0.013666666666666666;0.0385;0.018666666666666668;0.022166666666666668;0.022166666666666668;;10866.10546875;0.0;1231.21008300781;29891.43359375;508530.0947481137;415457.5489980088;237941.55351223252;237620.59868662496;235097.09363237605;429879.7862731237;458516.8789554001;446564.0824934072;473308.3704715943;521076.38367511274;519325.0349535001;448154.2241891224;459258.0055989065;465737.0528256397;465671.6860993213;434188.19322130346;415802.19974565186;458792.58754311653;458378.80557116074;;176456.53798984195;472727.1298661593;203872.4369366034;237941.55351223252;274.72862512264015;1098281.5567508906;435214.098186794;75519.41808013963;0.0;0;75;78;0;0;0;0;1;18;22;442486858750.1199;163311158030.1915;308962927825.09937;9343.628353936945;5018.620934685044;251.27524416723853;4886.359087306242;843581.212297816;399667.6611873916;13069.692477178138;282195.4491907935;1.6119182422468943;0.11968387326735379
2012;2019-02-23 02:32:37.857;747;189;148;147;136;49;199;28;-19;34;657;633;-5;51;256;250;264;191;203;201;198;28;549;360;366;134;365;261;548;65.0;85.0;0.0;0.0;132.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29805.01171875;10834.2119140625;0.0;1184.81079101562;419.0;99245;;;Calculated values ==>;1550885557.857;347.86;292.06;287.96000000000004;287.86;286.76000000000005;278.06;274.38016830617;293.06;275.96000000000004;271.26000000000005;276.56;338.86;336.46000000000004;272.66;278.26000000000005;298.76000000000005;298.16;299.56;292.26000000000005;293.26000000000005;292.96000000000004;;315.06;275.96000000000004;241.2770596917726;262.63441904999945;274.38016830617;293.46000000000004;5490000.0;3600000.0;3660000.0;1340000.0;3650000.0;2610000.0;5480000.0;0.010833333333333334;0.014166666666666666;0.0;0.0;0.022000000000000002;0.03283333333333334;;10834.2119140625;0.0;1184.81079101562;29805.01171875;507962.8020729904;414529.21004869137;238034.12789039293;237712.02613505756;234249.82000437225;430148.3826014536;458516.8789554001;447326.51191653707;472884.4304738556;522327.04481569875;519862.4289327083;449156.5369320282;456230.09309013357;466312.6374550324;466247.85315236123;434662.41200529016;415233.3291099176;458792.58754311653;458378.80557116074;;176038.69501535743;472299.7188790419;203019.46007791444;226481.0649065802;274.38016830617;1098779.0271284948;435394.93416498415;75539.55158742316;0.0;0;75;78;0;0;0;0;1;18;22;442706458750.1199;163390358030.1915;309120727825.09937;0.0;0.0;275.2453410177775;7613.9758184870625;843659.075867432;399709.48302851396;13074.080148721347;282299.6186483418;0.6563945632760633;-0.01199568546852588
2013;2019-02-23 02:33:37.868;739;186;149;148;135;45;199;28;-19;35;660;634;-7;39;254;251;264;188;203;201;198;27;547;357;366;136;362;254;547;139.0;84.0;33.0;51.0;132.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29663.630859375;10886.763671875;0.0;1144.45739746094;417.0;99246;;;Calculated values ==>;1550885617.868;347.06000000000006;291.76000000000005;288.06;287.96000000000004;286.66;277.66;274.0616903277293;293.06;275.96000000000004;271.26000000000005;276.66;339.16;336.56;272.46000000000004;277.06;298.56;298.26000000000005;299.56;291.96000000000004;293.26000000000005;292.96000000000004;;314.86;275.86;241.71165711629368;261.6868853414304;274.0616903277293;293.46000000000004;5470000.0;3570000.0000000005;3660000.0;1360000.0;3620000.0000000005;2540000.0;5470000.0;0.023166666666666665;0.014;0.0055000000000000005;0.0085;0.022000000000000002;0.04516666666666667;;10886.763671875;0.0;1144.45739746094;29663.630859375;507147.18921542773;413854.0851824992;238389.01411904785;238065.19055062212;233968.46640125918;430346.717906069;458516.8789554001;448636.751993798;472720.47428543336;523199.4298929709;520542.3126342151;450174.05960048403;455911.1581010222;466481.5206930663;466806.3634841397;435132.34076873586;414572.912758482;458792.58754311653;458378.80557116074;;175203.01333496982;471938.4492427271;202055.63414563888;219753.07383748383;273.99209859462434;1099274.6900041723;435575.9754794433;75558.96571423812;0.0;0;75;78;0;0;0;0;1;18;22;442926099009.8197;163471372880.08078;309275256149.8882;1356.1961481648755;2294.00392832525;287.83199214355426;10777.928883304408;843670.379573951;399728.60323261877;13078.773320081647;282452.9126193905;1.2231477476084922;0.02351981487532452
2014;2019-02-23 02:34:37.868;735;184;150;149;136;42;199;27;-13;36;652;630;-6;38;253;252;263;186;203;201;198;25;544;355;366;136;360;248;544;175.0;85.0;234.0;0.0;133.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;28716.6484375;9851.939453125;0.0;1098.95190429688;417.0;99247;;;Calculated values ==>;1550885677.868;346.66;291.56;288.16;288.06;286.76000000000005;277.36;273.8482719121499;293.06;275.86;271.86;276.76000000000005;338.36;336.16;272.56;276.96000000000004;298.46000000000004;298.36;299.46000000000004;291.76000000000005;293.26000000000005;292.96000000000004;;314.86;275.66;241.71165711629368;260.85938512811435;273.8482719121499;293.46000000000004;5440000.0;3550000.0;3660000.0;1360000.0;3600000.0;2480000.0;5440000.0;0.029166666666666667;0.014166666666666666;0.039;0.0;0.022166666666666668;0.051333333333333335;;9851.939453125;0.0;1098.95190429688;28716.6484375;506919.64955434133;414351.7324323658;238810.436797775;238484.02604228636;234357.8544361533;430477.46260093397;458516.8789554001;450494.23584676464;472818.15071447083;522867.70544002997;520627.29350774206;451372.58169697004;456774.57784180244;466637.4274074692;467219.38122847467;435611.5861121225;415057.9893906339;458792.58754311653;458378.80557116074;;175203.01333496982;471742.7696466962;201709.7481601087;217730.50007182822;273.8482719121499;1099761.1923316463;435748.798005485;75577.66079175277;0.0;0;75;78;0;0;0;0;1;18;22;443145699009.8197;163552972880.08078;309425856149.8882;9702.595019779583;0.0;291.1759535544223;12353.27968229907;843762.5361670172;399747.71993202146;13083.598386295796;282645.67269077053;2.040660429024121;0.044485034174656136
2015;2019-02-23 02:35:37.868;733;182;151;150;137;41;199;26;-5;35;640;621;-2;47;251;252;263;184;203;201;198;24;541;353;366;136;358;245;542;161.0;83.0;29.0;63.0;133.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;27366.103515625;8581.7373046875;0.0;1082.56811523438;418.0;99248;;;Calculated values ==>;1550885737.868;346.46000000000004;291.36;288.26000000000005;288.16;286.86;277.26000000000005;273.6339639331285;293.06;275.76000000000005;272.66;276.66;337.16;335.26000000000005;272.96000000000004;277.86;298.26000000000005;298.36;299.46000000000004;291.56;293.26000000000005;292.96000000000004;;314.96000000000004;275.56;241.71165711629368;260.44013211722256;273.6339639331285;293.46000000000004;5410000.0;3529999.9999999995;3660000.0;1360000.0;3579999.9999999995;2450000.0;5420000.0;0.026833333333333334;0.013833333333333333;0.004833333333333333;0.0105;0.022166666666666668;0.049;;8581.7373046875;0.0;1082.56811523438;27366.103515625;506941.5578840257;414444.8531748647;239203.82252986653;238875.14834300292;234723.25918036778;430607.02586249536;458516.8789554001;452025.162021778;472720.47428543336;521890.4975018929;519957.9612157385;452396.48552033125;458336.72780140967;466663.7800689285;467502.23246962274;436302.6296457711;415148.14059818554;458792.58754311653;458378.80557116074;;175620.85347054448;471644.9034095714;200916.02761604375;218236.69674372548;273.52915459099495;1100228.5485979223;435902.4119784667;75595.84012524887;0.0;0;75;78;0;0;0;0;1;18;22;443365299009.8197;163634572880.08078;309573756149.8882;1213.6941496277154;2842.65319583204;292.6370984916005;11766.963332544328;843853.5052434289;399771.4087086534;13088.463495062846;282846.6747158942;1.6675743445850197;0.035802253043394475
2016;2019-02-23 02:36:37.879;734;181;152;151;139;41;199;24;3;34;628;611;2;62;250;253;263;182;203;201;198;22;536;352;366;135;357;245;538;241.0;109.0;623.0;177.0;132.0;0;100;40;1;0;0;0;0;0;0;1;0;0;0;0;26080.1328125;7263.85595703125;0.0;1090.10327148438;420.0;99249;;;Calculated values ==>;1550885797.879;346.56000000000006;291.26000000000005;288.36;288.26000000000005;287.06;277.26000000000005;273.5264737036516;293.06;275.56;273.46000000000004;276.56;335.96000000000004;334.26000000000005;273.36;279.36;298.16;298.46000000000004;299.46000000000004;291.36;293.26000000000005;292.96000000000004;;315.16;275.36;241.49495122638035;260.44013211722256;273.5264737036516;293.46000000000004;5360000.0;3520000.0000000005;3660000.0;1350000.0;3570000.0000000005;2450000.0;5380000.0;0.04016666666666667;0.018166666666666668;0.10383333333333335;0.029500000000000002;0.022000000000000002;0.062166666666666676;;7263.85595703125;0.0;1090.10327148438;26080.1328125;507515.0028017678;415676.8289420241;239668.24041967507;239336.33293205174;235462.4230362692;430671.36484660726;458516.8789554001;453013.23942059476;472753.7123474745;520670.2688788194;518939.7030719837;452890.0977157822;460113.4595482426;466677.1382597011;467771.10537312407;437434.8123305195;416016.18631270336;458792.58754311653;458378.80557116074;;176456.53798984195;471581.87251044664;200721.22609722713;214504.08371267788;273.44841542150886;1100674.01555402;436034.4827973458;75613.9490394725;0.0;0;75;78;0;0;0;0;1;18;22;443584939269.51953;163715887784.96964;309720783099.68726;26196.32071674301;7990.389069189976;389.10503932365975;15160.878542202354;844081.9639100813;399861.70061121974;13094.145721087363;283071.11453763547;5.953667238126615;0.3598852406991322
2017;2019-02-23 02:37:37.879;734;179;153;151;141;43;199;23;9;33;619;603;7;78;250;253;263;180;203;201;198;22;538;351;366;135;356;246;540;201.0;90.0;40.0;106.0;132.0;0;100;28;1;0;0;0;0;0;0;1;0;0;0;0;25489.36328125;6685.15478515625;0.0;1098.01452636719;422.0;99250;;;Calculated values ==>;1550885857.879;346.56000000000006;291.06;288.46000000000004;288.26000000000005;287.26000000000005;277.46000000000004;273.4187578820637;293.06;275.46000000000004;274.06;276.46000000000004;335.06;333.46000000000004;273.86;280.96000000000004;298.16;298.46000000000004;299.46000000000004;291.16;293.26000000000005;292.96000000000004;;315.36;275.36;241.49495122638035;260.58029834229245;273.4187578820637;293.46000000000004;5380000.0;3510000.0;3660000.0;1350000.0;3560000.0;2460000.0;5400000.0;0.033499999999999995;0.015000000000000001;0.006666666666666667;0.017666666666666667;0.022000000000000002;0.055499999999999994;;6685.15478515625;0.0;1098.01452636719;25489.36328125;507335.43685233645;414183.7078577698;239933.38752596243;239269.84398300503;236036.5130461573;430735.4089219946;458516.8789554001;453579.1916736399;472656.1521691498;519671.52543547784;518040.52590777556;453333.3911993514;461838.27809401054;466819.69984961615;467911.65304029145;436984.80391062226;414539.83361305355;458792.58754311653;458378.80557116074;;177292.22831007556;471581.87251044664;200328.62532474397;216027.8103414432;273.28996952915224;1101103.7613548012;436150.7245535307;75632.1833544546;0.0;0;75;78;0;0;0;0;1;18;22;443804539269.51953;163796887784.96964;309868083099.68726;1688.3371089926397;4792.140700280747;336.6745544635307;13450.480235249323;844314.3360586291;399968.221692632;13100.193884368922;283309.5425274476;2.6040333683835986;0.08708512428053947
2018;2019-02-23 02:38:37.870;733;180;154;152;143;45;199;23;12;32;614;598;10;93;249;253;263;182;203;201;198;21;543;351;366;134;357;248;545;-2.0;84.0;179.0;175.0;132.0;0;100;18;1;0;0;0;0;0;0;1;0;0;0;0;24935.78125;6231.63427734375;0.0;1112.95751953125;424.0;99251;;;Calculated values ==>;1550885917.87;346.46000000000004;291.16;288.56;288.36;287.46000000000004;277.66;273.4187578820637;293.06;275.46000000000004;274.36;276.36;334.56;332.96000000000004;274.16;282.46000000000004;298.06;298.46000000000004;299.46000000000004;291.36;293.26000000000005;292.96000000000004;;315.56;275.26000000000005;241.2770596917726;260.85938512811435;273.4187578820637;293.46000000000004;5430000.0;3510000.0;3660000.0;1340000.0;3570000.0000000005;2480000.0;5450000.0;0.0;0.014;0.029833333333333333;0.029166666666666667;0.022000000000000002;0.022000000000000002;;6231.63427734375;0.0;1112.95751953125;24935.78125;506761.1902052279;412461.22321998916;240096.5858779646;239434.49052010267;236524.28598086684;430735.4089219946;458516.8789554001;453606.15736122546;472689.592463476;518995.50695758936;517361.54715631815;453359.6852396347;463287.5935540541;466547.812170346;467911.65304029145;435842.9392048882;413212.84157674;458792.58754311653;458378.80557116074;;178127.92459426197;471616.79343737353;200126.45294366567;240096.5858779646;273.2104958898624;1101523.9078606903;436258.3483162856;75650.60535776937;0.0;0;75;78;0;0;0;0;1;18;22;444024106329.2892;163877575679.88498;310016260869.5318;7562.144515123867;7918.468264399813;316.821366794075;4802.208833250315;844391.4118423138;400074.127545632;13105.638866837122;283461.62545366416;2.804736267076527;0.2458501631107941
2019;2019-02-23 02:39:37.860;734;183;155;153;145;45;199;23;15;31;613;595;14;104;250;254;263;185;203;201;198;21;547;352;366;133;358;250;549;137.0;84.0;248.0;159.0;132.0;0;100;15;1;0;0;0;0;0;0;1;0;0;0;0;24878.244140625;6094.2216796875;0.0;1125.80725097656;425.0;99252;;;Calculated values ==>;1550885977.86;346.56000000000006;291.46000000000004;288.66;288.46000000000004;287.66;277.66;273.5264737036516;293.06;275.46000000000004;274.66;276.26000000000005;334.46000000000004;332.66;274.56;283.56;298.16;298.56;299.46000000000004;291.66;293.26000000000005;292.96000000000004;;315.66;275.26000000000005;241.05796691057077;261.13683023647616;273.5264737036516;293.46000000000004;5470000.0;3520000.0000000005;3660000.0;1330000.0;3579999.9999999995;2500000.0;5490000.0;0.022833333333333334;0.014;0.04133333333333333;0.026500000000000003;0.022000000000000002;0.044833333333333336;;6094.2216796875;0.0;1125.80725097656;24878.244140625;506524.43381678406;411880.1009978568;240293.59246364114;239632.05374343944;237041.87423056492;430671.36484660726;458516.8789554001;453634.1848832843;472723.10170879104;518726.5292912553;516885.4172872661;453510.6666037085;464270.53923748137;466534.3108773681;467898.84525345423;434911.34653428703;412648.34060041176;458792.58754311653;458378.80557116074;;178545.77502346144;471749.2581616372;200635.83822100936;220096.14885308145;273.41493327953015;1101938.955552865;436361.04666336614;75669.25862146438;0.0;0;75;78;0;0;0;0;1;18;22;444243669729.3241;163957662329.8977;310165635969.55554;10457.264995374033;7184.505628426638;311.68208307425385;10683.00577619389;844541.5485613008;400199.96468507295;13110.8755226654;283590.64740152087;3.9662525951173704;0.24728708320238135
2020;2019-02-23 02:40:37.860;735;186;156;154;146;47;199;23;20;31;614;594;21;113;250;254;263;189;203;201;198;22;552;353;366;135;359;252;554;126.0;84.0;239.0;245.0;132.0;0;100;14;1;0;0;0;0;0;0;1;0;0;0;0;24918.244140625;6081.7734375;0.0;1132.5322265625;426.0;99253;;;Calculated values ==>;1550886037.86;346.66;291.76000000000005;288.76000000000005;288.56;287.76000000000005;277.86;273.6339639331285;293.06;275.46000000000004;275.16;276.26000000000005;334.56;332.56;275.26000000000005;284.46000000000004;298.16;298.56;299.46000000000004;292.06;293.26000000000005;292.96000000000004;;315.76000000000005;275.36;241.49495122638035;261.41265627149306;273.6339639331285;293.46000000000004;5520000.0;3529999.9999999995;3660000.0;1350000.0;3590000.0;2520000.0;5540000.0;0.021;0.014;0.03983333333333334;0.04083333333333334;0.022000000000000002;0.043000000000000003;;6081.7734375;0.0;1132.5322265625;24918.244140625;506196.9416343124;410846.3285738816;240456.70624119596;239796.59977156576;237211.48396038325;430607.02586249536;458516.8789554001;453910.6640770486;472460.9817075043;518661.7303449441;516613.16012874816;454034.2021912492;465022.51548658387;466391.21630984533;467758.27701357054;433722.89300720714;412035.40644734737;458792.58754311653;458378.80557116074;;178963.62700411686;471581.87251044664;200830.77267649706;221104.50612820347;273.4957547236859;1102353.926288542;436462.5132893427;75688.07811711053;0.0;0;75;78;0;0;0;0;1;18;22;444463269729.3241;164038062329.8977;310316235969.55554;10081.01567412197;11055.669909886277;303.62481183803675;10202.794876047163;844712.7009002133;400351.96614789224;13116.003080123002;283764.6957402895;4.386160878866154;0.3352664813653019
2021;2019-02-23 02:41:37.861;738;189;155;155;148;48;199;24;31;31;616;595;29;115;250;254;263;192;203;201;198;22;558;355;366;136;361;262;560;-1.0;86.0;951.0;245.0;132.0;0;100;37;1;0;0;0;0;0;0;1;0;0;0;0;26245.533203125;7344.93798828125;0.0;1184.05261230469;427.0;99254;;;Calculated values ==>;1550886097.861;346.96000000000004;292.06;288.66;288.66;287.96000000000004;277.96000000000004;273.8482719121499;293.06;275.56;276.26000000000005;276.26000000000005;334.76000000000005;332.66;276.06;284.66;298.16;298.56;299.46000000000004;292.36;293.26000000000005;292.96000000000004;;315.86;275.36;241.71165711629368;262.7682575881327;273.8482719121499;293.46000000000004;5580000.0;3550000.0;3660000.0;1360000.0;3610000.0;2620000.0;5600000.0;0.0;0.014333333333333333;0.1585;0.04083333333333334;0.022000000000000002;0.022000000000000002;;7344.93798828125;0.0;1184.05261230469;26245.533203125;506029.4613631856;252131.3319659097;239928.55677502623;239928.55677502623;237669.19697492998;430477.46260093397;458516.8789554001;453573.69324096834;472329.59916539915;518029.5188813502;515863.49775904795;453322.16135155066;463789.26697848935;466104.2199880029;467476.37365174666;432259.27644261275;410571.86841490306;458792.58754311653;458378.80557116074;;179381.48055642567;471449.11765258067;201529.38196392095;239928.55677502623;273.777898833069;1102780.2982069994;436574.40441635466;75707.38331256904;0.0;0;75;78;0;0;0;0;1;18;22;444682873389.93146;164119363685.12256;310470438539.982;39949.02333741201;11021.722540620272;310.8528483971723;4805.90547351496;845129.6248417457;400535.94748512644;13121.12381264991;283889.7703280902;6.576101068289513;0.5553403917206802
2022;2019-02-23 02:42:37.891;741;195;154;154;151;49;199;26;38;32;622;599;35;106;251;253;263;198;203;201;198;24;569;359;366;138;364;267;570;-2.0;86.0;1181.0;240.0;132.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;27775.0078125;8920.9814453125;0.0;1199.228515625;429.0;99255;;;Calculated values ==>;1550886157.891;347.26;292.66;288.56;288.56;288.26000000000005;278.06;274.27422755570615;293.06;275.76000000000005;276.96000000000004;276.36;335.36;333.06;276.66;283.76000000000005;298.26000000000005;298.46000000000004;299.46000000000004;292.96000000000004;293.26000000000005;292.96000000000004;;316.06;275.56;242.14157278889297;263.43189868330234;274.27422755570615;293.46000000000004;5690000.0;3590000.0;3660000.0;1380000.0;3640000.0;2670000.0;5700000.0;0.0;0.014333333333333333;0.19683333333333333;0.04;0.022000000000000002;0.022000000000000002;;8920.9814453125;0.0;1199.228515625;27775.0078125;505408.9902891714;253996.44356229494;239285.71561344012;239285.71561344012;238325.11074438336;430214.79039162316;458516.8789554001;453599.6757699563;472164.23178385233;518229.2133767359;515849.6441590296;453219.60249349655;461968.4851592644;465802.6480608363;466780.0534477276;429458.6658082164;408436.34826987004;458792.58754311653;458378.80557116074;;180217.192455513;471379.3427040597;202625.51720509125;239285.71561344012;274.22279412689454;1103230.6944675026;436710.02151956764;75727.25391896369;0.0;0;75;78;0;0;0;0;1;18;22;444902583189.8267;164201604785.08337;310629217889.9063;49400.08021085094;10750.153019958738;301.3198847162975;4820.047979069855;845874.5729922244;400717.4704975262;13126.227802809812;283970.02671496285;6.449629142728704;0.5329121271469972
2023;2019-02-23 02:43:37.872;744;201;152;152;150;53;199;27;40;33;627;603;38;93;254;250;263;204;203;201;198;26;571;365;366;141;370;269;570;-2.0;83.0;1146.0;198.0;132.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;29372.669921875;10466.6171875;0.0;1201.61804199219;428.0;99256;;;Calculated values ==>;1550886217.872;347.56000000000006;293.26000000000005;288.36;288.36;288.16;278.46000000000004;274.9066339382667;293.06;275.86;277.16;276.46000000000004;335.86;333.46000000000004;276.96000000000004;282.46000000000004;298.56;298.16;299.46000000000004;293.56;293.26000000000005;292.96000000000004;;315.96000000000004;275.76000000000005;242.77792619122317;263.6948088759802;274.9066339382667;293.46000000000004;5710000.0;3650000.0;3660000.0;1410000.0;3700000.0;2690000.0;5700000.0;0.0;0.013833333333333333;0.191;0.033;0.022000000000000002;0.022000000000000002;;10466.6171875;0.0;1201.61804199219;29372.669921875;505607.1677110449;409740.0552820453;238644.0516925118;238644.0516925118;238007.40019394446;429811.8947417682;458516.8789554001;453510.2087114969;471866.4182417926;518578.76792969095;516093.3750278573;453256.06605259806;460090.5224566195;465328.47617258277;465526.9584903107;428931.62025162554;410983.55019309145;458792.58754311653;458378.80557116074;;179799.33570027514;471176.58799080667;204220.62070037954;238644.0516925118;274.8675343925869;1103706.7743084934;436871.53367964533;75747.25463802539;0.0;0;75;78;0;0;0;0;1;18;22;445122113649.6312;164285278280.00888;310789966969.7632;47614.31131012342;8809.546920584096;248.28163580972165;4834.164585330277;846682.7702439798;400880.41638101084;13130.806365139439;284050.453009867;5.271260241341938;0.4227790129246028
2024;2019-02-23 02:44:37.882;746;201;150;149;145;57;199;27;35;32;612;592;37;102;257;246;263;203;203;201;198;26;561;367;366;129;372;276;560;-1.0;85.0;880.0;127.0;132.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30730.7578125;10949.0556640625;0.0;2177.51171875;425.0;99257;;;Calculated values ==>;1550886277.882;347.76;293.26000000000005;288.16;288.06;287.66;278.86;275.1157276137837;293.06;275.86;276.66;276.36;334.36;332.36;276.86;283.36;298.86;297.76000000000005;299.46000000000004;293.46000000000004;293.26000000000005;292.96000000000004;;315.66;275.76000000000005;240.16925963744896;264.60387354146746;275.1157276137837;293.46000000000004;5610000.0;3670000.0000000005;3660000.0;1290000.0;3720000.0000000005;2760000.0;5600000.0;0.0;0.014166666666666666;0.14666666666666667;0.021166666666666667;0.022000000000000002;0.022000000000000002;;10949.0556640625;0.0;2177.51171875;30730.7578125;506763.0788411681;414042.5435394184;238308.1971406618;237988.068143957;236719.90570339304;429675.2189834977;458516.8789554001;451648.7978452298;473341.49414492835;516432.1919197719;514347.5216776331;451908.56543700636;460099.20291881665;465434.8330941797;464708.6425554581;431511.1611060929;414762.53354772273;458792.58754311653;458378.80557116074;;178545.77502346144;472761.04596960294;204768.2849980416;238308.1971406618;275.0876449994857;1104207.7196831831;437050.0273640367;75775.41874592955;0.0;0;75;78;0;0;0;0;1;19;22;445341750249.5963;164366291779.996;310953494219.7372;36209.14188425427;5672.513440564714;237.2722237435775;4841.553385470977;847381.4154419514;401001.1203313073;13134.8533216821;284131.09743144136;3.5775141790322174;0.270932182512682
2025;2019-02-23 02:45:37.862;744;195;150;149;140;55;199;27;27;33;613;598;33;103;257;246;263;196;203;201;198;27;552;364;366;126;369;282;552;138.0;82.0;834.0;67.0;132.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30506.046875;10694.1259765625;0.0;2225.74536132812;417.0;99258;;;Calculated values ==>;1550886337.862;347.56000000000006;292.66;288.16;288.06;287.16;278.66;274.8017692304317;293.06;275.86;275.86;276.46000000000004;334.46000000000004;332.96000000000004;276.46000000000004;283.46000000000004;298.86;297.76000000000005;299.46000000000004;292.76000000000005;293.26000000000005;292.96000000000004;;314.86;275.86;239.4893008659735;265.3697278774862;274.8017692304317;293.46000000000004;5520000.0;3640000.0;3660000.0;1260000.0;3690000.0;2820000.0;5520000.0;0.023;0.013666666666666666;0.13899999999999998;0.011166666666666667;0.022000000000000002;0.045;;10694.1259765625;0.0;2225.74536132812;30506.046875;507321.18449873204;415068.77947206923;238555.96125941677;238232.76967341272;235380.60795484332;429879.7862731237;458516.8789554001;449516.0256151549;473826.37876616616;516025.4113295466;514455.6869615407;450313.9171933543;459282.00487160747;465868.6305586301;465146.75317812245;433722.89300720714;415417.76904301543;458792.58754311653;458378.80557116074;;175203.01333496982;473248.64165696304;204024.97436260636;220906.7901788248;274.7874187418678;1104717.8562868393;437230.3270911503;75812.1003236722;0.0;0;75;78;0;0;0;0;1;19;22;445561277049.66614;164442766280.02032;311120838419.7904;34123.25612410424;3006.3309514536495;250.17002751061995;10686.240692655118;847967.3233911018;401073.419926696;13138.913986437588;284260.45258270553;3.7203155154307592;0.21989510620834113
2026;2019-02-23 02:46:37.843;731;197;152;151;141;51;199;28;4;34;632;615;11;62;256;246;263;199;203;201;197;28;567;366;366;122;371;259;561;0.0;85.0;1052.0;136.0;132.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;38815.1640625;19433.1875;0.0;2059.1650390625;406.0;99259;;;Calculated values ==>;1550886397.843;346.26;292.86;288.36;288.26000000000005;287.26000000000005;278.26000000000005;275.0112864084945;293.06;275.96000000000004;273.56;276.56;336.36;334.66;274.26000000000005;279.36;298.76000000000005;297.76000000000005;299.46000000000004;293.06;293.26000000000005;292.86;;313.76000000000005;275.96000000000004;238.5638546566975;262.3656120759269;275.0112864084945;293.46000000000004;5670000.0;3660000.0;3660000.0;1220000.0;3710000.0;2590000.0;5610000.0;0.0;0.014166666666666666;0.1753333333333333;0.02266666666666667;0.022000000000000002;0.022000000000000002;;19433.1875;0.0;2059.1650390625;38815.1640625;504324.0041951461;412124.71779049526;238921.03891112437;238598.71102741803;235443.07012640353;429743.705733735;458516.8789554001;450678.1562791073;474436.779072901;519925.0504133695;518178.33470983367;451569.75684122;457901.90838035865;465447.61932404153;464854.9636409364;429979.97708552127;412891.042670691;458792.58754311653;458240.58495806623;;170606.85888663295;473862.5568941386;204516.26406724023;238921.03891112437;274.98603396588743;1105295.3501131644;437481.308533932;75847.7966029079;0.0;0;76;78;0;0;0;0;1;19;22;445780807509.4707;164517142719.9541;311283087024.64594;43160.38510114736;6105.182637409696;242.09323754342913;4825.030013032721;848611.1497911302;401149.32516226365;13143.014881281328;284389.6722392846;2.528001105992616;0.19292828600616402
2027;2019-02-23 02:47:37.863;732;193;153;152;140;46;199;30;-2;36;645;623;1;30;256;246;263;195;203;201;197;29;557;361;366;131;366;247;551;-1.0;84.0;517.0;95.0;132.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;37763.29296875;19221.650390625;0.0;1118.49475097656;391.0;99260;;;Calculated values ==>;1550886457.863;346.36;292.46000000000004;288.46000000000004;288.36;287.16;277.76000000000005;274.4858918419099;293.06;276.16;272.96000000000004;276.76000000000005;337.66;335.46000000000004;273.26000000000005;276.16;298.76000000000005;297.76000000000005;299.46000000000004;292.66;293.26000000000005;292.86;;312.26000000000005;276.06;240.61611355647437;260.72004837742526;274.4858918419099;293.46000000000004;5570000.0;3610000.0;3660000.0;1310000.0;3660000.0;2470000.0;5510000.0;0.0;0.014;0.08616666666666667;0.01583333333333333;0.022000000000000002;0.022000000000000002;;19221.650390625;0.0;1118.49475097656;37763.29296875;505366.037452002;414757.0629070427;239566.37892065308;239238.65314294572;235408.44226868334;430081.6785162784;458516.8789554001;452047.31439680717;473469.2039465459;522236.4166303252;519996.3223242211;452419.6827269775;455971.6787098664;466169.14798624744;465582.3289076539;432506.1778077381;415457.5489980088;458792.58754311653;458240.58495806623;;164339.59507360373;472790.3263854694;203175.18071735481;239566.37892065308;274.4451210120183;1105933.7166394915;437803.53955746786;75874.28592798255;0.0;0;76;78;0;0;0;0;1;19;22;446000480709.4009;164593068019.92996;311434937624.59766;21444.48218537948;4268.90647307848;238.6808033362102;4810.832532823089;849149.7031429781;401235.80472173775;13147.022667104166;284469.9978600927;1.5124229340772062;0.10927728640112334
2028;2019-02-23 02:48:37.864;747;188;157;155;141;41;199;30;2;37;643;620;0;19;254;247;263;189;203;201;197;29;539;357;366;136;362;241;539;-2.0;83.0;-1.0;20.0;132.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;28602.0625;9620.619140625;0.0;1059.27233886719;381.0;99261;;;Calculated values ==>;1550886517.864;347.86;291.96000000000004;288.86;288.66;287.26000000000005;277.26000000000005;274.0616903277293;293.06;276.16;273.36;276.86;337.46000000000004;335.16;273.16;275.06;298.56;297.86;299.46000000000004;292.06;293.26000000000005;292.86;;311.26000000000005;276.06;241.71165711629368;259.87524604437704;274.0616903277293;293.46000000000004;5390000.0;3570000.0000000005;3660000.0;1360000.0;3620000.0000000005;2410000.0;5390000.0;0.0;0.013833333333333333;0.0;0.0033333333333333335;0.022000000000000002;0.022000000000000002;;9620.619140625;0.0;1059.27233886719;28602.0625;508851.6474110603;417620.65568364505;241315.28759521307;240638.1338147889;236065.74478271557;430346.717906069;458516.8789554001;453577.3720690675;472915.8103579757;522519.7121950688;520186.7530134929;453333.36260325974;455636.0052374283;466481.5206930663;466288.85533692164;436758.3785698788;417941.3382774923;458792.58754311653;458240.58495806623;;160161.5264782812;472134.0588697756;201452.73143402184;241315.28759521307;273.7569129867247;1106486.7704873378;438043.8958100971;75892.43428958242;0.0;0;76;78;0;0;0;0;1;19;22;446220084370.00824;164673169355.1515;311581340065.00256;0.0;902.2710914525127;260.30239071134645;4772.35654198277;849328.4101400842;401278.8985864471;13151.180929702618;284549.8591002688;0.5557107050706497;0.005790215282655166
2029;2019-02-23 02:49:37.854;758;178;158;157;141;37;199;26;8;37;627;610;5;40;252;248;263;180;203;201;197;25;532;352;366;139;357;248;532;141.0;84.0;164.0;36.0;132.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29461.775390625;10643.4091796875;0.0;1081.97766113281;389.0;99262;;;Calculated values ==>;1550886577.854;348.96000000000004;290.96000000000004;288.96000000000004;288.86;287.26000000000005;276.86;273.5264737036516;293.06;275.76000000000005;273.96000000000004;276.86;335.86;334.16;273.66;277.16;298.36;297.96000000000004;299.46000000000004;291.16;293.26000000000005;292.86;;312.06;275.66;242.35481222062532;260.85938512811435;273.5264737036516;293.46000000000004;5320000.0;3520000.0000000005;3660000.0;1390000.0;3570000.0000000005;2480000.0;5320000.0;0.0235;0.014;0.02733333333333333;0.006;0.022000000000000002;0.0455;;10643.4091796875;0.0;1081.97766113281;29461.775390625;510815.8624392468;416958.94305242854;241916.0845535196;241571.29317703837;236272.99637478948;430671.36484660726;458516.8789554001;453112.798581701;472523.0838727012;520321.49258471665;518587.22632830276;452741.6810675226;457015.7002368038;466935.48835395055;467130.97620481695;438323.760610513;417606.1215576382;458792.58754311653;458240.58495806623;;163503.975529645;471344.5575217925;200796.05343592082;220678.26628399058;273.47774181626664;1106970.5551589506;438212.73456830945;75910.27506562692;0.0;0;76;78;0;0;0;0;1;19;22;446439647770.04315;164755655605.1646;311728015615.0259;6896.657700651324;1623.2910245152298;290.0469467402466;10809.085499670442;849385.8727089076;401299.9414296917;13155.76640980803;284679.68280974485;1.6732139790284897;0.04958067686435771
2030;2019-02-23 02:50:40.854;758;175;160;159;142;35;199;22;7;35;615;600;6;51;250;248;262;177;203;201;197;22;535;350;366;139;355;244;535;-2.0;111.0;157.0;123.0;132.0;0;100;92;1;0;0;0;0;0;0;1;0;0;0;0;28896.078125;10128.44140625;0.0;1053.18884277344;398.0;99263;;;Calculated values ==>;1550886640.854;348.96000000000004;290.66;289.16;289.06;287.36;276.66;273.3108153835814;293.06;275.36;273.86;276.66;334.66;333.16;273.76000000000005;278.26000000000005;298.16;297.96000000000004;299.36;290.86;293.26000000000005;292.86;;312.96000000000004;275.36;242.35481222062532;260.2995467637923;273.3108153835814;293.46000000000004;5350000.0;3500000.0;3660000.0;1390000.0;3550000.0;2440000.0;5350000.0;0.0;0.018500000000000003;0.026166666666666668;0.0205;0.022000000000000002;0.022000000000000002;;10128.44140625;0.0;1053.18884277344;28896.078125;510554.1825802644;414785.272829361;242495.68551697262;242148.88371785695;236502.8670168216;430799.1582183253;458516.8789554001;453675.69765124307;472326.8440106818;519430.17749082815;517902.8010804419;453553.2853635616;458970.37832481065;466961.99702802964;467414.17195512063;437448.6841548935;415477.83837901097;458792.58754311653;458240.58495806623;;167264.2905471822;471049.5101358118;199831.6969343987;242495.68551697262;273.09015472236524;1107481.1863772124;438394.4882609364;75928.9577725361;0.0;0;76;78;0;0;0;0;1;19;22;446670227770.04315;164843225605.1646;311882995615.0259;6642.251352090761;5559.96517062897;406.46064685382703;4746.38778770406;849504.338163119;401362.7949213992;13161.860851251977;284815.7932010094;1.5521050661457299;0.11994828001384247
2031;2019-02-23 02:51:37.845;756;176;160;159;144;36;199;20;4;34;603;589;3;61;249;249;262;177;203;201;197;20;532;349;366;140;354;240;533;122.0;103.0;0.0;133.0;132.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;26375.07421875;7621.44580078125;0.0;1035.53015136719;406.0;99264;;;Calculated values ==>;1550886697.845;348.76;290.76000000000005;289.16;289.06;287.56;276.76000000000005;273.20264511476705;293.06;275.16;273.56;276.56;333.46000000000004;332.06;273.46000000000004;279.26000000000005;298.06;298.06;299.36;290.86;293.26000000000005;292.86;;313.76000000000005;275.16;242.56692532238324;259.7329541166123;273.20264511476705;293.46000000000004;5320000.0;3490000.0;3660000.0;1400000.0;3540000.0;2400000.0;5330000.0;0.02033333333333333;0.017166666666666667;0.0;0.022166666666666668;0.022000000000000002;0.042333333333333334;;7621.44580078125;0.0;1035.53015136719;26375.07421875;510571.6349507593;415915.19278355275;242572.53452362088;242224.61107679683;237207.03181634872;430862.6128555636;458516.8789554001;453991.0049679172;472096.9026672395;518543.55688779964;517120.6639804406;453869.5590211685;460769.6000834184;466975.4318241603;467682.8889671124;438116.7799626134;416250.8784684541;458792.58754311653;458240.58495806623;;170606.85888663295;470718.74820856744;199409.72806050105;221840.79283661058;272.91946255845;1107918.6805771769;438534.9860138112;75945.49085365604;0.0;0;76;78;0;0;0;0;1;19;22;446878814829.8128;164922728050.0768;312020913834.87354;0.0;6014.016613282139;375.3646423164014;10007.59119980829;849556.9143501176;401454.4078096101;13168.049324169462;284932.5770920578;1.8940762393289914;0.09514664424826834
2032;2019-02-23 02:52:37.855;754;175;160;159;145;38;199;19;1;32;590;578;0;83;248;249;262;177;203;201;197;18;532;347;366;140;353;242;534;143.0;109.0;0.0;141.0;132.0;0;100;10;1;0;0;0;0;0;0;1;0;0;0;0;24360.876953125;5651.48876953125;0.0;1040.89782714844;414.0;99265;;;Calculated values ==>;1550886757.855;348.56000000000006;290.66;289.16;289.06;287.66;276.96000000000004;272.9856168485579;293.06;275.06;273.26000000000005;276.36;332.16;330.96000000000004;273.16;281.46000000000004;297.96000000000004;298.06;299.36;290.86;293.26000000000005;292.86;;314.56;274.96000000000004;242.56692532238324;260.01710675043796;272.9856168485579;293.46000000000004;5320000.0;3470000.0000000005;3660000.0;1400000.0;3529999.9999999995;2420000.0;5340000.0;0.02383333333333333;0.018166666666666668;0.0;0.0235;0.022000000000000002;0.04583333333333334;;5651.48876953125;0.0;1040.89782714844;24360.876953125;510327.2339731176;415183.09432202403;242534.03186831076;242186.6714708905;237499.66564725756;430988.63858405815;458516.8789554001;453283.9876349053;471900.24888135743;517053.037688207;515830.45198214403;453161.6134440879;463021.88589916856;466988.98658911174;467964.0682465227;438116.7799626134;415866.65829745785;458792.58754311653;458240.58495806623;;173949.5011765382;470521.56202125014;198914.56489258062;219851.90904093106;272.7152733272222;1108341.5506368075;438645.6122365109;75962.79730406866;0.0;0;76;78;0;0;0;0;1;19;22;447098451429.7779;165006742050.06348;312165537934.8505;0.0;6382.764432523733;404.2105435836596;10926.14764620203;849556.9143501176;401557.73153606016;13174.546866794244;285107.0539903841;2.646757231732171;0.1297593214389391
2033;2019-02-23 02:53:37.876;751;176;160;159;146;40;199;17;0;29;578;567;-1;129;247;250;262;177;203;201;197;17;534;346;366;132;351;249;536;160.0;86.0;-1.0;211.0;132.0;0;1;7;1;0;0;0;0;0;0;1;1;0;0;0;25001.095703125;5515.0068359375;0.0;1922.86950683594;419.0;99266;;;Calculated values ==>;1550886817.876;348.26;290.76000000000005;289.16;289.06;287.76000000000005;277.16;272.8767566201714;293.06;274.86;273.16;276.06;330.96000000000004;329.86;273.06;286.06;297.86;298.16;299.36;290.86;293.26000000000005;292.86;;315.06;274.86;240.83765695389522;260.9983114674233;272.8767566201714;293.46000000000004;5340000.0;3460000.0;3660000.0;1320000.0;3510000.0;2490000.0;5360000.0;0.02666666666666667;0.014333333333333333;0.0;0.035166666666666666;0.022000000000000002;0.04866666666666667;;5515.0068359375;0.0;1922.86950683594;25001.095703125;509784.564245;414735.2835183005;242457.49412992224;242111.2465378421;237761.44463382981;431051.2098666511;458516.8789554001;451945.8565117083;472659.50235634967;515229.8361423605;514102.1996083712;451821.05537644227;467294.95574835443;467144.6279239212;468230.99527489167;437672.2987581665;415084.2568427893;458792.58754311653;458240.58495806623;;176038.69501535743;471492.10713068635;198669.91724904056;218464.30131848023;272.6142047146676;1108753.0443807354;438738.69893536;75987.5040094689;0.0;0;76;78;0;0;0;0;1;20;22;447318128289.4428;165088370609.93896;312312889489.62573;0.0;9594.247010837877;323.76193412040647;11669.112470459853;849556.9143501176;401690.9198975017;13180.615427352248;285295.4137272443;2.9023232466605804;0.18756722610896664
2034;2019-02-23 02:54:37.866;749;177;161;159;147;40;199;17;-1;27;582;572;-2;158;247;250;262;180;203;201;197;16;542;345;366;134;351;254;544;163.0;80.0;0.0;184.0;132.0;0;1;14;1;0;0;0;0;0;0;1;1;0;0;0;25445.021484375;5951.72998046875;0.0;1955.10656738281;423.0;99267;;;Calculated values ==>;1550886877.866;348.06000000000006;290.86;289.26000000000005;289.06;287.86;277.16;272.7676641592781;293.06;274.86;273.06;275.86;331.36;330.36;272.96000000000004;288.96000000000004;297.86;298.16;299.36;291.16;293.26000000000005;292.86;;315.46000000000004;274.76000000000005;241.2770596917726;261.6868853414304;272.7676641592781;293.46000000000004;5420000.0;3450000.0;3660000.0;1340000.0;3510000.0;2540000.0;5440000.0;0.027166666666666665;0.013333333333333334;0.0;0.03066666666666667;0.022000000000000002;0.049166666666666664;;5951.72998046875;0.0;1955.10656738281;25445.021484375;508832.5739898413;248277.03352909957;242501.10128058965;241815.4218228668;237835.33743137683;431113.4868728058;458516.8789554001;450935.90331531415;472202.2088784924;515210.27412783547;514181.8257878791;450809.2339808877;469907.6720822557;467144.6279239212;468370.7217776295;435856.72050387133;412888.4785298496;458792.58754311653;458240.58495806623;;177710.07569661198;471128.47311997804;198498.98363183034;218188.0667831396;272.54228436145934;1109173.3586266465;438834.23914948857;76019.81509068131;0.0;0;76;78;0;0;0;0;1;20;22;447537691689.4777;165168157309.95166;312463764339.6497;0.0;8360.637677636529;306.2432263202896;11802.582143600559;849556.9143501176;401840.51899925625;13185.864595349587;285490.9785828167;2.588830934303217;0.14983261552226912
