;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2035;2019-02-23 02:55:37.886;748;182;162;160;148;40;199;15;-1;25;594;582;1;170;246;250;262;187;203;201;197;14;557;344;366;135;349;257;558;-1.0;86.0;21.0;193.0;132.0;0;1;22;1;0;0;0;0;0;0;1;1;0;0;0;26111.041015625;6524.4482421875;0.0;1967.23669433594;426.0;99268;;;Calculated values ==>;1550886937.886;347.96000000000004;291.36;289.36;289.16;287.96000000000004;277.16;272.6583383277491;293.06;274.66;273.06;275.66;332.56;331.36;273.26000000000005;290.16;297.76000000000005;298.16;299.36;291.86;293.26000000000005;292.86;;315.76000000000005;274.56;241.49495122638035;262.0952818180154;272.6583383277491;293.46000000000004;5570000.0;3440000.0;3660000.0;1350000.0;3490000.0;2570000.0;5580000.0;0.0;0.014333333333333333;0.0035;0.03216666666666666;0.022000000000000002;0.022000000000000002;;6524.4482421875;0.0;1967.23669433594;26111.041015625;507372.5994321047;249499.1873942054;242328.89533363876;241653.99799175613;237729.04006371394;431175.4696738307;458516.8789554001;450398.5148139412;471875.0639052514;516187.4295368279;514951.96778752335;450653.66037205246;470864.6467928898;467300.08100781514;468510.19831496495;432272.7000352115;251443.07916124177;458792.58754311653;458240.58495806623;;178963.62700411686;470799.25106629904;197832.2741859745;242328.89533363876;272.2733090015495;1109603.1356919613;438938.2419573616;76052.51217991652;0.0;0;76;78;0;0;0;0;1;20;22;447757364889.4079;165248884209.926;312617115439.601;883.9818421978835;8780.437756317106;2591.8912325269;4750.057171737405;849564.283320972;401983.40890859225;13210.023766205799;285628.96322328766;2.002708311707786;0.17201019687103303
2036;2019-02-23 02:56:37.877;752;190;164;162;150;42;199;16;-2;24;604;591;0;167;246;251;262;196;203;201;197;14;563;347;366;136;352;260;565;-1.0;88.0;430.0;244.0;132.0;0;1;33;1;0;0;0;0;0;0;1;1;0;0;0;26840.57421875;7213.14990234375;0.0;1992.02502441406;429.0;99269;;;Calculated values ==>;1550886997.877;348.36;292.16;289.56;289.36;288.16;277.36;272.9856168485579;293.06;274.76000000000005;272.96000000000004;275.56;333.56;332.26000000000005;273.16;289.86;297.76000000000005;298.26000000000005;299.36;292.76000000000005;293.26000000000005;292.86;;316.06;274.56;241.71165711629368;262.5002047102346;272.9856168485579;293.46000000000004;5630000.0;3470000.0000000005;3660000.0;1360000.0;3520000.0000000005;2600000.0;5650000.0;0.0;0.014666666666666666;0.07166666666666667;0.04066666666666666;0.022000000000000002;0.022000000000000002;;7213.14990234375;0.0;1992.02502441406;26840.57421875;507336.397062081;252256.27815030352;242754.76168602798;242080.20542140977;238156.59615296815;430988.63858405815;458516.8789554001;449727.36943250604;471644.9034095714;516961.9244851646;515621.8940595784;449985.0013450601;470115.37166265113;466874.24836804555;468217.875259961;430764.7598345919;409941.90825741034;458792.58754311653;458240.58495806623;;180217.192455513;470665.25215363293;199244.40259492488;242754.76168602798;272.8456859160176;1110044.3329640192;439052.70477023645;76085.50107859212;0.0;0;76;78;0;0;0;0;1;20;22;447976931950.0502;165330172015.16376;312772192175.0546;17951.27929002665;11037.781215387458;305.40182313199597;4740.688111984842;849721.2202867898;402148.53596106573;13234.16425345725;285708.0409041184;3.6973931197762253;0.33728736858696573
2037;2019-02-23 02:57:37.857;758;196;161;161;152;43;199;18;-6;24;611;598;-4;161;247;250;262;199;203;201;197;16;565;351;366;138;356;260;567;-1.0;81.0;737.0;272.0;132.0;0;6;40;1;0;0;0;0;0;0;1;1;0;0;0;27230.478515625;7663.47265625;0.0;2001.86376953125;431.0;99270;;;Calculated values ==>;1550887057.857;348.96000000000004;292.76000000000005;289.26000000000005;289.26000000000005;288.36;277.46000000000004;273.4187578820637;293.06;274.96000000000004;272.56;275.56;334.26000000000005;332.96000000000004;272.76000000000005;289.26000000000005;297.86;298.16;299.36;293.06;293.26000000000005;292.86;;316.26000000000005;274.76000000000005;242.14157278889297;262.5002047102346;273.4187578820637;293.46000000000004;5650000.0;3510000.0;3660000.0;1380000.0;3560000.0;2600000.0;5670000.0;0.0;0.013500000000000002;0.12283333333333334;0.04533333333333334;0.022000000000000002;0.022000000000000002;;7663.47265625;0.0;2001.86376953125;27230.478515625;507910.09498899843;409002.03532482655;241676.34902610385;241676.34902610385;238735.4804597585;430735.4089219946;458516.8789554001;449210.5173275565;471379.3427040597;517682.75536838657;516343.6697330757;449469.210275598;469427.83800347114;466432.15063586115;467528.5688377915;430251.64609222783;410277.9169033056;458792.58754311653;458240.58495806623;;181052.91087944093;470593.2725848416;200444.88750827563;241676.34902610385;273.3356267118654;1110494.7748729135;439176.63530097925;76118.77239108337;0.0;0;76;78;0;0;0;0;1;20;22;448196458750.12;165412344615.18988;312928140175.10425;30556.711529468335;12246.726790137658;269.64534405044986;4764.413190503173;850125.3187993285;402342.5088486512;13238.954715832051;285787.2236786051;4.949387661929513;0.4392183319753071
2038;2019-02-23 02:58:37.878;766;198;156;156;155;47;199;19;-9;25;615;601;-8;155;250;247;262;200;203;201;197;18;563;358;366;139;364;261;565;-1.0;85.0;669.0;245.0;132.0;0;22;47;1;0;0;0;0;0;0;1;1;0;0;0;27680.232421875;8007.2587890625;0.0;2092.810546875;432.0;99271;;;Calculated values ==>;1550887117.878;349.76;292.96000000000004;288.76000000000005;288.76000000000005;288.66;277.86;274.1680685717883;293.06;275.06;272.26000000000005;275.66;334.66;333.26000000000005;272.36;288.66;298.16;297.86;299.36;293.16;293.26000000000005;292.86;;316.36;274.96000000000004;242.35481222062532;262.63441904999945;274.1680685717883;293.46000000000004;5630000.0;3579999.9999999995;3660000.0;1390000.0;3640000.0;2610000.0;5650000.0;0.0;0.014166666666666666;0.1115;0.04083333333333334;0.022000000000000002;0.022000000000000002;;8007.2587890625;0.0;2092.810546875;27680.232421875;509087.1691218307;410769.76271520485;240093.28283940017;240093.28283940017;239767.17074919998;430280.9020939914;458516.8789554001;448636.50332285906;471344.5575217925;518010.4860133819;516567.86767326464;448766.7191188629;468599.4070476876;465671.6860993213;466145.29014520516;430764.7598345919;411573.69153951766;458792.58754311653;458240.58495806623;;181470.77258748977;470655.8473927239;202311.8124210272;240093.28283940017;274.0963314028958;1110952.524286268;439307.270435791;76152.90661980145;0.0;0;76;78;0;0;0;0;1;20;22;448416135609.7849;165495473700.06308;313084494879.8657;27465.203035554256;10957.38142801095;271.8734675135514;4799.240646610654;850609.0039838834;402535.9440954897;13243.468952018065;285866.94868778315;4.306277227516901;0.3759833342937763
2039;2019-02-23 02:59:37.878;773;198;152;152;152;52;199;19;-8;26;616;603;-5;148;254;242;262;199;203;201;197;18;560;363;366;138;368;266;561;-2.0;84.0;571.0;230.0;132.0;0;32;67;1;0;0;0;0;0;0;1;1;0;0;0;29024.8359375;9090.341796875;0.0;2191.25341796875;432.0;99272;;;Calculated values ==>;1550887177.878;350.46000000000004;292.96000000000004;288.36;288.36;288.36;278.36;274.69669130483857;293.06;275.06;272.36;275.76000000000005;334.76000000000005;333.46000000000004;272.66;287.96000000000004;298.56;297.36;299.36;293.06;293.26000000000005;292.86;;316.36;274.96000000000004;242.14157278889297;263.299902668528;274.69669130483857;293.46000000000004;5600000.0;3629999.9999999995;3660000.0;1380000.0;3679999.9999999995;2660000.0;5610000.0;0.0;0.014;0.09516666666666666;0.03833333333333333;0.022000000000000002;0.022000000000000002;;9090.341796875;0.0;2191.25341796875;29024.8359375;510220.8150438619;412510.3609889117;238921.03891112437;238921.03891112437;238921.03891112437;429947.3805835815;458516.8789554001;447834.988111151;471575.67402331997;517693.22035000246;516349.0734364023;448230.82822056;467085.4187023317;465618.38118190103;464766.5650395172;431524.479070907;412891.042670691;458792.58754311653;458240.58495806623;;181470.77258748977;470789.9032000179;203576.3174640954;238921.03891112437;274.60960552451166;1111425.0665225962;439449.7504406738;76188.60715284181;0.0;0;76;78;0;0;0;0;1;20;22;448635735609.7849;165578573700.06308;313242594879.8657;23245.283489911457;10243.187453210365;260.8681096030242;4825.030013032721;851031.5913715956;402712.6155028332;13247.908465160703;285947.1509432802;3.419230022984992;0.2980831649123907
2040;2019-02-23 03:00:37.878;777;198;150;149;146;56;199;20;-4;27;620;608;1;136;255;240;262;199;203;201;197;18;561;364;366;137;369;268;561;-1.0;85.0;544.0;213.0;132.0;0;37;92;1;0;0;0;0;0;0;1;1;0;0;0;30372.537109375;10534.2626953125;0.0;2246.03784179688;433.0;99273;;;Calculated values ==>;1550887237.878;350.86;292.96000000000004;288.16;288.06;287.76000000000005;278.76000000000005;274.8017692304317;293.06;275.16;272.76000000000005;275.86;335.16;333.96000000000004;273.26000000000005;286.76000000000005;298.66;297.16;299.36;293.06;293.26000000000005;292.86;;316.46000000000004;274.96000000000004;241.92719264551067;263.56353331371673;274.8017692304317;293.46000000000004;5610000.0;3640000.0;3660000.0;1370000.0;3690000.0;2680000.0;5610000.0;0.0;0.014166666666666666;0.09066666666666667;0.0355;0.022000000000000002;0.022000000000000002;;10534.2626953125;0.0;2246.03784179688;30372.537109375;510629.89422250335;412510.3609889117;238277.68078554928;237957.92424093897;237006.06766991055;429879.7862731237;458516.8789554001;447988.8377334696;471806.2409394271;517938.54112884554;516696.6058591072;448648.9724317085;465390.0713828039;465605.36528908013;464356.0352725641;431272.5409747908;412891.042670691;458792.58754311653;458240.58495806623;;181888.63598580268;470923.7305949869;203813.9144592655;238277.68078554928;274.7060524289839;1111920.04463132;439613.28881144203;76225.58458000653;0.0;0;76;78;0;0;0;0;1;20;22;448855335609.7849;165661073700.06308;313402794879.8657;22138.526376861173;9482.39847281811;260.404559308081;4839.183891795374;851409.7897871521;402876.99538555014;13252.252404068295;286027.68605915376;2.873212033954884;0.24663929344405636
2041;2019-02-23 03:01:37.869;778;196;149;149;141;56;199;21;-5;28;626;614;4;124;256;240;262;197;203;201;197;20;553;364;366;136;369;269;553;-3.0;84.0;456.0;195.0;132.0;0;41;98;1;0;0;0;0;0;0;1;1;0;0;0;30722.556640625;10805.498046875;0.0;2281.09033203125;430.0;99274;;;Calculated values ==>;1550887297.869;350.96000000000004;292.76000000000005;288.06;288.06;287.26000000000005;278.76000000000005;274.8017692304317;293.06;275.26000000000005;272.66;275.96000000000004;335.76000000000005;334.56;273.56;285.56;298.76000000000005;297.16;299.36;292.86;293.26000000000005;292.86;;316.16;275.16;241.71165711629368;263.6948088759802;274.8017692304317;293.46000000000004;5530000.0;3640000.0;3660000.0;1360000.0;3690000.0;2690000.0;5530000.0;0.0;0.014;0.076;0.0325;0.022000000000000002;0.022000000000000002;;10805.498046875;0.0;2281.09033203125;30722.556640625;511446.47334898496;415028.81927888904;238201.8307086709;238201.8307086709;235664.67681815047;429879.7862731237;458516.8789554001;447668.21376820636;472036.2627623985;518475.33370956266;517233.2949294039;448858.8214843579;463820.8711848677;465737.0528256397;464356.0352725641;433253.2470958222;415378.45660230034;458792.58754311653;458240.58495806623;;180635.0508419939;471253.26030847814;203827.68988180548;238201.8307086709;274.7113665393496;1112429.0940431687;439791.09347607277;76263.30498917197;0.0;0;76;78;0;0;0;0;1;20;22;449074902669.55457;165742961414.97717;313563870714.6967;18531.87981536647;8691.331038866863;250.24706690930574;4840.8525934866975;851748.6590003907;403028.42041416006;13256.507195967775;286108.34092973423;2.469269268583054;0.21018695790927844
2042;2019-02-23 03:02:37.869;774;191;148;148;139;53;199;23;-15;29;633;621;1;119;255;240;262;192;203;201;197;21;550;359;366;135;364;271;549;-1.0;84.0;536.0;196.0;132.0;0;41;98;1;0;0;0;0;0;0;1;1;0;0;0;30653.65625;10725.9833984375;0.0;2305.97583007812;428.0;99275;;;Calculated values ==>;1550887357.869;350.56000000000006;292.26000000000005;287.96000000000004;287.96000000000004;287.06;278.46000000000004;274.27422755570615;293.06;275.46000000000004;271.66;276.06;336.46000000000004;335.26000000000005;273.26000000000005;285.06;298.66;297.16;299.36;292.36;293.26000000000005;292.86;;315.96000000000004;275.26000000000005;241.49495122638035;263.95629194202945;274.27422755570615;293.46000000000004;5500000.0;3590000.0;3660000.0;1350000.0;3640000.0;2710000.0;5490000.0;0.0;0.014;0.08933333333333333;0.03266666666666666;0.022000000000000002;0.022000000000000002;;10725.9833984375;0.0;2305.97583007812;30653.65625;511213.40349878295;414840.6948555996;238003.16795453895;238003.16795453895;235152.36384898238;430214.79039162316;458516.8789554001;445943.81867412257;472265.74392498133;519032.8014053587;517789.9158006544;448090.1262996906;462925.34126678965;466325.4276100551;465088.32681886124;433976.40864312765;415191.4900061728;458792.58754311653;458240.58495806623;;179799.33570027514;471484.10707214737;202548.7904174389;238003.16795453895;274.19300457949026;1112940.562483924;439970.52248811704;76301.53054052289;0.0;0;76;78;0;0;0;0;1;20;22;449294502669.55457;165824261414.97717;313725870714.6967;21743.28919093041;8785.220344053809;262.98886091736796;4845.223174077601;852084.2854087765;403174.05834235105;13260.784162032998;286189.0582277973;2.7345636174184316;0.23060059622375825
2043;2019-02-23 03:03:37.870;767;188;149;148;137;48;199;23;-26;30;640;628;-7;114;254;241;262;189;203;201;197;23;549;357;366;133;362;269;549;-2.0;110.0;396.0;167.0;132.0;0;38;98;1;0;0;0;0;0;0;1;1;0;0;0;30752.96875;10768.19921875;0.0;2273.99951171875;426.0;99276;;;Calculated values ==>;1550887417.87;349.86;291.96000000000004;288.06;287.96000000000004;286.86;277.96000000000004;274.0616903277293;293.06;275.46000000000004;270.56;276.16;337.16;335.96000000000004;272.46000000000004;284.56;298.56;297.26000000000005;299.36;292.06;293.26000000000005;292.86;;315.76000000000005;275.46000000000004;241.05796691057077;263.6948088759802;274.0616903277293;293.46000000000004;5490000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2690000.0;5490000.0;0.0;0.018333333333333333;0.066;0.02783333333333333;0.022000000000000002;0.022000000000000002;;10768.19921875;0.0;2273.99951171875;30752.96875;510438.0103272987;413764.2266525931;238326.2036160404;238003.16795453895;234531.7053546236;430346.717906069;458516.8789554001;444840.460825034;472625.7912797831;519922.47785530664;518682.1917192012;447401.9723770648;462625.91658139706;466481.5206930663;465509.5098274704;434215.2100447866;414127.2103214636;458792.58754311653;458240.58495806623;;178963.62700411686;471944.1597200548;202032.29380947837;238326.2036160404;273.9830107164719;1113452.2928870036;440149.6436616804;76339.6976377661;0.0;0;76;78;0;0;0;0;1;20;22;449514106329.2893;165904662754.88007;313887873414.50104;16025.339023026672;7512.546934511043;368.27999492758903;4838.116389524568;852399.0292224888;403309.87533308717;13266.044823501581;286269.75406897144;2.203944513959785;0.18141128030240525
2044;2019-02-23 03:04:37.850;759;186;150;149;138;45;199;23;-31;30;646;633;-13;107;253;242;262;187;203;201;197;23;547;355;366;132;361;265;547;-2.0;109.0;287.0;172.0;132.0;0;30;98;1;0;0;0;0;0;0;1;1;0;0;0;30581.498046875;10730.529296875;0.0;2218.87939453125;424.0;99277;;;Calculated values ==>;1550887477.85;349.06000000000006;291.76000000000005;288.16;288.06;286.96000000000004;277.66;273.8482719121499;293.06;275.46000000000004;270.06;276.16;337.76;336.46000000000004;271.86;283.86;298.46000000000004;297.36;299.36;291.86;293.26000000000005;292.86;;315.56;275.46000000000004;240.83765695389522;263.1675429290057;273.8482719121499;293.46000000000004;5470000.0;3550000.0;3660000.0;1320000.0;3610000.0;2650000.0;5470000.0;0.0;0.018166666666666668;0.04783333333333333;0.028666666666666667;0.022000000000000002;0.022000000000000002;;10730.529296875;0.0;2218.87939453125;30581.498046875;509626.03161929984;413854.0851824992;238714.19847992898;238389.01411904785;234896.44136081391;430477.46260093397;458516.8789554001;444951.1207872088;472756.67973813636;520870.48383335106;519531.2195578393;447361.89334790484;462390.81520031055;466494.5354798314;465928.4623088799;434689.5201944871;414215.5863340789;458792.58754311653;458240.58495806623;;178127.92459426197;472076.1002201579;201454.71618387275;238714.19847992898;273.7487428951222;1113963.2430702879;440328.7400140106;76377.1258151109;0.0;0;76;78;0;0;0;0;1;20;22;449733633129.35913;165984136254.90533;314048020014.55194;11647.244686859573;7757.813009040173;371.9431317974157;4829.58050251902;852629.557218523;403437.0859149907;13272.21129338423;286350.29135505046;1.9002088756798678;0.1607764202267699
2045;2019-02-23 03:05:37.870;753;185;151;150;139;43;199;22;-26;30;649;636;-14;102;252;243;262;187;203;201;197;22;548;354;366;131;359;262;548;-2.0;83.0;555.0;197.0;132.0;0;28;98;1;0;0;0;0;0;0;1;1;0;0;0;30689.685546875;10772.728515625;0.0;2180.41577148438;422.0;99278;;;Calculated values ==>;1550887537.87;348.46000000000004;291.66;288.26000000000005;288.16;287.06;277.46000000000004;273.7412296467126;293.06;275.36;270.56;276.16;338.06000000000006;336.76000000000005;271.76000000000005;283.36;298.36;297.46000000000004;299.36;291.86;293.26000000000005;292.86;;315.36;275.36;240.61611355647437;262.7682575881327;273.7412296467126;293.46000000000004;5480000.0;3540000.0;3660000.0;1310000.0;3590000.0;2620000.0;5480000.0;0.0;0.013833333333333333;0.0925;0.03283333333333333;0.022000000000000002;0.022000000000000002;;10772.728515625;0.0;2180.41577148438;30689.685546875;508795.8943714938;413071.18990964803;239008.4967237887;238682.33703136048;235180.1238042995;430542.39183029096;458516.8789554001;446208.05789841735;472887.3552016489;521424.45868862997;520088.2761028318;447795.7395926233;462247.44953677774;466650.54303335864;466201.75019206293;434452.90924055886;413808.91226698237;458792.58754311653;458240.58495806623;;177292.22831007556;472110.68294196425;201243.48519665617;239008.4967237887;273.6617318296255;1114474.0064644723;440507.9935603295;76413.79882841374;0.0;0;76;78;0;0;0;0;1;20;22;449953306329.2893;166063062554.88025;314206172714.5017;22659.222974912907;8893.472992637613;285.5752914678081;4823.105941154106;852915.5397446904;403575.89288519946;13277.69244001643;286430.7572217401;2.8303071738849424;0.23870590647699444
2046;2019-02-23 03:06:37.871;750;186;152;151;141;43;199;22;-16;30;650;636;-10;98;251;243;262;188;203;201;197;22;547;355;366;129;360;260;548;-1.0;86.0;614.0;258.0;132.0;0;16;100;1;0;0;0;0;0;0;1;1;0;0;0;30597.72265625;10861.0478515625;0.0;2100.85205078125;421.0;99279;;;Calculated values ==>;1550887597.871;348.16;291.76000000000005;288.36;288.26000000000005;287.26000000000005;277.46000000000004;273.8482719121499;293.06;275.36;271.56;276.16;338.16;336.76000000000005;272.16;282.96000000000004;298.26000000000005;297.46000000000004;299.36;291.96000000000004;293.26000000000005;292.86;;315.26000000000005;275.36;240.16925963744896;262.5002047102346;273.8482719121499;293.46000000000004;5470000.0;3550000.0;3660000.0;1290000.0;3600000.0;2600000.0;5480000.0;0.0;0.014333333333333333;0.10233333333333333;0.043000000000000003;0.022000000000000002;0.022000000000000002;;10861.0478515625;0.0;2100.85205078125;30597.72265625;508512.92054716096;413442.3132566535;239336.0627601253;239008.4967237887;235805.92712698036;430477.46260093397;458516.8789554001;447908.8081558439;473148.0712050766;521690.2132360523;520253.2473004979;448691.5032779444;462074.0458432693;466377.8143668663;466058.0093327334;434689.5201944871;414171.1577566021;458792.58754311653;458240.58495806623;;176874.38241465177;472373.77780577843;201480.65676444478;239336.0627601253;273.758873901848;1114984.7433797175;440688.27803524584;76449.47665498515;0.0;0;76;78;0;0;0;0;1;20;22;450172909989.89667;166141063855.09598;314362775324.9348;25217.814159053174;11648.404204777347;294.096528276352;4815.899488354701;853314.5217048321;403747.0780486899;13282.523119037633;286511.0836059589;3.2384306850627276;0.28903958513188305
2047;2019-02-23 03:07:37.861;750;187;152;151;143;44;199;22;-5;30;650;636;-2;95;251;244;262;189;203;201;197;21;551;355;366;130;360;258;551;-1.0;81.0;494.0;244.0;132.0;0;13;100;1;0;0;0;0;0;0;1;1;0;0;0;30575.759765625;10957.5625;0.0;2062.37622070312;421.0;99280;;;Calculated values ==>;1550887657.861;348.16;291.86;288.36;288.26000000000005;287.46000000000004;277.56;273.8482719121499;293.06;275.36;272.66;276.16;338.16;336.76000000000005;272.96000000000004;282.66;298.26000000000005;297.56;299.36;292.06;293.26000000000005;292.86;;315.26000000000005;275.26000000000005;240.39332010688793;262.23063862743834;273.8482719121499;293.46000000000004;5510000.0;3550000.0;3660000.0;1300000.0;3600000.0;2580000.0;5510000.0;0.0;0.013500000000000002;0.08233333333333334;0.04066666666666666;0.022000000000000002;0.022000000000000002;;10957.5625;0.0;2062.37622070312;30575.759765625;508157.4380459865;412555.8353376608;239238.65314294572;238912.33468982912;236349.3324064729;430477.46260093397;458516.8789554001;449705.0134576105;473017.81868751155;521853.04449002683;520418.008215219;450090.1774035204;462020.7418077079;466377.8143668663;466187.4538382608;433736.4907772498;413307.47646805906;458792.58754311653;458240.58495806623;;176874.38241465177;472145.33331970085;201421.28416316316;239238.65314294572;273.7356836606629;1115494.4374368107;440870.0694845789;76484.16444165821;0.0;0;76;78;0;0;0;0;1;20;22;450392473389.9316;166218750905.10834;314518149424.95953;20442.027045242834;11009.444665699199;275.79169317407496;4818.0424999326515;853694.9569651489;403935.8619867393;13287.271396039056;286591.35307539906;2.806872343103869;0.25220346469614785
2048;2019-02-23 03:08:37.852;752;188;152;151;143;44;199;21;0;30;649;634;1;97;251;244;262;190;203;201;197;20;551;356;366;130;361;254;551;-1.0;109.0;683.0;286.0;132.0;0;9;100;1;0;0;0;0;0;0;1;1;0;0;0;30593.578125;10987.462890625;0.0;2009.65246582031;422.0;99281;;;Calculated values ==>;1550887717.852;348.36;291.96000000000004;288.36;288.26000000000005;287.46000000000004;277.56;273.955091788801;293.06;275.26000000000005;273.16;276.16;338.06000000000006;336.56;273.26000000000005;282.86;298.26000000000005;297.56;299.36;292.16;293.26000000000005;292.86;;315.36;275.16;240.39332010688793;261.6868853414304;273.955091788801;293.46000000000004;5510000.0;3560000.0;3660000.0;1300000.0;3610000.0;2540000.0;5510000.0;0.0;0.018166666666666668;0.11383333333333333;0.04766666666666666;0.022000000000000002;0.022000000000000002;;10987.462890625;0.0;2009.65246582031;30593.578125;508405.92426024063;412934.04071806197;239238.65314294572;238912.33468982912;236349.3324064729;430412.23801567365;458516.8789554001;451062.45248816797;473017.81868751155;522075.9253650347;520542.3126342151;451188.88220968534;462859.51793342736;466234.42928284;466043.6885466112;433736.4907772498;413676.3280692049;458792.58754311653;458240.58495806623;;177292.22831007556;472048.3120729887;201686.10928487987;239238.65314294572;273.84355855788147;1116004.1054570253;441052.9172646939;76518.09292397446;0.0;0;76;78;0;0;0;0;1;20;22;450612040449.70123;166296739205.02652;314671726384.7984;28387.340401307625;12887.26499956652;364.4262891961495;4818.0424999326515;854101.8073234006;404134.9713628539;13292.605745614066;286671.6417385408;3.574414238538303;0.3224562035780049
2049;2019-02-23 03:09:37.862;755;188;152;151;143;46;199;21;-2;30;645;630;1;99;252;244;261;190;203;201;197;20;550;358;366;131;363;251;550;-1.0;84.0;467.0;288.0;132.0;0;6;100;1;0;0;0;0;0;0;1;1;0;0;0;30546.349609375;10993.654296875;0.0;1963.33349609375;423.0;99282;;;Calculated values ==>;1550887777.862;348.66;291.96000000000004;288.36;288.26000000000005;287.46000000000004;277.76000000000005;274.1680685717883;293.06;275.26000000000005;272.96000000000004;276.16;337.66;336.16;273.26000000000005;283.06;298.36;297.56;299.26000000000005;292.16;293.26000000000005;292.86;;315.46000000000004;275.16;240.61611355647437;261.27494424493943;274.1680685717883;293.46000000000004;5500000.0;3579999.9999999995;3660000.0;1310000.0;3629999.9999999995;2510000.0;5500000.0;0.0;0.014;0.07783333333333334;0.048;0.022000000000000002;0.022000000000000002;;10993.654296875;0.0;1963.33349609375;30546.349609375;508866.7489742742;413351.9237643686;239271.01122138754;238944.2795962181;236378.2633185651;430280.9020939914;458516.8789554001;451342.93557448447;472887.3552016489;521911.420341661;520380.3998193959;451719.41024123173;463540.9324300247;466077.4508732314;465755.3386178344;433750.3671166919;414083.7466353395;458792.58754311653;458240.58495806623;;177710.07569661198;471916.3548916846;202126.02808397726;239271.01122138754;274.02405131463286;1116513.6897712972;441236.1237705567;76551.20665835454;0.0;0;76;78;0;0;0;0;1;20;22;450831677049.6663;166375052255.01407;314823251634.7743;19397.382633011144;12949.935686769952;275.3326867389333;4817.330622206931;854500.0797162942;404350.3172535401;13297.937958966811;286751.94989700854;2.889559072444613;0.2726649773066816
2050;2019-02-23 03:10:37.882;760;189;152;151;143;46;199;21;-7;30;640;625;-1;99;253;245;261;190;203;201;197;21;552;358;366;128;363;247;552;-2.0;83.0;445.0;258.0;132.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30499.71484375;11061.3154296875;0.0;1929.43542480469;425.0;99283;;;Calculated values ==>;1550887837.882;349.16;292.06;288.36;288.26000000000005;287.46000000000004;277.76000000000005;274.1680685717883;293.06;275.26000000000005;272.46000000000004;276.16;337.16;335.66;273.06;283.06;298.46000000000004;297.66;299.26000000000005;292.16;293.26000000000005;292.86;;315.66;275.26000000000005;239.943914813709;260.72004837742526;274.1680685717883;293.46000000000004;5520000.0;3579999.9999999995;3660000.0;1280000.0;3629999.9999999995;2470000.0;5520000.0;0.0;0.013833333333333333;0.07416666666666667;0.043000000000000003;0.022000000000000002;0.022000000000000002;;11061.3154296875;0.0;1929.43542480469;30499.71484375;509309.92754963605;412889.33823237545;239206.40581346143;238880.49788242896;236320.4913731211;430280.9020939914;458516.8789554001;451424.50429819187;473278.11375594366;521727.62910905277;520200.1233644423;452171.54572679393;464132.00638413656;466207.9483817794;465885.42676947766;433267.0745498221;413263.53111073095;458792.58754311653;458240.58495806623;;178545.77502346144;472408.29492823046;202177.20063172694;239206.40581346143;274.0439688533969;1117022.5765473128;441419.9764486911;76583.65721259871;0.0;0;76;78;0;0;0;0;1;20;22;451051350249.5965;166452778154.98938;314972701434.7268;18485.84168859615;11619.937054749653;276.71568424076054;4818.751941181306;854815.8784833859;404555.1344426342;13302.539895524544;286832.2773519073;2.7097160713074033;0.24948960450760618
2051;2019-02-23 03:11:37.863;767;189;151;151;142;46;199;21;-11;30;635;621;-5;97;253;245;261;191;203;201;197;21;550;358;366;126;364;246;550;-2.0;82.0;694.0;225.0;132.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30521.001953125;10983.0869140625;0.0;1931.08508300781;426.0;99284;;;Calculated values ==>;1550887897.863;349.86;292.06;288.26000000000005;288.26000000000005;287.36;277.76000000000005;274.1680685717883;293.06;275.26000000000005;272.06;276.16;336.66;335.26000000000005;272.66;282.86;298.46000000000004;297.66;299.26000000000005;292.26000000000005;293.26000000000005;292.86;;315.76000000000005;275.26000000000005;239.4893008659735;260.58029834229245;274.1680685717883;293.46000000000004;5500000.0;3579999.9999999995;3660000.0;1260000.0;3640000.0;2460000.0;5500000.0;0.0;0.013666666666666666;0.11566666666666667;0.0375;0.022000000000000002;0.022000000000000002;;10983.0869140625;0.0;1931.08508300781;30521.001953125;510350.779176863;413720.03103230504;238944.2795962181;238944.2795962181;236063.12854131396;430280.9020939914;458516.8789554001;451102.16682807746;473537.5729257194;521300.4525817377;519875.2518397778;451849.8141249585;464047.83228958014;466064.25039095;465885.42676947766;433750.3671166919;414443.2327276156;458792.58754311653;458240.58495806623;;178963.62700411686;472670.39555350883;202284.11070752374;238944.2795962181;274.08555946269183;1117530.921493276;441603.62162866374;76615.81802931718;0.0;0;76;78;0;0;0;0;1;20;22;451270880709.401;166528954024.92157;315120554599.59515;28779.95515794405;10139.485681724442;263.8641699840423;4824.518717960659;855209.635394237;404736.40554457786;13307.043301108903;286912.61249314214;3.4077154723970486;0.29091523363588023
2052;2019-02-23 03:12:37.853;774;189;151;150;142;46;199;22;-16;30;634;619;-8;95;253;245;261;190;203;201;197;21;551;357;366;124;362;247;551;-1.0;81.0;620.0;235.0;132.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30534.994140625;11019.6220703125;0.0;1950.94616699219;428.0;99285;;;Calculated values ==>;1550887957.853;350.56000000000006;292.06;288.26000000000005;288.16;287.36;277.76000000000005;274.0616903277293;293.06;275.36;271.56;276.16;336.56;335.06;272.36;282.66;298.46000000000004;297.66;299.26000000000005;292.16;293.26000000000005;292.86;;315.96000000000004;275.26000000000005;239.02933182858504;260.72004837742526;274.0616903277293;293.46000000000004;5510000.0;3570000.0000000005;3660000.0;1240000.0;3620000.0000000005;2470000.0;5510000.0;0.0;0.013500000000000002;0.10333333333333333;0.03916666666666667;0.022000000000000002;0.022000000000000002;;11019.6220703125;0.0;1950.94616699219;30534.994140625;511126.7874632767;413307.47646805906;238912.33468982912;238587.39616456104;236034.54159981437;430346.717906069;458516.8789554001;450296.2965737662;473796.2040577371;521116.83577043057;519588.62315034436;451299.60710653476;463668.4572548411;466351.3762726499;466029.4888257932;433509.2943756298;413676.3280692049;458792.58754311653;458240.58495806623;;179799.33570027514;472931.6434608622;201996.85515582943;238912.33468982912;273.9692095778029;1118039.6366608103;441786.946977578;76648.16289802891;0.0;0;76;78;0;0;0;0;1;20;22;451490444109.4359;166603941524.9335;315268429949.61865;25657.608946520133;10611.612541947117;267.7450451367366;4825.221505901217;855663.2061541184;404909.3025421662;13311.472639556148;286993.01359260344;3.1889264435264515;0.27788302267828324
2053;2019-02-23 03:13:37.854;779;189;151;151;141;45;199;22;-21;31;636;621;-12;89;252;246;261;190;203;201;197;22;551;356;366;126;361;245;551;-1.0;83.0;790.0;146.0;132.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29860.689453125;11025.3076171875;0.0;1129.08654785156;427.0;99286;;;Calculated values ==>;1550888017.854;351.06000000000006;292.06;288.26000000000005;288.26000000000005;287.26000000000005;277.66;273.955091788801;293.06;275.36;271.06;276.26000000000005;336.76000000000005;335.26000000000005;271.96000000000004;282.06;298.36;297.76000000000005;299.26000000000005;292.16;293.26000000000005;292.86;;315.86;275.36;239.4893008659735;260.44013211722256;273.955091788801;293.46000000000004;5510000.0;3560000.0;3660000.0;1260000.0;3610000.0;2450000.0;5510000.0;0.0;0.013833333333333333;0.13166666666666668;0.024333333333333332;0.022000000000000002;0.022000000000000002;;11025.3076171875;0.0;1129.08654785156;29860.689453125;511742.07478657324;413307.47646805906;238912.33468982912;238912.33468982912;235720.9183327416;430412.23801567365;458516.8789554001;450027.9085487427;473633.855386716;521483.87419465446;519957.9612157385;451154.9255917152;463269.4674513287;466364.5342688999;466302.76539371355;433509.2943756298;413676.3280692049;458792.58754311653;458240.58495806623;;179381.48055642567;472766.8058740305;201837.01390935355;238912.33468982912;273.9024025998496;1118542.942413773;441970.65778727765;76673.83026517258;0.0;0;76;78;0;0;0;0;1;20;22;451710047770.0433;166678942775.14093;315416032410.02686;32678.467794186243;6592.624937807138;274.3560339055449;4825.221505901217;856149.3482305349;405052.67357770476;13315.990223852477;287073.43529159686;3.65058674824189;0.28378966348094714
2054;2019-02-23 03:14:40.864;783;188;151;150;142;45;199;23;-25;32;638;619;-17;62;252;246;261;189;203;201;197;23;546;357;366;133;362;244;547;-1.0;87.0;719.0;184.0;132.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;28396.287109375;9712.7646484375;0.0;1090.3974609375;429.0;99287;;;Calculated values ==>;1550888080.864;351.46000000000004;291.96000000000004;288.26000000000005;288.16;287.36;277.66;274.0616903277293;293.06;275.46000000000004;270.66;276.36;336.96000000000004;335.06;271.46000000000004;279.36;298.36;297.76000000000005;299.26000000000005;292.06;293.26000000000005;292.86;;316.06;275.46000000000004;241.05796691057077;260.2995467637923;274.0616903277293;293.46000000000004;5460000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2440000.0;5470000.0;0.0;0.0145;0.11983333333333333;0.03066666666666667;0.022000000000000002;0.022000000000000002;;9712.7646484375;0.0;1090.3974609375;28396.287109375;512661.85875878506;414572.912758482;239040.77047553018;238714.19847992898;236149.42236598366;430346.717906069;458516.8789554001;449705.85001887643;472820.39598721155;521768.6933540229;519837.16889424034;450708.9584542732;460268.71096229187;466221.12760670384;466159.22355335305;434703.4807504226;414926.21430635254;458792.58754311653;458240.58495806623;;180217.192455513;471944.1597200548;202055.9364403207;239040.77047553018;273.99221628820266;1119052.771871085;442152.14472245256;76693.25383286322;0.0;0;76;78;0;0;0;0;1;20;22;451940664370.00836;166760540725.12857;315570091860.00354;29676.714643830263;8276.572180578514;286.77036343901545;4822.395918615794;856695.0426812051;405182.7997041336;13320.900859170717;287157.8653435173;3.9860970955063166;0.3248924646758819
2055;2019-02-23 03:15:37.874;782;186;151;150;142;45;199;23;-27;33;635;616;-19;56;252;247;261;187;203;201;197;24;546;355;366;135;360;247;547;-2.0;115.0;618.0;122.0;132.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;27816.83203125;9028.7900390625;0.0;1085.9345703125;430.0;99288;;;Calculated values ==>;1550888137.874;351.36;291.76000000000005;288.26000000000005;288.16;287.36;277.66;273.8482719121499;293.06;275.46000000000004;270.46000000000004;276.46000000000004;336.66;334.76000000000005;271.26000000000005;278.76000000000005;298.36;297.86;299.26000000000005;291.86;293.26000000000005;292.86;;316.16;275.56;241.49495122638035;260.72004837742526;273.8482719121499;293.46000000000004;5460000.0;3550000.0;3660000.0;1350000.0;3600000.0;2470000.0;5470000.0;0.0;0.019166666666666665;0.103;0.02033333333333333;0.022000000000000002;0.022000000000000002;;9028.7900390625;0.0;1085.9345703125;27816.83203125;512539.52910229244;413854.0851824992;239040.77047553018;238714.19847992898;236149.42236598366;430477.46260093397;458516.8789554001;448904.2627393762;472656.1521691498;521218.65373797657;519282.7627502766;449918.11569185235;459090.19580080523;466507.67227632634;466575.1774593809;434703.4807504226;414215.5863340789;458792.58754311653;458240.58495806623;;180635.0508419939;471777.35084692197;201564.86469887654;239040.77047553018;273.79174947117843;1119497.870471317;442300.54139364086;76710.48615079111;0.0;0;76;78;0;0;0;0;1;20;22;452149320969.97345;166836934125.11578;315710051409.9801;25475.957998171467;5494.320551676923;392.68464297992;4822.395918615794;857131.7446071488;405291.83839781897;13326.280821658143;287234.23334109347;3.57749325947096;0.2698102139795681
2056;2019-02-23 03:16:37.865;778;185;151;151;142;45;199;23;-29;33;629;611;-22;57;251;247;261;187;203;201;197;24;547;355;366;139;360;253;548;0.0;109.0;1143.0;107.0;132.0;0;100;72;1;0;0;0;0;0;0;1;0;0;0;0;28016.08203125;9149.560546875;0.0;1104.17077636719;432.0;99289;;;Calculated values ==>;1550888197.865;350.96000000000004;291.66;288.26000000000005;288.26000000000005;287.36;277.66;273.8482719121499;293.06;275.46000000000004;270.26000000000005;276.46000000000004;336.06;334.26000000000005;270.96000000000004;278.86;298.26000000000005;297.86;299.26000000000005;291.86;293.26000000000005;292.86;;316.36;275.56;242.35481222062532;261.54996906429363;273.8482719121499;293.46000000000004;5470000.0;3550000.0;3660000.0;1390000.0;3600000.0;2530000.0;5480000.0;0.0;0.018166666666666668;0.1905;0.017833333333333333;0.022000000000000002;0.022000000000000002;;9149.560546875;0.0;1104.17077636719;28016.08203125;511963.7503168239;413071.18990964803;239008.4967237887;239008.4967237887;236120.5683718149;430477.46260093397;458516.8789554001;447529.7448588497;472130.5325463717;520113.2691233247;518270.88429897634;448435.417938521;458257.6768054468;466377.8143668663;466575.1774593809;434466.8503547613;413808.91226698237;458792.58754311653;458240.58495806623;;181470.77258748977;471246.2272376559;201634.05162568262;239008.4967237887;273.81874745901007;1119963.0749635405;442452.0049254265;76728.73429102928;0.0;0;76;78;0;0;0;0;1;20;22;452368888029.7431;166919121795.02954;315860028909.82275;46843.12956091832;4808.083798413523;375.28587526131713;4823.105941154106;857734.3132706495;405377.67888930754;13332.679616006959;287314.60046629654;5.544284649519337;0.4098162266073302
2057;2019-02-23 03:17:37.885;771;187;152;151;144;46;199;24;-30;33;623;606;-25;54;251;248;261;189;203;200;197;24;555;355;366;141;360;257;555;-2.0;104.0;980.0;162.0;132.0;0;100;82;1;0;0;0;0;0;0;1;0;0;0;0;28790.625;9971.568359375;0.0;1114.1982421875;434.0;99290;;;Calculated values ==>;1550888257.885;350.26;291.86;288.36;288.26000000000005;287.56;277.76000000000005;273.8482719121499;293.06;275.56;270.16;276.46000000000004;335.46000000000004;333.76000000000005;270.66;278.56;298.26000000000005;297.96000000000004;299.26000000000005;292.06;293.16;292.86;;316.56;275.56;242.77792619122317;262.0952818180154;273.8482719121499;293.46000000000004;5550000.0;3550000.0;3660000.0;1410000.0;3600000.0;2570000.0;5550000.0;0.0;0.017333333333333333;0.16333333333333336;0.027000000000000003;0.022000000000000002;0.022000000000000002;;9971.568359375;0.0;1114.1982421875;28790.625;510408.9395791126;410799.17277700413;239110.32063687078;238785.6286572915;236549.09833774075;430477.46260093397;458516.8789554001;446639.24544127187;471866.4182417926;519167.140353073;517421.4089405205;447295.8001136561;457250.92665609595;466377.8143668663;466704.2170870103;432533.37858793477;411599.12119771366;458654.80598915706;458240.58495806623;;182306.50109390085;470979.3205154194;201583.90767703298;239110.32063687078;273.7991815769831;1120436.621985059;442611.40078050824;76747.22686164752;0.0;0;76;78;0;0;0;0;1;20;22;452588561229.6733;167003149795.00284;316013079909.7741;40025.705168159024;7273.676146636434;362.8604614304993;4820.8658150663005;858458.4615288137;405478.39378259523;13338.832885883927;287394.99368638324;4.7342786004438295;0.37080134971843315
2058;2019-02-23 03:18:37.866;763;191;152;152;145;47;199;24;-29;33;618;601;-25;48;251;248;261;193;203;201;197;23;556;358;366;142;363;257;556;-1.0;85.0;839.0;155.0;132.0;0;100;86;1;0;0;0;0;0;0;1;0;0;0;0;29047.275390625;10213.0693359375;0.0;1113.48583984375;432.0;99291;;;Calculated values ==>;1550888317.866;349.46000000000004;292.26000000000005;288.36;288.36;287.66;277.86;274.1680685717883;293.06;275.56;270.26000000000005;276.46000000000004;334.96000000000004;333.26000000000005;270.66;277.96000000000004;298.26000000000005;297.96000000000004;299.26000000000005;292.46000000000004;293.26000000000005;292.86;;316.36;275.46000000000004;242.98782864720522;262.0952818180154;274.1680685717883;293.46000000000004;5560000.0;3579999.9999999995;3660000.0;1420000.0;3629999.9999999995;2570000.0;5560000.0;0.0;0.014166666666666666;0.13983333333333334;0.025833333333333333;0.022000000000000002;0.022000000000000002;;10213.0693359375;0.0;1113.48583984375;29047.275390625;509329.99346756784;411946.55931517074;239078.50866465352;239078.50866465352;236835.7020964706;430280.9020939914;458516.8789554001;446770.85349296255;471734.03124744946;518653.9736729532;516907.426601557;447295.8001136561;456518.53376006684;465946.8475650451;466275.0664382286;432286.41474518296;412715.6717894541;458792.58754311653;458240.58495806623;;181470.77258748977;470746.7058464142;202342.46371188769;239078.50866465352;274.1082480444653;1120918.4518600926;442779.55282946996;76765.78501703715;0.0;0;76;78;0;0;0;0;1;20;22;452808091689.4778;167088022909.92728;316167231079.63684;34179.23650438697;6933.776255141935;277.2521918728252;4821.56567845508;859076.6402236051;405596.75172728306;13344.16546880387;287475.3218367857;4.079954576892735;0.3194642204204334
2059;2019-02-23 03:19:37.866;756;192;152;151;145;48;199;24;-23;32;588;572;-19;65;253;247;261;194;203;201;197;23;556;361;366;130;366;260;556;0.0;108.0;582.0;212.0;132.0;0;0;96;1;0;0;0;0;0;0;1;0;1;0;0;30493.833984375;10793.9462890625;0.0;2015.98156738281;428.0;99292;;;Calculated values ==>;1550888377.866;348.76;292.36;288.36;288.26000000000005;287.66;277.96000000000004;274.4858918419099;293.06;275.56;270.86;276.36;331.96000000000004;330.36;271.26000000000005;279.66;298.46000000000004;297.86;299.26000000000005;292.56;293.26000000000005;292.86;;315.96000000000004;275.46000000000004;240.39332010688793;262.5002047102346;274.4858918419099;293.46000000000004;5560000.0;3610000.0;3660000.0;1300000.0;3660000.0;2600000.0;5560000.0;0.0;0.018000000000000002;0.097;0.035333333333333335;0.022000000000000002;0.022000000000000002;;10793.9462890625;0.0;2015.98156738281;30493.833984375;508459.68258356664;412333.65201211494;239078.50866465352;238754.21689012248;236835.7020964706;430081.6785162784;458516.8789554001;446989.10052402725;473211.5349843978;515312.40063217224;513660.08246568247;447515.5299729177;458106.44168678863;465776.03838283056;465712.960854355;432286.41474518296;413092.82235656865;458792.58754311653;458240.58495806623;;179799.33570027514;472339.328242146;203047.68064093462;239078.50866465352;274.3957547590443;1121414.627771551;442954.61129301164;76791.86391209737;0.0;0;76;78;0;0;0;0;1;20;23;453027691689.4778;167169622909.92728;316322331079.63684;23662.317728659986;9514.971548576135;345.4846629950577;4821.56567845508;859558.6531755471;405733.8246256474;13349.354942594437;287555.68126476;2.9933298648042985;0.2553837590476424
2060;2019-02-23 03:20:37.856;750;192;151;150;143;49;199;23;-19;31;572;561;-13;68;254;246;261;194;203;200;197;23;554;361;366;126;366;260;554;-2.0;83.0;605.0;163.0;132.0;0;0;99;1;0;0;0;0;0;0;1;0;1;0;0;30644.2734375;10941.6337890625;0.0;2032.35070800781;425.0;99293;;;Calculated values ==>;1550888437.856;348.16;292.36;288.26000000000005;288.16;287.46000000000004;278.06;274.4858918419099;293.06;275.46000000000004;271.26000000000005;276.26000000000005;330.36;329.26000000000005;271.86;279.96000000000004;298.56;297.76000000000005;299.26000000000005;292.56;293.16;292.86;;315.66;275.46000000000004;239.4893008659735;262.5002047102346;274.4858918419099;293.46000000000004;5540000.0;3610000.0;3660000.0;1260000.0;3660000.0;2600000.0;5540000.0;0.0;0.013833333333333333;0.10083333333333333;0.027166666666666665;0.022000000000000002;0.022000000000000002;;10941.6337890625;0.0;2032.35070800781;30644.2734375;507890.2255098372;413177.15693683183;238817.14559756604;238493.40521355058;236263.07671782744;430081.6785162784;458516.8789554001;447515.5299729177;473633.855386716;513660.08246568247;512522.401927621;448300.7910817894;458470.9478413549;465907.1825204733;465582.3289076539;432779.13238984253;413914.7804853892;458654.80598915706;458240.58495806623;;178545.77502346144;472863.20171499666;203116.99882393013;238817.14559756604;274.4225989399411;1121924.0270861096;443135.71093871916;76825.59439171394;0.0;0;76;78;0;0;0;0;1;20;23;453247255089.5127;167246410109.93948;316478305079.6616;24643.51855752291;7328.105178540641;260.9568680116048;4827.315665931005;859961.1347198901;405874.16020523355;13354.407779740392;287636.07520808524;2.8564776132093237;0.22935793148671535
2061;2019-02-23 03:21:37.857;746;191;150;150;141;48;199;24;-23;32;584;571;-12;68;254;247;261;192;203;200;197;23;550;360;366;123;365;259;550;-2.0;108.0;556.0;153.0;132.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30700.751953125;10884.9990234375;0.0;2039.6423339843802;423.0;99294;;;Calculated values ==>;1550888497.857;347.76;292.26000000000005;288.16;288.16;287.26000000000005;277.96000000000004;274.38016830617;293.06;275.56;270.86;276.36;331.56;330.26000000000005;271.96000000000004;279.96000000000004;298.56;297.86;299.26000000000005;292.36;293.16;292.86;;315.46000000000004;275.46000000000004;238.79729159403252;262.3656120759269;274.38016830617;293.46000000000004;5500000.0;3600000.0;3660000.0;1230000.0;3650000.0;2590000.0;5500000.0;0.0;0.018000000000000002;0.09266666666666666;0.025500000000000002;0.022000000000000002;0.022000000000000002;;10884.9990234375;0.0;2039.6423339843802;30700.751953125;507749.2395615669;414443.2327276156;238618.936610542;238618.936610542;235749.16786847432;430148.3826014536;458516.8789554001;447179.1638772754;474116.9027462501;514985.7813988737;513643.90593542584;448616.7269537818;458630.05528713466;466051.1729702569;465857.34435233945;433750.3671166919;414798.6417306446;458654.80598915706;458240.58495806623;;177710.07569661198;473253.8794426113;202833.22232691763;238618.936610542;274.3079964600616;1122435.2441525878;443317.60257746984;76859.52823271231;0.0;0;76;78;0;0;0;0;1;20;23;453466858750.12006;167321111355.1461;316634007675.0922;22642.72391699982;6895.726756450189;341.1310569488509;4831.676263645533;860355.1933091346;405992.69411388517;13359.425262752262;287716.5681492477;2.6856650822354706;0.21309543959300928
2062;2019-02-23 03:22:37.867;742;188;150;149;140;46;199;25;-37;33;606;585;-21;48;254;247;261;190;203;200;197;24;549;357;366;133;363;255;549;-2.0;110.0;387.0;131.0;132.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29733.841796875;10874.4775390625;0.0;1143.36853027344;420.0;99295;;;Calculated values ==>;1550888557.867;347.36;291.96000000000004;288.16;288.06;287.16;277.76000000000005;274.0616903277293;293.06;275.66;269.46000000000004;276.46000000000004;333.76000000000005;331.66;271.06;277.96000000000004;298.56;297.86;299.26000000000005;292.16;293.16;292.86;;315.16;275.56;241.05796691057077;261.82340779136865;274.0616903277293;293.46000000000004;5490000.0;3570000.0000000005;3660000.0;1330000.0;3629999.9999999995;2550000.0;5490000.0;0.0;0.018333333333333333;0.0645;0.021833333333333333;0.022000000000000002;0.022000000000000002;;10874.4775390625;0.0;1143.36853027344;29733.841796875;507341.00692689756;413764.2266525931;238650.58332190322;238326.2036160404;235464.36397173323;430346.717906069;458516.8789554001;446101.3123906764;472917.67418972735;517590.11369567545;515432.78767457826;448192.5392796888;456845.36981976614;466338.3406344101;466288.85533692164;433990.3076809972;414485.982530214;458654.80598915706;458240.58495806623;;176456.53798984195;472041.5853210863;202012.92376818336;238650.58332190322;273.9754676878345;1122938.9497040268;443498.9617702904;76886.057744092;0.0;0;76;78;0;0;0;0;1;20;23;453686495350.08514;167397924155.13388;316788233375.0677;15743.701066150801;5895.62577723838;357.57929443102483;4830.980035995587;860675.1334984225;406099.30648408306;13365.24881944388;287797.1037054212;2.2323373106157782;0.1724748971809576
2063;2019-02-23 03:23:37.888;737;187;150;150;139;44;199;25;-47;34;624;597;-30;35;252;248;261;188;203;200;197;25;547;356;366;137;361;252;547;-2.0;85.0;404.0;87.0;132.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;28829.634765625;10015.23828125;0.0;1109.42517089844;419.0;99296;;;Calculated values ==>;1550888617.888;346.86;291.86;288.16;288.16;287.06;277.56;273.955091788801;293.06;275.66;268.46000000000004;276.56;335.56;332.86;270.16;276.66;298.36;297.96000000000004;299.26000000000005;291.96000000000004;293.16;292.86;;315.06;275.66;241.92719264551067;261.41265627149306;273.955091788801;293.46000000000004;5470000.0;3560000.0;3660000.0;1370000.0;3610000.0;2520000.0;5470000.0;0.0;0.014166666666666666;0.06733333333333333;0.0145;0.022000000000000002;0.022000000000000002;;10015.23828125;0.0;1109.42517089844;28829.634765625;506898.23688167694;414215.5863340789;238714.19847992898;238714.19847992898;235207.96765808135;430412.23801567365;458516.8789554001;445364.29117280437;472491.6353866644;519684.6558881796;516920.68521204713;447588.36860465497;455753.1787349472;466364.5342688999;466561.43444993236;434466.8503547613;414572.912758482;458654.80598915706;458240.58495806623;;176038.69501535743;471610.25455702154;201816.08746334005;238714.19847992898;273.89424590413375;1123427.1494847762;443673.10366353183;76904.83759555475;0.0;0;76;78;0;0;0;0;1;20;23;453906172209.75006;167478952505.01028;316940386609.8356;16398.91238310393;3912.0154228583824;281.8307826139569;4829.58050251902;860943.0823593801;406181.06543291267;13370.579101690515;287877.63655308756;2.285223207016265;0.16064977976545552
