;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2064;2019-02-23 03:24:37.848;733;184;150;150;139;43;199;25;-47;34;624;599;-33;34;252;248;261;186;203;200;197;25;544;354;366;140;360;251;545;131.0;109.0;496.0;49.0;132.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;28286.833984375;9473.58984375;0.0;1094.81323242188;419.0;99297;;;Calculated values ==>;1550888677.848;346.46000000000004;291.56;288.16;288.16;287.06;277.46000000000004;273.7412296467126;293.06;275.66;268.46000000000004;276.56;335.56;333.06;269.86;276.56;298.36;297.96000000000004;299.26000000000005;291.76000000000005;293.16;292.86;;315.06;275.66;242.56692532238324;261.27494424493943;273.7412296467126;293.46000000000004;5440000.0;3540000.0;3660000.0;1400000.0;3600000.0;2510000.0;5450000.0;0.021833333333333333;0.018166666666666668;0.08266666666666667;0.008166666666666666;0.022000000000000002;0.043833333333333335;;9473.58984375;0.0;1094.81323242188;28286.833984375;506670.9161651937;413945.88199973485;238778.2476007642;238778.2476007642;235263.9090921018;430542.39183029096;458516.8789554001;445559.4322323503;472096.9026672395;519767.4768509689;517210.2600826734;447388.10437801987;455796.72062643693;466507.67227632634;466846.7340063354;435173.528209429;414661.7335165383;458654.80598915706;458240.58495806623;;176038.69501535743;471211.3733730803;201382.76076700023;220151.59826531523;273.71616112629823;1123902.80274428;443835.4022934094;76923.19400315853;0.0;0;76;78;0;0;0;0;1;20;23;454125625809.88965;167561997105.0631;317091186009.9315;20185.27150780227;2203.6003362829865;372.63093692084806;10436.233916698919;861247.7473131987;406231.99492196145;13376.02931345833;288004.7668632485;3.141225448956855;0.15844130591201644
2065;2019-02-23 03:25:37.868;729;184;151;150;140;43;199;24;-39;34;616;596;-31;36;251;249;261;186;203;200;197;24;547;354;366;141;359;251;547;146.0;87.0;625.0;114.0;132.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;28049.361328125;9336.4541015625;0.0;1085.93994140625;420.0;99298;;;Calculated values ==>;1550888737.868;346.06000000000006;291.56;288.26000000000005;288.16;287.16;277.46000000000004;273.7412296467126;293.06;275.56;269.26000000000005;276.56;334.76000000000005;332.76000000000005;270.06;276.76000000000005;298.26000000000005;298.06;299.26000000000005;291.76000000000005;293.16;292.86;;315.16;275.56;242.77792619122317;261.27494424493943;273.7412296467126;293.46000000000004;5470000.0;3540000.0;3660000.0;1410000.0;3590000.0;2510000.0;5470000.0;0.024333333333333332;0.0145;0.10416666666666667;0.019;0.022000000000000002;0.04633333333333334;;9336.4541015625;0.0;1085.93994140625;28049.361328125;505900.4183532259;413117.91072696255;239040.77047553018;238714.19847992898;235520.62652433867;430542.39183029096;458516.8789554001;446607.8920791422;471964.88962738856;518949.7702454032;516903.0116323937;447647.0465300316;456040.32258175086;466520.93082736776;466975.4318241603;434466.8503547613;413854.0851824992;458654.80598915706;458240.58495806623;;176456.53798984195;470979.3205154194;201319.9938760104;219230.57844844426;273.69163761289155;1124372.427527833;443992.2049096926;76941.3730039157;0.0;0;76;78;0;0;0;0;1;20;23;454345299009.8198;167646325205.03632;317241836209.88367;25550.8227294929;5123.527206148771;298.88509499780037;11074.130301612486;861629.008476428;406293.074671261;13381.627145711518;288184.0796493558;4.034328884410039;0.24495574798604425
2066;2019-02-23 03:26:37.859;725;185;151;150;142;44;199;23;-29;32;606;588;-25;48;250;249;261;187;203;200;197;23;547;355;366;133;361;252;548;181.0;84.0;603.0;209.0;132.0;0;1;69;1;0;0;0;0;0;0;1;0;1;0;0;28508.08203125;9134.0107421875;0.0;1931.67041015625;420.0;99299;;;Calculated values ==>;1550888797.859;345.66;291.66;288.26000000000005;288.16;287.36;277.56;273.8482719121499;293.06;275.46000000000004;270.26000000000005;276.36;333.76000000000005;331.96000000000004;270.66;277.96000000000004;298.16;298.06;299.26000000000005;291.86;293.16;292.86;;315.16;275.46000000000004;241.05796691057077;261.41265627149306;273.8482719121499;293.46000000000004;5470000.0;3550000.0;3660000.0;1330000.0;3610000.0;2520000.0;5480000.0;0.030166666666666668;0.014;0.1005;0.034833333333333334;0.022000000000000002;0.05216666666666667;;9134.0107421875;0.0;1931.67041015625;28508.08203125;505400.2840241532;413071.18990964803;239008.4967237887;238682.33703136048;236120.5683718149;430477.46260093397;458516.8789554001;447717.8983764395;472820.39598721155;517842.7478156699;515997.8474795712;448234.64133790776;457332.5974416616;466104.2199880029;466833.15677505854;434466.8503547613;413808.91226698237;458654.80598915706;458240.58495806623;;176456.53798984195;471944.1597200548;201525.32380982093;217332.92388855497;273.77631453795834;1124843.6688585293;444146.10236181464;76966.51598480606;0.0;0;76;78;0;0;0;0;1;20;24;454564866069.5895;167728512874.95007;317392713574.72534;24742.353743945172;9419.589450873147;289.21113322890494;12567.349652459505;862048.055413463;406414.2491310466;13386.527212487981;288381.06243024976;4.249038385725405;0.2881181559410927
2067;2019-02-23 03:27:37.869;724;187;151;150;144;45;199;23;-23;31;591;577;-20;76;251;249;261;189;203;201;197;23;550;356;366;127;362;252;551;87.0;111.0;476.0;153.0;132.0;0;1;65;1;0;0;0;0;0;0;1;0;1;0;0;28396.42578125;8931.203125;0.0;1960.7263183593802;421.0;99300;;;Calculated values ==>;1550888857.869;345.56000000000006;291.86;288.26000000000005;288.16;287.56;277.66;273.955091788801;293.06;275.46000000000004;270.86;276.26000000000005;332.26000000000005;330.86;271.16;280.76000000000005;298.26000000000005;298.06;299.26000000000005;292.06;293.26000000000005;292.86;;315.26000000000005;275.46000000000004;239.71726792356844;261.41265627149306;273.955091788801;293.46000000000004;5500000.0;3560000.0;3660000.0;1270000.0;3620000.0000000005;2520000.0;5510000.0;0.0145;0.018500000000000003;0.07933333333333333;0.025500000000000002;0.022000000000000002;0.036500000000000005;;8931.203125;0.0;1960.7263183593802;28396.42578125;505000.5489292259;412555.8353376608;238912.33468982912;238587.39616456104;236665.3116728602;430412.23801567365;458516.8789554001;448492.19914602535;473504.37459156296;516305.54789759975;514868.8410594977;448877.53763013525;460684.61534066073;466090.7741585676;466690.6173508106;433750.3671166919;413307.47646805906;458792.58754311653;458240.58495806623;;176874.38241465177;472732.55357896426;201807.3305788342;224171.9905909407;273.89083232623994;1125317.9521242634;444296.67090125877;76998.95803031177;0.0;0;76;78;0;0;0;0;1;20;24;454784502669.55457;167806525874.93768;317543938774.7013;19570.332906330495;6908.593186503316;378.19347699970746;8543.503694400084;862417.3893475548;406550.33999770123;13392.089844523183;288557.01552874193;3.2501700867899714;0.2256155561269653
2068;2019-02-23 03:28:37.860;725;188;151;150;143;47;199;24;-23;31;595;581;-18;86;251;249;261;190;203;200;197;23;550;357;366;122;362;252;551;-3.0;86.0;517.0;197.0;132.0;0;1;60;1;0;0;0;0;0;0;1;0;1;0;0;28207.953125;8647.7314453125;0.0;1977.5695800781198;421.0;99301;;;Calculated values ==>;1550888917.86;345.66;291.96000000000004;288.26000000000005;288.16;287.46000000000004;277.86;274.0616903277293;293.06;275.56;270.86;276.26000000000005;332.66;331.26000000000005;271.36;281.76000000000005;298.26000000000005;298.06;299.26000000000005;292.16;293.16;292.86;;315.26000000000005;275.46000000000004;238.5638546566975;261.41265627149306;274.0616903277293;293.46000000000004;5500000.0;3570000.0000000005;3660000.0;1220000.0;3620000.0000000005;2520000.0;5510000.0;0.0;0.014333333333333333;0.08616666666666667;0.03283333333333333;0.022000000000000002;0.022000000000000002;;8647.7314453125;0.0;1977.5695800781198;28207.953125;505126.0311548585;412934.04071806197;238912.33468982912;238587.39616456104;236349.3324064729;430346.717906069;458516.8789554001;448492.19914602535;474149.72482315893;516715.6781219219;515279.53097578976;449133.7740112231;461866.65883621277;466090.7741585676;466547.812170346;433750.3671166919;413676.3280692049;458654.80598915706;458240.58495806623;;176874.38241465177;473383.6864653879;202023.12499997977;238912.33468982912;273.97944034112527;1125789.584525847;444443.14004885615;77031.77223989445;0.0;0;76;78;0;0;0;0;1;20;24;455004069729.3242;167881214669.8593;317695116094.54266;21237.41855558426;8909.67176811423;287.72789301398063;4825.221505901217;862757.4029330247;406682.1390993536;13397.638356865764;288668.4048610544;3.3184979548678166;0.28130665354473067
2069;2019-02-23 03:29:37.840;727;188;151;150;143;48;199;25;-27;32;608;589;-19;74;252;250;261;189;202;200;197;24;548;358;366;131;363;251;549;-1.0;81.0;449.0;109.0;132.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;27046.8984375;8154.154296875;0.0;1133.69909667969;421.0;99302;;;Calculated values ==>;1550888977.84;345.86;291.96000000000004;288.26000000000005;288.16;287.46000000000004;277.96000000000004;274.1680685717883;293.06;275.66;270.46000000000004;276.36;333.96000000000004;332.06;271.26000000000005;280.56;298.36;298.16;299.26000000000005;292.06;293.16;292.86;;315.26000000000005;275.56;240.61611355647437;261.27494424493943;274.1680685717883;293.36;5480000.0;3579999.9999999995;3660000.0;1310000.0;3629999.9999999995;2510000.0;5490000.0;0.0;0.013500000000000002;0.07483333333333334;0.018166666666666668;0.022000000000000002;0.022000000000000002;;8154.154296875;0.0;1133.69909667969;27046.8984375;505559.31072803045;413764.2266525931;238976.33335390146;238650.58332190322;236407.28467271884;430280.9020939914;458516.8789554001;448163.28034859034;473081.36623795505;518131.503226222;516185.764765948;449189.33536165266;460601.92182815174;466077.4508732314;466534.3108773681;434229.13066342263;414127.2103214636;458654.80598915706;458240.58495806623;;176874.38241465177;472304.9464017478;202344.75666379597;238976.33335390146;274.1091394054583;1126249.8881366488;444583.109091514;77057.69083646267;0.0;0;76;78;0;0;0;0;1;20;24;455223596529.39404;167957089369.88345;317845965794.59064;18395.419522412114;4904.276780239459;271.3759246164472;4823.813535291625;863087.5664925628;406797.2169652138;13402.296002281339;288748.7866835481;3.057206499648702;0.22531186109546855
2070;2019-02-23 03:30:37.820;729;188;151;150;143;48;199;26;-32;33;620;596;-22;64;252;250;260;189;202;200;197;25;549;356;366;135;362;252;551;0.0;82.0;625.0;115.0;132.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;26947.392578125;8110.3564453125;0.0;1120.41455078125;421.0;99303;;;Calculated values ==>;1550889037.82;346.06000000000006;291.96000000000004;288.26000000000005;288.16;287.46000000000004;277.96000000000004;273.955091788801;293.06;275.76000000000005;269.96000000000004;276.46000000000004;335.16;332.76000000000005;270.96000000000004;279.56;298.36;298.16;299.16;292.06;293.16;292.86;;315.26000000000005;275.66;241.49495122638035;261.41265627149306;273.955091788801;293.36;5490000.0;3560000.0;3660000.0;1350000.0;3620000.0000000005;2520000.0;5510000.0;0.0;0.013666666666666666;0.10416666666666667;0.019166666666666665;0.022000000000000002;0.022000000000000002;;8110.3564453125;0.0;1120.41455078125;26947.392578125;505718.490295327;412934.04071806197;238912.33468982912;238587.39616456104;236349.3324064729;430412.23801567365;458516.8789554001;447328.890098798;472656.1521691498;519275.59068751533;516818.1864703178;448620.77757917525;459255.95438704145;466221.12760670384;466819.69984961615;433764.5214852813;413307.47646805906;458654.80598915706;458240.58495806623;;176874.38241465177;471875.0639052514;201850.87347366477;238912.33468982912;273.9078041674113;1126699.6905777804;444718.6015018788;77076.46885543736;0.0;0;76;78;0;0;0;0;1;20;24;455443123329.46387;168036862769.9088;317996815494.6386;25570.62673178471;5175.4636499387425;279.5796152353705;4825.221505901217;863453.8280835579;406881.18680287973;13406.885768016175;288829.16850604187;3.883845836716273;0.2891545844225503
2071;2019-02-23 03:31:37.851;729;188;150;150;142;48;199;25;-36;34;622;598;-25;62;252;250;260;190;202;200;197;25;548;358;366;135;363;251;549;82.0;84.0;566.0;188.0;132.0;0;100;45;1;0;0;0;0;0;0;1;0;0;0;0;26527.599609375;7740.1220703125;0.0;1110.78015136719;423.0;99304;;;Calculated values ==>;1550889097.851;346.06000000000006;291.96000000000004;288.16;288.16;287.36;277.96000000000004;274.1680685717883;293.06;275.66;269.56;276.56;335.36;332.96000000000004;270.66;279.36;298.36;298.16;299.16;292.16;293.16;292.86;;315.46000000000004;275.66;241.49495122638035;261.27494424493943;274.1680685717883;293.36;5480000.0;3579999.9999999995;3660000.0;1350000.0;3629999.9999999995;2510000.0;5490000.0;0.013666666666666666;0.014;0.09433333333333334;0.03133333333333333;0.022000000000000002;0.035666666666666666;;7740.1220703125;0.0;1110.78015136719;26527.599609375;505809.48506092303;413764.2266525931;238650.58332190322;238650.58332190322;236091.80394872042;430280.9020939914;458516.8789554001;446998.6398415;472753.7123474745;519563.1017516852;517107.8533567907;448420.58571842226;459174.48084787815;466077.4508732314;466534.3108773681;434004.48276390124;414485.982530214;458654.80598915706;458240.58495806623;;177710.07569661198;471875.0639052514;202298.83210619015;224721.4076224244;274.09128418797314;1127145.545753246;444850.7570682605;77095.07175119723;0.0;0;76;78;0;0;0;0;1;20;24;455662836789.9665;168117904620.0942;318147793459.984;23083.34852969756;8446.721929703917;273.25900327162117;8328.850658304558;863859.4873607251;406994.76366738003;13411.495136791662;288938.8424099163;4.534247370022525;0.3352257633010173
2072;2019-02-23 03:32:37.861;729;187;150;149;142;48;199;25;-39;34;619;597;-27;64;252;250;260;189;202;200;197;25;548;357;366;136;363;252;549;-2.0;86.0;440.0;142.0;132.0;0;100;40;1;0;0;0;0;0;0;1;0;0;0;0;26316.685546875;7480.83203125;0.0;1109.57092285156;423.0;99305;;;Calculated values ==>;1550889157.861;346.06000000000006;291.86;288.16;288.06;287.36;277.96000000000004;274.0616903277293;293.06;275.66;269.26000000000005;276.56;335.06;332.86;270.46000000000004;279.56;298.36;298.16;299.16;292.06;293.16;292.86;;315.46000000000004;275.66;241.71165711629368;261.41265627149306;274.0616903277293;293.36;5480000.0;3570000.0000000005;3660000.0;1360000.0;3629999.9999999995;2520000.0;5490000.0;0.0;0.014333333333333333;0.07333333333333333;0.023666666666666666;0.022000000000000002;0.022000000000000002;;7480.83203125;0.0;1109.57092285156;26316.685546875;505809.48506092303;413396.8702782222;238650.58332190322;238326.2036160404;236091.80394872042;430346.717906069;458516.8789554001;446416.22136707493;472622.7809936826;519173.30265610735;516920.68521204713;447976.54335216846;459255.95438704145;466077.4508732314;466677.1382597011;434004.48276390124;414127.2103214636;458654.80598915706;458240.58495806623;;177710.07569661198;471742.7696466962;202019.77224993316;238650.58332190322;273.978134712579;1127585.9881909853;444977.6194926341;77113.57776063372;0.0;0;76;78;0;0;0;0;1;20;24;455882473389.9316;168199218170.0813;318298718609.96;17922.406268590395;6383.444271723392;284.9075716749397;4830.980035995587;864201.2589364271;407118.36898315867;13416.147300146831;289048.5259432273;3.4249543711959007;0.268458028395773
2073;2019-02-23 03:33:37.872;728;187;149;149;142;48;199;25;-40;34;615;595;-27;67;252;250;260;189;202;200;197;25;548;356;366;137;361;252;549;241.0;83.0;729.0;148.0;132.0;0;100;36;1;0;0;0;0;0;0;1;0;0;0;0;26121.55859375;7245.34765625;0.0;1105.314453125;423.0;99306;;;Calculated values ==>;1550889217.872;345.96000000000004;291.86;288.06;288.06;287.36;277.96000000000004;273.955091788801;293.06;275.66;269.16;276.56;334.66;332.66;270.46000000000004;279.86;298.36;298.16;299.16;292.06;293.16;292.86;;315.46000000000004;275.66;241.92719264551067;261.41265627149306;273.955091788801;293.36;5480000.0;3560000.0;3660000.0;1370000.0;3610000.0;2520000.0;5490000.0;0.04016666666666667;0.013833333333333333;0.1215;0.024666666666666667;0.022000000000000002;0.062166666666666676;;7245.34765625;0.0;1105.314453125;26121.55859375;505684.4237530603;413396.8702782222;238326.2036160404;238326.2036160404;236091.80394872042;430412.23801567365;458516.8789554001;446285.25710332644;472491.6353866644;518764.062546342;516715.6781219219;447976.54335216846;459614.19727221894;466364.5342688999;466819.69984961615;434004.48276390124;414127.2103214636;458654.80598915706;458240.58495806623;;177710.07569661198;471610.25455702154;201855.58227996333;214762.07562141685;273.90963924797893;1128023.0536722105;445100.3601548589;77132.03852259429;0.0;0;76;78;0;0;0;0;1;20;24;456102113649.6314;168281133184.96936;318449946329.75336;29698.205491038618;6653.948582834103;274.9689354537208;15136.247330428372;864598.1701209273;407227.0338417039;13420.813793066745;289214.95000987296;6.1987145045231635;0.36205721641531696
2074;2019-02-23 03:34:37.882;728;186;149;149;141;48;199;25;-36;34;612;592;-26;69;252;251;260;188;202;200;197;25;547;357;366;136;362;253;548;263.0;84.0;426.0;111.0;132.0;0;100;36;1;0;0;0;0;0;0;1;0;0;0;0;25988.64453125;7228.98779296875;0.0;1126.15356445312;421.0;99307;;;Calculated values ==>;1550889277.882;345.96000000000004;291.76000000000005;288.06;288.06;287.26000000000005;277.96000000000004;274.0616903277293;293.06;275.66;269.56;276.56;334.36;332.36;270.56;280.06;298.36;298.26000000000005;299.16;291.96000000000004;293.16;292.86;;315.26000000000005;275.66;241.71165711629368;261.54996906429363;274.0616903277293;293.36;5470000.0;3570000.0000000005;3660000.0;1360000.0;3620000.0000000005;2530000.0;5480000.0;0.04383333333333333;0.014;0.071;0.018500000000000003;0.022000000000000002;0.06583333333333333;;7228.98779296875;0.0;1126.15356445312;25988.64453125;505775.4621328297;413442.3132566535;238357.5562735323;238357.5562735323;235805.92712698036;430346.717906069;458516.8789554001;446617.18027619814;472622.7809936826;518373.31497338327;516322.917801983;447918.7165611481;459696.349230153;466221.12760670384;466806.3634841397;434243.32537166675;414171.1577566021;458654.80598915706;458240.58495806623;;176874.38241465177;471742.7696466962;202112.38134782758;214224.69296856943;274.0141881806051;1128457.377740132;445220.9997201602;77150.63718866561;0.0;0;76;78;0;0;0;0;1;20;24;456321750249.5965;168363046834.95633;318601471579.72925;17359.84072391431;4988.162183529071;281.0103466109051;16064.379555975205;864990.385864387;407324.0676010065;13425.447725943328;289474.998568089;4.631087752412252;0.21694514429274106
2075;2019-02-23 03:35:37.883;727;186;150;149;142;48;198;25;-31;34;611;591;-22;70;252;251;260;188;202;200;197;25;550;356;366;136;361;253;551;169.0;83.0;366.0;171.0;132.0;0;100;34;1;0;0;0;0;0;0;1;0;0;0;0;25910.400390625;7160.30810546875;0.0;1122.54772949219;422.0;99308;;;Calculated values ==>;1550889337.883;345.86;291.76000000000005;288.16;288.06;287.36;277.96000000000004;273.955091788801;292.96000000000004;275.66;270.06;276.56;334.26000000000005;332.26000000000005;270.96000000000004;280.16;298.36;298.26000000000005;299.16;291.96000000000004;293.16;292.86;;315.36;275.66;241.71165711629368;261.54996906429363;273.955091788801;293.36;5500000.0;3560000.0;3660000.0;1360000.0;3610000.0;2530000.0;5510000.0;0.028166666666666666;0.013833333333333333;0.061000000000000006;0.0285;0.022000000000000002;0.050166666666666665;;7160.30810546875;0.0;1122.54772949219;25910.400390625;505376.8374135672;412172.66196668637;238587.39616456104;238263.81101797207;236034.54159981437;430412.23801567365;458378.80557116074;447269.7288090619;472622.7809936826;518270.88429897634;516220.29673242674;448435.417938521;459815.7032248908;466364.5342688999;466948.68245374196;433523.426907949;412934.04071806197;458654.80598915706;458240.58495806623;;177292.22831007556;471742.7696466962;201759.11158770323;217909.72143536183;273.87203233043897;1128889.8769888259;445340.9125176823;77169.37667841214;0.0;0;76;78;0;0;0;0;1;20;24;456541353909.33124;168444648194.85776;318753274109.5459;14976.147650502882;7694.534254681301;284.819842293437;12056.598320055671;865259.8569249578;407429.7584993495;13430.163056099362;289709.34395579755;4.227056556960876;0.26182670444141704
2076;2019-02-23 03:36:37.873;727;187;150;149;141;48;198;24;-27;33;611;590;-19;71;251;251;260;189;202;200;197;24;548;357;366;136;363;254;549;262.0;83.0;532.0;270.0;132.0;0;100;31;1;0;0;0;0;0;0;1;0;0;0;0;25824.62109375;6976.84326171875;0.0;1123.27514648438;421.0;99309;;;Calculated values ==>;1550889397.873;345.86;291.86;288.16;288.06;287.26000000000005;277.96000000000004;274.0616903277293;292.96000000000004;275.56;270.46000000000004;276.46000000000004;334.26000000000005;332.16;271.26000000000005;280.26000000000005;298.26000000000005;298.26000000000005;299.16;292.06;293.16;292.86;;315.26000000000005;275.56;241.71165711629368;261.6868853414304;274.0616903277293;293.36;5480000.0;3570000.0000000005;3660000.0;1360000.0;3629999.9999999995;2540000.0;5490000.0;0.043666666666666666;0.013833333333333333;0.08866666666666667;0.045000000000000005;0.022000000000000002;0.06566666666666666;;6976.84326171875;0.0;1123.27514648438;25824.62109375;505559.31072803045;413396.8702782222;238650.58332190322;238326.2036160404;235777.50395612247;430346.717906069;458378.80557116074;447601.23984485475;472525.0707617092;518187.03314209677;516032.281859263;448636.751993798;459778.8713420569;465946.8475650451;466806.3634841397;434004.48276390124;414127.2103214636;458654.80598915706;458240.58495806623;;176874.38241465177;471644.9034095714;202011.13218436742;214286.27825074998;273.97476996655513;1129320.9303137343;445458.7024774951;77188.08874984982;0.0;0;76;78;0;0;0;0;1;20;24;456760917309.36615;168526234594.87073;318905348759.57007;21775.65621256321;12133.519705134182;274.9689354537208;16019.6661404471;865566.0709130267;407594.9647434104;13434.827185096916;289943.27383152716;6.197910754336127;0.4124723415426788
2077;2019-02-23 03:37:37.843;726;187;149;149;142;49;199;25;-23;33;611;590;-16;74;252;251;260;188;202;200;197;24;549;358;366;135;363;254;551;89.0;86.0;489.0;189.0;132.0;0;100;30;1;0;0;0;0;0;0;1;0;0;0;0;25887.6484375;6911.171875;0.0;1127.41333007812;421.0;99310;;;Calculated values ==>;1550889457.843;345.76;291.86;288.06;288.06;287.36;278.06;274.1680685717883;293.06;275.66;270.86;276.46000000000004;334.26000000000005;332.16;271.56;280.56;298.36;298.26000000000005;299.16;291.96000000000004;293.16;292.86;;315.26000000000005;275.56;241.49495122638035;261.6868853414304;274.1680685717883;293.36;5490000.0;3579999.9999999995;3660000.0;1350000.0;3629999.9999999995;2540000.0;5510000.0;0.014833333333333334;0.014333333333333333;0.08149999999999999;0.0315;0.022000000000000002;0.036833333333333336;;6911.171875;0.0;1127.41333007812;25887.6484375;505342.8343165687;412555.8353376608;238263.81101797207;238263.81101797207;236034.54159981437;430280.9020939914;458516.8789554001;448120.09557060443;472656.1521691498;518187.03314209677;516032.281859263;449022.8337932391;460136.99449720635;466077.4508732314;466663.7800689285;433764.5214852813;412934.04071806197;458654.80598915706;458240.58495806623;;176874.38241465177;471777.35084692197;202279.87342584343;223772.54203290667;274.08391160539804;1129751.6504255773;445574.3780702932;77206.8351092948;0.0;0;76;78;0;0;0;0;1;20;24;456980407509.4709;168607493944.9095;319057672559.64276;20035.978104798018;8489.170538763974;298.5702243301437;8636.239581076712;865914.3269840279;407766.73456764885;13439.604288350894;290148.63697969733;4.660018833327127;0.3412083442338878
2078;2019-02-23 03:38:37.854;726;187;148;148;142;49;198;25;-18;34;612;591;-12;75;252;251;260;189;202;200;197;25;552;357;366;135;363;256;553;262.0;83.0;557.0;224.0;132.0;0;100;31;1;0;0;0;0;0;0;1;0;0;0;0;25865.38671875;6995.44873046875;0.0;1135.85388183594;421.0;99311;;;Calculated values ==>;1550889517.854;345.76;291.86;287.96000000000004;287.96000000000004;287.36;278.06;274.0616903277293;292.96000000000004;275.66;271.36;276.56;334.36;332.26000000000005;271.96000000000004;280.66;298.36;298.26000000000005;299.16;292.06;293.16;292.86;;315.26000000000005;275.66;241.49495122638035;261.9595390733887;274.0616903277293;293.36;5520000.0;3570000.0000000005;3660000.0;1350000.0;3629999.9999999995;2560000.0;5530000.0;0.043666666666666666;0.013833333333333333;0.09283333333333334;0.037333333333333336;0.022000000000000002;0.06566666666666666;;6995.44873046875;0.0;1135.85388183594;25865.38671875;505068.52605604293;411690.63993804477;237880.34181056917;237880.34181056917;235977.6309429711;430346.717906069;458378.80557116074;448395.0424431923;472753.7123474745;518121.8101162321;515964.1916613363;449169.8816865378;459945.02360292984;466077.4508732314;466806.3634841397;433037.7777648651;412465.3940541978;458654.80598915706;458240.58495806623;;176874.38241465177;471875.0639052514;202045.77990107337;214051.26764740195;273.98826187705646;1130183.0047868073;445690.2878218668;77225.6991272126;0.0;0;76;78;0;0;0;0;1;20;24;457200047770.04333;168688508795.12064;319210700610.04156;22869.42320599337;10073.626602822647;284.58464133089706;16035.098503400288;866271.9375458019;407921.45290406095;13444.464803175115;290354.26915659267;6.058406051571662;0.3782331810038719
2079;2019-02-23 03:39:37.874;726;188;148;147;141;50;199;26;-11;34;614;592;-7;76;252;252;260;190;202;200;197;25;554;358;366;135;363;260;555;199.0;82.0;691.0;186.0;132.0;0;100;42;1;0;0;0;0;0;0;1;0;0;0;0;26508.259765625;7618.16455078125;0.0;1152.3623046875;421.0;99312;;;Calculated values ==>;1550889577.874;345.76;291.96000000000004;287.96000000000004;287.86;287.26000000000005;278.16;274.1680685717883;293.06;275.76000000000005;272.06;276.56;334.56;332.36;272.46000000000004;280.76000000000005;298.36;298.36;299.16;292.16;293.16;292.86;;315.26000000000005;275.66;241.49495122638035;262.5002047102346;274.1680685717883;293.36;5540000.0;3579999.9999999995;3660000.0;1350000.0;3629999.9999999995;2600000.0;5550000.0;0.033166666666666664;0.013666666666666666;0.11516666666666667;0.031000000000000003;0.022000000000000002;0.05516666666666667;;7618.16455078125;0.0;1152.3623046875;26508.259765625;504885.34148622886;411202.0240501036;237819.52755278748;237500.0697741863;235608.7752662074;430280.9020939914;458516.8789554001;448561.4055851513;472753.7123474745;517991.53229676036;515725.0369046097;449080.9686038006;459439.0933683106;466077.4508732314;466793.1479323858;432547.4118538768;411990.71530006983;458654.80598915706;458240.58495806623;;176874.38241465177;471875.0639052514;202344.53757868765;216491.66348980903;274.1090542389938;1130619.5973230563;445812.1085258754;77244.77395158364;0.0;0;76;78;0;0;0;0;1;20;24;457419720969.9735;168769535795.09488;319365552209.9924;28355.97596541106;8355.446316123476;280.94151956869496;13336.482167665523;866698.95816487;408075.07970353926;13449.179092087115;290599.11391649785;5.738406232390344;0.3699804380632482
2080;2019-02-23 03:40:37.895;725;190;148;147;141;49;198;26;-2;34;619;595;0;72;252;252;260;193;202;200;197;26;558;358;366;134;363;261;559;287.0;86.0;830.0;251.0;132.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;27114.923828125;8199.9189453125;0.0;1172.00463867188;422.0;99313;;;Calculated values ==>;1550889637.895;345.66;292.16;287.96000000000004;287.86;287.26000000000005;278.06;274.1680685717883;292.96000000000004;275.76000000000005;272.96000000000004;276.56;335.06;332.66;273.16;280.36;298.36;298.36;299.16;292.46000000000004;293.16;292.86;;315.36;275.76000000000005;241.2770596917726;262.63441904999945;274.1680685717883;293.36;5580000.0;3579999.9999999995;3660000.0;1340000.0;3629999.9999999995;2610000.0;5590000.0;0.04783333333333333;0.014333333333333333;0.13833333333333334;0.04183333333333333;0.022000000000000002;0.06983333333333333;;8199.9189453125;0.0;1172.00463867188;27114.923828125;504391.9309663212;410203.92175614706;237699.0707429203;237381.07457337916;235497.97586839032;430280.9020939914;458378.80557116074;449545.12840312347;472884.4304738556;518422.2997348772;515948.9788002518;449803.519294242;458797.3340378315;466077.4508732314;466793.1479323858;431552.0079502961;411422.6270748474;458654.80598915706;458240.58495806623;;177292.22831007556;472104.6820821746;202353.355034091;213488.52084212314;274.1124818135086;1131066.6135866079;445943.9720242185;77264.15045548567;0.0;0;76;78;0;0;0;0;1;20;24;457639397829.6384;168850264039.97174;319521906914.7539;34194.86198271616;11284.597181511495;288.5211258814313;17091.852477430024;867220.3975869197;408238.8040158967;13453.926275058007;290852.7721207961;6.707249819552506;0.4371102350116413
2081;2019-02-23 03:41:37.885;725;193;148;147;140;49;198;28;7;34;624;600;6;64;252;252;260;195;202;200;197;26;558;358;366;135;364;266;559;281.0;86.0;1126.0;253.0;132.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;28457.28125;9540.404296875;0.0;1193.03210449219;420.0;99314;;;Calculated values ==>;1550889697.885;345.66;292.46000000000004;287.96000000000004;287.86;287.16;278.06;274.1680685717883;292.96000000000004;275.96000000000004;273.86;276.56;335.56;333.16;273.76000000000005;279.56;298.36;298.36;299.16;292.66;293.16;292.86;;315.16;275.76000000000005;241.49495122638035;263.299902668528;274.1680685717883;293.36;5580000.0;3579999.9999999995;3660000.0;1350000.0;3640000.0;2660000.0;5590000.0;0.04683333333333333;0.014333333333333333;0.18766666666666668;0.042166666666666665;0.022000000000000002;0.06883333333333333;;9540.404296875;0.0;1193.03210449219;28457.28125;504391.9309663212;411422.6270748474;237699.0707429203;237381.07457337916;235188.08335516998;430280.9020939914;458378.80557116074;449801.23507067846;472753.7123474745;518519.4991426252;516038.62400409684;449671.1363189335;457015.24715422577;465933.5026396987;466793.1479323858;431552.0079502961;412206.6801068195;458654.80598915706;458240.58495806623;;176456.53798984195;471972.7596631712;202377.39818785945;213666.6494645375;274.12182701622964;1131529.6381120477;446091.7834119224;77283.8558102419;0.0;0;76;78;0;0;0;0;1;20;24;457858961229.67334;168930950589.98456;319679980564.77905;46433.206721675706;11367.937742208978;277.28303242316474;16834.839226471227;867892.1861761344;408427.54367843695;13458.640523872187;291135.4474313017;6.979429878881742;0.46779178691630424
2082;2019-02-23 03:42:37.855;724;194;148;147;141;49;198;28;13;34;631;605;13;54;252;252;260;196;202;200;197;27;561;359;366;135;364;268;561;125.0;83.0;1189.0;231.0;132.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29932.8203125;10971.9482421875;0.0;1201.462890625;420.0;99315;;;Calculated values ==>;1550889757.855;345.56000000000006;292.56;287.96000000000004;287.86;287.26000000000005;278.06;274.27422755570615;292.96000000000004;275.96000000000004;274.46000000000004;276.56;336.26000000000005;333.66;274.46000000000004;278.56;298.36;298.36;299.16;292.76000000000005;293.16;292.86;;315.16;275.86;241.49495122638035;263.56353331371673;274.27422755570615;293.36;5610000.0;3590000.0;3660000.0;1350000.0;3640000.0;2680000.0;5610000.0;0.020833333333333332;0.013833333333333333;0.19816666666666669;0.0385;0.022000000000000002;0.042833333333333334;;10971.9482421875;0.0;1201.462890625;29932.8203125;503988.93154281826;410935.85697635193;237639.41814848935;237322.13993447679;235443.07012640353;430214.79039162316;458378.80557116074;450218.68216352165;472753.7123474745;519075.640259213;516385.87549936323;450218.68216352165;455443.32401979016;465933.5026396987;466650.54303335864;430792.0706512095;411733.9045326037;458654.80598915706;458240.58495806623;;176456.53798984195;472070.4381999017;202655.92172379803;220624.09887577954;274.23459470249065;1132015.9789998773;446262.6342150272;77303.79995814824;0.0;0;76;78;0;0;0;0;1;20;24;458078451429.7781;169011910090.0232;319840100464.85547;49058.68702713857;10372.458884329992;263.63796464071385;10177.906153857946;868687.5540748633;408608.6230654252;13463.145945012382;291360.44108980603;5.7397790370877;0.4252521552595338
2083;2019-02-23 03:43:37.866;721;194;147;146;139;48;198;28;19;35;637;610;24;47;253;252;260;196;202;200;197;28;555;360;366;135;365;270;555;125.0;86.0;1003.0;226.0;132.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29870.447265625;10906.5703125;0.0;1204.45874023438;417.0;99316;;;Calculated values ==>;1550889817.866;345.26;292.56;287.86;287.76000000000005;287.06;277.96000000000004;274.38016830617;292.96000000000004;275.96000000000004;275.06;276.66;336.86;334.16;275.56;277.86;298.46000000000004;298.36;299.16;292.76000000000005;293.16;292.86;;314.86;275.96000000000004;241.49495122638035;263.82572766246335;274.38016830617;293.36;5550000.0;3600000.0;3660000.0;1350000.0;3650000.0;2700000.0;5550000.0;0.020833333333333332;0.014333333333333333;0.16716666666666666;0.03766666666666666;0.022000000000000002;0.042833333333333334;;10906.5703125;0.0;1204.45874023438;29870.447265625;504163.28920318186;413506.49496626557;237500.0697741863;237181.86059629428;234987.53823539513;430148.3826014536;458378.80557116074;450638.1665710431;472851.2559263234;519529.677825402;516734.10867019516;451286.14561771665;454226.55341083976;465920.2808716204;466507.67227632634;432300.4200275045;414236.73580496106;458654.80598915706;458240.58495806623;;175203.01333496982;472168.09959432366;202905.4325069898;220673.88433294286;274.3359902144304;1132514.4309284503;446444.98862824816;77323.85298075827;0.0;0;76;78;0;0;0;0;1;20;24;458298091689.4779;169092924939.91248;320001530054.6348;41412.65537770757;10142.22712695624;258.91280718978925;10175.773676776118;869441.6201473129;408779.61012383364;13467.501333113141;291530.08618406253;5.118439458671264;0.37753885172898577
2084;2019-02-23 03:44:40.846;716;190;146;145;138;47;198;29;29;35;643;615;32;50;253;252;260;192;202;200;197;28;550;360;366;136;365;273;550;-1.0;85.0;624.0;181.0;132.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29617.3671875;10766.7275390625;0.0;1220.5791015625;413.0;99317;;;Calculated values ==>;1550889880.846;344.76;292.16;287.76000000000005;287.66;286.96000000000004;277.86;274.38016830617;292.96000000000004;276.06;276.06;276.66;337.46000000000004;334.66;276.36;278.16;298.46000000000004;298.36;299.16;292.36;293.16;292.86;;314.46000000000004;275.96000000000004;241.71165711629368;264.2163659402789;274.38016830617;293.36;5500000.0;3600000.0;3660000.0;1360000.0;3650000.0;2730000.0;5500000.0;0.0;0.014166666666666666;0.10400000000000001;0.030166666666666668;0.022000000000000002;0.022000000000000002;;10766.7275390625;0.0;1220.5791015625;29617.3671875;503994.76829938666;414083.7466353395;237330.92658080193;237012.14028239695;234814.12801345368;430148.3826014536;458378.80557116074;451400.9283492026;472720.47428543336;519902.244719568;516998.6923957289;451789.4743745533;454097.1267388454;465920.2808716204;466507.67227632634;433523.426907949;414798.6417306446;458654.80598915706;458240.58495806623;;173531.66647045466;472036.2627623985;202865.6187292569;237330.92658080193;274.32055722862907;1133034.7840611436;446634.5697809016;77345.06532566418;0.0;0;76;78;0;0;0;0;1;20;24;458528598489.5477;169178262839.93832;320172520754.6866;25847.672200474357;8119.981094999772;265.26779001181166;4860.012484299815;870029.9611795569;408939.353717468;13472.086457282829;291661.6075469391;3.2611940898633347;0.265596113654894
2085;2019-02-23 03:45:37.857;709;188;148;147;136;46;198;29;28;35;648;620;32;53;253;253;260;189;202;200;197;29;549;358;366;136;363;274;549;253.0;83.0;287.0;187.0;132.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29724.4140625;10755.78125;0.0;1221.54028320312;409.0;99318;;;Calculated values ==>;1550889937.857;344.06000000000006;291.96000000000004;287.96000000000004;287.86;286.76000000000005;277.76000000000005;274.1680685717883;292.96000000000004;276.06;275.96000000000004;276.66;337.96000000000004;335.16;276.36;278.46000000000004;298.46000000000004;298.46000000000004;299.16;292.06;293.16;292.86;;314.06;276.06;241.71165711629368;264.3458800820626;274.1680685717883;293.36;5490000.0;3579999.9999999995;3660000.0;1360000.0;3629999.9999999995;2740000.0;5490000.0;0.042166666666666665;0.013833333333333333;0.04783333333333333;0.03116666666666667;0.022000000000000002;0.06416666666666666;;10755.78125;0.0;1221.54028320312;29724.4140625;503205.0715120072;413764.2266525931;238003.16795453895;237681.45085644198;234223.00938080327;430280.9020939914;458378.80557116074;451093.1018646111;472720.47428543336;520337.56560574105;517433.5003901669;451612.8831237849;454308.6002973701;466207.9483817794;466922.41498093086;433764.5214852813;414127.2103214636;458654.80598915706;458240.58495806623;;171860.34048652687;472134.0588697756;202345.58427596546;214571.04153719067;274.10946112774593;1133504.66382505;446804.9891908932;77364.40250186235;0.0;0;76;78;0;0;0;0;1;20;24;458737258750.1202;169255797800.15103;320328445840.1143;11898.422924656883;8408.40745817375;271.64947109947826;15635.462369506182;870328.8421010962;409070.22871224437;13476.337872568549;291823.894702508;3.0235426278776303;0.16628349530108968
2086;2019-02-23 03:46:37.857;700;188;149;149;137;44;198;28;10;36;652;623;16;46;252;253;260;190;202;200;197;27;572;360;366;135;365;253;566;143.0;109.0;498.0;270.0;132.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38303.33203125;19588.68359375;0.0;1110.45031738281;405.0;99319;;;Calculated values ==>;1550889997.857;343.16;291.96000000000004;288.06;288.06;286.86;277.56;274.38016830617;292.96000000000004;275.96000000000004;274.16;276.76000000000005;338.36;335.46000000000004;274.76000000000005;277.76000000000005;298.36;298.46000000000004;299.16;292.16;293.16;292.86;;313.66;275.86;241.49495122638035;261.54996906429363;274.38016830617;293.36;5720000.0;3600000.0;3660000.0;1350000.0;3650000.0;2530000.0;5660000.0;0.02383333333333333;0.018166666666666668;0.083;0.045000000000000005;0.022000000000000002;0.04583333333333334;;19588.68359375;0.0;1110.45031738281;38303.33203125;499882.06135042326;251412.36279694637;237808.63978744854;237808.63978744854;234082.50772038603;430148.3826014536;458378.80557116074;452495.7350895695;472948.7829819323;522463.4331950251;519499.4578594672;453243.70189478307;456928.0333177049;465789.28146489616;466637.4274074692;427898.46300803474;252201.70699163104;458654.80598915706;458240.58495806623;;170189.03402730724;472070.4381999017;202759.1383532731;219582.8990416773;274.2792625196148;1134071.5617091646;447057.8597312578;77383.83575686724;0.0;0;76;79;0;0;0;0;1;20;24;458956858750.1202;169337097800.15103;320486545840.1143;20728.137529112606;12119.00849309829;3191.8244009646673;10938.477271167827;870600.7301048776;409241.2905118383;13505.20015483575;292045.3441995136;2.269536875119063;0.1626788287676058
2087;2019-02-23 03:47:37.878;700;196;150;149;139;44;198;29;-4;36;640;617;-5;19;253;252;260;198;202;200;197;28;545;361;366;135;366;236;545;-1.0;83.0;363.0;164.0;132.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29744.681640625;10923.4931640625;0.0;1030.79943847656;391.0;99320;;;Calculated values ==>;1550890057.878;343.16;292.76000000000005;288.16;288.06;287.06;277.56;274.4858918419099;292.96000000000004;276.06;272.76000000000005;276.76000000000005;337.16;334.86;272.66;275.06;298.46000000000004;298.36;299.16;292.96000000000004;293.16;292.86;;312.26000000000005;275.96000000000004;241.49495122638035;259.15941142434775;274.4858918419099;293.36;5450000.0;3610000.0;3660000.0;1350000.0;3660000.0;2360000.0;5450000.0;0.0;0.013833333333333333;0.0605;0.02733333333333333;0.022000000000000002;0.022000000000000002;;10923.4931640625;0.0;1030.79943847656;29744.681640625;502443.10217490303;418021.55846890854;238778.2476007642;238452.24826938;235263.9090921018;430081.6785162784;458378.80557116074;453702.2185763568;472948.7829819323;522620.8989113732;520295.2322473386;453581.25834223715;456459.17718071654;465776.03838283056;466364.5342688999;434717.7115687722;418655.78952067124;458654.80598915706;458240.58495806623;;164339.59507360373;472168.09959432366;203037.61692318073;238778.2476007642;274.391856462125;1134638.8269622715;447312.21686436713;77401.68575011729;0.0;0;76;79;0;0;0;0;1;20;24;459176535609.7851;169418126150.02744;320633297184.8905;15165.208400017153;7356.233193011239;222.18992166539672;4828.171421860645;870899.9460094229;409403.6409950965;13533.660231689362;292176.7789244804;2.3064353411174037;0.18951692876659404
2088;2019-02-23 03:48:37.888;719;183;148;147;136;42;198;29;-7;36;617;602;-2;35;252;252;260;184;202;200;197;28;531;354;366;133;359;242;532;92.0;85.0;225.0;0.0;132.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;27723.296875;9103.90234375;0.0;1067.45349121094;393.0;99321;;;Calculated values ==>;1550890117.888;345.06000000000006;291.46000000000004;287.96000000000004;287.86;286.76000000000005;277.36;273.7412296467126;292.96000000000004;276.06;272.46000000000004;276.76000000000005;334.86;333.36;272.96000000000004;276.66;298.36;298.36;299.16;291.56;293.16;292.86;;312.46000000000004;275.96000000000004;241.05796691057077;260.01710675043796;273.7412296467126;293.36;5310000.0;3540000.0;3660000.0;1330000.0;3590000.0;2420000.0;5320000.0;0.015333333333333334;0.014166666666666666;0.0375;0.0;0.022000000000000002;0.037333333333333336;;9103.90234375;0.0;1067.45349121094;27723.296875;506111.8613216166;418554.7656358545;238543.9494559867;238215.35145340135;234689.8203502405;430542.39183029096;458378.80557116074;452302.1405024996;473209.4130839679;519799.3961372902;518274.3786040166;452916.56217036233;457388.50347483275;466650.54303335864;467360.9363845398;437923.51492389286;418865.4195716719;458654.80598915706;458240.58495806623;;165175.21790254305;472431.1216696904;201446.94854128102;223307.68122316114;273.7412296467126;1135117.8065997958;447479.1396427328;77419.17410543542;0.0;0;76;79;0;0;0;0;1;20;24;459396172209.7502;169498539550.01465;320776721084.86774;9407.069698545696;0.0;269.98968415646317;8770.828406103125;871104.749121709;409464.9531553524;13537.762411986678;292290.1228105285;1.8137098031116248;0.051810549947996345
2089;2019-02-23 03:49:37.868;729;176;149;148;135;40;198;27;-11;36;607;592;-5;52;250;252;260;176;202;200;197;24;530;351;366;132;356;244;532;164.0;85.0;250.0;17.0;131.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;26648.72265625;7964.48583984375;0.0;1085.81665039062;401.0;99322;;;Calculated values ==>;1550890177.868;346.06000000000006;290.76000000000005;288.06;287.96000000000004;286.66;277.16;273.4187578820637;292.96000000000004;275.86;272.06;276.76000000000005;333.86;332.36;272.66;278.36;298.16;298.36;299.16;290.76000000000005;293.16;292.86;;313.26000000000005;275.56;240.83765695389522;260.2995467637923;273.4187578820637;293.36;5300000.0;3510000.0;3660000.0;1320000.0;3560000.0;2440000.0;5320000.0;0.02733333333333333;0.014166666666666666;0.041666666666666664;0.0028333333333333335;0.021833333333333333;0.049166666666666664;;7964.48583984375;0.0;1085.81665039062;26648.72265625;507436.96356638655;416299.0910012028;238874.01537684316;238543.9494559867;234376.77343666382;430735.4089219946;458378.80557116074;451456.4706612763;473339.41292369686;518615.80821169657;517087.42379328364;452200.00946489343;459088.7954877297;466819.69984961615;467784.0527092802;438145.31298929173;416299.0910012028;458654.80598915706;458240.58495806623;;168517.74571465285;472173.3745042847;200610.79921062963;217602.2613047787;273.4007242407106;1135570.7557293128;447621.3287987852;77437.11204198186;0.0;0;76;79;0;0;0;0;1;20;24;459615699009.82;169578013050.03992;320922472484.91406;10451.902977110278;769.427296665356;309.48814483125966;11831.384246286638;871270.1853969124;409471.36291219527;13542.589784235808;292461.75068765116;2.581372577336753;0.07452503561304614
2090;2019-02-23 03:50:37.879;730;175;151;150;136;40;198;24;-11;34;605;587;-7;65;248;253;260;177;202;200;197;21;536;349;366;130;355;245;538;-1.0;85.0;236.0;46.0;132.0;0;100;33;1;0;0;0;0;0;0;1;0;0;0;0;25676.275390625;6960.513671875;0.0;1091.57482910156;408.0;99323;;;Calculated values ==>;1550890237.879;346.16;290.66;288.26000000000005;288.16;286.76000000000005;277.16;273.20264511476705;292.96000000000004;275.56;272.06;276.56;333.66;331.86;272.46000000000004;279.66;297.96000000000004;298.46000000000004;299.16;290.86;293.16;292.86;;313.96000000000004;275.26000000000005;240.39332010688793;260.44013211722256;273.20264511476705;293.36;5360000.0;3490000.0;3660000.0;1300000.0;3550000.0;2450000.0;5380000.0;0.0;0.014166666666666666;0.03933333333333333;0.007666666666666667;0.022000000000000002;0.022000000000000002;;6960.513671875;0.0;1091.57482910156;25676.275390625;507020.4187596872;413560.4215453;239336.33293205174;239005.92632933005;234522.3337013467;430862.6128555636;458378.80557116074;451279.57775590126;473405.19094569265;518328.35418955894;516492.44946103793;451777.0732489495;460466.7209337987;466704.2170870103;468191.9880313183;436800.65643387346;414282.1117345503;458654.80598915706;458240.58495806623;;171442.51209473662;472145.33331970085;199923.02149916143;239336.33293205174;273.12181016601255;1136006.8773200766;447745.7265966288;77455.26029752314;0.0;0;76;79;0;0;0;0;1;20;24;459835339269.51984;169656627459.93246;321069199379.71356;9886.6912127651;2087.037723957469;319.01271657374514;4815.893544572319;871439.7047544486;409495.17115137837;13547.828251616673;292600.50343572645;2.1247450516463764;0.12293839297728214
2091;2019-02-23 03:51:37.849;729;177;152;151;137;42;198;22;-11;33;606;586;-8;80;247;253;260;179;202;200;197;20;537;350;366;136;355;245;539;278.0;111.0;92.0;121.0;131.0;0;100;14;1;0;0;0;0;0;0;1;0;0;0;0;24708.921875;5958.4599609375;0.0;1069.494140625;414.0;99324;;;Calculated values ==>;1550890297.849;346.06000000000006;290.86;288.36;288.26000000000005;286.86;277.36;273.3108153835814;292.96000000000004;275.36;272.06;276.46000000000004;333.76000000000005;331.76000000000005;272.36;281.16;297.86;298.46000000000004;299.16;291.06;293.16;292.86;;314.56;275.16;241.71165711629368;260.44013211722256;273.3108153835814;293.36;5370000.0;3500000.0;3660000.0;1360000.0;3550000.0;2450000.0;5390000.0;0.04633333333333333;0.018500000000000003;0.015333333333333334;0.020166666666666666;0.021833333333333333;0.06816666666666667;;5958.4599609375;0.0;1069.494140625;24708.921875;506806.38951828907;413873.17205893324;239634.4896957248;239303.02959426033;234806.5936326588;430799.1582183253;458378.80557116074;451279.57775590126;472525.0707617092;518430.2666186122;516390.37020342035;451652.8650675693;462223.1594191276;466575.1774593809;468051.94683308876;436573.23518989683;414588.01422556024;458654.80598915706;458240.58495806623;;173949.5011765382;471253.26030847814;200079.39177400852;212748.6285166609;273.1876565019855;1136426.544025835;447853.33088123007;77473.26020115874;0.0;0;76;79;0;0;0;0;1;20;24;460054829469.6246;169736387559.97052;321216125879.7836;3851.736185055689;5468.673015445137;406.726587840227;16734.368364089132;871554.1344060375;409558.103925442;13553.873055242571;292779.99915895966;3.765178851487817;0.12539765867285385
2092;2019-02-23 03:52:37.850;727;179;153;151;138;42;198;21;-10;32;599;581;-9;102;247;253;260;181;202;200;197;19;544;349;366;133;354;250;546;-2.0;109.0;230.0;190.0;132.0;0;1;10;1;0;0;0;0;0;0;1;0;1;0;0;25231.421875;5802.97607421875;0.0;1915.1015625;416.0;99325;;;Calculated values ==>;1550890357.85;345.86;291.06;288.46000000000004;288.26000000000005;286.96000000000004;277.36;273.20264511476705;292.96000000000004;275.26000000000005;272.16;276.36;333.06;331.26000000000005;272.26000000000005;283.36;297.86;298.46000000000004;299.16;291.26000000000005;293.16;292.86;;314.76000000000005;275.06;241.05796691057077;261.13683023647616;273.20264511476705;293.36;5440000.0;3490000.0;3660000.0;1330000.0;3540000.0;2500000.0;5460000.0;0.0;0.018166666666666668;0.03833333333333333;0.03166666666666666;0.022000000000000002;0.022000000000000002;;5802.97607421875;0.0;1915.1015625;25231.421875;505923.5150009805;248942.78561162975;239731.43154882238;239073.1553876595;234924.04371813397;430862.6128555636;458378.80557116074;450513.56302771467;472820.39598721155;517294.8090381774;515451.3451462359;450639.7535381354;464038.18497355736;466717.9372126814;468191.9880313183;434953.2829224501;412411.8491920293;458654.80598915706;458240.58495806623;;174785.17458790913;471554.28894245124;199555.76747920117;239731.43154882238;272.97709832208085;1136842.7204927413;447951.3444816041;77498.13224651526;0.0;0;76;79;0;0;0;0;1;20;25;460274433129.3593;169817088904.87305;321364628354.60425;9620.048829359683;8613.286513002917;409.5027127693118;4807.201375003366;871666.4011521033;409675.455543865;13560.675079437948;292959.5152317866;3.0383264504326473;0.26786980188123244
