;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2093;2019-02-23 03:53:37.850;726;182;155;152;139;43;198;20;-9;29;568;554;-9;134;247;253;259;186;202;200;197;17;554;348;366;129;353;254;556;-1.0;81.0;77.0;190.0;131.0;0;1;15;1;0;0;0;0;0;0;1;0;1;0;0;25609.048828125;6140.0244140625;0.0;1953.859375;418.0;99326;;;Calculated values ==>;1550890417.85;345.76;291.36;288.66;288.36;287.06;277.46000000000004;273.0942459734351;292.96000000000004;275.16;272.26000000000005;276.06;329.96000000000004;328.56;272.26000000000005;286.56;297.86;298.46000000000004;299.06;291.76000000000005;293.16;292.86;;314.96000000000004;274.86;240.16925963744896;261.6868853414304;273.0942459734351;293.36;5540000.0;3479999.9999999995;3660000.0;1290000.0;3529999.9999999995;2540000.0;5560000.0;0.0;0.013500000000000002;0.012833333333333334;0.03166666666666666;0.021833333333333333;0.021833333333333333;;6140.0244140625;0.0;1953.859375;25609.048828125;504885.34148622886;249597.835007069;240059.67428768805;239078.50866465352;234960.35179438625;430925.7729439634;458378.80557116074;449919.1231708138;473051.3374214201;513770.1459942868;512327.8649485351;449919.1231708138;467161.77210984955;466860.4312889494;468331.7779042485;432314.7153286799;251154.38861518275;458654.80598915706;458240.58495806623;;175620.85347054448;471889.3439495091;199037.05839911045;240059.67428768805;272.76794641498446;1137266.391081934;448050.86948567315;77530.3735876611;0.0;0;76;79;0;0;0;0;1;20;25;460494033129.3593;169895688904.87305;321515828354.60425;3219.653164570193;8640.322375762622;2445.6644106322115;4763.61654963659;871773.3986687195;409819.23561793804;13584.468138799628;293039.2720478253;2.356008190576007;0.1982656618423659
2094;2019-02-23 03:54:37.860;729;187;156;154;141;43;198;20;-8;28;567;556;-9;147;247;253;259;191;202;200;197;18;557;350;366;129;356;255;559;-2.0;111.0;33.0;269.0;132.0;0;1;18;1;0;0;0;0;0;0;1;0;1;0;0;25909.119140625;6389.9384765625;0.0;1963.19128417969;420.0;99327;;;Calculated values ==>;1550890477.86;346.06000000000006;291.86;288.76000000000005;288.56;287.26000000000005;277.46000000000004;273.3108153835814;292.96000000000004;275.16;272.36;275.96000000000004;329.86;328.76000000000005;272.26000000000005;287.86;297.86;298.46000000000004;299.06;292.26000000000005;293.16;292.86;;315.16;274.96000000000004;240.16925963744896;261.82340779136865;273.3108153835814;293.36;5570000.0;3500000.0;3660000.0;1290000.0;3560000.0;2550000.0;5590000.0;0.0;0.018500000000000003;0.0055000000000000005;0.04483333333333333;0.022000000000000002;0.022000000000000002;;6389.9384765625;0.0;1963.19128417969;25909.119140625;504988.30853749096;251389.4556693861;240289.78610704388;239633.96571743998;235497.97586839032;430799.1582183253;458378.80557116074;449865.4974072816;472954.5886681478;513580.0113517764;512445.99534241704;449737.593453776;468514.2123331736;466432.15063586115;468051.94683308876;431566.2177635672;410616.18902811914;458654.80598915706;458240.58495806623;;176456.53798984195;471986.2621016245;199530.29541033754;240289.78610704388;272.97131117489164;1137695.7807012831;448155.3032458047;77563.02111683055;0.0;0;76;79;0;0;0;0;1;20;25;460713669729.3244;169973101804.86075;321668553804.57996;1376.8436109831925;12215.109173326033;387.5755316057896;4794.917574722493;871811.7091925329;409993.0598466966;13608.082406703334;293118.9397745908;2.2475941866572136;0.2469807551547157
2095;2019-02-23 03:55:37.861;734;191;156;155;144;45;198;21;-6;28;583;570;-8;152;248;253;259;194;202;200;197;20;559;354;366;129;359;256;560;-2.0;84.0;614.0;256.0;131.0;0;1;21;1;0;0;0;0;0;0;1;0;1;0;0;26080.6640625;6546.85400390625;0.0;1975.66076660156;422.0;99328;;;Calculated values ==>;1550890537.861;346.56000000000006;292.26000000000005;288.76000000000005;288.66;287.56;277.66;273.7412296467126;292.96000000000004;275.26000000000005;272.56;275.96000000000004;331.46000000000004;330.16;272.36;288.36;297.96000000000004;298.46000000000004;299.06;292.56;293.16;292.86;;315.36;275.16;240.16925963744896;261.9595390733887;273.7412296467126;293.36;5590000.0;3540000.0;3660000.0;1290000.0;3590000.0;2560000.0;5600000.0;0.0;0.014;0.10233333333333333;0.042666666666666665;0.021833333333333333;0.021833333333333333;;6546.85400390625;0.0;1975.66076660156;26080.6640625;505435.48979846516;410158.77762629226;240256.75172291667;239928.55677502623;236405.8442824524;430542.39183029096;458378.80557116074;449939.96012208186;472954.5886681478;515141.06793572387;513802.03366730246;449683.78549112007;468948.0494252316;466131.47824129247;467489.2432430611;431060.8397591804;411379.88356091734;458654.80598915706;458240.58495806623;;177292.22831007556;472180.05118753103;201219.03866192713;240256.75172291667;273.6521730808462;1138129.036116644;448263.1116468835;77595.84543107396;0.0;0;76;79;0;0;0;0;1;20;25;460933273389.93176;170050503095.0748;321821856360.0039;25452.440962755834;11561.003201092431;275.5333867756826;4759.313692300765;872035.2902908886;410191.19741926924;13613.608406470255;293198.5596956794;4.933789189598469;0.4382319071725662
2096;2019-02-23 03:56:37.851;740;193;153;153;149;48;198;24;-3;29;599;585;-5;153;250;252;259;195;202;200;197;22;556;359;366;131;364;258;558;-1.0;109.0;880.0;267.0;131.0;0;1;26;1;0;0;0;0;0;0;1;0;1;0;0;26264.47265625;6757.70458984375;0.0;1983.1513671875;423.0;99329;;;Calculated values ==>;1550890597.851;347.16;292.46000000000004;288.46000000000004;288.46000000000004;288.06;277.96000000000004;274.27422755570615;292.96000000000004;275.56;272.86;276.06;333.06;331.66;272.66;288.46000000000004;298.16;298.36;299.06;292.66;293.16;292.86;;315.46000000000004;275.36;240.61611355647437;262.23063862743834;274.27422755570615;293.36;5560000.0;3590000.0;3660000.0;1310000.0;3640000.0;2580000.0;5580000.0;0.0;0.018166666666666668;0.14666666666666667;0.0445;0.021833333333333333;0.021833333333333333;;6757.70458984375;0.0;1983.1513671875;26264.47265625;506461.3086555693;411859.8641199572;239340.0506677959;239340.0506677959;238048.6479366309;430214.79039162316;458378.80557116074;449961.9185128199;472790.3263854694;516616.8131092016;515174.98036568717;449705.0134576105;468785.71826125734;465671.6860993213;466650.54303335864;431816.9750014937;412631.9622702012;458654.80598915706;458240.58495806623;;177710.07569661198;472110.68294196425;202599.87296467173;239340.0506677959;274.21283928502504;1138565.172887791;448373.9644899621;77628.83003384393;0.0;0;76;79;0;0;0;0;1;20;25;461152836789.9667;170128490095.0872;321976030660.02844;36279.76668039507;11993.231043989517;348.5277312851474;4779.328332004236;872549.639615486;410387.4499904619;13618.808049036703;293278.035131114;6.109339182590886;0.5272239925755728
2097;2019-02-23 03:57:37.842;747;193;151;151;150;51;198;25;0;30;612;597;0;151;252;248;259;195;202;200;197;25;560;362;366;132;367;261;561;-1.0;83.0;652.0;192.0;132.0;0;1;38;1;0;0;0;0;0;0;1;0;1;0;0;26968.544921875;7457.69384765625;0.0;2002.93505859375;424.0;99330;;;Calculated values ==>;1550890657.842;347.86;292.46000000000004;288.26000000000005;288.26000000000005;288.16;278.26000000000005;274.5913991737795;292.96000000000004;275.66;273.16;276.16;334.36;332.86;273.16;288.26000000000005;298.36;297.96000000000004;299.06;292.66;293.16;292.86;;315.56;275.66;240.83765695389522;262.63441904999945;274.5913991737795;293.36;5600000.0;3620000.0000000005;3660000.0;1320000.0;3670000.0000000005;2610000.0;5610000.0;0.0;0.013833333333333333;0.10866666666666666;0.032;0.022000000000000002;0.022000000000000002;;7457.69384765625;0.0;2002.93505859375;26968.544921875;506978.4055568195;410528.1239549413;238598.71102741803;238598.71102741803;238277.68078554928;430014.67791919125;458378.80557116074;449803.519294242;472756.67973813636;517701.521362483;516155.3176475164;449803.519294242;468137.71481340553;465500.0144636098;465699.07969398145;430806.1819859297;411337.69764938223;458654.80598915706;458240.58495806623;;178127.92459426197;472270.6324499597;203430.81940815065;238598.71102741803;274.54867932173084;1139008.7148258714;448492.4083742356;77662.04243808256;0.0;0;76;79;0;0;0;0;1;20;25;461372403849.7363;170207378260.00443;322131707304.8651;26772.500054288594;8602.874017337888;269.31403332224033;4832.121226474261;873074.9963557238;410559.05845399486;13623.955958100823;293358.1185297054;4.2784480537739595;0.3523991761855965
2098;2019-02-23 03:58:37.862;753;195;149;149;146;55;198;24;2;30;622;607;4;144;254;246;259;198;202;200;197;23;560;363;366;133;368;264;561;-1.0;83.0;836.0;210.0;131.0;0;0;55;1;0;0;0;0;0;0;1;0;1;0;0;27926.76953125;8374.6220703125;0.0;2020.8518066406198;426.0;99331;;;Calculated values ==>;1550890717.862;348.46000000000004;292.66;288.06;288.06;287.76000000000005;278.66;274.69669130483857;292.96000000000004;275.56;273.36;276.16;335.36;333.86;273.56;287.56;298.56;297.76000000000005;299.06;292.96000000000004;293.16;292.86;;315.76000000000005;275.46000000000004;241.05796691057077;263.0348170998261;274.69669130483857;293.36;5600000.0;3629999.9999999995;3660000.0;1330000.0;3679999.9999999995;2640000.0;5610000.0;0.0;0.013833333333333333;0.13933333333333334;0.035;0.021833333333333333;0.021833333333333333;;8374.6220703125;0.0;2020.8518066406198;27926.76953125;507729.6302255545;411337.69764938223;237957.92424093897;237957.92424093897;237006.06766991055;429947.3805835815;458378.80557116074;449515.8643212122;472625.7912797831;518480.3822597349;516932.4336832987;449775.47733975266;466902.45154219284;465618.38118190103;465292.22471119097;430806.1819859297;412510.3609889117;458654.80598915706;458240.58495806623;;178963.62700411686;471944.1597200548;203665.0969056731;237957.92424093897;274.6438875573416;1139466.3282664865;448624.3883188321;77695.58517246792;0.0;0;76;79;0;0;0;0;1;20;25;461592077049.6665;170286904759.97916;322289259804.81506;34255.20692656512;9389.767198503361;253.09219045874923;4809.504758990612;873583.7301018109;410709.0471103048;13628.310794426014;293438.49219518644;4.685459426963024;0.386725812562059
2099;2019-02-23 03:59:37.853;757;197;148;147;142;56;198;25;0;31;631;615;6;132;255;246;259;198;202;200;197;23;561;364;366;135;369;269;561;0.0;87.0;556.0;156.0;131.0;0;0;81;1;0;0;0;0;0;0;1;0;1;0;0;29546.91796875;9955.1669921875;0.0;2047.2468261718802;427.0;99332;;;Calculated values ==>;1550890777.853;348.86;292.86;287.96000000000004;287.86;287.36;278.76000000000005;274.8017692304317;292.96000000000004;275.66;273.16;276.26000000000005;336.26000000000005;334.66;273.76000000000005;286.36;298.66;297.76000000000005;299.06;292.96000000000004;293.16;292.86;;315.86;275.46000000000004;241.49495122638035;263.6948088759802;274.8017692304317;293.36;5610000.0;3640000.0;3660000.0;1350000.0;3690000.0;2690000.0;5610000.0;0.0;0.0145;0.09266666666666666;0.026000000000000002;0.021833333333333333;0.021833333333333333;;9955.1669921875;0.0;2047.2468261718802;29546.91796875;508140.6151874518;412124.71779049526;237639.41814848935;237322.13993447679;235753.42071214787;429879.7862731237;458378.80557116074;448331.1505229825;472460.9817075043;518992.4008983268;517336.8574441654;449121.7849904366;464771.4458959935;465605.36528908013;465146.75317812245;430550.1862983787;412510.3609889117;458654.80598915706;458240.58495806623;;179381.48055642567;471679.62040862173;203891.03264883845;237639.41814848935;274.73579582155895;1139945.203819708;448777.113648623;77729.48090924918;0.0;0;76;79;0;0;0;0;1;20;25;461811644109.43616;170367292699.8948;322449135819.64734;22651.450923004017;6962.503281754365;261.5774669872712;4816.458808675762;874057.8811167375;410845.2955904926;13632.599064896493;293518.69652571174;2.890417794740183;0.22942029515996287
2100;2019-02-23 04:00:37.853;759;196;148;147;139;54;198;25;-30;31;637;621;-6;114;255;246;259;198;202;200;197;24;559;363;366;134;368;268;559;-1.0;86.0;560.0;167.0;131.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30592.154296875;10983.095703125;0.0;2045.42004394531;426.0;99333;;;Calculated values ==>;1550890837.853;349.06000000000006;292.76000000000005;287.96000000000004;287.86;287.06;278.56;274.69669130483857;292.96000000000004;275.66;270.16;276.26000000000005;336.86;335.26000000000005;272.56;284.56;298.66;297.76000000000005;299.06;292.96000000000004;293.16;292.86;;315.76000000000005;275.56;241.2770596917726;263.56353331371673;274.69669130483857;293.36;5590000.0;3629999.9999999995;3660000.0;1340000.0;3679999.9999999995;2680000.0;5590000.0;0.0;0.014333333333333333;0.09333333333333332;0.02783333333333333;0.021833333333333333;0.021833333333333333;;10983.095703125;0.0;2045.42004394531;30592.154296875;508567.60533208906;412590.89758202713;237699.0707429203;237381.07457337916;234879.27073264951;429947.3805835815;458378.80557116074;444492.697870828;472592.1488768574;519695.35483024636;518041.96593240695;447723.73971795756;462776.16820537555;465749.9238030741;465292.22471119097;431060.8397591804;413344.749195068;458654.80598915706;458240.58495806623;;178963.62700411686;471909.57779161324;203645.1503586795;237699.0707429203;274.6361869968127;1140446.3627552548;448951.59917108394;77763.58646650016;0.0;0;76;79;0;0;0;0;1;20;25;462031244109.43616;170447992699.8948;322610235819.64734;22479.10443446719;7466.693230216654;253.93063141894373;4815.1563936973525;874433.9690780498;410965.538894759;13636.894965716545;293598.9599857315;2.6875574600793533;0.21687719462228505
2101;2019-02-23 04:01:37.853;759;193;148;147;137;51;198;26;-50;32;642;626;-21;98;255;246;259;194;202;200;197;25;548;361;366;135;366;265;548;-2.0;110.0;437.0;169.0;131.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30308.23828125;10788.716796875;0.0;2007.1799316406198;424.0;99334;;;Calculated values ==>;1550890897.853;349.06000000000006;292.46000000000004;287.96000000000004;287.86;286.86;278.26000000000005;274.4858918419099;292.96000000000004;275.76000000000005;268.16;276.36;337.36;335.76000000000005;271.06;282.96000000000004;298.66;297.76000000000005;299.06;292.56;293.16;292.86;;315.56;275.66;241.49495122638035;263.1675429290057;274.4858918419099;293.36;5480000.0;3610000.0;3660000.0;1350000.0;3660000.0;2650000.0;5480000.0;0.0;0.018333333333333333;0.07283333333333333;0.028166666666666666;0.021833333333333333;0.021833333333333333;;10788.716796875;0.0;2007.1799316406198;30308.23828125;509538.13442483;415922.3736940479;238034.12789039293;237712.02613505756;234558.82658747348;430081.6785162784;458378.80557116074;442345.7646882917;472558.57531478856;520458.5728114654;518809.401132986;446296.88982915727;461312.6583410054;466038.2188692544;465582.3289076539;433778.9533352757;416261.5548551322;458654.80598915706;458240.58495806623;;178127.92459426197;471875.0639052514;203089.9458199389;238034.12789039293;274.4121238434921;1140953.8660267391;449133.03094191727;77797.35813296337;0.0;0;76;79;0;0;0;0;1;20;25;462250844109.43616;170528692699.8948;322770135819.64734;17425.79880757836;7570.780826069635;321.15230546929774;4807.840979310867;874766.5099384001;411090.8511785614;13641.687323523947;293679.15163050656;2.3543151025354407;0.19299284267868488
2102;2019-02-23 04:02:37.874;754;187;149;148;136;46;198;26;-50;33;643;627;-23;90;254;247;259;188;202;200;197;25;547;357;366;134;362;264;547;-2.0;84.0;61.0;40.0;131.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30321.208984375;10740.1376953125;0.0;2021.89807128906;421.0;99335;;;Calculated values ==>;1550890957.874;348.56000000000006;291.86;288.06;287.96000000000004;286.76000000000005;277.76000000000005;274.0616903277293;292.96000000000004;275.76000000000005;268.16;276.46000000000004;337.46000000000004;335.86;270.86;282.16;298.56;297.86;299.06;291.96000000000004;293.16;292.86;;315.26000000000005;275.66;241.2770596917726;263.0348170998261;274.0616903277293;293.36;5470000.0;3570000.0000000005;3660000.0;1340000.0;3620000.0000000005;2640000.0;5470000.0;0.0;0.014;0.010166666666666666;0.006666666666666667;0.021833333333333333;0.021833333333333333;;10740.1376953125;0.0;2021.89807128906;30321.208984375;509008.1069131799;414215.5863340789;238389.01411904785;238065.19055062212;234276.7093608456;430346.717906069;458378.80557116074;442552.0694739828;472787.01963726926;520643.7445983492;518995.8568036047;446222.3831056233;460503.80454279925;466481.5206930663;466288.85533692164;434018.93334531464;414572.912758482;458654.80598915706;458240.58495806623;;176874.38241465177;472007.13841251616;201925.61907083457;238389.01411904785;273.94145804505024;1141459.288257744;449312.50085561693;77830.94553454749;0.0;0;76;79;0;0;0;0;1;20;25;462470520969.9737;170609420945.09235;322928891365.0358;2446.3689124320067;1800.5434622778776;272.24428821565726;4800.092629985234;874932.1692969614;411168.9728808513;13646.634025890158;293759.24576725304;0.7302321873520674;0.03067233440540763
2103;2019-02-23 04:03:37.844;749;185;150;149;136;43;198;26;-41;33;644;628;-23;84;252;247;259;186;202;200;197;24;547;354;366;133;360;264;547;170.0;110.0;422.0;101.0;131.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30373.005859375;10760.42578125;0.0;2011.67614746094;418.0;99336;;;Calculated values ==>;1550891017.844;348.06000000000006;291.66;288.16;288.06;286.76000000000005;277.46000000000004;273.7412296467126;292.96000000000004;275.76000000000005;269.06;276.46000000000004;337.56000000000006;335.96000000000004;270.86;281.56;298.36;297.86;299.06;291.76000000000005;293.16;292.86;;314.96000000000004;275.56;241.05796691057077;263.0348170998261;273.7412296467126;293.36;5470000.0;3540000.0;3660000.0;1330000.0;3600000.0;2640000.0;5470000.0;0.028333333333333332;0.018333333333333333;0.07033333333333333;0.016833333333333332;0.021833333333333333;0.050166666666666665;;10760.42578125;0.0;2011.67614746094;30373.005859375;508389.0050450172;413488.24991588667;238714.19847992898;238389.01411904785;234276.7093608456;430542.39183029096;458378.80557116074;443789.90406731266;472917.67418972735;520746.6573950119;519098.9220271636;446222.3831056233;459778.9742043369;466507.67227632634;466717.9372126814;434018.93334531464;413854.0851824992;458654.80598915706;458240.58495806623;;175620.85347054448;472041.5853210863;201319.2645936147;217594.1361521103;273.6913526189853;1141964.8204891211;449491.5826323259;77864.54184649386;0.0;0;76;79;0;0;0;0;1;20;25;462690011170.0784;170689480895.13055;323087212165.1113;17053.768309650088;4557.159065579105;369.68888298494977;12072.430181765456;875094.5891899845;411221.92724484816;13651.9807942645;293899.7798219063;2.666205345842906;0.1405427092891101
2104;2019-02-23 04:04:37.865;742;184;151;150;138;42;198;24;-22;32;645;629;-15;81;251;248;259;186;202;200;197;24;548;354;366;130;359;264;548;-1.0;85.0;802.0;112.0;131.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30405.2421875;10783.7705078125;0.0;2023.9287109375;416.0;99337;;;Calculated values ==>;1550891077.865;347.36;291.56;288.26000000000005;288.16;286.96000000000004;277.36;273.7412296467126;292.96000000000004;275.56;270.96000000000004;276.36;337.66;336.06;271.66;281.26000000000005;298.26000000000005;297.96000000000004;299.06;291.76000000000005;293.16;292.86;;314.76000000000005;275.56;240.39332010688793;263.0348170998261;273.7412296467126;293.36;5480000.0;3540000.0;3660000.0;1300000.0;3590000.0;2640000.0;5480000.0;0.0;0.014166666666666666;0.13366666666666666;0.018666666666666668;0.021833333333333333;0.021833333333333333;;10783.7705078125;0.0;2023.9287109375;30405.2421875;507430.6560692838;412695.35991861223;239008.4967237887;238682.33703136048;234868.92161671643;430542.39183029096;458378.80557116074;446355.9388875842;473211.5349843978;520849.5609765544;519201.97744447837;447286.43363933323;459415.40604912717;466520.93082736776;466846.7340063354;433778.9533352757;413442.3132566535;458654.80598915706;458240.58495806623;;174785.17458790913;472436.3020657052;201351.95282257907;239008.4967237887;273.7041254471356;1142471.4831586292;449671.1804383666;77898.18365744337;0.0;0;76;79;0;0;0;0;1;20;25;462909688029.74335;170768408510.01016;323245667604.8696;32748.866137355682;5060.241185871688;288.1024011138146;4786.567259781726;875509.75640076;411302.10029757203;13657.464306848204;294040.320639114;3.3482810809097265;0.24841573037362624
2105;2019-02-23 04:05:37.875;737;186;152;151;140;41;198;22;-3;31;647;631;-2;79;250;248;259;188;202;200;197;23;550;354;366;124;360;259;550;126.0;86.0;500.0;118.0;131.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30488.904296875;10943.76171875;0.0;2016.55920410156;416.0;99338;;;Calculated values ==>;1550891137.875;346.86;291.76000000000005;288.36;288.26000000000005;287.16;277.26000000000005;273.7412296467126;292.96000000000004;275.36;272.86;276.26000000000005;337.86;336.26000000000005;272.96000000000004;281.06;298.16;297.96000000000004;299.06;291.96000000000004;293.16;292.86;;314.76000000000005;275.46000000000004;239.02933182858504;262.3656120759269;273.7412296467126;293.36;5500000.0;3540000.0;3660000.0;1240000.0;3600000.0;2590000.0;5500000.0;0.021;0.014333333333333333;0.08333333333333333;0.019666666666666666;0.021833333333333333;0.042833333333333334;;10943.76171875;0.0;2016.55920410156;30488.904296875;506627.7519835349;412601.8314242595;239271.01122138754;238944.2795962181;235436.36077145688;430542.39183029096;458378.80557116074;449780.41640470887;473892.1989325475;521464.08263474447;519822.3768852348;449909.0507717567;459956.8674346249;466247.85315236123;466846.7340063354;433295.575165666;413351.9237643686;458654.80598915706;458240.58495806623;;174785.17458790913;473123.86364084855;201325.08891168362;220667.17382441208;273.693628648492;1142979.0189544552;449852.2733840206;77931.86000185211;0.0;0;76;79;0;0;0;0;1;20;25;463129324629.70844;170844621209.99805;323402593754.84467;20704.61062441877;5345.3759030069095;285.8590034185964;10176.061110224853;875955.2762813106;411388.8282255449;13662.248115720498;294165.02999027254;2.817206985722981;0.17237988540779595
2106;2019-02-23 04:06:37.866;735;187;152;151;141;42;198;22;7;31;651;633;5;65;250;249;259;189;202;200;197;22;548;357;366;128;362;248;548;-1.0;86.0;466.0;157.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29842.3203125;11003.6728515625;0.0;1138.76293945312;414.0;99339;;;Calculated values ==>;1550891197.866;346.66;291.86;288.36;288.26000000000005;287.26000000000005;277.36;274.0616903277293;292.96000000000004;275.36;273.86;276.26000000000005;338.26;336.46000000000004;273.66;279.66;298.16;298.06;299.06;292.06;293.16;292.86;;314.56;275.36;239.943914813709;260.85938512811435;274.0616903277293;293.36;5480000.0;3570000.0000000005;3660000.0;1280000.0;3620000.0000000005;2480000.0;5480000.0;0.0;0.014333333333333333;0.07766666666666668;0.026166666666666668;0.021833333333333333;0.021833333333333333;;11003.6728515625;0.0;1138.76293945312;29842.3203125;506558.7768053208;413808.91226698237;239336.0627601253;239008.4967237887;235805.92712698036;430346.717906069;458378.80557116074;452989.1983400353;473374.68648612977;522765.94709822454;520933.0229287142;452741.6810675226;460001.15974006953;465960.3153875682;466547.812170346;433778.9533352757;414529.21004869137;458654.80598915706;458240.58495806623;;173949.5011765382;472505.00135272456;202015.31668475064;239336.0627601253;273.9763995818796;1143481.7037449752;450035.1412376215;77958.15040886814;0.0;0;76;79;0;0;0;0;1;20;25;463348891689.4781;170920209869.91873;323554670939.6851;19492.304808560442;7077.81341547865;275.9129871077087;4779.41540132171;876290.2003300898;411492.3392741037;13666.928846754985;294289.64026672574;2.604538920919696;0.20918304131452828
2107;2019-02-23 04:07:37.846;739;186;152;152;142;43;198;24;11;32;651;630;9;52;251;249;259;188;202;200;197;23;543;356;366;131;361;241;544;-1.0;87.0;439.0;42.0;131.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;27463.763671875;8705.1455078125;0.0;1083.97644042969;415.0;99340;;;Calculated values ==>;1550891257.846;347.06000000000006;291.76000000000005;288.36;288.36;287.36;277.46000000000004;273.955091788801;292.96000000000004;275.56;274.26000000000005;276.36;338.26;336.16;274.06;278.36;298.26000000000005;298.06;299.06;291.96000000000004;293.16;292.86;;314.66;275.46000000000004;240.61611355647437;259.87524604437704;273.955091788801;293.36;5430000.0;3560000.0;3660000.0;1310000.0;3610000.0;2410000.0;5440000.0;0.0;0.0145;0.07316666666666666;0.007;0.021833333333333333;0.021833333333333333;;8705.1455078125;0.0;1083.97644042969;27463.763671875;507506.1842560694;415057.9893906339;239467.52982584352;239467.52982584352;236236.52741459198;430412.23801567365;458378.80557116074;454670.6115906795;473081.36623795505;523330.3140413877;521201.54899762466;454428.3376017916;459560.15501476434;466234.42928284;466690.6173508106;434967.7981345094;415748.9091670815;458654.80598915706;458240.58495806623;;174367.33720873808;472207.82270811964;201895.982661759;239467.52982584352;273.9253814967397;1143959.0952614301;450199.32664395083;77976.66706276366;0.0;0;76;79;0;0;0;0;1;20;25;463568418489.5479;170997883969.94342;323701322039.73175;18494.677016632682;1892.1828803245244;278.67389002770443;4776.545037053529;876606.6529926731;411567.0643266028;13671.548863546814;294369.2467260696;2.5990154130838072;0.16290620174971965
2108;2019-02-23 04:08:37.876;745;183;152;152;141;44;198;24;13;33;642;623;12;66;251;249;259;184;202;200;197;24;537;354;366;132;359;243;539;227.0;110.0;230.0;46.0;131.0;0;100;33;1;0;0;0;0;0;0;1;0;0;0;0;25871.88671875;7016.45263671875;0.0;1089.37414550781;419.0;99341;;;Calculated values ==>;1550891317.876;347.66;291.46000000000004;288.36;288.36;287.26000000000005;277.56;273.7412296467126;292.96000000000004;275.56;274.46000000000004;276.46000000000004;337.36;335.46000000000004;274.36;279.76000000000005;298.26000000000005;298.06;299.06;291.56;293.16;292.86;;315.06;275.56;240.83765695389522;260.1585393101385;273.7412296467126;293.36;5370000.0;3540000.0;3660000.0;1320000.0;3590000.0;2430000.0;5390000.0;0.03783333333333334;0.018333333333333333;0.03833333333333333;0.007666666666666667;0.021833333333333333;0.05966666666666667;;7016.45263671875;0.0;1089.37414550781;25871.88671875;508782.55435331055;415970.54009417875;239634.4896957248;239634.4896957248;236065.74478271557;430542.39183029096;458378.80557116074;454576.6798005715;473048.1168422736;522256.16174097714;520326.498862548;454455.16617837094;460892.4599980275;466520.93082736776;466975.4318241603;436359.4222224122;416307.12131123175;458654.80598915706;458240.58495806623;;176038.69501535743;472173.3745042847;201366.95222408918;215369.87794695026;273.7099855289297;1144403.7812463501;450330.4054684184;77994.78737326528;0.0;0;76;79;0;0;0;0;1;20;25;463788128289.4432;171076823419.9058;323846594639.66254;9706.372890431823;2076.1825708148326;367.62551670497476;14491.285518329922;876841.7792461612;411600.1505735359;13676.937384847879;294529.89226324856;3.2867056269568478;0.09716588434902518
2109;2019-02-23 04:09:37.857;748;179;153;152;142;44;198;23;15;33;634;615;16;88;250;250;259;181;202;200;197;23;536;352;366;133;357;246;539;-1.0;84.0;0.0;17.0;131.0;0;100;19;1;0;0;0;0;0;0;1;0;0;0;0;24985.40625;6187.6513671875;0.0;1094.66760253906;423.0;99342;;;Calculated values ==>;1550891377.857;347.96000000000004;291.06;288.46000000000004;288.36;287.36;277.56;273.5264737036516;292.96000000000004;275.46000000000004;274.66;276.46000000000004;336.56;334.66;274.76000000000005;281.96000000000004;298.16;298.16;299.06;291.26000000000005;293.16;292.86;;315.46000000000004;275.46000000000004;241.05796691057077;260.58029834229245;273.5264737036516;293.36;5360000.0;3520000.0000000005;3660000.0;1330000.0;3570000.0000000005;2460000.0;5390000.0;0.0;0.014;0.0;0.0028333333333333335;0.021833333333333333;0.021833333333333333;;6187.6513671875;0.0;1094.66760253906;24985.40625;509240.10884831095;414588.01422556024;239967.4720170576;239634.4896957248;236383.54743954938;430671.36484660726;458378.80557116074;454314.1782779054;472917.67418972735;521198.7027715372;519263.975240454;454436.3296850588;463004.2424629126;466677.1382597011;467387.31572849915;436587.8282231018;415286.76741800905;458654.80598915706;458240.58495806623;;177710.07569661198;471944.1597200548;199946.95817044983;239967.4720170576;273.14415739115606;1144827.4578156513;450440.40482462686;78012.98195777829;0.0;0;76;79;0;0;0;0;1;20;25;464007658750.1203;171156298245.15094;323993248185.11487;0.0;770.6587377238809;298.21485127129836;4765.629632545355;876922.6400731247;411623.86673868226;13682.484297519375;294690.3157398079;0.8011875400947469;0.005229809807779129
2110;2019-02-23 04:10:37.877;748;180;154;153;143;46;198;21;21;32;628;609;22;106;249;250;259;182;202;200;197;22;542;352;366;133;357;248;544;91.0;83.0;544.0;141.0;131.0;0;100;10;1;0;0;0;0;0;0;1;0;0;0;0;24622.689453125;5766.2685546875;0.0;1110.64868164062;425.0;99343;;;Calculated values ==>;1550891437.877;347.96000000000004;291.16;288.56;288.46000000000004;287.46000000000004;277.76000000000005;273.5264737036516;292.96000000000004;275.26000000000005;275.26000000000005;276.36;335.96000000000004;334.06;275.36;283.76000000000005;298.06;298.16;299.06;291.36;293.16;292.86;;315.66;275.36;241.05796691057077;260.85938512811435;273.5264737036516;293.36;5420000.0;3520000.0000000005;3660000.0;1330000.0;3570000.0000000005;2480000.0;5440000.0;0.015166666666666667;0.013833333333333333;0.09066666666666667;0.0235;0.021833333333333333;0.037;;5766.2685546875;0.0;1110.64868164062;24622.689453125;508709.10792564397;412888.4785298496;240130.51377898402;239798.27028288378;236553.76820084162;430671.36484660726;458378.80557116074;454710.2740528838;472820.39598721155;520423.4342255816;518485.134691625;454832.45891504135;464794.99209829204;466547.812170346;467387.31572849915;435202.32009492937;413628.9936938134;458654.80598915706;458240.58495806623;;178545.77502346144;471846.71735943656;200743.55422966322;223985.40873849666;273.4571677273156;1145240.9964133117;450540.0540292773;78031.36571935251;0.0;0;76;79;0;0;0;0;1;20;25;464227331950.0505;171236124845.12558;324141497585.06775;23026.315930638666;6370.924333549673;298.4310152154377;8667.441520124074;877114.5900011411;411683.3997686547;13687.458003754813;294802.2953134644;5.578533444734542;0.3791629273035868
2111;2019-02-23 04:11:37.858;748;182;154;153;145;47;198;21;29;32;624;606;28;119;249;250;259;185;202;200;197;21;548;351;366;134;356;256;550;248.0;108.0;542.0;157.0;131.0;0;100;21;1;0;0;0;0;0;0;1;0;0;0;0;25237.431640625;6429.32177734375;0.0;1141.75061035156;427.0;99344;;;Calculated values ==>;1550891497.858;347.96000000000004;291.36;288.56;288.46000000000004;287.66;277.86;273.4187578820637;292.96000000000004;275.26000000000005;276.06;276.36;335.56;333.76000000000005;275.96000000000004;285.06;298.06;298.16;299.06;291.66;293.16;292.86;;315.86;275.26000000000005;241.2770596917726;261.9595390733887;273.4187578820637;293.36;5480000.0;3510000.0;3660000.0;1340000.0;3560000.0;2560000.0;5500000.0;0.04133333333333333;0.018000000000000002;0.09033333333333333;0.026166666666666668;0.021833333333333333;0.06316666666666666;;6429.32177734375;0.0;1141.75061035156;25237.431640625;508176.05670578184;249900.0529853814;239928.7520593822;239599.15917835472;237012.14028239695;430735.4089219946;458378.80557116074;454345.6212795007;472689.592463476;519352.83559888694;517505.7895824865;454221.63973398146;465138.2776197057;466690.6173508106;467528.5688377915;433778.9533352757;412219.46467945963;458654.80598915706;458240.58495806623;;179381.48055642567;471616.79343737353;200478.93564052018;214114.6241652456;273.3489914373668;1145656.3658467368;450641.6517658126;78050.12976960427;0.0;0;76;79;0;0;0;0;1;20;25;464446862409.855;171316199480.0543;324292649704.93317;22932.623936054577;7094.77394568433;388.0707958046892;15420.623190079836;877497.4598858202;411795.57838640024;13693.177040572888;295002.96562014444;6.054108258443989;0.34231994517068753
2112;2019-02-23 04:12:37.858;749;187;156;155;147;46;198;22;38;31;626;605;34;118;248;251;259;191;202;200;197;21;562;352;366;136;357;263;563;299.0;85.0;656.0;134.0;131.0;0;100;42;1;0;0;0;0;0;0;1;0;0;0;0;26467.802734375;7674.45361328125;0.0;1176.8310546875;429.0;99345;;;Calculated values ==>;1550891557.858;348.06000000000006;291.86;288.76000000000005;288.66;287.86;277.76000000000005;273.5264737036516;292.96000000000004;275.36;276.96000000000004;276.26000000000005;335.76000000000005;333.66;276.56;284.96000000000004;297.96000000000004;298.26000000000005;299.06;292.26000000000005;293.16;292.86;;316.06;275.26000000000005;241.71165711629368;262.9017227912062;273.5264737036516;293.36;5620000.0;3520000.0000000005;3660000.0;1360000.0;3570000.0000000005;2630000.0;5630000.0;0.049833333333333334;0.014166666666666666;0.10933333333333332;0.022333333333333334;0.021833333333333333;0.07166666666666667;;7674.45361328125;0.0;1176.8310546875;26467.802734375;507049.69036374404;251177.93010076994;240158.33298564304;239831.39581583274;237263.574307357;430671.36484660726;458378.80557116074;454281.31025820156;472329.59916539915;518976.10801494657;516810.71573137376;453779.59607081395;463995.87400141795;466418.3847020313;467515.3410838486;430292.833077844;252769.09188268322;458654.80598915706;458240.58495806623;;180217.192455513;471351.1979698544;200800.0816757486;212790.61870271643;273.47932017576306;1146087.2427998618;450759.1832274011;78069.4512834796;0.0;0;76;79;0;0;0;0;1;20;25;464666462409.855;171397199480.0543;324448349704.93317;27713.94765834819;6042.308263901696;2514.919666931444;17590.580914966737;877919.5146491069;411905.0540714801;13717.368627762355;295278.0589876865;6.085190853601661;0.3086920315594046
2113;2019-02-23 04:13:37.878;750;195;156;155;149;48;198;23;45;31;631;608;41;108;249;251;259;198;202;200;197;22;570;357;366;136;362;265;571;-2.0;87.0;950.0;208.0;131.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;27697.740234375;8852.7666015625;0.0;1181.52734375;431.0;99346;;;Calculated values ==>;1550891617.878;348.16;292.66;288.76000000000005;288.66;288.06;277.96000000000004;274.0616903277293;292.96000000000004;275.46000000000004;277.66;276.26000000000005;336.26000000000005;333.96000000000004;277.26000000000005;283.96000000000004;298.06;298.26000000000005;299.06;292.96000000000004;293.16;292.86;;316.26000000000005;275.36;241.71165711629368;263.1675429290057;274.0616903277293;293.36;5700000.0;3570000.0000000005;3660000.0;1360000.0;3620000.0000000005;2650000.0;5710000.0;0.0;0.0145;0.15833333333333333;0.034666666666666665;0.021833333333333333;0.021833333333333333;;8852.7666015625;0.0;1181.52734375;27697.740234375;506456.30773954256;253937.9774112232;239900.76362024984;239577.06477013984;237661.69200244505;430346.717906069;458378.80557116074;454819.7293445818;472329.59916539915;519325.0349535001;516951.01457238564;454318.49147014046;462510.2184060477;465829.7507489795;466806.3634841397;428182.61678767327;255183.45587343728;458654.80598915706;458240.58495806623;;181052.91087944093;471449.11765258067;202076.33080247563;239900.76362024984;274.0001559751478;1146538.7727842994;450896.95597142604;78089.11082112255;0.0;0;76;79;0;0;0;0;1;20;25;464886135609.78516;171478826680.02835;324606802504.8828;40017.704769166805;9338.25661080364;2508.4878332564217;4767.086099208991;878484.1332293024;412033.26816918654;13759.244310827002;295464.4349840427;5.643798718781919;0.44295878274042294
2114;2019-02-23 04:14:37.859;753;200;153;153;151;52;198;26;48;32;635;611;44;96;253;246;259;202;202;200;197;25;566;365;366;137;370;266;566;-2.0;109.0;816.0;164.0;131.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;28705.724609375;9765.2353515625;0.0;1187.47741699219;430.0;99347;;;Calculated values ==>;1550891677.859;348.46000000000004;293.16;288.46000000000004;288.46000000000004;288.26000000000005;278.36;274.9066339382667;292.96000000000004;275.76000000000005;277.96000000000004;276.36;336.66;334.26000000000005;277.56;282.76000000000005;298.46000000000004;297.76000000000005;299.06;293.36;293.16;292.86;;316.16;275.66;241.92719264551067;263.299902668528;274.9066339382667;293.36;5660000.0;3650000.0;3660000.0;1370000.0;3700000.0;2660000.0;5660000.0;0.0;0.018166666666666668;0.136;0.02733333333333333;0.021833333333333333;0.021833333333333333;;9765.2353515625;0.0;1187.47741699219;28705.724609375;507193.4123124548;411135.22575476684;239087.86114106554;239087.86114106554;238445.7310380652;429811.8947417682;458378.80557116074;455027.1040612277;472295.8960165899;519654.571203802;517176.4558207088;454525.8889938194;460918.399752575;465196.3094706972;465000.999999308;429249.4345489764;411929.359504971;458654.80598915706;458240.58495806623;;180635.0508419939;471610.25455702154;204207.50747907025;239087.86114106554;274.8624873026424;1147008.6528151024;451052.0568567255;78108.84627590416;0.0;0;76;79;0;0;0;0;1;20;25;465105666069.5897;171560700744.95544;324766052059.741;34111.465135173414;7309.008420130669;314.6480299660983;4784.834470004515;879101.6806926458;412171.95144737145;13782.76299305772;295544.0091155916;4.247345569842185;0.33420934584183193
2115;2019-02-23 04:15:37.859;755;199;151;150;146;56;198;26;49;32;638;614;45;86;255;243;259;201;202;200;197;26;561;366;366;138;371;267;561;-2.0;85.0;410.0;99.0;131.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29847.33203125;10972.80859375;0.0;1189.64306640625;428.0;99348;;;Calculated values ==>;1550891737.859;348.66;293.06;288.26000000000005;288.16;287.76000000000005;278.76000000000005;275.0112864084945;292.96000000000004;275.76000000000005;278.06;276.36;336.96000000000004;334.56;277.66;281.76000000000005;298.66;297.46000000000004;299.06;293.26000000000005;293.16;292.86;;315.96000000000004;275.76000000000005;242.14157278889297;263.43189868330234;275.0112864084945;293.36;5610000.0;3660000.0;3660000.0;1380000.0;3710000.0;2670000.0;5610000.0;0.0;0.014166666666666666;0.06833333333333333;0.0165;0.021833333333333333;0.021833333333333333;;10972.80859375;0.0;1189.64306640625;29847.33203125;507890.61030301946;412891.042670691;238598.71102741803;238277.68078554928;237006.06766991055;429743.705733735;458378.80557116074;454984.5902320973;472164.23178385233;519881.2937357088;517402.1856099159;454482.53466479125;459551.67958315444;465315.4189708446;464458.5429927953;430550.1862983787;413638.2887061008;458654.80598915706;458240.58495806623;;179799.33570027514;471575.67402331997;204467.52603328397;238598.71102741803;274.96730397281385;1147496.5949537742;451224.87388960307;78128.65561326582;0.0;0;76;79;0;0;0;0;1;20;25;465325266069.5897;171643200744.95544;324925952059.741;17118.666053585577;4407.284441835594;239.58521589060365;4795.514247485819;879528.5984525521;412269.5872212212;13787.381603439859;295623.845354904;2.183856569462112;0.1574627147851417
2116;2019-02-23 04:16:37.860;754;195;150;149;141;55;198;26;49;33;639;615;45;78;255;242;259;197;202;200;196;26;551;364;366;138;369;267;551;0.0;111.0;245.0;115.0;131.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29785.482421875;10852.07421875;0.0;1193.8154296875;424.0;99349;;;Calculated values ==>;1550891797.86;348.56000000000006;292.66;288.16;288.06;287.26000000000005;278.66;274.8017692304317;292.96000000000004;275.76000000000005;278.06;276.46000000000004;337.06;334.66;277.66;280.96000000000004;298.66;297.36;299.06;292.86;293.16;292.76000000000005;;315.56;275.76000000000005;242.14157278889297;263.43189868330234;274.8017692304317;293.36;5510000.0;3640000.0;3660000.0;1380000.0;3690000.0;2670000.0;5510000.0;0.0;0.018500000000000003;0.04083333333333334;0.019166666666666665;0.021833333333333333;0.021833333333333333;;10852.07421875;0.0;1193.8154296875;29785.482421875;508654.21704130125;415457.5489980088;238587.39616456104;238263.81101797207;235720.9183327416;429879.7862731237;458378.80557116074;454984.5902320973;472262.261994151;519984.46406258;517505.6011473751;454482.53466479125;458575.2803753284;465605.36528908013;464620.0566218266;433052.14672987553;416143.28649519663;458654.80598915706;458102.21622996335;;178127.92459426197;471575.67402331997;203842.90307445332;238587.39616456104;274.7172347262112;1147993.543355952;451406.75094405457;78148.51809841183;0.0;0;76;79;0;0;0;0;1;20;25;465544869729.32446;171726002124.8554;325086154729.5475;10254.952225603798;5131.544776519943;312.81391434155967;4792.740238094617;879756.7157398278;412349.07878944883;13791.985006241668;295703.7488072227;1.7011654392183468;0.1269537012074459
2117;2019-02-23 04:17:37.870;750;190;149;149;138;51;198;28;48;34;638;615;43;74;254;243;259;191;202;200;196;27;549;360;366;139;365;263;549;0.0;87.0;170.0;75.0;131.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29737.896484375;10796.3603515625;0.0;1164.27734375;422.0;99350;;;Calculated values ==>;1550891857.87;348.16;292.16;288.06;288.06;286.96000000000004;278.26000000000005;274.38016830617;292.96000000000004;275.96000000000004;277.96000000000004;276.56;336.96000000000004;334.66;277.46000000000004;280.56;298.56;297.46000000000004;299.06;292.26000000000005;293.16;292.76000000000005;;315.36;275.86;242.35481222062532;262.9017227912062;274.38016830617;293.36;5490000.0;3600000.0;3660000.0;1390000.0;3650000.0;2630000.0;5490000.0;0.0;0.0145;0.028333333333333332;0.0125;0.021833333333333333;0.021833333333333333;;10796.3603515625;0.0;1164.27734375;29737.896484375;508335.29345526855;414485.982530214;238326.2036160404;238326.2036160404;234841.4839959749;430148.3826014536;458378.80557116074;455528.07940442604;472228.6972694908;520211.5182163023;517842.41468339285;454906.01452564285;458722.95774770115;466051.1729702569;465335.1870322967;433537.83893394377;414840.6948555996;458654.80598915706;458102.21622996335;;177292.22831007556;471541.1619817675;202808.9900918767;238326.2036160404;274.29859936758936;1148489.6541847847;451587.1846327154;78168.17214664954;0.0;0;76;79;0;0;0;0;1;20;25;465764506329.28955;171809115974.8422;325245181229.5222;7160.374197188898;3359.152148623635;271.1085891359904;4798.442942070651;879901.8676479481;412419.84638978174;13796.851838106684;295783.68865479913;1.303365110969685;0.08379182977003934
2118;2019-02-23 04:18:37.881;745;186;151;150;137;46;198;28;44;35;633;612;40;73;253;243;259;187;202;200;196;27;546;357;366;139;362;257;546;-1.0;110.0;0.0;34.0;131.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29629.638671875;10834.69140625;0.0;1132.79907226562;419.0;99351;;;Calculated values ==>;1550891917.881;347.66;291.76000000000005;288.26000000000005;288.16;286.86;277.76000000000005;274.0616903277293;292.96000000000004;275.96000000000004;277.56;276.66;336.46000000000004;334.36;277.16;280.46000000000004;298.46000000000004;297.46000000000004;299.06;291.86;293.16;292.76000000000005;;315.06;275.86;242.35481222062532;262.0952818180154;274.0616903277293;293.36;5460000.0;3570000.0000000005;3660000.0;1390000.0;3620000.0000000005;2570000.0;5460000.0;0.0;0.018333333333333333;0.0;0.005666666666666667;0.021833333333333333;0.021833333333333333;;10834.69140625;0.0;1132.79907226562;29629.638671875;507982.0912123464;414260.4934188599;239073.1553876595;238746.16841705702;234613.310733768;430346.717906069;458378.80557116074;456028.3797168628;472326.8440106818;520192.7891664621;518037.8640126268;455536.67342380155;459548.81800229324;466351.3762726499;465769.70841700374;434257.79362427467;414617.0881074537;458654.80598915706;458102.21622996335;;176038.69501535743;471541.1619817675;201448.80089330766;239073.1553876595;273.7553767534801;1148984.4743461106;451767.4764452739;78187.31795958853;0.0;0;76;79;0;0;0;0;1;20;25;465984146589.862;171892531265.0596;325401209829.92883;0.0;1530.5233795012725;360.0796011417174;4782.134495056967;879961.5483725407;412460.6011562933;13802.112704021334;295863.54143730993;0.5575719895227028;0.01384082434551286
2119;2019-02-23 04:19:37.841;744;183;152;151;138;43;198;28;41;36;624;605;37;73;251;244;259;185;202;200;197;25;545;355;366;139;360;251;545;-1.0;84.0;353.0;46.0;131.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29638.642578125;10823.66796875;0.0;1103.46667480469;418.0;99352;;;Calculated values ==>;1550891977.841;347.56000000000006;291.46000000000004;288.36;288.26000000000005;286.96000000000004;277.46000000000004;273.8482719121499;292.96000000000004;275.96000000000004;277.26000000000005;276.76000000000005;335.56;333.66;276.86;280.46000000000004;298.26000000000005;297.56;299.06;291.66;293.16;292.86;;314.96000000000004;275.66;242.35481222062532;261.27494424493943;273.8482719121499;293.36;5450000.0;3550000.0;3660000.0;1390000.0;3600000.0;2510000.0;5450000.0;0.0;0.014;0.05883333333333333;0.007666666666666667;0.021833333333333333;0.021833333333333333;;10823.66796875;0.0;1103.46667480469;29638.642578125;507947.30690935196;413581.5929919801;239434.49052010267;239105.65224773987;234951.72918333634;430477.46260093397;458378.80557116074;456647.6984805424;472424.9728513876;519767.4768509689;517824.50488019007;456161.9829332792;460483.4005154605;466377.8143668663;466187.4538382608;434495.54852605425;414305.8763482112;458654.80598915706;458240.58495806623;;175620.85347054448;471344.5575217925;201585.18899930324;239434.49052010267;273.7996816197686;1149478.0474219455;451947.8424492949;78205.94108379404;0.0;0;76;79;0;0;0;0;1;20;25;466203600190.0016;171975875665.1126;325553508230.02576;15006.177641146236;2068.155158672417;282.6554104898027;4777.266395228871;880086.5164853096;412490.57015147194;13807.465258371603;295943.15000366356;1.855789782460322;0.11454311523321442
2120;2019-02-23 04:20:37.851;746;183;153;152;139;41;198;26;39;35;613;596;35;76;250;245;258;185;202;200;196;24;544;353;366;138;358;247;545;124.0;82.0;179.0;65.0;131.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;28259.212890625;9635.15234375;0.0;1082.10278320312;420.0;99353;;;Calculated values ==>;1550892037.851;347.76;291.46000000000004;288.46000000000004;288.36;287.06;277.26000000000005;273.6339639331285;292.96000000000004;275.76000000000005;277.06;276.66;334.46000000000004;332.76000000000005;276.66;280.76000000000005;298.16;297.66;298.96000000000004;291.66;293.16;292.76000000000005;;315.16;275.56;242.14157278889297;260.72004837742526;273.6339639331285;293.36;5440000.0;3529999.9999999995;3660000.0;1380000.0;3579999.9999999995;2470000.0;5450000.0;0.020666666666666667;0.013666666666666666;0.029833333333333333;0.010833333333333334;0.021833333333333333;0.042499999999999996;;9635.15234375;0.0;1082.10278320312;28259.212890625;508284.18187849055;413581.5929919801;239764.7916584953;239434.49052010267;235263.9090921018;430607.02586249536;458378.80557116074;457057.75920314965;472458.26935960614;518976.82759724255;517241.7377150805;456575.9506117076;461451.81449498;466534.3108773681;466603.0246390479;434510.30448832724;414305.8763482112;458654.80598915706;458102.21622996335;;176456.53798984195;471379.3427040597;200993.28623367051;220911.19686367858;273.55940627647544;1149960.6099644632;452118.3610335669;78224.15719812101;0.0;0;76;79;0;0;0;0;1;20;25;466423236789.9667;172058989515.0994;325702933130.002;7639.256776922794;2929.182278429216;276.1271845815859;10080.618323067101;880275.2598907558;412532.22157085425;13812.122556083395;296066.98634558066;1.9524761065336007;0.0805383197071385
2121;2019-02-23 04:21:37.882;751;182;154;152;140;41;198;24;40;34;602;587;35;84;249;246;258;184;202;200;196;23;540;353;366;138;358;246;542;276.0;84.0;421.0;189.0;131.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;27318.00390625;8616.0751953125;0.0;1078.62646484375;422.0;99354;;;Calculated values ==>;1550892097.882;348.26;291.36;288.56;288.36;287.16;277.26000000000005;273.6339639331285;292.96000000000004;275.56;277.16;276.56;333.36;331.86;276.66;281.56;298.06;297.76000000000005;298.96000000000004;291.56;293.16;292.76000000000005;;315.36;275.46000000000004;242.14157278889297;260.58029834229245;273.6339639331285;293.36;5400000.0;3529999.9999999995;3660000.0;1380000.0;3579999.9999999995;2460000.0;5420000.0;0.046;0.014;0.07016666666666667;0.0315;0.021833333333333333;0.06783333333333333;;8616.0751953125;0.0;1078.62646484375;27318.00390625;509256.00232401484;414444.8531748647;240198.73791382866;239533.95853035717;235662.80169980758;430607.02586249536;458378.80557116074;457339.8851342186;472360.27449258295;517938.51643898344;516407.3126262093;456739.2668739891;462538.68467167753;466404.73984073254;466731.7774718429;435450.5966039749;415148.14059818554;458654.80598915706;458102.21622996335;;177292.22831007556;471281.1494085178;200953.66040632615;213585.36840014148;273.5438920761633;1150423.9927277847;452270.53317781026;78242.17257829756;0.0;0;76;79;0;0;0;0;1;20;25;466642950249.5967;172141832294.9599;325850909544.7528;17989.76676840712;8515.315903569039;284.23438408105073;16586.392844456248;880488.9454337917;412627.6416637996;13816.794648482248;296289.326254567;4.474166552105572;0.25188167221348856
