;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2122;2019-02-23 04:22:37.872;755;181;154;153;143;42;198;23;41;33;594;580;37;95;249;246;258;183;202;200;196;23;540;352;366;138;357;246;542;162.0;85.0;271.0;149.0;131.0;0;100;47;1;0;0;0;0;0;0;1;0;0;0;0;26502.01171875;7700.84326171875;0.0;1076.89477539062;424.0;99355;;;Calculated values ==>;1550892157.872;348.66;291.26000000000005;288.56;288.46000000000004;287.46000000000004;277.36;273.5264737036516;292.96000000000004;275.46000000000004;277.26000000000005;276.46000000000004;332.56;331.16;276.86;282.66;298.06;297.76000000000005;298.96000000000004;291.46000000000004;293.16;292.76000000000005;;315.56;275.46000000000004;242.14157278889297;260.58029834229245;273.5264737036516;293.36;5400000.0;3520000.0000000005;3660000.0;1380000.0;3570000.0000000005;2460000.0;5420000.0;0.027000000000000003;0.014166666666666666;0.04516666666666667;0.024833333333333332;0.021833333333333333;0.04883333333333334;;7700.84326171875;0.0;1076.89477539062;26502.01171875;509748.24958040874;414087.16301823244;240198.73791382866;239865.58657413765;236613.01508633554;430671.36484660726;458378.80557116074;457459.7496793268;472262.261994151;517122.12518883334;515692.0479706553;456979.7750991051;463816.3837609857;466547.812170346;466874.24836804555;435450.5966039749;414798.46392301214;458654.80598915706;458102.21622996335;;178127.92459426197;471281.1494085178;200669.2943321166;218342.86808366704;273.42805416876297;1150872.4181080426;452406.4848359204;78260.13226152286;0.0;0;76;79;0;0;0;0;1;20;25;466862513649.6316;172224618494.97305;325998484944.77625;11598.368899848992;6720.194401063963;292.5718796469721;11708.248167810805;880735.4721364335;412754.58308926073;13821.600566227602;296525.0756315942;3.454122601995004;0.20070824120716932
2123;2019-02-23 04:23:37.843;757;181;155;153;145;44;198;23;43;33;589;574;40;107;249;247;258;183;202;200;196;22;542;353;366;137;358;248;544;264.0;85.0;568.0;164.0;131.0;0;100;38;1;0;0;0;0;0;0;1;0;0;0;0;26047.98046875;7289.255859375;0.0;1089.44055175781;425.0;99356;;;Calculated values ==>;1550892217.843;348.86;291.26000000000005;288.66;288.46000000000004;287.66;277.56;273.6339639331285;292.96000000000004;275.46000000000004;277.46000000000004;276.46000000000004;332.06;330.56;277.16;283.86;298.06;297.86;298.96000000000004;291.46000000000004;293.16;292.76000000000005;;315.66;275.36;241.92719264551067;260.85938512811435;273.6339639331285;293.36;5420000.0;3529999.9999999995;3660000.0;1370000.0;3579999.9999999995;2480000.0;5440000.0;0.044000000000000004;0.014166666666666666;0.09466666666666666;0.02733333333333333;0.021833333333333333;0.06583333333333334;;7289.255859375;0.0;1089.44055175781;26047.98046875;509818.6344081218;413261.04569832893;240464.2919070507;239798.27028288378;237191.98444652552;430607.02586249536;458378.80557116074;457376.724578566;472393.7743832905;516441.4352135145;514906.21104914875;457015.7002368038;464910.49316164985;466404.73984073254;466860.4312889494;434982.5806471976;413992.5003723105;458654.80598915706;458102.21622996335;;178545.77502346144;471316.13971061294;201006.4156642042;214092.44550676845;273.5645458202041;1151310.1230495942;452531.3419517167;78278.17633038526;0.0;0;76;79;0;0;0;0;1;20;25;467082007509.471;172307078619.91272;326146613314.6679;24269.722577226246;7388.465790601839;297.35947056090043;16063.976572610332;881034.2284298221;412872.09843089065;13826.51428469669;296756.39897724555;5.73114504389914;0.3255068958606868
2124;2019-02-23 04:24:37.883;758;183;155;154;146;46;198;24;46;32;588;572;43;115;249;247;258;185;202;200;196;23;547;355;366;137;360;252;548;84.0;110.0;311.0;140.0;131.0;0;100;40;1;0;0;0;0;0;0;1;0;0;0;0;26178.5;7417.12109375;0.0;1115.54162597656;427.0;99357;;;Calculated values ==>;1550892277.883;348.96000000000004;291.46000000000004;288.66;288.56;287.76000000000005;277.76000000000005;273.8482719121499;292.96000000000004;275.56;277.76000000000005;276.36;331.96000000000004;330.36;277.46000000000004;284.66;298.06;297.86;298.96000000000004;291.66;293.16;292.76000000000005;;315.86;275.46000000000004;241.92719264551067;261.41265627149306;273.8482719121499;293.36;5470000.0;3550000.0;3660000.0;1370000.0;3600000.0;2520000.0;5480000.0;0.014;0.018333333333333333;0.05183333333333333;0.02333333333333333;0.021833333333333333;0.035833333333333335;;7417.12109375;0.0;1115.54162597656;26178.5;509502.5399038325;412314.6283600508;240327.48659251104;239995.52798232224;237391.22603931275;430477.46260093397;458378.80557116074;457090.6148596613;472295.8960165899;515997.8474795712;514355.2454279773;456726.9655403573;465254.33852926403;466117.788102169;466575.1774593809;433793.66211148805;413071.18990964803;458654.80598915706;458102.21622996335;;179381.48055642567;471414.1961389312;201479.0229584784;225149.48219595873;273.7582358738621;1151745.6338670042;452653.976795009;78296.56343175568;0.0;0;76;79;0;0;0;0;1;20;25;467301753909.3314;172389333419.86047;326296713314.5725;13249.20084687798;6298.487374210565;379.91199036706706;8347.472969551833;881347.0945632877;412986.2324124869;13832.161976153395;296959.96334246505;3.313745557484493;0.22013222551276118
2125;2019-02-23 04:25:37.854;759;187;156;155;149;48;198;25;49;32;591;573;47;118;250;247;258;189;202;200;196;24;553;356;366;137;362;254;554;-2.0;87.0;531.0;172.0;131.0;0;100;43;1;0;0;0;0;0;0;1;0;0;0;0;26532.86328125;7702.70556640625;0.0;1126.12121582031;429.0;99358;;;Calculated values ==>;1550892337.854;349.06000000000006;291.86;288.76000000000005;288.66;288.06;277.96000000000004;273.955091788801;292.96000000000004;275.66;278.06;276.36;332.26000000000005;330.46000000000004;277.86;284.96000000000004;298.16;297.86;298.96000000000004;292.06;293.16;292.76000000000005;;316.06;275.56;241.92719264551067;261.6868853414304;273.955091788801;293.36;5530000.0;3560000.0;3660000.0;1370000.0;3620000.0000000005;2540000.0;5540000.0;0.0;0.0145;0.0885;0.028666666666666667;0.021833333333333333;0.021833333333333333;;7702.70556640625;0.0;1126.12121582031;26532.86328125;509097.81878069986;411248.3343356786;240456.70624119596;240125.9201493672;238170.9934408115;430412.23801567365;458378.80557116074;457129.607875444;472295.8960165899;516134.98703945364;514284.7185976518;456886.66015253164;465312.25313915254;465960.3153875682;466432.15063586115;432329.30008678464;412035.40644734737;458654.80598915706;458102.21622996335;;180217.192455513;471512.23439352604;201780.5236780231;240456.70624119596;273.88038136118644;1152184.682919448;452779.914451617;78315.23492657812;0.0;0;76;79;0;0;0;0;1;20;25;467521247770.04346;172471493690.127;326448439945.0647;22598.393951471746;7732.309040511085;294.26145777184047;4751.926968088088;881645.6801347635;413103.09920339205;13837.777372818602;297069.072247494;4.0069753649556805;0.3262480307517025
2126;2019-02-23 04:26:37.874;761;191;156;155;151;50;198;26;51;33;595;575;49;118;251;246;258;193;202;200;196;25;553;359;366;137;365;254;555;0.0;84.0;528.0;176.0;131.0;0;100;42;1;0;0;0;0;0;0;1;0;0;0;0;26470.869140625;7623.2490234375;0.0;1124.64965820312;430.0;99359;;;Calculated values ==>;1550892397.874;349.26;292.26000000000005;288.76000000000005;288.66;288.26000000000005;278.16;274.27422755570615;292.96000000000004;275.76000000000005;278.26000000000005;276.46000000000004;332.66;330.66;278.06;284.96000000000004;298.26000000000005;297.76000000000005;298.96000000000004;292.46000000000004;293.16;292.76000000000005;;316.16;275.66;241.92719264551067;261.6868853414304;274.27422755570615;293.36;5530000.0;3590000.0;3660000.0;1370000.0;3650000.0;2540000.0;5550000.0;0.0;0.014;0.08800000000000001;0.029333333333333333;0.021833333333333333;0.021833333333333333;;7623.2490234375;0.0;1124.64965820312;26470.869140625;509345.83772216813;412377.0396431636;240423.08630018408;240092.7392758862;238785.6286572915;430214.79039162316;458378.80557116074;457372.1923269806;472393.7743832905;516545.7077253305;514490.47194377513;457129.607875444;465312.25313915254;465658.1741919227;465871.32459077286;432329.30008678464;413134.7333990844;458654.80598915706;458102.21622996335;;180635.0508419939;471610.25455702154;202562.2012028873;240423.08630018408;274.1982124569655;1152626.52792208;452907.6733119212;78333.99760266367;0.0;0;76;79;0;0;0;0;1;20;25;467740920969.97363;172553721090.1009;326600890745.01624;22423.279218920212;7892.076231721269;268.7239336278031;4752.661003466847;882020.9858046008;413233.34581502277;13842.470481593751;297148.303548865;4.039454693490908;0.33084512475443756
2127;2019-02-23 04:27:37.884;763;193;155;155;151;52;198;28;52;33;598;577;49;119;252;245;258;194;202;200;196;27;558;360;366;137;365;259;560;-1.0;85.0;639.0;163.0;131.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;27106.5859375;8188.193359375;0.0;1150.89990234375;430.0;99360;;;Calculated values ==>;1550892457.884;349.46000000000004;292.46000000000004;288.66;288.66;288.26000000000005;278.36;274.38016830617;292.96000000000004;275.96000000000004;278.36;276.46000000000004;332.96000000000004;330.86;278.06;285.06;298.36;297.66;298.96000000000004;292.56;293.16;292.76000000000005;;316.16;275.86;241.92719264551067;262.3656120759269;274.38016830617;293.36;5580000.0;3600000.0;3660000.0;1370000.0;3650000.0;2590000.0;5600000.0;0.0;0.014166666666666666;0.1065;0.027166666666666665;0.021833333333333333;0.021833333333333333;;8188.193359375;0.0;1150.89990234375;27106.5859375;509153.93613263924;410978.81114965247;239928.55677502623;239928.55677502623;238629.60744354897;430148.3826014536;458378.80557116074;456681.044036732;472393.7743832905;516428.8102705356;514263.4690230995;456312.94800647016;464701.053719511;465789.28146489616;465596.4787924315;431075.28625924955;411379.88356091734;458654.80598915706;458102.21622996335;;180635.0508419939;471806.2409394271;202900.04866725393;239928.55677502623;274.3339035163413;1153073.0811274587;453039.45729209366;78352.96367615071;0.0;0;76;79;0;0;0;0;1;20;25;467960557569.9387;172635934790.08783;326754816394.99176;27027.676006849415;7305.284890060704;279.01820489303964;4763.458231432794;882433.1457799656;413360.01159846346;13847.035760167002;297227.61775930884;4.216194894919527;0.33580039528332
2128;2019-02-23 04:28:37.875;765;196;154;153;149;53;198;27;53;34;602;581;50;114;252;245;258;198;202;200;196;27;563;361;366;138;366;262;564;-1.0;86.0;661.0;167.0;131.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;28021.7578125;9062.564453125;0.0;1170.96752929688;431.0;99361;;;Calculated values ==>;1550892517.875;349.66;292.76000000000005;288.56;288.46000000000004;288.06;278.46000000000004;274.4858918419099;292.96000000000004;275.86;278.46000000000004;276.56;333.36;331.26000000000005;278.16;284.56;298.36;297.66;298.96000000000004;292.96000000000004;293.16;292.76000000000005;;316.26000000000005;275.86;242.14157278889297;262.7682575881327;274.4858918419099;293.36;5630000.0;3610000.0;3660000.0;1380000.0;3660000.0;2620000.0;5640000.0;0.0;0.014333333333333333;0.11016666666666668;0.02783333333333333;0.021833333333333333;0.021833333333333333;;9062.564453125;0.0;1170.96752929688;28021.7578125;508962.43744518596;410400.37653009704;239474.08036674402;239150.2803997213;237868.06900470628;430081.6785162784;458378.80557116074;456312.18921735487;472360.27449258295;516586.0189755299;514416.84247273783;455941.70128254674;463671.1063579206;465644.78589503816;465451.58992337313;429788.2438496672;411214.5125100045;458654.80598915706;458102.21622996335;;181052.91087944093;471673.81221397576;203142.10889737657;239474.08036674402;274.43232004975795;1153532.4150811303;453183.19204359973;78372.3096690598;0.0;0;76;79;0;0;0;0;1;20;25;468180124629.7084;172718422415.00128;326911092949.8278;27890.90384858428;7474.132408978677;266.22348253516515;4773.380966346956;882890.7319633892;413483.15493488795;13851.578759338694;297307.07949815795;3.9482595819163957;0.31544256077631405
2129;2019-02-23 04:29:37.855;767;197;153;152;146;53;198;27;55;34;608;585;51;105;253;245;258;198;202;200;196;27;560;363;366;138;368;265;561;-1.0;83.0;558.0;138.0;131.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;29076.818359375;10080.1982421875;0.0;1186.73779296875;431.0;99362;;;Calculated values ==>;1550892577.855;349.86;292.86;288.46000000000004;288.36;287.76000000000005;278.46000000000004;274.69669130483857;292.96000000000004;275.86;278.66;276.56;333.96000000000004;331.66;278.26000000000005;283.66;298.46000000000004;297.66;298.96000000000004;292.96000000000004;293.16;292.76000000000005;;316.26000000000005;275.86;242.14157278889297;263.1675429290057;274.69669130483857;293.36;5600000.0;3629999.9999999995;3660000.0;1380000.0;3679999.9999999995;2650000.0;5610000.0;0.0;0.013833333333333333;0.093;0.023;0.021833333333333333;0.021833333333333333;;10080.1982421875;0.0;1186.73779296875;29076.818359375;509475.49633767316;412124.71779049526;239244.68911040435;238921.03891112437;237006.06766991055;429947.3805835815;458378.80557116074;456065.4032244539;472360.27449258295;516951.01457238564;514571.3249057805;455568.38231598947;462151.77631599666;465486.7286700281;465160.9749554807;430564.56731973035;412510.3609889117;458654.80598915706;458102.21622996335;;181052.91087944093;471673.81221397576;203665.83564187874;239244.68911040435;274.644172734057;1154008.0779422245;453342.66189177055;78391.9506642368;0.0;0;76;79;0;0;0;0;1;20;25;468399651429.7782;172801194815.0276;327069140249.87805;23473.15978517949;6164.183461158232;249.7498542429913;4778.389342110371;883318.6231491854;413596.7696829645;13855.877103887276;297386.6510513918;3.076744408109205;0.23794653437684982
2130;2019-02-23 04:30:37.856;767;196;152;151;143;52;198;27;58;34;612;589;52;95;254;245;258;197;202;200;196;27;558;362;366;138;367;265;557;-1.0;86.0;372.0;146.0;131.0;0;100;97;1;0;0;0;0;0;0;1;0;0;0;0;29681.203125;10841.4931640625;0.0;1179.75842285156;430.0;99363;;;Calculated values ==>;1550892637.856;349.86;292.76000000000005;288.36;288.26000000000005;287.46000000000004;278.36;274.5913991737795;292.96000000000004;275.86;278.96000000000004;276.56;334.36;332.06;278.36;282.66;298.56;297.66;298.96000000000004;292.86;293.16;292.76000000000005;;316.16;275.86;242.14157278889297;263.1675429290057;274.5913991737795;293.36;5580000.0;3620000.0000000005;3660000.0;1380000.0;3670000.0000000005;2650000.0;5570000.0;0.0;0.014333333333333333;0.062000000000000006;0.024333333333333332;0.021833333333333333;0.021833333333333333;;10841.4931640625;0.0;1179.75842285156;29681.203125;509650.9867168143;413424.6012876412;239046.80366495575;238722.9095847784;236177.61506647727;430014.67791919125;458378.80557116074;456437.10219499015;472360.27449258295;517364.28103760886;514985.61324103724;455692.7916117655;460951.8306031139;465762.9190754383;465306.4224800408;431075.28625924955;413793.25851007923;458654.80598915706;458102.21622996335;;180635.0508419939;471673.81221397576;203347.9077612628;239046.80366495575;274.51662498242735;1154497.7362815058;453517.0122257358;78411.67179469152;0.0;0;76;79;0;0;0;0;1;20;25;468619255089.51294;172883996194.92755;327228142899.686;15691.530054891098;6529.263675016015;247.70906440477452;4782.709841002666;883645.0010036654;413702.55017195025;13860.022663962516;297466.32820575195;2.266919749436018;0.18021791447206525
2131;2019-02-23 04:31:37.896;766;192;152;151;141;49;198;28;59;35;615;592;52;88;254;245;258;193;202;200;196;28;549;361;366;136;366;262;549;-1.0;84.0;377.0;122.0;131.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29740.4140625;10821.6181640625;0.0;1173.65319824219;426.0;99364;;;Calculated values ==>;1550892697.896;349.76;292.36;288.36;288.26000000000005;287.26000000000005;278.06;274.4858918419099;292.96000000000004;275.96000000000004;279.06;276.66;334.66;332.36;278.36;281.96000000000004;298.56;297.66;298.96000000000004;292.46000000000004;293.16;292.76000000000005;;315.76000000000005;275.96000000000004;241.71165711629368;262.7682575881327;274.4858918419099;293.36;5490000.0;3610000.0;3660000.0;1360000.0;3660000.0;2620000.0;5490000.0;0.0;0.014;0.06283333333333334;0.02033333333333333;0.021833333333333333;0.021833333333333333;;10821.6181640625;0.0;1173.65319824219;29740.4140625;510314.69274567236;415191.4900061728;239303.48083026664;238976.33335390146;235777.50395612247;430081.6785162784;458378.80557116074;457050.5168863684;472720.47428543336;517926.47822392336;515553.6835320793;456188.79256685387;460572.53904591646;465907.1825204733;465451.58992337313;433310.24721980916;415538.5025391026;458654.80598915706;458102.21622996335;;178963.62700411686;472036.2627623985;203113.27986213772;239303.48083026664;274.4211590448296;1154993.2465445157;453697.6585039739;78431.29663269717;0.0;0;76;79;0;0;0;0;1;20;25;468839001489.3733;172966250994.8753;327386348299.58545;15955.723059689162;5468.100652305303;248.8044255298914;4777.105722893378;883908.9039308587;413802.5948599717;13864.163034784286;297546.0464454869;2.205013380817411;0.16737905720319143
2132;2019-02-23 04:32:37.896;762;188;152;151;140;46;198;28;60;35;618;594;51;83;253;246;258;189;202;200;196;28;549;357;366;134;362;259;548;-1.0;91.0;79.0;0.0;131.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29598.96875;10830.5439453125;0.0;1158.90087890625;423.0;99365;;;Calculated values ==>;1550892757.896;349.36;291.96000000000004;288.36;288.26000000000005;287.16;277.76000000000005;274.0616903277293;292.96000000000004;275.96000000000004;279.16;276.66;334.96000000000004;332.56;278.26000000000005;281.46000000000004;298.46000000000004;297.76000000000005;298.96000000000004;292.06;293.16;292.76000000000005;;315.46000000000004;275.96000000000004;241.2770596917726;262.3656120759269;274.0616903277293;293.36;5490000.0;3570000.0000000005;3660000.0;1340000.0;3620000.0000000005;2590000.0;5480000.0;0.0;0.015166666666666667;0.013166666666666667;0.0;0.021833333333333333;0.021833333333333333;;10830.5439453125;0.0;1158.90087890625;29598.96875;509820.9640796194;414171.1577566021;239336.0627601253;239008.4967237887;235492.4523831208;430346.717906069;458378.80557116074;457658.47440630756;472981.82504853373;518486.77745448006;516016.7287456271;456558.4414111819;460436.83050618146;466351.3762726499;466159.22355335305;433310.24721980916;414529.21004869137;458654.80598915706;458102.21622996335;;177710.07569661198;472299.7188790419;202234.48292222194;239336.0627601253;274.0616903277293;1155487.7414012866;453878.0931882187;78450.73458334008;0.0;0;76;79;0;0;0;0;1;20;25;469058601489.3733;173047250994.8753;327542648299.58545;3363.082554540461;0.0;284.8457304286198;4776.394350758131;884069.8939776439;413848.1623654076;13868.610119417273;297625.6589461007;0.7026449313741391;0.01310724663817006
2133;2019-02-23 04:33:37.857;760;185;153;152;139;42;198;28;59;35;619;595;50;81;251;247;258;187;202;199;196;26;544;355;366;132;360;253;545;221.0;112.0;204.0;5.0;131.0;0;100;86;1;0;0;0;0;0;0;1;0;0;0;0;28850.625;9983.078125;0.0;1134.0498046875;420.0;99366;;;Calculated values ==>;1550892817.857;349.16;291.66;288.46000000000004;288.36;287.06;277.36;273.8482719121499;292.96000000000004;275.96000000000004;279.06;276.66;335.06;332.66;278.16;281.26000000000005;298.26000000000005;297.86;298.96000000000004;291.86;293.06;292.76000000000005;;315.16;275.76000000000005;240.83765695389522;261.54996906429363;273.8482719121499;293.36;5440000.0;3550000.0;3660000.0;1320000.0;3600000.0;2530000.0;5450000.0;0.036833333333333336;0.018666666666666668;0.034;0.0008333333333333334;0.021833333333333333;0.05866666666666667;;9983.078125;0.0;1134.0498046875;28850.625;510012.5467316038;414305.8763482112;239764.7916584953;239434.49052010267;235263.9090921018;430477.46260093397;458378.80557116074;458498.2948140416;473242.3297776949;519090.07612567;516630.72187744256;457412.7820365576;461123.3775941327;466377.8143668663;466575.1774593809;434510.30448832724;415013.6015823836;458516.8789554001;458102.21622996335;;176456.53798984195;472367.87413283327;201699.58007121496;215865.89461079938;273.84430681385356;1155974.504748894;454051.42729894177;78469.83008561881;0.0;0;76;79;0;0;0;0;1;20;25;469278058750.12024;173126999125.14673;327696148460.1079;8731.156301256106;225.55691171801524;363.9384542442809;14211.197534990953;884170.6137913245;413850.0407845784;13874.013140060271;297783.7860295641;2.1167201952735675;0.036865377688363184
2134;2019-02-23 04:34:37.857;760;182;154;153;140;41;198;27;59;35;619;595;49;86;250;247;258;184;202;199;196;25;541;354;366;131;359;248;542;84.0;83.0;133.0;0.0;131.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;27780.349609375;8982.251953125;0.0;1114.04418945312;420.0;99367;;;Calculated values ==>;1550892877.857;349.16;291.36;288.56;288.46000000000004;287.16;277.26000000000005;273.7412296467126;292.96000000000004;275.86;279.06;276.66;335.06;332.66;278.06;281.76000000000005;298.16;297.86;298.96000000000004;291.56;293.06;292.76000000000005;;315.16;275.66;240.61611355647437;260.85938512811435;273.7412296467126;293.36;5410000.0;3540000.0;3660000.0;1310000.0;3590000.0;2480000.0;5420000.0;0.014;0.013833333333333333;0.022166666666666668;0.0;0.021833333333333333;0.035833333333333335;;8982.251953125;0.0;1114.04418945312;27780.349609375;510275.1237514666;414444.8531748647;240198.73791382866;239865.58657413765;235662.80169980758;430542.39183029096;458378.80557116074;459289.30293153;473372.2673856561;519505.6670446318;517054.9260172879;458096.4450345903;462471.23691612785;466391.21630984533;466717.9372126814;435217.1144965509;415148.14059818554;458516.8789554001;458102.21622996335;;176456.53798984195;472402.05409754877;201446.94854128102;225058.50392641468;273.7412296467126;1156446.4295373054;454209.4717162595;78488.56420223665;0.0;0;76;79;0;0;0;0;1;20;25;469497658750.12024;173205899125.14673;327846448460.1079;5715.505522317186;0.0;277.6208055940538;8350.733024210494;884291.0026398543;413851.9204255094;13879.359467225591;297971.80211755744;1.4207050931906386;0.0259502153981135
2135;2019-02-23 04:35:37.869;761;181;155;154;141;41;198;26;59;35;617;594;49;95;249;248;258;182;202;200;196;24;538;353;366;129;358;245;540;184.0;86.0;1.0;54.0;131.0;0;100;47;1;0;0;0;0;0;0;1;0;0;0;0;26593.88671875;7672.5888671875;0.0;1114.13806152344;421.0;99368;;;Calculated values ==>;1550892937.869;349.26;291.26000000000005;288.66;288.56;287.26000000000005;277.26000000000005;273.6339639331285;292.96000000000004;275.76000000000005;279.06;276.66;334.86;332.56;278.06;282.66;298.06;297.96000000000004;298.96000000000004;291.36;293.16;292.76000000000005;;315.26000000000005;275.56;240.16925963744896;260.44013211722256;273.6339639331285;293.36;5380000.0;3529999.9999999995;3660000.0;1290000.0;3579999.9999999995;2450000.0;5400000.0;0.03066666666666667;0.014333333333333333;0.00016666666666666666;0.009000000000000001;0.021833333333333333;0.052500000000000005;;7672.5888671875;0.0;1114.13806152344;26593.88671875;510659.74257243867;414891.9193905713;240603.10825707208;240267.4593407673;236036.5130461573;430607.02586249536;458378.80557116074;459759.5171409938;473631.5180336029;519550.75482783176;517206.75134401524;458574.65660136164;463964.00729408767;466404.73984073254;466988.98658911174;435914.4572292526;415240.10864614014;458654.80598915706;458102.21622996335;;176874.38241465177;472567.4425401675;200943.4387872039;217436.82513816492;273.5398895047081;1156899.6387959335;454348.2898141394;78507.13610125073;0.0;0;76;79;0;0;0;0;1;20;25;469717302669.5548;173283914724.9459;327994378039.72705;43.136013058964984;2444.616033776673;296.33232969127874;12634.933032319419;884339.0009169282;413872.2963000985;13884.14336659588;298146.7176436883;1.7548078521097719;0.019381433677334154
2136;2019-02-23 04:36:37.868;762;179;156;154;143;42;198;24;60;34;616;593;52;108;249;248;258;181;202;200;196;22;536;353;366;127;358;245;538;258.0;85.0;508.0;156.0;131.0;0;100;26;1;0;0;0;0;0;0;1;0;0;0;0;25557.18359375;6562.5185546875;0.0;1120.05334472656;423.0;99369;;;Calculated values ==>;1550892997.868;349.36;291.06;288.76000000000005;288.56;287.46000000000004;277.36;273.6339639331285;292.96000000000004;275.56;279.16;276.56;334.76000000000005;332.46000000000004;278.36;283.96000000000004;298.06;297.96000000000004;298.96000000000004;291.26000000000005;293.16;292.76000000000005;;315.46000000000004;275.36;239.71726792356844;260.44013211722256;273.6339639331285;293.36;5360000.0;3529999.9999999995;3660000.0;1270000.0;3579999.9999999995;2450000.0;5380000.0;0.043000000000000003;0.014166666666666666;0.08466666666666667;0.026000000000000002;0.021833333333333333;0.06483333333333334;;6562.5185546875;0.0;1120.05334472656;25557.18359375;510956.30303056014;414987.19105838554;241011.5284269844;240336.68564017775;236732.65582526673;430607.02586249536;458378.80557116074;459877.5742448584;473793.5715148927;519448.93318991817;517104.7350604893;458930.94477207353;465460.97018130205;466404.73984073254;466988.98658911174;436374.263248273;415676.8289420241;458654.80598915706;458102.21622996335;;177710.07569661198;472636.01036501786;200988.00118455378;214466.36125848285;273.5573373122876;1157334.2238058583;454466.91373236675;78525.75405268761;0.0;0;76;79;0;0;0;0;1;20;25;469936899009.82007;173360713445.03867;328141375589.9046;21919.31718577246;7062.848238692067;293.2136526718595;15795.724597317654;884522.0183101321;413951.5238486503;13889.056167906787;298383.6358421857;5.866668644896321;0.32591630486995354
2137;2019-02-23 04:37:37.878;763;179;156;155;144;43;198;23;61;33;617;594;55;124;248;249;258;181;202;200;196;22;540;352;366;125;357;246;542;215.0;85.0;245.0;181.0;131.0;0;100;11;1;0;0;0;0;0;0;1;0;0;0;0;24654.96484375;5803.60888671875;0.0;1128.71240234375;424.0;99370;;;Calculated values ==>;1550893057.878;349.46000000000004;291.06;288.76000000000005;288.66;287.56;277.46000000000004;273.5264737036516;292.96000000000004;275.46000000000004;279.26000000000005;276.46000000000004;334.86;332.56;278.66;285.56;297.96000000000004;298.06;298.96000000000004;291.26000000000005;293.16;292.76000000000005;;315.56;275.36;239.25999513918347;260.58029834229245;273.5264737036516;293.36;5400000.0;3520000.0000000005;3660000.0;1250000.0;3570000.0000000005;2460000.0;5420000.0;0.035833333333333335;0.014166666666666666;0.04083333333333334;0.030166666666666668;0.021833333333333333;0.05766666666666667;;5803.60888671875;0.0;1128.71240234375;24654.96484375;510730.57874163805;413358.91634138394;240869.74090593786;240533.4448744344;236932.22618508156;430671.36484660726;458378.80557116074;459839.6944487073;473955.3659136608;519467.76665904117;517122.12518883334;459129.0920975687;467148.04732044;466418.3847020313;467259.1942627392;435450.5966039749;414087.16301823244;458654.80598915706;458102.21622996335;;178127.92459426197;472897.388903147;200621.73030174014;215860.13894090167;273.4093995801609;1157752.7281151994;454569.9819695391;78544.4968905293;0.0;0;76;79;0;0;0;0;1;20;25;470156535609.78516;173436326045.02664;328288700139.88116;10584.73353600116;8213.649034475773;302.64864246468443;13969.293123669224;884792.930543952;414078.84920993046;13894.022514618657;298631.71899679024;4.7704546511408354;0.2732175779110528
2138;2019-02-23 04:38:37.859;764;180;157;156;146;45;198;23;63;32;622;596;59;139;248;249;258;183;202;199;196;21;542;351;366;124;357;248;545;160.0;85.0;-1.0;132.0;131.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;24226.267578125;5336.23681640625;0.0;1144.84619140625;426.0;99371;;;Calculated values ==>;1550893117.859;349.56000000000006;291.16;288.86;288.76000000000005;287.76000000000005;277.66;273.4187578820637;292.96000000000004;275.46000000000004;279.46000000000004;276.36;335.36;332.76000000000005;279.06;287.06;297.96000000000004;298.06;298.96000000000004;291.46000000000004;293.06;292.76000000000005;;315.76000000000005;275.26000000000005;239.02933182858504;260.85938512811435;273.4187578820637;293.36;5420000.0;3510000.0;3660000.0;1240000.0;3570000.0000000005;2480000.0;5450000.0;0.02666666666666667;0.014166666666666666;0.0;0.022000000000000002;0.021833333333333333;0.0485;;5336.23681640625;0.0;1144.84619140625;24226.267578125;510679.0476469123;412461.22321998916;241101.2447821725;240764.77957299844;237482.41218818093;430735.4089219946;458378.80557116074;459764.1880628525;473988.1805627707;519811.6630467892;517157.14218201704;459289.30293153;468574.7261631958;466418.3847020313;467400.68435629964;434982.5806471976;413581.5929919801;458516.8789554001;458102.21622996335;;178963.62700411686;472931.6434608622;200179.17878276343;218601.13976531528;273.23123195698207;1158159.9427262114;454662.78462016745;78563.43721245852;0.0;0;76;79;0;0;0;0;1;20;25;470376066069.5897;173511002389.96014;328436853209.74927;0.0;6000.554222918174;303.1806584489149;11615.802208535431;884881.1087247378;414197.2633939336;13899.069493405566;298844.860608145;2.7648985622158753;0.12104254409355193
2139;2019-02-23 04:39:37.879;764;182;158;156;147;45;198;23;65;32;629;601;62;149;248;250;258;184;202;199;196;21;546;352;366;124;357;252;548;330.0;110.0;-1.0;61.0;131.0;0;78;1;1;0;0;0;0;0;0;1;0;0;0;0;24129.9765625;5364.14794921875;0.0;1037.78466796875;426.0;99372;;;Calculated values ==>;1550893177.879;349.56000000000006;291.36;288.96000000000004;288.76000000000005;287.86;277.66;273.5264737036516;292.96000000000004;275.46000000000004;279.66;276.36;336.06;333.26000000000005;279.36;288.06;297.96000000000004;298.16;298.96000000000004;291.56;293.06;292.76000000000005;;315.76000000000005;275.26000000000005;239.02933182858504;261.41265627149306;273.5264737036516;293.36;5460000.0;3520000.0000000005;3660000.0;1240000.0;3570000.0000000005;2520000.0;5480000.0;0.055;0.018333333333333333;0.0;0.010166666666666666;0.021833333333333333;0.07683333333333334;;5364.14794921875;0.0;1037.78466796875;24129.9765625;510330.1566452302;411928.78642337635;241332.6443706532;240660.97048476295;237712.02613505756;430671.36484660726;458378.80557116074;459375.44999954134;473988.1805627707;520195.79442680225;517330.58487024275;459016.7171259451;469158.1447795759;466418.3847020313;467387.31572849915;434033.65887141746;412695.35991861223;458516.8789554001;458102.21622996335;;178963.62700411686;472931.6434608622;200755.64204366092;212286.20018864138;273.4619054633325;1158563.0457501556;454751.984216477;78581.63186581102;0.0;0;76;79;0;0;0;0;1;20;25;470595739269.5199;173585427189.9365;328586903209.7016;0.0;2767.12268107488;391.20214746809586;18886.863899174907;884881.1087247378;414270.3517227684;13904.857945627497;299099.1342219232;3.4435208937582953;0.015707781465018163
2140;2019-02-23 04:40:37.850;766;184;159;157;148;46;198;22;66;32;634;604;64;149;248;250;258;188;202;200;196;21;554;351;366;127;356;254;556;202.0;111.0;2.0;123.0;131.0;0;67;3;1;0;0;0;0;0;0;1;0;0;0;0;24225.5859375;5496.7607421875;0.0;988.354248046875;426.0;99373;;;Calculated values ==>;1550893237.85;349.76;291.56;289.06;288.86;287.96000000000004;277.76000000000005;273.4187578820637;292.96000000000004;275.36;279.76000000000005;276.36;336.56;333.56;279.56;288.06;297.96000000000004;298.16;298.96000000000004;291.96000000000004;293.16;292.76000000000005;;315.76000000000005;275.26000000000005;239.71726792356844;261.6868853414304;273.4187578820637;293.36;5540000.0;3510000.0;3660000.0;1270000.0;3560000.0;2540000.0;5560000.0;0.033666666666666664;0.018500000000000003;0.0003333333333333333;0.0205;0.021833333333333333;0.055499999999999994;;5496.7607421875;0.0;988.354248046875;24225.5859375;509877.5148479254;250370.13788166858;241388.29807833457;240720.97227745142;237789.26784107496;430735.4089219946;458378.80557116074;459180.3733961123;473600.7876625802;520542.3126342151;517469.2546613495;458940.39535430796;468881.7649676947;466561.43444993236;467528.5688377915;432081.0281990086;410752.57778573356;458654.80598915706;458102.21622996335;;178963.62700411686;472539.452344174;200257.57357320894;216438.12885900913;273.26205058402866;1158965.8140052343;454842.4480435126;78598.50819592818;0.0;0;76;79;0;0;0;0;1;20;25;470815233129.3593;173660690794.88144;328738629839.59064;86.30759994096778;5581.778514804783;394.57633264558837;13412.356849087957;884881.827607109;414339.89227183117;13911.402934682555;299368.164300545;3.0030337666804363;0.10577509640335903
2141;2019-02-23 04:41:37.860;768;189;160;158;150;48;198;23;68;32;636;606;66;149;247;250;258;193;202;199;196;21;556;353;366;129;359;257;558;90.0;86.0;421.0;129.0;131.0;0;66;10;1;0;0;0;0;0;0;1;0;0;0;0;24536.37109375;5900.9794921875;0.0;985.6651000976559;427.0;99374;;;Calculated values ==>;1550893297.86;349.96000000000004;292.06;289.16;288.96000000000004;288.16;277.96000000000004;273.6339639331285;292.96000000000004;275.46000000000004;279.96000000000004;276.36;336.76000000000005;333.76000000000005;279.76000000000005;288.06;297.86;298.16;298.96000000000004;292.46000000000004;293.06;292.76000000000005;;315.86;275.26000000000005;240.16925963744896;262.0952818180154;273.6339639331285;293.36;5560000.0;3529999.9999999995;3660000.0;1290000.0;3590000.0;2570000.0;5580000.0;0.015000000000000001;0.014333333333333333;0.07016666666666667;0.021500000000000002;0.021833333333333333;0.036833333333333336;;5900.9794921875;0.0;985.6651000976559;24536.37109375;509950.2079900842;410249.6488763151;241653.99799175613;240985.43124070577;238369.52860951776;430607.02586249536;458378.80557116074;458947.1479239041;473341.49414492835;520500.3100246516;517421.4089405205;458705.8848670923;468465.32131785376;466001.4536310495;467245.80361557176;431580.72374335246;411859.8641199572;458516.8789554001;458102.21622996335;;179381.48055642567;472276.9222685092;200969.2797490975;225085.56069836573;273.550007784009;1159372.2313720372;454937.445042312;78614.96109885364;0.0;0;76;79;0;0;0;0;1;20;25;471034869729.3244;173737503594.86923;328891955389.5663;18101.44708359893;5833.114314167353;282.66565460199865;8582.780145413846;885033.4174902181;414435.03223274194;13917.047558522592;299551.48765760474;4.762843030193066;0.31282228186138583
2142;2019-02-23 04:42:37.861;771;193;158;158;151;49;198;25;70;32;637;607;68;146;249;250;258;196;202;199;196;23;560;357;366;131;362;260;562;-1.0;84.0;875.0;196.0;131.0;0;68;21;1;0;0;0;0;0;0;1;0;0;0;0;25158.05859375;6549.576171875;0.0;1007.78350830078;426.0;99375;;;Calculated values ==>;1550893357.861;350.26;292.46000000000004;288.96000000000004;288.96000000000004;288.26000000000005;278.06;274.0616903277293;292.96000000000004;275.66;280.16;276.36;336.86;333.86;279.96000000000004;287.76000000000005;298.06;298.16;298.96000000000004;292.76000000000005;293.06;292.76000000000005;;315.76000000000005;275.46000000000004;240.61611355647437;262.5002047102346;274.0616903277293;293.36;5600000.0;3570000.0000000005;3660000.0;1310000.0;3620000.0000000005;2600000.0;5620000.0;0.0;0.014;0.14583333333333334;0.03266666666666666;0.021833333333333333;0.021833333333333333;;6549.576171875;0.0;1007.78350830078;25158.05859375;509972.56555366516;410070.2506540274;240850.0213375966;240850.0213375966;238567.91563172336;430346.717906069;458378.80557116074;458713.5074899562;473081.36623795505;520355.94544379495;517270.9127894899;458470.9478413549;467699.96015118796;465829.7507489795;466677.1382597011;430564.56731973035;411296.0720610474;458516.8789554001;458102.21622996335;;178963.62700411686;472207.82270811964;202074.6187468272;240850.0213375966;273.99948949849966;1159786.3585225826;455041.2014023767;78631.57344750411;0.0;0;76;79;0;0;0;0;1;20;25;471254473389.93176;173815504895.08496;329047057974.99524;37426.50460837298;8824.351329402218;269.758933621561;4743.339588483341;885496.1581344798;414557.1798158686;13921.651173496157;299662.5405065443;6.783315420907389;0.5506070883832199
2143;2019-02-23 04:43:37.861;775;195;156;156;153;51;198;27;72;33;637;608;69;139;251;249;258;196;202;200;196;26;561;360;366;133;365;264;562;-3.0;113.0;878.0;131.0;131.0;0;73;37;1;0;0;0;0;0;0;1;0;0;0;0;26001.7421875;7356.08447265625;0.0;1046.28637695312;426.0;99376;;;Calculated values ==>;1550893417.861;350.66;292.66;288.76000000000005;288.76000000000005;288.46000000000004;278.26000000000005;274.38016830617;292.96000000000004;275.86;280.36;276.46000000000004;336.86;333.96000000000004;280.06;287.06;298.26000000000005;298.06;298.96000000000004;292.76000000000005;293.16;292.76000000000005;;315.76000000000005;275.76000000000005;241.05796691057077;263.0348170998261;274.38016830617;293.36;5610000.0;3600000.0;3660000.0;1330000.0;3650000.0;2640000.0;5620000.0;0.0;0.01883333333333333;0.14633333333333332;0.021833333333333333;0.021833333333333333;0.021833333333333333;;7356.08447265625;0.0;1046.28637695312;26001.7421875;510381.82788635645;410893.4722959139;240191.02596920452;240191.02596920452;239213.1146265526;430148.3826014536;458378.80557116074;458319.9441651915;472917.67418972735;520026.0722723938;517035.70316474454;457953.16244400444;466318.61189733003;465658.1741919227;466117.788102169;430307.17898588866;411296.0720610474;458654.80598915706;458102.21622996335;;178963.62700411686;472236.3865531139;202931.0074709805;240191.02596920452;274.3459016913854;1160212.6901957598;455157.0819077478;78648.6906965479;0.0;0;76;79;0;0;0;0;1;20;25;471474073389.93176;173894704895.08496;329204257974.99524;37371.91440291954;5879.834109959913;358.0425137511766;4757.7276540265675;886119.4782929072;414679.71469452995;13926.882852224264;299741.71606689855;5.756413225072757;0.4358507361557618
2144;2019-02-23 04:44:37.851;778;197;155;155;153;55;198;28;73;34;639;610;70;122;253;247;258;199;202;199;196;28;568;364;366;135;369;268;568;-1.0;86.0;837.0;120.0;131.0;0;80;64;1;0;0;0;0;0;0;1;0;0;0;0;27829.357421875;8971.837890625;0.0;1095.8291015625;428.0;99377;;;Calculated values ==>;1550893477.851;350.96000000000004;292.86;288.66;288.66;288.46000000000004;278.66;274.8017692304317;292.96000000000004;275.96000000000004;280.46000000000004;276.56;337.06;334.16;280.16;285.36;298.46000000000004;297.86;298.96000000000004;293.06;293.06;292.76000000000005;;315.96000000000004;275.96000000000004;241.49495122638035;263.56353331371673;274.8017692304317;293.36;5680000.0;3640000.0;3660000.0;1350000.0;3690000.0;2680000.0;5680000.0;0.0;0.014333333333333333;0.13949999999999999;0.02;0.021833333333333333;0.021833333333333333;;8971.837890625;0.0;1095.8291015625;27829.357421875;510145.06389345037;408960.1154121848;239671.641491416;239671.641491416;239025.85133373653;429879.7862731237;458378.80557116074;457801.30300618423;472753.7123474745;519901.8465370271;516903.70395575237;457431.3775308373;463730.808509286;465341.65850063233;465278.15030523995;428465.6474763232;409818.9724215801;458516.8789554001;458102.21622996335;;179799.33570027514;472168.09959432366;203988.79872113187;239671.641491416;274.77348073951924;1160661.2079271597;455293.12524979346;78666.53868371132;0.0;0;76;79;0;0;0;0;1;20;25;471693636789.9667;173975091495.09775;329363831375.0206;35406.8443477648;5363.586017463836;267.269009117984;4769.067548458283;886725.86686765;414773.3942464121;13932.09291309411;299821.0927952719;4.549888962194609;0.3406508335407821
2145;2019-02-23 04:45:37.872;780;201;154;153;148;57;198;27;74;34;642;613;68;108;254;245;258;203;202;200;196;28;565;366;366;135;371;270;565;-1.0;84.0;762.0;108.0;131.0;0;85;93;1;0;0;0;0;0;0;1;0;0;0;0;29527.6484375;10768.7412109375;0.0;1128.71215820312;428.0;99378;;;Calculated values ==>;1550893537.872;351.16;293.26000000000005;288.56;288.46000000000004;287.96000000000004;278.86;275.0112864084945;292.96000000000004;275.86;280.56;276.56;337.36;334.46000000000004;279.96000000000004;283.96000000000004;298.56;297.66;298.96000000000004;293.46000000000004;293.16;292.76000000000005;;315.96000000000004;275.96000000000004;241.49495122638035;263.82572766246335;275.0112864084945;293.36;5650000.0;3660000.0;3660000.0;1350000.0;3710000.0;2700000.0;5650000.0;0.0;0.014;0.127;0.018000000000000002;0.021833333333333333;0.021833333333333333;;10768.7412109375;0.0;1128.71215820312;29527.6484375;510654.8459828477;411967.3302610267;239442.42486375113;239119.01924699868;237521.24025369078;429743.705733735;458378.80557116074;457602.31633955985;472753.7123474745;520046.5400906225;517045.1174886607;456858.67139676074;461753.14096913126;465183.106086099;464722.9366227796;429263.6229066022;412739.0944486265;458654.80598915706;458102.21622996335;;179799.33570027514;472168.09959432366;204509.30318399292;239442.42486375113;274.98335928207626;1161139.3502665255;455457.6876520779;78685.08301575975;0.0;0;76;79;0;0;0;0;1;20;25;471913313649.6316;174056119844.97415;329525287864.77435;32142.812670757;4817.858335385954;231.34339841166;4774.072111495633;887288.9776951117;414858.26931176905;13936.249470770039;299900.64679314086;3.527316747036055;0.2602360061961099
2146;2019-02-23 04:46:37.842;781;198;152;152;144;55;198;28;72;35;645;616;64;98;255;245;258;199;202;199;196;28;553;365;366;134;370;271;553;-1.0;83.0;603.0;72.0;131.0;0;84;98;1;0;0;0;0;0;0;1;0;0;0;0;29590.103515625;10804.701171875;0.0;1135.79711914062;426.0;99379;;;Calculated values ==>;1550893597.842;351.26;292.96000000000004;288.36;288.36;287.56;278.66;274.9066339382667;292.96000000000004;275.96000000000004;280.36;276.66;337.66;334.76000000000005;279.56;282.96000000000004;298.66;297.66;298.96000000000004;293.06;293.06;292.76000000000005;;315.76000000000005;275.96000000000004;241.2770596917726;263.95629194202945;274.9066339382667;293.36;5530000.0;3650000.0;3660000.0;1340000.0;3700000.0;2710000.0;5530000.0;0.0;0.013833333333333333;0.1005;0.012;0.021833333333333333;0.021833333333333333;;10804.701171875;0.0;1135.79711914062;29590.103515625;511815.809595767;415724.3794036379;239174.26846037296;239174.26846037296;236607.02350003482;429811.8947417682;458378.80557116074;457192.60694647784;472981.82504853373;520274.1849216386;517271.587052371;456196.2878183081;460387.89902122674;465460.53083784366;464869.23356765806;432329.30008678464;416066.7103180982;458516.8789554001;458102.21622996335;;178963.62700411686;472299.7188790419;204249.48948701413;239174.26846037296;274.8786440000854;1161631.7518757368;455637.37644934375;78703.94449095796;0.0;0;76;79;0;0;0;0;1;20;25;472132803849.7363;174136779495.01263;329687506714.85175;25420.783304676104;3216.6027527043334;224.96582513349585;4779.926859636057;887768.4344801524;414925.18967728055;13940.050146346297;299980.22364294255;2.8174937027094944;0.1950959928226958
2147;2019-02-23 04:47:37.843;777;190;152;151;140;51;198;29;67;36;649;620;60;91;255;245;258;191;202;200;196;30;549;361;366;133;366;271;548;-2.0;85.0;348.0;0.0;131.0;0;83;98;1;0;0;0;0;0;0;1;0;0;0;0;29524.505859375;10711.556640625;0.0;1121.33984375;421.0;99380;;;Calculated values ==>;1550893657.843;350.86;292.16;288.36;288.26000000000005;287.16;278.26000000000005;274.4858918419099;292.96000000000004;276.06;279.86;276.76000000000005;338.06000000000006;335.16;279.16;282.26000000000005;298.66;297.66;298.96000000000004;292.26000000000005;293.16;292.76000000000005;;315.26000000000005;276.16;241.05796691057077;263.95629194202945;274.4858918419099;293.36;5490000.0;3610000.0;3660000.0;1330000.0;3660000.0;2710000.0;5480000.0;0.0;0.014166666666666666;0.058;0.0;0.021833333333333333;0.021833333333333333;;10711.556640625;0.0;1121.33984375;29524.505859375;511668.70679447585;414883.2198629546;239336.0627601253;239008.4967237887;235492.4523831208;430081.6785162784;458378.80557116074;456570.673783639;473209.4130839679;520687.6572569119;517686.272039545;455695.6443231327;459533.7565437192;466038.2188692544;465451.58992337313;433310.24721980916;415233.3291099176;458654.80598915706;458102.21622996335;;176874.38241465177;472625.7912797831;203280.56203811016;239336.0627601253;274.4858918419099;1162124.3818302958;455816.6815859338;78722.75427911725;0.0;0;76;79;0;0;0;0;1;20;25;472352407509.47107;174216880829.91586;329850109424.65533;14690.826481240672;0.0;256.0896732234633;4776.394350758131;888102.7034656882;414951.9951469377;13944.05900897436;300059.8609801998;1.6668201679332133;0.08410416439957805
2148;2019-02-23 04:48:37.853;768;186;153;152;139;46;198;30;61;36;653;623;56;82;253;246;257;187;202;199;196;29;547;357;366;131;362;267;546;0.0;109.0;89.0;83.0;131.0;0;76;98;1;0;0;0;0;0;0;1;0;0;0;0;29508.666015625;10697.2470703125;0.0;1071.54760742188;415.0;99381;;;Calculated values ==>;1550893717.853;349.96000000000004;291.76000000000005;288.46000000000004;288.36;287.06;277.76000000000005;274.0616903277293;292.96000000000004;276.16;279.26000000000005;276.76000000000005;338.46000000000004;335.46000000000004;278.76000000000005;281.36;298.46000000000004;297.76000000000005;298.86;291.86;293.06;292.76000000000005;;314.66;276.06;240.61611355647437;263.43189868330234;274.0616903277293;293.36;5470000.0;3570000.0000000005;3660000.0;1310000.0;3620000.0000000005;2670000.0;5460000.0;0.0;0.018166666666666668;0.014833333333333334;0.013833333333333333;0.021833333333333333;0.021833333333333333;;10697.2470703125;0.0;1071.54760742188;29508.666015625;510735.3919526781;414260.4934188599;239731.43154882238;239401.56679116597;235235.8959168391;430346.717906069;458378.80557116074;456480.5776664727;473469.2039465459;521427.8431952973;518332.54467064014;455859.0675481126;459064.200054565;466351.3762726499;466159.22355335305;433567.4992334471;414617.0881074537;458516.8789554001;458102.21622996335;;174367.33720873808;472790.3263854694;201906.8850293769;239731.43154882238;273.93415768761196;1162616.4069196924;455995.1180179462;78741.03138688445;0.0;0;76;79;0;0;0;0;1;20;25;472572044109.43616;174296094029.90326;330011536324.6297;3776.176440783588;3747.2209387592798;344.2658021222127;4767.762132204911;888256.6208052958;414983.2271925626;13949.062805095162;300139.4088733181;1.0736380113568644;0.06949082977367228
2149;2019-02-23 04:49:37.874;760;184;155;154;140;43;198;30;53;37;655;624;50;75;252;247;257;185;202;199;196;27;545;355;366;132;360;262;545;-1.0;86.0;264.0;65.0;131.0;0;75;98;1;0;0;0;0;0;0;1;0;0;0;0;29492.875;10718.912109375;0.0;1049.45397949219;414.0;99382;;;Calculated values ==>;1550893777.874;349.16;291.56;288.66;288.56;287.16;277.46000000000004;273.8482719121499;292.96000000000004;276.16;278.46000000000004;276.86;338.66;335.56;278.16;280.66;298.36;297.86;298.86;291.66;293.06;292.76000000000005;;314.56;275.86;240.83765695389522;262.7682575881327;273.8482719121499;293.36;5450000.0;3550000.0;3660000.0;1320000.0;3600000.0;2620000.0;5450000.0;0.0;0.014333333333333333;0.044000000000000004;0.010833333333333334;0.021833333333333333;0.021833333333333333;;10718.912109375;0.0;1049.45397949219;29492.875;509924.91166774713;413945.88199973485;240429.90441424894;240096.5858779646;235577.23409711488;430477.46260093397;458378.80557116074;456312.18921735487;473436.4806182908;522040.65101606236;518853.48623644386;455941.70128254674;459002.87899429764;466507.67227632634;466575.1774593809;434048.65878114064;414305.8763482112;458516.8789554001;458102.21622996335;;173949.5011765382;472465.0996282349;201517.83398274204;240429.90441424894;273.77339041687316;1163108.2585171873;456173.6484753447;78758.71258640663;0.0;0;76;79;0;0;0;0;1;20;25;472791720969.9737;174375021645.09637;330170291870.0182;11210.951630322965;2935.26204449284;282.97988153865526;4752.512141309764;888381.5572519843;415038.934041468;13954.291681938374;300218.7722599249;1.6299378820149055;0.1046516943556834
