;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2150;2019-02-23 04:50:37.864;755;183;156;155;141;40;198;27;43;36;653;624;42;71;250;247;257;185;202;199;196;25;545;353;366;131;358;254;546;-1.0;85.0;83.0;0.0;131.0;0;74;98;1;0;0;0;0;0;0;1;0;0;0;0;29530.224609375;10799.3623046875;0.0;994.4705200195309;414.0;99383;;;Calculated values ==>;1550893837.864;348.66;291.46000000000004;288.76000000000005;288.66;287.26000000000005;277.16;273.6339639331285;292.96000000000004;275.86;277.46000000000004;276.76000000000005;338.46000000000004;335.56;277.36;280.26000000000005;298.16;297.86;298.86;291.66;293.06;292.76000000000005;;314.56;275.66;240.61611355647437;261.6868853414304;273.6339639331285;293.36;5450000.0;3529999.9999999995;3660000.0;1310000.0;3579999.9999999995;2540000.0;5460000.0;0.0;0.014166666666666666;0.013833333333333333;0.0;0.021833333333333333;0.021833333333333333;;10799.3623046875;0.0;994.4705200195309;29530.224609375;509308.1965734098;413165.12892956054;240730.04981714766;240395.64165132088;235863.03687033174;430607.02586249536;458378.80557116074;456399.65931981895;473469.2039465459;522484.58164150966;519518.8532051027;456277.67593644746;459778.8713420569;466534.3108773681;466860.4312889494;434048.65878114064;413899.7426769738;458516.8789554001;458102.21622996335;;173949.5011765382;472402.05409754877;201183.85751793825;240730.04981714766;273.6339639331285;1163600.0357041496;456352.93754233146;78775.74245178791;0.0;0;76;79;0;0;0;0;1;20;25;473011284370.0086;174453908495.10892;330325066070.0428;3530.48525825935;0.0;285.44297814236336;4745.958966679809;888504.3820851907;415063.39048175653;13959.027749626941;300297.9129935164;0.7259630800552921;0.014424927763894186
2151;2019-02-23 04:51:37.855;755;184;157;156;143;40;198;25;32;36;646;620;33;69;249;248;257;185;202;199;196;23;545;353;366;131;358;244;545;271.0;86.0;547.0;148.0;131.0;0;70;100;1;0;0;0;0;0;0;1;0;0;0;0;29608.384765625;10922.9423828125;0.0;948.451293945312;417.0;99384;;;Calculated values ==>;1550893897.855;348.66;291.56;288.86;288.76000000000005;287.46000000000004;277.16;273.6339639331285;292.96000000000004;275.66;276.36;276.76000000000005;337.76;335.16;276.46000000000004;280.06;298.06;297.96000000000004;298.86;291.66;293.06;292.76000000000005;;314.86;275.46000000000004;240.61611355647437;260.2995467637923;273.6339639331285;293.36;5450000.0;3529999.9999999995;3660000.0;1310000.0;3579999.9999999995;2440000.0;5450000.0;0.04516666666666667;0.014333333333333333;0.09116666666666666;0.024666666666666667;0.021833333333333333;0.067;;10922.9423828125;0.0;948.451293945312;29608.384765625;509308.1965734098;413945.88199973485;241101.2447821725;240764.77957299844;236524.28598086684;430607.02586249536;458378.80557116074;456704.97771923593;473469.2039465459;522581.16984941514;519938.8969790198;456824.9666708395;461090.183433932;466404.73984073254;466988.98658911174;434048.65878114064;414305.8763482112;458516.8789554001;458102.21622996335;;175203.01333496982;472207.82270811964;200990.60242136777;214061.4833896897;273.5583556399003;1164092.7835251626;456533.92959498987;78791.93103823504;0.0;0;76;79;0;0;0;0;1;20;25;473230851429.77826;174532496705.02646;330474443659.88605;23312.627214655644;6690.024767073212;282.97988153865526;16350.729100298335;888728.0411350065;415119.1323255594;13963.763896257406;300473.6923563634;3.928465539380771;0.21341519403045922
2152;2019-02-23 04:52:37.875;761;184;157;156;146;41;198;24;25;35;634;611;26;69;249;248;257;186;202;199;196;23;544;353;366;131;358;238;546;259.0;109.0;374.0;116.0;131.0;0;64;67;1;0;0;0;0;0;0;1;0;0;0;0;27532.3359375;8957.0947265625;0.0;887.1897583007809;417.0;99385;;;Calculated values ==>;1550893957.875;349.26;291.56;288.86;288.76000000000005;287.76000000000005;277.26000000000005;273.6339639331285;292.96000000000004;275.56;275.66;276.66;336.56;334.26000000000005;275.76000000000005;280.06;298.06;297.96000000000004;298.86;291.76000000000005;293.06;292.76000000000005;;314.86;275.46000000000004;240.61611355647437;259.4470641161187;273.6339639331285;293.36;5440000.0;3529999.9999999995;3660000.0;1310000.0;3579999.9999999995;2380000.0;5460000.0;0.043166666666666666;0.018166666666666668;0.06233333333333334;0.01933333333333333;0.021833333333333333;0.065;;8957.0947265625;0.0;887.1897583007809;27532.3359375;510135.65539149294;413534.6774420643;241066.03707849467;240730.04981714766;237451.91767955592;430607.02586249536;458378.80557116074;456846.24560605234;473372.2673856561;521851.7848369419;519522.0422671964;456965.1322991065;462004.0962403335;466404.73984073254;466988.98658911174;434287.5485459015;414260.4934188599;458516.8789554001;458102.21622996335;;175203.01333496982;472207.82270811964;201003.51628617026;214460.41429589974;273.56341088915;1164569.1149217614;456699.651793174;78807.23314600182;0.0;0;76;79;0;0;0;0;1;20;25;473450524629.70844;174611122905.00146;330619091859.8401;15947.530127605984;5243.283257491022;363.82483480792223;15836.717125714134;889055.3181687472;415218.6097071437;13969.155732238349;300742.0104844011;3.79828065748329;0.17833887117869748
2153;2019-02-23 04:53:37.895;770;182;157;156;147;42;198;24;23;35;620;601;24;80;249;249;257;184;202;199;196;23;535;352;366;131;357;243;538;130.0;86.0;260.0;128.0;131.0;0;62;29;1;0;0;0;0;0;0;1;0;0;0;0;25275.396484375;6727.693359375;0.0;890.31005859375;419.0;99386;;;Calculated values ==>;1550894017.895;350.16;291.36;288.86;288.76000000000005;287.86;277.36;273.5264737036516;292.96000000000004;275.56;275.46000000000004;276.66;335.16;333.26000000000005;275.56;281.16;298.06;298.06;298.86;291.56;293.06;292.76000000000005;;315.06;275.46000000000004;240.61611355647437;260.1585393101385;273.5264737036516;293.36;5350000.0;3520000.0000000005;3660000.0;1310000.0;3570000.0000000005;2430000.0;5380000.0;0.021666666666666667;0.014333333333333333;0.043333333333333335;0.021333333333333333;0.021833333333333333;0.0435;;6727.693359375;0.0;890.31005859375;25275.396484375;512019.34635779535;416016.18631270336;241351.43739256667;241011.5284269844;238023.41093366776;430671.36484660726;458378.80557116074;455786.6678568157;473372.2673856561;520021.56896170054;518088.69340368663;455907.16282183165;462524.45874358376;466547.812170346;467259.1942627392;436389.36034902104;416684.57304968947;458516.8789554001;458102.21622996335;;176038.69501535743;472207.82270811964;200632.73341478515;221070.09058371;273.41371549034113;1165009.326046616;456830.40192937106;78822.05058197072;0.0;0;76;79;0;0;0;0;1;20;25;473670197829.6386;174689749104.97647;330763439959.7942;11056.67049248799;5793.60190492447;282.43528462375247;10310.89746561202;889280.4281855115;415310.6144081489;13974.543028398899;300959.9799048556;3.6024668987305;0.2091064408544951
2154;2019-02-23 04:54:37.876;773;179;158;156;147;44;198;23;23;34;612;594;24;93;249;249;257;181;202;199;196;22;538;352;366;132;357;249;540;296.0;85.0;242.0;160.0;131.0;0;62;28;1;0;0;0;0;0;0;1;0;0;0;0;25277.88671875;6651.4658203125;0.0;919.3173828125;423.0;99387;;;Calculated values ==>;1550894077.876;350.46000000000004;291.06;288.96000000000004;288.76000000000005;287.86;277.56;273.5264737036516;292.96000000000004;275.46000000000004;275.46000000000004;276.56;334.36;332.56;275.56;282.46000000000004;298.06;298.06;298.86;291.26000000000005;293.06;292.76000000000005;;315.46000000000004;275.36;240.83765695389522;260.9983114674233;273.5264737036516;293.36;5380000.0;3520000.0000000005;3660000.0;1320000.0;3570000.0000000005;2490000.0;5400000.0;0.04933333333333333;0.014166666666666666;0.04033333333333333;0.02666666666666667;0.021833333333333333;0.07116666666666667;;6651.4658203125;0.0;919.3173828125;25277.88671875;512126.74516871135;414183.7078577698;241619.86624403793;240940.3685202961;237960.29800210253;430671.36484660726;458378.80557116074;454786.8193108402;473145.2311080622;518707.8801694491;516867.90213866025;454909.11700839887;463138.58995762223;466547.812170346;467259.1942627392;435698.1167821834;414891.9193905713;458516.8789554001;458102.21622996335;;177710.07569661198;471978.8095216074;200653.0980644307;213221.35715466147;273.4217026257777;1165430.4700017697;456941.8596163214;78837.12603522993;0.0;0;76;79;0;0;0;0;1;20;25;473889728289.4431;174768624119.90625;330910993219.66284;10250.06009027185;7235.352305524713;294.75446304783816;17427.354470858983;889457.9280474485;415419.1546445102;13979.351419818935;301191.05880595563;4.6504463785425445;0.2163447610596869
2155;2019-02-23 04:55:37.886;771;181;159;157;149;45;198;23;22;34;611;590;23;100;248;249;257;184;202;199;196;21;549;351;366;131;356;253;551;149.0;85.0;241.0;119.0;131.0;0;61;32;1;0;0;0;0;0;0;1;0;0;0;0;25718.927734375;7010.625;0.0;927.8170776367191;426.0;99388;;;Calculated values ==>;1550894137.886;350.26;291.26000000000005;289.06;288.86;288.06;277.66;273.4187578820637;292.96000000000004;275.46000000000004;275.36;276.56;334.26000000000005;332.16;275.46000000000004;283.16;297.96000000000004;298.06;298.86;291.56;293.06;292.76000000000005;;315.76000000000005;275.26000000000005;240.61611355647437;261.54996906429363;273.4187578820637;293.36;5490000.0;3510000.0;3660000.0;1310000.0;3560000.0;2530000.0;5510000.0;0.024833333333333332;0.014166666666666666;0.04016666666666667;0.01983333333333333;0.021833333333333333;0.04666666666666666;;7010.625;0.0;927.8170776367191;25718.927734375;510930.8268726451;249462.6530864694;241563.93860106144;240891.93509399393;238263.81101797207;430735.4089219946;458378.80557116074;453987.8031238918;473275.31562819314;518270.88429897634;516117.66574255534;454111.45327785914;463360.67186548485;466561.43444993236;467400.68435629964;433081.73324326164;411390.545434666;458516.8789554001;458102.21622996335;;178963.62700411686;472013.52702826465;200361.79568222188;219638.51254782183;273.30299919770323;1165855.5142843872;457055.7293482654;78852.52138786242;0.0;0;76;79;0;0;0;0;1;20;25;474109364889.4082;174847537269.8937;331061618319.6389;10187.311298907076;5387.759338363181;307.29182728843847;11128.30617183327;889628.2678609026;415524.3647736254;13984.36930841301;301429.0623052467;3.402515049203844;0.1819863517119046
2156;2019-02-23 04:56:37.836;769;187;160;159;151;47;198;23;19;33;613;589;20;99;248;250;257;190;202;199;196;22;554;354;366;132;360;256;555;-1.0;109.0;452.0;282.0;131.0;0;61;38;1;0;0;0;0;0;0;1;0;0;0;0;26025.490234375;7349.6142578125;0.0;945.899291992188;429.0;99389;;;Calculated values ==>;1550894197.836;350.06000000000006;291.86;289.16;289.06;288.26000000000005;277.86;273.7412296467126;292.96000000000004;275.46000000000004;275.06;276.46000000000004;334.46000000000004;332.06;275.16;283.06;297.96000000000004;298.16;298.86;292.16;293.06;292.76000000000005;;316.06;275.36;240.83765695389522;261.9595390733887;273.7412296467126;293.36;5540000.0;3540000.0;3660000.0;1320000.0;3600000.0;2560000.0;5550000.0;0.0;0.018166666666666668;0.07533333333333332;0.047;0.021833333333333333;0.021833333333333333;;7349.6142578125;0.0;945.899291992188;26025.490234375;510248.77750418545;410799.17277700413;241759.6477901023;241423.16764897207;238785.6286572915;430542.39183029096;458378.80557116074;453101.02988815715;473048.1168422736;518224.4468158646;515758.4732687897;453225.9738641032;462795.1817231988;465987.6186816921;467104.03116414114;431846.33549916884;411990.71530006983;458516.8789554001;458102.21622996335;;180217.192455513;471978.8095216074;201036.12474778257;241759.6477901023;273.58060557729516;1166286.358431567;457175.2982849585;78868.12267903583;0.0;0;76;79;0;0;0;0;1;20;25;474328781889.5827;174926371519.95642;331214191069.76025;18988.88952057488;12734.306184369769;360.71043361696536;4723.479410936967;889871.2002554191;415675.2561387576;13989.93135502039;301561.05043669714;4.437023136483839;0.4164569369813818
2157;2019-02-23 04:57:37.887;767;191;159;159;153;49;198;26;14;33;616;590;15;97;250;249;257;194;202;199;196;24;558;358;366;133;363;255;560;-1.0;85.0;824.0;215.0;131.0;0;64;39;1;0;0;0;0;0;0;1;0;0;0;0;26075.65625;7484.1943359375;0.0;956.8171997070309;429.0;99390;;;Calculated values ==>;1550894257.887;349.86;292.26000000000005;289.06;289.06;288.46000000000004;278.06;274.1680685717883;292.96000000000004;275.76000000000005;274.56;276.46000000000004;334.76000000000005;332.16;274.66;282.86;298.16;298.06;298.86;292.56;293.06;292.76000000000005;;316.06;275.56;241.05796691057077;261.82340779136865;274.1680685717883;293.36;5580000.0;3579999.9999999995;3660000.0;1330000.0;3629999.9999999995;2550000.0;5600000.0;0.0;0.014166666666666666;0.13733333333333334;0.035833333333333335;0.021833333333333333;0.021833333333333333;;7484.1943359375;0.0;956.8171997070309;26075.65625;509650.9867168143;410158.77762629226;241250.08333744947;241250.08333744947;239276.36946077182;430280.9020939914;458378.80557116074;452648.5229838137;472917.67418972735;518615.9041304004;515946.83918923367;452773.6861352183;462709.581260348;465816.1379094171;466404.73984073254;430835.3136811821;411379.88356091734;458516.8789554001;458102.21622996335;;180217.192455513;472041.5853210863;202315.13406227922;241250.08333744947;274.0976229086272;1166720.9037029133;457299.01842962764;78883.9921274064;0.0;0;76;79;0;0;0;0;1;20;25;474548568550.0155;175005939095.1131;331367621375.0624;34379.11874522407;9665.197836773921;275.61859337041744;4734.604901486553;890316.3116819025;415862.0773357885;13995.23860425301;301639.93480088655;5.811452794455788;0.48301878020818867
2158;2019-02-23 04:58:37.877;766;194;158;158;155;52;197;28;9;34;618;591;12;94;252;247;257;197;202;199;196;27;558;361;366;134;366;257;559;-1.0;83.0;613.0;201.0;131.0;0;67;41;1;0;0;0;0;0;0;1;0;0;0;0;26238.1171875;7653.65673828125;0.0;986.426635742188;429.0;99391;;;Calculated values ==>;1550894317.877;349.76;292.56;288.96000000000004;288.96000000000004;288.66;278.36;274.4858918419099;292.86;275.96000000000004;274.06;276.56;334.96000000000004;332.26000000000005;274.36;282.56;298.36;297.86;298.86;292.86;293.06;292.76000000000005;;316.06;275.86;241.2770596917726;262.0952818180154;274.4858918419099;293.36;5580000.0;3610000.0;3660000.0;1340000.0;3660000.0;2570000.0;5590000.0;0.0;0.013833333333333333;0.10216666666666667;0.033499999999999995;0.021833333333333333;0.021833333333333333;;7653.65673828125;0.0;986.426635742188;26238.1171875;509526.7958525638;411817.33045329753;240951.3976374225;240951.3976374225;239961.16640468707;430081.6785162784;458240.58495806623;451669.34311051725;472884.4304738556;518653.9736729532;515878.70577111864;452048.2544113777;462053.69626495446;465644.78589503816;465712.960854355;430835.3136811821;412970.1895532152;458516.8789554001;458102.21622996335;;180217.192455513;472202.2088784924;203112.1019144394;240951.3976374225;274.42070296364216;1167156.779156943;457425.1461638064;78900.18312708795;0.0;0;76;79;0;0;0;0;1;20;25;474768131950.0504;175086025745.12582;331521195775.0868;25394.26480886595;9014.518583295774;247.13421710354177;4741.126205937142;890814.3401930109;416017.71569526324;13999.59415162875;301718.8860660567;4.559799033149416;0.382268245775008
2159;2019-02-23 04:59:37.848;766;195;156;156;153;55;197;28;4;35;620;593;10;88;253;246;257;196;202;199;196;28;556;363;366;134;368;260;557;-1.0;81.0;597.0;188.0;131.0;0;68;52;1;0;0;0;0;0;0;1;0;0;0;0;26820.916015625;8181.5576171875;0.0;1003.09014892578;429.0;99392;;;Calculated values ==>;1550894377.848;349.76;292.66;288.76000000000005;288.76000000000005;288.46000000000004;278.66;274.69669130483857;292.86;275.96000000000004;273.56;276.66;335.16;332.46000000000004;274.16;281.96000000000004;298.46000000000004;297.76000000000005;298.86;292.76000000000005;293.06;292.76000000000005;;316.06;275.96000000000004;241.2770596917726;262.5002047102346;274.69669130483857;293.36;5560000.0;3629999.9999999995;3660000.0;1340000.0;3679999.9999999995;2600000.0;5570000.0;0.0;0.013500000000000002;0.09949999999999999;0.03133333333333333;0.021833333333333333;0.021833333333333333;;8181.5576171875;0.0;1003.09014892578;26820.916015625;509702.26418666303;413051.426362488;240356.20199584225;240356.20199584225;239372.05299829348;429947.3805835815;458240.58495806623;450498.7090510377;472981.82504853373;518608.82064118277;515828.1690031405;451265.47346842394;460881.1630427283;465486.7286700281;465292.22471119097;431343.4306109966;413424.6012876412;458516.8789554001;458102.21622996335;;180217.192455513;472299.7188790419;203638.58663129204;240356.20199584225;274.6336527815288;1167598.724056651;457557.0425026143;78916.75442028324;0.0;0;76;79;0;0;0;0;1;20;25;474987625809.88983;175166386885.06705;331676220809.9734;24562.58218076469;8418.048810429495;241.90419586529794;4754.1213107783105;891230.4460358752;416162.91687559715;14003.667501995791;301797.9748838912;4.134797268758908;0.3419599894893312
2160;2019-02-23 05:00:37.848;764;195;155;155;149;55;197;27;-2;35;624;595;6;78;254;245;257;196;202;199;196;28;558;362;366;134;367;262;559;-1.0;108.0;451.0;203.0;131.0;0;71;62;1;0;0;0;0;0;0;1;0;0;0;0;27560.79296875;8834.9404296875;0.0;1021.1119384765599;429.0;99393;;;Calculated values ==>;1550894437.848;349.56000000000006;292.66;288.66;288.66;288.06;278.66;274.5913991737795;292.86;275.86;272.96000000000004;276.66;335.56;332.66;273.76000000000005;280.96000000000004;298.56;297.66;298.86;292.76000000000005;293.06;292.76000000000005;;316.06;275.96000000000004;241.2770596917726;262.7682575881327;274.5913991737795;293.36;5580000.0;3620000.0000000005;3660000.0;1340000.0;3670000.0000000005;2620000.0;5590000.0;0.0;0.018000000000000002;0.07516666666666666;0.03383333333333333;0.021833333333333333;0.021833333333333333;;8834.9404296875;0.0;1021.1119384765599;27560.79296875;509278.2707216395;412206.6801068195;239961.16640468707;239961.16640468707;238018.30916474565;430014.67791919125;458240.58495806623;449362.32262631203;472981.82504853373;518853.48623644386;515863.49775904795;450395.7594886955;459366.3885664259;465762.9190754383;465306.4224800408;430835.3136811821;412590.89758202713;458516.8789554001;458102.21622996335;;180217.192455513;472299.7188790419;203329.66532110772;239961.16640468707;274.50956993831556;1168051.904964854;457698.84665300493;78933.62277101159;0.0;0;76;79;0;0;0;0;1;20;25;475207225809.88983;175246786885.06705;331832820809.9734;18493.454740774523;9100.153478710106;328.3994897847895;4762.746254518532;891589.2463435547;416308.9018946733;14008.420032709542;301877.282113602;3.316211475231469;0.28474281338893553
2161;2019-02-23 05:01:37.869;761;194;154;154;145;53;197;27;-15;35;628;599;-1;65;254;245;257;196;202;199;196;28;553;362;366;134;367;262;554;-2.0;84.0;455.0;206.0;131.0;0;72;69;1;0;0;0;0;0;0;1;0;0;0;0;27832.07421875;9134.19140625;0.0;1041.26257324219;429.0;99394;;;Calculated values ==>;1550894497.869;349.26;292.56;288.56;288.56;287.66;278.46000000000004;274.5913991737795;292.86;275.86;271.66;276.66;335.96000000000004;333.06;273.06;279.66;298.56;297.66;298.86;292.76000000000005;293.06;292.76000000000005;;316.06;275.96000000000004;241.2770596917726;262.7682575881327;274.5913991737795;293.36;5530000.0;3620000.0000000005;3660000.0;1340000.0;3670000.0000000005;2620000.0;5540000.0;0.0;0.014;0.07583333333333334;0.034333333333333334;0.021833333333333333;0.021833333333333333;;9134.19140625;0.0;1041.26257324219;27832.07421875;509345.83772216813;413914.7804853892;239796.59977156576;239796.59977156576;236894.14439874087;430014.67791919125;458240.58495806623;447664.2611896084;472981.82504853373;519265.2352792353;516276.4313596296;449491.968470397;457785.4074473757;465762.9190754383;465306.4224800408;432095.879119245;414635.1960104896;458516.8789554001;458102.21622996335;;180217.192455513;472299.7188790419;203328.8116903895;239796.59977156576;274.5092397860475;1168513.6737532415;457848.6418280438;78950.81524050869;0.0;0;76;79;0;0;0;0;1;20;25;475426902669.55475;175327215024.94437;331990075829.7335;18528.771587024105;9234.667813477066;244.44956352257543;4766.339292675014;891897.8728773091;416461.7455484372;14013.195445622892;301956.7189528736;3.220910666271263;0.2782544671297878
2162;2019-02-23 05:02:37.859;756;191;154;153;144;50;197;28;-16;35;632;602;-9;54;254;246;257;193;202;199;196;28;552;359;366;134;364;261;553;-2.0;84.0;162.0;150.0;131.0;0;72;74;1;0;0;0;0;0;0;1;0;0;0;0;28020.755859375;9377.646484375;0.0;1032.49914550781;427.0;99395;;;Calculated values ==>;1550894557.859;348.76;292.26000000000005;288.56;288.46000000000004;287.56;278.16;274.27422755570615;292.86;275.96000000000004;271.56;276.66;336.36;333.36;272.26000000000005;278.56;298.56;297.76000000000005;298.86;292.46000000000004;293.06;292.76000000000005;;315.86;275.96000000000004;241.2770596917726;262.63441904999945;274.27422755570615;293.36;5520000.0;3590000.0;3660000.0;1340000.0;3640000.0;2610000.0;5530000.0;0.0;0.014;0.027000000000000003;0.025;0.021833333333333333;0.021833333333333333;;9377.646484375;0.0;1032.49914550781;28020.755859375;508813.9030068528;413220.0903815756;239829.46499139623;239501.15808817602;236607.02350003482;430214.79039162316;458240.58495806623;447721.03043802077;472981.82504853373;519759.6240609642;516670.97881904617;448636.50332285906;456599.3875696608;466194.8918654774;465871.32459077286;432344.17373151396;413956.2836987002;458516.8789554001;458102.21622996335;;179381.48055642567;472299.7188790419;202430.14550104502;239829.46499139623;274.1469107946566;1168979.0364305915;458002.8814329376;78968.09370794307;0.0;0;76;79;0;0;0;0;1;20;25;475646466069.58966;175407601624.95715;332146949679.7585;6622.8538932983465;6746.739334449923;257.43046045939275;4765.621735375382;892107.4348235319;416594.90174495894;14017.377082101151;302036.1387226186;1.7668000119792846;0.1471999657362576
2163;2019-02-23 05:03:37.859;750;189;154;153;142;46;198;28;-29;35;634;604;-16;44;252;246;257;191;202;199;196;27;549;357;366;133;362;259;550;-1.0;85.0;163.0;101.0;131.0;0;73;75;1;0;0;0;0;0;0;1;0;0;0;0;28119.5625;9355.7939453125;0.0;1015.6162109375;425.0;99396;;;Calculated values ==>;1550894617.859;348.16;292.06;288.56;288.46000000000004;287.36;277.76000000000005;274.0616903277293;292.96000000000004;275.96000000000004;270.26000000000005;276.66;336.56;333.56;271.56;277.56;298.36;297.76000000000005;298.86;292.26000000000005;293.06;292.76000000000005;;315.66;275.86;241.05796691057077;262.3656120759269;274.0616903277293;293.36;5490000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2590000.0;5500000.0;0.0;0.014166666666666666;0.027166666666666665;0.016833333333333332;0.021833333333333333;0.021833333333333333;;9355.7939453125;0.0;1015.6162109375;28119.5625;508335.29345526855;413720.03103230504;239928.7520593822;239599.15917835472;236063.12854131396;430346.717906069;458378.80557116074;446387.55428883235;473112.1826642056;520130.3702407359;517046.6219924085;448095.97445179074;455697.50911575207;466221.12760670384;466159.22355335305;433081.73324326164;414443.2327276156;458516.8789554001;458102.21622996335;;178545.77502346144;472333.7623376517;201936.67817607822;239928.7520593822;273.9457671892605;1169446.8724169196;458158.9934365183;78985.16133591345;0.0;0;76;79;0;0;0;0;1;20;25;475866066069.58966;175487701624.95715;332302949679.7585;6640.91546772982;4551.684250053153;264.0454239716518;4763.453967724355;892217.9662348737;416689.0552748298;14021.72271447141;302115.54768681107;1.5639241785944078;0.11231385608938828
2164;2019-02-23 05:04:37.870;744;186;154;153;142;44;198;28;-35;36;634;606;-19;38;252;247;257;188;202;199;196;26;547;356;366;133;361;259;548;0.0;108.0;86.0;54.0;131.0;0;72;76;1;0;0;0;0;0;0;1;0;0;0;0;27963.283203125;9426.802734375;0.0;1011.9677124023401;422.0;99397;;;Calculated values ==>;1550894677.87;347.56000000000006;291.76000000000005;288.56;288.46000000000004;287.36;277.56;273.955091788801;292.96000000000004;275.96000000000004;269.66;276.76000000000005;336.56;333.76000000000005;271.26000000000005;276.96000000000004;298.36;297.86;298.86;291.96000000000004;293.06;292.76000000000005;;315.36;275.76000000000005;241.05796691057077;262.3656120759269;273.955091788801;293.36;5470000.0;3560000.0;3660000.0;1330000.0;3610000.0;2590000.0;5480000.0;0.0;0.018000000000000002;0.014333333333333333;0.009000000000000001;0.021833333333333333;0.021833333333333333;;9426.802734375;0.0;1011.9677124023401;27963.283203125;507768.705974999;413442.3132566535;239995.52798232224;239665.06343761642;236120.5683718149;430412.23801567365;458378.80557116074;445590.39136820263;473209.4130839679;520130.3702407359;517252.47768729273;447703.92459680926;454955.68953969755;466364.5342688999;466432.15063586115;433567.4992334471;414171.1577566021;458516.8789554001;458102.21622996335;;177292.22831007556;472236.3865531139;201596.94857864387;239995.52798232224;273.80876431598426;1169914.3151459321;458315.54377093556;79002.06096628252;0.0;0;76;79;0;0;0;0;1;20;25;476085706329.2895;175567516254.84808;332458378169.5461;3497.239346650342;2435.75494177023;349.13414658320954;4761.996026740164;892302.4663470591;416747.29460993636;14026.83348102117;302194.94098942727;1.0579909308335724;0.0552647262200587
2165;2019-02-23 05:05:37.870;738;186;155;154;143;43;198;27;-31;35;634;606;-19;34;251;248;257;187;202;199;196;25;549;355;366;133;360;256;550;261.0;85.0;312.0;133.0;131.0;0;69;75;1;0;0;0;0;0;0;1;0;0;0;0;28047.451171875;9378.58203125;0.0;996.2557983398441;419.0;99398;;;Calculated values ==>;1550894737.87;346.96000000000004;291.76000000000005;288.66;288.56;287.46000000000004;277.46000000000004;273.8482719121499;292.96000000000004;275.86;270.06;276.66;336.56;333.76000000000005;271.26000000000005;276.56;298.26000000000005;297.96000000000004;298.86;291.86;293.06;292.76000000000005;;315.06;275.66;241.05796691057077;261.9595390733887;273.8482719121499;293.36;5490000.0;3550000.0;3660000.0;1330000.0;3600000.0;2560000.0;5500000.0;0.0435;0.014166666666666666;0.052000000000000005;0.022166666666666668;0.021833333333333333;0.06533333333333333;;9378.58203125;0.0;996.2557983398441;28047.451171875;506842.6801889249;412601.8314242595;240259.81939828157;239928.7520593822;236378.2633185651;430477.46260093397;458378.80557116074;446699.0138250159;473112.1826642056;520377.69329658826;517505.7895824865;448265.42712549056;454963.98106415354;466377.8143668663;466704.2170870103;433081.73324326164;412979.2520416587;458516.8789554001;458102.21622996335;;176038.69501535743;472138.9942397944;201526.41379686975;214470.48556672933;273.7767400707198;1170381.0712657238;458472.2553106491;79018.79616220537;0.0;0;76;79;0;0;0;0;1;20;25;476305306329.2895;175647316254.84808;332612878169.5461;12748.975201463601;5998.57886648483;284.7851503560419;15917.273069997955;892437.8514682933;416817.58072500513;14032.116141828998;302367.26823190006;3.368689984591703;0.15847289441264772
2166;2019-02-23 05:06:37.861;733;186;155;154;144;43;198;26;-24;35;633;605;-16;34;250;248;257;188;202;199;196;25;547;356;366;132;361;253;548;210.0;85.0;523.0;206.0;131.0;0;68;65;1;0;0;0;0;0;0;1;0;0;0;0;27513.716796875;8916.71484375;0.0;982.639770507812;418.0;99399;;;Calculated values ==>;1550894797.861;346.46000000000004;291.76000000000005;288.66;288.56;287.56;277.46000000000004;273.955091788801;292.96000000000004;275.76000000000005;270.76000000000005;276.66;336.46000000000004;333.66;271.56;276.56;298.16;297.96000000000004;298.86;291.96000000000004;293.06;292.76000000000005;;314.96000000000004;275.66;240.83765695389522;261.54996906429363;273.955091788801;293.36;5470000.0;3560000.0;3660000.0;1320000.0;3610000.0;2530000.0;5480000.0;0.035;0.014166666666666666;0.08716666666666667;0.034333333333333334;0.021833333333333333;0.05683333333333333;;8916.71484375;0.0;982.639770507812;27513.716796875;506399.7322234437;413442.3132566535;240327.48659251104;239995.52798232224;236753.43465409768;430412.23801567365;458378.80557116074;448177.33973546885;473242.3297776949;520522.30566330877;517656.10650087695;449206.4498523227;455464.9164419806;466104.2199880029;466561.43444993236;433567.4992334471;414171.1577566021;458516.8789554001;458102.21622996335;;175620.85347054448;472270.6324499597;201759.085596304;216575.68539250083;273.87202219514126;1170844.011548691;458624.69324926555;79035.28448504121;0.0;0;76;79;0;0;0;0;1;20;25;476524873389.93176;175726804330.0806;332765555264.9927;21479.457819130537;9287.56310864218;274.7815042553038;13726.75783592912;892723.0456254246;416944.9461341596;14036.778497839412;302614.26476846664;4.5223716103146785;0.29145604796882363
2167;2019-02-23 05:07:37.861;729;185;156;155;145;44;198;26;-21;35;630;603;-13;38;250;248;257;187;202;199;196;26;544;355;366;132;360;250;545;269.0;83.0;32.0;76.0;131.0;0;66;54;1;0;0;0;0;0;0;1;0;0;0;0;26747.146484375;8154.814453125;0.0;950.457153320312;418.0;99400;;;Calculated values ==>;1550894857.861;346.06000000000006;291.66;288.76000000000005;288.66;287.66;277.56;273.8482719121499;292.96000000000004;275.76000000000005;271.06;276.66;336.16;333.46000000000004;271.86;276.96000000000004;298.16;297.96000000000004;298.86;291.86;293.06;292.76000000000005;;314.96000000000004;275.76000000000005;240.83765695389522;261.13683023647616;273.8482719121499;293.36;5440000.0;3550000.0;3660000.0;1320000.0;3600000.0;2500000.0;5450000.0;0.04483333333333333;0.013833333333333333;0.005333333333333333;0.012666666666666666;0.021833333333333333;0.06666666666666667;;8154.814453125;0.0;950.457153320312;26747.146484375;506172.8502688175;414305.8763482112;240764.77957299844;240429.90441424894;237161.76825025954;430477.46260093397;458378.80557116074;449117.40996707126;473242.3297776949;520462.75024501275;517704.0526915668;450134.2706957804;456447.63627741166;466247.85315236123;466704.2170870103;434287.5485459015;415013.6015823836;458516.8789554001;458102.21622996335;;175620.85347054448;472367.87413283327;201533.46532453978;214381.72074090998;273.77949292730915;1171296.185409368;458766.9559934062;79051.39362607311;0.0;0;76;79;0;0;0;0;1;20;25;476744473389.93176;175806004330.0806;332916455264.9927;1320.4477047601679;3430.5691782383847;266.62293299533053;16248.033032603558;892913.0448381237;417050.93056988355;14041.290201483167;302864.0546923711;2.3355341573275195;0.039592586822123715
2168;2019-02-23 05:08:37.851;727;184;157;156;145;44;198;26;-22;35;626;600;-13;44;250;249;257;185;202;199;196;25;542;354;366;132;360;249;543;144.0;108.0;-1.0;93.0;131.0;0;65;43;1;0;0;0;0;0;0;1;0;0;0;0;26169.439453125;7578.1064453125;0.0;940.6332397460941;418.0;99401;;;Calculated values ==>;1550894917.851;345.86;291.56;288.86;288.76000000000005;287.66;277.56;273.7412296467126;292.96000000000004;275.76000000000005;270.96000000000004;276.66;335.76000000000005;333.16;271.86;277.56;298.16;298.06;298.86;291.66;293.06;292.76000000000005;;314.96000000000004;275.66;240.83765695389522;260.9983114674233;273.7412296467126;293.36;5420000.0;3540000.0;3660000.0;1320000.0;3600000.0;2490000.0;5430000.0;0.024;0.018000000000000002;0.0;0.015500000000000002;0.021833333333333333;0.04583333333333334;;7578.1064453125;0.0;940.6332397460941;26169.439453125;506105.2473831883;414752.42406787584;241172.05552944168;240834.62412643753;237222.29899676514;430542.39183029096;458378.80557116074;449173.34375895985;473242.3297776949;520137.0209979821;517481.5531998832;450314.52459407743;457335.3335641186;466247.85315236123;466975.4318241603;434762.02013891167;415102.836587369;458516.8789554001;458102.21622996335;;175620.85347054448;472270.6324499597;201065.64958989125;220170.8829647316;273.59216317174923;1171737.083463659;458898.04181630164;79067.15008617008;0.0;0;76;79;0;0;0;0;1;20;25;476964036789.9667;175885191130.0932;333066130315.0165;0.0;4203.677234331061;353.86530392776854;10905.18610798979;892924.0467350433;417114.5386868784;14046.460075002464;303090.2938057743;1.8151427579562507;0.058269327011294
2169;2019-02-23 05:09:37.862;725;182;158;157;146;45;198;26;-23;35;621;597;-15;51;250;249;257;184;202;199;196;24;543;354;366;132;359;251;544;-2.0;111.0;147.0;33.0;131.0;0;64;38;1;0;0;0;0;0;0;1;0;0;0;0;25960.37890625;7261.833984375;0.0;933.287719726562;419.0;99402;;;Calculated values ==>;1550894977.862;345.66;291.36;288.96000000000004;288.86;287.76000000000005;277.66;273.7412296467126;292.96000000000004;275.76000000000005;270.86;276.66;335.26000000000005;332.86;271.66;278.26000000000005;298.16;298.06;298.86;291.56;293.06;292.76000000000005;;315.06;275.56;240.83765695389522;261.27494424493943;273.7412296467126;293.36;5430000.0;3540000.0;3660000.0;1320000.0;3590000.0;2510000.0;5440000.0;0.0;0.018500000000000003;0.0245;0.0055000000000000005;0.021833333333333333;0.021833333333333333;;7261.833984375;0.0;933.287719726562;25960.37890625;505765.0829429242;413628.9936938134;241475.16665519637;241136.58392363662;237513.00670074782;430542.39183029096;458378.80557116074;448677.35899493436;473242.3297776949;519460.90140121273;517005.4372192144;449699.2605041799;457855.67570293584;466391.21630984533;466975.4318241603;434525.33096017264;414351.7324323658;458516.8789554001;458102.21622996335;;176038.69501535743;472173.3745042847;201250.9734078225;241475.16665519637;273.6646594704536;1172171.578258838;459021.7306585112;79082.76895707914;0.0;0;76;79;0;0;0;0;1;20;25;477183677049.6665;175964405649.98492;333216157814.81146;6061.946446884241;1490.0732060305422;373.2115727644261;4729.690582382413;892974.572216672;417161.99530593527;14052.52015977851;303220.6083312998;1.5442018148098988;0.07424016045612554
2170;2019-02-23 05:10:37.852;724;184;158;157;149;46;198;25;-26;34;619;594;-18;56;249;250;257;185;202;199;196;24;547;354;366;132;359;250;548;207.0;84.0;276.0;76.0;131.0;0;64;32;1;0;0;0;0;0;0;1;0;0;0;0;25521.951171875;7006.78955078125;0.0;936.4530639648441;420.0;99403;;;Calculated values ==>;1550895037.852;345.56000000000006;291.56;288.96000000000004;288.86;288.06;277.76000000000005;273.7412296467126;292.96000000000004;275.66;270.56;276.56;335.06;332.56;271.36;278.76000000000005;298.06;298.16;298.86;291.66;293.06;292.76000000000005;;315.16;275.56;240.83765695389522;261.13683023647616;273.7412296467126;293.36;5470000.0;3540000.0;3660000.0;1320000.0;3590000.0;2500000.0;5480000.0;0.034499999999999996;0.014;0.046;0.012666666666666666;0.021833333333333333;0.05633333333333333;;7006.78955078125;0.0;936.4530639648441;25521.951171875;505275.12090749503;412695.35991861223;241332.6443706532;240996.01194299557;238357.5562735323;430542.39183029096;458378.80557116074;448477.74124249443;473145.2311080622;519339.5930199299;516783.04593023;449499.6705695526;458615.40399587416;466261.3989570346;467104.03116414114;433567.4992334471;413071.18990964803;458516.8789554001;458102.21622996335;;176456.53798984195;472173.3745042847;201314.8177686744;216824.68547535845;273.6896148300515;1172600.5261729877;459140.6160371237;79098.34753341685;0.0;0;76;79;0;0;0;0;1;20;25;477403240449.7014;176043592449.9975;333366432764.8353;11369.494479795721;3430.875051984397;286.94833053318655;13591.967565842742;893119.8100140828;417202.99637344154;14058.020575418112;303373.26336914516;3.6105261817025314;0.14547338418288394
2171;2019-02-23 05:11:37.863;723;185;158;158;150;47;197;25;-30;34;617;592;-23;60;249;250;257;187;202;199;196;23;547;355;366;134;360;255;548;273.0;108.0;918.0;140.0;131.0;0;69;35;1;0;0;0;0;0;0;1;0;0;0;0;25762.22265625;7110.8994140625;0.0;981.3427124023441;420.0;99404;;;Calculated values ==>;1550895097.863;345.46000000000004;291.66;288.96000000000004;288.96000000000004;288.16;277.86;273.8482719121499;292.86;275.66;270.16;276.56;334.86;332.36;270.86;279.16;298.06;298.16;298.86;291.86;293.06;292.76000000000005;;315.16;275.46000000000004;241.2770596917726;261.82340779136865;273.8482719121499;293.36;5470000.0;3550000.0;3660000.0;1340000.0;3600000.0;2550000.0;5480000.0;0.0455;0.018000000000000002;0.153;0.02333333333333333;0.021833333333333333;0.06733333333333333;;7110.8994140625;0.0;981.3427124023441;25762.22265625;505149.9056162492;413071.18990964803;241332.6443706532;241332.6443706532;238682.33703136048;430477.46260093397;458240.58495806623;447020.8025120347;472884.4304738556;518718.431892532;516152.38807831524;447933.1405902662;458300.0027415247;466117.788102169;466961.99702802964;433567.4992334471;413808.91226698237;458516.8789554001;458102.21622996335;;176456.53798984195;471812.00014122744;201596.94557065118;214481.54097362215;273.8042694925357;1173027.972638459;459258.2850136947;79114.33209483049;0.0;0;76;79;0;0;0;0;1;20;25;477622880709.40125;176123407079.88843;333517960539.62823;37549.85011203168;6305.017939980113;355.6545653963647;16403.792133926974;893527.545956345;417284.1436892113;14063.376581297962;303623.2738598233;7.4904227782683686;0.43515627687894776
2172;2019-02-23 05:12:37.863;723;187;159;158;152;48;197;26;-32;34;617;592;-29;60;250;250;257;189;202;199;196;24;555;356;366;141;361;260;557;138.0;86.0;885.0;170.0;131.0;0;99;51;1;0;0;0;0;0;0;1;0;0;0;0;26912.6796875;8103.466796875;0.0;1140.13159179688;420.0;99405;;;Calculated values ==>;1550895157.863;345.46000000000004;291.86;289.06;288.96000000000004;288.36;277.96000000000004;273.955091788801;292.86;275.76000000000005;269.96000000000004;276.56;334.86;332.36;270.26000000000005;279.16;298.16;298.16;298.86;292.06;293.06;292.76000000000005;;315.16;275.56;242.77792619122317;262.5002047102346;273.955091788801;293.36;5550000.0;3560000.0;3660000.0;1410000.0;3610000.0;2600000.0;5570000.0;0.023;0.014333333333333333;0.1475;0.028333333333333332;0.021833333333333333;0.044833333333333336;;8103.466796875;0.0;1140.13159179688;26912.6796875;504415.5989942988;251497.0071206313;241353.55581476862;241019.58708462483;239046.80366495575;430412.23801567365;458240.58495806623;445795.726936933;471964.88962738856;518300.2203774425;515725.0369046097;446194.9187949446;457497.12217809167;466104.2199880029;466819.69984961615;431595.52531657205;410706.54676073755;458516.8789554001;458102.21622996335;;176456.53798984195;470979.3205154194;201831.81727883435;221078.46318295103;273.90037716315646;1173466.9301579902;459385.07139878586;79132.01104736548;0.0;0;76;79;0;0;0;0;1;20;25;477842480709.40125;176205907079.88843;333672460539.62823;35984.67667456955;7625.845925036577;299.4086926336279;10626.564928274387;894140.3336795667;417400.2342214197;14068.835441781544;303848.52683534165;5.899920564198154;0.40452196457383477
2173;2019-02-23 05:13:37.854;723;193;159;159;154;50;197;27;-28;34;615;593;-20;61;250;250;257;195;202;199;196;25;563;358;366;146;363;264;564;-1.0;84.0;1092.0;201.0;131.0;0;99;66;1;0;0;0;0;0;0;1;0;0;0;0;27953.56640625;9166.60546875;0.0;1128.0888671875;421.0;99406;;;Calculated values ==>;1550895217.854;345.46000000000004;292.46000000000004;289.06;289.06;288.56;278.16;274.1680685717883;292.86;275.86;270.36;276.56;334.66;332.46000000000004;271.16;279.26000000000005;298.16;298.16;298.86;292.66;293.06;292.76000000000005;;315.26000000000005;275.66;243.81672145450628;263.0348170998261;274.1680685717883;293.36;5630000.0;3579999.9999999995;3660000.0;1460000.0;3629999.9999999995;2640000.0;5640000.0;0.0;0.014;0.182;0.033499999999999995;0.021833333333333333;0.021833333333333333;;9166.60546875;0.0;1128.0888671875;27953.56640625;503677.22958095977;253526.5124150766;241113.8454885597;241113.8454885597;239474.08036674402;430280.9020939914;458240.58495806623;445552.18018869543;471301.5102264595;517758.29529880884;515485.52621715533;446622.57426533557;456970.9563086607;465816.1379094171;466534.3108773681;429541.20082784496;409984.09208247677;458516.8789554001;458102.21622996335;;176874.38241465177;470407.4988314594;202357.44665486328;241113.8454885597;274.11407226638556;1173924.0802939676;459528.96708049666;79150.91004930339;0.0;0;76;79;0;0;0;0;1;20;25;478062047770.04346;176291994165.14023;333829636960.088;44261.44150315745;8979.67674791597;273.79952243515476;4737.57942785398;894808.9510253558;417538.592820529;14073.611460410819;303976.54216683673;5.658497018023189;0.4558727841169392
2174;2019-02-23 05:14:37.854;723;197;157;157;154;53;197;28;-20;34;607;587;-16;60;252;248;257;199;201;199;196;27;563;363;366;141;368;266;563;-1.0;84.0;640.0;194.0;131.0;0;1;84;1;0;0;0;0;0;0;1;0;1;0;0;29661.64453125;10163.1552734375;0.0;2013.72021484375;421.0;99407;;;Calculated values ==>;1550895277.854;345.46000000000004;292.86;288.86;288.86;288.56;278.46000000000004;274.69669130483857;292.86;275.96000000000004;271.16;276.56;333.86;331.86;271.56;279.16;298.36;297.96000000000004;298.86;293.06;293.06;292.76000000000005;;315.26000000000005;275.86;242.77792619122317;263.299902668528;274.69669130483857;293.26000000000005;5630000.0;3629999.9999999995;3660000.0;1410000.0;3679999.9999999995;2660000.0;5630000.0;0.0;0.014;0.10666666666666667;0.03233333333333333;0.021833333333333333;0.021833333333333333;;10163.1552734375;0.0;2013.72021484375;29661.64453125;503677.22958095977;411255.00947143295;240486.68091755616;240486.68091755616;239505.8420807781;429947.3805835815;458240.58495806623;446237.8982442888;471964.88962738856;516762.85163122456;514692.1669968868;446772.76164151414;456520.64591992885;465354.9656912107;465554.39734395995;429541.20082784496;412044.9279172372;458516.8789554001;458102.21622996335;;176874.38241465177;471275.1926151781;203641.51142399918;240486.68091755616;274.63478203991855;1174404.20705178;459690.0484200149;79177.09179165366;0.0;0;76;79;0;0;0;0;1;20;26;478281647770.04346;176378094165.14023;333988636960.088;25876.94792749756;8653.489025181452;244.94782074850843;4751.272520987557;895393.4376039447;417685.53586863814;14077.93435493735;304055.61593307706;3.2460426595028125;0.26798657518075303
2175;2019-02-23 05:15:37.884;723;198;154;153;149;54;197;28;-19;33;565;550;-9;73;254;246;257;200;201;199;196;27;562;364;366;136;369;267;562;-1.0;85.0;478.0;170.0;131.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30602.556640625;11102.0009765625;0.0;2031.22399902344;419.0;99408;;;Calculated values ==>;1550895337.884;345.46000000000004;292.96000000000004;288.56;288.46000000000004;288.06;278.56;274.8017692304317;292.86;275.96000000000004;271.26000000000005;276.46000000000004;329.66;328.16;272.26000000000005;280.46000000000004;298.56;297.76000000000005;298.86;293.16;293.06;292.76000000000005;;315.06;275.86;241.71165711629368;263.43189868330234;274.8017692304317;293.26000000000005;5620000.0;3640000.0;3660000.0;1360000.0;3690000.0;2670000.0;5620000.0;0.0;0.014166666666666666;0.07966666666666668;0.028333333333333332;0.021833333333333333;0.021833333333333333;;11102.0009765625;0.0;2031.22399902344;30602.556640625;503769.749572406;412084.55004663585;239537.71073319425;239213.1146265526;237927.87682903433;429879.7862731237;458240.58495806623;446178.96459407714;472525.0707617092;512320.87407112593;510759.4408473494;447514.1588792064;457962.05894119164;465473.56737389497;465146.75317812245;429802.8270651793;412852.2589437246;458516.8789554001;458102.21622996335;;176038.69501535743;471938.4492427271;203908.33216663706;239537.71073319425;274.742465893046;1174906.6598288112;459867.34666016477;79210.8165140207;0.0;0;76;79;0;0;0;0;1;20;26;478501357569.9387;176461235715.10062;334148616910.0118;19300.893716719394;7594.186650489217;240.1330483872746;4771.991703346125;895770.1078584738;417821.0008645195;14081.978716681842;304135.0161485096;2.4295026680998792;0.19805180254239682
2176;2019-02-23 05:16:37.885;723;196;152;151;143;53;197;28;-58;33;563;552;-44;71;254;246;257;197;201;199;196;27;553;364;366;134;369;269;553;-1.0;108.0;443.0;170.0;131.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30448.25;10883.2412109375;0.0;2057.052734375;414.0;99409;;;Calculated values ==>;1550895397.885;345.46000000000004;292.76000000000005;288.36;288.26000000000005;287.46000000000004;278.46000000000004;274.8017692304317;292.86;275.96000000000004;267.36;276.46000000000004;329.46000000000004;328.36;268.76000000000005;280.26000000000005;298.56;297.76000000000005;298.86;292.86;293.06;292.76000000000005;;314.56;275.86;241.2770596917726;263.6948088759802;274.8017692304317;293.26000000000005;5530000.0;3640000.0;3660000.0;1340000.0;3690000.0;2690000.0;5530000.0;0.0;0.018000000000000002;0.07383333333333333;0.028333333333333332;0.021833333333333333;0.021833333333333333;;10883.2412109375;0.0;2057.052734375;30448.25;504599.5546793243;415028.81927888904;239174.26846037296;238848.7684301769;236291.73966089974;429879.7862731237;458240.58495806623;440376.92846926703;472787.01963726926;511936.1280662262;510789.29692525923;442354.8969307195;457393.05887810484;465473.56737389497;465146.75317812245;432095.879119245;415378.45660230034;458516.8789554001;458102.21622996335;;173949.5011765382;472202.2088784924;203900.0473583331;239174.26846037296;274.7392716655283;1175415.4250294806;460050.5600650118;79244.88605457408;0.0;0;76;79;0;0;0;0;1;20;26;478720961229.67346;176542237065.00278;334309419589.8175;17459.876388690624;7601.894576404514;300.9136053050036;4779.926859636057;896076.4527146446;417947.6369851575;14086.487513935866;304214.61679642694;2.3293606433843856;0.19063234113539831
2177;2019-02-23 05:17:37.875;719;190;152;151;140;49;197;29;-64;34;582;570;-65;66;254;246;257;191;201;199;196;28;550;359;366;133;364;267;549;-1.0;85.0;-1.0;114.0;131.0;0;0;99;1;0;0;0;0;0;0;1;0;1;0;0;30445.158203125;10830.6171875;0.0;2045.9521484375;409.0;99410;;;Calculated values ==>;1550895457.875;345.06000000000006;292.16;288.36;288.26000000000005;287.16;278.06;274.27422755570615;292.86;276.06;266.76000000000005;276.56;331.36;330.16;266.66;279.76000000000005;298.56;297.76000000000005;298.86;292.26000000000005;293.06;292.76000000000005;;314.06;275.96000000000004;241.05796691057077;263.43189868330234;274.27422755570615;293.26000000000005;5500000.0;3590000.0;3660000.0;1330000.0;3640000.0;2670000.0;5490000.0;0.0;0.014166666666666666;0.0;0.019;0.021833333333333333;0.021833333333333333;;10830.6171875;0.0;2045.9521484375;30445.158203125;504372.33943580335;414485.982530214;239303.48083026664;238976.33335390146;235464.36397173323;430214.79039162316;458240.58495806623;439950.4058282955;473014.93639070686;514087.0053618257;512840.70021124603;439807.31118683045;457099.57039784227;466194.8918654774;465871.32459077286;432837.08419776766;414840.6948555996;458516.8789554001;458102.21622996335;;171860.34048652687;472431.1216696904;202174.2664384381;239303.48083026664;274.0473804061743;1175922.7855237427;460231.47872689087;79279.07206331838;0.0;0;76;79;0;0;0;0;1;20;26;478940524629.7084;176622323715.0155;334470192789.8431;0.0;5134.880249393794;254.94884901404743;4777.105722893378;896221.9274347451;418053.7590854243;14091.118929024742;304294.24546097097;0.7895685998386308;0.059617836483306104
2178;2019-02-23 05:18:37.856;713;187;152;151;139;45;197;30;-67;34;602;588;-68;61;252;247;257;189;201;199;196;26;549;357;366;131;362;264;549;151.0;85.0;192.0;0.0;131.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30467.90625;10831.40234375;0.0;2029.12463378906;408.0;99411;;;Calculated values ==>;1550895517.856;344.46000000000004;291.86;288.36;288.26000000000005;287.06;277.66;274.0616903277293;292.86;276.16;266.46000000000004;276.56;333.36;331.96000000000004;266.36;279.26000000000005;298.36;297.86;298.86;292.06;293.06;292.76000000000005;;313.96000000000004;275.76000000000005;240.61611355647437;263.0348170998261;274.0616903277293;293.26000000000005;5490000.0;3570000.0000000005;3660000.0;1310000.0;3620000.0000000005;2640000.0;5490000.0;0.025166666666666667;0.014166666666666666;0.032;0.0;0.021833333333333333;0.047;;10831.40234375;0.0;2029.12463378906;30467.90625;503709.4840170195;413396.8702782222;239303.48083026664;238976.33335390146;235152.36384898238;430346.717906069;458240.58495806623;440170.2692092945;473275.31562819314;516415.9260234046;514968.24704574054;440028.2612664077;456970.9563086607;466221.12760670384;466288.85533692164;433081.73324326164;414127.2103214636;458516.8789554001;458102.21622996335;;171442.51209473662;472499.14586990676;202234.48292222194;219454.47840432782;274.0616903277293;1176430.2336509246;460411.93839249463;79313.02028279853;0.0;0;76;79;0;0;0;0;1;20;26;479160055089.51294;176701498634.945;334629442344.7013;7613.945161186322;0.0;268.52240805880575;11216.44367780487;896285.3568853432;418096.53620375274;14095.479808113982;304427.4828339917;1.4850799878112528;0.026478591051682526
