;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2179;2019-02-23 05:19:37.876;709;186;153;152;140;42;197;29;-64;34;618;602;-54;56;251;248;257;187;201;199;196;25;548;355;366;128;360;258;548;-2.0;112.0;150.0;92.0;131.0;0;0;99;1;0;0;0;0;0;0;1;0;1;0;0;30470.166015625;10834.7421875;0.0;1996.05139160156;405.0;99412;;;Calculated values ==>;1550895577.876;344.06000000000006;291.76000000000005;288.46000000000004;288.36;287.16;277.36;273.8482719121499;292.86;276.06;266.76000000000005;276.56;334.96000000000004;333.36;267.76000000000005;278.76000000000005;298.26000000000005;297.96000000000004;298.86;291.86;293.06;292.76000000000005;;313.66;275.66;239.943914813709;262.23063862743834;273.8482719121499;293.26000000000005;5480000.0;3550000.0;3660000.0;1280000.0;3600000.0;2580000.0;5480000.0;0.0;0.018666666666666668;0.025;0.015333333333333334;0.021833333333333333;0.021833333333333333;;10834.7421875;0.0;1996.05139160156;30470.166015625;503298.22373723966;413442.3132566535;239665.06343761642;239336.0627601253;235492.4523831208;430477.46260093397;458240.58495806623;441860.13666781527;473664.3179132749;518570.4030356133;516925.5130048292;443230.30969639187;457332.60951916117;466377.8143668663;466704.2170870103;433325.199686754;413808.91226698237;458516.8789554001;458102.21622996335;;170189.03402730724;472795.0300870999;201379.27510222397;239665.06343761642;273.7192701154493;1176938.2201920664;460592.54978059913;79346.5745973773;0.0;0;76;79;0;0;0;0;1;20;26;479379728289.4431;176779224534.92032;334786094544.6515;6012.021539139783;4161.7082431014305;364.30403183573657;4769.211169299574;896398.9444577174;418131.22866606823;14100.755119629315;304560.7410289387;1.1930084362286475;0.08164805755201092
2180;2019-02-23 05:20:37.886;707;185;155;154;141;41;197;27;-54;33;630;613;-43;55;250;248;256;187;201;199;196;24;548;354;366;126;359;253;548;138.0;85.0;454.0;77.0;131.0;0;0;99;1;0;0;0;0;0;0;1;0;1;0;0;30423.04296875;10943.0546875;0.0;1967.74914550781;404.0;99413;;;Calculated values ==>;1550895637.886;343.86;291.66;288.66;288.56;287.26000000000005;277.26000000000005;273.7412296467126;292.86;275.86;267.76000000000005;276.46000000000004;336.16;334.46000000000004;268.86;278.66;298.16;297.96000000000004;298.76000000000005;291.86;293.06;292.76000000000005;;313.56;275.56;239.4893008659735;261.54996906429363;273.7412296467126;293.26000000000005;5480000.0;3540000.0;3660000.0;1260000.0;3590000.0;2530000.0;5480000.0;0.023;0.014166666666666666;0.07566666666666667;0.012833333333333334;0.021833333333333333;0.044833333333333336;;10943.0546875;0.0;1967.74914550781;30423.04296875;503045.90675056627;413071.18990964803;240327.48659251104;239995.52798232224;235805.92712698036;430542.39183029096;458240.58495806623;444236.66447358526;473826.37876616616;520215.5409599888;518475.7365192694;445697.40734269866;458016.71492476354;466391.21630984533;466846.7340063354;433096.9496502888;413808.91226698237;458516.8789554001;458102.21622996335;;169771.2103021376;472959.5831453042;201347.1828270712;220330.1560362631;273.70226175121053;1177445.7481740902;460774.0616681354;79379.61177379315;0.0;0;76;79;0;0;0;0;1;20;26;479599364889.4082;176855437234.9082;334939420094.62714;18378.63744458623;3485.6924707506564;273.24719626350765;10660.114032017562;896602.2338251313;418194.9676267301;14106.068932017115;304689.3401685475;2.5403291358023155;0.1338772020629036
2181;2019-02-23 05:21:37.867;710;185;156;155;143;40;197;26;-42;32;638;620;-37;56;250;249;256;187;201;199;196;24;546;355;366;124;360;249;546;281.0;83.0;816.0;191.0;131.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30492.01171875;10971.9521484375;0.0;1938.83020019531;405.0;99414;;;Calculated values ==>;1550895697.867;344.16;291.66;288.76000000000005;288.66;287.46000000000004;277.16;273.8482719121499;292.86;275.76000000000005;268.96000000000004;276.36;336.96000000000004;335.16;269.46000000000004;278.76000000000005;298.16;298.06;298.76000000000005;291.86;293.06;292.76000000000005;;313.66;275.56;239.02933182858504;260.9983114674233;273.8482719121499;293.26000000000005;5460000.0;3550000.0;3660000.0;1240000.0;3600000.0;2490000.0;5460000.0;0.04683333333333333;0.013833333333333333;0.136;0.03183333333333333;0.021833333333333333;0.06866666666666667;;10971.9521484375;0.0;1938.83020019531;30492.01171875;503610.1850110418;413899.7426769738;240730.04981714766;240395.64165132088;236494.89710814564;430477.46260093397;458240.58495806623;446599.7613839888;473988.1805627707;521360.7179153905;519524.73402930726;447248.2677496472;458774.03931581206;466247.85315236123;466833.15677505854;433582.74637136835;414617.0881074537;458516.8789554001;458102.21622996335;;170189.03402730724;473219.95304642635;201595.82622251415;214038.989549934;273.80383269408884;1177953.2128833237;460956.62889439665;79412.15629274557;0.0;0;76;79;0;0;0;0;1;20;26;479818895350.0853;176930413485.13947;335089972405.0915;33320.53518196055;8646.701370561204;262.3582726508191;16759.008232028682;897032.9238366422;418296.0388930135;14110.530897535176;304917.7604987687;4.568941018779382;0.2768033579237352
2182;2019-02-23 05:22:37.867;716;185;157;156;146;42;197;26;-31;33;641;622;-30;42;249;249;256;187;201;199;196;24;549;354;366;134;359;244;550;220.0;108.0;679.0;192.0;131.0;0;100;95;1;0;0;0;0;0;0;1;0;0;0;0;29517.6796875;10733.1435546875;0.0;1078.55432128906;406.0;99415;;;Calculated values ==>;1550895757.867;344.76;291.66;288.86;288.76000000000005;287.76000000000005;277.36;273.7412296467126;292.86;275.76000000000005;270.06;276.46000000000004;337.26;335.36;270.16;277.36;298.06;298.06;298.76000000000005;291.86;293.06;292.76000000000005;;313.76000000000005;275.56;241.2770596917726;260.2995467637923;273.7412296467126;293.26000000000005;5490000.0;3540000.0;3660000.0;1340000.0;3590000.0;2440000.0;5500000.0;0.03666666666666667;0.018000000000000002;0.11316666666666667;0.032;0.021833333333333333;0.058499999999999996;;10733.1435546875;0.0;1078.55432128906;29517.6796875;504087.21750272886;412219.46467945963;240926.500560384;240592.39171456677;237330.92658080193;430542.39183029096;458240.58495806623;448948.50597157946;472787.01963726926;522073.4256571989;520142.32966091484;449075.0361484653;457901.0218763568;466261.3989570346;466975.4318241603;432852.2836029173;412979.2520416587;458516.8789554001;458102.21622996335;;170606.85888663295;471909.57779161324;201292.5316445203;216084.69668149512;273.6809048238446;1178453.2936450425;461137.5046919227;79437.30116375793;0.0;0;76;79;0;0;0;0;1;20;26;480038495350.0853;177007813485.13947;335237872405.0915;28026.401094678862;8659.745476706974;357.7145681026548;14158.02489358539;897544.1483056141;418440.2592834074;14115.698171208121;305175.4024414822;4.334845554864028;0.27410681824647154
2183;2019-02-23 05:23:37.868;723;186;157;156;146;42;197;26;-22;33;631;614;-22;36;249;249;256;187;201;199;196;24;543;355;366;140;360;243;544;196.0;86.0;564.0;128.0;131.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;27528.68359375;8685.0693359375;0.0;1040.52172851562;409.0;99416;;;Calculated values ==>;1550895817.868;345.46000000000004;291.76000000000005;288.86;288.76000000000005;287.76000000000005;277.36;273.8482719121499;292.86;275.76000000000005;270.96000000000004;276.46000000000004;336.26000000000005;334.56;270.96000000000004;276.76000000000005;298.06;298.06;298.76000000000005;291.86;293.06;292.76000000000005;;314.06;275.56;242.56692532238324;260.1585393101385;273.8482719121499;293.26000000000005;5430000.0;3550000.0;3660000.0;1400000.0;3600000.0;2430000.0;5440000.0;0.03266666666666666;0.014333333333333333;0.094;0.021333333333333333;0.021833333333333333;0.05449999999999999;;8685.0693359375;0.0;1040.52172851562;27528.68359375;505515.55017808825;415057.9893906339;241136.58392363662;240799.63734785785;237513.00670074782;430477.46260093397;458240.58495806623;450263.141989042;471998.58498376724;521139.31174704246;519411.4995272542;450263.141989042;457346.24252132775;466117.788102169;466833.15677505854;434302.8340888684;415405.30007411627;458516.8789554001;458102.21622996335;;171860.34048652687;471112.8868819084;201582.07996524614;217428.07390576345;273.79846829571017;1178928.6879282512;461299.32582945644;79454.96042513443;0.0;0;76;79;0;0;0;0;1;20;26;480258099009.82007;177090014855.04016;335383974839.915;23376.01983023681;5749.9905475554615;270.86465421144726;13116.740756668893;897972.5089520294;418560.3424181501;14120.936418690415;305402.6959431216;4.371314350657741;0.24961550043050376
2184;2019-02-23 05:24:37.868;727;183;157;155;147;44;197;26;-18;33;613;600;-16;51;249;250;256;184;201;199;196;24;539;355;366;143;360;245;541;352.0;85.0;251.0;148.0;131.0;0;1;42;1;0;0;0;0;0;0;1;1;0;0;0;27366.578125;7505.35302734375;0.0;2264.30981445312;413.0;99417;;;Calculated values ==>;1550895877.868;345.86;291.46000000000004;288.86;288.66;287.86;277.56;273.8482719121499;292.86;275.76000000000005;271.36;276.46000000000004;334.46000000000004;333.16;271.56;278.26000000000005;298.06;298.16;298.76000000000005;291.56;293.06;292.76000000000005;;314.46000000000004;275.56;243.1966462407574;260.44013211722256;273.8482719121499;293.26000000000005;5390000.0;3550000.0;3660000.0;1430000.0;3600000.0;2450000.0;5410000.0;0.058666666666666666;0.014166666666666666;0.04183333333333333;0.024666666666666667;0.021833333333333333;0.0805;;7505.35302734375;0.0;2264.30981445312;27366.578125;506377.3857570728;415193.89882489573;241243.40030666624;240568.212274811;237928.90078129678;430477.46260093397;458240.58495806623;450404.62455785606;471601.4229191921;519143.41964029375;517818.66443778854;450655.1842140212;458812.26217089494;466117.788102169;466961.99702802964;435247.4974539622;415539.0550342185;458516.8789554001;458102.21622996335;;173531.66647045466;470711.50521904713;201534.37156940103;212304.3151813715;273.77984670862475;1179386.148442574;461434.2460158171;79482.5006879925;0.0;0;76;79;0;0;0;0;1;21;26;480477699009.82007;177174914855.04016;335530374839.915;10411.072250017034;6639.702630024603;279.2029342797031;19786.731034411645;898254.0680526982;418663.5898612966;14125.520315261174;305676.8915413806;3.7991801201100976;0.15261751259083292
2185;2019-02-23 05:25:37.849;727;182;157;156;148;45;197;25;-15;31;583;572;-13;88;249;250;256;184;201;199;196;23;544;353;366;133;358;253;546;183.0;83.0;362.0;20.0;131.0;0;1;51;1;0;0;0;0;0;0;1;1;0;0;0;27537.2890625;7982.30908203125;0.0;1941.0656738281198;415.0;99418;;;Calculated values ==>;1550895937.849;345.86;291.36;288.86;288.76000000000005;287.96000000000004;277.66;273.6339639331285;292.86;275.66;271.66;276.26000000000005;331.46000000000004;330.36;271.86;281.96000000000004;298.06;298.16;298.76000000000005;291.56;293.06;292.76000000000005;;314.66;275.46000000000004;241.05796691057077;261.54996906429363;273.6339639331285;293.26000000000005;5440000.0;3529999.9999999995;3660000.0;1330000.0;3579999.9999999995;2530000.0;5460000.0;0.030500000000000003;0.013833333333333333;0.060333333333333336;0.0033333333333333335;0.021833333333333333;0.052333333333333336;;7982.30908203125;0.0;1941.0656738281198;27537.2890625;505923.5150009805;412790.9170278053;241066.03707849467;240730.04981714766;238096.3566306435;430607.02586249536;458240.58495806623;449334.4967093507;472723.10170879104;515398.9677477189;514268.5664017532;449590.2046483207;461950.70686999115;466404.73984073254;467245.80361557176;434063.9325062132;413534.6774420643;458516.8789554001;458102.21622996335;;174367.33720873808;471944.1597200548;201156.28435019538;217806.53150754317;273.6231819889335;1179843.5357835242;461563.26899639424;79517.53438617833;0.0;0;76;79;0;0;0;0;1;21;26;480697229469.62463;177257688634.96646;335679727529.782;14973.418812335703;902.6262512328649;283.9880283873934;12575.47416713999;898465.5384911781;418726.4226985499;14130.212087080849;305946.4911842231;2.8957393997569976;0.1014758346839922
2186;2019-02-23 05:26:37.869;728;186;157;157;150;46;197;25;-15;31;578;569;-14;102;249;250;256;188;201;199;196;23;550;356;366;130;362;255;552;82.0;84.0;723.0;232.0;131.0;0;1;54;1;0;0;0;0;0;0;1;1;0;0;0;27877.85546875;8251.2578125;0.0;1975.06640625;418.0;99419;;;Calculated values ==>;1550895997.869;345.96000000000004;291.76000000000005;288.86;288.86;288.16;277.76000000000005;273.955091788801;292.86;275.66;271.66;276.26000000000005;330.96000000000004;330.06;271.76000000000005;283.36;298.06;298.16;298.76000000000005;291.96000000000004;293.06;292.76000000000005;;314.96000000000004;275.46000000000004;240.39332010688793;261.82340779136865;273.955091788801;293.26000000000005;5500000.0;3560000.0;3660000.0;1300000.0;3620000.0000000005;2550000.0;5520000.0;0.013666666666666666;0.014;0.12050000000000001;0.03866666666666666;0.021833333333333333;0.0355;;8251.2578125;0.0;1975.06640625;27877.85546875;505502.16181292164;411737.20685016055;240857.49517095217;240857.49517095217;238555.96125941677;430412.23801567365;458240.58495806623;448967.4557599866;473114.68441337737;514712.67736020085;513786.04936860217;449096.13911833207;463297.4830796356;465829.7507489795;466819.69984961615;432606.41776339454;412510.35525449144;458516.8789554001;458102.21622996335;;175620.85347054448;472339.328242146;201798.79436479328;225820.81223149196;273.8875045845306;1180305.482585428;461698.5938137137;79550.17969831328;0.0;0;76;79;0;0;0;0;1;21;26;480916902669.5548;177336614934.94138;335832178329.7335;29783.823698120796;10460.900643257637;281.34487512464335;8245.989841945733;898838.6398376536;418821.1503213264;14134.924764977794;306120.0612216437;4.769265868671079;0.3701449181615435
2187;2019-02-23 05:27:37.859;729;190;158;157;152;49;197;26;-21;31;593;582;-17;104;250;249;256;192;201;199;196;25;557;358;366;128;363;257;558;-1.0;86.0;627.0;196.0;131.0;0;1;60;1;0;0;0;0;0;0;1;1;0;0;0;28289.537109375;8777.123046875;0.0;2001.7548828125;420.0;99420;;;Calculated values ==>;1550896057.859;346.06000000000006;292.16;288.96000000000004;288.86;288.36;278.06;274.1680685717883;292.86;275.76000000000005;271.06;276.26000000000005;332.46000000000004;331.36;271.46000000000004;283.56;298.16;298.06;298.76000000000005;292.36;293.06;292.76000000000005;;315.16;275.66;239.943914813709;262.0952818180154;274.1680685717883;293.26000000000005;5570000.0;3579999.9999999995;3660000.0;1280000.0;3629999.9999999995;2570000.0;5580000.0;0.0;0.014333333333333333;0.1045;0.03266666666666666;0.021833333333333333;0.021833333333333333;;8777.123046875;0.0;2001.7548828125;28289.537109375;504988.30853749096;410661.08281804813;240985.43124070577;240653.44017937605;239015.2049077237;430280.9020939914;458240.58495806623;447818.41541239;473374.68648612977;516084.5319608047;514951.96778752335;448338.7583998371;463234.65949332155;465816.1379094171;466404.73984073254;430850.3328823465;411465.9254258662;458516.8789554001;458102.21622996335;;176456.53798984195;472795.0300870999;202358.37593675384;240985.43124070577;274.11443348142694;1180773.4661800526;461840.4733370354;79583.3143523645;0.0;0;76;79;0;0;0;0;1;21;26;481136466069.5897;177414002034.95367;335985752729.75793;25650.57412520398;8834.264035577971;277.84317354288453;4740.383138932124;899300.5161607022;418981.91656150244;14139.583888734029;306228.26295987243;3.6648586922444375;0.3040388072812584
2188;2019-02-23 05:28:37.870;732;193;157;157;152;50;197;27;-33;31;612;598;-24;103;251;249;256;195;201;199;196;26;558;360;366;126;365;257;559;1.0;110.0;835.0;193.0;131.0;0;1;61;1;0;0;0;0;0;0;1;1;0;0;0;28280.3671875;8718.3369140625;0.0;2015.25842285156;422.0;99421;;;Calculated values ==>;1550896117.87;346.36;292.46000000000004;288.86;288.86;288.36;278.16;274.38016830617;292.86;275.86;269.86;276.26000000000005;334.36;332.96000000000004;270.76000000000005;283.46000000000004;298.26000000000005;298.06;298.76000000000005;292.66;293.06;292.76000000000005;;315.36;275.76000000000005;239.4893008659735;262.0952818180154;274.38016830617;293.26000000000005;5580000.0;3600000.0;3660000.0;1260000.0;3650000.0;2570000.0;5590000.0;0.00016666666666666666;0.018333333333333333;0.13916666666666666;0.03216666666666666;0.021833333333333333;0.022;;8718.3369140625;0.0;2015.25842285156;28280.3671875;505274.8058938593;411422.6270748474;240619.85336096145;240619.85336096145;238983.71167101018;430148.3826014536;458240.58495806623;446243.5142944349;473633.855386716;518037.8640126268;516598.9173136829;447426.6701571626;463116.8900982666;465658.1741919227;466117.788102169;430594.24391398835;412206.6801068195;458516.8789554001;458102.21622996335;;177292.22831007556;473152.3030481019;202929.13976561849;240334.31765190582;274.3451779258613;1181244.9684747916;461986.29556568555;79616.79560030294;0.0;0;76;79;0;0;0;0;1;21;26;481356106329.28955;177490216004.84952;336139980999.5472;33861.250455260284;8692.178418919882;337.10533646476244;4790.893768717266;899796.5389523713;419127.99702493293;14144.709399148422;306307.70482900064;4.442260629612178;0.35934367702034226
2189;2019-02-23 05:29:37.850;736;194;155;155;150;52;197;27;-40;32;630;614;-28;98;252;248;256;195;201;199;196;26;556;361;366;127;366;260;557;-2.0;85.0;603.0;204.0;131.0;0;1;70;1;0;0;0;0;0;0;1;1;0;0;0;28896.697265625;9229.4599609375;0.0;2027.89514160156;422.0;99422;;;Calculated values ==>;1550896177.85;346.76;292.56;288.66;288.66;288.16;278.36;274.4858918419099;292.86;275.86;269.16;276.36;336.16;334.56;270.36;282.96000000000004;298.36;297.96000000000004;298.76000000000005;292.66;293.06;292.76000000000005;;315.36;275.76000000000005;239.71726792356844;262.5002047102346;274.4858918419099;293.26000000000005;5560000.0;3610000.0;3660000.0;1270000.0;3660000.0;2600000.0;5570000.0;0.0;0.014166666666666666;0.1005;0.034;0.021833333333333333;0.021833333333333333;;9229.4599609375;0.0;2027.89514160156;28896.697265625;505959.6770200092;412673.55452819855;240026.7243569645;240026.7243569645;238400.34504327338;430081.6785162784;458240.58495806623;444724.1025976456;473600.7876625802;519636.8669890389;517991.53229676036;446327.6680490574;462074.0458432693;465644.78589503816;465843.48631744814;431105.079407129;413051.426362488;458516.8789554001;458102.21622996335;;177292.22831007556;473022.0950788126;203134.27543700906;240026.7243569645;274.4292875779189;1181721.2851868735;462135.8106847001;79650.47731570197;0.0;0;76;79;0;0;0;0;1;21;26;481575633129.3594;177566090704.87366;336295029299.5965;24279.777629643973;9176.185867821321;255.76008479908026;4761.314905893808;900280.8860170437;419276.8504263579;14149.648297478798;306387.28003406804;3.417591267018015;0.2872012366481699
2190;2019-02-23 05:30:40.831;738;194;153;153;147;51;197;26;-55;33;645;627;-35;93;253;248;256;195;201;199;196;26;557;361;366;127;366;261;557;0.0;85.0;651.0;161.0;131.0;0;0;79;1;0;0;0;0;0;0;1;1;0;0;0;29257.734375;9850.271484375;0.0;2029.02502441406;423.0;99423;;;Calculated values ==>;1550896240.831;346.96000000000004;292.56;288.46000000000004;288.46000000000004;287.86;278.26000000000005;274.4858918419099;292.86;275.76000000000005;267.66;276.46000000000004;337.66;335.86;269.66;282.46000000000004;298.46000000000004;297.96000000000004;298.76000000000005;292.66;293.06;292.76000000000005;;315.46000000000004;275.76000000000005;239.71726792356844;262.63441904999945;274.4858918419099;293.26000000000005;5570000.0;3610000.0;3660000.0;1270000.0;3660000.0;2610000.0;5570000.0;0.0;0.014166666666666666;0.1085;0.026833333333333334;0.021833333333333333;0.021833333333333333;;9850.271484375;0.0;2029.02502441406;29257.734375;506120.0592365233;412673.55452819855;239372.05299829348;239372.05299829348;237440.38292137926;430081.6785162784;458240.58495806623;442479.54237244016;473697.1866146107;521095.3740704878;519245.45926086965;445199.1079925243;461325.7130380543;465776.03838283056;465843.48631744814;430850.3328823465;413051.426362488;458516.8789554001;458102.21622996335;;177710.07569661198;473022.0950788126;203146.70768187434;239372.05299829348;274.434100248041;1182229.98300214;462302.7079860455;79685.9646614973;0.0;0;76;79;0;0;0;0;1;21;26;481806143590.0365;177646076575.1086;336459094805.0784;25967.612563926392;7241.65622848451;252.15117569799563;4775.608563891458;900720.4180852489;419420.4632202613;14154.091180699817;306470.70294779236;3.2187957008826382;0.2552959726623969
2191;2019-02-23 05:31:37.851;738;193;153;152;144;49;197;26;-60;33;656;638;-39;85;253;248;256;194;201;199;196;25;552;361;366;128;366;261;552;84.0;84.0;520.0;214.0;131.0;0;0;83;1;0;0;0;0;0;0;1;1;0;0;0;29502.060546875;9941.3740234375;0.0;2028.7219238281198;422.0;99424;;;Calculated values ==>;1550896297.851;346.96000000000004;292.46000000000004;288.46000000000004;288.36;287.56;278.06;274.4858918419099;292.86;275.76000000000005;267.16;276.46000000000004;338.76;336.96000000000004;269.26000000000005;281.66;298.46000000000004;297.96000000000004;298.76000000000005;292.56;293.06;292.76000000000005;;315.36;275.66;239.943914813709;262.63441904999945;274.4858918419099;293.26000000000005;5520000.0;3610000.0;3660000.0;1280000.0;3660000.0;2610000.0;5520000.0;0.014;0.014;0.08666666666666667;0.035666666666666666;0.021833333333333333;0.035833333333333335;;9941.3740234375;0.0;2028.7219238281198;29502.060546875;506572.1465082695;414359.1762267576;239533.71215817897;239206.40581346143;236636.12192516867;430081.6785162784;458240.58495806623;441788.1373224469;473567.7884962697;522224.4527954373;520376.3148555593;444660.80244837253;460366.8390765841;465776.03838283056;465843.48631744814;432111.02054713457;414715.9607757526;458516.8789554001;458102.21622996335;;177292.22831007556;472795.0300870999;203078.3978577161;225290.70564078883;274.4076518299367;1182695.327933435;462459.4468230563;79718.09976301277;0.0;0;76;79;0;0;0;0;1;21;26;482014836789.9667;177718777075.0843;336607917005.0286;20688.177420276672;9619.893216181355;243.53083679934744;8342.412462778753;901089.9060219169;419553.9973242909;14158.016706858587;306574.59038649936;3.2492650106886445;0.2483316536866413
2192;2019-02-23 05:32:37.861;736;190;152;152;142;48;197;26;-60;33;664;645;-38;79;253;249;256;191;201;199;196;26;552;358;366;127;363;260;552;84.0;114.0;467.0;192.0;131.0;0;0;88;1;0;0;0;0;0;0;1;1;0;0;0;29838.37109375;10209.412109375;0.0;2024.3762207031198;421.0;99425;;;Calculated values ==>;1550896357.861;346.76;292.16;288.36;288.36;287.36;277.96000000000004;274.1680685717883;292.86;275.76000000000005;267.16;276.46000000000004;339.56000000000006;337.66;269.36;281.06;298.46000000000004;298.06;298.76000000000005;292.26000000000005;293.06;292.76000000000005;;315.26000000000005;275.76000000000005;239.71726792356844;262.5002047102346;274.1680685717883;293.26000000000005;5520000.0;3579999.9999999995;3660000.0;1270000.0;3629999.9999999995;2600000.0;5520000.0;0.014;0.019;0.07783333333333334;0.032;0.021833333333333333;0.035833333333333335;;10209.412109375;0.0;2024.3762207031198;29838.37109375;506322.0611988406;413263.53111073095;239206.40581346143;239206.40581346143;236006.0425799679;430280.9020939914;458240.58495806623;441996.40279996156;473697.1866146107;523125.49975352077;521177.2088070718;444992.99844586535;459800.7310750631;466207.9483817794;466404.73984073254;432111.02054713457;413633.1203958097;458516.8789554001;458102.21622996335;;176874.38241465177;473022.0950788126;202321.97125565127;224795.74300947977;274.10028122805204;1183189.9139476279;462627.398028006;79751.88121018147;0.0;0;76;79;0;0;0;0;1;21;26;482234473389.93176;177795289825.07214;336764243055.0038;18654.659921865485;8662.403962341163;351.08010287517243;8360.148623733996;901417.8176425456;419706.37519283383;14162.97262387028;306713.801593533;2.944982505724435;0.21761666132725427
2193;2019-02-23 05:33:37.842;734;189;152;152;141;45;197;25;-58;33;669;650;-37;75;252;249;256;190;201;199;196;25;550;357;366;127;362;258;550;131.0;83.0;417.0;185.0;131.0;0;0;89;1;0;0;0;0;0;0;1;1;0;0;0;29888.3671875;10238.41015625;0.0;2017.6052246093802;419.0;99426;;;Calculated values ==>;1550896417.842;346.56000000000006;292.06;288.36;288.36;287.26000000000005;277.66;274.0616903277293;292.86;275.66;267.36;276.46000000000004;340.06000000000006;338.16;269.46000000000004;280.66;298.36;298.06;298.76000000000005;292.16;293.06;292.76000000000005;;315.06;275.66;239.71726792356844;262.23063862743834;274.0616903277293;293.26000000000005;5500000.0;3570000.0000000005;3660000.0;1270000.0;3620000.0000000005;2580000.0;5500000.0;0.021833333333333333;0.013833333333333333;0.06949999999999999;0.030833333333333334;0.021833333333333333;0.043666666666666666;;10238.41015625;0.0;2017.6052246093802;29888.3671875;506253.01739476254;413720.03103230504;239271.01122138754;239271.01122138754;235749.16786847432;430346.717906069;458240.58495806623;442684.47530635615;473697.1866146107;523797.99216536846;521853.04449002683;445518.90271614556;459632.41957090213;466221.12760670384;466547.812170346;432606.41776339454;414083.7466353395;458516.8789554001;458102.21622996335;;176038.69501535743;472925.59586621344;202039.7431016851;220655.3771615363;273.9859113486553;1183687.4791539693;462797.74258720357;79785.5537225225;0.0;0;76;79;0;0;0;0;1;21;26;482454003849.7363;177871465695.00433;336919593844.8655;16724.808888224637;8352.313793572957;256.2302839380945;10368.511972654647;901712.5531865468;419848.1196073906;14168.031941131254;306869.8243421763;2.913007517447074;0.1981372596730903
2194;2019-02-23 05:34:37.863;731;187;153;152;141;43;197;25;-54;33;672;653;-36;73;251;250;256;188;201;199;196;24;546;356;366;126;361;256;547;-2.0;84.0;362.0;185.0;131.0;0;0;84;1;0;0;0;0;0;0;1;1;0;0;0;29544.83984375;9953.5087890625;0.0;1996.56005859375;418.0;99427;;;Calculated values ==>;1550896477.863;346.26;291.86;288.46000000000004;288.36;287.26000000000005;277.46000000000004;273.955091788801;292.86;275.66;267.76000000000005;276.46000000000004;340.36;338.46000000000004;269.56;280.46000000000004;298.26000000000005;298.16;298.76000000000005;291.96000000000004;293.06;292.76000000000005;;314.96000000000004;275.56;239.4893008659735;261.9595390733887;273.955091788801;293.26000000000005;5460000.0;3560000.0;3660000.0;1260000.0;3610000.0;2560000.0;5470000.0;0.0;0.014;0.060333333333333336;0.030833333333333334;0.021833333333333333;0.021833333333333333;;9953.5087890625;0.0;1996.56005859375;29544.83984375;506240.8400944574;414215.5863340789;239698.18909231067;239368.75781071908;235834.43791769267;430412.23801567365;458240.58495806623;443635.12162605295;473826.37876616616;524264.5208186702;522322.5588343331;446040.09524583886;459705.4696385872;466234.42928284;466819.69984961615;433582.74637136835;414572.912758482;458516.8789554001;458102.21622996335;;175620.85347054448;472959.5831453042;201679.10124367446;239698.18909231067;273.840824445282;1184182.929225328;462966.0674712547;79819.01680781356;0.0;0;76;79;0;0;0;0;1;21;26;482673680709.40125;177947392259.88852;337073847814.6302;14598.013229736836;8364.481525300249;266.13767058040924;4768.48792583875;901973.6680620293;419987.474992155;14172.386530985466;306996.01015738765;2.3428417616980743;0.19950703836482847
2195;2019-02-23 05:35:37.843;729;185;153;152;142;42;197;23;-49;33;673;654;-35;75;250;250;256;187;201;199;196;24;546;355;366;130;360;252;547;-1.0;84.0;647.0;190.0;131.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;28190.27734375;9402.83203125;0.0;1148.27661132812;417.0;99428;;;Calculated values ==>;1550896537.843;346.06000000000006;291.66;288.46000000000004;288.36;287.36;277.36;273.8482719121499;292.86;275.46000000000004;268.26000000000005;276.46000000000004;340.46000000000004;338.56000000000006;269.66;280.66;298.16;298.16;298.76000000000005;291.86;293.06;292.76000000000005;;314.86;275.56;240.39332010688793;261.41265627149306;273.8482719121499;293.26000000000005;5460000.0;3550000.0;3660000.0;1300000.0;3600000.0;2520000.0;5470000.0;0.0;0.014;0.10783333333333332;0.03166666666666666;0.021833333333333333;0.021833333333333333;;9402.83203125;0.0;1148.27661132812;28190.27734375;505991.2902601481;413488.24991588667;239698.18909231067;239368.75781071908;236149.42236598366;430477.46260093397;458240.58495806623;445099.7727794384;473308.3704715943;524685.2065357283;522748.4155209934;446938.6115082291;460565.9934367964;466247.85315236123;466961.99702802964;433582.74637136835;414215.5863340789;458516.8789554001;458102.21622996335;;175203.01333496982;472436.3020657052;201511.78759007412;239698.18909231067;273.7710297284123;1184663.894826718;463127.3165438618;79845.21504441382;0.0;0;76;79;0;0;0;0;1;21;26;482893207509.47107;178024166659.91293;337226197014.67865;26266.90440291978;8579.276291728316;271.14024052205207;4768.48792583875;902314.0955287496;420128.6259080145;14176.862354474102;307075.4584645773;3.780248143787757;0.3107963342472778
2196;2019-02-23 05:36:37.883;727;185;153;152;142;42;197;23;-45;33;665;646;-34;53;250;250;256;186;201;199;196;23;543;355;366;139;360;249;544;276.0;108.0;507.0;190.0;131.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;27202.6796875;8416.3017578125;0.0;1078.37536621094;418.0;99429;;;Calculated values ==>;1550896597.883;345.86;291.66;288.46000000000004;288.36;287.36;277.36;273.8482719121499;292.86;275.46000000000004;268.66;276.46000000000004;339.66;337.76;269.76000000000005;278.46000000000004;298.16;298.16;298.76000000000005;291.76000000000005;293.06;292.76000000000005;;314.96000000000004;275.46000000000004;242.35481222062532;260.9983114674233;273.8482719121499;293.26000000000005;5430000.0;3550000.0;3660000.0;1390000.0;3600000.0;2490000.0;5440000.0;0.046;0.018000000000000002;0.0845;0.03166666666666666;0.021833333333333333;0.06783333333333333;;8416.3017578125;0.0;1078.37536621094;27202.6796875;506014.41193099297;414706.8463803602;239798.27028288378;239467.52982584352;236236.52741459198;430477.46260093397;458240.58495806623;446208.9413008572;472130.5325463717;524110.0180181632;522175.88915117376;447635.69499952235;458415.50014327856;466247.85315236123;466961.99702802964;434302.8340888684;415057.9893906339;458516.8789554001;458102.21622996335;;175620.85347054448;471147.87813747115;201517.8629209606;213839.07511853293;273.77340171498065;1185125.810540335;463275.90832053067;79863.78284783695;0.0;0;76;79;0;0;0;0;1;21;26;483112953909.3314;178104920459.86163;337376597214.58307;20676.39612310126;8538.2838151895;346.4072045682214;16569.183072058695;902705.5504956652;420271.36733970424;14182.012013999056;307253.3909320634;4.85854017070247;0.27685698551044796
2197;2019-02-23 05:37:37.854;726;183;154;153;144;43;197;23;-41;33;647;632;-32;52;249;251;256;185;201;199;196;23;543;354;366;142;359;248;544;91.0;110.0;488.0;115.0;131.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;26590.791015625;7833.78564453125;0.0;1063.96813964844;421.0;99430;;;Calculated values ==>;1550896657.854;345.76;291.46000000000004;288.56;288.46000000000004;287.56;277.46000000000004;273.7412296467126;292.86;275.46000000000004;269.06;276.46000000000004;337.86;336.36;269.96000000000004;278.36;298.06;298.26000000000005;298.76000000000005;291.66;293.06;292.76000000000005;;315.26000000000005;275.46000000000004;242.98782864720522;260.85938512811435;273.7412296467126;293.26000000000005;5430000.0;3540000.0;3660000.0;1420000.0;3590000.0;2480000.0;5440000.0;0.015166666666666667;0.018333333333333333;0.08133333333333333;0.019166666666666665;0.021833333333333333;0.037;;7833.78564453125;0.0;1063.96813964844;26590.791015625;505889.77282104094;413992.5003723105;240130.51377898402;239798.27028288378;236872.24619527673;430542.39183029096;458240.58495806623;446920.31306283077;471734.03124744946;522358.84069711645;520831.12101138296;448080.20373495243;458455.16512809304;466261.3989570346;467232.53252066195;434302.8340888684;414706.8463803602;458516.8789554001;458102.21622996335;;176874.38241465177;470746.7058464142;201283.34274716134;224206.67340107472;273.6773132005516;1185573.8727961688;463411.26026424835;79881.6270815601;0.0;0;76;79;0;0;0;0;1;21;26;483332447770.04346;178189179715.13498;337525625150.0665;19978.473585674445;5164.714459402346;359.2597746559839;8654.135084668878;903044.1773288894;420385.50379973085;14187.889729908547;307463.4836567973;3.8387871515541883;0.24360327823393732
2198;2019-02-23 05:38:37.854;725;183;155;154;145;44;197;22;-37;33;627;616;-30;60;249;251;256;185;201;199;196;23;545;354;366;137;359;251;547;87.0;111.0;597.0;151.0;131.0;0;1;42;1;0;0;0;0;0;0;1;0;1;0;0;27069.857421875;7530.1591796875;0.0;1966.92102050781;422.0;99431;;;Calculated values ==>;1550896717.854;345.66;291.46000000000004;288.66;288.56;287.66;277.56;273.7412296467126;292.86;275.36;269.46000000000004;276.46000000000004;335.86;334.76000000000005;270.16;279.16;298.06;298.26000000000005;298.76000000000005;291.66;293.06;292.76000000000005;;315.36;275.46000000000004;241.92719264551067;261.27494424493943;273.7412296467126;293.26000000000005;5450000.0;3540000.0;3660000.0;1370000.0;3590000.0;2510000.0;5470000.0;0.0145;0.018500000000000003;0.09949999999999999;0.025166666666666667;0.021833333333333333;0.036333333333333336;;7530.1591796875;0.0;1966.92102050781;27069.857421875;505582.80769301247;412742.8863985274;240361.5026847731;240029.09387081568;237101.6283511676;430542.39183029096;458240.58495806623;446868.53438772494;472393.7743832905;520073.9760144244;518949.7702454032;447776.30999619066;458935.4497092971;466261.3989570346;467232.53252066195;433823.9081848766;413488.24991588667;458516.8789554001;458102.21622996335;;177292.22831007556;471414.1961389312;201269.80325397773;224760.68685688687;273.6720206970036;1186021.0448664813;463539.29313778353;79906.88449122808;0.0;0;76;79;0;0;0;0;1;21;27;483552047770.04346;178272879715.13498;337675325150.0665;24437.073747807844;6798.633887604662;376.2096779763139;8478.07556722178;903414.3068900018;420485.1983692892;14194.018642013816;307606.2520788964;4.2212966549220186;0.29201084757659757
2199;2019-02-23 05:39:37.854;725;185;155;154;146;45;197;24;-33;31;600;590;-28;89;249;251;256;187;201;199;196;23;547;355;366;131;361;253;549;129.0;84.0;417.0;192.0;131.0;0;1;44;1;0;0;0;0;0;0;1;0;1;0;0;27281.76953125;7616.1552734375;0.0;1943.9792480468802;423.0;99432;;;Calculated values ==>;1550896777.854;345.66;291.66;288.66;288.56;287.76000000000005;277.66;273.8482719121499;292.86;275.56;269.86;276.26000000000005;333.16;332.16;270.36;282.06;298.06;298.26000000000005;298.76000000000005;291.86;293.06;292.76000000000005;;315.46000000000004;275.46000000000004;240.61611355647437;261.54996906429363;273.8482719121499;293.26000000000005;5470000.0;3550000.0;3660000.0;1310000.0;3610000.0;2530000.0;5490000.0;0.021500000000000002;0.014;0.06949999999999999;0.032;0.021833333333333333;0.043333333333333335;;7616.1552734375;0.0;1943.9792480468802;27281.76953125;505400.2840241532;412648.34060041176;240293.59246364114;239962.08100009835;237361.02760794485;430477.46260093397;458240.58495806623;447009.14309299283;472984.3684616349;517143.53387250955;516117.66574255534;447659.5415194269;462068.5998079128;465973.9058467576;467090.7383467643;433340.4319934047;413396.8702782222;458516.8789554001;458102.21622996335;;177710.07569661198;472207.82270811964;201507.71999659252;221049.8326626824;273.76944156973127;1186473.9750910907;463665.5124248929;79939.47532679937;0.0;0;76;79;0;0;0;0;1;21;27;483771647770.04346;178353279715.13498;337826525150.0665;17062.34890519982;8662.40328676887;279.209864012555;10272.269954582174;903760.1354121101;420614.0403457423;14199.48047153039;307762.50495824474;3.7945315444087377;0.2622536965906483
2200;2019-02-23 05:40:37.875;725;187;156;155;148;47;197;23;-34;31;597;587;-28;101;249;252;256;189;201;199;196;23;553;356;366;128;361;255;554;140.0;83.0;612.0;213.0;131.0;0;0;48;1;0;0;0;0;0;0;1;0;1;0;0;27458.3203125;7924.26318359375;0.0;1965.79675292969;425.0;99433;;;Calculated values ==>;1550896837.875;345.66;291.86;288.76000000000005;288.66;287.96000000000004;277.86;273.955091788801;292.86;275.46000000000004;269.76000000000005;276.26000000000005;332.86;331.86;270.36;283.26000000000005;298.06;298.36;298.76000000000005;292.06;293.06;292.76000000000005;;315.66;275.46000000000004;239.943914813709;261.82340779136865;273.955091788801;293.26000000000005;5530000.0;3560000.0;3660000.0;1280000.0;3610000.0;2550000.0;5540000.0;0.02333333333333333;0.013833333333333333;0.10200000000000001;0.0355;0.021833333333333333;0.04516666666666666;;7924.26318359375;0.0;1965.79675292969;27458.3203125;504851.2152701573;411248.3343356786;240456.70624119596;240125.9201493672;237849.8853277914;430412.23801567365;458240.58495806623;446496.27627443563;473374.68648612977;516666.0837846948;515638.4392160807;447282.1862640271;463180.0447809768;465973.9058467576;467077.56566689035;431861.4551512952;412035.40644734737;458516.8789554001;458102.21622996335;;178545.77502346144;472601.6926398898;201801.63944487576;220487.29904014495;273.88861372549457;1186930.3021643546;463795.06123805774;79972.06819693779;0.0;0;76;79;0;0;0;0;1;21;27;483991324629.7084;178431006910.01642;337978978489.834;24958.85295661511;9613.401888422997;274.26034040461127;10732.27375974013;904110.4346555964;420766.3920264016;14204.094337514925;307937.6040855162;4.608545270475351;0.327492663685404
2201;2019-02-23 05:41:40.845;728;190;157;156;149;48;197;24;-39;31;608;596;-31;102;249;252;256;192;201;199;196;23;554;358;366;126;363;258;556;-2.0;81.0;706.0;237.0;131.0;0;0;55;1;0;0;0;0;0;0;1;0;1;0;0;27953.826171875;8328.97265625;0.0;1998.56457519531;426.0;99434;;;Calculated values ==>;1550896900.845;345.96000000000004;292.16;288.86;288.76000000000005;288.06;277.96000000000004;274.1680685717883;292.86;275.56;269.26000000000005;276.26000000000005;333.96000000000004;332.76000000000005;270.06;283.36;298.06;298.36;298.76000000000005;292.36;293.06;292.76000000000005;;315.76000000000005;275.46000000000004;239.4893008659735;262.23063862743834;274.1680685717883;293.26000000000005;5540000.0;3579999.9999999995;3660000.0;1260000.0;3629999.9999999995;2580000.0;5560000.0;0.0;0.013500000000000002;0.11766666666666666;0.0395;0.021833333333333333;0.021833333333333333;;8328.97265625;0.0;1998.56457519531;27953.826171875;505136.89472210757;411554.17536023696;240720.97227745142;240389.5851719979;238109.62130095647;430280.9020939914;458240.58495806623;445252.16545761796;473633.855386716;517542.64120010915;516308.0212660742;446315.3049038411;462849.363118329;465685.3213544199;466793.1479323858;431610.62190126476;412333.65201211494;458516.8789554001;458102.21622996335;;178963.62700411686;472863.20171499666;202302.7379411082;240720.97227745142;274.0928029622562;1187414.9275623693;463937.20932990493;80006.73984040244;0.0;0;76;79;0;0;0;0;1;21;27;484221794829.8131;178510978810.05276;338140496539.90735;28587.049304442644;10687.138319068592;260.23909350352267;4746.157159629844;904578.7381926674;420943.9371677136;14208.768980482771;308072.97586266004;4.287622778237872;0.3683249953202266
2202;2019-02-23 05:42:37.866;730;192;157;156;150;49;197;26;-46;32;623;609;-36;98;250;251;256;194;201;199;196;25;556;360;366;126;365;259;557;-1.0;111.0;496.0;200.0;131.0;0;0;60;1;0;0;0;0;0;0;1;0;1;0;0;28253.6328125;8649.3173828125;0.0;2009.8522949218802;426.0;99435;;;Calculated values ==>;1550896957.866;346.16;292.36;288.86;288.76000000000005;288.16;278.06;274.38016830617;292.86;275.76000000000005;268.56;276.36;335.46000000000004;334.06;269.56;282.96000000000004;298.16;298.26000000000005;298.76000000000005;292.56;293.06;292.76000000000005;;315.76000000000005;275.66;239.4893008659735;262.3656120759269;274.38016830617;293.26000000000005;5560000.0;3600000.0;3660000.0;1260000.0;3650000.0;2590000.0;5570000.0;0.0;0.018500000000000003;0.08266666666666667;0.03333333333333333;0.021833333333333333;0.021833333333333333;;8649.3173828125;0.0;2009.8522949218802;28253.6328125;505205.65473446174;411902.9413244403;240687.14619344787;240356.20199584225;238400.34504327338;430148.3826014536;458240.58495806623;444113.74086372636;473730.12397807144;519000.65713960264;517561.18586016935;445456.9752495939;462225.3398461834;465526.9584903107;466377.8143668663;431105.079407129;412673.55452819855;458516.8789554001;458102.21622996335;;178963.62700411686;473055.95023356355;202825.73199041217;240687.14619344787;274.30509191889365;1187860.0672170362;464071.6703125109;80038.4848317891;0.0;0;76;79;0;0;0;0;1;21;27;484430491689.478;178582825269.9374;338287895824.67065;19946.475400193973;9007.67394143838;340.9832102602128;4746.895695797254;904963.1034854089;421099.9118743946;14213.530410611642;308148.1568857156;3.193684806312745;0.27078892684320305
2203;2019-02-23 05:43:37.856;733;193;156;155;149;50;197;26;-49;33;637;621;-37;92;251;251;256;194;201;199;196;26;556;361;366;128;366;260;557;-1.0;113.0;529.0;152.0;131.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;27897.697265625;9197.22265625;0.0;1128.92028808594;426.0;99436;;;Calculated values ==>;1550897017.856;346.46000000000004;292.46000000000004;288.76000000000005;288.66;288.06;278.16;274.4858918419099;292.86;275.76000000000005;268.26000000000005;276.46000000000004;336.86;335.26000000000005;269.46000000000004;282.36;298.26000000000005;298.26000000000005;298.76000000000005;292.56;293.06;292.76000000000005;;315.76000000000005;275.76000000000005;239.943914813709;262.5002047102346;274.4858918419099;293.26000000000005;5560000.0;3610000.0;3660000.0;1280000.0;3660000.0;2600000.0;5570000.0;0.0;0.01883333333333333;0.08816666666666667;0.025333333333333333;0.021833333333333333;0.021833333333333333;;9197.22265625;0.0;1128.92028808594;27897.697265625;505582.90401792247;412290.7944217916;240356.20199584225;240026.7243569645;238079.0850997112;430081.6785162784;458240.58495806623;443505.58055472036;473567.7884962697;520355.94544379495;518711.66805762186;445127.1961177136;461359.255012506;465513.42449155;466234.42928284;431105.079407129;412673.55452819855;458516.8789554001;458102.21622996335;;178963.62700411686;472891.67638883414;203129.65302147256;240356.20199584225;274.4274980851447;1188327.9169798032;464220.36669266556;80064.63691057863;0.0;0;76;79;0;0;0;0;1;21;27;484650055089.51294;178659012569.94952;338443569874.6954;21193.144277514682;6833.971258639826;347.1270518865228;4754.1213107783105;905305.8765110837;421231.9035821312;14219.263707088412;308227.3188315927;3.2082031090796392;0.25310345250663213
2204;2019-02-23 05:44:37.847;733;192;154;154;147;50;197;26;-46;34;647;625;-33;57;252;250;256;194;201;199;196;26;554;361;366;133;366;261;554;-1.0;86.0;394.0;135.0;130.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;28246.47265625;9321.18359375;0.0;1172.01184082031;425.0;99437;;;Calculated values ==>;1550897077.847;346.46000000000004;292.36;288.56;288.56;287.86;278.16;274.4858918419099;292.86;275.76000000000005;268.56;276.56;337.86;335.66;269.86;278.86;298.36;298.16;298.76000000000005;292.56;293.06;292.76000000000005;;315.66;275.76000000000005;241.05796691057077;262.63441904999945;274.4858918419099;293.26000000000005;5540000.0;3610000.0;3660000.0;1330000.0;3660000.0;2610000.0;5540000.0;0.0;0.014333333333333333;0.06566666666666666;0.022500000000000003;0.021666666666666667;0.021666666666666667;;9321.18359375;0.0;1172.01184082031;28246.47265625;505764.84811398276;413177.15693683183;239796.59977156576;239796.59977156576;237530.0566661712;430081.6785162784;458240.58495806623;443712.16393894027;473014.93639070686;521300.7393935121;519039.7271138568;445467.261981229;456967.8106930169;465644.78589503816;466104.2199880029;431610.62190126476;413914.7804853892;458516.8789554001;458102.21622996335;;178545.77502346144;472236.3865531139;203081.8772969475;239796.59977156576;274.4089992982209;1188795.7148817824;464374.66359657916;80083.80846880091;0.0;0;76;79;0;0;0;0;1;21;27;484869622149.2826;178737300824.86737;338599846429.53143;15801.388822824192;6055.9764582637445;253.64039362755014;4729.955023265281;905614.11804343;421339.3037005581;14224.269351503137;308306.34094586474;2.557939653878169;0.19883125274505914
2205;2019-02-23 05:45:37.867;730;192;153;153;145;49;197;26;-49;35;654;629;-33;37;252;250;256;193;201;199;196;27;555;360;366;132;365;260;555;-1.0;88.0;467.0;143.0;131.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;28548.173828125;9759.365234375;0.0;1170.09692382812;424.0;99438;;;Calculated values ==>;1550897137.867;346.16;292.36;288.46000000000004;288.46000000000004;287.66;278.06;274.38016830617;292.86;275.76000000000005;268.26000000000005;276.66;338.56000000000006;336.06;269.86;276.86;298.36;298.16;298.76000000000005;292.46000000000004;293.06;292.76000000000005;;315.56;275.86;240.83765695389522;262.5002047102346;274.38016830617;293.26000000000005;5550000.0;3600000.0;3660000.0;1320000.0;3650000.0;2600000.0;5550000.0;0.0;0.014666666666666666;0.07783333333333334;0.02383333333333333;0.021833333333333333;0.021833333333333333;;9759.365234375;0.0;1170.09692382812;28548.173828125;505296.9756578002;412758.3114497388;239436.38486064706;239436.38486064706;236864.87743105832;430148.3826014536;458240.58495806623;443505.58055472036;473242.3297776949;522100.4623691761;519534.1046914453;445662.3447611971;454663.4551903566;465789.28146489616;466247.85315236123;431358.50279428804;413134.7333990844;458516.8789554001;458102.21622996335;;178127.92459426197;472465.0996282349;202837.25694451644;239436.38486064706;274.3095609118503;1189269.1613671228;464533.72117225267;80103.33254776867;0.0;0;76;79;0;0;0;0;1;21;27;485089295350.0854;178816827325.158;338756198530.10284;18732.01785432754;6426.130250628623;267.2819511296531;4774.203984896739;905901.992359588;421443.3559293644;14228.611818065163;308385.568671664;2.763139997544727;0.21623834846577436
2206;2019-02-23 05:46:37.867;725;191;153;152;142;47;197;26;-51;35;659;632;-34;25;252;251;256;192;201;199;196;27;550;359;366;131;364;262;550;-1.0;82.0;743.0;151.0;130.0;0;100;86;1;0;0;0;0;0;0;1;0;0;0;0;28896.052734375;10042.3505859375;0.0;1173.69250488281;421.0;99439;;;Calculated values ==>;1550897197.867;345.66;292.26000000000005;288.46000000000004;288.36;287.36;277.86;274.27422755570615;292.86;275.76000000000005;268.06;276.66;339.06000000000006;336.36;269.76000000000005;275.66;298.36;298.26000000000005;298.76000000000005;292.36;293.06;292.76000000000005;;315.26000000000005;275.86;240.61611355647437;262.7682575881327;274.27422755570615;293.26000000000005;5500000.0;3590000.0;3660000.0;1310000.0;3640000.0;2620000.0;5500000.0;0.0;0.013666666666666666;0.12383333333333332;0.025166666666666667;0.021666666666666667;0.021666666666666667;;10042.3505859375;0.0;1173.69250488281;28896.052734375;505126.0311548585;414443.2327276156;239599.15917835472;239271.01122138754;236063.12854131396;430214.79039162316;458240.58495806623;442824.80790525;473372.2673856561;522451.2732322893;519676.8311109797;445137.0365352411;452817.7392755658;465933.5026396987;466520.93082736776;432606.41776339454;414798.6417306446;458516.8789554001;458102.21622996335;;176874.38241465177;472596.2217928923;202627.0041074329;239599.15917835472;274.22337127664593;1189747.8632551436;464698.73547075526;80122.86412634127;0.0;0;76;79;0;0;0;0;1;21;27;485308895350.0854;178895727325.158;338912798530.10284;29744.49470362968;6794.225311750729;243.3729391142488;4734.232902784854;906305.963297571;421553.5255590509;14232.867275483863;308464.805645728;3.7015126922308497;0.2885659542013569
