;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2207;2019-02-23 05:47:37.878;718;189;154;153;143;45;197;27;-46;35;662;635;-32;16;251;251;256;190;201;199;196;27;554;357;366;132;362;264;554;194.0;84.0;607.0;47.0;130.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29876.34765625;10952.3681640625;0.0;1188.8603515625;419.0;99440;;;Calculated values ==>;1550897257.878;344.96000000000004;292.06;288.56;288.46000000000004;287.46000000000004;277.66;274.0616903277293;292.86;275.86;268.56;276.66;339.36;336.66;269.96000000000004;274.76000000000005;298.26000000000005;298.26000000000005;298.76000000000005;292.16;293.06;292.76000000000005;;315.06;275.86;240.83765695389522;263.0348170998261;274.0616903277293;293.26000000000005;5540000.0;3570000.0000000005;3660000.0;1320000.0;3620000.0000000005;2640000.0;5540000.0;0.03233333333333333;0.014;0.10116666666666667;0.007833333333333333;0.021666666666666667;0.054;;10952.3681640625;0.0;1188.8603515625;29876.34765625;503876.9660203835;412035.40644734737;239796.59977156576;239468.71591713582;236263.07671782744;430346.717906069;458240.58495806623;443104.09353934706;473242.3297776949;522597.5463738173;519820.1061271855;445013.0424782569;451322.07754363207;466090.7741585676;466806.3634841397;431610.62190126476;412420.9545810112;458516.8789554001;458102.21622996335;;176038.69501535743;472465.0996282349;202191.40530780613;217279.90925931465;274.04493578771195;1190237.7230488965;464873.7235353642;80142.55567624049;0.0;0;76;79;0;0;0;0;1;21;27;485528535609.7852;178974641790.05014;339070627459.88715;24372.33362609089;2117.1439388433587;268.6553424835499;13004.40457641503;906757.0195448566;421627.80058396293;14237.134960090109;308612.65472521546;3.2750011609336678;0.15600561367853316
2208;2019-02-23 05:48:37.848;709;189;153;152;143;43;197;26;-36;35;666;638;-26;12;250;251;256;191;201;199;196;26;553;356;366;131;361;265;552;216.0;113.0;653.0;163.0;130.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29802.1484375;10964.76953125;0.0;1198.53942871094;415.0;99441;;;Calculated values ==>;1550897317.848;344.06000000000006;292.06;288.46000000000004;288.36;287.46000000000004;277.46000000000004;273.955091788801;292.86;275.76000000000005;269.56;276.66;339.76;336.96000000000004;270.56;274.36;298.16;298.26000000000005;298.76000000000005;292.26000000000005;293.06;292.76000000000005;;314.66;275.76000000000005;240.61611355647437;263.1675429290057;273.955091788801;293.26000000000005;5530000.0;3560000.0;3660000.0;1310000.0;3610000.0;2650000.0;5520000.0;0.036000000000000004;0.01883333333333333;0.10883333333333334;0.027166666666666665;0.021666666666666667;0.05766666666666667;;10964.76953125;0.0;1198.53942871094;29802.1484375;502831.79893500655;412889.33823237545;239533.71215817897;239206.40581346143;236320.4913731211;430412.23801567365;458240.58495806623;444271.86522420344;473372.2673856561;522927.8634207395;520046.51139876066;445626.0806115868;450629.4271721715;466104.2199880029;466948.68245374196;431861.4551512952;413633.1203958097;458516.8789554001;458102.21622996335;;174367.33720873808;472499.14586990676;201834.3529911718;215998.85210016294;273.90136548986357;1190734.7951895145;465056.27502817183;80162.44072691984;0.0;0;76;79;0;0;0;0;1;21;27;485748025809.88995;179053502340.08777;339229248109.9628;26385.28258136161;7353.060206538967;343.300304561643;13961.293998151825;907179.7881900528;421706.6794926948;14242.232040669387;308837.25652303325;3.9498246117698157;0.2385521237143776
2209;2019-02-23 05:49:37.879;701;188;152;151;143;43;197;26;-29;35;670;641;-20;12;250;252;256;190;201;199;196;26;550;357;366;130;362;262;550;231.0;83.0;405.0;142.0;130.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29770.658203125;10904.185546875;0.0;1184.31164550781;411.0;99442;;;Calculated values ==>;1550897377.879;343.26;291.96000000000004;288.36;288.26000000000005;287.46000000000004;277.46000000000004;274.0616903277293;292.86;275.76000000000005;270.26000000000005;276.66;340.16;337.26;271.16;274.36;298.16;298.36;298.76000000000005;292.16;293.06;292.76000000000005;;314.26000000000005;275.76000000000005;240.39332010688793;262.7682575881327;274.0616903277293;293.26000000000005;5500000.0;3570000.0000000005;3660000.0;1300000.0;3620000.0000000005;2620000.0;5500000.0;0.0385;0.013833333333333333;0.06749999999999999;0.023666666666666666;0.021666666666666667;0.06016666666666667;;10904.185546875;0.0;1184.31164550781;29770.658203125;502099.4518281396;413351.9237643686;239271.01122138754;238944.2795962181;236378.2633185651;430346.717906069;458240.58495806623;445807.6426426707;473501.9964771252;523579.7916638125;520602.3737882591;447004.6394945126;451165.38839771587;465960.3153875682;466935.48835395055;432606.41776339454;414083.7466353395;458516.8789554001;458102.21622996335;;172696.00095264515;472630.20280472847;202075.36376864824;215469.9182530142;273.9997795248178;1191231.4917380454;465238.61047818355;80182.30807866923;0.0;0;76;79;0;0;0;0;1;21;27;485967739269.51996;179131842794.95584;339387429794.6965;16451.928823996514;6403.131190520565;256.2302839380945;14598.37659494644;907536.9493891563;421821.37364885677;14247.230710210724;309075.37674282317;3.1194669025661175;0.16529630402900067
2210;2019-02-23 05:50:37.849;695;188;152;151;142;43;197;26;-27;35;670;642;-18;11;250;252;256;189;201;199;196;26;549;357;366;130;362;257;549;309.0;111.0;506.0;101.0;130.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29713.4921875;10930.7197265625;0.0;1154.28894042969;409.0;99443;;;Calculated values ==>;1550897437.849;342.66;291.96000000000004;288.36;288.26000000000005;287.36;277.46000000000004;274.0616903277293;292.86;275.76000000000005;270.46000000000004;276.66;340.16;337.36;271.36;274.26000000000005;298.16;298.36;298.76000000000005;292.06;293.06;292.76000000000005;;314.06;275.76000000000005;240.39332010688793;262.0952818180154;274.0616903277293;293.26000000000005;5490000.0;3570000.0000000005;3660000.0;1300000.0;3620000.0000000005;2570000.0;5490000.0;0.0515;0.018500000000000003;0.08433333333333333;0.016833333333333332;0.021666666666666667;0.07316666666666666;;10930.7197265625;0.0;1154.28894042969;29713.4921875;501432.54251835524;413764.2266525931;239303.48083026664;238976.33335390146;236091.80394872042;430346.717906069;458240.58495806623;447033.62199309847;473501.9964771252;523980.2801946977;521115.11713326233;448208.8825363066;451922.06768953014;465960.3153875682;466935.48835395055;432852.2836029173;414127.2103214636;458516.8789554001;458102.21622996335;;171860.34048652687;472630.20280472847;202138.35720070222;213143.9746764275;274.0242969168625;1191726.9451409103;465420.47704344365;80201.78667272556;0.0;0;76;79;0;0;0;0;1;21;27;486187229469.6247;179209803794.99304;339543051944.7707;20652.833997492082;4553.2794010011075;346.4138557068933;17922.778007000372;907846.0011429711;421912.63141878555;14252.250233692912;309346.2508598244;3.597457516099649;0.15987752758630663
2211;2019-02-23 05:51:37.840;693;187;152;151;141;42;197;26;-24;35;667;640;-16;12;250;252;256;189;201;199;196;26;548;357;366;130;362;253;548;268.0;109.0;621.0;176.0;130.0;0;96;98;1;0;0;0;0;0;0;1;0;0;0;0;29734.189453125;10966.99609375;0.0;1112.27233886719;407.0;99444;;;Calculated values ==>;1550897497.84;342.46000000000004;291.86;288.36;288.26000000000005;287.26000000000005;277.36;274.0616903277293;292.86;275.76000000000005;270.76000000000005;276.66;339.86;337.16;271.56;274.36;298.16;298.36;298.76000000000005;292.06;293.06;292.76000000000005;;313.86;275.76000000000005;240.39332010688793;261.54996906429363;274.0616903277293;293.26000000000005;5480000.0;3570000.0000000005;3660000.0;1300000.0;3620000.0000000005;2530000.0;5480000.0;0.04466666666666667;0.018166666666666668;0.1035;0.029333333333333333;0.021666666666666667;0.06633333333333333;;10966.99609375;0.0;1112.27233886719;29734.189453125;501273.36254901276;413808.91226698237;239336.0627601253;239008.4967237887;235805.92712698036;430346.717906069;458240.58495806623;448177.33973546885;473501.9964771252;523993.91239996435;521237.79797807836;449206.4498523227;452745.49504557555;465960.3153875682;466935.48835395055;433096.9496502888;414529.21004869137;458516.8789554001;458102.21622996335;;171024.68490186572;472630.20280472847;202090.4118552343;214256.07672366605;274.0056372305583;1192222.2681777938;465602.9306362767;80220.67185016496;0.0;0;76;79;0;0;0;0;1;21;27;486406796529.39435;179287792094.91122;339696028994.61017;25469.997035604276;7935.8338678518285;337.31393609568653;16175.127253917719;908230.300414305;422016.6917511919;14257.94711062555;309630.3574476524;4.13255756107523;0.23911248591112966
2212;2019-02-23 05:52:37.830;695;186;152;152;142;42;197;26;-24;35;660;636;-16;15;250;252;256;188;201;199;196;26;548;355;366;130;360;250;548;93.0;84.0;430.0;88.0;130.0;0;92;90;1;0;0;0;0;0;0;1;0;0;0;0;29183.09375;10380.2421875;0.0;1074.66064453125;407.0;99445;;;Calculated values ==>;1550897557.83;342.66;291.76000000000005;288.36;288.36;287.36;277.36;273.8482719121499;292.86;275.76000000000005;270.76000000000005;276.66;339.16;336.76000000000005;271.56;274.66;298.16;298.36;298.76000000000005;291.96000000000004;293.06;292.76000000000005;;313.86;275.76000000000005;240.39332010688793;261.13683023647616;273.8482719121499;293.26000000000005;5480000.0;3550000.0;3660000.0;1300000.0;3600000.0;2500000.0;5480000.0;0.015500000000000002;0.014;0.07166666666666667;0.014666666666666666;0.021666666666666667;0.03716666666666667;;10380.2421875;0.0;1074.66064453125;29183.09375;501527.272258119;413442.3132566535;239336.0627601253;239336.0627601253;236120.5683718149;430477.46260093397;458240.58495806623;448733.99862954917;473501.9964771252;523521.01413351437;521074.9623126302;449753.88197841536;453634.1848832843;466247.85315236123;467219.38122847467;433096.9496502888;414171.1577566021;458516.8789554001;458102.21622996335;;171024.68490186572;472630.20280472847;201584.18704198935;223592.0069673601;273.79929060098254;1192713.1637083378;465780.79463970667;80238.89325428926;0.0;0;76;79;0;0;0;0;1;21;27;486626359929.42926;179365779094.9236;339846903844.63416;17712.40316377512;3975.3415645201735;264.9610865116137;8715.96277759342;908590.0937738011;422115.93500317825;14262.965232654988;309837.74862698955;2.677339916550124;0.15711742347944155
2213;2019-02-23 05:53:37.850;698;186;153;152;142;42;197;25;-27;35;653;630;-19;18;249;253;256;188;201;199;196;25;547;355;366;130;360;250;548;129.0;86.0;326.0;172.0;130.0;0;89;82;1;0;0;0;0;0;0;1;0;0;0;0;28682.109375;9896.833984375;0.0;1057.71887207031;410.0;99446;;;Calculated values ==>;1550897617.85;342.96000000000004;291.76000000000005;288.46000000000004;288.36;287.36;277.36;273.8482719121499;292.86;275.66;270.46000000000004;276.66;338.46000000000004;336.16;271.26000000000005;274.96000000000004;298.06;298.46000000000004;298.76000000000005;291.96000000000004;293.06;292.76000000000005;;314.16;275.66;240.39332010688793;261.13683023647616;273.8482719121499;293.26000000000005;5470000.0;3550000.0;3660000.0;1300000.0;3600000.0;2500000.0;5480000.0;0.021500000000000002;0.014333333333333333;0.05433333333333333;0.028666666666666667;0.021666666666666667;0.04316666666666667;;9896.833984375;0.0;1057.71887207031;28682.109375;502002.01936623914;413442.3132566535;239665.06343761642;239336.0627601253;236120.5683718149;430477.46260093397;458240.58495806623;448349.4151836119;473501.9964771252;522808.0298910027;520462.75024501275;449372.37693174346;454004.120453981;466117.788102169;467347.9261667814;433340.4319934047;414171.1577566021;458516.8789554001;458102.21622996335;;172278.17009871884;472533.2602288536;201444.00233123673;220628.31871667824;273.7445581469873;1193195.5344709016;465949.8265996302;80256.66900686506;0.0;0;76;79;0;0;0;0;1;21;27;486846033129.35944;179443805094.8988;339996953844.5865;13415.194098312384;7771.225393065018;274.7595973941705;10250.956575990142;908849.5768831173;422213.8556904797;14267.464404243561;309995.85897410626;2.89488179758093;0.19075642051518707
2214;2019-02-23 05:54:37.871;701;185;153;152;143;43;197;26;-30;34;647;625;-22;19;249;253;256;187;201;199;196;25;546;355;366;131;360;250;547;323.0;108.0;170.0;68.0;130.0;0;84;76;1;0;0;0;0;0;0;1;0;0;0;0;28244.107421875;9368.8740234375;0.0;1041.19580078125;411.0;99447;;;Calculated values ==>;1550897677.871;343.26;291.66;288.46000000000004;288.36;287.46000000000004;277.46000000000004;273.8482719121499;292.86;275.76000000000005;270.16;276.56;337.86;335.66;270.96000000000004;275.06;298.06;298.46000000000004;298.76000000000005;291.86;293.06;292.76000000000005;;314.26000000000005;275.66;240.61611355647437;261.13683023647616;273.8482719121499;293.26000000000005;5460000.0;3550000.0;3660000.0;1310000.0;3600000.0;2500000.0;5470000.0;0.05383333333333333;0.018000000000000002;0.028333333333333332;0.011333333333333334;0.021666666666666667;0.0755;;9368.8740234375;0.0;1041.19580078125;28244.107421875;502475.50209359906;413488.24991588667;239698.18909231067;239368.75781071908;236465.6009895387;430477.46260093397;458240.58495806623;447963.63768452674;473275.31562819314;522196.61172936804;519952.349374797;448989.73509128473;454127.2277989712;466117.788102169;467347.9261667814;433582.74637136835;414215.5863340789;458516.8789554001;458102.21622996335;;172696.00095264515;472402.05409754877;201603.89827760635;212536.03471449722;273.80698254763905;1193670.0856468356;466110.4303584033;80274.16608434943;0.0;0;76;79;0;0;0;0;1;21;27;487065709989.897;179522132500.09045;340147006344.9537;6980.192616529411;3069.0457659593476;348.6088806712098;18540.246704417692;909019.5979260349;422304.22290115023;14272.66095973155;310235.8696430398;2.7798174706046597;0.06383206239630232
2215;2019-02-23 05:55:37.871;703;186;153;153;144;43;197;25;-31;34;643;620;-24;19;249;253;256;188;201;199;196;24;549;355;366;131;360;250;550;196.0;76.0;218.0;93.0;130.0;0;83;70;1;0;0;0;0;0;0;1;0;0;0;0;28111.6640625;9182.759765625;0.0;1032.93127441406;412.0;99448;;;Calculated values ==>;1550897737.871;343.46000000000004;291.76000000000005;288.46000000000004;288.46000000000004;287.56;277.46000000000004;273.8482719121499;292.86;275.66;270.06;276.56;337.46000000000004;335.16;270.76000000000005;275.06;298.06;298.46000000000004;298.76000000000005;291.96000000000004;293.06;292.76000000000005;;314.36;275.56;240.61611355647437;261.13683023647616;273.8482719121499;293.26000000000005;5490000.0;3550000.0;3660000.0;1310000.0;3600000.0;2500000.0;5500000.0;0.03266666666666666;0.012666666666666666;0.036333333333333336;0.015500000000000002;0.021666666666666667;0.05433333333333333;;9182.759765625;0.0;1032.93127441406;28111.6640625;502446.78187127894;412601.8314242595;239599.15917835472;239599.15917835472;236694.59332038925;430477.46260093397;458240.58495806623;447834.7759619247;473275.31562819314;521788.8479395331;519441.7402217374;448733.99862954917;454127.2277989712;466117.788102169;467347.9261667814;432852.2836029173;413351.9237643686;458516.8789554001;458102.21622996335;;173113.83306960555;472304.9464017478;201531.751438098;216712.00605844578;273.7788238519849;1194139.717075872;466265.02730664547;80291.45047664273;0.0;0;76;79;0;0;0;0;1;21;27;487285309989.897;179600732500.09045;340297006344.9537;8949.00989103237;4196.984521936573;247.00455795495017;13115.534752652455;909152.3412802647;422364.77315354935;14277.624405053433;310499.66782184877;2.594884048438782;0.10817339765676287
2216;2019-02-23 05:56:37.851;704;187;153;152;145;44;197;25;-29;34;639;616;-24;19;249;253;255;189;201;199;196;25;547;357;366;132;362;250;549;208.0;86.0;394.0;161.0;130.0;0;83;64;1;0;0;0;0;0;0;1;0;0;0;0;27730.658203125;8818.6064453125;0.0;1026.8359375;413.0;99449;;;Calculated values ==>;1550897797.851;343.56000000000006;291.86;288.46000000000004;288.36;287.66;277.56;274.0616903277293;292.86;275.66;270.26000000000005;276.56;337.06;334.76000000000005;270.76000000000005;275.06;298.06;298.46000000000004;298.66;292.06;293.06;292.76000000000005;;314.46000000000004;275.66;240.83765695389522;261.13683023647616;274.0616903277293;293.26000000000005;5470000.0;3570000.0000000005;3660000.0;1320000.0;3620000.0000000005;2500000.0;5490000.0;0.034666666666666665;0.014333333333333333;0.06566666666666666;0.026833333333333334;0.021666666666666667;0.05633333333333333;;8818.6064453125;0.0;1026.8359375;27730.658203125;502760.6548594972;413396.8702782222;239632.05374343944;239303.48083026664;237041.87423056492;430346.717906069;458240.58495806623;448092.3642355337;473145.2311080622;521380.960411547;519033.10004799446;448733.99862954917;454127.2277989712;465829.7507489795;467064.51337570406;433112.44738365524;414127.2103214636;458516.8789554001;458102.21622996335;;173531.66647045466;472270.6324499597;202049.9345815214;216504.59579764373;273.9898795179108;1194604.914644005;466414.98868798924;80308.60948183855;0.0;0;76;79;0;0;0;0;1;21;27;487504836789.9668;179679606200.11554;340446956345.00134;16156.786213946807;7250.922059469762;272.12173122474695;13609.999284354004;909361.4865095501;422460.1405753509;14281.94901544717;310722.30636796675;3.787521965909155;0.2171676036434742
2217;2019-02-23 05:57:37.862;704;187;153;152;146;46;197;27;-27;34;635;613;-23;21;249;253;255;189;201;199;196;26;550;357;366;133;362;251;551;127.0;112.0;878.0;102.0;130.0;0;83;60;1;0;0;0;0;0;0;1;0;0;0;0;27497.708984375;8645.5732421875;0.0;1029.79992675781;413.0;99450;;;Calculated values ==>;1550897857.862;343.56000000000006;291.86;288.46000000000004;288.36;287.76000000000005;277.76000000000005;274.0616903277293;292.86;275.86;270.46000000000004;276.56;336.66;334.46000000000004;270.86;275.26000000000005;298.06;298.46000000000004;298.66;292.06;293.06;292.76000000000005;;314.46000000000004;275.76000000000005;241.05796691057077;261.27494424493943;274.0616903277293;293.26000000000005;5500000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2510000.0;5510000.0;0.021166666666666667;0.018666666666666668;0.14633333333333332;0.017;0.021666666666666667;0.042833333333333334;;8645.5732421875;0.0;1029.79992675781;27497.708984375;502479.52766475856;412555.8353376608;239566.37892065308;239238.65314294572;237300.92232519292;430346.717906069;458240.58495806623;448163.28034859034;473014.93639070686;520890.9411903772;518642.9867626242;448677.35899493436;454203.89765197685;465829.7507489795;467064.51337570406;432374.7853580339;413307.47646805906;458516.8789554001;458102.21622996335;;173531.66647045466;472236.3865531139;202162.74662282312;221082.87190966317;274.0337867336186;1195065.235413277;466560.5501999051;80325.75125609984;0.0;0;76;79;0;0;0;0;1;21;27;487724477049.6666;179759120775.00687;340597283899.7959;35998.0781018706;4591.251878814943;355.9230992795304;10152.328581719525;909796.1900592973;422558.8434502452;14287.18368187382;310920.36207013647;5.281200091143834;0.3329345702062676
2218;2019-02-23 05:58:37.852;704;188;152;152;146;47;197;27;-27;34;632;610;-22;26;249;253;255;190;201;199;196;26;551;357;366;133;363;253;552;98.0;83.0;668.0;148.0;130.0;0;86;60;1;0;0;0;0;0;0;1;0;0;0;0;27386.01953125;8664.4375;0.0;1050.99279785156;414.0;99451;;;Calculated values ==>;1550897917.852;343.56000000000006;291.96000000000004;288.36;288.36;287.76000000000005;277.86;274.0616903277293;292.86;275.86;270.46000000000004;276.56;336.36;334.16;270.96000000000004;275.76000000000005;298.06;298.46000000000004;298.66;292.16;293.06;292.76000000000005;;314.56;275.76000000000005;241.05796691057077;261.54996906429363;274.0616903277293;293.26000000000005;5510000.0;3570000.0000000005;3660000.0;1330000.0;3629999.9999999995;2530000.0;5520000.0;0.01633333333333333;0.013833333333333333;0.11133333333333333;0.024666666666666667;0.021666666666666667;0.038;;8664.4375;0.0;1050.99279785156;27386.01953125;502385.6834999138;412510.35525449144;239206.40581346143;239206.40581346143;237271.01421511293;430346.717906069;458240.58495806623;447789.1984596112;473014.93639070686;520420.0591956442;518168.4444595391;448435.417938521;454481.7867093812;465685.3213544199;467064.51337570406;432126.4518943907;413263.53111073095;458516.8789554001;458102.21622996335;;173949.5011765382;472236.3865531139;202108.4157712769;223260.77851462772;274.0126447915447;1195522.523590246;466704.7762477647;80343.08830548445;0.0;0;76;79;0;0;0;0;1;21;27;487944040449.70154;179838907475.01956;340748458699.81995;27352.460472634553;6663.156612618646;260.9370708406263;8923.974633182754;910324.0232273096;422652.6145565658;14292.323326542068;311079.3047687537;4.446589339314164;0.3042629219542891
2219;2019-02-23 05:59:37.853;704;189;152;151;145;48;197;27;-30;35;630;608;-23;30;250;253;255;190;201;199;196;26;551;359;366;134;364;255;552;-2.0;86.0;634.0;97.0;130.0;0;89;60;1;0;0;0;0;0;0;1;0;0;0;0;27370.421875;8625.3857421875;0.0;1072.16003417969;415.0;99452;;;Calculated values ==>;1550897977.853;343.56000000000006;292.06;288.36;288.26000000000005;287.66;277.96000000000004;274.27422755570615;292.86;275.86;270.16;276.66;336.16;333.96000000000004;270.86;276.16;298.16;298.46000000000004;298.66;292.16;293.06;292.76000000000005;;314.66;275.76000000000005;241.2770596917726;261.82340779136865;274.27422755570615;293.26000000000005;5510000.0;3590000.0;3660000.0;1340000.0;3640000.0;2550000.0;5520000.0;0.0;0.014333333333333333;0.10566666666666666;0.016166666666666666;0.021666666666666667;0.021666666666666667;;8625.3857421875;0.0;1072.16003417969;27370.421875;502385.6834999138;412889.33823237545;239206.40581346143;238880.49788242896;236952.95555765813;430214.79039162316;458240.58495806623;447020.8025120347;472981.82504853373;520050.4708610895;517795.3472637794;447933.1405902662;454638.1590671916;465671.6860993213;466780.0534477276;432126.4518943907;413263.53111073095;458516.8789554001;458102.21622996335;;174367.33720873808;472104.6820821746;202641.68872753;239206.40581346143;274.2290708959952;1195978.8348731415;466848.86050930654;80360.78154061234;0.0;0;76;79;0;0;0;0;1;21;27;488163644109.4363;179919008809.9228;340900861239.63586;25822.726356562664;4356.318392566754;270.3685312324562;4742.742559024208;910767.1571691269;422744.4450453141;14296.750947013106;311193.19597670634;3.628975480079607;0.26181789005918943
2220;2019-02-23 06:00:37.883;703;190;152;151;144;48;197;28;-35;35;630;607;-25;33;250;253;255;192;201;199;196;27;553;359;366;134;364;256;554;207.0;83.0;560.0;76.0;130.0;0;91;63;1;0;0;0;0;0;0;1;0;0;0;0;27657.8125;8825.267578125;0.0;1083.84191894531;416.0;99453;;;Calculated values ==>;1550898037.883;343.46000000000004;292.16;288.36;288.26000000000005;287.56;277.96000000000004;274.27422755570615;292.86;275.96000000000004;269.66;276.66;336.16;333.86;270.66;276.46000000000004;298.16;298.46000000000004;298.66;292.36;293.06;292.76000000000005;;314.76000000000005;275.86;241.2770596917726;261.9595390733887;274.27422755570615;293.26000000000005;5530000.0;3590000.0;3660000.0;1340000.0;3640000.0;2560000.0;5540000.0;0.034499999999999996;0.013833333333333333;0.09333333333333332;0.012666666666666666;0.021666666666666667;0.05616666666666666;;8825.267578125;0.0;1083.84191894531;27657.8125;502070.8180845133;412420.9545810112;239142.2403198925;238817.14559756604;236578.01582607985;430214.79039162316;458240.58495806623;446172.1832100534;472981.82504853373;519967.8563853425;517608.48370927974;447484.8037366193;454840.5135957991;465671.6860993213;466780.0534477276;431626.0129066403;413177.15693683183;458516.8789554001;458102.21622996335;;174785.17458790913;472202.2088784924;202687.79547864417;216750.3409663661;274.2469629998724;1196437.6327770243;466994.3553312953;80378.75720688795;0.0;0;76;79;0;0;0;0;1;21;27;488383353909.33154;179999449009.88446;341054237889.56274;22725.209521598194;3413.849236398078;255.2091742490172;13555.93032730538;911171.9255843181;422809.2288178897;14301.13295113047;311345.7611618234;4.031663821190207;0.19975069495699854
2221;2019-02-23 06:01:37.884;702;191;151;151;143;47;197;28;-40;35;630;607;-28;34;250;253;255;193;201;199;196;27;551;359;366;134;365;256;553;-1.0;108.0;605.0;122.0;130.0;0;92;63;1;0;0;0;0;0;0;1;0;0;0;0;27631.533203125;8837.4716796875;0.0;1090.166015625;417.0;99454;;;Calculated values ==>;1550898097.884;343.36;292.26000000000005;288.26000000000005;288.26000000000005;287.46000000000004;277.86;274.27422755570615;292.86;275.96000000000004;269.16;276.66;336.16;333.86;270.36;276.56;298.16;298.46000000000004;298.66;292.46000000000004;293.06;292.76000000000005;;314.86;275.86;241.2770596917726;261.9595390733887;274.27422755570615;293.26000000000005;5510000.0;3590000.0;3660000.0;1340000.0;3650000.0;2560000.0;5530000.0;0.0;0.018000000000000002;0.10083333333333333;0.02033333333333333;0.021666666666666667;0.021666666666666667;;8837.4716796875;0.0;1090.166015625;27631.533203125;502132.1310311483;413220.0903815756;238848.7684301769;238848.7684301769;236291.73966089974;430214.79039162316;458240.58495806623;445510.1917062851;472981.82504853373;519967.8563853425;517608.48370927974;447092.5670932261;454963.98106415354;465526.9584903107;466780.0534477276;432126.4518943907;413956.2836987002;458516.8789554001;458102.21622996335;;175203.01333496982;472202.2088784924;202627.2514858025;238848.7684301769;274.2234672974484;1196898.3850049004;467141.5472786757;80396.87424167169;0.0;0;76;79;0;0;0;0;1;21;27;488602957569.9389;180079850350.1068;341207840449.98755;24490.696472231997;5481.357466984694;327.0630275224289;4750.491368995374;911565.398026453;422883.3567760683;14305.985300363125;311498.3172189397;3.5305084060716427;0.26487432891183876
2222;2019-02-23 06:02:37.904;702;189;151;150;142;47;197;28;-44;35;630;607;-29;34;250;253;255;191;201;199;196;28;550;358;366;134;363;256;551;82.0;112.0;358.0;0.0;130.0;0;94;63;1;0;0;0;0;0;0;1;0;0;0;0;27531.865234375;8845.4345703125;0.0;1109.60766601562;417.0;99455;;;Calculated values ==>;1550898157.904;343.36;292.06;288.26000000000005;288.16;287.36;277.86;274.1680685717883;292.86;275.96000000000004;268.76000000000005;276.66;336.16;333.86;270.26000000000005;276.56;298.16;298.46000000000004;298.66;292.26000000000005;293.06;292.76000000000005;;314.86;275.96000000000004;241.2770596917726;261.9595390733887;274.1680685717883;293.26000000000005;5500000.0;3579999.9999999995;3660000.0;1340000.0;3629999.9999999995;2560000.0;5510000.0;0.013666666666666666;0.018666666666666668;0.059666666666666666;0.0;0.021666666666666667;0.035333333333333335;;8845.4345703125;0.0;1109.60766601562;27531.865234375;502226.2009663028;413307.47646805906;238912.33468982912;238587.39616456104;236034.54159981437;430280.9020939914;458240.58495806623;444977.7552206427;472981.82504853373;519967.8563853425;517608.48370927974;446961.53022528044;454963.98106415354;465816.1379094171;466922.41498093086;432374.7853580339;414040.76927589084;458516.8789554001;458102.21622996335;;175203.01333496982;472299.7188790419;202496.42290420205;224826.93484821863;274.1680685717883;1197358.2332233957;467288.9539498962;80415.21179949532;0.0;0;76;79;0;0;0;0;1;21;27;488822630769.8691;180160277150.08124;341361491649.9387;14468.052828214293;0.0;342.2349668666705;8242.393275488314;911890.1624892682;422929.04998093826;14311.564642809024;311606.62734895555;2.3156788814461295;0.09080071904288196
2223;2019-02-23 06:03:37.865;701;189;152;151;141;46;197;27;-47;35;630;607;-32;33;250;254;255;190;201;199;196;27;550;357;366;134;362;256;551;0.0;86.0;56.0;0.0;130.0;0;95;63;1;0;0;0;0;0;0;1;0;0;0;0;27547.64453125;8774.6748046875;0.0;1113.48266601562;417.0;99456;;;Calculated values ==>;1550898217.865;343.26;292.06;288.36;288.26000000000005;287.26000000000005;277.76000000000005;274.0616903277293;292.86;275.86;268.46000000000004;276.66;336.16;333.86;269.96000000000004;276.46000000000004;298.16;298.56;298.66;292.16;293.06;292.76000000000005;;314.86;275.86;241.2770596917726;261.9595390733887;274.0616903277293;293.26000000000005;5500000.0;3570000.0000000005;3660000.0;1340000.0;3620000.0000000005;2560000.0;5510000.0;0.0;0.014333333333333333;0.009333333333333334;0.0;0.021666666666666667;0.021666666666666667;;8774.6748046875;0.0;1113.48266601562;27547.64453125;502099.4518281396;413307.47646805906;239238.65314294572;238912.33468982912;235720.9183327416;430346.717906069;458240.58495806623;444576.72410818347;472981.82504853373;519967.8563853425;517608.48370927974;446567.5323666742;454840.5135957991;465960.3153875682;467193.43905229;432374.7853580339;413676.3280692049;458516.8789554001;458102.21622996335;;175203.01333496982;472202.2088784924;202234.48292222194;239238.65314294572;274.0616903277293;1197816.9307905019;467435.69275234477;80433.72551051235;0.0;0;76;79;0;0;0;0;1;21;27;489042088029.7434;180240624890.03522;341514991809.8508;2261.860917735641;0.0;268.0112211398827;4742.043866885382;912029.4878167053;422929.04998093826;14316.646722205984;311714.7606593789;0.7354166868100878;0.00748048547416693
2224;2019-02-23 06:04:37.875;700;187;151;151;141;45;197;27;-49;35;630;607;-35;33;249;254;255;189;201;199;196;26;548;357;366;133;362;255;549;233.0;86.0;364.0;65.0;130.0;0;96;63;1;0;0;0;0;0;0;1;0;0;0;0;27615.583984375;8733.1142578125;0.0;1118.52038574219;416.0;99457;;;Calculated values ==>;1550898277.875;343.16;291.86;288.26000000000005;288.26000000000005;287.26000000000005;277.66;274.0616903277293;292.86;275.86;268.26000000000005;276.66;336.16;333.86;269.66;276.46000000000004;298.06;298.56;298.66;292.06;293.06;292.76000000000005;;314.76000000000005;275.76000000000005;241.05796691057077;261.82340779136865;274.0616903277293;293.26000000000005;5480000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2550000.0;5490000.0;0.03883333333333334;0.014333333333333333;0.06066666666666667;0.010833333333333334;0.021666666666666667;0.060500000000000005;;8733.1142578125;0.0;1118.52038574219;27615.583984375;502161.0331786043;413396.8702782222;238976.33335390146;238976.33335390146;235777.50395612247;430346.717906069;458240.58495806623;444507.42975798534;473112.1826642056;520050.4708610895;517692.73525337735;446364.77272510604;455008.2366141777;465829.7507489795;467193.43905229;432867.76643338386;414127.2103214636;458516.8789554001;458102.21622996335;;174785.17458790913;472236.3865531139;202148.49085693347;215337.52535997986;274.02824005970984;1198276.7009769876;467581.6153108828;80452.32863594494;0.0;0;76;79;0;0;0;0;1;21;27;489261724629.7085;180320738240.0225;341668317359.8265;14703.108959997147;2925.952203375288;268.6146376041906;14687.263797634003;912170.8861281221;422953.43697978504;14321.119349675166;311876.698541707;3.307566792474275;0.13040521391015067
2225;2019-02-23 06:05:37.875;698;187;151;151;142;44;197;26;-51;35;630;607;-37;31;249;254;255;189;201;199;196;25;551;356;366;133;361;255;552;138.0;81.0;531.0;75.0;130.0;0;96;62;1;0;0;0;0;0;0;1;0;0;0;0;27524.44921875;8682.716796875;0.0;1117.08947753906;416.0;99458;;;Calculated values ==>;1550898337.875;342.96000000000004;291.86;288.26000000000005;288.26000000000005;287.36;277.56;273.955091788801;292.86;275.76000000000005;268.06;276.66;336.16;333.86;269.46000000000004;276.26000000000005;298.06;298.56;298.66;292.06;293.06;292.76000000000005;;314.76000000000005;275.66;241.05796691057077;261.82340779136865;273.955091788801;293.26000000000005;5510000.0;3560000.0;3660000.0;1330000.0;3610000.0;2550000.0;5520000.0;0.023;0.013500000000000002;0.0885;0.0125;0.021666666666666667;0.04466666666666667;;8682.716796875;0.0;1117.08947753906;27524.44921875;501624.3337441012;412126.3827081116;238880.49788242896;238880.49788242896;236006.0425799679;430412.23801567365;458240.58495806623;444239.51621812483;473112.1826642056;520050.4708610895;517692.73525337735;446101.3123906764;454761.61950278626;465973.9058467576;467335.0359168276;432126.4518943907;412889.33823237545;458516.8789554001;458102.21622996335;;174785.17458790913;472138.9942397944;201874.15514015764;219824.99303752804;273.91687678146064;1198736.2012536803;467726.7472363385;80470.95871813895;0.0;0;76;79;0;0;0;0;1;21;27;489481324629.7085;180400538240.0225;341821317359.8265;21449.334455400094;3378.3104887454597;259.70103443720575;10643.049302595444;912472.1564899171;423005.9725022194;14325.521980275511;312087.7844842089;3.646030776594567;0.19763913614256406
2226;2019-02-23 06:06:37.856;697;188;151;150;141;44;197;26;-50;34;630;606;-38;31;249;254;255;189;201;199;196;25;547;357;366;133;362;254;548;283.0;84.0;564.0;149.0;130.0;0;95;58;1;0;0;0;0;0;0;1;0;0;0;0;27213.591796875;8410.080078125;0.0;1105.86975097656;415.0;99459;;;Calculated values ==>;1550898397.856;342.86;291.96000000000004;288.26000000000005;288.16;287.26000000000005;277.56;274.0616903277293;292.86;275.76000000000005;268.16;276.56;336.16;333.76000000000005;269.36;276.26000000000005;298.06;298.56;298.66;292.06;293.06;292.76000000000005;;314.66;275.66;241.05796691057077;261.6868853414304;274.0616903277293;293.26000000000005;5470000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2540000.0;5480000.0;0.04716666666666667;0.014;0.094;0.024833333333333332;0.021666666666666667;0.06883333333333333;;8410.080078125;0.0;1105.86975097656;27213.591796875;501875.3811334996;414171.1577566021;239008.4967237887;238682.33703136048;235805.92712698036;430346.717906069;458240.58495806623;444572.18326868996;473014.93639070686;520133.0323577222;517674.3813755193;446162.5786987619;454929.52275986236;465829.7507489795;467193.43905229;433112.44738365524;414529.21004869137;458516.8789554001;458102.21622996335;;174367.33720873808;472138.9942397944;202103.4433835814;213720.04612989366;274.0107094990792;1199192.207147463;467869.1421041783;80489.47751221768;0.0;0;76;79;0;0;0;0;1;21;27;489700855089.51306;180480312969.95148;341973969004.69055;22792.061549200203;6705.882846262622;260.16532268949413;16821.639375221464;912840.7180414989;423089.98083553725;14329.852828044824;312316.5844133919;4.894913269816132;0.2597702284097256
2227;2019-02-23 06:07:37.856;696;186;152;151;142;45;197;27;-47;34;629;606;-36;32;249;254;255;188;201;199;196;25;548;356;366;133;361;254;550;138.0;84.0;421.0;125.0;130.0;0;94;55;1;0;0;0;0;0;0;1;0;0;0;0;27062.2421875;8331.55078125;0.0;1102.97766113281;416.0;99460;;;Calculated values ==>;1550898457.856;342.76;291.76000000000005;288.36;288.26000000000005;287.36;277.66;273.955091788801;292.86;275.86;268.46000000000004;276.56;336.06;333.76000000000005;269.56;276.36;298.06;298.56;298.66;291.96000000000004;293.06;292.76000000000005;;314.76000000000005;275.66;241.05796691057077;261.6868853414304;273.955091788801;293.26000000000005;5480000.0;3560000.0;3660000.0;1330000.0;3610000.0;2540000.0;5500000.0;0.023;0.014;0.07016666666666667;0.020833333333333332;0.021666666666666667;0.04466666666666667;;8331.55078125;0.0;1102.97766113281;27062.2421875;501654.1398368901;412601.8314242595;239271.01122138754;238944.2795962181;236063.12854131396;430412.23801567365;458240.58495806623;444971.9229431153;473014.93639070686;520030.690872142;517674.3813755193;446425.47789043846;455052.571786794;465973.9058467576;467335.0359168276;432867.76643338386;413351.9237643686;458516.8789554001;458102.21622996335;;174785.17458790913;472138.9942397944;201812.1816645112;219982.5094346378;273.892723383105;1199644.5057639994;468008.6556946731;80507.88457398525;0.0;0;76;79;0;0;0;0;1;21;27;489920455089.51306;180560112969.95148;342126369004.69055;17061.70851304872;5631.808595318399;273.221797366214;10636.013570191208;913172.8327920176;423192.79493088374;14334.297720711955;312545.398187937;3.5616780087249107;0.21111999706690376
2228;2019-02-23 06:08:37.887;695;187;152;151;142;45;197;26;-44;34;628;605;-35;32;248;254;255;189;201;199;195;25;550;355;366;132;360;256;551;157.0;85.0;249.0;114.0;130.0;0;93;57;1;0;0;0;0;0;0;1;0;0;0;0;27227.9140625;8482.2587890625;0.0;1103.5595703125;416.0;99461;;;Calculated values ==>;1550898517.887;342.66;291.86;288.36;288.26000000000005;287.36;277.66;273.8482719121499;292.86;275.76000000000005;268.76000000000005;276.56;335.96000000000004;333.66;269.66;276.36;297.96000000000004;298.56;298.66;292.06;293.06;292.66;;314.76000000000005;275.66;240.83765695389522;261.9595390733887;273.8482719121499;293.26000000000005;5500000.0;3550000.0;3660000.0;1320000.0;3600000.0;2560000.0;5510000.0;0.026166666666666668;0.014166666666666666;0.0415;0.019;0.021666666666666667;0.04783333333333334;;8482.2587890625;0.0;1103.5595703125;27227.9140625;501337.7429361549;412555.8353376608;239238.65314294572;238912.33468982912;236034.54159981437;430477.46260093397;458240.58495806623;444977.7552206427;473145.2311080622;519762.88512905827;517403.0857521122;446172.1832100534;454716.9444498576;465987.6186816921;467476.37365174666;432374.7853580339;413307.47646805906;458516.8789554001;457963.6984928254;;174785.17458790913;472270.6324499597;201518.00922352468;218604.01518005686;273.773458834639;1200097.1574830688;468148.84316753765;80526.28188465802;0.0;0;76;79;0;0;0;0;1;21;27;490140168550.0157;180639654045.13342;342279448055.0408;10103.579458880398;5144.299841302266;270.12020927464357;11449.371518460763;913399.3271539584;423282.6422318613;14338.827910166854;312729.5381539495;2.8132570446156833;0.1441482294539128
2229;2019-02-23 06:09:37.877;694;187;152;151;144;46;197;27;-40;34;629;605;-33;31;248;254;255;189;201;199;196;25;550;357;366;132;362;257;551;128.0;111.0;392.0;189.0;130.0;0;92;61;1;0;0;0;0;0;0;1;0;0;0;0;27482.275390625;8717.64453125;0.0;1114.14855957031;415.0;99462;;;Calculated values ==>;1550898577.877;342.56000000000006;291.86;288.36;288.26000000000005;287.56;277.76000000000005;274.0616903277293;292.86;275.86;269.16;276.56;336.06;333.66;269.86;276.26000000000005;297.96000000000004;298.56;298.66;292.06;293.06;292.76000000000005;;314.66;275.66;240.83765695389522;262.0952818180154;274.0616903277293;293.26000000000005;5500000.0;3570000.0000000005;3660000.0;1320000.0;3620000.0000000005;2570000.0;5510000.0;0.021333333333333333;0.018500000000000003;0.06533333333333333;0.0315;0.021666666666666667;0.043;;8717.64453125;0.0;1114.14855957031;27482.275390625;501210.5871581876;412555.8353376608;239238.65314294572;238912.33468982912;236665.3116728602;430346.717906069;458240.58495806623;445314.72081049805;473145.2311080622;519782.6375818089;517318.6322722273;446243.5142944349;454424.480022519;465699.07969398145;467193.43905229;432374.7853580339;413307.47646805906;458516.8789554001;458102.21622996335;;174367.33720873808;472270.6324499597;202001.33885116217;220764.3266726035;273.9709558708665;1200552.9997422097;468292.15180647507;80544.75970559314;0.0;0;76;79;0;0;0;0;1;21;27;490359731950.0506;180718840845.146;342433322405.06525;15896.474288009942;8513.482748362121;352.74521446453457;10205.529250966472;913615.9581573645;423396.4381176508;14344.01759027464;312909.965584139;3.5566484341957927;0.2438937815564202
2230;2019-02-23 06:10:37.887;692;188;152;152;145;46;197;27;-37;34;631;606;-31;28;249;254;255;190;201;199;196;26;553;358;366;132;363;256;554;91.0;83.0;512.0;220.0;130.0;0;91;62;1;0;0;0;0;0;0;1;0;0;0;0;27531.4296875;8748.166015625;0.0;1094.58703613281;415.0;99463;;;Calculated values ==>;1550898637.887;342.36;291.96000000000004;288.36;288.36;287.66;277.76000000000005;274.1680685717883;292.86;275.86;269.46000000000004;276.56;336.26000000000005;333.76000000000005;270.06;275.96000000000004;298.06;298.56;298.66;292.16;293.06;292.76000000000005;;314.66;275.76000000000005;240.83765695389522;261.9595390733887;274.1680685717883;293.26000000000005;5530000.0;3579999.9999999995;3660000.0;1320000.0;3629999.9999999995;2560000.0;5540000.0;0.015166666666666667;0.013833333333333333;0.08533333333333333;0.03666666666666667;0.021666666666666667;0.036833333333333336;;8748.166015625;0.0;1094.58703613281;27531.4296875;500670.2354973605;411644.6103821836;239142.2403198925;239142.2403198925;236894.14439874087;430280.9020939914;458240.58495806623;445907.85314267076;473145.2311080622;520070.32876049983;517505.7895824865;446699.0138250159;454221.63973398146;465685.3213544199;467051.5817240092;431626.0129066403;412420.9545810112;458516.8789554001;458102.21622996335;;174367.33720873808;472367.87413283327;202288.6239557812;223967.22181702312;274.08731459220894;1201011.5236923783;468437.7244857461;80563.16890324274;0.0;0;76;79;0;0;0;0;1;21;27;490579368550.0157;180798054045.13342;342587248055.0408;20788.840890614574;9902.905839825244;265.66997350453585;8623.972294209965;913921.7200689644;423549.93360084546;14349.171909083547;313066.904249076;4.021373775204642;0.30702187620291094
2231;2019-02-23 06:11:37.868;691;189;151;151;144;47;197;28;-38;34;631;607;-30;27;249;254;255;191;201;199;195;27;549;359;366;132;364;257;551;-3.0;85.0;534.0;235.0;130.0;0;91;62;1;0;0;0;0;0;0;1;0;0;0;0;27511.224609375;8823.828125;0.0;1107.84252929688;415.0;99464;;;Calculated values ==>;1550898697.868;342.26;292.06;288.26000000000005;288.26000000000005;287.56;277.86;274.27422755570615;292.86;275.96000000000004;269.36;276.56;336.26000000000005;333.86;270.16;275.86;298.06;298.56;298.66;292.26000000000005;293.06;292.66;;314.66;275.86;240.83765695389522;262.0952818180154;274.27422755570615;293.26000000000005;5490000.0;3590000.0;3660000.0;1320000.0;3640000.0;2570000.0;5510000.0;0.0;0.014166666666666666;0.089;0.03916666666666667;0.021666666666666667;0.021666666666666667;;8823.828125;0.0;1107.84252929688;27511.224609375;500924.0274865704;413307.47646805906;238912.33468982912;238912.33468982912;236665.3116728602;430214.79039162316;458240.58495806623;445580.87858218857;473145.2311080622;519987.7311738755;517524.1757861798;446639.24544127187;453927.4872014058;465540.6161959158;466909.46258657274;432621.8845859108;414040.76927589084;458516.8789554001;457963.6984928254;;174367.33720873808;472465.0996282349;202550.23863961134;238912.33468982912;274.1935669967814;1201470.0672263284;468584.1113995809;80581.51667097141;0.0;0;76;79;0;0;0;0;1;21;27;490798899009.8202;180877228965.06293;342741099319.9038;21629.72695488937;10571.66538872109;263.2324668919498;4746.112882398253;914275.0961961416;423720.5009974796;14353.578033701488;313178.2863432793;3.746674551355733;0.32948364094519483
2232;2019-02-23 06:12:37.868;690;189;151;150;144;48;197;29;-41;35;632;607;-30;26;250;254;255;191;201;199;195;28;553;359;366;133;364;258;554;-1.0;81.0;309.0;193.0;130.0;0;90;67;1;0;0;0;0;0;0;1;0;0;0;0;27767.896484375;9075.8818359375;0.0;1098.23876953125;414.0;99465;;;Calculated values ==>;1550898757.868;342.16;292.06;288.26000000000005;288.16;287.56;277.96000000000004;274.27422755570615;292.86;276.06;269.06;276.66;336.36;333.86;270.16;275.76000000000005;298.16;298.56;298.66;292.26000000000005;293.06;292.66;;314.56;275.96000000000004;241.05796691057077;262.23063862743834;274.27422755570615;293.26000000000005;5530000.0;3590000.0;3660000.0;1330000.0;3640000.0;2580000.0;5540000.0;0.0;0.013500000000000002;0.0515;0.03216666666666666;0.021666666666666667;0.021666666666666667;;9075.8818359375;0.0;1098.23876953125;27767.896484375;500414.8087064459;412035.40644734737;238817.14559756604;238493.40521355058;236578.01582607985;430214.79039162316;458240.58495806623;444984.778906732;473112.1826642056;520007.6839859002;517439.8113888629;446447.49404729775;453632.12292426935;465671.6860993213;466909.46258657274;431626.0129066403;412801.4708678641;458516.8789554001;457963.6984928254;;173949.5011765382;472431.1216696904;202496.2389842724;238817.14559756604;274.17259263346216;1201930.7265687764;468733.2756492554;80599.90068179498;0.0;0;76;79;0;0;0;0;1;21;27;491018499009.8202;180956728965.06293;342895599319.9038;12488.159806006668;8682.905393047611;254.1313175234789;4748.175312730619;914559.411919149;423880.95575399435;14357.889398571617;313257.405411572;2.5725438929080293;0.2243479779293477
2233;2019-02-23 06:13:40.839;689;190;150;150;142;47;197;28;-42;35;632;607;-30;23;250;254;255;192;201;199;195;28;552;359;366;133;364;255;553;1.0;113.0;209.0;198.0;130.0;0;92;62;1;0;0;0;0;0;0;1;0;0;0;0;27528.5;8716.583984375;0.0;1087.69445800781;413.0;99466;;;Calculated values ==>;1550898820.839;342.06000000000006;292.16;288.16;288.16;287.36;277.86;274.27422755570615;292.86;275.96000000000004;268.96000000000004;276.66;336.36;333.86;270.16;275.46000000000004;298.16;298.56;298.66;292.36;293.06;292.66;;314.46000000000004;275.96000000000004;241.05796691057077;261.82340779136865;274.27422755570615;293.26000000000005;5520000.0;3590000.0;3660000.0;1330000.0;3640000.0;2550000.0;5530000.0;0.00016666666666666666;0.01883333333333333;0.034833333333333334;0.033;0.021666666666666667;0.021833333333333333;;8716.583984375;0.0;1087.69445800781;27528.5;500382.714633437;412845.1473663945;238524.6311786081;238524.6311786081;235977.6309429711;430214.79039162316;458240.58495806623;445439.9707069604;473112.1826642056;520255.26730516885;517692.73525337735;447020.8025120347;453771.04785241163;465671.6860993213;466909.46258657274;431876.8669557194;413590.4106133878;458516.8789554001;457963.6984928254;;173531.66647045466;472431.1216696904;202427.56626505745;238249.08106476424;274.14590836138456;1202414.347316081;468888.8880609763;80619.01879306935;0.0;0;76;79;0;0;0;0;1;21;27;491248972869.6596;181040480395.00458;343057119934.79126;8464.93208805962;8910.117328352888;344.3949277805784;4797.102480512668;914742.6670786965;424034.8238419134;14363.124092483671;313340.88814594696;2.296604177148745;0.20641490511248434
2234;2019-02-23 06:14:37.859;689;188;149;149;140;46;197;28;-38;35;630;606;-26;27;250;254;255;190;201;199;195;28;548;357;366;133;362;257;549;90.0;86.0;153.0;99.0;130.0;0;92;63;1;0;0;0;0;0;0;1;0;0;0;0;27591.41796875;8777.7919921875;0.0;1100.81616210938;413.0;99467;;;Calculated values ==>;1550898877.859;342.06000000000006;291.96000000000004;288.06;288.06;287.16;277.76000000000005;274.0616903277293;292.86;275.96000000000004;269.36;276.66;336.16;333.76000000000005;270.56;275.86;298.16;298.56;298.66;292.16;293.06;292.66;;314.46000000000004;275.96000000000004;241.05796691057077;262.0952818180154;274.0616903277293;293.26000000000005;5480000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2570000.0;5490000.0;0.015000000000000001;0.014333333333333333;0.025500000000000002;0.0165;0.021666666666666667;0.03666666666666667;;8777.7919921875;0.0;1100.81616210938;27591.41796875;500764.8390074928;413764.2266525931;238326.2036160404;238326.2036160404;235464.36397173323;430346.717906069;458240.58495806623;445580.87858218857;473112.1826642056;519885.18884552707;517421.4089405205;447164.78437348583;453927.4872014058;465960.3153875682;467193.43905229;432867.76643338386;414485.982530214;458516.8789554001;457963.6984928254;;173531.66647045466;472431.1216696904;202037.33368696755;223480.75682687425;273.9849731773397;1202850.8664440708;469027.4337995665;80636.35058133565;0.0;0;76;79;0;0;0;0;1;21;27;491457666069.5898;181116316994.97922;343203091134.74243;6210.360394828136;4461.497501714927;263.47223594543453;8597.707861084875;914858.8872421819;424140.71960265725;14367.938062714791;313446.96760225564;1.9773066902220555;0.10495325256413345
2235;2019-02-23 06:15:37.839;688;188;150;149;140;45;197;27;-26;35;629;606;-19;28;249;254;255;189;201;199;195;26;552;356;366;134;361;258;552;136.0;87.0;377.0;110.0;130.0;0;94;69;1;0;0;0;0;0;0;1;0;0;0;0;27958.052734375;9220.8798828125;0.0;1121.65002441406;413.0;99468;;;Calculated values ==>;1550898937.839;341.96000000000004;291.96000000000004;288.16;288.06;287.16;277.66;273.955091788801;292.86;275.86;270.56;276.66;336.06;333.76000000000005;271.26000000000005;275.96000000000004;298.06;298.56;298.66;292.06;293.06;292.66;;314.46000000000004;275.76000000000005;241.2770596917726;262.23063862743834;273.955091788801;293.26000000000005;5520000.0;3560000.0;3660000.0;1340000.0;3610000.0;2580000.0;5520000.0;0.02266666666666667;0.0145;0.06283333333333334;0.018333333333333333;0.021666666666666667;0.044333333333333336;;9220.8798828125;0.0;1121.65002441406;27958.052734375;500254.9671370666;412510.35525449144;238555.96125941677;238232.76967341272;235380.60795484332;430412.23801567365;458240.58495806623;446974.73201352736;472981.82504853373;519699.84668821876;517336.9716740983;447891.701760428;453881.6901609956;465973.9058467576;467335.0359168276;431876.8669557194;412889.33823237545;458516.8789554001;457963.6984928254;;173531.66647045466;472104.6820821746;201817.38605707843;219772.3288251385;273.89475210102626;1203313.6243959921;469177.3727355951;80654.86495937871;0.0;0;76;79;0;0;0;0;1;21;27;491677192869.6596;181196390295.00467;343357539634.79156;15404.053237596876;4955.267093793429;275.3191664884876;10559.817388600784;915038.9473158049;424219.16648329864;14372.42649442705;313606.56043070584;3.0161340761203217;0.16996310893460528
