;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2236;2019-02-23 06:16:37.860;688;188;149;149;140;44;197;27;-10;35;630;606;-8;30;248;255;255;190;201;199;195;25;549;356;366;134;361;257;550;278.0;84.0;649.0;215.0;130.0;0;95;68;1;0;0;0;0;0;0;1;0;0;0;0;27873.4609375;8974.224609375;0.0;1116.62023925781;412.0;99469;;;Calculated values ==>;1550898997.86;341.96000000000004;291.96000000000004;288.06;288.06;287.16;277.56;273.955091788801;292.86;275.86;272.16;276.66;336.16;333.76000000000005;272.36;276.16;297.96000000000004;298.66;298.66;292.16;293.06;292.66;;314.36;275.66;241.2770596917726;262.0952818180154;273.955091788801;293.26000000000005;5490000.0;3560000.0;3660000.0;1340000.0;3610000.0;2570000.0;5500000.0;0.04633333333333333;0.014;0.10816666666666667;0.035833333333333335;0.021666666666666667;0.068;;8974.224609375;0.0;1116.62023925781;27873.4609375;500542.01963217487;413351.9237643686;238294.95543281117;238294.95543281117;235436.36077145688;430412.23801567365;458240.58495806623;449244.0607981676;472981.82504853373;519885.18884552707;517421.4089405205;449501.5132941892;454300.3895860317;465843.48631744814;467463.62394289;432621.8845859108;414083.7466353395;458516.8789554001;457963.6984928254;;173113.83306960555;472007.13841251616;201788.75826316088;213420.63481231412;273.88359189615016;1203779.0498511293;469329.0516751867;80673.52373983579;0.0;0;76;79;0;0;0;0;1;21;27;491896869729.3245;181276818434.882;343512093709.5558;26766.41522420323;9682.825288685231;259.5339313079984;16628.928330274768;915390.4908829833;424341.1932807359;14376.885163556755;313833.2126118591;5.285751943921509;0.32380787826175267
2237;2019-02-23 06:17:37.870;687;187;149;148;141;44;197;27;3;35;629;606;2;34;248;255;255;189;201;199;195;25;550;356;366;133;361;255;551;211.0;84.0;453.0;139.0;130.0;0;96;65;1;0;0;0;0;0;0;1;0;0;0;0;27801.658203125;8913.1494140625;0.0;1113.03442382812;413.0;99470;;;Calculated values ==>;1550899057.87;341.86;291.86;288.06;287.96000000000004;287.26000000000005;277.56;273.955091788801;292.86;275.86;273.46000000000004;276.66;336.06;333.76000000000005;273.36;276.56;297.96000000000004;298.66;298.66;292.06;293.06;292.66;;314.46000000000004;275.66;241.05796691057077;261.82340779136865;273.955091788801;293.26000000000005;5500000.0;3560000.0;3660000.0;1330000.0;3610000.0;2550000.0;5510000.0;0.035166666666666666;0.014;0.0755;0.023166666666666665;0.021666666666666667;0.05683333333333333;;8913.1494140625;0.0;1113.03442382812;27801.658203125;500318.83450862335;412555.8353376608;238263.81101797207;237941.55351223252;235720.9183327416;430412.23801567365;458240.58495806623;451264.21539198037;473112.1826642056;519948.0595883016;517590.11369567545;451137.6687847939;455131.39440316864;465843.48631744814;467463.62394289;432374.7853580339;413307.47646805906;458516.8789554001;457963.6984928254;;173531.66647045466;472138.9942397944;201803.7990473492;215703.5103557978;273.88945562273767;1204243.0865037818;469478.1379689334;80692.10729210114;0.0;0;76;79;0;0;0;0;1;21;27;492116506329.2896;181356931784.86926;343665719309.5314;18834.261434019652;6262.765355291646;266.94232445964775;13768.454025787734;915770.5598560146;424474.09534940164;14381.273196904476;314086.56635003927;3.903022702583084;0.21607575154591618
2238;2019-02-23 06:18:37.861;689;187;148;147;140;44;197;26;11;34;628;605;8;42;248;255;255;189;201;199;195;25;547;356;366;133;361;253;548;136.0;86.0;481.0;166.0;130.0;0;96;57;1;0;0;0;0;0;0;1;0;0;0;0;27208.8984375;8422.015625;0.0;1096.34619140625;413.0;99471;;;Calculated values ==>;1550899117.861;342.06000000000006;291.86;287.96000000000004;287.86;287.16;277.56;273.955091788801;292.86;275.76000000000005;274.26000000000005;276.56;335.96000000000004;333.66;273.96000000000004;277.36;297.96000000000004;298.66;298.66;292.06;293.06;292.66;;314.46000000000004;275.66;241.05796691057077;261.54996906429363;273.955091788801;293.26000000000005;5470000.0;3560000.0;3660000.0;1330000.0;3610000.0;2530000.0;5480000.0;0.02266666666666667;0.014333333333333333;0.08016666666666666;0.027666666666666666;0.021666666666666667;0.044333333333333336;;8422.015625;0.0;1096.34619140625;27208.8984375;500860.19146702247;413808.91226698237;238034.12789039293;237712.02613505756;235492.4523831208;430412.23801567365;458240.58495806623;452620.67030107987;473014.93639070686;520010.98876147554;517656.10650087695;452245.5307163364;456441.8272467007;465843.48631744814;467463.62394289;433112.44738365524;414529.21004869137;458516.8789554001;457963.6984928254;;173531.66647045466;472138.9942397944;201786.55460117958;219501.53402823873;273.882732739704;1204701.4390472653;469622.57600905845;80710.51603555617;0.0;0;76;79;0;0;0;0;1;21;27;492336073389.9319;181436719815.10266;343818096449.97705;20108.534941942005;7479.750830001675;266.3597351344821;10571.822624596674;916095.0344816012;424588.5991398021;14385.71671411985;314289.37156403984;4.037088405847459;0.2655097609528669
2239;2019-02-23 06:19:37.841;691;185;147;147;139;45;197;26;13;34;625;603;13;52;248;255;255;186;201;199;195;26;543;356;366;132;361;252;545;315.0;86.0;437.0;149.0;130.0;0;93;50;1;0;0;0;0;0;0;1;0;0;0;0;26744.607421875;7972.76025390625;0.0;1086.87243652344;413.0;99472;;;Calculated values ==>;1550899177.841;342.26;291.66;287.86;287.86;287.06;277.66;273.955091788801;292.86;275.76000000000005;274.46000000000004;276.56;335.66;333.46000000000004;274.46000000000004;278.36;297.96000000000004;298.66;298.66;291.76000000000005;293.06;292.66;;314.46000000000004;275.76000000000005;240.83765695389522;261.41265627149306;273.955091788801;293.26000000000005;5430000.0;3560000.0;3660000.0;1320000.0;3610000.0;2520000.0;5450000.0;0.0525;0.014333333333333333;0.07283333333333333;0.024833333333333332;0.021666666666666667;0.07416666666666666;;7972.76025390625;0.0;1086.87243652344;26744.607421875;501494.11515520787;414305.8763482112;237804.35672461631;237804.35672461631;235263.9090921018;430412.23801567365;458240.58495806623;453042.96525599563;473145.2311080622;519786.9006322488;517535.47804126766;453042.96525599563;457815.4988515172;465843.48631744814;467463.62394289;434079.47947121144;414661.7335165383;458516.8789554001;457963.6984928254;;173531.66647045466;472367.87413283327;201843.7058826624;212349.06455559278;273.90501076111235;1205150.9017253867;469759.153600382;80728.70345963184;0.0;0;76;79;0;0;0;0;1;21;27;492555600190.0017;181516193315.12793;343969545950.0252;18295.679391024438;6718.016844879244;278.3210253503152;18216.418683678083;916414.9629227712;424706.8744322202;14390.254207456554;314529.19360768143;4.802450323498547;0.23351418916537925
2240;2019-02-23 06:20:37.862;694;184;147;147;140;45;197;26;18;34;623;601;20;63;248;255;255;186;201;199;196;25;546;355;366;132;360;252;547;157.0;108.0;300.0;117.0;130.0;0;93;47;1;0;0;0;0;0;0;1;0;0;0;0;26636.74609375;7820.193359375;0.0;1091.31225585938;415.0;99473;;;Calculated values ==>;1550899237.862;342.56000000000006;291.56;287.86;287.86;287.16;277.66;273.8482719121499;292.86;275.76000000000005;274.96000000000004;276.56;335.46000000000004;333.26000000000005;275.16;279.46000000000004;297.96000000000004;298.66;298.66;291.76000000000005;293.06;292.76000000000005;;314.66;275.66;240.83765695389522;261.41265627149306;273.8482719121499;293.26000000000005;5460000.0;3550000.0;3660000.0;1320000.0;3600000.0;2520000.0;5470000.0;0.026166666666666668;0.018000000000000002;0.05;0.0195;0.021666666666666667;0.04783333333333334;;7820.193359375;0.0;1091.31225585938;26636.74609375;501589.82599693455;413117.91072696255;237742.70175785758;237742.70175785758;235520.62652433867;430477.46260093397;458240.58495806623;453663.2766428551;473145.2311080622;519582.4025565911;517330.58487024275;453910.6640770486;459136.37690239534;465987.6186816921;467604.7241699096;433355.9435590545;413854.0851824992;458516.8789554001;458102.21622996335;;174367.33720873808;472270.6324499597;201531.47630819582;217933.77355020287;273.77871644475357;1205595.9020329525;469890.8076097399;80746.86135174602;0.0;0;76;79;0;0;0;0;1;21;27;492775277049.6666;181595421035.00708;344120798869.7945;12606.590016732964;5279.413544764396;351.03345077799577;11488.057174848544;916672.5719657287;424806.8880111533;14395.500663700175;314776.8175441794;3.335586091794445;0.17821839646968873
2241;2019-02-23 06:21:37.852;697;185;147;147;140;46;197;26;25;34;622;600;27;70;248;255;255;187;201;199;195;25;546;356;366;132;361;252;548;278.0;81.0;268.0;217.0;130.0;0;91;43;1;0;0;0;0;0;0;1;0;0;0;0;26359.01171875;7623.17431640625;0.0;1079.08605957031;415.0;99474;;;Calculated values ==>;1550899297.852;342.86;291.66;287.86;287.86;287.16;277.76000000000005;273.955091788801;292.86;275.76000000000005;275.66;276.56;335.36;333.16;275.86;280.16;297.96000000000004;298.66;298.66;291.86;293.06;292.66;;314.66;275.66;240.83765695389522;261.41265627149306;273.955091788801;293.26000000000005;5460000.0;3560000.0;3660000.0;1320000.0;3610000.0;2520000.0;5480000.0;0.04633333333333333;0.013500000000000002;0.04466666666666667;0.036166666666666666;0.021666666666666667;0.068;;7623.17431640625;0.0;1079.08605957031;26359.01171875;501969.7436622174;413071.18990964803;237712.02613505756;237712.02613505756;235492.4523831208;430412.23801567365;458240.58495806623;454527.33069276606;473145.2311080622;519480.140602618;517228.1241765123;454773.28846912313;459971.7144658297;465843.48631744814;467463.62394289;433355.9435590545;413808.91226698237;458516.8789554001;457963.6984928254;;174367.33720873808;472270.6324499597;201723.51974407258;213190.44580002362;273.85815177413895;1206037.4597429077;470019.4808912701;80764.94498993536;0.0;0;76;79;0;0;0;0;1;21;27;492994840449.70154;181674607835.01965;344271973669.81854;11291.90355570831;9784.787242862918;263.884922442974;16644.58118311052;916871.6928865118;424932.40209523577;14400.624129424536;315011.2171240908;4.364975910050503;0.24649030672630465
2242;2019-02-23 06:22:37.852;700;186;147;147;141;47;197;27;34;34;621;598;32;78;248;255;255;188;201;199;195;25;549;356;366;132;361;253;551;278.0;87.0;770.0;122.0;130.0;0;90;41;1;0;0;0;0;0;0;1;0;0;0;0;26323.85546875;7538.21728515625;0.0;1077.58703613281;416.0;99475;;;Calculated values ==>;1550899357.852;343.16;291.76000000000005;287.86;287.86;287.26000000000005;277.86;273.955091788801;292.86;275.86;276.56;276.56;335.26000000000005;332.96000000000004;276.36;280.96000000000004;297.96000000000004;298.66;298.66;291.96000000000004;293.06;292.66;;314.76000000000005;275.66;240.83765695389522;261.54996906429363;273.955091788801;293.26000000000005;5490000.0;3560000.0;3660000.0;1320000.0;3610000.0;2530000.0;5510000.0;0.04633333333333333;0.0145;0.12833333333333333;0.02033333333333333;0.021666666666666667;0.068;;7538.21728515625;0.0;1077.58703613281;26323.85546875;502066.873469254;412172.66196668637;237620.59868662496;237620.59868662496;235720.9183327416;430412.23801567365;458240.58495806623;455464.9164419806;473145.2311080622;519294.7846027968;516938.4380640592;455219.72765433893;460767.6739055652;465843.48631744814;467463.62394289;432621.8845859108;412934.04071806197;458516.8789554001;457963.6984928254;;174785.17458790913;472270.6324499597;201881.06134506004;213268.65902742138;273.91956779363596;1206476.4836361369;470145.8258212831;80782.91726573289;0.0;0;76;79;0;0;0;0;1;21;27;493214440449.70154;181753807835.01965;344423473669.81854;32543.2614041048;5497.921279132959;285.4737360838085;16639.262683647474;917236.9859278436;425059.7579995857;14405.202118245592;315288.58248964715;6.379661962279253;0.34715258163685386
2243;2019-02-23 06:23:37.863;704;187;147;146;141;48;197;26;40;34;621;598;36;84;248;255;255;190;201;198;195;25;551;356;366;133;361;255;553;318.0;85.0;310.0;126.0;130.0;0;90;42;1;0;0;0;0;0;0;1;0;0;0;0;26402.9375;7599.07958984375;0.0;1084.67956542969;417.0;99476;;;Calculated values ==>;1550899417.863;343.56000000000006;291.86;287.86;287.76000000000005;287.26000000000005;277.96000000000004;273.955091788801;292.86;275.76000000000005;277.16;276.56;335.26000000000005;332.96000000000004;276.76000000000005;281.56;297.96000000000004;298.66;298.66;292.16;292.96000000000004;292.66;;314.86;275.66;241.05796691057077;261.82340779136865;273.955091788801;293.26000000000005;5510000.0;3560000.0;3660000.0;1330000.0;3610000.0;2550000.0;5530000.0;0.053000000000000005;0.014166666666666666;0.051666666666666666;0.021;0.021666666666666667;0.07466666666666667;;7599.07958984375;0.0;1084.67956542969;26402.9375;502385.6834999138;411690.63993804477;237560.14002881784;237241.20163114887;235664.67681815047;430412.23801567365;458240.58495806623;455868.2648029557;473014.93639070686;519128.45153760107;516768.7929799094;455377.41119875095;461172.49124362104;465843.48631744814;467463.62394289;432126.4518943907;412845.1473663945;458378.80557116074;457963.6984928254;;175203.01333496982;472138.9942397944;201825.88121115768;212195.19738592516;273.8980634409567;1206915.954131765;470271.99308816146;80800.93945751748;0.0;0;76;79;0;0;0;0;1;21;27;493434080709.40137;181833322409.91098;344575901609.6102;13125.523152242897;5676.57537360137;273.15181414661237;18350.71474931522;917617.6289037138;425152.8958770455;14409.858184613517;315580.2190914332;4.309880596651302;0.17937343550365312
2244;2019-02-23 06:24:37.873;708;189;147;146;141;48;197;27;43;34;622;598;39;86;248;255;255;190;201;198;195;26;552;358;366;132;363;256;554;134.0;87.0;307.0;155.0;130.0;0;89;44;1;0;0;0;0;0;0;1;0;0;0;0;26490.576171875;7712.84375;0.0;1084.56652832031;418.0;99477;;;Calculated values ==>;1550899477.873;343.96000000000004;292.06;287.86;287.76000000000005;287.26000000000005;277.96000000000004;274.1680685717883;292.86;275.86;277.46000000000004;276.56;335.36;332.96000000000004;277.06;281.76000000000005;297.96000000000004;298.66;298.66;292.16;292.96000000000004;292.66;;314.96000000000004;275.76000000000005;240.83765695389522;261.9595390733887;274.1680685717883;293.26000000000005;5520000.0;3579999.9999999995;3660000.0;1320000.0;3629999.9999999995;2560000.0;5540000.0;0.022333333333333334;0.0145;0.051166666666666666;0.025833333333333333;0.021666666666666667;0.044;;7712.84375;0.0;1084.56652832031;26490.576171875;502798.641447895;412035.40644734737;237530.0566661712;237211.48396038325;235636.68380279193;430280.9020939914;458240.58495806623;456070.70380752016;473145.2311080622;519147.75675312575;516683.8840191351;455579.81269681326;461256.83705468464;465554.39734395995;467180.64866735716;431876.8669557194;412420.9545810112;458378.80557116074;457963.6984928254;;175620.85347054448;472367.87413283327;202294.25791903344;219645.21942330583;274.0895054776672;1207356.8068755073;470399.61371586676;80819.01952113766;0.0;0;76;79;0;0;0;0;1;21;27;493653717309.36646;181912835659.89835;344729227159.5859;12984.89481462757;6976.901752189829;282.11072943326917;10486.01307905886;917835.2519845392;425258.3590940175;14414.486143673925;315820.5652076423;3.4930643681627624;0.2182667915443235
2245;2019-02-23 06:25:37.874;713;190;146;146;141;49;197;28;42;34;624;599;40;88;249;255;255;192;201;198;195;27;555;359;366;133;364;257;556;83.0;113.0;567.0;140.0;130.0;0;90;48;1;0;0;0;0;0;0;1;0;0;0;0;26744.990234375;7984.3017578125;0.0;1090.69897460938;418.0;99478;;;Calculated values ==>;1550899537.874;344.46000000000004;292.16;287.76000000000005;287.76000000000005;287.26000000000005;278.06;274.27422755570615;292.86;275.96000000000004;277.36;276.56;335.56;333.06;277.16;281.96000000000004;298.06;298.66;298.66;292.36;292.96000000000004;292.66;;314.96000000000004;275.86;241.05796691057077;262.0952818180154;274.27422755570615;293.26000000000005;5550000.0;3590000.0;3660000.0;1330000.0;3640000.0;2570000.0;5560000.0;0.013833333333333333;0.01883333333333333;0.0945;0.02333333333333333;0.021666666666666667;0.035500000000000004;;7984.3017578125;0.0;1090.69897460938;26744.990234375;503151.83797827933;411554.17536023696;237152.33093866782;237152.33093866782;235580.95070276302;430214.79039162316;458240.58495806623;455782.72271421895;473014.93639070686;519269.74598137074;516701.7638244138;455536.67342380155;461341.5442899301;465540.6161959158;467038.77096222027;431120.4248782997;412333.65201211494;458378.80557116074;457963.6984928254;;175620.85347054448;472333.7623376517;202637.36677030553;223702.83785897732;274.227393448617;1207800.443990615;470530.42544228607;80837.14703583241;0.0;0;76;79;0;0;0;0;1;21;27;493873320969.9738;181992336985.11823;344883129725.01154;23922.23613669982;6292.915896571409;353.81755564647966;8316.260552501608;918142.8165359746;425368.9427510932;14419.78563438762;315977.2534330989;4.2848734989624475;0.2924156165011254
2246;2019-02-23 06:26:37.854;717;191;146;145;140;50;197;28;40;35;625;600;38;87;249;255;255;193;201;199;195;28;553;360;366;133;365;259;554;-1.0;83.0;757.0;144.0;130.0;0;91;53;1;0;0;0;0;0;0;1;0;0;0;0;27030.51171875;8143.15185546875;0.0;1106.36889648438;419.0;99479;;;Calculated values ==>;1550899597.854;344.86;292.26000000000005;287.76000000000005;287.66;287.16;278.16;274.38016830617;292.86;275.96000000000004;277.16;276.66;335.66;333.16;276.96000000000004;281.86;298.06;298.66;298.66;292.46000000000004;293.06;292.66;;315.06;275.96000000000004;241.05796691057077;262.3656120759269;274.38016830617;293.26000000000005;5530000.0;3600000.0;3660000.0;1330000.0;3650000.0;2590000.0;5540000.0;0.0;0.013833333333333333;0.12616666666666668;0.024;0.021666666666666667;0.021666666666666667;;8143.15185546875;0.0;1106.36889648438;27030.51171875;503843.2713578215;412801.4708678641;237211.48396038325;236894.14439874087;235325.1898844697;430148.3826014536;458240.58495806623;455203.3684747658;473112.1826642056;519206.1428393404;516634.7886004126;454955.68953969755;460915.49545926764;465395.6337934009;466896.63142237026;431626.0129066403;413548.20129128615;458516.8789554001;457963.6984928254;;176038.69501535743;472431.1216696904;202910.6112619209;237211.48396038325;274.3379973550214;1208248.423797306;470664.77609062387;80855.44983179771;0.0;0;76;79;0;0;0;0;1;21;27;494092847770.04364;182072110385.1436;345037878125.0607;31830.93620168727;6468.492249786469;250.07639401239905;4782.964648202913;918607.2714356857;425475.25237065734;14424.816406486516;316086.3772564028;4.684834020674959;0.36051844888335244
2247;2019-02-23 06:27:37.874;721;191;145;144;139;50;197;29;35;35;627;602;35;85;250;254;255;192;201;199;195;29;556;360;366;134;365;260;557;-1.0;86.0;490.0;97.0;130.0;0;93;61;1;0;0;0;0;0;0;1;0;0;0;0;27499.126953125;8744.7080078125;0.0;1120.28051757812;420.0;99480;;;Calculated values ==>;1550899657.874;345.26;292.26000000000005;287.66;287.56;287.06;278.16;274.38016830617;292.86;276.06;276.66;276.66;335.86;333.36;276.66;281.66;298.16;298.56;298.66;292.36;293.06;292.66;;315.16;276.06;241.2770596917726;262.5002047102346;274.38016830617;293.26000000000005;5560000.0;3600000.0;3660000.0;1340000.0;3650000.0;2600000.0;5570000.0;0.0;0.014333333333333333;0.08166666666666668;0.016166666666666666;0.021666666666666667;0.021666666666666667;;8744.7080078125;0.0;1120.28051757812;27499.126953125;504070.9988341056;411509.7758049635;236806.61782133803;236491.5316842479;234933.24537239756;430148.3826014536;458240.58495806623;454414.5248921489;472981.82504853373;519328.55212950247;516755.88103941735;454414.5248921489;460521.75456632016;465526.9584903107;466767.0802831461;430865.6535305442;411902.9413244403;458516.8789554001;457963.6984928254;;176456.53798984195;472397.21216106473;202922.85454114358;236806.61782133803;274.342742236209;1208702.988923979;470805.55516682833;80874.01142871293;0.0;0;76;79;0;0;0;0;1;21;27;494312520969.9738;182152237085.11813;345193630025.0112;20538.486411998772;4356.5021148553915;271.79887495415585;4791.736747882226;919043.8287612794;425565.49072642945;14429.16681671338;316166.1930310709;3.0368534208208104;0.21784335781208475
2248;2019-02-23 06:28:37.865;724;192;145;144;136;49;197;29;31;36;629;604;31;81;250;255;255;194;201;199;195;28;555;360;366;133;365;260;556;-1.0;86.0;657.0;119.0;130.0;0;93;68;1;0;0;0;0;0;0;1;0;0;0;0;27990.431640625;9056.193359375;0.0;1122.36352539062;420.0;99481;;;Calculated values ==>;1550899717.865;345.56000000000006;292.36;287.66;287.56;286.76000000000005;278.06;274.38016830617;292.86;276.06;276.26000000000005;276.76000000000005;336.06;333.56;276.26000000000005;281.26000000000005;298.16;298.66;298.66;292.56;293.06;292.66;;315.16;275.96000000000004;241.05796691057077;262.5002047102346;274.38016830617;293.26000000000005;5550000.0;3600000.0;3660000.0;1330000.0;3650000.0;2600000.0;5560000.0;0.0;0.014333333333333333;0.1095;0.01983333333333333;0.021666666666666667;0.021666666666666667;;9056.193359375;0.0;1122.36352539062;27990.431640625;504541.67200474977;412333.65201211494;236835.7020964706;236520.27047518914;234037.50190497388;430148.3826014536;458240.58495806623;453915.3865095028;473209.4130839679;519534.1046914453;516961.9244851646;453915.3865095028;460041.4030213728;465526.9584903107;466896.63142237026;431120.4248782997;413092.82235656865;458516.8789554001;457963.6984928254;;176456.53798984195;472431.1216696904;202900.10868835385;236835.7020964706;274.3339267800545;1209165.332549827;470953.8737602726;80892.69732574634;0.0;0;76;79;0;0;0;0;1;21;27;494532088029.74347;182232325070.03412;345349606624.8476;27486.172921415808;5345.698424129841;258.39563614481176;4791.106588587687;919443.9742244805;425646.3302697522;14433.584441558098;316246.0380802369;3.7216841246891983;0.2776776514427942
2249;2019-02-23 06:29:37.855;726;190;145;144;135;48;197;29;25;36;631;605;27;77;250;255;254;191;201;198;195;29;550;359;366;133;364;261;551;-1.0;110.0;0.0;36.0;130.0;0;95;74;1;0;0;0;0;0;0;1;0;0;0;0;28177.830078125;9358.7490234375;0.0;1136.77392578125;419.0;99482;;;Calculated values ==>;1550899777.855;345.76;292.16;287.66;287.56;286.66;277.96000000000004;274.27422755570615;292.86;276.06;275.66;276.76000000000005;336.26000000000005;333.66;275.86;280.86;298.16;298.66;298.56;292.26000000000005;292.96000000000004;292.66;;315.06;276.06;241.05796691057077;262.63441904999945;274.27422755570615;293.26000000000005;5500000.0;3590000.0;3660000.0;1330000.0;3640000.0;2610000.0;5510000.0;0.0;0.018333333333333333;0.0;0.006;0.021666666666666667;0.021666666666666667;;9358.7490234375;0.0;1136.77392578125;28177.830078125;505251.46058845136;413676.3280692049;236982.50092614195;236665.3116728602;233862.59634759542;430214.79039162316;458240.58495806623;452990.8155749029;473209.4130839679;519656.8098753489;516980.24963562156;453242.58276183764;459402.6962458517;465671.6860993213;467038.77096222027;432142.1725643221;414040.76927589084;458378.80557116074;457963.6984928254;;176038.69501535743;472528.46462518856;202077.13270067517;236982.50092614195;274.0095547605879;1209633.323386083;471107.3060371782;80911.52033348486;0.0;0;76;79;0;0;0;0;1;21;27;494751651429.7784;182312111770.0468;345505880574.87244;0.0;1622.7079915470804;331.859060287907;4787.925947278141;919672.9874902884;425704.39064488315;14438.502410897629;316325.8500471699;0.6424161074903862;0.017036924175192886
2250;2019-02-23 06:30:37.876;726;188;145;144;135;46;197;29;20;36;633;607;23;72;249;255;254;190;201;199;195;27;551;356;366;133;361;262;552;0.0;110.0;314.0;26.0;130.0;0;95;83;1;0;0;0;0;0;0;1;0;0;0;0;28748.623046875;9936.3505859375;0.0;1151.7607421875;419.0;99483;;;Calculated values ==>;1550899837.876;345.76;291.96000000000004;287.66;287.56;286.66;277.76000000000005;273.955091788801;292.86;276.06;275.16;276.76000000000005;336.46000000000004;333.86;275.46000000000004;280.36;298.06;298.66;298.56;292.16;293.06;292.66;;315.06;275.86;241.05796691057077;262.7682575881327;273.955091788801;293.26000000000005;5510000.0;3560000.0;3660000.0;1330000.0;3610000.0;2620000.0;5520000.0;0.0;0.018333333333333333;0.052333333333333336;0.004333333333333333;0.021666666666666667;0.021666666666666667;;9936.3505859375;0.0;1151.7607421875;28748.623046875;505160.0245316991;412510.35525449144;236952.95555765813;236636.12192516867;233836.31943346895;430412.23801567365;458240.58495806623;452184.6102227861;473209.4130839679;519779.7064082168;517101.78714451054;452564.838555993;458638.57983612496;465973.9058467576;467463.62394289;431892.57031427324;413263.53111073095;458516.8789554001;457963.6984928254;;176038.69501535743;472333.7623376517;201905.29728431383;236952.95555765813;273.92901041415774;1210107.8765302224;471268.1548110515;80930.59813058162;0.0;0;76;79;0;0;0;0;1;21;27;494971328289.4433;182391939699.92505;345662835489.63306;13097.950710446716;1171.8566818977974;341.5323853982752;4788.566096928624;919782.1752817319;425727.68683460663;14444.115970328168;316405.6820788516;1.749613193859584;0.0962778016114581
2251;2019-02-23 06:31:37.856;726;189;145;144;135;44;197;27;17;36;635;609;20;65;248;255;254;190;201;198;195;26;552;357;366;133;362;262;553;280.0;84.0;356.0;136.0;130.0;0;95;89;1;0;0;0;0;0;0;1;0;0;0;0;29167.853515625;10251.5087890625;0.0;1150.85876464844;418.0;99484;;;Calculated values ==>;1550899897.856;345.76;292.06;287.66;287.56;286.66;277.56;274.0616903277293;292.86;275.86;274.86;276.76000000000005;336.66;334.06;275.16;279.66;297.96000000000004;298.66;298.56;292.16;292.96000000000004;292.66;;314.96000000000004;275.76000000000005;241.05796691057077;262.7682575881327;274.0616903277293;293.26000000000005;5520000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2620000.0;5530000.0;0.04666666666666666;0.014;0.059333333333333335;0.02266666666666667;0.021666666666666667;0.06833333333333333;;10251.5087890625;0.0;1150.85876464844;29167.853515625;505068.52605604293;412465.3940541978;236923.50357908226;236607.02350003482;233810.11789752508;430346.717906069;458240.58495806623;451803.3126146753;473209.4130839679;519985.42886755895;517308.0214341754;452184.6102227861;457785.4074473757;465699.07969398145;467322.2658829515;431641.6977331332;412845.1473663945;458378.80557116074;457963.6984928254;;175620.85347054448;472236.3865531139;202063.06892196785;213116.3774717846;273.994993138738;1210590.3529559618;471436.33089517616;80949.78023031272;0.0;0;76;79;0;0;0;0;1;21;27;495190855089.5131;182471713099.9504;345819983089.68304;14817.92112576731;6123.9285329726445;263.15170513434174;16731.233603104454;920014.7300030192;425788.46477867983;14449.153324739513;316584.9539658542;3.327048947359382;0.15690578253110954
2252;2019-02-23 06:32:37.867;725;189;144;143;136;44;197;28;16;35;637;611;19;59;248;255;254;190;201;198;195;26;553;357;366;132;362;260;553;304.0;113.0;538.0;87.0;130.0;0;94;93;1;0;0;0;0;0;0;1;0;0;0;0;29417.111328125;10573.5537109375;0.0;1139.14538574219;417.0;99485;;;Calculated values ==>;1550899957.867;345.66;292.06;287.56;287.46000000000004;286.76000000000005;277.56;274.0616903277293;292.86;275.96000000000004;274.76000000000005;276.66;336.86;334.26000000000005;275.06;279.06;297.96000000000004;298.66;298.56;292.16;292.96000000000004;292.66;;314.86;275.76000000000005;240.83765695389522;262.5002047102346;274.0616903277293;293.26000000000005;5530000.0;3570000.0000000005;3660000.0;1320000.0;3620000.0000000005;2600000.0;5530000.0;0.050666666666666665;0.01883333333333333;0.08966666666666666;0.0145;0.021666666666666667;0.07233333333333333;;10573.5537109375;0.0;1139.14538574219;29417.111328125;504851.2152701573;412465.3940541978;236607.02350003482;236291.73966089974;234116.54519281306;430346.717906069;458240.58495806623;452027.8246842997;473242.3297776949;520355.94544379495;517682.75536838657;452407.3937378506;457374.9825595147;465699.07969398145;467322.2658829515;431389.5367360602;412845.1473663945;458378.80557116074;457963.6984928254;;175203.01333496982;472367.87413283327;202152.5909511746;212473.04309714655;274.029835388444;1211078.6505024065;471609.90489919623;80968.86709689985;0.0;0;76;79;0;0;0;0;1;21;27;495410495350.0856;182551227675.15765;345976611800.09125;22405.479291403546;3918.1216061340506;349.2526664620374;17757.157406954102;920324.9818763882;425872.16387207824;14454.257630133909;316872.4099156179;3.793319593051676;0.1671629165289669
2253;2019-02-23 06:33:37.877;725;189;145;144;135;44;197;27;15;35;638;612;17;56;248;255;254;190;201;198;195;26;550;356;366;132;361;258;550;-1.0;110.0;800.0;160.0;130.0;0;93;92;1;0;0;0;0;0;0;1;0;0;0;0;29326.251953125;10482.958984375;0.0;1119.90600585938;415.0;99486;;;Calculated values ==>;1550900017.877;345.66;292.06;287.66;287.56;286.66;277.56;273.955091788801;292.86;275.86;274.66;276.66;336.96000000000004;334.36;274.86;278.76000000000005;297.96000000000004;298.66;298.56;292.16;292.96000000000004;292.66;;314.66;275.76000000000005;240.83765695389522;262.23063862743834;273.955091788801;293.26000000000005;5500000.0;3560000.0;3660000.0;1320000.0;3610000.0;2580000.0;5500000.0;0.0;0.018333333333333333;0.13333333333333333;0.02666666666666667;0.021666666666666667;0.021666666666666667;;10482.958984375;0.0;1119.90600585938;29326.251953125;505126.0311548585;413720.03103230504;237012.14028239695;236694.59332038925;233888.94906767053;430412.23801567365;458240.58495806623;452251.6005123059;473242.3297776949;520623.11718193477;517953.86217873084;452503.62041486107;457332.60951916117;465843.48631744814;467463.62394289;432142.1725643221;414083.7466353395;458378.80557116074;457963.6984928254;;174367.33720873808;472367.87413283327;201826.51620449635;237012.14028239695;273.8983109487832;1211568.260117677;471785.40508345247;80987.69566273158;0.0;0;76;79;0;0;0;0;1;21;27;495630131950.05066;182630440875.14508;346132037700.0665;33390.01124104128;7214.4362114223195;331.07114203134796;4787.283761225949;920790.0217911549;425964.95064909564;14459.927940097965;317060.31157038006;3.9406476240311124;0.3080823103491944
2254;2019-02-23 06:34:37.887;725;187;146;145;136;44;197;28;14;35;636;611;16;53;248;255;254;188;201;198;195;26;547;357;366;132;362;256;548;297.0;91.0;388.0;99.0;130.0;0;91;91;1;0;0;0;0;0;0;1;0;0;0;0;29172.060546875;10402.478515625;0.0;1098.66784667969;414.0;99487;;;Calculated values ==>;1550900077.887;345.66;291.86;287.76000000000005;287.66;286.76000000000005;277.56;274.0616903277293;292.86;275.96000000000004;274.56;276.66;336.76000000000005;334.26000000000005;274.76000000000005;278.46000000000004;297.96000000000004;298.66;298.56;291.96000000000004;292.96000000000004;292.66;;314.56;275.76000000000005;240.83765695389522;261.9595390733887;274.0616903277293;293.26000000000005;5470000.0;3570000.0000000005;3660000.0;1320000.0;3620000.0000000005;2560000.0;5480000.0;0.0495;0.015166666666666667;0.06466666666666666;0.0165;0.021666666666666667;0.07116666666666667;;10402.478515625;0.0;1098.66784667969;29172.060546875;505400.2840241532;413808.91226698237;237391.22603931275;237071.703381161;234249.82000437225;430346.717906069;458240.58495806623;452474.6473264268;473242.3297776949;520582.559512763;518019.16393936455;452725.5354362392;457291.26428059244;465699.07969398145;467322.2658829515;432883.5320973404;414171.1577566021;458378.80557116074;457963.6984928254;;173949.5011765382;472367.87413283327;202124.06058951622;212861.13672177275;274.0187334723786;1212055.8273027558;471959.4794034769;81006.18685951905;0.0;0;76;79;0;0;0;0;1;21;27;495849768550.01575;182709654075.1325;346286263400.042;16189.337942320219;4459.022923464731;283.80434416786403;17443.13231270658;921203.251894491;426062.2456883419;14465.052756475874;317245.5959132113;3.3366497837498574;0.13885205782804477
2255;2019-02-23 06:35:37.868;725;186;146;145;136;44;197;27;14;35;634;610;16;52;248;255;254;188;201;198;195;26;548;356;366;131;361;255;549;-1.0;85.0;560.0;182.0;130.0;0;88;85;1;0;0;0;0;0;0;1;0;0;0;0;28739.91015625;10060.59765625;0.0;1073.78198242188;415.0;99488;;;Calculated values ==>;1550900137.868;345.66;291.76000000000005;287.76000000000005;287.66;286.76000000000005;277.56;273.955091788801;292.86;275.86;274.56;276.66;336.56;334.16;274.76000000000005;278.36;297.96000000000004;298.66;298.56;291.96000000000004;292.96000000000004;292.66;;314.66;275.76000000000005;240.61611355647437;261.82340779136865;273.955091788801;293.26000000000005;5480000.0;3560000.0;3660000.0;1310000.0;3610000.0;2550000.0;5490000.0;0.0;0.014166666666666666;0.09333333333333332;0.030333333333333334;0.021666666666666667;0.021666666666666667;;10060.59765625;0.0;1073.78198242188;28739.91015625;505308.92880701635;413024.9693880693;237361.02760794485;237041.87423056492;234223.00938080327;430412.23801567365;458240.58495806623;452648.5229838137;473372.2673856561;520460.0291797428;518000.54279294016;452898.7382829558;457331.6862898286;465843.48631744814;467463.62394289;432637.6363715618;413764.2266525931;458378.80557116074;457963.6984928254;;174367.33720873808;472499.14586990676;201758.09693075178;237361.02760794485;273.87163666558644;1212538.2742349296;472129.95103830635;81024.28487522506;0.0;0;76;79;0;0;0;0;1;21;27;496069299009.8203;182788529090.0623;346439514854.9055;23416.439764952444;8212.4784844877;267.3733043520562;4779.724535839078;921533.1955265112;426167.8080946299;14469.644449046213;317430.7277431343;3.2939433789600896;0.27012319940972424
2256;2019-02-23 06:36:37.868;726;186;146;145;136;44;197;27;16;35;632;608;17;51;248;256;254;188;201;198;195;25;546;357;366;131;362;252;547;298.0;86.0;225.0;168.0;130.0;0;85;77;1;0;0;0;0;0;0;1;0;0;0;0;28301.591796875;9576.171875;0.0;1051.00988769531;415.0;99489;;;Calculated values ==>;1550900197.868;345.76;291.76000000000005;287.76000000000005;287.66;286.76000000000005;277.56;274.0616903277293;292.86;275.86;274.76000000000005;276.66;336.36;333.96000000000004;274.86;278.26000000000005;297.96000000000004;298.76000000000005;298.56;291.96000000000004;292.96000000000004;292.66;;314.66;275.66;240.61611355647437;261.41265627149306;274.0616903277293;293.26000000000005;5460000.0;3570000.0000000005;3660000.0;1310000.0;3620000.0000000005;2520000.0;5470000.0;0.049666666666666665;0.014333333333333333;0.0375;0.028;0.021666666666666667;0.07133333333333333;;9576.171875;0.0;1051.00988769531;28301.591796875;505616.58242966316;413854.0851824992;237421.52251439085;237101.6283511676;234276.7093608456;430346.717906069;458240.58495806623;453415.4703717118;473372.2673856561;520502.3762959774;518047.54810915195;453539.4261564026;457694.9053075404;465699.07969398145;467450.99436332186;433128.2258532858;414572.912758482;458378.80557116074;457963.6984928254;;174367.33720873808;472402.05409754877;201998.59893900628;212757.8981558287;273.96988874601675;1213013.620084539;472293.5907844001;81041.9914741427;0.0;0;76;79;0;0;0;0;1;21;27;496288899009.8203;182867129090.0623;346591614854.9055;9428.132678726457;7571.29674443919;265.95948769218825;17491.347090705764;921806.9002968752;426299.33955487097;14474.088888979915;317616.3200066888;3.270550629290116;0.15244007043468907
2257;2019-02-23 06:37:37.899;725;186;146;145;137;45;197;27;18;35;628;605;18;53;248;256;254;187;201;198;195;26;548;356;366;132;361;252;549;161.0;109.0;491.0;128.0;130.0;0;84;73;1;0;0;0;0;0;0;1;0;0;0;0;28159.537109375;9368.150390625;0.0;1041.61657714844;416.0;99490;;;Calculated values ==>;1550900257.899;345.66;291.76000000000005;287.76000000000005;287.66;286.86;277.66;273.955091788801;292.86;275.86;274.96000000000004;276.66;335.96000000000004;333.66;274.96000000000004;278.46000000000004;297.96000000000004;298.76000000000005;298.56;291.86;292.96000000000004;292.66;;314.76000000000005;275.76000000000005;240.83765695389522;261.41265627149306;273.955091788801;293.26000000000005;5480000.0;3560000.0;3660000.0;1320000.0;3610000.0;2520000.0;5490000.0;0.026833333333333334;0.018166666666666668;0.08183333333333334;0.021333333333333333;0.021666666666666667;0.0485;;9368.150390625;0.0;1041.61657714844;28159.537109375;505308.92880701635;413024.9693880693;237361.02760794485;237041.87423056492;234531.7053546236;430412.23801567365;458240.58495806623;453663.2766428551;473242.3297776949;520093.58368634526;517740.33383900055;453663.2766428551;457936.00528730644;465843.48631744814;467592.11455659237;432637.6363715618;413396.8702782222;458378.80557116074;457963.6984928254;;174785.17458790913;472367.87413283327;201828.75839845755;217702.28072571993;273.8991849035007;1213484.3725878256;472451.54170217965;81059.43903790653;0.0;0;76;79;0;0;0;0;1;21;27;496508612469.4503;182946069854.92935;346742892974.65076;20608.4580763332;5771.501135666682;349.5405840290027;11652.678761704614;922057.3345436224;426410.5869851754;14479.22070630537;317859.31236960547;3.6871313907945362;0.21677470017432013
2258;2019-02-23 06:38:37.849;726;187;146;145;137;45;197;26;20;35;625;602;20;55;247;256;254;188;201;198;195;25;549;356;366;132;361;252;550;132.0;110.0;316.0;215.0;130.0;0;84;68;1;0;0;0;0;0;0;1;0;0;0;0;27810.51171875;9165.6435546875;0.0;1032.77160644531;416.0;99491;;;Calculated values ==>;1550900317.849;345.76;291.86;287.76000000000005;287.66;286.86;277.66;273.955091788801;292.86;275.76000000000005;275.16;276.66;335.66;333.36;275.16;278.66;297.86;298.76000000000005;298.56;291.96000000000004;292.96000000000004;292.66;;314.76000000000005;275.66;240.83765695389522;261.41265627149306;273.955091788801;293.26000000000005;5490000.0;3560000.0;3660000.0;1320000.0;3610000.0;2520000.0;5500000.0;0.022000000000000002;0.018333333333333333;0.05266666666666667;0.035833333333333335;0.021666666666666667;0.04366666666666667;;9165.6435546875;0.0;1032.77160644531;27810.51171875;505342.8343165687;412979.2520416587;237330.92658080193;237012.14028239695;234504.66405459717;430412.23801567365;458240.58495806623;453910.6640770486;473242.3297776949;519786.9006322488;517433.0361460335;453910.6640770486;458176.75864534016;465712.960854355;467592.11455659237;432390.5221577737;413351.9237643686;458378.80557116074;457963.6984928254;;174785.17458790913;472270.6324499597;201657.15334370322;219357.8805224163;273.8322609124415;1213950.4009808693;472605.8612782776;81076.71120064339;0.0;0;76;79;0;0;0;0;1;21;27;496728029469.6248;183025203854.9923;346893966974.77094;13285.351565289524;9696.983001307526;349.040970545761;10419.120718041198;922339.547583849;426539.38359972386;14485.03736800399;318043.0907556976;3.309386382289138;0.23532038873266617
2259;2019-02-23 06:39:37.859;727;187;146;145;138;46;197;27;22;35;622;600;21;59;247;256;254;189;201;198;195;26;548;357;366;133;362;253;550;127.0;87.0;505.0;163.0;130.0;0;85;64;1;0;0;0;0;0;0;1;0;0;0;0;27772.25;8864.98046875;0.0;1046.26000976562;417.0;99492;;;Calculated values ==>;1550900377.859;345.86;291.86;287.76000000000005;287.66;286.96000000000004;277.76000000000005;274.0616903277293;292.86;275.86;275.36;276.66;335.36;333.16;275.26000000000005;279.06;297.86;298.76000000000005;298.56;292.06;292.96000000000004;292.66;;314.86;275.76000000000005;241.05796691057077;261.54996906429363;274.0616903277293;293.26000000000005;5480000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2530000.0;5500000.0;0.021166666666666667;0.0145;0.08416666666666667;0.027166666666666665;0.021666666666666667;0.042833333333333334;;8864.98046875;0.0;1046.26000976562;27772.25;505559.31072803045;412979.2520416587;237330.92658080193;237012.14028239695;234814.12801345368;430346.717906069;458240.58495806623;453987.8031238918;473112.1826642056;519397.12561598833;517143.53387250955;453864.0491720343;458498.2948140416;465568.3016696177;467450.99436332186;432637.6363715618;413720.03103230504;458378.80557116074;457963.6984928254;;175203.01333496982;472236.3865531139;202054.91717868994;219898.81298520573;273.991819454141;1214413.6678600654;472756.1415209824;81094.03935165297;0.0;0;76;79;0;0;0;0;1;21;27;496947666069.5899;183104717104.97968;347045492224.7468;21204.351233721158;7339.929918005184;274.305277419223;10197.112595909708;922627.0096761602;426681.381536408;14490.232785828217;318214.92133361055;3.936510178481569;0.2615064103079837
2260;2019-02-23 06:40:37.860;728;187;146;145;139;46;197;27;23;35;620;598;22;64;248;256;254;189;201;198;195;26;551;357;366;133;362;254;552;256.0;112.0;685.0;176.0;130.0;0;87;65;1;0;0;0;0;0;0;1;0;0;0;0;27683.134765625;8843.51171875;0.0;1062.6396484375;419.0;99493;;;Calculated values ==>;1550900437.86;345.96000000000004;291.86;287.76000000000005;287.66;287.06;277.76000000000005;274.0616903277293;292.86;275.86;275.46000000000004;276.66;335.16;332.96000000000004;275.36;279.56;297.96000000000004;298.76000000000005;298.56;292.06;292.96000000000004;292.66;;315.06;275.76000000000005;241.05796691057077;261.6868853414304;274.0616903277293;293.26000000000005;5510000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2540000.0;5520000.0;0.042666666666666665;0.018666666666666668;0.11416666666666667;0.029333333333333333;0.021666666666666667;0.06433333333333333;;8843.51171875;0.0;1062.6396484375;27683.134765625;505410.93807503604;412126.3827081116;237271.01421511293;236952.95555765813;235069.58238254042;430346.717906069;458240.58495806623;453941.4803918199;473112.1826642056;519109.22467300465;516853.6442952299;453817.51030164596;458940.39535430796;465699.07969398145;467450.99436332186;431892.57031427324;412889.33823237545;458378.80557116074;457963.6984928254;;176038.69501535743;472236.3865531139;202096.48819030417;213942.83115202733;274.00800237873955;1214875.803768024;472903.7147485461;81111.61380835283;0.0;0;76;79;0;0;0;0;1;21;27;497167269729.32465;183184518434.88327;347197594759.5631;28752.303276339713;7924.103685309084;354.7269988620921;15698.675798924673;923043.322068332;426808.5839362866;14495.474808823155;318430.72316661075;5.3229360025826375;0.31671457041490353
2261;2019-02-23 06:41:37.830;729;189;146;145;138;47;197;27;22;35;620;597;22;67;248;256;254;191;201;198;195;26;550;358;366;133;363;255;552;127.0;86.0;864.0;192.0;130.0;0;88;65;1;0;0;0;0;0;0;1;0;0;0;0;27767.30859375;8923.6318359375;0.0;1070.37121582031;419.0;99494;;;Calculated values ==>;1550900497.83;346.06000000000006;292.06;287.76000000000005;287.66;286.96000000000004;277.86;274.1680685717883;292.86;275.86;275.36;276.66;335.16;332.86;275.36;279.86;297.96000000000004;298.76000000000005;298.56;292.26000000000005;292.96000000000004;292.66;;315.06;275.76000000000005;241.05796691057077;261.82340779136865;274.1680685717883;293.26000000000005;5500000.0;3579999.9999999995;3660000.0;1330000.0;3629999.9999999995;2550000.0;5520000.0;0.021166666666666667;0.014333333333333333;0.14400000000000002;0.032;0.021666666666666667;0.042833333333333334;;8923.6318359375;0.0;1070.37121582031;27767.30859375;505627.43396838865;412889.33823237545;237271.01421511293;236952.95555765813;234759.65904579524;430280.9020939914;458240.58495806623;453646.7552543951;473112.1826642056;519025.9602642517;516666.0837846948;453646.7552543951;459142.712394782;465554.39734395995;467309.61631303944;432142.1725643221;413633.1203958097;458378.80557116074;457963.6984928254;;176038.69501535743;472236.3865531139;202354.281861658;220016.44219609044;274.1128420841204;1215337.6597527252;473051.70024847426;81129.38001135153;0.0;0;76;79;0;0;0;0;1;21;27;497386759929.4294;183264278534.92133;347350218409.6359;36186.116168554145;8636.227350126586;265.29641441534477;10192.074144710146;923584.2049872165;426946.5176936017;14500.639087172043;318646.37153811916;5.531288492861053;0.391461673932269
2262;2019-02-23 06:42:37.851;730;189;146;145;139;48;197;28;21;35;620;597;22;69;248;256;254;191;201;198;195;27;554;358;365;134;363;258;555;83.0;110.0;857.0;140.0;130.0;0;90;71;1;0;0;0;0;0;0;1;0;0;0;0;27943.234375;9153.2880859375;0.0;1097.01220703125;421.0;99495;;;Calculated values ==>;1550900557.851;346.16;292.06;287.76000000000005;287.66;287.06;277.96000000000004;274.1680685717883;292.86;275.96000000000004;275.26000000000005;276.66;335.16;332.86;275.36;280.06;297.96000000000004;298.76000000000005;298.56;292.26000000000005;292.96000000000004;292.66;;315.26000000000005;275.86;241.2770596917726;262.23063862743834;274.1680685717883;293.26000000000005;5540000.0;3579999.9999999995;3650000.0;1340000.0;3629999.9999999995;2580000.0;5550000.0;0.013833333333333333;0.018333333333333333;0.14283333333333334;0.02333333333333333;0.021666666666666667;0.035500000000000004;;9153.2880859375;0.0;1097.01220703125;27943.234375;505388.2347160811;411599.12119771366;237181.86059629428;236864.87743105832;234987.53823539513;430280.9020939914;458400.8548651725;453006.29281710915;472981.82504853373;518775.8403640361;516410.9621629571;453131.67985456734;458909.56265178975;465554.39734395995;467309.61631303944;431136.0688145487;412377.0396431636;458538.7512291684;458124.62172241724;;176874.38241465177;472202.2088784924;202395.36154882633;223626.5581505673;274.12880814461647;1215802.076767685;473202.39397254173;81147.4478614545;0.0;0;76;79;0;0;0;0;1;21;27;497606136684.9662;183344406570.1174;347504172275.01263;35795.594682819734;6295.493104358875;343.91553480872693;8324.681256800674;924184.2625257695;427070.992248545;14505.717630296189;318800.7318407127;4.952019270460485;0.3441904283098372
2263;2019-02-23 06:43:37.861;731;191;145;144;138;48;197;28;21;35;622;598;22;67;248;256;254;193;201;198;195;27;555;358;366;134;363;259;556;123.0;84.0;916.0;167.0;130.0;0;91;78;1;0;0;0;0;0;0;1;0;0;0;0;28501.01171875;9650.0224609375;0.0;1109.74401855469;421.0;99496;;;Calculated values ==>;1550900617.861;346.26;292.26000000000005;287.66;287.56;286.96000000000004;277.96000000000004;274.1680685717883;292.86;275.96000000000004;275.26000000000005;276.66;335.36;332.96000000000004;275.36;279.86;297.96000000000004;298.76000000000005;298.56;292.46000000000004;292.96000000000004;292.66;;315.26000000000005;275.86;241.2770596917726;262.3656120759269;274.1680685717883;293.26000000000005;5550000.0;3579999.9999999995;3660000.0;1340000.0;3629999.9999999995;2590000.0;5560000.0;0.0205;0.014;0.15266666666666667;0.02783333333333333;0.021666666666666667;0.04216666666666667;;9650.0224609375;0.0;1109.74401855469;28501.01171875;505422.6722861885;411946.55931517074;236835.7020964706;236520.27047518914;234651.6799334735;430280.9020939914;458240.58495806623;452833.31703712314;472981.82504853373;518897.9001837045;516428.8102705356;452959.0387539847;458508.91921568644;465554.39734395995;467309.61631303944;430881.27502255276;412715.6717894541;458378.80557116074;457963.6984928254;;176874.38241465177;472202.2088784924;202388.4661045363;220088.62689090567;274.12612845395955;1216272.5238798442;473359.1143427832;81165.84056160398;0.0;0;76;79;0;0;0;0;1;21;27;497825473234.93134;183424819970.1046;347659298124.988;38234.58057570826;7509.815840541779;254.31844526338088;10030.398852547616;924801.2834725138;427186.05566377443;14510.703744343193;318953.7163347665;5.2072797138163684;0.3603580427241659
2264;2019-02-23 06:44:37.862;732;191;145;144;137;48;197;29;21;35;624;599;22;62;249;256;254;193;200;198;195;28;553;360;366;130;365;259;554;-1.0;85.0;933.0;103.0;130.0;0;78;82;1;0;0;0;0;0;0;1;0;0;0;0;28686.0546875;9891.3486328125;0.0;1047.11401367188;420.0;99497;;;Calculated values ==>;1550900677.862;346.36;292.26000000000005;287.66;287.56;286.86;277.96000000000004;274.38016830617;292.86;276.06;275.26000000000005;276.66;335.56;333.06;275.36;279.36;298.06;298.76000000000005;298.56;292.46000000000004;292.96000000000004;292.66;;315.16;275.96000000000004;240.39332010688793;262.3656120759269;274.38016830617;293.16;5530000.0;3600000.0;3660000.0;1300000.0;3650000.0;2590000.0;5540000.0;0.0;0.014166666666666666;0.1555;0.017166666666666667;0.021666666666666667;0.021666666666666667;;9891.3486328125;0.0;1047.11401367188;28686.0546875;505730.34867900057;412801.4708678641;236894.14439874087;236578.01582607985;234397.28894963075;430148.3826014536;458240.58495806623;452833.31703712314;473501.9964771252;519103.4046791766;516531.8046047746;452959.0387539847;457901.90838035865;465395.6337934009;467026.0813403542;431389.5367360602;413548.20129128615;458378.80557116074;457963.6984928254;;176456.53798984195;472824.0414856702;202952.05721679487;236894.14439874087;274.3540581883375;1216749.0907086355;473521.96181578044;81183.81467808111;0.0;0;76;79;0;0;0;0;1;21;27;498045076894.6661;183504021290.00894;347814700714.80023;38856.53590206105;4632.802396615693;252.75225213429934;4789.840338705165;925443.7201494853;427287.2458354366;14514.929403909555;319077.2203862443;4.436814610791248;0.322382157705013
