;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2265;2019-02-23 06:45:37.852;731;190;144;144;136;47;196;29;19;35;629;602;21;53;249;255;254;192;201;198;195;28;553;359;365;129;364;259;553;85.0;86.0;694.0;47.0;130.0;0;66;86;1;0;0;0;0;0;0;1;0;0;0;0;28890.6015625;10140.3974609375;0.0;994.368286132812;420.0;99498;;;Calculated values ==>;1550900737.852;346.26;292.16;287.56;287.56;286.76000000000005;277.86;274.27422755570615;292.76000000000005;276.06;275.06;276.66;336.06;333.36;275.26000000000005;278.46000000000004;298.06;298.66;298.56;292.36;292.96000000000004;292.66;;315.16;275.96000000000004;240.16925963744896;262.3656120759269;274.27422755570615;293.26000000000005;5530000.0;3590000.0;3650000.0;1290000.0;3640000.0;2590000.0;5530000.0;0.014166666666666666;0.014333333333333333;0.11566666666666667;0.007833333333333333;0.021666666666666667;0.035833333333333335;;10140.3974609375;0.0;994.368286132812;28890.6015625;505604.9165839633;412845.1473663945;236607.02350003482;236607.02350003482;234116.54519281306;430214.79039162316;458262.81198973843;452581.53297078336;473631.5180336029;519617.00242009404;516840.72573523433;452833.31703712314;456803.55129881384;465540.6161959158;467038.77096222027;431389.5367360602;413590.4106133878;458538.7512291684;458124.62172241724;;176456.53798984195;472954.5886681478;202719.5633868439;223209.65554830816;274.2592876594903;1217228.8162098837;473688.8652113853;81200.8241951901;0.0;0;76;79;0;0;0;0;1;21;27;498264340344.7009;183581708340.0213;347970074814.82495;28900.70114854233;2116.841031370214;255.12080775830444;8417.786287905576;926008.2696843897;427343.48348950734;14519.160974030083;319187.2655975577;3.5645517990371234;0.2081502714198508
2266;2019-02-23 06:46:37.872;730;190;145;144;135;46;197;29;15;36;634;604;17;52;249;255;254;191;200;198;195;28;550;359;365;129;364;260;550;127.0;79.0;933.0;82.0;130.0;0;58;92;1;0;0;0;0;0;0;1;0;0;0;0;29190.564453125;10462.396484375;0.0;955.5042114257809;418.0;99499;;;Calculated values ==>;1550900797.872;346.16;292.16;287.66;287.56;286.66;277.76000000000005;274.27422755570615;292.86;276.06;274.66;276.76000000000005;336.56;333.56;274.86;278.36;298.06;298.66;298.56;292.26000000000005;292.96000000000004;292.66;;314.96000000000004;275.96000000000004;240.16925963744896;262.5002047102346;274.27422755570615;293.16;5500000.0;3590000.0;3650000.0;1290000.0;3640000.0;2600000.0;5500000.0;0.021166666666666667;0.013166666666666667;0.1555;0.013666666666666666;0.021666666666666667;0.042833333333333334;;10462.396484375;0.0;955.5042114257809;29190.564453125;505752.6540610059;414083.7466353395;237012.14028239695;236694.59332038925;233888.94906767053;430214.79039162316;458400.8548651725;451901.06599294435;473728.1634681915;520047.8238075563;516961.9244851646;452154.4650788298;456517.3717664219;465540.6161959158;467038.77096222027;432142.1725643221;414443.2327276156;458538.7512291684;458124.62172241724;;175620.85347054448;472954.5886681478;202702.53550831304;220057.5885068769;274.25268185193715;1217712.9872630988;473860.6123908582;81217.07854897708;0.0;0;76;79;0;0;0;0;1;21;27;498483413344.6313;183659134139.9967;348125826714.77545;38750.371490360165;3693.4447265177414;233.03604118330225;10197.204589398978;926572.2165425143;427391.918677157;14523.230303761216;319342.44222979393;4.630803705177253;0.2849141007951153
2267;2019-02-23 06:47:37.843;728;188;145;144;136;45;197;29;12;36;637;606;15;49;249;256;254;190;200;198;195;27;552;357;366;135;362;262;552;121.0;87.0;471.0;119.0;130.0;0;77;99;1;0;0;0;0;0;0;1;0;0;0;0;29757.751953125;10940.30078125;0.0;1042.69494628906;416.0;99500;;;Calculated values ==>;1550900857.843;345.96000000000004;291.96000000000004;287.66;287.56;286.76000000000005;277.66;274.0616903277293;292.86;276.06;274.36;276.76000000000005;336.86;333.76000000000005;274.66;278.06;298.06;298.76000000000005;298.56;292.16;292.96000000000004;292.66;;314.76000000000005;275.86;241.49495122638035;262.7682575881327;274.0616903277293;293.16;5520000.0;3570000.0000000005;3660000.0;1350000.0;3620000.0000000005;2620000.0;5520000.0;0.020166666666666666;0.0145;0.0785;0.01983333333333333;0.021666666666666667;0.041833333333333333;;10940.30078125;0.0;1042.69494628906;29757.751953125;505319.6523733644;412510.35525449144;236952.95555765813;236636.12192516867;234143.04538558066;430346.717906069;458240.58495806623;451165.38839771587;472948.7829819323;520191.1140570925;516998.6544415689;451548.5107667386;455818.0055600663;465829.7507489795;467450.99436332186;431641.6977331332;413263.53111073095;458378.80557116074;457963.6984928254;;174785.17458790913;472070.4381999017;202087.47444252906;220145.2933467792;274.00449384091604;1218203.9858020728;474038.8819959662;81233.72216031037;0.0;0;76;79;0;0;0;0;1;21;27;498702607349.47095;183738295859.93878;348282351024.66095;19552.616245482164;5354.662114521225;266.4834160248328;9948.736615276266;927057.8399418127;427467.2831236802;14527.390953948205;319510.2439296692;2.9310281994498855;0.1777286759661893
2268;2019-02-23 06:48:37.833;725;189;145;144;135;44;197;27;11;36;636;608;14;47;248;256;254;191;200;198;195;25;552;356;366;139;361;262;552;150.0;111.0;469.0;141.0;130.0;0;98;98;1;0;0;0;0;0;0;1;0;0;0;0;29903.216796875;10918.521484375;0.0;1142.44018554688;413.0;99501;;;Calculated values ==>;1550900917.833;345.66;292.06;287.66;287.56;286.66;277.56;273.955091788801;292.86;275.86;274.26000000000005;276.76000000000005;336.76000000000005;333.96000000000004;274.56;277.86;297.96000000000004;298.76000000000005;298.56;292.26000000000005;292.96000000000004;292.66;;314.46000000000004;275.66;242.35481222062532;262.7682575881327;273.955091788801;293.16;5520000.0;3560000.0;3660000.0;1390000.0;3610000.0;2620000.0;5520000.0;0.025;0.018500000000000003;0.07816666666666668;0.0235;0.021666666666666667;0.04666666666666667;;10918.521484375;0.0;1142.44018554688;29903.216796875;504942.8832738722;412889.33823237545;236952.95555765813;236636.12192516867;233836.31943346895;430412.23801567365;458240.58495806623;451037.43277295196;472424.9728513876;520088.2761028318;517204.90946210787;451420.9266542574;455570.3112013108;465843.48631744814;467592.11455659237;431641.6977331332;413633.1203958097;458378.80557116074;457963.6984928254;;173531.66647045466;471344.5575217925;201771.81333635104;218105.9150819579;273.8769851515748;1218701.0776792786;474221.0084887333;81251.92858483532;0.0;0;76;79;0;0;0;0;1;21;27;498922170749.50586;183820482159.95184;348439524824.6859;19484.262585960973;6334.959488357873;333.15868074048507;11193.363225840483;927383.0930475725;427564.6804014675;14532.387138585798;319686.3987310123;3.0964151120746997;0.18771241585663717
2269;2019-02-23 06:49:37.884;722;188;145;144;136;44;196;28;10;36;632;607;13;51;248;256;254;190;200;198;195;26;550;357;365;141;362;262;550;282.0;85.0;450.0;145.0;130.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29785.197265625;10863.5537109375;0.0;1140.81848144531;411.0;99502;;;Calculated values ==>;1550900977.884;345.36;291.96000000000004;287.66;287.56;286.76000000000005;277.56;274.0616903277293;292.76000000000005;275.96000000000004;274.16;276.76000000000005;336.36;333.86;274.46000000000004;278.26000000000005;297.96000000000004;298.76000000000005;298.56;292.16;292.96000000000004;292.66;;314.26000000000005;275.76000000000005;242.77792619122317;262.7682575881327;274.0616903277293;293.16;5500000.0;3570000.0000000005;3650000.0;1410000.0;3620000.0000000005;2620000.0;5500000.0;0.047;0.014166666666666666;0.075;0.024166666666666666;0.021666666666666667;0.06866666666666667;;10863.5537109375;0.0;1140.81848144531;29785.197265625;504749.4253633243;413351.9237643686;237012.14028239695;236694.59332038925;234196.27703581506;430346.717906069;458262.81198973843;450909.3518193919;472161.77640367835;519676.8311109797;517101.78714451054;451293.2194436414;456065.2967693373;465699.07969398145;467450.99436332186;432142.1725643221;414083.7466353395;458538.7512291684;458124.62172241724;;172696.00095264515;471176.58799080667;202071.5954423287;213096.52463943762;273.9983125550656;1219198.9039237127;474402.68007208465;81270.9719135133;0.0;0;76;79;0;0;0;0;1;21;27;499141657154.9381;183904553560.1174;348596858444.9957;18662.83172827974;6503.370653254884;255.82770066058703;16825.2626663646;927701.2557094025;427671.75742436363;14537.29953042735;319920.0857458409;3.5193254650474084;0.17651546424166104
2270;2019-02-23 06:50:37.874;719;188;145;144;136;43;196;27;11;35;624;603;14;53;247;256;254;189;200;198;195;25;551;356;365;143;361;262;550;128.0;87.0;681.0;116.0;130.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29824.560546875;10918.0283203125;0.0;1124.48388671875;410.0;99503;;;Calculated values ==>;1550901037.874;345.06000000000006;291.96000000000004;287.66;287.56;286.76000000000005;277.46000000000004;273.955091788801;292.76000000000005;275.86;274.26000000000005;276.66;335.56;333.46000000000004;274.56;278.46000000000004;297.86;298.76000000000005;298.56;292.06;292.96000000000004;292.66;;314.16;275.66;243.1966462407574;262.7682575881327;273.955091788801;293.16;5510000.0;3560000.0;3650000.0;1430000.0;3610000.0;2620000.0;5500000.0;0.021333333333333333;0.0145;0.11349999999999999;0.01933333333333333;0.021666666666666667;0.043;;10918.0283203125;0.0;1124.48388671875;29824.560546875;504280.15178581345;413351.9237643686;237012.14028239695;236694.59332038925;234196.27703581506;430412.23801567365;458262.81198973843;451037.43277295196;471798.96558121993;518853.48623644386;516689.19362058834;451420.9266542574;456312.18921735487;465712.960854355;467592.11455659237;431892.57031427324;413720.03103230504;458538.7512291684;458124.62172241724;;172278.17009871884;470810.46499630326;201848.29549537835;219566.51186093036;273.90679947357046;1219695.5691142322;474584.16300351;81289.84628699772;0.0;0;76;79;0;0;0;0;1;21;27;499360620654.9729;183989739360.13095;348754032245.0207;28282.9670810046;5199.93527701788;263.5018195885389;10257.998724043935;928092.4054970437;427769.2687192065;14541.626555139113;320145.74197515607;3.6540882952945775;0.2272941634759974
2271;2019-02-23 06:51:37.855;718;188;145;144;136;43;196;27;13;35;616;597;15;55;247;256;254;190;200;198;195;26;549;357;366;141;362;259;549;288.0;84.0;962.0;160.0;130.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29766.001953125;10862.5234375;0.0;1118.73889160156;408.0;99504;;;Calculated values ==>;1550901097.855;344.96000000000004;291.96000000000004;287.66;287.56;286.76000000000005;277.46000000000004;274.0616903277293;292.76000000000005;275.86;274.46000000000004;276.66;334.76000000000005;332.86;274.66;278.66;297.86;298.76000000000005;298.56;292.16;292.96000000000004;292.66;;313.96000000000004;275.76000000000005;242.77792619122317;262.3656120759269;274.0616903277293;293.16;5490000.0;3570000.0000000005;3660000.0;1410000.0;3620000.0000000005;2590000.0;5490000.0;0.048;0.014;0.16033333333333333;0.02666666666666667;0.021666666666666667;0.06966666666666667;;10862.5234375;0.0;1118.73889160156;29766.001953125;504338.7684793043;413764.2266525931;237041.87423056492;236723.9674510215;234223.00938080327;430346.717906069;458102.21622996335;451823.4077560279;472063.34231996303;518281.1586234993;516325.8055576963;452076.58373615495;457048.2817727584;465568.3016696177;467450.99436332186;432390.5221577737;414485.982530214;458378.80557116074;457963.6984928254;;171442.51209473662;471176.58799080667;202133.85831749497;212990.41829045932;274.02254625765136;1220191.9998817502;474765.61012487416;81308.53389051808;0.0;0;76;79;0;0;0;0;1;21;27;499579851209.7777;184074912380.0551;348910282749.8816;40033.55775997811;7174.472791288313;250.66355478583603;17066.47185409817;928661.5295904935;427872.3561316627;14545.909909763126;320373.3737901961;5.3855064840224545;0.3164866289994503
2272;2019-02-23 06:52:37.875;718;187;145;144;137;44;196;28;16;34;610;592;16;54;247;256;254;189;200;198;195;26;550;356;365;139;361;260;550;249.0;110.0;525.0;60.0;130.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29896.80078125;10866.6845703125;0.0;1128.46398925781;407.0;99505;;;Calculated values ==>;1550901157.875;344.96000000000004;291.86;287.66;287.56;286.86;277.56;273.955091788801;292.76000000000005;275.96000000000004;274.76000000000005;276.56;334.16;332.36;274.76000000000005;278.56;297.86;298.76000000000005;298.56;292.06;292.96000000000004;292.66;;313.86;275.76000000000005;242.35481222062532;262.5002047102346;273.955091788801;293.16;5500000.0;3560000.0;3650000.0;1390000.0;3610000.0;2600000.0;5500000.0;0.0415;0.018333333333333333;0.0875;0.01;0.021666666666666667;0.06316666666666668;;10866.6845703125;0.0;1128.46398925781;29896.80078125;504246.5365549987;412979.2520416587;237012.14028239695;236694.59332038925;234504.66405459717;430412.23801567365;458262.81198973843;452027.8246842997;472228.6972694908;517579.8098020772;515725.0369046097;452027.8246842997;456762.878738187;465712.960854355;467592.11455659237;432142.1725643221;413720.03103230504;458538.7512291684;458124.62172241724;;171024.68490186572;471442.86907493527;201915.72440948727;213954.07286193647;273.93307249729577;1220689.3556343862;474946.7472171262;81327.26682341618;0.0;0;76;79;0;0;0;0;1;21;27;499799224309.708;184158940380.0284;349066034649.8321;21884.808774046087;2695.27144665448;337.73926142031337;15423.439669687039;929177.6879735757;427954.6314162423;14550.814901015552;320644.2133025625;3.3631312652332017;0.14558802725845518
2273;2019-02-23 06:53:37.875;719;188;145;144;136;44;196;27;19;34;609;590;19;54;247;256;254;190;200;198;195;25;552;356;366;136;361;262;552;297.0;110.0;529.0;123.0;130.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;30008.021484375;10967.712890625;0.0;1152.84790039062;407.0;99506;;;Calculated values ==>;1550901217.875;345.06000000000006;291.96000000000004;287.66;287.56;286.76000000000005;277.56;273.955091788801;292.76000000000005;275.86;275.06;276.56;334.06;332.16;275.06;278.56;297.86;298.76000000000005;298.56;292.16;292.96000000000004;292.66;;313.86;275.66;241.71165711629368;262.7682575881327;273.955091788801;293.16;5520000.0;3560000.0;3660000.0;1360000.0;3610000.0;2620000.0;5520000.0;0.0495;0.018333333333333333;0.08816666666666667;0.0205;0.021666666666666667;0.07116666666666667;;10967.712890625;0.0;1152.84790039062;30008.021484375;504187.9000892081;412510.35525449144;236952.95555765813;236636.12192516867;234143.04538558066;430412.23801567365;458102.21622996335;452057.63076058024;472622.7809936826;517308.0214341754;515347.08579164953;452057.63076058024;456435.4872589836;465712.960854355;467592.11455659237;431641.6977331332;413263.53111073095;458378.80557116074;457963.6984928254;;171024.68490186572;471742.7696466962;201858.20043928697;212542.78630670678;273.91065955329725;1221188.5624865997;475128.70052930067;81346.27775582991;0.0;0;76;79;0;0;0;0;1;21;27;500018524309.708;184241440380.0284;349222634649.8321;22059.24977332736;5532.633668751891;336.9330547440415;17465.788250578775;929543.8884614705;428023.197292204;14556.437170316922;320918.290201898;3.7452561420302324;0.18091890810324313
2274;2019-02-23 06:54:40.836;720;189;144;144;137;45;196;28;22;34;613;592;22;54;247;256;254;190;200;198;195;26;551;358;366;135;363;261;551;133.0;110.0;513.0;131.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30009.28125;11000.5126953125;0.0;1161.61975097656;407.0;99507;;;Calculated values ==>;1550901280.836;345.16;292.06;287.56;287.56;286.86;277.66;274.1680685717883;292.76000000000005;275.96000000000004;275.36;276.56;334.46000000000004;332.36;275.36;278.56;297.86;298.76000000000005;298.56;292.16;292.96000000000004;292.66;;313.86;275.76000000000005;241.49495122638035;262.63441904999945;274.1680685717883;293.16;5510000.0;3579999.9999999995;3660000.0;1350000.0;3629999.9999999995;2610000.0;5510000.0;0.022166666666666668;0.018333333333333333;0.08549999999999999;0.021833333333333333;0.021666666666666667;0.043833333333333335;;11000.5126953125;0.0;1161.61975097656;30009.28125;504406.0089421096;413307.47646805906;236665.3116728602;236665.3116728602;234477.70222245323;430280.9020939914;458102.21622996335;452612.30948496255;472753.7123474745;517804.51959563565;515639.38981469854;452612.30948496255;456599.3875696608;465423.3653177346;467309.61631303944;431892.57031427324;413676.3280692049;458378.80557116074;457963.6984928254;;171024.68490186572;471972.7596631712;202364.75649282016;219319.40353998824;274.11691356646116;1221713.3887915162;475320.8035085176;81366.51681106856;0.0;0;76;79;0;0;0;0;1;21;27;500248961569.58234;184326752534.9819;349387277664.7423;21396.16578082817;5886.441402552664;333.9644411595867;10460.57492876603;929923.8879638612;428123.05234570015;14562.303889374776;321162.4946117836;3.130795254982167;0.1927049605825434
2275;2019-02-23 06:55:37.826;720;189;144;143;137;45;196;28;23;34;618;595;23;54;248;256;254;191;200;198;195;27;552;358;365;134;363;258;552;125.0;86.0;626.0;112.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30096.828125;11057.0185546875;0.0;1156.11962890625;408.0;99508;;;Calculated values ==>;1550901337.826;345.16;292.06;287.56;287.46000000000004;286.86;277.66;274.1680685717883;292.76000000000005;275.96000000000004;275.46000000000004;276.56;334.96000000000004;332.66;275.46000000000004;278.56;297.96000000000004;298.76000000000005;298.56;292.26000000000005;292.96000000000004;292.66;;313.96000000000004;275.86;241.2770596917726;262.23063862743834;274.1680685717883;293.16;5520000.0;3579999.9999999995;3650000.0;1340000.0;3629999.9999999995;2580000.0;5520000.0;0.020833333333333332;0.014333333333333333;0.10433333333333333;0.018666666666666668;0.021666666666666667;0.042499999999999996;;11057.0185546875;0.0;1156.11962890625;30096.828125;504313.86566840555;412889.33823237545;236636.12192516867;236320.4913731211;234450.81939765735;430280.9020939914;458262.81198973843;453256.9557527015;472884.4304738556;518570.4030356133;516205.07003348775;453256.9557527015;457088.64538944094;465554.39734395995;467309.61631303944;431641.6977331332;413633.1203958097;458538.7512291684;458124.62172241724;;171442.51209473662;472202.2088784924;202407.88429622908;219857.57406784536;274.1336743968601;1222189.1453434404;475495.3949954826;81384.8623620799;0.0;0;76;79;0;0;0;0;1;21;27;500457260019.6172;184403404084.99472;349535166714.767;26171.919788625288;5036.160725535583;258.12294183497033;10126.349525319305;930300.4025745635;428209.50777561456;14566.99042548068;321325.44583745504;3.405558207569254;0.20942759879668135
2276;2019-02-23 06:56:37.847;721;189;143;143;135;45;196;28;19;34;621;597;20;54;248;256;253;191;200;198;195;27;549;359;365;133;364;255;550;-2.0;82.0;629.0;165.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29968.03515625;11005.0322265625;0.0;1134.44970703125;406.0;99509;;;Calculated values ==>;1550901397.847;345.26;292.06;287.46000000000004;287.46000000000004;286.66;277.66;274.27422755570615;292.76000000000005;275.96000000000004;275.06;276.56;335.26000000000005;332.86;275.16;278.56;297.96000000000004;298.76000000000005;298.46000000000004;292.26000000000005;292.96000000000004;292.66;;313.76000000000005;275.86;241.05796691057077;261.82340779136865;274.27422755570615;293.16;5490000.0;3590000.0;3650000.0;1330000.0;3640000.0;2550000.0;5500000.0;0.0;0.013666666666666666;0.10483333333333333;0.0275;0.021666666666666667;0.021666666666666667;;11005.0322265625;0.0;1134.44970703125;29968.03515625;504715.6917194152;413720.03103230504;236378.2633185651;236378.2633185651;233888.94906767053;430214.79039162316;458262.81198973843;453273.23502095015;473014.93639070686;519128.45153760107;516666.0837846948;453397.849445459;457574.29927801486;465409.4377871421;467167.9790832604;432158.1819518879;414443.2327276156;458538.7512291684;458124.62172241724;;170606.85888663295;472333.7623376517;202616.52735749722;236378.2633185651;274.21930454616813;1222689.861059205;475679.30976602726;81403.95712067749;0.0;0;76;79;0;0;0;0;1;21;27;500676336669.283;184483532119.8725;349689120579.5322;26277.178186718647;7417.223961954247;242.10430606505443;4804.504432083463;930737.6313668935;428313.3223035573;14571.160444869627;321449.9131685676;3.1913232458143788;0.2529159288335394
2277;2019-02-23 06:57:37.877;723;188;143;142;135;45;196;28;16;35;621;597;17;54;248;256;253;190;200;198;195;27;551;358;365;133;362;254;551;110.0;114.0;292.0;73.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29860.267578125;11038.48828125;0.0;1135.23999023438;406.0;99510;;;Calculated values ==>;1550901457.877;345.46000000000004;291.96000000000004;287.46000000000004;287.36;286.66;277.66;274.1680685717883;292.76000000000005;275.96000000000004;274.76000000000005;276.66;335.26000000000005;332.86;274.86;278.56;297.96000000000004;298.76000000000005;298.46000000000004;292.16;292.96000000000004;292.66;;313.76000000000005;275.86;241.05796691057077;261.6868853414304;274.1680685717883;293.16;5510000.0;3579999.9999999995;3650000.0;1330000.0;3620000.0000000005;2540000.0;5510000.0;0.018333333333333333;0.019;0.048666666666666664;0.012166666666666666;0.021666666666666667;0.04;;11038.48828125;0.0;1135.23999023438;29860.267578125;504783.2571851337;412934.04071806197;236349.3324064729;236034.54159981437;233862.59634759542;430280.9020939914;458262.81198973843;453071.4591419296;473112.1826642056;519211.6451476658;516751.00859383936;453196.0695659833;457735.39621690055;465699.07969398145;467309.61631303944;431657.6757724572;413676.3280692049;458538.7512291684;458124.62172241724;;170606.85888663295;472333.7623376517;202376.79199085798;220778.58471598272;274.1215914147491;1223188.6795349962;475863.0976189035;81422.88065859457;0.0;0;76;79;0;0;0;0;1;21;27;500895446170.0488;184563372020.15155;349841896930.06616;12200.473801352151;3284.4764725526566;341.6456063617944;9493.84148025738;931058.4387914654;428402.54773124185;14576.027459781497;321569.12562802836;2.0799246373713074;0.10302599795656033
2278;2019-02-23 06:58:37.857;726;188;144;143;134;44;196;27;16;35;621;598;17;54;248;256;253;190;200;198;195;26;551;356;365;132;361;256;551;0.0;83.0;610.0;44.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29935.8046875;10992.322265625;0.0;1152.62121582031;407.0;99511;;;Calculated values ==>;1550901517.857;345.76;291.96000000000004;287.56;287.46000000000004;286.56;277.56;273.955091788801;292.76000000000005;275.86;274.76000000000005;276.66;335.26000000000005;332.96000000000004;274.86;278.56;297.96000000000004;298.76000000000005;298.46000000000004;292.16;292.96000000000004;292.66;;313.86;275.76000000000005;240.83765695389522;261.9595390733887;273.955091788801;293.16;5510000.0;3560000.0;3650000.0;1320000.0;3610000.0;2560000.0;5510000.0;0.0;0.013833333333333333;0.10166666666666666;0.007333333333333333;0.021666666666666667;0.021666666666666667;;10992.322265625;0.0;1152.62121582031;29935.8046875;505160.0245316991;412934.04071806197;236665.3116728602;236349.3324064729;233556.60644053924;430412.23801567365;458262.81198973843;452725.5354362392;473242.3297776949;519045.20368409005;516683.8840191351;452850.8113075221;457412.81034958904;465843.48631744814;467592.11455659237;431657.6757724572;413676.3280692049;458538.7512291684;458124.62172241724;;171024.68490186572;472367.87413283327;201913.4269337257;236665.3116728602;273.9321774957402;1223686.8140371675;476046.62651015655;81441.93981348108;0.0;0;76;79;0;0;0;0;1;21;27;501114373170.11847;184642845520.17682;349994845930.1148;25499.231031088868;1983.3326127934554;248.7419765616573;4798.285051073736;931372.4982770999;428446.4315074973;14580.945716341916;321688.1869821425;2.6784472666517942;0.17328162556264298
2279;2019-02-23 06:59:37.858;728;188;144;143;134;44;196;27;16;35;624;599;17;53;247;256;253;190;200;198;195;26;550;356;365;131;361;257;551;294.0;86.0;170.0;88.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29817.701171875;10988.455078125;0.0;1158.08984375;407.0;99512;;;Calculated values ==>;1550901577.858;345.96000000000004;291.96000000000004;287.56;287.46000000000004;286.56;277.56;273.955091788801;292.76000000000005;275.86;274.76000000000005;276.66;335.56;333.06;274.86;278.46000000000004;297.86;298.76000000000005;298.46000000000004;292.16;292.96000000000004;292.66;;313.86;275.76000000000005;240.61611355647437;262.0952818180154;273.955091788801;293.16;5500000.0;3560000.0;3650000.0;1310000.0;3610000.0;2570000.0;5510000.0;0.049;0.014333333333333333;0.028333333333333332;0.014666666666666666;0.021666666666666667;0.07066666666666667;;10988.455078125;0.0;1158.08984375;29817.701171875;505502.16181292164;412934.04071806197;236665.3116728602;236349.3324064729;233556.60644053924;430412.23801567365;458262.81198973843;452551.84666775604;473372.2673856561;519269.74598137074;516701.7638244138;452677.4594084077;457129.0939075185;465712.960854355;467592.11455659237;431908.5646202553;413676.3280692049;458538.7512291684;458124.62172241724;;171024.68490186572;472499.14586990676;201833.06552685384;212512.76363765768;273.9008636859929;1224184.7682178256;476229.80270735227;81461.19605988632;0.0;0;76;79;0;0;0;0;1;21;27;501333376819.85394;184721746835.0815;350148748494.9289;7103.698798992228;3969.769178364776;261.32872389838974;17356.571304656343;931644.1938868738;428496.04151585005;14585.196376350434;321872.8138619473;2.3621011728397576;0.0689709910703691
2280;2019-02-23 07:00:37.878;729;188;144;143;135;44;196;27;15;34;628;602;16;51;247;256;253;190;200;198;195;26;552;356;365;126;361;257;552;94.0;86.0;764.0;0.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30081.8984375;11030.2412109375;0.0;1179.95703125;408.0;99513;;;Calculated values ==>;1550901637.878;346.06000000000006;291.96000000000004;287.56;287.46000000000004;286.66;277.56;273.955091788801;292.76000000000005;275.86;274.66;276.56;335.96000000000004;333.36;274.76000000000005;278.26000000000005;297.86;298.76000000000005;298.46000000000004;292.16;292.96000000000004;292.66;;313.96000000000004;275.76000000000005;239.4893008659735;262.0952818180154;273.955091788801;293.16;5520000.0;3560000.0;3650000.0;1260000.0;3610000.0;2570000.0;5520000.0;0.015666666666666666;0.014333333333333333;0.12733333333333333;0.0;0.021666666666666667;0.03733333333333333;;11030.2412109375;0.0;1179.95703125;30081.8984375;505445.13627760764;412510.35525449144;236636.12192516867;236320.4913731211;233836.31943346895;430412.23801567365;458262.81198973843;452426.1204590945;473922.61981710925;519680.0773470819;517010.2429462768;452551.84666775604;456885.1506218106;465712.960854355;467592.11455659237;431405.4972838728;413263.53111073095;458538.7512291684;458124.62172241724;;171442.51209473662;473152.3030481019;201972.2588119733;222089.6793687385;273.955091788801;1224684.0979355217;476413.35300608136;81480.68627841311;0.0;0;76;79;0;0;0;0;1;21;27;501552449819.7843;184798872535.057;350302999894.8799;31891.125049733433;0.0;260.0348484816998;8811.971181204006;931969.2590711317;428529.1339527959;14589.542521017698;322090.9577396559;3.3548293211069478;0.17695537820089327
2281;2019-02-23 07:01:37.889;729;189;144;143;135;44;196;27;15;34;636;608;16;49;247;256;253;190;200;198;195;26;550;358;365;122;362;255;551;212.0;110.0;618.0;109.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29995.08203125;11029.6240234375;0.0;1178.25085449219;407.0;99514;;;Calculated values ==>;1550901697.889;346.06000000000006;292.06;287.56;287.46000000000004;286.66;277.56;274.1680685717883;292.76000000000005;275.86;274.66;276.56;336.76000000000005;333.96000000000004;274.76000000000005;278.06;297.86;298.76000000000005;298.46000000000004;292.16;292.96000000000004;292.66;;313.86;275.76000000000005;238.5638546566975;261.82340779136865;274.1680685717883;293.16;5500000.0;3579999.9999999995;3650000.0;1220000.0;3620000.0000000005;2550000.0;5510000.0;0.035333333333333335;0.018333333333333333;0.103;0.018166666666666668;0.021666666666666667;0.057;;11029.6240234375;0.0;1178.25085449219;29995.08203125;505627.43396838865;413307.47646805906;236665.3116728602;236349.3324064729;233862.59634759542;430280.9020939914;458262.81198973843;452773.6861352183;474436.779072901;520664.75676227984;517795.3472637794;452898.7382829558;456967.08645744185;465568.3016696177;467309.61631303944;431908.5646202553;413676.3280692049;458538.7512291684;458124.62172241724;;171024.68490186572;473671.0476204119;202407.5360795787;215429.497562405;274.13353908765544;1225184.8312230194;476597.2189186884;81500.34161358503;0.0;0;76;79;0;0;0;0;1;21;27;501771489969.4849;184873286174.95532;350456628054.6699;25787.71345573088;4927.953792991802;334.25767010259153;13833.622077120697;932450.0041784679;428570.2077631663;14594.4958666127;322279.7056139848;3.6766060796617284;0.19967003616183837
2282;2019-02-23 07:02:37.889;730;188;143;142;136;44;196;28;16;34;646;613;16;44;248;256;253;190;200;198;195;27;550;358;365;123;363;251;550;100.0;81.0;552.0;58.0;130.0;0;56;100;1;0;0;0;0;0;0;1;0;0;0;0;29666.482421875;11042.0078125;0.0;908.93896484375;408.0;99515;;;Calculated values ==>;1550901757.889;346.16;291.96000000000004;287.46000000000004;287.36;286.76000000000005;277.56;274.1680685717883;292.76000000000005;275.96000000000004;274.76000000000005;276.56;337.76;334.46000000000004;274.76000000000005;277.56;297.96000000000004;298.76000000000005;298.46000000000004;292.16;292.96000000000004;292.66;;313.96000000000004;275.86;238.79729159403252;261.27494424493943;274.1680685717883;293.16;5500000.0;3579999.9999999995;3650000.0;1230000.0;3629999.9999999995;2510000.0;5500000.0;0.016666666666666666;0.013500000000000002;0.092;0.009666666666666665;0.021666666666666667;0.03833333333333333;;11042.0078125;0.0;908.93896484375;29666.482421875;505752.6540610059;413351.9237643686;236378.2633185651;236063.12854131396;234196.27703581506;430280.9020939914;458262.81198973843;453586.768352435;474308.54246566317;522013.424960175;518642.9867626242;453586.768352435;457011.0267116472;465554.39734395995;467309.61631303944;431908.5646202553;414083.7466353395;458538.7512291684;458124.62172241724;;171442.51209473662;473637.5770575189;202441.61164550856;221623.19737375795;274.1467786383751;1225682.0109267954;476781.1491839879;81517.7348620795;0.0;0;76;79;0;0;0;0;1;21;27;501990489969.4849;184946786174.95532;350608428054.6699;23105.354417037233;2621.5609989827663;240.6350427963634;9065.887933365271;932857.446410741;428633.12038643274;14599.286639220192;322470.53486407216;2.9314362321985223;0.16320098235236152
2283;2019-02-23 07:03:37.850;731;188;144;143;134;44;196;28;18;35;647;614;17;40;248;256;253;190;200;198;195;27;550;357;365;126;362;248;551;201.0;84.0;599.0;0.0;130.0;0;41;100;1;0;0;0;0;0;0;1;0;0;0;0;29650.35546875;11087.796875;0.0;807.724975585938;407.0;99516;;;Calculated values ==>;1550901817.85;346.26;291.96000000000004;287.56;287.46000000000004;286.56;277.56;274.0616903277293;292.76000000000005;275.96000000000004;274.96000000000004;276.66;337.86;334.56;274.86;277.16;297.96000000000004;298.76000000000005;298.46000000000004;292.16;292.96000000000004;292.66;;313.86;275.86;239.4893008659735;260.85938512811435;274.0616903277293;293.16;5500000.0;3570000.0000000005;3650000.0;1260000.0;3620000.0000000005;2480000.0;5510000.0;0.033499999999999995;0.014;0.09983333333333334;0.0;0.021666666666666667;0.05516666666666666;;11087.796875;0.0;807.724975585938;29650.35546875;505877.8222709804;412934.04071806197;236665.3116728602;236349.3324064729;233556.60644053924;430346.717906069;458262.81198973843;454343.13228414016;474018.8471967394;522358.84069711645;518995.50695758936;454220.5541673909;457015.7002368038;465699.07969398145;467450.99436332186;431908.5646202553;413676.3280692049;458538.7512291684;458124.62172241724;;171024.68490186572;473248.64165696304;202234.48292222194;215757.16490887746;274.0616903277293;1226175.9966093958;476965.44435316947;81532.03109631188;0.0;0;76;79;0;0;0;0;1;21;27;502209347619.3596;185021437619.91257;350758030749.5843;25168.846827964837;0.0;255.25131171470625;13370.604700880278;933259.469935629;428654.95252795634;14603.416339454334;322657.3841049154;3.2612863334489957;0.13256371364535913
2284;2019-02-23 07:04:37.850;734;187;144;143;134;45;196;28;19;36;640;610;18;40;248;256;253;189;200;198;195;27;547;358;365;133;363;245;548;193.0;81.0;540.0;152.0;130.0;0;55;89;1;0;0;0;0;0;0;1;0;0;0;0;28952.53515625;10337.08203125;0.0;851.8551635742191;409.0;99517;;;Calculated values ==>;1550901877.85;346.56000000000006;291.86;287.56;287.46000000000004;286.56;277.66;274.1680685717883;292.76000000000005;275.96000000000004;275.06;276.76000000000005;337.16;334.16;274.96000000000004;277.16;297.96000000000004;298.76000000000005;298.46000000000004;292.06;292.96000000000004;292.66;;314.06;275.86;241.05796691057077;260.44013211722256;274.1680685717883;293.16;5470000.0;3579999.9999999995;3650000.0;1330000.0;3629999.9999999995;2450000.0;5480000.0;0.03216666666666666;0.013500000000000002;0.09000000000000001;0.025333333333333333;0.021666666666666667;0.05383333333333333;;10337.08203125;0.0;851.8551635742191;28952.53515625;506524.43381678406;413808.91226698237;236753.43465409768;236436.3970380472;233634.999816814;430280.9020939914;458262.81198973843;454969.83168407984;473209.4130839679;521890.4975018929;518837.8324251042;454848.27689210913;457501.3830706681;465554.39734395995;467309.61631303944;432653.67251883197;414529.21004869137;458538.7512291684;458124.62172241724;;171860.34048652687;472333.7623376517;202346.0286517274;216194.21063410555;274.10963387169664;1226664.3540312708;477143.98501072155;81545.86093080489;0.0;0;76;79;0;0;0;0;1;21;27;502428347619.3596;185099137619.91257;350905930749.5843;22736.142272911722;6839.68925337675;244.68024334689812;13023.920463587445;933658.6781781364;428711.9499384012;14607.582435746514;322877.338481286;3.8291780074555968;0.2278758063788583
2285;2019-02-23 07:05:37.870;738;186;144;143;134;44;196;27;21;36;628;603;19;47;248;256;253;188;200;198;195;25;547;355;365;138;360;247;548;213.0;114.0;211.0;78.0;130.0;0;81;79;1;0;0;0;0;0;0;1;0;0;0;0;28214.873046875;9730.259765625;0.0;975.126831054688;412.0;99518;;;Calculated values ==>;1550901937.87;346.96000000000004;291.76000000000005;287.56;287.46000000000004;286.56;277.56;273.8482719121499;292.76000000000005;275.86;275.26000000000005;276.76000000000005;335.96000000000004;333.46000000000004;275.06;277.86;297.96000000000004;298.76000000000005;298.46000000000004;291.96000000000004;292.96000000000004;292.66;;314.36;275.66;242.14157278889297;260.72004837742526;273.8482719121499;293.16;5470000.0;3550000.0;3650000.0;1380000.0;3600000.0;2470000.0;5480000.0;0.0355;0.019;0.035166666666666666;0.013000000000000001;0.021666666666666667;0.057166666666666664;;9730.259765625;0.0;975.126831054688;28214.873046875;507022.73790549877;413442.3132566535;236753.43465409768;236436.3970380472;233634.999816814;430477.46260093397;458262.81198973843;454878.174424882;472556.2466753328;520505.76499353175;517956.4918763929;454634.1286075247;458017.21189582633;465987.6186816921;467732.97820431984;432653.67251883197;414171.1577566021;458538.7512291684;458124.62172241724;;173113.83306960555;471477.517547777;201542.1368614048;214887.52669537003;273.78287805175313;1227140.907897835;477311.26860159176;81561.09085570528;0.0;0;76;79;0;0;0;0;1;21;27;502647420619.29;185180464719.88672;351053579949.53735;8908.983987648948;3509.1599489228383;351.1677804823675;13905.053932379531;933922.4754666857;428798.2190951963;14612.549491076912;323101.8214038877;2.491677008442351;0.08989634669948764
2286;2019-02-23 07:06:37.871;740;186;144;143;134;44;196;26;21;36;613;594;20;59;247;256;253;187;200;198;195;24;545;356;365;140;361;247;546;274.0;111.0;515.0;151.0;130.0;0;98;68;1;0;0;0;0;0;0;1;0;0;0;0;27777.041015625;9043.75390625;0.0;1062.25842285156;415.0;99519;;;Calculated values ==>;1550901997.871;347.16;291.76000000000005;287.56;287.46000000000004;286.56;277.56;273.955091788801;292.76000000000005;275.76000000000005;275.26000000000005;276.76000000000005;334.46000000000004;332.56;275.16;279.06;297.86;298.76000000000005;298.46000000000004;291.86;292.96000000000004;292.66;;314.66;275.56;242.56692532238324;260.72004837742526;273.955091788801;293.16;5450000.0;3560000.0;3650000.0;1400000.0;3610000.0;2470000.0;5460000.0;0.04566666666666667;0.018500000000000003;0.08583333333333334;0.025166666666666667;0.021666666666666667;0.06733333333333333;;9043.75390625;0.0;1062.25842285156;27777.041015625;507451.00267056696;414260.4934188599;236812.65066584962;236494.89710814564;233687.63907211472;430412.23801567365;458262.81198973843;454878.174424882;472293.48310962116;518976.82759724255;517037.44166878145;454756.19987399655;459446.40199091076;465712.960854355;467592.11455659237;433144.284461438;414617.0881074537;458538.7512291684;458124.62172241724;;174367.33720873808;471112.8868819084;201782.609843479;213054.65268236067;273.88119474026934;1227607.5149596343;477467.72132345865;81578.06934917162;0.0;0;76;79;0;0;0;0;1;21;27;502866424269.8956;185263866110.11737;351201782419.9472;21724.03595990376;6778.14530546714;342.7531325487096;16501.37791536381;934177.7548882074;428883.94806801237;14618.332261746069;323355.2125597685;4.4870628331515965;0.23708162588277787
2287;2019-02-23 07:07:37.881;741;185;144;143;135;44;196;26;22;35;601;585;20;74;247;256;253;187;200;198;195;24;546;355;365;142;360;248;548;152.0;85.0;123.0;112.0;130.0;0;99;60;1;0;0;0;0;0;0;1;0;0;0;0;27361.408203125;8612.7783203125;0.0;1048.31848144531;417.0;99520;;;Calculated values ==>;1550902057.881;347.26;291.66;287.56;287.46000000000004;286.66;277.56;273.8482719121499;292.76000000000005;275.76000000000005;275.36;276.66;333.26000000000005;331.66;275.16;280.56;297.86;298.76000000000005;298.46000000000004;291.86;292.96000000000004;292.66;;314.86;275.56;242.98782864720522;260.85938512811435;273.8482719121499;293.16;5460000.0;3550000.0;3650000.0;1420000.0;3600000.0;2480000.0;5480000.0;0.025333333333333333;0.014166666666666666;0.0205;0.018666666666666668;0.021666666666666667;0.047;;8612.7783203125;0.0;1048.31848144531;27361.408203125;507485.5768559907;413071.18990964803;236753.43465409768;236436.3970380472;233941.8836566793;430477.46260093397;458262.81198973843;454832.45891504135;471931.263865096;517668.0867791662;516032.2540184072;454587.9916849;461063.7436070937;465857.34435233945;467732.97820431984;432899.5799951301;413808.91226698237;458538.7512291684;458124.62172241724;;175203.01333496982;470845.5270076962;201395.52974142967;217695.27314088657;273.7256215577018;1228067.0786175637;477614.8836149514;81595.66042139479;0.0;0;76;79;0;0;0;0;1;21;27;503085460769.86084;185348480210.1039;351350307169.9236;5195.45704805904;5029.733282303643;270.4511261487591;11300.179383331943;934402.1213847562;428982.36345605954;14623.443148906983;323586.9308171615;2.256040001159878;0.10315280794979013
2288;2019-02-23 07:08:37.882;742;185;145;144;136;45;196;25;21;34;590;576;21;85;246;256;253;187;200;198;195;24;547;354;365;143;359;252;548;163.0;84.0;94.0;0.0;130.0;0;99;56;1;0;0;0;0;0;0;1;0;0;0;0;27165.806640625;8364.6220703125;0.0;1070.07092285156;419.0;99521;;;Calculated values ==>;1550902117.882;347.36;291.66;287.66;287.56;286.76000000000005;277.66;273.7412296467126;292.76000000000005;275.66;275.26000000000005;276.56;332.16;330.76000000000005;275.26000000000005;281.66;297.76000000000005;298.76000000000005;298.46000000000004;291.86;292.96000000000004;292.66;;315.06;275.56;243.1966462407574;261.41265627149306;273.7412296467126;293.16;5470000.0;3540000.0;3650000.0;1430000.0;3590000.0;2520000.0;5480000.0;0.027166666666666665;0.014;0.015666666666666666;0.0;0.021666666666666667;0.04883333333333333;;8364.6220703125;0.0;1070.07092285156;27165.806640625;507520.24655659194;413071.18990964803;237071.703381161;236753.43465409768;234249.82000437225;430542.39183029096;458262.81198973843;454034.2021912492;471700.2039591064;516202.99094173365;514766.1428004322;454034.2021912492;461748.7905149426;465871.32459077286;467873.58660708397;432653.67251883197;413808.91226698237;458538.7512291684;458124.62172241724;;176038.69501535743;470711.50521904713;201446.94854128102;217253.15376034038;273.7412296467126;1228521.4796472704;477756.3643093413;81613.31396063002;0.0;0;76;79;0;0;0;0;1;21;27;503304464419.5963;185433981635.00064;351500309669.7424;3957.2003071828344;0.0;263.8266435258944;11762.55668548142;934478.3948004935;429024.27859860216;14627.89553785414;323779.12348732725;1.69412864284732;0.005856261138359179
2289;2019-02-23 07:09:37.832;742;186;145;144;138;46;196;26;21;34;583;570;21;89;246;256;253;188;200;198;195;24;552;355;365;144;360;257;553;279.0;85.0;588.0;44.0;130.0;0;99;68;1;0;0;0;0;0;0;1;0;0;0;0;27886.6640625;9095.5908203125;0.0;1097.99841308594;419.0;99522;;;Calculated values ==>;1550902177.832;347.36;291.76000000000005;287.66;287.56;286.96000000000004;277.76000000000005;273.8482719121499;292.76000000000005;275.76000000000005;275.26000000000005;276.56;331.46000000000004;330.16;275.26000000000005;282.06;297.76000000000005;298.76000000000005;298.46000000000004;291.96000000000004;292.96000000000004;292.66;;315.06;275.56;243.40439225979637;262.0952818180154;273.8482719121499;293.16;5520000.0;3550000.0;3650000.0;1440000.0;3600000.0;2570000.0;5530000.0;0.0465;0.014166666666666666;0.098;0.007333333333333333;0.021666666666666667;0.06816666666666667;;9095.5908203125;0.0;1097.99841308594;27886.6640625;507071.70676717814;411295.1934201282;236923.50357908226;236607.02350003482;234732.54511346918;430477.46260093397;458262.81198973843;453178.7886765142;471567.5291714911;515054.9812494948;513714.9533224539;453178.7886765142;461460.4270605198;465726.964571486;467732.97820431984;431405.4972838728;412080.6298862991;458538.7512291684;458124.62172241724;;176038.69501535743;470577.2540004748;201661.91928247453;212869.75781195864;273.82961854390123;1228979.8679280034;477901.74483206705;81631.36614907347;0.0;0;76;79;0;0;0;0;1;21;27;503523281919.7704;185520009885.06906;351652882419.8637;24648.653200615885;1972.0457879320018;273.768954798961;16718.206556562927;934716.5782614874;429040.69861875224;14632.371767874307;324016.2653981215;4.27844143032726;0.1767487505463967
2290;2019-02-23 07:10:37.873;742;190;145;145;140;47;196;26;21;32;565;550;21;103;246;256;253;193;200;198;195;24;562;357;365;133;361;263;562;133.0;110.0;969.0;156.0;130.0;0;1;89;1;0;0;0;0;0;0;1;1;0;0;0;30060.642578125;10406.0205078125;0.0;2030.96008300781;421.0;99523;;;Calculated values ==>;1550902237.873;347.36;292.16;287.66;287.66;287.16;277.86;274.0616903277293;292.76000000000005;275.76000000000005;275.26000000000005;276.36;329.66;328.16;275.26000000000005;283.46000000000004;297.76000000000005;298.76000000000005;298.46000000000004;292.46000000000004;292.96000000000004;292.66;;315.26000000000005;275.56;241.05796691057077;262.9017227912062;274.0616903277293;293.16;5620000.0;3570000.0000000005;3650000.0;1330000.0;3610000.0;2630000.0;5620000.0;0.022166666666666668;0.018333333333333333;0.1615;0.026000000000000002;0.021666666666666667;0.043833333333333335;;10406.0205078125;0.0;2030.96008300781;30060.642578125;506170.19384162256;252421.89216577276;236662.54266436026;236662.54266436026;235106.78679093494;430346.717906069;458262.81198973843;452136.5358572313;472820.39598721155;512672.91279825073;511116.30802472244;452136.5358572313;462215.4653076735;465582.3289076539;467450.99436332186;428808.4704870086;410070.2506540274;458538.7512291684;458124.62172241724;;176874.38241465177;472041.5853210863;202137.90544693137;219203.3154783601;274.02412112733583;1229463.0921268368;478064.3693103441;81657.45862083983;0.0;0;76;79;0;0;0;0;1;22;27;503742431569.3666;185603166669.91583;351808989019.57605;40374.77881126344;7017.495676728028;343.5340302713227;10472.717257031172;935258.8104662419;429115.6626545974;14637.519474604629;324243.0112666887;4.680277930019241;0.3154294760412945
2291;2019-02-23 07:11:37.883;743;196;143;143;139;48;196;28;22;32;562;552;22;103;248;255;253;198;200;198;195;26;560;362;365;124;367;265;561;-2.0;111.0;1116.0;119.0;130.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30831.37890625;11016.88671875;0.0;2094.49194335938;419.0;99524;;;Calculated values ==>;1550902297.883;347.46000000000004;292.76000000000005;287.46000000000004;287.46000000000004;287.06;277.96000000000004;274.5913991737795;292.76000000000005;275.96000000000004;275.36;276.36;329.36;328.36;275.36;283.46000000000004;297.96000000000004;298.66;298.46000000000004;292.96000000000004;292.96000000000004;292.66;;315.06;275.76000000000005;239.02933182858504;263.1675429290057;274.5913991737795;293.16;5600000.0;3620000.0000000005;3650000.0;1240000.0;3670000.0000000005;2650000.0;5610000.0;0.0;0.018500000000000003;0.186;0.01983333333333333;0.021666666666666667;0.021666666666666667;;11016.88671875;0.0;2094.49194335938;30831.37890625;506476.56274574384;411733.9045326037;236064.87643221763;236064.87643221763;234825.61065397033;430014.67791919125;458262.81198973843;451912.95111002645;473988.1805627707;512185.45089806017;511146.04623248876;451912.95111002645;461912.42489205155;464972.8808765168;466611.5614006405;429339.31923033344;412510.3609889117;458538.7512291684;458124.62172241724;;176038.69501535743;473412.09082023916;203485.87954552574;236064.87643221763;274.56995629352787;1229970.610211378;478242.9232912416;81691.84311751524;0.0;0;76;79;0;0;0;0;1;22;27;503961468069.3318;185680279519.90356;351967415419.5509;46207.435310997134;5353.536523615148;311.33572746630205;4811.2944812876585;935980.4491702212;429218.77177157305;14642.977632126238;324370.3992589485;4.323237357729312;0.31920298348082216
2292;2019-02-23 07:12:37.873;744;195;142;141;137;50;196;28;21;33;589;573;23;86;250;252;253;196;200;198;195;28;556;362;365;127;367;267;555;-2.0;84.0;866.0;81.0;130.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29996.11328125;10937.880859375;0.0;1222.86218261719;417.0;99525;;;Calculated values ==>;1550902357.873;347.56000000000006;292.66;287.36;287.26000000000005;286.86;278.16;274.5913991737795;292.76000000000005;275.96000000000004;275.26000000000005;276.46000000000004;332.06;330.46000000000004;275.46000000000004;281.76000000000005;298.16;298.36;298.46000000000004;292.76000000000005;292.96000000000004;292.66;;314.86;275.96000000000004;239.71726792356844;263.43189868330234;274.5913991737795;293.16;5560000.0;3620000.0000000005;3650000.0;1270000.0;3670000.0000000005;2670000.0;5550000.0;0.0;0.014;0.14433333333333334;0.013500000000000002;0.021666666666666667;0.021666666666666667;;10937.880859375;0.0;1222.86218261719;29996.11328125;506962.11383394996;413873.7736063451;235921.06768909429;235608.7752662074;234370.64042682532;430014.67791919125;458262.81198973843;451431.75397588895;473697.1866146107;514813.2082137217;513152.4439142828;451688.6327273128;459551.67958315444;465236.6699430183;466221.12760670384;430383.50924959977;414236.73580496106;458538.7512291684;458124.62172241724;;175203.01333496982;473215.0499880337;203500.15068850483;235921.06768909429;274.57546984296033;1230477.4214970598;478425.8491950223;81719.48312779982;0.0;0;76;79;0;0;0;0;1;22;27;504180431569.3666;185755566969.91553;352126988819.5763;35784.79474114578;3641.151140543641;226.05482822494187;4814.410337388665;936663.6038760004;429293.7150094979;14647.455140381939;324450.6000967491;3.6565537890042026;0.25778724488488597
