;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2293;2019-02-23 07:13:37.884;741;192;141;140;133;49;196;29;22;34;622;592;23;67;250;252;253;193;200;198;195;29;552;361;365;130;366;268;551;90.0;82.0;742.0;54.0;130.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29873.10546875;10828.91015625;0.0;1220.51062011719;414.0;99526;;;Calculated values ==>;1550902417.884;347.26;292.36;287.26000000000005;287.16;286.46000000000004;278.06;274.4858918419099;292.76000000000005;276.06;275.36;276.56;335.36;332.36;275.46000000000004;279.86;298.16;298.36;298.46000000000004;292.46000000000004;292.96000000000004;292.66;;314.56;276.06;240.39332010688793;263.56353331371673;274.4858918419099;293.16;5520000.0;3610000.0;3650000.0;1300000.0;3660000.0;2680000.0;5510000.0;0.015000000000000001;0.013666666666666666;0.12366666666666666;0.009000000000000001;0.021666666666666667;0.03666666666666667;;10828.91015625;0.0;1220.51062011719;29873.10546875;506946.89256127074;414400.9631372732;235720.9183327416;235408.44226868334;233251.63598009013;430081.6785162784;458262.81198973843;451383.1401027414;473405.19094569265;518145.3801858375;515038.1969549514;451511.875877206;457060.57793600933;465381.95360251743;466364.5342688999;431405.4972838728;414757.0629070427;458538.7512291684;458124.62172241724;;173949.5011765382;472920.9377354816;203251.04773410183;222437.78945147985;274.4744759587448;1230976.4231214724;478607.27237544494;81739.84830080635;0.0;0;76;79;0;0;0;0;1;22;27;504399471719.93744;185832681105.11652;352287518244.9947;30685.668756255094;2427.029010012418;227.5286031500116;8641.850516601038;937217.6259586863;429344.2924483818;14651.235695294603;324562.7561623343;3.4841572607671725;0.20595349128072324
2294;2019-02-23 07:14:37.864;734;189;141;140;132;48;196;29;22;35;643;608;24;60;250;252;253;190;200;198;194;29;549;359;365;131;364;273;548;254.0;111.0;438.0;0.0;130.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29653.009765625;10752.19921875;0.0;1234.93200683594;409.0;99527;;;Calculated values ==>;1550902477.864;346.56000000000006;292.06;287.26000000000005;287.16;286.36;277.96000000000004;274.27422755570615;292.76000000000005;276.06;275.36;276.66;337.46000000000004;333.96000000000004;275.56;279.16;298.16;298.36;298.46000000000004;292.16;292.96000000000004;292.56;;314.06;276.06;240.61611355647437;264.2163659402789;274.27422755570615;293.16;5490000.0;3590000.0;3650000.0;1310000.0;3640000.0;2730000.0;5480000.0;0.042333333333333334;0.018500000000000003;0.073;0.0;0.021666666666666667;0.064;;10752.19921875;0.0;1234.93200683594;29653.009765625;506343.549961029;414529.21004869137;235805.92712698036;235492.4523831208;233024.3210620819;430214.79039162316;458262.81198973843;450489.69507822045;473372.2673856561;519902.244719568;516271.44236727007;450750.7191216643;455362.68259601;465671.6860993213;466650.54303335864;432158.1819518879;414883.2198629546;458538.7512291684;457986.28317495435;;171860.34048652687;472790.3263854694;202758.08115945454;213946.15401304403;274.27422755570615;1231472.3087315965;478787.0550061011;81760.30350203016;0.0;0;76;79;0;0;0;0;1;22;27;504618398720.0071;185910955005.14142;352449764145.04626;18084.40781606991;0.0;319.58679864526664;15618.568266362261;937623.90779115;429364.51094839105;14655.793470546008;324764.8589288711;2.838257314515583;0.08451883272510484
2295;2019-02-23 07:15:37.865;724;187;142;141;132;46;196;29;22;36;656;620;25;57;249;252;253;189;200;198;195;28;551;357;365;131;362;274;550;-2.0;83.0;451.0;47.0;130.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29828.05859375;10756.0634765625;0.0;1248.07702636719;408.0;99528;;;Calculated values ==>;1550902537.865;345.56000000000006;291.86;287.36;287.26000000000005;286.36;277.76000000000005;274.0616903277293;292.76000000000005;276.06;275.36;276.76000000000005;338.76;335.16;275.66;278.86;298.06;298.36;298.46000000000004;292.06;292.96000000000004;292.66;;313.96000000000004;275.96000000000004;240.61611355647437;264.3458800820626;274.0616903277293;293.16;5510000.0;3570000.0000000005;3650000.0;1310000.0;3620000.0000000005;2740000.0;5500000.0;0.0;0.013833333333333333;0.07516666666666666;0.007833333333333333;0.021666666666666667;0.021666666666666667;;10756.0634765625;0.0;1248.07702636719;29828.05859375;504908.8994847445;412979.2520416587;236063.12854131396;235749.16786847432;232973.14753796702;430346.717906069;458262.81198973843;450309.4012991416;473469.2039465459;521165.79283727123;517433.5003901669;450701.864587524;454816.10878090456;465829.7507489795;466935.48835395055;431657.6757724572;413720.03103230504;458538.7512291684;458124.62172241724;;171442.51209473662;472693.2819402637;202161.25333528366;236063.12854131396;274.03320574504954;1231967.9925619187;478966.2935156042;81780.9955888109;0.0;0;76;79;0;0;0;0;1;22;27;504837402369.74255;185989556315.04648;352613866879.848;18652.469121949984;2119.1675574056767;248.13741890543838;4811.332352257238;937930.0535342745;429382.1709723436;14660.524584537136;324935.1109379735;2.151849725868677;0.1354019440591759
2296;2019-02-23 07:16:37.895;712;196;143;142;134;44;196;28;19;36;660;626;19;35;249;252;253;199;200;198;195;27;568;362;365;131;367;242;563;-1.0;113.0;883.0;207.0;130.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;38276.3359375;19577.99609375;0.0;1070.25903320312;400.0;99529;;;Calculated values ==>;1550902597.895;344.36;292.76000000000005;287.46000000000004;287.36;286.56;277.56;274.5913991737795;292.76000000000005;275.96000000000004;275.06;276.76000000000005;339.16;335.76000000000005;275.06;276.66;298.06;298.36;298.46000000000004;293.06;292.96000000000004;292.66;;313.16;275.86;240.61611355647437;260.01710675043796;274.5913991737795;293.16;5680000.0;3620000.0000000005;3650000.0;1310000.0;3670000.0000000005;2420000.0;5630000.0;0.0;0.01883333333333333;0.14716666666666667;0.034499999999999996;0.021666666666666667;0.021666666666666667;;19577.99609375;0.0;1070.25903320312;38276.3359375;501807.2882393889;410851.6598827512;236009.01645176514;235698.20584036747;233249.60852716392;430014.67791919125;458262.81198973843;455470.10770969605;473469.2039465459;524161.8520693732;520713.56561519986;455470.10770969605;457388.50347483275;465104.8312706036;466221.12760670384;427178.6308698382;412044.9279172372;458538.7512291684;458124.62172241724;;168099.92630828856;472596.2217928923;203375.60288826836;236009.01645176514;274.52733411045864;1232535.8129510523;479219.20373715117;81800.32471569836;0.0;0;76;80;0;0;0;0;1;22;27;505056511869.6381;186068195615.009;352768744279.77423;37099.90795955344;9288.111352209526;285.01807227398467;4812.504780864129;938394.88897797;429477.2791602072;14664.969768442725;325015.34968003264;2.493457284809244;0.20224622968080724
2297;2019-02-23 07:17:37.845;723;192;140;139;131;44;196;30;19;36;643;619;14;33;251;250;253;194;200;198;195;29;534;358;365;131;363;245;535;136.0;84.0;104.0;24.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29577.884765625;10758.3759765625;0.0;1084.69201660156;387.0;99530;;;Calculated values ==>;1550902657.845;345.46000000000004;292.36;287.16;287.06;286.26000000000005;277.56;274.1680685717883;292.76000000000005;276.16;275.06;276.76000000000005;337.46000000000004;335.06;274.56;276.46000000000004;298.26000000000005;298.16;298.46000000000004;292.56;292.96000000000004;292.66;;311.86;276.06;240.61611355647437;260.44013211722256;274.1680685717883;293.16;5340000.0;3579999.9999999995;3650000.0;1310000.0;3629999.9999999995;2450000.0;5350000.0;0.02266666666666667;0.014;0.017333333333333333;0.004;0.021666666666666667;0.044333333333333336;;10758.3759765625;0.0;1084.69201660156;29577.884765625;506334.61029646435;420261.92534677626;235865.5992570435;235548.82752089747;233056.5130745862;430280.9020939914;458262.81198973843;454969.83168407984;473469.2039465459;522195.3881747723;519754.3739876445;454361.1010510728;456661.8900764721;465946.8475650451;466534.3108773681;435761.0259223979;420854.5220145107;458538.7512291684;458124.62172241724;;162668.35908569003;472790.3263854694;202434.706762286;218773.1128687464;274.1440960865465;1233100.7935808285;479471.7961686875;81818.26767618982;0.0;0;76;80;0;0;0;0;1;22;27;505275329369.8122;186146730115.07147;352914722529.8903;4377.275498644426;1081.4224784927335;208.6910547104209;10611.250225846075;938740.2441377335;429563.6199315468;14669.08058263526;325143.7738624476;1.3745289030756094;0.024468565612694226
2298;2019-02-23 07:18:37.876;738;179;141;140;128;41;196;29;23;36;629;609;18;50;248;250;253;180;200;198;195;27;536;353;365;132;358;251;536;189.0;81.0;88.0;75.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29604.822265625;10783.7802734375;0.0;1122.31555175781;393.0;99531;;;Calculated values ==>;1550902717.876;346.96000000000004;291.06;287.26000000000005;287.16;285.96000000000004;277.26000000000005;273.6339639331285;292.76000000000005;276.06;275.46000000000004;276.76000000000005;336.06;334.06;274.96000000000004;278.16;297.96000000000004;298.16;298.46000000000004;291.16;292.96000000000004;292.66;;312.46000000000004;275.86;240.83765695389522;261.27494424493943;273.6339639331285;293.16;5360000.0;3529999.9999999995;3650000.0;1320000.0;3579999.9999999995;2510000.0;5360000.0;0.0315;0.013500000000000002;0.014666666666666666;0.0125;0.021666666666666667;0.05316666666666667;;10783.7802734375;0.0;1122.31555175781;29604.822265625;508008.8242847179;415770.8765615325;236153.99859756712;235836.35393620832;232114.38205276366;430607.02586249536;458262.81198973843;454450.03438531706;473339.41292369686;520278.26686732116;518233.8178742652;453833.9293469119;457735.2745315582;466275.0664382286;467245.80361557176;435295.0487902342;416108.7786688283;458538.7512291684;458124.62172241724;;165175.21790254305;472465.0996282349;200997.56917373472;215324.64072576672;273.56108288941573;1233594.237619691;479651.4068880856;81836.66890828886;0.0;0;76;80;0;0;0;0;1;22;27;505494442519.44324;186225670879.93854;353063599409.63965;3717.3028231032076;3393.344130681253;259.01464663897957;12908.86565632192;938807.7338086244;429600.9289195833;14672.98014387282;325339.8760949677;1.7032054465606237;0.04890900891109893
2299;2019-02-23 07:19:37.846;741;178;143;142;129;40;196;25;25;35;625;604;22;57;246;250;253;180;200;198;195;24;542;352;365;131;357;247;542;147.0;109.0;257.0;95.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29764.013671875;10911.9658203125;0.0;1108.69262695312;400.0;99532;;;Calculated values ==>;1550902777.846;347.26;290.96000000000004;287.46000000000004;287.36;286.06;277.16;273.5264737036516;292.76000000000005;275.66;275.66;276.66;335.66;333.56;275.36;278.86;297.76000000000005;298.16;298.46000000000004;291.16;292.96000000000004;292.66;;313.16;275.56;240.61611355647437;260.72004837742526;273.5264737036516;293.16;5420000.0;3520000.0000000005;3650000.0;1310000.0;3570000.0000000005;2470000.0;5420000.0;0.0245;0.018166666666666668;0.04283333333333333;0.01583333333333333;0.021666666666666667;0.04616666666666667;;10911.9658203125;0.0;1108.69262695312;29764.013671875;507843.5245471635;412988.0197166831;236613.01508633554;236295.05574416157;232265.9394191014;430671.36484660726;458262.81198973843;455365.11593684176;473372.2673856561;520200.1233644423;518058.56428558583;455000.05278635916;459209.01066824654;466159.22355335305;467387.31572849915;433871.3399391097;413725.2389273455;458538.7512291684;458124.62172241724;;168099.92630828856;472304.9464017478;200717.27525841637;217563.65135094163;273.4468666217706;1234088.7305492563;479832.11437334435;81855.25134725291;0.0;0;76;80;0;0;0;0;1;22;27;505713333019.54767;186304531429.97617;353212924709.7109;10907.415842392553;4300.138126436081;365.9875017137163;11105.898132149792;938929.5455279006;429665.0092155805;14678.185890935956;325539.89906511793;2.219465740561076;0.10791247675743164
2300;2019-02-23 07:20:37.867;743;182;145;144;132;41;196;23;27;34;622;601;24;59;246;251;253;184;200;198;194;22;546;352;365;131;357;244;547;269.0;111.0;248.0;167.0;130.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;28591.80078125;9729.5556640625;0.0;1082.78479003906;406.0;99533;;;Calculated values ==>;1550902837.867;347.46000000000004;291.36;287.66;287.56;286.36;277.26000000000005;273.5264737036516;292.76000000000005;275.46000000000004;275.86;276.56;335.36;333.26000000000005;275.56;279.06;297.76000000000005;298.26000000000005;298.46000000000004;291.56;292.96000000000004;292.56;;313.76000000000005;275.36;240.61611355647437;260.2995467637923;273.5264737036516;293.16;5460000.0;3520000.0000000005;3650000.0;1310000.0;3570000.0000000005;2440000.0;5470000.0;0.04483333333333333;0.018500000000000003;0.04133333333333333;0.02783333333333333;0.021666666666666667;0.0665;;9729.5556640625;0.0;1082.78479003906;28591.80078125;507733.9312887799;412362.9831879786;237101.6283511676;236782.99552512149;233050.0164253445;430671.36484660726;458262.81198973843;456103.71717112977;473275.31562819314;520142.32966091484;518004.6845256366;455741.8913505225;459915.53801019466;466159.22355335305;467515.3410838486;432899.5799951301;413117.91072696255;458538.7512291684;457986.28317495435;;170606.85888663295;472110.68294196425;200636.12518602845;212517.11619221413;273.41504583379447;1234575.1992086815;480004.18725723954;81873.52005091502;0.0;0;76;80;0;0;0;0;1;22;27;505932409670.08374;186383158940.16855;353360276265.0714;10559.327135384188;7556.041857540213;365.9608814610992;16323.699604352225;939108.497664487;429763.84529621375;14684.287595660127;325768.55904980836;3.2190097626397582;0.15832075401614346
2301;2019-02-23 07:21:37.867;747;184;146;145;135;42;196;23;30;33;618;597;27;68;245;251;253;186;200;198;195;22;544;353;365;131;358;247;545;289.0;84.0;517.0;210.0;130.0;0;97;67;1;0;0;0;0;0;0;1;0;0;0;0;27807.388671875;8940.333984375;0.0;1086.59741210938;412.0;99534;;;Calculated values ==>;1550902897.867;347.86;291.56;287.76000000000005;287.66;286.66;277.36;273.6339639331285;292.76000000000005;275.46000000000004;276.16;276.46000000000004;334.96000000000004;332.86;275.86;279.96000000000004;297.66;298.26000000000005;298.46000000000004;291.76000000000005;292.96000000000004;292.66;;314.36;275.36;240.61611355647437;260.72004837742526;273.6339639331285;293.16;5440000.0;3529999.9999999995;3650000.0;1310000.0;3579999.9999999995;2470000.0;5450000.0;0.04816666666666667;0.014;0.08616666666666667;0.035;0.021666666666666667;0.06983333333333333;;8940.333984375;0.0;1086.59741210938;27807.388671875;508407.941089439;413945.88199973485;237482.41218818093;237161.76825025954;234021.86501065348;430607.02586249536;458262.81198973843;455971.6787098664;473178.34860283375;519486.6779325501;517343.8722006853;455608.0198933382;460510.8075646796;465885.42676947766;467374.0663214524;433387.80210677953;414661.7335165383;458538.7512291684;458124.62172241724;;173113.83306960555;472110.68294196425;200963.1785919711;212293.72839509114;273.5476189656182;1235045.192454124;480159.7696709765;81891.59823593292;0.0;0;76;80;0;0;0;0;1;22;27;506151409670.08374;186461758940.16855;353507576265.0714;21973.232426825314;9490.16265224976;262.1649602633775;17167.190717358273;939379.6023275054;429905.897000462;14689.521977674498;326047.64980248926;4.876142941781709;0.2846576437655531
2302;2019-02-23 07:22:37.868;749;185;146;146;139;44;196;24;33;33;616;595;30;75;246;251;253;187;200;198;195;23;549;354;365;131;359;249;551;127.0;109.0;826.0;265.0;130.0;0;95;63;1;0;0;0;0;0;0;1;0;0;0;0;27685.599609375;8712.0;0.0;1085.74133300781;417.0;99535;;;Calculated values ==>;1550902957.868;348.06000000000006;291.66;287.76000000000005;287.76000000000005;287.06;277.56;273.7412296467126;292.76000000000005;275.56;276.46000000000004;276.46000000000004;334.76000000000005;332.66;276.16;280.66;297.76000000000005;298.26000000000005;298.46000000000004;291.86;292.96000000000004;292.66;;314.86;275.46000000000004;240.61611355647437;260.9983114674233;273.7412296467126;293.16;5490000.0;3540000.0;3650000.0;1310000.0;3590000.0;2490000.0;5510000.0;0.021166666666666667;0.018166666666666668;0.13766666666666666;0.04416666666666667;0.021666666666666667;0.042833333333333334;;8712.0;0.0;1085.74133300781;27685.599609375;508211.1780838057;411784.30806472205;237300.92232519292;237300.92232519292;235097.09363237605;430542.39183029096;458262.81198973843;456005.48364899337;473178.34860283375;519116.3753400083;516970.2004071118;455640.8797640685;461028.08404593915;465871.32459077286;467232.53252066195;432158.1819518879;412555.8353376608;458538.7512291684;458124.62172241724;;175203.01333496982;472207.82270811964;201235.79142954107;219478.85375029882;273.65872367827865;1235507.6417299353;480306.874905715;81909.70136050074;0.0;0;76;80;0;0;0;0;1;22;27;506370413319.8192;186540360250.0736;353656378744.89166;35073.2942955446;11967.931381470553;356.1092968251258;10221.993728139072;939854.9979727463;430084.71743081784;14694.674349015437;326275.8968099794;5.880878739660581;0.44579122528171805
2303;2019-02-23 07:23:37.858;751;189;146;146;142;46;196;26;37;33;616;594;34;80;247;250;253;191;200;198;195;24;554;357;365;132;362;251;555;-1.0;82.0;871.0;267.0;130.0;0;95;61;1;0;0;0;0;0;0;1;0;0;0;0;27481.439453125;8746.748046875;0.0;1096.5986328125;421.0;99536;;;Calculated values ==>;1550903017.858;348.26;292.06;287.76000000000005;287.76000000000005;287.36;277.76000000000005;274.0616903277293;292.76000000000005;275.76000000000005;276.86;276.46000000000004;334.76000000000005;332.56;276.56;281.16;297.86;298.16;298.46000000000004;292.26000000000005;292.96000000000004;292.66;;315.26000000000005;275.56;240.83765695389522;261.27494424493943;274.0616903277293;293.16;5540000.0;3570000.0000000005;3650000.0;1320000.0;3620000.0000000005;2510000.0;5550000.0;0.0;0.013666666666666666;0.1451666666666667;0.0445;0.021666666666666667;0.021666666666666667;;8746.748046875;0.0;1096.5986328125;27481.439453125;508014.79470955883;411599.12119771366;237181.86059629428;237181.86059629428;235921.06768909429;430346.717906069;458262.81198973843;456161.9829332792;473048.1168422736;518949.7702454032;516698.1319602063;455796.72062643693;461311.4488622051;465568.3016696177;466677.1382597011;430897.19674583327;412377.0396431636;458538.7512291684;458124.62172241724;;176874.38241465177;472173.3745042847;202029.24899933703;237181.86059629428;273.98182507722527;1235967.2904346415;480452.3402245342;81927.88449585774;0.0;0;76;80;0;0;0;0;1;22;27;506589376819.854;186619247100.08615;353806353744.9155;36891.60187607728;12021.41358497017;253.10881373648516;4787.093157732665;940454.6054896937;430284.5953203686;14699.750320467992;326400.9516880942;5.481186347307385;0.4691874165868755
2304;2019-02-23 07:24:37.858;753;191;145;144;142;48;196;27;39;33;617;594;36;84;249;248;253;193;200;198;195;26;554;360;365;133;365;254;556;-3.0;84.0;716.0;272.0;130.0;0;95;63;1;0;0;0;0;0;0;1;0;0;0;0;27695.6875;8867.953125;0.0;1106.47314453125;424.0;99537;;;Calculated values ==>;1550903077.858;348.46000000000004;292.26000000000005;287.66;287.56;287.36;277.96000000000004;274.38016830617;292.76000000000005;275.86;277.06;276.46000000000004;334.86;332.56;276.76000000000005;281.56;298.06;297.96000000000004;298.46000000000004;292.46000000000004;292.96000000000004;292.66;;315.56;275.76000000000005;241.05796691057077;261.6868853414304;274.38016830617;293.16;5540000.0;3600000.0;3650000.0;1330000.0;3650000.0;2540000.0;5560000.0;0.0;0.014;0.11933333333333333;0.04533333333333334;0.021666666666666667;0.021666666666666667;;8867.953125;0.0;1106.47314453125;27695.6875;508263.7855235032;411946.55931517074;236835.7020964706;236520.27047518914;235892.91502117293;430148.3826014536;458262.81198973843;455911.1581010222;472917.67418972735;518801.9093815918;516443.0424808328;455543.7779327058;461325.6113439866;465395.6337934009;465987.6186816921;430897.19674583327;412715.6717894541;458538.7512291684;458124.62172241724;;178127.92459426197;472236.3865531139;202831.89910913017;236835.7020964706;274.30748336390513;1236427.0998259175;480599.1294009665;81946.2434273356;0.0;0;76;80;0;0;0;0;1;22;27;506808376819.854;186698747100.08615;353957853744.9155;30200.791573032446;12213.003430793928;254.541349389308;4794.593258562178;941013.7087684363;430486.54879549996;14703.980738494041;326480.7990748966;4.758462123958172;0.4170797641338192
2305;2019-02-23 07:25:37.849;753;193;143;143;140;50;196;28;40;34;619;595;37;86;250;247;252;195;200;198;195;28;556;360;365;134;365;256;557;-1.0;86.0;522.0;259.0;130.0;0;98;68;1;0;0;0;0;0;0;1;0;0;0;0;27943.412109375;9195.931640625;0.0;1127.25671386719;425.0;99538;;;Calculated values ==>;1550903137.849;348.46000000000004;292.46000000000004;287.46000000000004;287.46000000000004;287.16;278.16;274.38016830617;292.76000000000005;275.96000000000004;277.16;276.56;335.06;332.66;276.86;281.76000000000005;298.16;297.86;298.36;292.66;292.96000000000004;292.66;;315.66;275.96000000000004;241.2770596917726;261.9595390733887;274.38016830617;293.16;5560000.0;3600000.0;3650000.0;1340000.0;3650000.0;2560000.0;5570000.0;0.0;0.014333333333333333;0.087;0.043166666666666666;0.021666666666666667;0.021666666666666667;;9195.931640625;0.0;1127.25671386719;27943.412109375;508085.9619366615;412290.7944217916;236177.61506647727;236177.61506647727;235242.68176386558;430148.3826014536;458262.81198973843;455702.68171308783;472884.4304738556;518840.0700724436;516375.50529732916;455333.7789835172;461256.83705468464;465526.9584903107;465857.34435233945;430140.75549311726;413051.426362488;458538.7512291684;458124.62172241724;;178545.77502346144;472299.7188790419;202825.55444019774;236177.61506647727;274.30502306820125;1236890.689439968;480749.6391939995;81964.85505064041;0.0;0;76;80;0;0;0;0;1;22;27;507027343969.62427;186778835085.00214;354110830794.755;22000.31007274144;11632.301431610107;244.9470508723526;4808.851810878699;941448.6526969844;430685.2298625138;14708.142517464688;326560.81577941834;3.747525380496231;0.3353557943528508
2306;2019-02-23 07:26:37.869;754;193;142;142;137;51;196;27;43;35;621;597;39;87;250;247;252;195;200;198;194;27;555;361;365;134;366;259;555;-2.0;84.0;598.0;242.0;129.0;0;99;75;1;0;0;0;0;0;0;1;0;0;0;0;28440.462890625;9479.314453125;0.0;1141.35559082031;426.0;99539;;;Calculated values ==>;1550903197.869;348.56000000000006;292.46000000000004;287.36;287.36;286.86;278.26000000000005;274.4858918419099;292.76000000000005;275.86;277.46000000000004;276.66;335.26000000000005;332.86;277.06;281.86;298.16;297.86;298.36;292.66;292.96000000000004;292.56;;315.76000000000005;275.86;241.2770596917726;262.3656120759269;274.4858918419099;293.16;5550000.0;3610000.0;3650000.0;1340000.0;3660000.0;2590000.0;5550000.0;0.0;0.014;0.09966666666666667;0.04033333333333333;0.021500000000000002;0.021500000000000002;;9479.314453125;0.0;1141.35559082031;28440.462890625;508299.42442724586;413134.7333990844;235921.06768909429;235921.06768909429;234370.64042682532;430081.6785162784;458262.81198973843;455574.12471773;472981.82504853373;518795.1337744511;516325.8055576963;455079.5801925144;460915.49545926764;465381.95360251743;465712.960854355;430399.69121126586;413873.7736063451;458538.7512291684;457986.28317495435;;178963.62700411686;472202.2088784924;203055.9583319792;235921.06768909429;274.3989610244756;1237360.7116866936;480905.3181204149;81983.76645487432;0.0;0;76;80;0;0;0;0;1;22;27;507246416969.5546;186859261884.97656;354265382294.7059;25167.643916446494;10855.565438709367;231.36284646889044;4774.402132945992;941841.8500021971;430872.69121933705;14712.113089690985;326640.7028490747;3.86312484662498;0.33563679849696915
2307;2019-02-23 07:27:37.859;754;192;141;141;135;50;196;27;46;35;623;599;41;85;251;247;252;194;200;198;195;27;556;360;365;135;365;260;556;-1.0;111.0;506.0;213.0;130.0;0;99;83;1;0;0;0;0;0;0;1;0;0;0;0;28849.1796875;9961.3330078125;0.0;1150.32922363281;426.0;99540;;;Calculated values ==>;1550903257.859;348.56000000000006;292.36;287.26000000000005;287.26000000000005;286.66;278.16;274.38016830617;292.76000000000005;275.86;277.76000000000005;276.66;335.46000000000004;333.06;277.26000000000005;281.66;298.26000000000005;297.86;298.36;292.56;292.96000000000004;292.66;;315.76000000000005;275.86;241.49495122638035;262.5002047102346;274.38016830617;293.16;5560000.0;3600000.0;3650000.0;1350000.0;3650000.0;2600000.0;5560000.0;0.0;0.018500000000000003;0.08433333333333333;0.0355;0.021666666666666667;0.021666666666666667;;9961.3330078125;0.0;1150.32922363281;28849.1796875;508210.58466630674;412333.65201211494;235580.95070276302;235580.95070276302;233731.9613397987;430148.3826014536;458262.81198973843;455778.51535834384;472851.2559263234;518917.3341088942;516446.7382116067;455160.0616132378;460521.75456632016;465658.1741919227;465857.34435233945;430140.75549311726;413092.82235656865;458538.7512291684;458124.62172241724;;178963.62700411686;472070.4381999017;202788.14689887714;235580.95070276302;274.29051532879066;1237838.0458059725;481067.29651504924;82002.86064543556;0.0;0;76;80;0;0;0;0;1;22;27;507465380469.5894;186939948434.98938;354421056344.7306;21335.521073415024;9559.521341186373;315.3867630261494;4821.779538759175;942229.311789445;431042.7885882427;14716.668577063045;326720.6577016548;3.242737941981157;0.2759716794069666
2308;2019-02-23 07:28:37.880;753;192;142;141;132;49;196;27;48;35;625;601;43;82;251;247;252;194;200;198;195;28;555;359;365;136;364;262;555;-2.0;83.0;588.0;190.0;130.0;0;99;93;1;0;0;0;0;0;0;1;0;0;0;0;29467.400390625;10572.767578125;0.0;1164.03161621094;424.0;99541;;;Calculated values ==>;1550903317.88;348.46000000000004;292.36;287.36;287.26000000000005;286.36;278.06;274.27422755570615;292.76000000000005;275.86;277.96000000000004;276.66;335.66;333.26000000000005;277.46000000000004;281.36;298.26000000000005;297.86;298.36;292.56;292.96000000000004;292.66;;315.56;275.96000000000004;241.71165711629368;262.7682575881327;274.27422755570615;293.16;5550000.0;3590000.0;3650000.0;1360000.0;3640000.0;2620000.0;5550000.0;0.0;0.013833333333333333;0.098;0.03166666666666666;0.021666666666666667;0.021666666666666667;;10572.767578125;0.0;1164.03161621094;29467.400390625;508174.9021901666;412758.3114497388;235921.06768909429;235608.7752662074;232846.462327757;430214.79039162316;458262.81198973843;455694.20905127644;472720.47428543336;518956.4379914824;516482.83374410495;455073.69514115615;459849.8607646059;465802.6480608363;466001.4536310495;430399.69121126586;413506.49496626557;458538.7512291684;458124.62172241724;;178127.92459426197;472036.2627623985;202590.9858003586;235921.06768909429;274.2093889865402;1238324.1873978383;481238.4739114776;82022.15373603391;0.0;0;76;80;0;0;0;0;1;22;27;507684457120.1255;187021276890.1884;354577711155.1139;24804.11587858995;8532.433770464595;233.689214722504;4814.410337388665;942613.9433389273;431193.60764941125;14721.245811693752;326800.9873897064;3.2704529203915964;0.2682734934609696
2309;2019-02-23 07:29:37.840;751;190;143;142;132;47;196;28;48;35;626;602;43;79;250;248;252;192;200;198;194;28;550;359;365;137;363;262;550;0.0;109.0;323.0;178.0;130.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29828.322265625;10846.265625;0.0;1157.87658691406;420.0;99542;;;Calculated values ==>;1550903377.84;348.26;292.16;287.46000000000004;287.36;286.36;277.86;274.27422755570615;292.76000000000005;275.96000000000004;277.96000000000004;276.66;335.76000000000005;333.36;277.46000000000004;281.06;298.16;297.96000000000004;298.36;292.36;292.96000000000004;292.56;;315.16;275.96000000000004;241.92719264551067;262.7682575881327;274.27422755570615;293.16;5500000.0;3590000.0;3650000.0;1370000.0;3629999.9999999995;2620000.0;5500000.0;0.0;0.018166666666666668;0.05383333333333333;0.029666666666666668;0.021666666666666667;0.021666666666666667;;10846.265625;0.0;1157.87658691406;29828.322265625;508370.56149431225;414083.7466353395;236378.2633185651;236063.12854131396;232973.14753796702;430214.79039162316;458262.81198973843;455694.20905127644;472589.4791058512;519059.3800585932;516586.0189755299;455073.69514115615;459487.3850727605;465816.1379094171;466131.47824129247;431673.9464076609;414798.6417306446;458538.7512291684;457986.28317495435;;176456.53798984195;471904.2073218062;202514.61134396552;236378.2633185651;274.17972959094595;1238817.9889976429;481416.84685961227;82041.49007150535;0.0;0;76;80;0;0;0;0;1;22;27;507903311119.3945;187103122289.915;354734806354.5892;13629.501676576903;7991.891347342608;306.56803496579573;4801.507096888434;942934.0099640539;431331.21855646046;14725.744953996962;326881.06661296106;2.2266870621746597;0.1866144457804335
2310;2019-02-23 07:30:37.841;749;188;143;143;132;45;196;28;43;35;627;603;40;76;250;248;252;189;200;198;194;27;549;357;365;137;361;263;549;-1.0;83.0;161.0;101.0;129.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29759.15234375;10798.91796875;0.0;1160.92578125;418.0;99543;;;Calculated values ==>;1550903437.841;348.06000000000006;291.96000000000004;287.46000000000004;287.46000000000004;286.36;277.66;274.0616903277293;292.76000000000005;275.96000000000004;277.46000000000004;276.66;335.86;333.46000000000004;277.16;280.76000000000005;298.16;297.96000000000004;298.36;292.06;292.96000000000004;292.56;;314.96000000000004;275.86;241.92719264551067;262.9017227912062;274.0616903277293;293.16;5490000.0;3570000.0000000005;3650000.0;1370000.0;3610000.0;2630000.0;5490000.0;0.0;0.013833333333333333;0.026833333333333334;0.016833333333333332;0.021500000000000002;0.021500000000000002;;10798.91796875;0.0;1160.92578125;29759.15234375;508211.1780838057;413764.2266525931;236407.28467271884;236407.28467271884;232998.6982329298;430346.717906069;458262.81198973843;454906.01452564285;472589.4791058512;519079.11168549594;516604.25017249724;454531.51343594707;458966.10757074493;466104.2199880029;466418.3847020313;431924.8492584871;414127.2103214636;458538.7512291684;457986.28317495435;;175620.85347054448;471806.2409394271;201932.5475985241;236407.28467271884;273.94415775908834;1239314.5595634659;481597.22639633453;82060.81374668272;0.0;0;76;80;0;0;0;0;1;22;27;508122314770.0001;187185323660.14233;354892308980.0248;6788.121362544353;4542.873837905201;246.20067196215876;4763.948467798064;943104.1596589647;431435.6766742327;14730.3514366742;326960.78007142275;1.3663342667173035;0.09720870280166699
2311;2019-02-23 07:31:37.851;746;187;143;143;133;43;196;27;37;35;627;603;36;75;249;249;252;188;200;198;194;25;548;356;365;136;361;262;548;294.0;85.0;863.0;123.0;129.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29767.9453125;10838.59375;0.0;1153.95520019531;417.0;99544;;;Calculated values ==>;1550903497.851;347.76;291.86;287.46000000000004;287.46000000000004;286.46000000000004;277.46000000000004;273.955091788801;292.76000000000005;275.86;276.86;276.66;335.86;333.46000000000004;276.76000000000005;280.66;298.06;298.06;298.36;291.96000000000004;292.96000000000004;292.56;;314.86;275.66;241.71165711629368;262.7682575881327;273.955091788801;293.16;5480000.0;3560000.0;3650000.0;1360000.0;3610000.0;2620000.0;5480000.0;0.049;0.014166666666666666;0.14383333333333334;0.0205;0.021500000000000002;0.07050000000000001;;10838.59375;0.0;1153.95520019531;29767.9453125;507927.7847470618;413808.91226698237;236436.3970380472;236436.3970380472;233329.15122289144;430412.23801567365;458262.81198973843;454325.6337369566;472720.47428543336;519162.31247535686;516689.19362058834;454200.5832515131;459002.87899429764;465973.9058467576;466690.6173508106;432174.4794437509;414171.1577566021;458538.7512291684;457986.28317495435;;175203.01333496982;471742.7696466962;201878.30750684466;212417.29934969367;273.9184947711478;1239810.701387047;481777.5690460617;82080.1076366375;0.0;0;76;80;0;0;0;0;1;22;27;508341351269.96533;187267237310.1293;355049835229.99976;36310.340422764435;5532.221473866956;255.04705723460836;17312.61335968088;943463.3733660933;431519.6497950054;14734.52919726091;327144.78208184725;4.953927856394476;0.2701298546799569
2312;2019-02-23 07:32:37.852;742;186;143;142;134;43;196;26;33;35;626;603;33;73;248;249;252;188;200;198;194;25;550;355;365;136;360;260;550;94.0;83.0;696.0;98.0;129.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29808.33203125;10890.0888671875;0.0;1149.56274414062;416.0;99545;;;Calculated values ==>;1550903557.852;347.36;291.76000000000005;287.46000000000004;287.36;286.56;277.46000000000004;273.8482719121499;292.76000000000005;275.76000000000005;276.46000000000004;276.66;335.76000000000005;333.46000000000004;276.46000000000004;280.46000000000004;297.96000000000004;298.06;298.36;291.96000000000004;292.96000000000004;292.56;;314.76000000000005;275.66;241.71165711629368;262.5002047102346;273.8482719121499;293.16;5500000.0;3550000.0;3650000.0;1360000.0;3600000.0;2600000.0;5500000.0;0.015666666666666666;0.013833333333333333;0.116;0.01633333333333333;0.021500000000000002;0.03716666666666667;;10890.0888671875;0.0;1149.56274414062;29808.33203125;507251.29904928006;412601.8314242595;236378.2633185651;236063.12854131396;233582.6627317789;430477.46260093397;458262.81198973843;454165.1702643625;472720.47428543336;519225.76179177786;516858.9079129881;454165.1702643625;459076.68949236337;465987.6186816921;466833.15677505854;431673.9464076609;413351.9237643686;458538.7512291684;457986.28317495435;;174785.17458790913;471742.7696466962;201601.84832385168;221719.1466840222;273.80618263613786;1240307.178638795;481958.6444188588;82099.30393941683;0.0;0;76;80;0;0;0;0;1;22;27;508560354919.7008;187348838670.03073;355206437839.8106;29297.345345099253;4412.301714939795;253.45464656554378;8781.26190624631;944010.1131923436;431602.5222026624;14738.766782079363;327362.2346662833;3.5502990445863642;0.22503060319375226
2313;2019-02-23 07:33:37.852;741;187;143;142;134;43;196;26;31;34;625;602;31;70;248;249;252;189;200;198;194;25;552;355;365;136;360;258;552;153.0;84.0;1032.0;104.0;129.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29772.798828125;10938.9013671875;0.0;1144.33911132812;416.0;99546;;;Calculated values ==>;1550903617.852;347.26;291.86;287.46000000000004;287.36;286.56;277.46000000000004;273.8482719121499;292.76000000000005;275.76000000000005;276.26000000000005;276.56;335.66;333.36;276.26000000000005;280.16;297.96000000000004;298.06;298.36;292.06;292.96000000000004;292.56;;314.76000000000005;275.66;241.71165711629368;262.23063862743834;273.8482719121499;293.16;5520000.0;3550000.0;3650000.0;1360000.0;3600000.0;2580000.0;5520000.0;0.025500000000000002;0.014;0.17200000000000001;0.017333333333333333;0.021500000000000002;0.047;;10938.9013671875;0.0;1144.33911132812;29772.798828125;506946.89256127074;412126.3827081116;236320.4913731211;236006.0425799679;233530.62442456593;430477.46260093397;458262.81198973843;454255.2369266638;472622.7809936826;519289.26961844857;516925.5130048292;454255.2369266638;459030.2514261075;465987.6186816921;466833.15677505854;431168.2496283851;412889.33823237545;458538.7512291684;457986.28317495435;;174785.17458790913;471742.7696466962;201638.746468808;217503.79998886614;273.82057903841945;1240803.6880626231;482140.55267081194;82118.4197882124;0.0;0;76;80;0;0;0;0;1;22;27;508779354919.7008;187430438670.03073;355361837839.8106;43450.0363587512;4681.80306841673;255.90475954413543;11302.676709746145;944616.341373209;431678.3064091904;14743.011443796944;327529.6008214166;4.939934862886297;0.30957478657925996
2314;2019-02-23 07:34:37.882;742;188;143;142;135;44;196;27;32;34;623;601;31;69;248;250;252;190;200;197;194;26;551;357;365;135;362;257;551;127.0;109.0;681.0;169.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29897.92578125;10964.4423828125;0.0;1135.27673339844;415.0;99547;;;Calculated values ==>;1550903677.882;347.36;291.96000000000004;287.46000000000004;287.36;286.66;277.56;274.0616903277293;292.76000000000005;275.86;276.36;276.56;335.46000000000004;333.26000000000005;276.26000000000005;280.06;297.96000000000004;298.16;298.36;292.16;292.86;292.56;;314.66;275.76000000000005;241.49495122638035;262.0952818180154;274.0616903277293;293.16;5510000.0;3570000.0000000005;3650000.0;1350000.0;3620000.0000000005;2570000.0;5510000.0;0.021166666666666667;0.018166666666666668;0.11349999999999999;0.028166666666666666;0.021500000000000002;0.04266666666666667;;10964.4423828125;0.0;1135.27673339844;29897.92578125;507161.53235616593;412934.04071806197;236349.3324064729;236034.54159981437;233862.59634759542;430346.717906069;458262.81198973843;454548.466256717;472753.7123474745;519167.140353073;516907.426601557;454424.480022519;459067.65107013966;465699.07969398145;466677.1382597011;431421.75272772415;413676.3280692049;458400.8548651725;457986.28317495435;;174367.33720873808;471972.7596631712;202099.39489392383;219358.15246860677;274.00913374908293;1241301.1927288168;482323.1717992405;82137.42608530875;0.0;0;76;80;0;0;0;0;1;22;27;508998464419.5964;187511779319.99197;355516415089.73694;28652.96959967702;7601.433107667134;322.37521462976684;10181.466910137498;945217.500185101;431780.7178907597;14747.83285307932;327708.724868762;3.8644074612827786;0.26180180125956215
2315;2019-02-23 07:35:37.873;743;189;144;143;135;44;196;27;34;34;621;599;32;68;248;250;252;190;200;198;194;26;551;357;365;135;362;256;551;131.0;110.0;843.0;121.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29873.578125;11035.9296875;0.0;1131.19812011719;414.0;99548;;;Calculated values ==>;1550903737.873;347.46000000000004;292.06;287.56;287.46000000000004;286.66;277.56;274.0616903277293;292.76000000000005;275.86;276.56;276.56;335.26000000000005;333.06;276.36;279.96000000000004;297.96000000000004;298.16;298.36;292.16;292.96000000000004;292.56;;314.56;275.76000000000005;241.49495122638035;261.9595390733887;274.0616903277293;293.16;5510000.0;3570000.0000000005;3650000.0;1350000.0;3620000.0000000005;2560000.0;5510000.0;0.021833333333333333;0.018333333333333333;0.14049999999999999;0.020166666666666666;0.021500000000000002;0.043333333333333335;;11035.9296875;0.0;1131.19812011719;29873.578125;507286.19390083087;413307.47646805906;236665.3116728602;236349.3324064729;233862.59634759542;430346.717906069;458262.81198973843;454963.98106415354;472753.7123474745;519045.20368409005;516786.65684967476;454716.9444498576;459105.13817309856;465699.07969398145;466677.1382597011;431421.75272772415;413676.3280692049;458538.7512291684;457986.28317495435;;173949.5011765382;471972.7596631712;202148.18586760943;219273.99059406077;274.0281213880069;1241799.2138797997;482506.48073250236;82156.31054264132;0.0;0;76;80;0;0;0;0;1;22;27;509217431569.36664;187592767169.907;355670292004.5755;35520.619225114446;5441.462238210496;325.3327854061867;10344.199345172055;945752.1998744272;431889.3923815755;14753.229610105625;327879.746430294;4.24353342960525;0.27173873165707085
2316;2019-02-23 07:36:37.883;745;188;144;143;135;45;196;27;35;34;619;598;33;68;248;250;252;190;200;198;194;27;549;358;365;134;363;254;550;126.0;111.0;875.0;109.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29867.583984375;11037.599609375;0.0;1124.64868164062;414.0;99549;;;Calculated values ==>;1550903797.883;347.66;291.96000000000004;287.56;287.46000000000004;286.66;277.66;274.1680685717883;292.76000000000005;275.86;276.66;276.56;335.06;332.96000000000004;276.46000000000004;279.96000000000004;297.96000000000004;298.16;298.36;292.16;292.96000000000004;292.56;;314.56;275.86;241.2770596917726;261.6868853414304;274.1680685717883;293.16;5490000.0;3579999.9999999995;3650000.0;1340000.0;3629999.9999999995;2540000.0;5500000.0;0.021;0.018500000000000003;0.14583333333333334;0.018166666666666668;0.021500000000000002;0.0425;;11037.599609375;0.0;1124.64868164062;29867.583984375;507714.2312720579;413351.9237643686;236694.59332038925;236378.2633185651;233888.94906767053;430280.9020939914;458262.81198973843;455421.12380956183;472884.4304738556;519006.79524438415;516853.6442952299;455175.52127500746;459420.01896887616;465554.39734395995;466534.3108773681;431924.8492584871;414083.7466353395;458538.7512291684;457986.28317495435;;173949.5011765382;472202.2088784924;202429.42997276547;219763.57143097516;274.1420459689744;1242297.139871135;482690.45746762666;82175.11239910687;0.0;0;76;80;0;0;0;0;1;22;27;509436468069.33185;187673480619.8942;355823317504.5512;36894.62201786614;4900.8721501207065;330.0603985282306;10124.465249119115;946355.7607947467;431975.5928658179;14758.69213023919;328050.34706392017;4.296082316805835;0.2730519308535724
2317;2019-02-23 07:37:37.854;748;188;143;143;136;45;196;28;36;34;617;596;33;69;249;250;252;190;200;197;194;27;552;357;365;134;362;254;552;96.0;110.0;857.0;82.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29926.00390625;11028.998046875;0.0;1126.72937011719;416.0;99550;;;Calculated values ==>;1550903857.854;347.96000000000004;291.96000000000004;287.46000000000004;287.46000000000004;286.76000000000005;277.66;274.0616903277293;292.76000000000005;275.96000000000004;276.76000000000005;276.56;334.86;332.76000000000005;276.46000000000004;280.06;298.06;298.16;298.36;292.16;292.86;292.56;;314.76000000000005;275.86;241.2770596917726;261.6868853414304;274.0616903277293;293.16;5520000.0;3570000.0000000005;3650000.0;1340000.0;3620000.0000000005;2540000.0;5520000.0;0.016;0.018333333333333333;0.14283333333333334;0.013666666666666666;0.021500000000000002;0.037500000000000006;;11028.998046875;0.0;1126.72937011719;29926.00390625;507819.5420276437;412510.35525449144;236320.4913731211;236320.4913731211;234143.04538558066;430346.717906069;458262.81198973843;455543.7779327058;472884.4304738556;518801.9093815918;516648.3630834154;455175.52127500746;459539.71813925036;465829.7507489795;466677.1382597011;431168.2496283851;413263.53111073095;458400.8548651725;457986.28317495435;;174785.17458790913;472202.2088784924;202180.43251563277;221754.06626059272;274.04066729983145;1242795.1789365546;482874.25690267334;82193.86481488188;0.0;0;76;80;0;0;0;0;1;22;27;509655362220.04193;187753841760.1549;355975643845.04535;36188.73117040527;3690.297610292415;328.2531728236597;8858.708134288563;946964.4943764511;432047.15134406416;14764.175425144136;328208.4637159576;4.036450341854637;0.25437058732776857
2318;2019-02-23 07:38:37.874;751;189;143;142;135;45;196;27;37;35;616;594;34;70;249;250;252;191;200;198;194;26;552;357;365;134;362;256;553;280.0;111.0;845.0;33.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29911.48046875;11054.333984375;0.0;1138.51623535156;417.0;99551;;;Calculated values ==>;1550903917.874;348.26;292.06;287.46000000000004;287.36;286.66;277.66;274.0616903277293;292.76000000000005;275.86;276.86;276.66;334.76000000000005;332.56;276.56;280.16;298.06;298.16;298.36;292.26000000000005;292.96000000000004;292.56;;314.86;275.76000000000005;241.2770596917726;261.9595390733887;274.0616903277293;293.16;5520000.0;3570000.0000000005;3650000.0;1340000.0;3620000.0000000005;2560000.0;5530000.0;0.04666666666666666;0.018500000000000003;0.1408333333333333;0.0055000000000000005;0.021500000000000002;0.06816666666666667;;11054.333984375;0.0;1138.51623535156;29911.48046875;508192.79230706114;412465.3940541978;236291.73966089974;235977.6309429711;233810.11789752508;430346.717906069;458262.81198973843;455333.7789835172;472981.82504853373;518532.3004237948;516272.6921824181;454963.98106415354;459345.5208588711;465829.7507489795;466677.1382597011;431168.2496283851;413220.0903815756;458538.7512291684;457986.28317495435;;175203.01333496982;472104.6820821746;202209.4866200718;212959.14589211775;274.0519688745945;1243293.9908547555;483058.3460121309;82212.74815393702;0.0;0;76;80;0;0;0;0;1;22;27;509874435219.9723;187834268560.12933;356128694844.9967;35648.33784118522;1484.4235750415653;332.0409460659767;16702.683191446697;947563.3361654379;432090.2883948204;14769.679710283464;328421.5463141358;4.442561384548381;0.20720701923867732
2319;2019-02-23 07:39:37.855;753;189;143;142;135;45;196;27;37;35;616;594;34;72;248;251;252;191;200;197;194;26;552;357;365;134;362;259;552;305.0;84.0;729.0;61.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29918.546875;10995.376953125;0.0;1158.46264648438;417.0;99552;;;Calculated values ==>;1550903977.855;348.46000000000004;292.06;287.46000000000004;287.36;286.66;277.66;274.0616903277293;292.76000000000005;275.86;276.86;276.66;334.76000000000005;332.56;276.56;280.36;297.96000000000004;298.26000000000005;298.36;292.26000000000005;292.86;292.56;;314.86;275.76000000000005;241.2770596917726;262.3656120759269;274.0616903277293;293.16;5520000.0;3570000.0000000005;3650000.0;1340000.0;3620000.0000000005;2590000.0;5520000.0;0.05083333333333333;0.014;0.1215;0.010166666666666666;0.021500000000000002;0.07233333333333333;;10995.376953125;0.0;1158.46264648438;29918.546875;508441.38172800874;412889.33823237545;236320.4913731211;236006.0425799679;233836.31943346895;430346.717906069;458262.81198973843;454831.6959477866;472981.82504853373;518281.1586234993;516016.7287456271;454459.0917852496;459113.7278789813;465699.07969398145;466806.3634841397;431168.2496283851;413633.1203958097;458400.8548651725;457986.28317495435;;175203.01333496982;472104.6820821746;202185.6192501234;212331.6987521204;274.04268501125154;1243792.4165307153;483242.03541637596;82231.8835831299;0.0;0;76;80;0;0;0;0;1;22;27;510093365869.77734;187914643100.05777;356283145919.8592;30696.49831876608;2744.17713879252;245.49180925605586;17769.01493991832;948116.0347229611;432125.51557526353;14774.490959195426;328708.7194979936;4.2336565152947;0.1935821789694902
2320;2019-02-23 07:40:37.855;753;189;143;143;135;44;196;27;35;34;619;596;34;72;248;251;252;191;200;197;194;26;554;357;365;134;362;261;554;225.0;81.0;844.0;67.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29973.8671875;11027.0439453125;0.0;1161.35961914062;417.0;99553;;;Calculated values ==>;1550904037.855;348.46000000000004;292.06;287.46000000000004;287.46000000000004;286.66;277.56;274.0616903277293;292.76000000000005;275.86;276.66;276.56;335.06;332.76000000000005;276.56;280.36;297.96000000000004;298.26000000000005;298.36;292.26000000000005;292.86;292.56;;314.86;275.76000000000005;241.2770596917726;262.63441904999945;274.0616903277293;293.16;5540000.0;3570000.0000000005;3650000.0;1340000.0;3620000.0000000005;2610000.0;5540000.0;0.0375;0.013500000000000002;0.14066666666666666;0.011166666666666667;0.021500000000000002;0.059;;11027.0439453125;0.0;1161.35961914062;29973.8671875;508263.7855235032;412035.40644734737;236263.07671782744;236263.07671782744;233783.9913159303;430346.717906069;458262.81198973843;454245.20164998027;472884.4304738556;518422.2997348772;516052.15357744094;454120.2570427979;458797.3340378315;465699.07969398145;466806.3634841397;430657.238591899;412801.4708678641;458400.8548651725;457986.28317495435;;175203.01333496982;472104.6820821746;202188.49424067032;214605.5031094649;274.043803393127;1244291.5199812362;483425.55559052964;82251.21543534343;0.0;0;76;80;0;0;0;0;1;22;27;510312365869.77734;187995043100.05777;356439145919.8592;35455.97684224293;3014.0640975634637;241.05286427447118;14359.466023863877;948667.3053493028;432173.50091889984;14778.545498141513;328976.45683935843;4.354184659812416;0.2309432250248289
2321;2019-02-23 07:41:37.855;750;190;144;143;135;44;196;27;30;34;622;598;30;71;248;251;252;192;200;197;194;26;552;358;365;134;363;263;552;259.0;85.0;898.0;126.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29929.59765625;10986.998046875;0.0;1171.02575683594;415.0;99554;;;Calculated values ==>;1550904097.855;348.16;292.16;287.56;287.46000000000004;286.66;277.56;274.1680685717883;292.76000000000005;275.86;276.16;276.56;335.36;332.96000000000004;276.16;280.26000000000005;297.96000000000004;298.26000000000005;298.36;292.36;292.86;292.56;;314.66;275.76000000000005;241.2770596917726;262.9017227912062;274.1680685717883;293.16;5520000.0;3579999.9999999995;3650000.0;1340000.0;3629999.9999999995;2630000.0;5520000.0;0.043166666666666666;0.014166666666666666;0.14966666666666667;0.021;0.021500000000000002;0.06466666666666666;;10986.998046875;0.0;1171.02575683594;29929.59765625;508068.42453285865;413263.53111073095;236636.12192516867;236320.4913731211;233836.31943346895;430280.9020939914;458262.81198973843;453276.104731721;472884.4304738556;518563.99529258197;516087.89885299554;453276.104731721;458357.56210949004;465554.39734395995;466663.7800689285;431168.2496283851;413998.2807911148;458400.8548651725;457986.28317495435;;174367.33720873808;472104.6820821746;202419.8458992513;213795.87581508464;274.1383222223026;1244790.7155216008;483609.00594046456;82270.65198014323;0.0;0;76;80;0;0;0;0;1;22;27;510531365869.77734;188075443100.05777;356596345919.8592;37544.8200719263;5663.381559841389;243.24122519466312;15790.97967593824;949275.6453235876;432245.8129660449;14782.581282220423;329227.71055352344;4.872701640444091;0.27819873733281264
