;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2322;2019-02-23 07:42:37.866;746;189;145;144;136;45;196;28;25;35;626;601;27;68;248;251;252;191;200;197;194;27;551;358;365;135;363;264;551;224.0;85.0;950.0;37.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29879.787109375;10949.7490234375;0.0;1174.31201171875;416.0;99555;;;Calculated values ==>;1550904157.866;347.76;292.06;287.66;287.56;286.76000000000005;277.66;274.1680685717883;292.76000000000005;275.96000000000004;275.66;276.66;335.76000000000005;333.26000000000005;275.86;279.96000000000004;297.96000000000004;298.26000000000005;298.36;292.26000000000005;292.86;292.56;;314.76000000000005;275.86;241.49495122638035;263.0348170998261;274.1680685717883;293.16;5510000.0;3579999.9999999995;3650000.0;1350000.0;3629999.9999999995;2640000.0;5510000.0;0.037333333333333336;0.014166666666666666;0.15833333333333333;0.006166666666666667;0.021500000000000002;0.058833333333333335;;10949.7490234375;0.0;1174.31201171875;29879.787109375;507659.8800414045;413307.47646805906;236982.50092614195;236665.3116728602;234169.62251935387;430280.9020939914;458262.81198973843;452470.1293969689;472851.2559263234;518892.7817358537;516312.59215483716;452723.9292718575;457830.71684976626;465554.39734395995;466663.7800689285;431421.75272772415;414040.76927589084;458400.8548651725;457986.28317495435;;174785.17458790913;472070.4381999017;202472.56637581426;215083.84557409264;274.1588030903352;1245289.218436082;483791.8456802753;82290.20004467606;0.0;0;76;80;0;0;0;0;1;22;27;510750406019.47797;188156157894.94745;356754474904.64307;39582.94747834949;1662.5202095818727;246.23059890097184;14290.760078850697;949918.4945530506;432306.8733397232;14786.660961886486;329478.4376760175;4.600971424008022;0.23857320605198284
2323;2019-02-23 07:43:37.856;742;189;147;145;136;44;196;28;24;35;628;604;25;66;248;252;252;190;200;197;194;27;551;358;365;135;363;265;551;316.0;113.0;860.0;83.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29851.5;10934.3525390625;0.0;1189.55578613281;414.0;99556;;;Calculated values ==>;1550904217.856;347.36;292.06;287.86;287.66;286.76000000000005;277.56;274.1680685717883;292.76000000000005;275.96000000000004;275.56;276.66;335.96000000000004;333.56;275.66;279.76000000000005;297.96000000000004;298.36;298.36;292.16;292.86;292.56;;314.56;275.86;241.49495122638035;263.1675429290057;274.1680685717883;293.16;5510000.0;3579999.9999999995;3650000.0;1350000.0;3629999.9999999995;2650000.0;5510000.0;0.05266666666666667;0.01883333333333333;0.14333333333333334;0.013833333333333333;0.021500000000000002;0.07416666666666667;;10934.3525390625;0.0;1189.55578613281;29851.5;507161.53235616593;413307.47646805906;237620.59868662496;236982.50092614195;234169.62251935387;430280.9020939914;458262.81198973843;452168.16345269367;472851.2559263234;519015.68439004343;516537.5767260373;452295.5878413076;457423.94948013773;465554.39734395995;466793.1479323858;431421.75272772415;413676.3280692049;458400.8548651725;457986.28317495435;;173949.5011765382;472070.4381999017;202444.94723200746;212641.93383345834;274.14807447281675;1245786.8962019514;483974.1827987396;82309.8956598449;0.0;0;76;80;0;0;0;0;1;22;27;510969369519.51276;188237144394.96033;356913148454.6683;35793.660991631696;3729.8192917225374;334.2054977354463;18196.372576160957;950546.5282673329;432351.8020128808;14791.49712319798;329749.1186605014;4.788394699142153;0.23777622409564425
2324;2019-02-23 07:44:37.857;737;188;147;146;137;45;196;28;27;35;631;606;27;65;248;252;252;190;200;197;194;27;550;358;365;134;362;267;550;-1.0;84.0;738.0;119.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30007.755859375;10916.310546875;0.0;1193.13146972656;413.0;99557;;;Calculated values ==>;1550904277.857;346.86;291.96000000000004;287.86;287.76000000000005;286.86;277.66;274.1680685717883;292.76000000000005;275.96000000000004;275.86;276.66;336.26000000000005;333.76000000000005;275.86;279.66;297.96000000000004;298.36;298.36;292.16;292.86;292.56;;314.46000000000004;275.86;241.2770596917726;263.43189868330234;274.1680685717883;293.16;5500000.0;3579999.9999999995;3650000.0;1340000.0;3620000.0000000005;2670000.0;5500000.0;0.0;0.014;0.123;0.01983333333333333;0.021500000000000002;0.021500000000000002;;10916.310546875;0.0;1193.13146972656;30007.755859375;506627.7519835349;413351.9237643686;237650.97525894185;237330.92658080193;234504.66405459717;430280.9020939914;458262.81198973843;452200.8951668967;472981.82504853373;519158.8256640467;516574.4722653221;452200.8951668967;456975.9699685958;465699.07969398145;466793.1479323858;431673.9464076609;414083.7466353395;458400.8548651725;457986.28317495435;;173531.66647045466;472202.2088784924;202388.16815013564;237650.97525894185;274.1260126609438;1246285.731649278;484156.274693107;82329.75171796077;0.0;0;76;80;0;0;0;0;1;22;27;511188373170.1184;188317845740.1835;357072751115.1097;30726.96542306161;5351.311807779076;246.2627968124994;4737.209120194269;951100.8760612977;432427.4793668541;14796.334439619854;329940.2350270526;3.390886969982055;0.2520379696480685
2325;2019-02-23 07:45:37.867;732;189;148;147;138;44;196;27;31;35;635;609;31;65;248;252;252;190;200;197;194;26;552;356;365;134;361;269;552;-2.0;109.0;948.0;96.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29892.423828125;10943.3837890625;0.0;1208.27355957031;413.0;99558;;;Calculated values ==>;1550904337.867;346.36;292.06;287.96000000000004;287.86;286.96000000000004;277.56;273.955091788801;292.76000000000005;275.86;276.26000000000005;276.66;336.66;334.06;276.26000000000005;279.66;297.96000000000004;298.36;298.36;292.16;292.86;292.56;;314.46000000000004;275.76000000000005;241.2770596917726;263.6948088759802;273.955091788801;293.16;5520000.0;3560000.0;3650000.0;1340000.0;3610000.0;2690000.0;5520000.0;0.0;0.018166666666666668;0.158;0.016;0.021500000000000002;0.021500000000000002;;10943.3837890625;0.0;1208.27355957031;29892.423828125;505821.2731693779;412889.33823237545;237910.89765255377;237590.3204905783;234759.65904579524;430412.23801567365;458262.81198973843;452362.82391837507;472981.82504853373;519405.86949005973;516715.3171904638;452362.82391837507;456649.39548440085;465843.48631744814;467077.56566689035;431168.2496283851;413263.53111073095;458400.8548651725;457986.28317495435;;173531.66647045466;472104.6820821746;201891.6019874805;237910.89765255377;273.9236747388005;1246784.9830079551;484338.46917323075;82349.76676181982;0.0;0;76;80;0;0;0;0;1;22;27;511407409670.0836;188398259140.17072;357233577915.0841;39574.45306508134;4323.409281515104;325.2690530707174;4731.620788731613;951686.8188561315;432508.11547969806;14801.097998829026;330019.1550941004;4.028648173979881;0.2903813540054863
2326;2019-02-23 07:46:37.877;726;189;148;147;138;43;196;27;35;35;639;612;34;66;247;252;252;190;200;197;194;26;550;357;365;134;362;271;550;281.0;92.0;737.0;194.0;129.0;0;100;100;1;1;0;0;0;0;0;1;0;0;0;0;29161.68359375;15208.8173828125;0.0;1211.76196289062;410.0;99559;;;Calculated values ==>;1550904397.877;345.76;292.06;287.96000000000004;287.86;286.96000000000004;277.46000000000004;274.0616903277293;292.76000000000005;275.86;276.66;276.66;337.06;334.36;276.56;279.76000000000005;297.86;298.36;298.36;292.16;292.86;292.56;;314.16;275.76000000000005;241.2770596917726;263.95629194202945;274.0616903277293;293.16;5500000.0;3570000.0000000005;3650000.0;1340000.0;3620000.0000000005;2710000.0;5500000.0;0.04683333333333333;0.015333333333333334;0.12283333333333334;0.03233333333333333;0.021500000000000002;0.06833333333333333;;15208.8173828125;0.0;1211.76196289062;29161.68359375;505251.46058845136;413720.03103230504;237972.31005525356;237650.97525894185;234814.12801345368;430346.717906069;458262.81198973843;452526.3982471922;472981.82504853373;519653.67668665433;516856.7241658399;452398.1009342033;456445.9817565722;465568.3016696177;466935.48835395055;431673.9464076609;414083.7466353395;458400.8548651725;457986.28317495435;;172278.17009871884;472104.6820821746;202094.08215037896;213382.59775947366;274.0070658646364;1247277.1825893195;484556.44050546334;82369.93708566423;0.0;0;77;80;0;0;0;0;1;22;27;511626446170.0488;188478672540.15793;357395604915.05835;30761.436160558562;8730.342731128057;269.7163965089279;16714.585170057846;952273.0489549871;432616.91487666394;14806.057037276747;330197.90326345904;3.4393476179652485;0.20584096581336442
2327;2019-02-23 07:47:37.868;720;197;148;148;141;44;196;29;33;35;637;612;30;46;249;252;252;200;200;197;194;27;571;363;365;134;368;244;565;-2.0;84.0;1191.0;166.0;129.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38081.171875;19560.892578125;0.0;1074.03820800781;400.0;99560;;;Calculated values ==>;1550904457.868;345.16;292.86;287.96000000000004;287.96000000000004;287.26000000000005;277.56;274.69669130483857;292.76000000000005;276.06;276.46000000000004;276.66;336.86;334.36;276.16;277.76000000000005;298.06;298.36;298.36;293.16;292.86;292.56;;313.16;275.86;241.2770596917726;260.2995467637923;274.69669130483857;293.16;5710000.0;3629999.9999999995;3650000.0;1340000.0;3679999.9999999995;2440000.0;5650000.0;0.0;0.014;0.1985;0.027666666666666666;0.021500000000000002;0.021500000000000002;;19560.892578125;0.0;1074.03820800781;38081.171875;502550.8928731428;410358.96546927677;237521.24025369078;237521.24025369078;235334.22737869373;429947.3805835815;458262.81198973843;456824.9666708395;472981.82504853373;521667.10143583256;519124.8499870094;456464.7380476893;458377.10004900565;464959.0081242338;466077.4508732314;426074.5117010868;411573.69153951766;458400.8548651725;457986.28317495435;;168099.92630828856;472202.2088784924;203706.5751357375;237521.24025369078;274.65989735731;1247837.4556640687;484846.14462602977;82388.98256315153;0.0;0;77;80;0;0;0;0;1;22;27;511845413319.8191;188559060480.07358;357550081739.8963;50244.000719717755;7428.37920021622;203.01148226196833;4739.998422807167;952947.9930048184;432751.5506942148;14809.995845352523;330376.66464164923;3.0344366295176637;0.23402156255354897
2328;2019-02-23 07:48:37.888;737;195;146;145;137;45;196;29;33;35;622;602;26;39;250;250;252;197;200;197;194;29;546;361;365;134;366;240;547;-2.0;83.0;1029.0;115.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;26611.37109375;7593.20751953125;0.0;1057.62316894531;386.0;99561;;;Calculated values ==>;1550904517.888;346.86;292.66;287.76000000000005;287.66;286.86;277.66;274.4858918419099;292.76000000000005;276.06;276.46000000000004;276.66;335.36;333.36;275.76000000000005;277.06;298.16;298.16;298.36;292.86;292.86;292.56;;311.76000000000005;276.06;241.2770596917726;259.7329541166123;274.4858918419099;293.16;5460000.0;3610000.0;3650000.0;1340000.0;3660000.0;2400000.0;5470000.0;0.0;0.013833333333333333;0.17149999999999999;0.019166666666666665;0.021500000000000002;0.021500000000000002;;7593.20751953125;0.0;1057.62316894531;26611.37109375;506988.2791321739;416968.8736341143;237421.52251439085;237101.6283511676;234586.02822254674;430081.6785162784;458262.81198973843;457473.2609016057;472981.82504853373;520472.14596563077;518441.9745499309;456639.4571001869;458184.73969773384;465381.95360251743;466104.2199880029;432669.9924182607;417623.1215828455;458400.8548651725;457986.28317495435;;162250.55196795813;472397.21216106473;203221.79413421248;237421.52251439085;274.4631587140757;1248376.7398901451;485072.50422149413;82406.75232923543;0.0;0;77;80;0;0;0;0;1;22;27;512064486319.74945;188639487280.04803;357695330139.85016;43604.126550607936;5159.195512181334;208.1483798899103;4742.142354202116;953730.321421065;432856.48211560346;14813.423319646761;330455.70882071246;6.209069941506443;0.45810766688153565
2329;2019-02-23 07:49:37.869;757;182;145;144;133;43;196;29;37;36;608;592;29;59;249;250;252;183;200;197;194;28;534;355;365;134;360;257;534;133.0;85.0;91.0;0.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29517.09765625;10638.67578125;0.0;1141.29821777344;389.0;99562;;;Calculated values ==>;1550904577.869;348.86;291.36;287.66;287.56;286.46000000000004;277.46000000000004;273.8482719121499;292.76000000000005;276.06;276.86;276.76000000000005;333.96000000000004;332.36;276.06;279.06;298.06;298.16;298.36;291.46000000000004;292.86;292.56;;312.06;275.96000000000004;241.2770596917726;262.0952818180154;273.8482719121499;293.16;5340000.0;3550000.0;3650000.0;1340000.0;3600000.0;2570000.0;5340000.0;0.022166666666666668;0.014166666666666666;0.015166666666666667;0.0;0.021500000000000002;0.04366666666666667;;10638.67578125;0.0;1141.29821777344;29517.09765625;510519.18113965186;417515.74779061065;237499.66564725756;237176.0933872576;233699.88411900183;430477.46260093397;458262.81198973843;455166.8545106976;473079.2034362849;517626.932847547;515981.6240522748;454176.19436342403;457858.72095545434;466117.788102169;466961.99702802964;435544.934154623;417836.15580839897;458400.8548651725;457986.28317495435;;163503.975529645;472299.7188790419;201709.7481601087;219331.50142668196;273.8482719121499;1248844.3290125197;485224.38847028447;82425.07087139924;0.0;0;77;80;0;0;0;0;1;22;27;512283416969.5545;188719861819.97647;357844382924.71747;3844.099446317265;0.0;250.87435990484067;10421.258803007895;954125.5980934245;432899.4617969563;14817.247297831638;330582.03048237925;1.232280530537113;0.0062632064406942245
2330;2019-02-23 07:50:37.849;757;178;147;146;133;40;196;26;39;35;609;590;35;68;246;250;252;180;200;197;194;24;541;352;365;134;357;258;541;-1.0;108.0;386.0;33.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29737.388671875;10811.5166015625;0.0;1153.19311523438;398.0;99563;;;Calculated values ==>;1550904637.849;348.86;290.96000000000004;287.86;287.76000000000005;286.46000000000004;277.16;273.5264737036516;292.76000000000005;275.76000000000005;277.06;276.66;334.06;332.16;276.66;279.96000000000004;297.76000000000005;298.16;298.36;291.16;292.86;292.56;;312.96000000000004;275.56;241.2770596917726;262.23063862743834;273.5264737036516;293.16;5410000.0;3520000.0000000005;3650000.0;1340000.0;3570000.0000000005;2580000.0;5410000.0;0.0;0.018000000000000002;0.06433333333333333;0.0055000000000000005;0.021500000000000002;0.021500000000000002;;10811.5166015625;0.0;1153.19311523438;29737.388671875;509906.39512415696;413408.5767822079;237928.90078129678;237605.39697577382;233512.63042666874;430671.36484660726;458262.81198973843;455246.7572435928;472981.82504853373;517645.4611463711;515690.1574283328;454751.82338565396;458788.78780023096;466159.22355335305;467387.31572849915;433887.6982028028;414135.20160198;458400.8548651725;457986.28317495435;;167264.2905471822;471909.57779161324;200836.02357215487;237928.90078129678;273.49340128672156;1249337.951802949;485403.08048966364;82444.18525892668;0.0;0;77;80;0;0;0;0;1;22;27;512502343969.62415;188800235020.002;357998831424.7666;16367.090532862507;1490.9045482070212;355.54493881481005;4731.233721463638;954293.9685344434;432911.88186012715;14822.29910749119;330708.25916319963;1.9177041720566383;0.11323640131688045
2331;2019-02-23 07:51:37.869;749;182;150;148;136;40;196;24;38;34;614;592;36;70;245;251;252;185;199;197;194;22;548;353;365;133;358;256;548;273.0;87.0;464.0;173.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29994.5390625;10920.3076171875;0.0;1142.67199707031;403.0;99564;;;Calculated values ==>;1550904697.869;348.06000000000006;291.36;288.16;287.96000000000004;286.76000000000005;277.16;273.6339639331285;292.76000000000005;275.56;276.96000000000004;276.56;334.56;332.36;276.76000000000005;280.16;297.66;298.26000000000005;298.36;291.66;292.86;292.56;;313.46000000000004;275.36;241.05796691057077;261.9595390733887;273.6339639331285;293.06;5480000.0;3529999.9999999995;3650000.0;1330000.0;3579999.9999999995;2560000.0;5480000.0;0.0455;0.0145;0.07733333333333332;0.028833333333333332;0.021500000000000002;0.067;;10920.3076171875;0.0;1142.67199707031;29994.5390625;508300.120167798;411928.78642337635;238682.33703136048;238034.12789039293;234249.82000437225;430607.02586249536;458262.81198973843;455456.8452999624;473014.93639070686;518327.0740755654;516067.0354041443;455210.6132043254;459345.5208588711;465885.42676947766;467374.0663214524;432174.4794437509;413071.18990964803;458400.8548651725;457986.28317495435;;169353.38768963216;471846.71735943656;200961.76752627917;213066.12938238736;273.5470664704842;1249835.8837892653;485584.2393909407;82463.3238455929;0.0;0;77;80;0;0;0;0;1;22;27;512721416969.5545;188880361719.97656;358153082824.7176;19680.952681164832;7810.516053522703;276.99769824449197;16409.65030410199;954594.4690279182;432989.4195357297;14827.572053194555;330884.4919213679;3.6622889327291737;0.199359955646216
2332;2019-02-23 07:52:37.830;745;187;151;150;141;42;196;24;33;33;617;594;32;70;246;251;252;189;200;197;194;23;553;354;365;132;359;252;553;82.0;85.0;761.0;176.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29925.478515625;11056.4248046875;0.0;1123.4228515625;407.0;99565;;;Calculated values ==>;1550904757.83;347.66;291.86;288.26000000000005;288.16;287.26000000000005;277.36;273.7412296467126;292.76000000000005;275.56;276.46000000000004;276.46000000000004;334.86;332.56;276.36;280.16;297.76000000000005;298.26000000000005;298.36;292.06;292.86;292.56;;313.86;275.46000000000004;240.83765695389522;261.41265627149306;273.7412296467126;293.16;5530000.0;3540000.0;3650000.0;1320000.0;3590000.0;2520000.0;5530000.0;0.013666666666666666;0.014166666666666666;0.12683333333333333;0.029333333333333333;0.021500000000000002;0.035166666666666666;;11056.4248046875;0.0;1123.4228515625;29925.478515625;507356.2708181605;411690.63993804477;238848.7684301769;238524.6311786081;235664.67681815047;430542.39183029096;458262.81198973843;455508.78872362874;473048.1168422736;518968.7002690526;516613.16012874816;455386.4494005837;459971.7144658297;465871.32459077286;467232.53252066195;430913.41807858774;412465.3940541978;458400.8548651725;457986.28317495435;;171024.68490186572;472076.1002201579;201279.06343284887;224248.21956865606;273.6756404924672;1250334.8927020354;485767.2597870509;82482.19569464026;0.0;0;77;80;0;0;0;0;1;22;27;512940274619.4292;188959810044.93106;358305383764.6304;32244.803491047245;7943.3797457610635;261.3470070121905;8219.788570154824;955026.9023979264;433120.6166670463;14832.055343035307;331089.603835742;3.9958889624535674;0.2895869507431771
2333;2019-02-23 07:53:37.840;747;190;151;150;142;43;196;26;29;33;616;594;28;68;246;251;252;192;200;197;194;24;554;356;365;132;361;249;554;-1.0;83.0;587.0;225.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29961.830078125;11093.69921875;0.0;1111.75903320312;410.0;99566;;;Calculated values ==>;1550904817.84;347.86;292.16;288.26000000000005;288.16;287.36;277.46000000000004;273.955091788801;292.76000000000005;275.76000000000005;276.06;276.46000000000004;334.76000000000005;332.56;275.96000000000004;279.96000000000004;297.76000000000005;298.26000000000005;298.36;292.36;292.86;292.56;;314.16;275.56;240.83765695389522;260.9983114674233;273.955091788801;293.16;5540000.0;3560000.0;3650000.0;1320000.0;3610000.0;2490000.0;5540000.0;0.0;0.013833333333333333;0.09783333333333334;0.0375;0.021500000000000002;0.021500000000000002;;11093.69921875;0.0;1111.75903320312;29961.830078125;507516.22072318103;412420.9545810112;238817.14559756604;238493.40521355058;235949.30615539083;430412.23801567365;458262.81198973843;455519.1575828171;473048.1168422736;519116.3753400083;516867.90213866025;455397.3407788695;460200.91894008935;465582.3289076539;466948.68245374196;430657.238591899;413177.15693683183;458400.8548651725;457986.28317495435;;172278.17009871884;472173.3745042847;201729.8733119148;238817.14559756604;273.86062985094065;1250834.0367837215;485951.87491794466;82500.82531476297;0.0;0;77;80;0;0;0;0;1;22;27;513159311119.3944;189039023244.91846;358455708814.6065;24829.051644503274;10141.63129471387;241.80779622842903;4712.136457913849;955502.597126557;433271.35021043057;14836.248998554427;331197.3878386324;3.271046966792146;0.2803455073651313
2334;2019-02-23 07:54:37.861;753;190;150;149;143;45;195;27;28;33;614;592;27;67;248;250;252;192;200;197;194;26;552;359;365;132;364;248;552;-2.0;83.0;797.0;205.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30000.8515625;11109.8525390625;0.0;1113.16247558594;412.0;99567;;;Calculated values ==>;1550904877.861;348.46000000000004;292.16;288.16;288.06;287.46000000000004;277.66;274.27422755570615;292.66;275.86;275.96000000000004;276.46000000000004;334.56;332.36;275.86;279.86;297.96000000000004;298.16;298.36;292.36;292.86;292.56;;314.36;275.76000000000005;240.83765695389522;260.85938512811435;274.27422755570615;293.16;5520000.0;3590000.0;3650000.0;1320000.0;3640000.0;2480000.0;5520000.0;0.0;0.013833333333333333;0.13283333333333333;0.034166666666666665;0.021500000000000002;0.021500000000000002;;11109.8525390625;0.0;1113.16247558594;30000.8515625;508441.38172800874;413263.53111073095;238555.96125941677;238232.76967341272;236320.4913731211;430214.79039162316;458124.62172241724;455563.5499633274;473048.1168422736;518995.50695758936;516748.2223701794;455441.93910913606;460237.82168446813;465409.4377871421;466391.21630984533;431168.2496283851;413998.2807911148;458400.8548651725;457986.28317495435;;173113.83306960555;472367.87413283327;202618.9097468445;238555.96125941677;274.22022933595633;1251333.9006897714;486136.96927673864;82519.372816736;0.0;0;77;80;0;0;0;0;1;22;27;513378387769.9305;189118250965.1123;358604860999.9715;33599.479708756146;9216.422949854616;237.51790224890635;4717.751921184058;955989.6719722424;433432.72379052173;14840.244777418136;331275.997745825;3.908296964766326;0.31983506817730173
2335;2019-02-23 07:55:37.851;759;190;149;148;142;46;195;28;30;34;611;590;28;67;249;249;252;192;200;197;194;28;553;359;365;133;364;249;553;-1.0;84.0;772.0;159.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29956.943359375;11126.294921875;0.0;1110.99780273438;414.0;99568;;;Calculated values ==>;1550904937.851;349.06000000000006;292.16;288.06;287.96000000000004;287.36;277.76000000000005;274.27422755570615;292.66;275.96000000000004;276.16;276.56;334.26000000000005;332.16;275.96000000000004;279.86;298.06;298.06;298.36;292.36;292.86;292.56;;314.56;275.96000000000004;241.05796691057077;260.9983114674233;274.27422755570615;293.16;5530000.0;3590000.0;3650000.0;1330000.0;3640000.0;2490000.0;5530000.0;0.0;0.014;0.12866666666666665;0.026500000000000003;0.021500000000000002;0.021500000000000002;;11126.294921875;0.0;1110.99780273438;29956.943359375;509097.81878069986;412845.1473663945;238201.8307086709;237880.34181056917;235977.6309429711;430214.79039162316;458124.62172241724;455640.8797640685;473014.93639070686;518605.73478941515;516458.61545668;455397.3407788695;460082.44657938153;465540.6161959158;466261.3989570346;430913.41807858774;413590.4106133878;458400.8548651725;457986.28317495435;;173949.5011765382;472431.1216696904;202658.37488594046;238201.8307086709;274.2355467194856;1251833.4657061512;486322.2396220711;82537.90439661345;0.0;0;77;80;0;0;0;0;1;22;27;513597351269.9653;189197737715.12494;358753936149.9952;32550.415627652474;7148.977789769375;242.52210451279885;4725.3657280250945;956540.8292252788;433569.07940031704;14844.244444086222;331354.67727747303;3.650095021436658;0.284911041493763
2336;2019-02-23 07:56:37.882;764;190;148;147;140;46;195;28;33;34;609;588;30;69;249;249;252;192;200;197;194;28;551;360;365;133;364;251;551;-1.0;86.0;917.0;185.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29919.416015625;11042.3251953125;0.0;1116.94470214844;416.0;99569;;;Calculated values ==>;1550904997.882;349.56000000000006;292.16;287.96000000000004;287.86;287.16;277.76000000000005;274.38016830617;292.66;275.96000000000004;276.46000000000004;276.56;334.06;331.96000000000004;276.16;280.06;298.06;298.06;298.36;292.36;292.86;292.56;;314.76000000000005;275.96000000000004;241.05796691057077;261.27494424493943;274.38016830617;293.16;5510000.0;3600000.0;3650000.0;1330000.0;3640000.0;2510000.0;5510000.0;0.0;0.014333333333333333;0.15283333333333332;0.030833333333333334;0.021500000000000002;0.021500000000000002;;11042.3251953125;0.0;1116.94470214844;29919.416015625;509892.82471029524;413676.3280692049;237941.55351223252;237620.59868662496;235408.44226868334;430148.3826014536;458124.62172241724;455674.77800923755;473014.93639070686;518233.8178742652;516083.26221869944;455308.37743867846;460008.53886879573;465540.6161959158;466117.788102169;431421.75272772415;414400.9631372732;458400.8548651725;457986.28317495435;;174785.17458790913;472431.1216696904;202921.45125451332;237941.55351223252;274.3421984120288;1252332.6931677607;486507.0735709619;82556.48017665309;0.0;0;77;80;0;0;0;0;1;22;27;513816464419.5963;189277578944.99048;358904013649.74243;38629.13343901368;8309.881504467961;243.96465079646342;4730.96168774852;957134.2986006712;433697.9697865295;14848.300594969387;331433.5207205481;4.269494938414611;0.3393232461111187
2337;2019-02-23 07:57:37.852;766;189;147;147;139;46;195;28;34;35;608;587;31;69;249;249;252;191;200;197;194;28;551;358;365;134;363;253;552;129.0;82.0;712.0;119.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29939.52734375;11017.3798828125;0.0;1121.42504882812;417.0;99570;;;Calculated values ==>;1550905057.852;349.76;292.06;287.86;287.86;287.06;277.76000000000005;274.1680685717883;292.66;275.96000000000004;276.56;276.66;333.96000000000004;331.86;276.26000000000005;280.06;298.06;298.06;298.36;292.26000000000005;292.86;292.56;;314.86;275.96000000000004;241.2770596917726;261.54996906429363;274.1680685717883;293.16;5510000.0;3579999.9999999995;3650000.0;1340000.0;3629999.9999999995;2530000.0;5520000.0;0.021500000000000002;0.013666666666666666;0.11866666666666667;0.01983333333333333;0.021500000000000002;0.043000000000000003;;11017.3798828125;0.0;1121.42504882812;29939.52734375;510139.9838916511;412889.33823237545;237590.3204905783;237590.3204905783;235069.58238254042;430280.9020939914;458124.62172241724;455464.9164419806;472981.82504853373;517963.5371389504;515809.71285983716;455096.98620464467;459696.349230153;465685.3213544199;466404.73984073254;431421.75272772415;413633.1203958097;458400.8548651725;457986.28317495435;;175203.01333496982;472299.7188790419;202411.87016027546;220001.0953254269;274.1352231926827;1252831.2682837294;486690.81253126275;82575.1239313795;0.0;0;77;80;0;0;0;0;1;22;27;514035354919.70074;189357638895.0287;359055138049.8145;30028.961492095674;5352.775666255535;243.11130853616405;10233.363077529682;957706.1633166411;433811.76833526825;14852.357531815931;331558.1610756317;3.7778192995658504;0.23816911717858785
2338;2019-02-23 07:58:37.852;767;189;147;146;138;45;196;27;33;35;609;587;30;70;249;250;252;191;200;197;194;27;551;357;365;133;362;253;551;93.0;113.0;682.0;95.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29946.796875;10991.947265625;0.0;1126.53063964844;419.0;99571;;;Calculated values ==>;1550905117.852;349.86;292.06;287.86;287.76000000000005;286.96000000000004;277.66;274.0616903277293;292.76000000000005;275.86;276.46000000000004;276.66;334.06;331.86;276.16;280.16;298.06;298.16;298.36;292.26000000000005;292.86;292.56;;315.06;275.86;241.05796691057077;261.54996906429363;274.0616903277293;293.16;5510000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2530000.0;5510000.0;0.015500000000000002;0.01883333333333333;0.11366666666666667;0.01583333333333333;0.021500000000000002;0.037000000000000005;;10991.947265625;0.0;1126.53063964844;29946.796875;510263.4942039176;413307.47646805906;237620.59868662496;237300.92232519292;234786.8531886823;430346.717906069;458262.81198973843;455342.3708884602;473112.1826642056;518065.9954184448;515809.71285983716;454974.1460003086;459815.7032248908;465829.7507489795;466677.1382597011;431421.75272772415;414040.76927589084;458400.8548651725;457986.28317495435;;176038.69501535743;472333.7623376517;202149.48300150628;222761.0772509671;274.0286261027042;1253330.3209855524;486874.2235908331;82593.85689545014;0.0;0;77;80;0;0;0;0;1;22;27;514254354919.70074;189437738895.0287;359206938049.8145;28779.591589817097;4277.917756155634;327.34185500952725;8703.33261918753;958196.2345923238;433892.0241137883;14857.111308178812;331715.96687310433;3.473058592767234;0.2187314189535957
2339;2019-02-23 07:59:37.863;766;188;146;146;137;45;196;27;30;35;610;588;28;69;249;250;252;190;200;197;194;27;549;357;365;132;362;253;549;-1.0;82.0;464.0;70.0;129.0;0;100;97;1;0;0;0;0;0;0;1;0;0;0;0;29732.56640625;10795.47265625;0.0;1128.02783203125;420.0;99572;;;Calculated values ==>;1550905177.863;349.76;291.96000000000004;287.76000000000005;287.76000000000005;286.86;277.66;274.0616903277293;292.76000000000005;275.86;276.16;276.66;334.16;331.96000000000004;275.96000000000004;280.06;298.06;298.16;298.36;292.16;292.86;292.56;;315.16;275.86;240.83765695389522;261.54996906429363;274.0616903277293;293.16;5490000.0;3570000.0000000005;3650000.0;1320000.0;3620000.0000000005;2530000.0;5490000.0;0.0;0.013666666666666666;0.07733333333333332;0.011666666666666665;0.021500000000000002;0.021500000000000002;;10795.47265625;0.0;1128.02783203125;29732.56640625;510314.69274567236;413764.2266525931;237361.02760794485;237361.02760794485;234531.7053546236;430346.717906069;458262.81198973843;454974.1460003086;473242.3297776949;518168.4444595391;515912.3738455088;454728.16715069703;459696.349230153;465829.7507489795;466677.1382597011;431924.8492584871;414485.982530214;458400.8548651725;457986.28317495435;;176456.53798984195;472465.0996282349;202132.59882023282;237361.02760794485;274.0220561378951;1253827.7401890215;487055.81870960316;82612.64832715278;0.0;0;77;80;0;0;0;0;1;22;27;514473395069.40137;189517253469.92;359358765879.607;19553.079648592528;3153.8791760933573;238.3311786197324;4743.442994690705;958599.0806936744;433953.96710893995;14861.82611434197;331828.0438800851;2.3221983364037753;0.15647776034402625
2340;2019-02-23 08:00:37.863;764;188;146;145;137;44;196;27;27;35;612;589;26;68;249;250;252;189;200;197;194;26;550;356;365;132;361;253;550;83.0;85.0;581.0;46.0;129.0;0;100;94;1;0;0;0;0;0;0;1;0;0;0;0;29586.783203125;10628.2646484375;0.0;1133.88024902344;421.0;99573;;;Calculated values ==>;1550905237.863;349.56000000000006;291.96000000000004;287.76000000000005;287.66;286.86;277.56;273.955091788801;292.76000000000005;275.86;275.86;276.66;334.36;332.06;275.76000000000005;279.96000000000004;298.06;298.16;298.36;292.06;292.86;292.56;;315.26000000000005;275.76000000000005;240.83765695389522;261.54996906429363;273.955091788801;293.16;5500000.0;3560000.0;3650000.0;1320000.0;3610000.0;2530000.0;5500000.0;0.013833333333333333;0.014166666666666666;0.09683333333333333;0.007666666666666667;0.021500000000000002;0.035333333333333335;;10628.2646484375;0.0;1133.88024902344;29586.783203125;509980.39974457194;413351.9237643686;237330.92658080193;237012.14028239695;234504.66405459717;430412.23801567365;458262.81198973843;454605.02740641317;473242.3297776949;518373.31497338327;516015.0247933108;454481.7867093812;459576.91440768004;465973.9058467576;466819.69984961615;431673.9464076609;413720.03103230504;458400.8548651725;457986.28317495435;;176874.38241465177;472367.87413283327;201915.60393920762;223465.49365980038;273.9330255673852;1254322.0681024329;487234.3498538089;82631.49756116157;0.0;0;77;80;0;0;0;0;1;22;27;514692395069.40137;189596453469.92;359510565879.607;24468.759172407736;2073.4674048177967;254.34713448420806;8286.40122953544;958965.9293505161;433997.52833044756;14865.93176695117;331936.625915287;2.9827021556942763;0.167848523435454
2341;2019-02-23 08:01:37.854;762;187;146;145;136;43;196;26;26;34;614;591;25;68;248;250;252;189;200;197;194;25;547;357;365;131;362;251;548;131.0;109.0;553.0;125.0;129.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;29125.00390625;10027.009765625;0.0;1131.26538085938;421.0;99574;;;Calculated values ==>;1550905297.854;349.36;291.86;287.76000000000005;287.66;286.76000000000005;277.46000000000004;274.0616903277293;292.76000000000005;275.76000000000005;275.76000000000005;276.56;334.56;332.26000000000005;275.66;279.96000000000004;297.96000000000004;298.16;298.36;292.06;292.86;292.56;;315.26000000000005;275.66;240.61611355647437;261.27494424493943;274.0616903277293;293.16;5470000.0;3570000.0000000005;3650000.0;1310000.0;3620000.0000000005;2510000.0;5480000.0;0.021833333333333333;0.018166666666666668;0.09216666666666667;0.020833333333333332;0.021500000000000002;0.043333333333333335;;10027.009765625;0.0;1131.26538085938;29125.00390625;509996.2295786902;413808.91226698237;237391.22603931275;237071.703381161;234249.82000437225;430346.717906069;458262.81198973843;454818.4874683433;473275.31562819314;518745.25673860044;516390.7406368223;454695.76930710895;459889.6273974675;465699.07969398145;466677.1382597011;432422.8547137129;414529.21004869137;458400.8548651725;457986.28317495435;;176874.38241465177;472402.05409754877;202099.55376112115;219609.652699147;274.00919558402705;1254811.259606708;487406.4513220031;82650.37094336709;0.0;0;77;80;0;0;0;0;1;22;27;514911362220.0419;189675341635.15076;359661743200.0492;23292.261723348976;5631.302090342241;325.0678780812241;10329.653987284986;959363.8781578686;434061.72511213314;14870.75950113457;332091.73643914517;3.546989580331983;0.21889752038441795
2342;2019-02-23 08:02:37.864;761;186;146;145;137;43;196;26;25;34;615;592;24;70;248;251;252;188;200;197;194;26;547;355;365;130;360;251;548;-2.0;109.0;503.0;0.0;129.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;28558.23828125;9551.955078125;0.0;1128.60729980469;420.0;99575;;;Calculated values ==>;1550905357.864;349.26;291.76000000000005;287.76000000000005;287.66;286.86;277.46000000000004;273.8482719121499;292.76000000000005;275.76000000000005;275.66;276.56;334.66;332.36;275.56;280.16;297.96000000000004;298.26000000000005;298.36;291.96000000000004;292.86;292.56;;315.16;275.76000000000005;240.39332010688793;261.27494424493943;273.8482719121499;293.16;5470000.0;3550000.0;3650000.0;1300000.0;3600000.0;2510000.0;5480000.0;0.0;0.018166666666666668;0.08383333333333334;0.0;0.021500000000000002;0.021500000000000002;;9551.955078125;0.0;1128.60729980469;28558.23828125;509872.8763022691;413442.3132566535;237391.22603931275;237071.703381161;234558.82658747348;430477.46260093397;458262.81198973843;454695.76930710895;473405.19094569265;518847.5178876695;516493.21403738926;454572.9517956599;460127.3715214526;465987.6186816921;467090.7383467643;432422.8547137129;414171.1577566021;458400.8548651725;457986.28317495435;;176456.53798984195;472630.20280472847;201709.7481601087;237391.22603931275;273.8482719121499;1255292.0334071417;487569.63655534846;82669.20635441502;0.0;0;77;80;0;0;0;0;1;22;27;515130398720.0071;189753654685.1383;359812368300.02527;21208.66143949019;0.0;331.5724947208458;4742.7937284162945;959734.7809910044;434108.6604507981;14876.2324162409;332217.36110404454;2.460828066220424;0.1366801057576471
2343;2019-02-23 08:03:37.884;759;186;146;145;136;43;196;25;25;34;617;593;24;72;248;251;252;188;200;197;194;25;547;355;365;130;360;250;548;233.0;113.0;657.0;79.0;129.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;28038.962890625;9029.9013671875;0.0;1124.78479003906;422.0;99576;;;Calculated values ==>;1550905417.884;349.06000000000006;291.76000000000005;287.76000000000005;287.66;286.76000000000005;277.46000000000004;273.8482719121499;292.76000000000005;275.66;275.66;276.56;334.86;332.46000000000004;275.56;280.36;297.96000000000004;298.26000000000005;298.36;291.96000000000004;292.86;292.56;;315.36;275.66;240.39332010688793;261.13683023647616;273.8482719121499;293.16;5470000.0;3550000.0;3650000.0;1300000.0;3600000.0;2500000.0;5480000.0;0.03883333333333334;0.01883333333333333;0.1095;0.013166666666666667;0.021500000000000002;0.060333333333333336;;9029.9013671875;0.0;1124.78479003906;28038.962890625;509626.03161929984;413442.3132566535;237391.22603931275;237071.703381161;234249.82000437225;430477.46260093397;458262.81198973843;454863.76377274026;473405.19094569265;519135.27296795003;516680.6651304527;454741.2559837861;460519.5939570574;465987.6186816921;467090.7383467643;432422.8547137129;414171.1577566021;458400.8548651725;457986.28317495435;;177292.22831007556;472533.2602288536;201638.66196131584;214379.21656369598;273.82054607035377;1255763.8339645385;487724.53697527805;82687.99088124688;0.0;0;77;80;0;0;0;0;1;22;27;515349471719.93744;189831680685.11353;359962718399.9775;27728.148648350973;3566.7788771892474;343.7402926922529;14697.626352212588;960142.7236771904;434138.39351581765;14881.861898669742;332379.41860583186;4.563045420903524;0.22991782400655728
2344;2019-02-23 08:04:37.865;758;186;145;145;137;44;196;26;26;34;618;594;25;77;248;251;252;187;200;197;194;25;547;356;365;129;361;250;548;269.0;84.0;508.0;95.0;129.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;27538.052734375;8786.529296875;0.0;1127.28247070312;424.0;99577;;;Calculated values ==>;1550905477.865;348.96000000000004;291.76000000000005;287.66;287.66;286.86;277.56;273.955091788801;292.76000000000005;275.76000000000005;275.76000000000005;276.56;334.96000000000004;332.56;275.66;280.86;297.96000000000004;298.26000000000005;298.36;291.86;292.86;292.56;;315.56;275.66;240.16925963744896;261.13683023647616;273.955091788801;293.16;5470000.0;3560000.0;3650000.0;1290000.0;3610000.0;2500000.0;5480000.0;0.04483333333333333;0.014;0.08466666666666667;0.01583333333333333;0.021500000000000002;0.06633333333333333;;8786.529296875;0.0;1127.28247070312;27538.052734375;509502.5399038325;413442.3132566535;237071.703381161;237071.703381161;234558.82658747348;430412.23801567365;458262.81198973843;454986.1735460498;473534.8580475586;519237.4372802796;516783.04593023;454863.76377274026;461110.55197599786;465843.48631744814;466948.68245374196;432422.8547137129;413808.91226698237;458400.8548651725;457986.28317495435;;178127.92459426197;472664.2518820126;201877.41066320395;213284.60604163728;273.918145315362;1256226.8290994323;487872.9602150988;82706.75216544776;0.0;0;77;80;0;0;0;0;1;22;27;515568402369.7425;189909356080.04437;360112670899.844;21429.87525741428;4287.458319297803;260.5951942542271;16231.877916510031;960552.2441534774;434203.8247659375;14886.896432948944;332637.0828549833;4.257676832791827;0.19799668462774137
2345;2019-02-23 08:05:37.845;757;186;145;145;138;45;196;26;26;34;620;595;25;80;248;251;252;188;200;197;194;25;549;356;365;128;361;251;550;-1.0;87.0;679.0;90.0;129.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;27464.798828125;8543.8076171875;0.0;1136.80322265625;425.0;99578;;;Calculated values ==>;1550905537.845;348.86;291.76000000000005;287.66;287.66;286.96000000000004;277.66;273.955091788801;292.76000000000005;275.76000000000005;275.76000000000005;276.56;335.16;332.66;275.66;281.16;297.96000000000004;298.26000000000005;298.36;291.96000000000004;292.86;292.56;;315.66;275.66;239.943914813709;261.27494424493943;273.955091788801;293.16;5490000.0;3560000.0;3650000.0;1280000.0;3610000.0;2510000.0;5500000.0;0.0;0.0145;0.11316666666666667;0.015000000000000001;0.021500000000000002;0.021500000000000002;;8543.8076171875;0.0;1136.80322265625;27464.798828125;509202.7604132283;412601.8314242595;237012.14028239695;237012.14028239695;234814.12801345368;430412.23801567365;458262.81198973843;454818.4874683433;473664.3179132749;519358.69247049437;516800.57655865554;454695.76930710895;461311.4488622051;465843.48631744814;466948.68245374196;431924.8492584871;413351.9237643686;458400.8548651725;457986.28317495435;;178545.77502346144;472795.0300870999;201870.52161515178;237012.14028239695;273.9154609254727;1256685.0334102334;488017.3315496038;82725.61325710482;0.0;0;77;80;0;0;0;0;1;22;27;515787329369.81213;189986430380.06888;360262920799.8918;28625.278135719505;4063.8676270792216;269.3074196647188;4750.944072189985;960969.2313897933;434273.3959507185;14891.310816114634;332811.88141932804;3.8953530803498433;0.27710318128774186
2346;2019-02-23 08:06:37.866;756;188;146;145;138;45;196;26;26;34;623;597;25;83;248;251;252;189;200;197;194;25;549;357;365;128;362;254;551;255.0;84.0;470.0;130.0;129.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;27498.98046875;8579.3349609375;0.0;1146.98767089844;426.0;99579;;;Calculated values ==>;1550905597.866;348.76;291.96000000000004;287.76000000000005;287.66;286.96000000000004;277.66;274.0616903277293;292.76000000000005;275.76000000000005;275.76000000000005;276.56;335.46000000000004;332.86;275.66;281.46000000000004;297.96000000000004;298.26000000000005;298.36;292.06;292.86;292.56;;315.76000000000005;275.66;239.943914813709;261.6868853414304;274.0616903277293;293.16;5490000.0;3570000.0000000005;3650000.0;1280000.0;3620000.0000000005;2540000.0;5510000.0;0.042499999999999996;0.014;0.07833333333333334;0.021666666666666667;0.021500000000000002;0.064;;8579.3349609375;0.0;1146.98767089844;27498.98046875;509078.97907425143;412934.04071806197;237300.92232519292;236982.50092614195;234786.8531886823;430346.717906069;458262.81198973843;454312.7651868588;473664.3179132749;519416.45937810675;516751.00859383936;454189.10725268105;461207.09754191525;465699.07969398145;466806.3634841397;431924.8492584871;413307.47646805906;458400.8548651725;457986.28317495435;;178963.62700411686;472795.0300870999;202102.310504207;213926.84416281944;274.0102685648036;1257143.2252146981;488160.07434670295;82744.65150891218;0.0;0;77;80;0;0;0;0;1;22;27;516006406019.47797;190063257259.9517;360414473824.66064;19756.485616807724;5865.008924296012;260.64321906599275;15619.804096776636;961372.5538672601;434356.1655477436;14895.728617120014;332981.6970684926;4.266971539798949;0.21760012284899502
2347;2019-02-23 08:07:37.856;755;188;146;145;139;47;196;27;26;34;628;601;26;83;248;251;252;190;200;198;194;26;553;358;365;127;363;255;554;126.0;108.0;593.0;120.0;129.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;27703.06640625;8861.1533203125;0.0;1159.62268066406;427.0;99580;;;Calculated values ==>;1550905657.856;348.66;291.96000000000004;287.76000000000005;287.66;287.06;277.86;274.1680685717883;292.76000000000005;275.86;275.76000000000005;276.56;335.96000000000004;333.26000000000005;275.76000000000005;281.46000000000004;297.96000000000004;298.26000000000005;298.36;292.16;292.96000000000004;292.56;;315.86;275.76000000000005;239.71726792356844;261.82340779136865;274.1680685717883;293.16;5530000.0;3579999.9999999995;3650000.0;1270000.0;3629999.9999999995;2550000.0;5540000.0;0.021;0.018000000000000002;0.09883333333333333;0.02;0.021500000000000002;0.0425;;8861.1533203125;0.0;1159.62268066406;27703.06640625;508601.20722223516;411644.6103821836;237211.48396038325;236894.14439874087;235014.80516416742;430280.9020939914;458262.81198973843;454143.29160164174;473793.5715148927;519845.63956829824;517076.8613733949;454143.29160164174;461053.7261431898;465554.39734395995;466663.7800689285;430913.41807858774;412420.9545810112;458538.7512291684;457986.28317495435;;179381.48055642567;473022.0950788126;202386.08062490574;220003.6376063826;274.1252013867523;1257603.1656025534;488305.3875261694;82763.87005821944;0.0;0;77;80;0;0;0;0;1;22;27;516225369519.51276;190139744509.96384;360567148374.68494;24882.004351534073;5412.720289078138;332.8643429563777;10114.2624366643;961744.4792858193;434450.13096102385;14900.673689154928;333196.111881213;4.065738164016683;0.25215157770368396
2348;2019-02-23 08:08:37.857;755;190;146;145;139;47;196;27;27;34;634;606;26;82;248;251;252;192;200;197;194;27;555;358;365;127;363;257;556;-2.0;83.0;531.0;147.0;129.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;27950.4375;9130.3076171875;0.0;1163.29211425781;426.0;99581;;;Calculated values ==>;1550905717.857;348.66;292.16;287.76000000000005;287.66;287.06;277.86;274.1680685717883;292.76000000000005;275.86;275.86;276.56;336.56;333.76000000000005;275.76000000000005;281.36;297.96000000000004;298.26000000000005;298.36;292.36;292.86;292.56;;315.76000000000005;275.86;239.71726792356844;262.0952818180154;274.1680685717883;293.16;5550000.0;3579999.9999999995;3650000.0;1270000.0;3629999.9999999995;2570000.0;5560000.0;0.0;0.013833333333333333;0.0885;0.0245;0.021500000000000002;0.021500000000000002;;9130.3076171875;0.0;1163.29211425781;27950.4375;508423.89767075755;411554.17536023696;237152.33093866782;236835.7020964706;234960.35179438625;430280.9020939914;458262.81198973843;453927.4872014058;473793.5715148927;520295.3049014217;517421.4089405205;453802.9740710638;460626.61290631286;465554.39734395995;466663.7800689285;430399.69121126586;412333.65201211494;458400.8548651725;457986.28317495435;;178963.62700411686;473118.57976311014;202350.07513501027;237152.33093866782;274.11120685425067;1258066.9525327082;488455.31886654394;82783.22800419106;0.0;0;77;80;0;0;0;0;1;22;27;516444373170.1184;190215945780.1746;360720750935.10974;22264.600967876006;6633.828363388447;249.9135422549211;4747.929973080161;962137.3742127073;434550.5205398705;14905.530252486493;333319.9655491634;3.292946464884564;0.25709579976899755
2349;2019-02-23 08:09:37.887;754;191;145;145;138;48;196;28;27;35;639;611;27;80;249;251;252;193;200;197;194;27;553;360;365;129;365;258;554;-2.0;81.0;481.0;114.0;129.0;0;98;71;1;0;0;0;0;0;0;1;0;0;0;0;28188.05859375;9293.806640625;0.0;1153.96398925781;426.0;99582;;;Calculated values ==>;1550905777.887;348.56000000000006;292.26000000000005;287.66;287.66;286.96000000000004;277.96000000000004;274.38016830617;292.76000000000005;275.96000000000004;275.86;276.66;337.06;334.26000000000005;275.86;281.16;298.06;298.26000000000005;298.36;292.46000000000004;292.86;292.56;;315.76000000000005;275.86;240.16925963744896;262.23063862743834;274.38016830617;293.16;5530000.0;3600000.0;3650000.0;1290000.0;3650000.0;2580000.0;5540000.0;0.0;0.013500000000000002;0.08016666666666666;0.019;0.021500000000000002;0.021500000000000002;;9293.806640625;0.0;1153.96398925781;28188.05859375;508476.9338722158;412801.4708678641;236894.14439874087;236894.14439874087;234705.5109248598;430148.3826014536;458262.81198973843;453756.9605529044;473631.5180336029;520725.6585014276;517851.0715974565;453756.9605529044;460232.5010792103;465395.6337934009;466377.8143668663;430913.41807858774;413548.20129128615;458400.8548651725;457986.28317495435;;178963.62700411686;472857.82487454545;202871.2230692883;236894.14439874087;274.32272987873836;1258535.0072436668;488608.92991909524;82802.54812694491;0.0;0;77;80;0;0;0;0;1;22;27;516663482670.014;190292784180.13797;360875328185.0361;20112.67328826989;5129.745434299885;234.43042662857144;4753.480983688591;962490.6947366495;434648.599336362;14909.568470325134;333399.1835629777;2.8934718423490144;0.2141171259728042
2350;2019-02-23 08:10:37.867;753;191;145;144;137;48;196;29;28;35;641;613;28;77;250;251;252;193;200;197;194;28;553;359;365;130;364;259;554;184.0;87.0;430.0;120.0;129.0;0;97;75;1;0;0;0;0;0;0;1;0;0;0;0;28496.32421875;9548.31640625;0.0;1140.93957519531;426.0;99583;;;Calculated values ==>;1550905837.867;348.46000000000004;292.26000000000005;287.66;287.56;286.86;277.96000000000004;274.27422755570615;292.76000000000005;276.06;275.96000000000004;276.66;337.26;334.46000000000004;275.96000000000004;280.86;298.16;298.26000000000005;298.36;292.46000000000004;292.86;292.56;;315.76000000000005;275.96000000000004;240.39332010688793;262.3656120759269;274.27422755570615;293.16;5530000.0;3590000.0;3650000.0;1300000.0;3640000.0;2590000.0;5540000.0;0.03066666666666667;0.0145;0.07166666666666667;0.02;0.021500000000000002;0.05216666666666667;;9548.31640625;0.0;1140.93957519531;28496.32421875;508352.61201127904;412801.4708678641;236894.14439874087;236578.01582607985;234397.28894963075;430214.79039162316;458262.81198973843;453711.02531543287;473501.9964771252;520848.70747702895;517972.657696823;453711.02531543287;459716.39080517646;465671.6860993213;466520.93082736776;430913.41807858774;413548.20129128615;458400.8548651725;457986.28317495435;;178963.62700411686;472824.0414856702;202647.24383115125;216761.78112578086;274.23122688526826;1259007.2196439689;488765.89527197176;82821.6659485893;0.0;0;77;80;0;0;0;0;1;22;27;516882409670.0836;190370458280.16266;361030376485.0854;17992.90433970685;5403.53595309038;251.795643415873;12583.878190231884;962808.1353681568;434736.3474221698;14913.619003615486;333543.6133968086;3.389582417086618;0.1843743133034084
