;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2351;2019-02-23 08:11:37.848;751;191;145;144;136;47;196;28;28;36;642;615;28;73;249;251;252;192;200;198;194;27;553;359;365;131;364;262;554;125.0;83.0;877.0;137.0;129.0;0;95;88;1;0;0;0;0;0;0;1;0;0;0;0;29090.63671875;10225.275390625;0.0;1150.93200683594;424.0;99584;;;Calculated values ==>;1550905897.848;348.26;292.26000000000005;287.66;287.56;286.76000000000005;277.86;274.27422755570615;292.76000000000005;275.96000000000004;275.96000000000004;276.76000000000005;337.36;334.66;275.96000000000004;280.46000000000004;298.06;298.26000000000005;298.36;292.36;292.96000000000004;292.56;;315.56;275.86;240.61611355647437;262.7682575881327;274.27422755570615;293.16;5530000.0;3590000.0;3650000.0;1310000.0;3640000.0;2620000.0;5540000.0;0.020833333333333332;0.013833333333333333;0.14616666666666667;0.022833333333333334;0.021500000000000002;0.042333333333333334;;10225.275390625;0.0;1150.93200683594;29090.63671875;508103.8220973331;412801.4708678641;236894.14439874087;236578.01582607985;234090.121503474;430214.79039162316;458262.81198973843;453196.2265970556;473469.2039465459;520705.1658796523;517926.47822392336;453196.2265970556;458760.1013832176;465540.6161959158;466520.93082736776;430913.41807858774;413177.15693683183;458538.7512291684;457986.28317495435;;178127.92459426197;472596.2217928923;202653.07803825126;220043.22591424792;274.23349111305737;1259486.959019096;488930.62302315404;82840.75883042811;0.0;0;77;80;0;0;0;0;1;22;27;517101340319.8887;190448733485.09296;361186626989.9463;36621.0568810119;6163.7017823976375;245.35161246095674;10072.922757369906;963263.1075910822;434832.7105452246;14917.760585494401;333732.3602824236;4.66790303463459;0.3087906203462624
2352;2019-02-23 08:12:37.878;750;191;146;145;137;46;196;28;27;36;644;617;27;69;249;252;252;192;200;198;194;28;555;358;365;131;363;262;555;91.0;82.0;702.0;69.0;129.0;0;93;98;1;0;0;0;0;0;0;1;0;0;0;0;29852.64453125;10921.4609375;0.0;1138.25280761719;423.0;99585;;;Calculated values ==>;1550905957.878;348.16;292.26000000000005;287.76000000000005;287.66;286.86;277.76000000000005;274.1680685717883;292.76000000000005;275.96000000000004;275.86;276.76000000000005;337.56000000000006;334.86;275.86;280.06;298.06;298.36;298.36;292.36;292.96000000000004;292.56;;315.46000000000004;275.96000000000004;240.61611355647437;262.7682575881327;274.1680685717883;293.16;5550000.0;3579999.9999999995;3650000.0;1310000.0;3629999.9999999995;2620000.0;5550000.0;0.015166666666666667;0.013666666666666666;0.11699999999999999;0.0115;0.021500000000000002;0.03666666666666667;;10921.4609375;0.0;1138.25280761719;29852.64453125;507801.0398477326;412377.0396431636;237181.86059629428;236864.87743105832;234370.64042682532;430280.9020939914;458262.81198973843;453070.1784375037;473469.2039465459;520910.72290328814;518132.5495071774;453070.1784375037;458273.4786486601;465685.3213544199;466793.1479323858;430399.69121126586;412758.3114497388;458538.7512291684;457986.28317495435;;177710.07569661198;472693.2819402637;202434.31313803792;222809.01142037916;274.1439431596271;1259978.3986262837;489106.93393720576;82859.84490880952;0.0;0;77;80;0;0;0;0;1;22;27;517320449819.78424;190527372785.05548;361343905589.87134;29324.396240037495;3107.9781412255966;241.0988567408698;8623.16663100109;963812.9278062169;434910.013176551;14921.816366279438;333888.2389276249;3.4243466090333605;0.2069883963172397
2353;2019-02-23 08:13:40.889;747;191;146;145;136;45;196;28;24;36;645;618;25;64;249;252;252;192;200;197;194;27;552;358;365;131;363;262;552;248.0;86.0;609.0;96.0;129.0;0;92;98;1;0;0;0;0;0;0;1;0;0;0;0;29761.4453125;10901.3291015625;0.0;1132.58129882812;420.0;99586;;;Calculated values ==>;1550906020.889;347.86;292.26000000000005;287.76000000000005;287.66;286.76000000000005;277.66;274.1680685717883;292.76000000000005;275.96000000000004;275.56;276.76000000000005;337.66;334.96000000000004;275.66;279.56;298.06;298.36;298.36;292.36;292.86;292.56;;315.16;275.86;240.61611355647437;262.7682575881327;274.1680685717883;293.16;5520000.0;3579999.9999999995;3650000.0;1310000.0;3629999.9999999995;2620000.0;5520000.0;0.04133333333333333;0.014333333333333333;0.10149999999999999;0.016;0.021500000000000002;0.06283333333333334;;10901.3291015625;0.0;1132.58129882812;29761.4453125;507695.0269626667;413633.1203958097;237271.01421511293;236952.95555765813;234143.04538558066;430280.9020939914;458262.81198973843;452691.3469457749;473469.2039465459;521013.4879066641;518235.5701400811;452817.7392755658;457663.1597208959;465685.3213544199;466793.1479323858;431168.2496283851;413998.2807911148;458400.8548651725;457986.28317495435;;176456.53798984195;472596.2217928923;202408.48346375005;214337.57223543653;274.1339072192448;1260500.1129888191;489297.9166901726;82879.71817654493;0.0;0;77;80;0;0;0;0;1;22;27;517550439969.48486;190609917194.94803;361508994409.65643;25403.710643425522;4323.003813266277;246.10288666754153;15309.260670699705;964291.8823532093;434975.0456214572;14926.080125864708;334097.68422967277;3.7628731233190162;0.18933012977401492
2354;2019-02-23 08:14:40.859;744;189;146;145;136;44;196;28;19;36;646;619;22;60;249;252;252;190;200;198;194;28;549;358;365;131;363;262;549;271.0;111.0;495.0;78.0;129.0;0;90;99;1;0;0;0;0;0;0;1;0;0;0;0;29679.349609375;10824.712890625;0.0;1120.85668945312;417.0;99587;;;Calculated values ==>;1550906080.859;347.56000000000006;292.06;287.76000000000005;287.66;286.76000000000005;277.56;274.1680685717883;292.76000000000005;275.96000000000004;275.06;276.76000000000005;337.76;335.06;275.36;279.16;298.06;298.36;298.36;292.16;292.96000000000004;292.56;;314.86;275.96000000000004;240.61611355647437;262.7682575881327;274.1680685717883;293.16;5490000.0;3579999.9999999995;3650000.0;1310000.0;3629999.9999999995;2620000.0;5490000.0;0.04516666666666667;0.018500000000000003;0.0825;0.013000000000000001;0.021500000000000002;0.06666666666666667;;10824.712890625;0.0;1120.85668945312;29679.349609375;507589.8724101859;414127.2103214636;237361.02760794485;237041.87423056492;234223.00938080327;430280.9020939914;458262.81198973843;452057.63076058024;473469.2039465459;521116.24395164975;518338.58081861393;452438.2134286634;457173.2343506725;465685.3213544199;466793.1479323858;431924.8492584871;414485.982530214;458538.7512291684;457986.28317495435;;175203.01333496982;472693.2819402637;202424.71447234185;213691.67545857382;274.1402138616862;1260995.2052767589;489478.87651501887;82898.48743713128;0.0;0;77;80;0;0;0;0;1;22;27;517769330469.5893;190688477894.9855;361666115809.7314;20594.715593779667;3513.491377082985;322.61903447305247;16286.307181092036;964675.0109119262;435040.3170960113;14930.817105535134;334360.84898036387;3.4085551897276263;0.1482874488276671
2355;2019-02-23 08:15:37.869;741;188;147;146;136;43;196;28;0;36;646;619;9;57;248;252;252;189;200;197;194;27;551;356;365;132;361;261;551;85.0;82.0;381.0;84.0;129.0;0;90;98;1;0;0;0;0;0;0;1;0;0;0;0;29733.55859375;10904.4326171875;0.0;1113.10485839844;415.0;99588;;;Calculated values ==>;1550906137.869;347.26;291.96000000000004;287.86;287.76000000000005;286.76000000000005;277.46000000000004;273.955091788801;292.76000000000005;275.96000000000004;273.16;276.76000000000005;337.76;335.06;274.06;278.86;297.96000000000004;298.36;298.36;292.06;292.86;292.56;;314.66;275.86;240.83765695389522;262.63441904999945;273.955091788801;293.16;5510000.0;3560000.0;3650000.0;1320000.0;3610000.0;2610000.0;5510000.0;0.014166666666666666;0.013666666666666666;0.0635;0.014;0.021500000000000002;0.035666666666666666;;10904.4326171875;0.0;1113.10485839844;29733.55859375;507036.82077841565;412934.04071806197;237620.59868662496;237300.92232519292;234169.62251935387;430412.23801567365;458262.81198973843;449803.519294242;473339.41292369686;521198.06113881967;518422.2997348772;450959.83145702747;456967.8106930169;465843.48631744814;467077.56566689035;431421.75272772415;413307.47646805906;458400.8548651725;457986.28317495435;;174367.33720873808;472465.0996282349;201838.7273268482;223408.1731465267;273.90307040595667;1261465.6399845497;489650.9290962957;82916.17606877319;0.0;0;77;80;0;0;0;0;1;22;27;517977416969.5545;190763446044.97296;361815196959.7064;15745.764289929508;3788.7692122194144;247.56177554875617;8366.619257680586;964962.7568505128;435098.13680102886;14935.331828864842;334556.05222148047;2.342303037753233;0.13484737683982648
2356;2019-02-23 08:16:37.870;737;188;148;147;136;42;196;27;-18;36;644;618;-14;50;248;253;252;189;200;198;194;26;549;357;365;132;362;259;549;284.0;82.0;709.0;152.0;129.0;0;89;98;1;0;0;0;0;0;0;1;0;0;0;0;29697.994140625;10897.7041015625;0.0;1098.22473144531;415.0;99589;;;Calculated values ==>;1550906197.87;346.86;291.96000000000004;287.96000000000004;287.86;286.76000000000005;277.36;274.0616903277293;292.76000000000005;275.86;271.36;276.76000000000005;337.56000000000006;334.96000000000004;271.76000000000005;278.16;297.96000000000004;298.46000000000004;298.36;292.06;292.96000000000004;292.56;;314.66;275.76000000000005;240.83765695389522;262.3656120759269;274.0616903277293;293.16;5490000.0;3570000.0000000005;3650000.0;1320000.0;3620000.0000000005;2590000.0;5490000.0;0.04733333333333333;0.013666666666666666;0.11816666666666667;0.025333333333333333;0.021500000000000002;0.06883333333333333;;10897.7041015625;0.0;1098.22473144531;29697.994140625;506717.973390396;413764.2266525931;238003.16795453895;237681.45085644198;234223.00938080327;430346.717906069;458262.81198973843;447834.75116363866;473339.41292369686;521156.43404874136;518486.77745448006;448356.6306658795;456435.7429073308;465699.07969398145;467064.51337570406;431924.8492584871;414127.2103214636;458538.7512291684;457986.28317495435;;174367.33720873808;472367.87413283327;202105.51008710294;213318.09571639897;274.01151388392407;1261960.911177787;489832.61659680697;82934.60412246207;0.0;0;77;80;0;0;0;0;1;22;27;518196420619.29;190842647364.8773;361971199559.51794;29037.005320543973;6846.646555825168;243.23439880598818;16841.32690339723;965335.952816645;435186.7667427966;14939.42186514566;334766.12194033933;4.415515790059195;0.2447487336893733
2357;2019-02-23 08:17:37.850;734;187;149;148;138;42;196;27;-35;35;641;616;-28;39;248;253;252;189;200;198;194;26;550;356;365;133;361;253;550;121.0;87.0;372.0;77.0;129.0;0;89;98;1;0;0;0;0;0;0;1;0;0;0;0;29687.42578125;10930.27734375;0.0;1065.95593261719;413.0;99590;;;Calculated values ==>;1550906257.85;346.56000000000006;291.86;288.06;287.96000000000004;286.96000000000004;277.36;273.955091788801;292.76000000000005;275.86;269.66;276.66;337.26;334.76000000000005;270.36;277.06;297.96000000000004;298.46000000000004;298.36;292.06;292.96000000000004;292.56;;314.46000000000004;275.76000000000005;241.05796691057077;261.54996906429363;273.955091788801;293.16;5500000.0;3560000.0;3650000.0;1330000.0;3610000.0;2530000.0;5500000.0;0.020166666666666666;0.0145;0.062000000000000006;0.012833333333333334;0.021500000000000002;0.04166666666666667;;10930.27734375;0.0;1065.95593261719;29687.42578125;506253.01739476254;412979.2520416587;238294.95543281117;237972.31005525356;234814.12801345368;430412.23801567365;458262.81198973843;446747.98035935283;473112.1826642056;521339.97829112876;518782.9467491673;447659.5415194269;456076.197443198;465843.48631744814;467206.3499891093;431673.9464076609;413720.03103230504;458538.7512291684;457986.28317495435;;173531.66647045466;472236.3865531139;201853.94951275564;220657.5085675043;273.9090029445185;1262455.6247177934;490014.4558089606;82952.63294972204;0.0;0;77;80;0;0;0;0;1;22;27;518415347619.3596;190922120864.90256;362124748359.5668;15183.429912489028;3469.9079420179305;260.33177294266005;9888.698941977087;965704.3336091618;435272.7093732101;14943.616851116643;334988.79790571646;2.4009510240325125;0.12466983728219436
2358;2019-02-23 08:18:37.871;733;187;150;149;139;42;196;27;-28;35;635;612;-23;31;247;253;252;189;200;198;194;26;548;356;365;133;361;250;549;155.0;81.0;182.0;143.0;129.0;0;88;90;1;0;0;0;0;0;0;1;0;0;0;0;29109.677734375;10345.4599609375;0.0;1048.1669921875;413.0;99591;;;Calculated values ==>;1550906317.871;346.46000000000004;291.86;288.16;288.06;287.06;277.36;273.955091788801;292.76000000000005;275.86;270.36;276.66;336.66;334.36;270.86;276.26000000000005;297.86;298.46000000000004;298.36;292.06;292.96000000000004;292.56;;314.46000000000004;275.76000000000005;241.05796691057077;261.13683023647616;273.955091788801;293.16;5480000.0;3560000.0;3650000.0;1330000.0;3610000.0;2500000.0;5490000.0;0.025833333333333333;0.013500000000000002;0.030333333333333334;0.02383333333333333;0.021500000000000002;0.04733333333333334;;10345.4599609375;0.0;1048.1669921875;29109.677734375;506309.21668514184;413396.8702782222;238650.58332190322;238326.2036160404;235152.36384898238;430412.23801567365;458262.81198973843;448220.9564570281;473112.1826642056;520972.94706627587;518624.3215891236;448861.93157595245;455596.77075306367;465712.960854355;467206.3499891093;432174.4794437509;414127.2103214636;458538.7512291684;457986.28317495435;;173531.66647045466;472236.3865531139;201711.34455387722;218490.083290058;273.85340281285403;1262945.7720731748;490191.8156745008;82970.25680699707;0.0;0;77;80;0;0;0;0;1;22;27;518634424269.8957;191001948795.0979;362275701174.93616;7477.45822772891;6447.513500981807;243.63813315087913;11336.153461218428;965893.240438383;435355.3834779166;14947.818070256595;335165.73358199553;2.2385113562178436;0.12288298524148526
2359;2019-02-23 08:19:37.901;734;186;151;150;140;42;196;27;-11;35;628;606;-10;32;247;253;252;188;200;198;194;26;546;356;365;132;361;249;547;324.0;85.0;188.0;85.0;129.0;0;86;82;1;0;0;0;0;0;0;1;0;0;0;0;28452.529296875;9842.12109375;0.0;1033.08764648438;414.0;99592;;;Calculated values ==>;1550906377.901;346.56000000000006;291.76000000000005;288.26000000000005;288.16;287.16;277.36;273.955091788801;292.76000000000005;275.86;272.06;276.66;335.96000000000004;333.76000000000005;272.16;276.36;297.86;298.46000000000004;298.36;291.96000000000004;292.96000000000004;292.56;;314.56;275.76000000000005;240.83765695389522;260.9983114674233;273.955091788801;293.16;5460000.0;3560000.0;3650000.0;1320000.0;3610000.0;2490000.0;5470000.0;0.054000000000000006;0.014166666666666666;0.03133333333333333;0.014166666666666666;0.021500000000000002;0.07550000000000001;;9842.12109375;0.0;1033.08764648438;28452.529296875;506614.7852759864;413854.0851824992;239040.77047553018;238714.19847992898;235520.62652433867;430412.23801567365;458262.81198973843;450566.7810562303;473242.3297776949;520341.05079532304;518094.87659749197;450692.7309837139;455884.04229320394;465712.960854355;467206.3499891093;432669.9924182607;414572.912758482;458538.7512291684;457986.28317495435;;173949.5011765382;472367.87413283327;201847.75507694276;212439.1435679312;273.9065888587177;1263425.696974069;490360.129631464;82987.60926753873;0.0;0;77;80;0;0;0;0;1;22;27;518853533769.79126;191081488545.06;362425476024.86475;7793.196147351009;3832.3683532917817;256.3752951801988;18538.809040330252;966020.5595191745;435441.09199283575;14951.986932213318;335414.8160817335;2.7972565458543666;0.07738675999839018
2360;2019-02-23 08:20:37.862;733;186;151;150;140;42;196;26;1;35;622;601;0;36;247;254;252;187;200;198;194;25;546;355;365;132;360;249;547;149.0;85.0;353.0;111.0;129.0;0;85;73;1;0;0;0;0;0;0;1;0;0;0;0;27795.484375;9228.0732421875;0.0;1029.47802734375;414.0;99593;;;Calculated values ==>;1550906437.862;346.46000000000004;291.76000000000005;288.26000000000005;288.16;287.16;277.36;273.8482719121499;292.76000000000005;275.76000000000005;273.26000000000005;276.66;335.36;333.26000000000005;273.16;276.76000000000005;297.86;298.56;298.36;291.86;292.96000000000004;292.56;;314.56;275.66;240.83765695389522;260.9983114674233;273.8482719121499;293.16;5460000.0;3550000.0;3650000.0;1320000.0;3600000.0;2490000.0;5470000.0;0.024833333333333332;0.014166666666666666;0.05883333333333333;0.018500000000000003;0.021500000000000002;0.04633333333333334;;9228.0732421875;0.0;1029.47802734375;27795.484375;506490.1872593879;413854.0851824992;239040.77047553018;238714.19847992898;235520.62652433867;430477.46260093397;458262.81198973843;452070.54640019906;473242.3297776949;519728.8628866583;517583.79630703793;451945.8565117083;456369.25405053544;465857.34435233945;467476.37365174666;432669.9924182607;414215.5863340789;458538.7512291684;457986.28317495435;;173949.5011765382;472270.6324499597;201533.79644170965;218938.1117307846;273.7796221895959;1263894.1257443258;490518.94462061994;83004.78614258007;0.0;0;77;80;0;0;0;0;1;22;27;519072391419.66595;191160637065.01468;362574778914.77924;14739.912122557793;5008.631466152626;261.4374195259088;11075.898610246531;966208.2133669798;435514.71910253994;14956.299233347861;335661.44489901396;3.030536119358185;0.16540916564049463
2361;2019-02-23 08:21:37.872;733;186;152;151;141;43;196;26;9;35;618;598;8;42;247;254;252;188;200;198;194;24;547;356;365;133;361;251;548;303.0;113.0;515.0;162.0;129.0;0;84;70;1;0;0;0;0;0;0;1;0;0;0;0;27822.455078125;9124.310546875;0.0;1037.38684082031;416.0;99594;;;Calculated values ==>;1550906497.872;346.46000000000004;291.76000000000005;288.36;288.26000000000005;287.26000000000005;277.46000000000004;273.955091788801;292.76000000000005;275.76000000000005;274.06;276.66;334.96000000000004;332.96000000000004;273.96000000000004;277.36;297.86;298.56;298.36;291.96000000000004;292.96000000000004;292.56;;314.76000000000005;275.56;241.05796691057077;261.27494424493943;273.955091788801;293.16;5470000.0;3560000.0;3650000.0;1330000.0;3610000.0;2510000.0;5480000.0;0.050499999999999996;0.01883333333333333;0.08583333333333334;0.027000000000000003;0.021500000000000002;0.072;;9124.310546875;0.0;1037.38684082031;27822.455078125;506399.7322234437;413442.3132566535;239336.0627601253;239008.4967237887;235805.92712698036;430412.23801567365;458262.81198973843;452718.38361289306;473112.1826642056;519154.2487285886;517107.8533567907;452593.89888176124;456768.89836207737;465712.960854355;467335.0359168276;432422.8547137129;414171.1577566021;458538.7512291684;457986.28317495435;;174785.17458790913;472041.5853210863;201795.28251647807;213005.3766170116;273.886135479194;1264357.6858201663;490671.9066415931;83022.01288712435;0.0;0;77;80;0;0;0;0;1;22;27;519291427919.63116;191240150315.00204;362724803914.7554;21537.566177442288;7296.650175724423;343.7402926922529;17638.625272171877;966510.576071485;435617.2802068749;14961.343221473478;335900.77247927926;4.607161592385198;0.24073262446625404
2362;2019-02-23 08:22:40.852;732;187;152;152;144;44;196;26;12;35;616;595;13;49;247;254;252;188;200;198;194;25;549;356;365;133;361;251;551;133.0;86.0;578.0;115.0;129.0;0;84;64;1;0;0;0;0;0;0;1;0;0;0;0;27555.546875;8794.232421875;0.0;1032.521484375;418.0;99595;;;Calculated values ==>;1550906560.852;346.36;291.86;288.36;288.36;287.56;277.56;273.955091788801;292.76000000000005;275.76000000000005;274.36;276.66;334.76000000000005;332.66;274.46000000000004;278.06;297.86;298.56;298.36;291.96000000000004;292.96000000000004;292.56;;314.96000000000004;275.66;241.05796691057077;261.27494424493943;273.955091788801;293.16;5490000.0;3560000.0;3650000.0;1330000.0;3610000.0;2510000.0;5510000.0;0.022166666666666668;0.014333333333333333;0.09633333333333334;0.019166666666666665;0.021500000000000002;0.04366666666666667;;8794.232421875;0.0;1032.521484375;27555.546875;506093.6800685984;412555.8353376608;239238.65314294572;239238.65314294572;236665.3116728602;430412.23801567365;458262.81198973843;453091.18828355055;473112.1826642056;518949.7702454032;516800.57655865554;453215.2420408981;457614.78646836826;465712.960854355;467335.0359168276;431924.8492584871;412934.04071806197;458538.7512291684;457986.28317495435;;175620.85347054448;472138.9942397944;201836.7664768555;220252.19922466326;273.90230616218923;1264842.0895096196;490828.6441188867;83040.11883522995;0.0;0;77;80;0;0;0;0;1;22;27;519521304919.7008;191323913715.0274;362882883714.8032;24204.17596737829;5180.792698789662;272.2015890794271;10381.054999162712;966910.6892549784;435726.4231724964;14966.73100199094;336145.86684928247;4.074410088660613;0.24756478889418637
2363;2019-02-23 08:23:37.873;732;188;153;152;144;45;196;26;13;35;615;593;16;56;247;254;252;190;200;198;194;26;549;357;365;133;362;250;550;145.0;85.0;518.0;159.0;129.0;0;85;58;1;0;0;0;0;0;0;1;0;0;0;0;27287.185546875;8517.3134765625;0.0;1033.44055175781;418.0;99596;;;Calculated values ==>;1550906617.873;346.36;291.96000000000004;288.46000000000004;288.36;287.56;277.66;274.0616903277293;292.76000000000005;275.76000000000005;274.46000000000004;276.66;334.66;332.46000000000004;274.76000000000005;278.76000000000005;297.86;298.56;298.36;292.16;292.96000000000004;292.56;;314.96000000000004;275.76000000000005;241.05796691057077;261.13683023647616;274.0616903277293;293.16;5490000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2500000.0;5500000.0;0.024166666666666666;0.014166666666666666;0.08633333333333333;0.026500000000000003;0.021500000000000002;0.04566666666666667;;8517.3134765625;0.0;1033.44055175781;27287.185546875;506093.6800685984;413351.9237643686;239599.15917835472;239271.01122138754;236694.59332038925;430346.717906069;458262.81198973843;453387.0441461236;473112.1826642056;518930.9184853566;516680.6651304527;453757.5995671252;458615.40399587416;465568.3016696177;467193.43905229;431924.8492584871;414083.7466353395;458538.7512291684;457986.28317495435;;175620.85347054448;472236.3865531139;202065.07710511296;219736.23253375597;273.99577495076664;1265276.421098565;490965.74434903805;83056.48039371234;0.0;0;77;80;0;0;0;0;1;22;27;519729431569.36664;191399751644.90564;363025721319.57385;21697.463154540583;7159.539700372025;252.7489538279243;10880.08564594806;967274.2111105574;435824.15346313565;14970.888391554698;336314.2462241128;4.18708693953472;0.26909432597631355
2364;2019-02-23 08:24:40.853;732;188;153;152;144;46;196;27;15;35;613;591;19;64;247;254;252;189;200;198;194;26;548;358;365;134;363;253;549;87.0;109.0;354.0;106.0;129.0;0;87;55;1;0;0;0;0;0;0;1;0;0;0;0;27019.25;8368.623046875;0.0;1052.51733398438;418.0;99597;;;Calculated values ==>;1550906680.853;346.36;291.96000000000004;288.46000000000004;288.36;287.56;277.76000000000005;274.1680685717883;292.76000000000005;275.86;274.66;276.66;334.46000000000004;332.26000000000005;275.06;279.56;297.86;298.56;298.36;292.06;292.96000000000004;292.56;;314.96000000000004;275.76000000000005;241.2770596917726;261.54996906429363;274.1680685717883;293.16;5480000.0;3579999.9999999995;3650000.0;1340000.0;3629999.9999999995;2530000.0;5490000.0;0.0145;0.018166666666666668;0.059000000000000004;0.017666666666666667;0.021500000000000002;0.036000000000000004;;8368.623046875;0.0;1052.51733398438;27019.25;506184.36046576255;413764.2266525931;239632.05374343944;239303.48083026664;236723.9674510215;430280.9020939914;458262.81198973843;453119.3127602432;472981.82504853373;518475.7365192694;516220.29673242674;453616.22754005145;459098.35855659546;465423.3653177346;467051.5817240092;432174.4794437509;414127.2103214636;458538.7512291684;457986.28317495435;;175620.85347054448;472104.6820821746;202326.4463878692;224606.18411411252;274.1020211078098;1265751.451558534;491113.44938828365;83074.72673089064;0.0;0;77;80;0;0;0;0;1;22;27;519959308569.4363;191483829944.9311;363184116019.6218;14796.779115970066;4766.082163932729;327.85872238822003;8401.683566190308;967593.4343576259;435928.4695277525;14975.967095924027;336482.90814430005;3.0030763182302285;0.18193741643331254
2365;2019-02-23 08:25:37.843;733;189;153;152;145;46;196;27;19;35;613;591;22;69;247;254;252;191;200;198;194;26;554;357;365;134;362;257;555;174.0;84.0;604.0;118.0;129.0;0;89;65;1;0;0;0;0;0;0;1;0;0;0;0;27743.890625;9002.6220703125;0.0;1080.03076171875;419.0;99598;;;Calculated values ==>;1550906737.843;346.46000000000004;292.06;288.46000000000004;288.36;287.66;277.76000000000005;274.0616903277293;292.76000000000005;275.86;275.06;276.66;334.46000000000004;332.26000000000005;275.36;280.06;297.86;298.56;298.36;292.26000000000005;292.96000000000004;292.56;;315.06;275.76000000000005;241.2770596917726;262.0952818180154;274.0616903277293;293.16;5540000.0;3570000.0000000005;3650000.0;1340000.0;3620000.0000000005;2570000.0;5550000.0;0.029;0.014;0.10066666666666667;0.019666666666666666;0.021500000000000002;0.0505;;9002.6220703125;0.0;1080.03076171875;27743.890625;505764.84811398276;411599.12119771366;239436.38486064706;239110.32063687078;236864.87743105832;430346.717906069;458262.81198973843;452928.34709337814;472981.82504853373;518140.57272336615;515878.70577111864;453303.8437703498;459067.65107013966;465568.3016696177;467193.43905229;430657.238591899;412377.0396431636;458538.7512291684;457986.28317495435;;176038.69501535743;472104.6820821746;202118.9663262059;218006.58015770064;274.01675094466754;1266184.917028637;491250.94761875505;83091.60644144543;0.0;0;77;80;0;0;0;0;1;22;27;520167322069.47107;191560196544.94388;363329440519.6461;25248.144330562005;5309.719076534051;255.9227852822952;12118.975002371313;967910.4010503481;436008.2222934178;14980.587888719541;336645.3348570803;4.258081866942595;0.24754868072329175
2366;2019-02-23 08:26:37.854;732;191;153;152;144;46;196;27;24;35;615;592;25;70;247;254;252;193;200;198;194;26;553;359;365;133;364;257;554;-1.0;111.0;403.0;160.0;129.0;0;90;67;1;0;0;0;0;0;0;1;0;0;0;0;27840.83984375;9015.6865234375;0.0;1090.12524414062;419.0;99599;;;Calculated values ==>;1550906797.854;346.36;292.26000000000005;288.46000000000004;288.36;287.56;277.76000000000005;274.27422755570615;292.76000000000005;275.86;275.56;276.66;334.66;332.36;275.66;280.16;297.86;298.56;298.36;292.46000000000004;292.96000000000004;292.56;;315.06;275.76000000000005;241.05796691057077;262.0952818180154;274.27422755570615;293.16;5530000.0;3590000.0;3650000.0;1330000.0;3640000.0;2570000.0;5540000.0;0.0;0.018500000000000003;0.06716666666666667;0.02666666666666667;0.021500000000000002;0.021500000000000002;;9015.6865234375;0.0;1090.12524414062;27840.83984375;505730.34867900057;412801.4708678641;239468.71591713582;239142.2403198925;236578.01582607985;430214.79039162316;458262.81198973843;453553.62569871574;473112.1826642056;518345.9615119074;515981.6240522748;453678.3537726365;459188.06921582686;465278.15030523995;466909.46258657274;430913.41807858774;413548.20129128615;458538.7512291684;457986.28317495435;;176038.69501535743;472236.3865531139;202509.1870603876;239468.71591713582;274.1776225534936;1266648.2080382;491401.1277187325;83109.69439039085;0.0;0;77;80;0;0;0;0;1;22;27;520386362220.04193;191640311230.15268;363483668790.0481;16861.81812854104;7192.725319806033;321.2565105650794;4698.127696043099;968261.3817397535;436112.4284312822;14985.398597999176;336785.50307272817;2.876951235944392;0.23208198749587142
2367;2019-02-23 08:27:37.874;732;191;153;152;145;47;196;29;28;35;618;594;28;70;248;254;252;193;200;198;194;28;554;359;365;134;364;258;555;-1.0;84.0;719.0;99.0;129.0;0;91;73;1;0;0;0;0;0;0;1;0;0;0;0;28219.671875;9463.6298828125;0.0;1098.14282226562;420.0;99600;;;Calculated values ==>;1550906857.874;346.36;292.26000000000005;288.46000000000004;288.36;287.66;277.86;274.27422755570615;292.76000000000005;276.06;275.96000000000004;276.66;334.96000000000004;332.56;275.96000000000004;280.16;297.96000000000004;298.56;298.36;292.46000000000004;292.96000000000004;292.56;;315.16;275.96000000000004;241.2770596917726;262.23063862743834;274.27422755570615;293.16;5540000.0;3590000.0;3650000.0;1340000.0;3640000.0;2580000.0;5550000.0;0.0;0.014;0.11983333333333333;0.0165;0.021500000000000002;0.021500000000000002;;9463.6298828125;0.0;1098.14282226562;28219.671875;505639.36294894846;412377.0396431636;239436.38486064706;239110.32063687078;236864.87743105832;430214.79039162316;458262.81198973843;453881.6901609956;472981.82504853373;518570.4030356133;516102.1084251384;453881.6901609956;459030.2514261075;465409.4377871421;466909.46258657274;430657.238591899;413134.7333990844;458538.7512291684;457986.28317495435;;176456.53798984195;472299.7188790419;202675.52796779232;239436.38486064706;274.24220301788336;1267115.5346926847;491555.17335350346;83127.93603612752;0.0;0;77;80;0;0;0;0;1;22;27;520605435219.9723;191720437930.12723;363638220289.99896;30102.871769485522;4448.799150035618;245.31507269940397;4698.822813757607;968652.8846129179;436209.4734727347;14990.121601668166;336863.8370962586;3.7395056595933465;0.2704206967153336
2368;2019-02-23 08:28:37.875;733;191;152;152;143;46;196;29;30;35;621;596;29;70;248;254;252;193;200;198;194;28;552;359;365;134;364;257;553;-2.0;82.0;626.0;124.0;129.0;0;93;74;1;0;0;0;0;0;0;1;0;0;0;0;28027.390625;9301.509765625;0.0;1099.68884277344;420.0;99601;;;Calculated values ==>;1550906917.875;346.46000000000004;292.26000000000005;288.36;288.36;287.46000000000004;277.76000000000005;274.27422755570615;292.76000000000005;276.06;276.16;276.66;335.26000000000005;332.76000000000005;276.06;280.16;297.96000000000004;298.56;298.36;292.46000000000004;292.96000000000004;292.56;;315.16;275.96000000000004;241.2770596917726;262.0952818180154;274.27422755570615;293.16;5520000.0;3590000.0;3650000.0;1340000.0;3640000.0;2570000.0;5530000.0;0.0;0.013666666666666666;0.10433333333333333;0.020666666666666667;0.021500000000000002;0.021500000000000002;;9301.509765625;0.0;1099.68884277344;28027.390625;505946.54779827286;413220.0903815756;239174.26846037296;239174.26846037296;236291.73966089974;430214.79039162316;458262.81198973843;454300.3895860317;472981.82504853373;518961.9014984002;516393.1938511789;454176.19436342403;459188.06921582686;465409.4377871421;466909.46258657274;431168.2496283851;413956.2836987002;458538.7512291684;457986.28317495435;;176456.53798984195;472299.7188790419;202645.3062727652;239174.26846037296;274.2304749090636;1267584.268025044;491711.55212332093;83146.25160523511;0.0;0;77;80;0;0;0;0;1;22;27;520824438869.70776;191800839270.0301;363792722864.8123;26256.013692350807;5572.857860529718;235.23020103902732;4704.458316363501;969122.5498188222;436292.988672952;14994.126212353549;336942.1990782595;3.5350310531128897;0.26556457601157574
2369;2019-02-23 08:29:37.865;733;189;152;151;143;46;196;29;30;36;622;598;29;70;249;254;252;190;200;198;194;28;548;359;365;133;364;257;549;-1.0;109.0;470.0;69.0;129.0;0;93;74;1;0;0;0;0;0;0;1;0;0;0;0;28375.9921875;9401.5966796875;0.0;1105.54626464844;418.0;99602;;;Calculated values ==>;1550906977.865;346.46000000000004;292.06;288.36;288.26000000000005;287.46000000000004;277.76000000000005;274.27422755570615;292.76000000000005;276.06;276.16;276.76000000000005;335.36;332.96000000000004;276.06;280.16;298.06;298.56;298.36;292.16;292.96000000000004;292.56;;314.96000000000004;275.96000000000004;241.05796691057077;262.0952818180154;274.27422755570615;293.16;5480000.0;3590000.0;3650000.0;1330000.0;3640000.0;2570000.0;5490000.0;0.0;0.018166666666666668;0.07833333333333334;0.0115;0.021500000000000002;0.021500000000000002;;9401.5966796875;0.0;1105.54626464844;28375.9921875;506309.21668514184;414127.2103214636;239303.48083026664;238976.33335390146;236407.28467271884;430214.79039162316;458262.81198973843;454300.3895860317;473209.4130839679;519064.52553756075;516598.9173136829;454176.19436342403;459188.06921582686;465540.6161959158;466909.46258657274;432174.4794437509;414485.982530214;458538.7512291684;457986.28317495435;;175620.85347054448;472431.1216696904;202658.44830679192;239303.48083026664;274.23557521222966;1268054.217877191;491867.38536718657;83164.62550164001;0.0;0;77;80;0;0;0;0;1;22;27;521043402369.74255;191880925920.04282;363946897164.83685;19711.952066873786;3102.385743673333;321.3410272625874;4701.680250410786;969505.5523558131;436365.27032071573;14998.763532907871;337020.5705022471;2.649374738279992;0.17796496812035856
2370;2019-02-23 08:30:37.895;733;188;153;152;142;45;196;28;32;36;623;599;30;70;248;254;252;190;200;198;194;27;551;357;365;133;362;259;552;0.0;108.0;250.0;39.0;129.0;0;93;79;1;0;0;0;0;0;0;1;0;0;0;0;28360.63671875;9654.767578125;0.0;1113.47900390625;417.0;99603;;;Calculated values ==>;1550907037.895;346.46000000000004;291.96000000000004;288.46000000000004;288.36;287.36;277.66;274.0616903277293;292.76000000000005;275.96000000000004;276.36;276.76000000000005;335.46000000000004;333.06;276.16;280.16;297.96000000000004;298.56;298.36;292.16;292.96000000000004;292.56;;314.86;275.86;241.05796691057077;262.3656120759269;274.0616903277293;293.16;5510000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2590000.0;5520000.0;0.0;0.018000000000000002;0.041666666666666664;0.006500000000000001;0.021500000000000002;0.021500000000000002;;9654.767578125;0.0;1113.47900390625;28360.63671875;506037.30620136944;412510.35525449144;239533.71215817897;239206.40581346143;236006.0425799679;430346.717906069;458262.81198973843;454210.1636894993;473209.4130839679;519000.65713960264;516531.8046047746;453960.80980778224;458872.0650174507;465699.07969398145;467193.43905229;431421.75272772415;413263.53111073095;458538.7512291684;457986.28317495435;;175203.01333496982;472333.7623376517;202116.3155204699;239533.71215817897;274.01571930828106;1268527.2595204713;492026.26780411036;83183.12662480777;0.0;0;77;80;0;0;0;0;1;22;27;521262511869.6381;191960765820.00476;364101774564.76306;10503.910340376224;1756.4134043116817;326.8479891058775;4696.730276860671;969757.4771085135;436405.78055859276;15004.167808829268;337098.92974998086;1.6050804445262004;0.0901103990575586
2371;2019-02-23 08:31:37.846;733;189;153;152;141;44;196;27;35;35;625;600;33;69;247;255;252;190;200;198;194;26;549;357;365;130;362;257;550;271.0;83.0;720.0;124.0;129.0;0;85;80;1;0;0;0;0;0;0;1;0;0;0;0;28468.94921875;9659.1708984375;0.0;1075.13061523438;417.0;99604;;;Calculated values ==>;1550907097.846;346.46000000000004;292.06;288.46000000000004;288.36;287.26000000000005;277.56;274.0616903277293;292.76000000000005;275.86;276.66;276.66;335.66;333.16;276.46000000000004;280.06;297.86;298.66;298.36;292.16;292.96000000000004;292.56;;314.86;275.76000000000005;240.39332010688793;262.0952818180154;274.0616903277293;293.16;5490000.0;3570000.0000000005;3650000.0;1300000.0;3620000.0000000005;2570000.0;5500000.0;0.04516666666666667;0.013833333333333333;0.12000000000000001;0.020666666666666667;0.021500000000000002;0.06666666666666667;;9659.1708984375;0.0;1075.13061523438;28468.94921875;506218.6405590747;413720.03103230504;239599.15917835472;239271.01122138754;235749.16786847432;430346.717906069;458262.81198973843;454919.80551571876;473501.9964771252;519372.3424587733;516804.6002406327;454672.34886789246;459067.65107013966;465568.3016696177;467322.2658829515;431924.8492584871;414083.7466353395;458538.7512291684;457986.28317495435;;175203.01333496982;472630.20280472847;202137.53008331862;214218.90546646775;274.023975062881;1269000.4526461838;492187.08584926726;83201.35014358872;0.0;0;77;80;0;0;0;0;1;22;27;521481333019.5476;192039601384.97217;364256448144.6991;30333.87305188802;5590.181902909137;246.80191962020845;16251.158513899107;970097.5140461714;436466.9521884651;15008.94432072702;337273.3529278108;4.883598184898058;0.2638878702199873
2372;2019-02-23 08:32:37.896;733;188;154;153;143;43;196;27;39;35;628;602;35;62;247;255;252;190;200;198;194;26;550;356;365;130;361;256;551;129.0;84.0;528.0;63.0;129.0;0;77;80;1;0;0;0;0;0;0;1;0;0;0;0;28406.021484375;9716.0927734375;0.0;1029.51965332031;416.0;99605;;;Calculated values ==>;1550907157.896;346.46000000000004;291.96000000000004;288.56;288.46000000000004;287.46000000000004;277.46000000000004;273.955091788801;292.76000000000005;275.86;277.06;276.66;335.96000000000004;333.36;276.66;279.36;297.86;298.66;298.36;292.16;292.96000000000004;292.56;;314.76000000000005;275.76000000000005;240.39332010688793;261.9595390733887;273.955091788801;293.16;5500000.0;3560000.0;3650000.0;1300000.0;3610000.0;2560000.0;5510000.0;0.021500000000000002;0.014;0.08800000000000001;0.0105;0.021500000000000002;0.043000000000000003;;9716.0927734375;0.0;1029.51965332031;28406.021484375;506128.0037597056;412934.04071806197;239895.54030566243;239566.37892065308;236349.3324064729;430412.23801567365;458262.81198973843;455579.81269681326;473501.9964771252;519762.88512905827;517094.91565739614;455087.3474150554;458381.9511677081;465712.960854355;467463.62394289;431673.9464076609;413676.3280692049;458538.7512291684;457986.28317495435;;174785.17458790913;472630.20280472847;201895.97686563857;220895.7585856505;273.9253792385408;1269474.8057000742;492348.68093018007;83218.9035114396;0.0;0;77;80;0;0;0;0;1;22;27;521700515519.37354;192117666384.9102;364410476394.5768;22324.177553143374;2842.709372360444;251.9666567383844;10194.892557340067;970536.6968151049;436537.2848441148;15013.104189197375;337493.92033969506;3.314259320473903;0.17752392055623534
2373;2019-02-23 08:33:37.867;733;188;154;153;143;43;196;27;42;35;630;602;38;58;247;255;252;189;200;198;194;26;550;356;365;130;361;255;550;136.0;84.0;526.0;47.0;129.0;0;71;76;1;0;0;0;0;0;0;1;0;0;0;0;28037.42578125;9574.005859375;0.0;1005.6649780273401;416.0;99606;;;Calculated values ==>;1550907217.867;346.46000000000004;291.96000000000004;288.56;288.46000000000004;287.46000000000004;277.46000000000004;273.955091788801;292.76000000000005;275.86;277.36;276.66;336.16;333.36;276.96000000000004;278.96000000000004;297.86;298.66;298.36;292.06;292.96000000000004;292.56;;314.76000000000005;275.76000000000005;240.39332010688793;261.82340779136865;273.955091788801;293.16;5500000.0;3560000.0;3650000.0;1300000.0;3610000.0;2550000.0;5500000.0;0.02266666666666667;0.014;0.08766666666666666;0.007833333333333333;0.021500000000000002;0.044166666666666674;;9574.005859375;0.0;1005.6649780273401;28037.42578125;506128.0037597056;413351.9237643686;239928.7520593822;239599.15917835472;236378.2633185651;430412.23801567365;458262.81198973843;456113.1101176497;473501.9964771252;520050.4708610895;517179.53123575;455623.0332369026;458058.45378164854;465712.960854355;467463.62394289;431673.9464076609;413720.03103230504;458538.7512291684;457986.28317495435;;174785.17458790913;472630.20280472847;201914.4671298821;220419.53413329914;273.9325827147919;1269944.9404204837;492509.3540564108;83235.85518615105;0.0;0;77;80;0;0;0;0;1;22;27;521919409670.0836;192195628685.1631;364563702300.07385;22284.747701927627;2120.6065961196296;251.3548152549821;10492.53141600644;970908.2581852648;436578.62581951916;15017.296507543879;337666.23221568536;3.3223378183984202;0.1680549848443628
2374;2019-02-23 08:34:37.867;735;187;155;154;144;43;196;27;45;35;631;603;40;62;247;255;252;189;200;198;194;26;548;357;365;130;361;254;549;271.0;111.0;391.0;65.0;129.0;0;67;73;1;0;0;0;0;0;0;1;0;0;0;0;27825.669921875;9323.044921875;0.0;969.165893554688;415.0;99607;;;Calculated values ==>;1550907277.867;346.66;291.86;288.66;288.56;287.56;277.46000000000004;274.0616903277293;292.76000000000005;275.86;277.66;276.66;336.26000000000005;333.46000000000004;277.16;279.36;297.86;298.66;298.36;292.06;292.96000000000004;292.56;;314.66;275.76000000000005;240.39332010688793;261.6868853414304;274.0616903277293;293.16;5480000.0;3570000.0000000005;3650000.0;1300000.0;3610000.0;2540000.0;5490000.0;0.04516666666666667;0.018500000000000003;0.06516666666666666;0.010833333333333334;0.021500000000000002;0.06666666666666667;;9323.044921875;0.0;969.165893554688;27825.669921875;506558.7768053208;413396.8702782222;240293.59246364114;239962.08100009835;236723.9674510215;430346.717906069;458262.81198973843;456643.3452794333;473501.9964771252;520235.3652421017;517366.67700993276;456033.4258377083;458700.0814100186;465712.960854355;467322.2658829515;432174.4794437509;414127.2103214636;458538.7512291684;457986.28317495435;;174367.33720873808;472630.20280472847;202156.53713308056;214455.73747718634;274.03137079059513;1270410.4662180098;492666.82947958785;83252.3121100809;0.0;0;77;80;0;0;0;0;1;22;27;522138409670.0836;192273628685.1631;364716402300.07385;16584.05699753732;2930.1313781095187;333.87447876231585;16235.369713184535;971232.1648910936;436620.7153026377;15022.173418327357;337888.9647250953;3.505897150250633;0.13418402649612654
2375;2019-02-23 08:35:37.878;735;187;155;154;145;43;196;27;47;35;629;602;42;69;247;255;252;189;200;198;194;26;550;356;365;131;361;255;551;161.0;80.0;546.0;70.0;129.0;0;65;72;1;0;0;0;0;0;0;1;0;0;0;0;27798.55859375;9279.0400390625;0.0;968.8853149414059;416.0;99608;;;Calculated values ==>;1550907337.878;346.66;291.86;288.66;288.56;287.66;277.46000000000004;273.955091788801;292.76000000000005;275.86;277.86;276.66;336.06;333.36;277.36;280.06;297.86;298.66;298.36;292.06;292.96000000000004;292.56;;314.76000000000005;275.76000000000005;240.61611355647437;261.82340779136865;273.955091788801;293.16;5500000.0;3560000.0;3650000.0;1310000.0;3610000.0;2550000.0;5510000.0;0.026833333333333334;0.013333333333333334;0.091;0.011666666666666665;0.021500000000000002;0.04833333333333334;;9279.0400390625;0.0;968.8853149414059;27798.55859375;506377.9798597993;412555.8353376608;240226.1665073755;239895.54030566243;236982.50092614195;430412.23801567365;458262.81198973843;456723.56068594067;473372.2673856561;519948.0595883016;517179.53123575;456113.1101176497;459382.7263614821;465712.960854355;467463.62394289;431673.9464076609;413307.47646805906;458538.7512291684;457986.28317495435;;174785.17458790913;472499.14586990676;201893.59921595984;218944.9825973137;273.92445288652294;1270874.0864364665;492821.87527390243;83268.46549770785;0.0;0;77;80;0;0;0;0;1;22;27;522357449819.78424;192351943040.05606;364869130294.8651;23189.526493768255;3157.064710962714;244.88626586135788;11553.662861252633;971563.6721849318;436671.4512365269;15026.997308743765;338120.58245169884;3.72223050170262;0.19480499054147127
2376;2019-02-23 08:36:37.868;736;189;156;155;145;43;196;27;48;35;628;602;44;72;247;255;252;190;200;198;194;25;551;357;365;131;362;259;552;292.0;112.0;787.0;177.0;129.0;0;63;81;1;0;0;0;0;0;0;1;0;0;0;0;28414.486328125;9795.263671875;0.0;969.9990234375;416.0;99609;;;Calculated values ==>;1550907397.868;346.76;292.06;288.76000000000005;288.66;287.66;277.46000000000004;274.0616903277293;292.76000000000005;275.86;277.96000000000004;276.66;335.96000000000004;333.36;277.56;280.36;297.86;298.66;298.36;292.16;292.96000000000004;292.56;;314.76000000000005;275.66;240.61611355647437;262.3656120759269;274.0616903277293;293.16;5510000.0;3570000.0000000005;3650000.0;1310000.0;3620000.0000000005;2590000.0;5520000.0;0.048666666666666664;0.018666666666666668;0.13116666666666668;0.029500000000000002;0.021500000000000002;0.07016666666666667;;9795.263671875;0.0;969.9990234375;28414.486328125;506412.50635786826;412889.33823237545;240524.30605669215;240192.6329125075;236952.95555765813;430346.717906069;458262.81198973843;456190.05618597474;473372.2673856561;519514.30141076044;516840.72573523433;455697.50911575207;459113.7278789813;465568.3016696177;467322.2658829515;431421.75272772415;413263.53111073095;458538.7512291684;457986.28317495435;;174785.17458790913;472402.05409754877;202097.75700502848;213872.16277145274;274.0084962395294;1271342.4504038831;492980.8013127637;83284.62017430199;0.0;0;77;80;0;0;0;0;1;22;27;522576413319.81903;192430529940.06854;365023304594.88965;33328.43990923412;7973.976764229349;338.953470183873;17128.67411497903;972034.5767411895;436764.19445572176;15031.861828989726;338359.5620899596;5.459229925175584;0.31894263982383086
2377;2019-02-23 08:37:37.878;736;190;157;156;147;44;196;28;47;36;629;601;44;72;247;255;252;191;200;198;195;27;554;358;365;131;363;260;555;124.0;85.0;890.0;160.0;129.0;0;61;88;1;0;0;0;0;0;0;1;0;0;0;0;28842.65625;10273.8349609375;0.0;959.9766235351559;416.0;99610;;;Calculated values ==>;1550907457.878;346.76;292.16;288.86;288.76000000000005;287.86;277.56;274.1680685717883;292.76000000000005;275.96000000000004;277.86;276.76000000000005;336.06;333.26000000000005;277.56;280.36;297.86;298.66;298.36;292.26000000000005;292.96000000000004;292.66;;314.76000000000005;275.86;240.61611355647437;262.5002047102346;274.1680685717883;293.16;5540000.0;3579999.9999999995;3650000.0;1310000.0;3629999.9999999995;2600000.0;5550000.0;0.020666666666666667;0.014166666666666666;0.14833333333333334;0.02666666666666667;0.021500000000000002;0.04216666666666667;;10273.8349609375;0.0;959.9766235351559;28842.65625;506140.98998653673;411990.71530006983;240754.91931619882;240423.08630018408;237500.0697741863;430280.9020939914;458262.81198973843;455901.90446988266;473469.2039465459;519534.1046914453;516652.8438246443;455531.43715521536;458955.71588121896;465423.3653177346;467180.64866735716;430657.238591899;412377.0396431636;458538.7512291684;458124.62172241724;;174785.17458790913;472596.2217928923;202377.44748292046;221945.40742953273;274.12184617495956;1271819.6727824342;493148.071675092;83300.70598521261;0.0;0;77;80;0;0;0;0;1;22;27;522795449819.78424;192509143040.05606;365179030544.8649;37606.1277863994;7205.8339815992495;258.96948510708444;9958.890202683298;972625.7966587921;436890.71396165405;15036.845350731573;338585.32941418805;4.898588608326945;0.3348530545568535
2378;2019-02-23 08:38:37.849;736;191;157;156;147;45;196;28;44;36;631;602;42;70;247;255;252;193;200;198;195;27;554;359;365;132;364;259;554;0.0;114.0;786.0;162.0;129.0;0;60;90;1;0;0;0;0;0;0;1;0;0;0;0;29047.05859375;10385.876953125;0.0;953.775146484375;414.0;99611;;;Calculated values ==>;1550907517.849;346.76;292.26000000000005;288.86;288.76000000000005;287.86;277.66;274.27422755570615;292.76000000000005;275.96000000000004;277.56;276.76000000000005;336.26000000000005;333.36;277.36;280.16;297.86;298.66;298.36;292.46000000000004;292.96000000000004;292.66;;314.56;275.86;240.83765695389522;262.3656120759269;274.27422755570615;293.16;5540000.0;3590000.0;3650000.0;1320000.0;3640000.0;2590000.0;5540000.0;0.0;0.019;0.131;0.027000000000000003;0.021500000000000002;0.021500000000000002;;10385.876953125;0.0;953.775146484375;29047.05859375;506140.98998653673;412801.4708678641;240788.98820522532;240456.70624119596;237530.0566661712;430214.79039162316;458262.81198973843;455697.50911575207;473339.41292369686;519822.3768852348;516840.72573523433;455450.64017974574;458872.0650174507;465278.15030523995;467038.77096222027;430657.238591899;413548.20129128615;458538.7512291684;458124.62172241724;;173949.5011765382;472465.0996282349;202608.67319124268;240788.98820522532;274.216255634193;1272301.853905539;493320.1527281881;83316.64620845093;0.0;0;77;80;0;0;0;0;1;22;27;523014343969.62415;192588004904.99838;365334655289.7511;33154.63750611073;7286.1235137987915;325.07170871164385;4672.716120619627;973215.1846938272;437011.42190364306;15041.710008288363;338707.2005339343;4.007049638745623;0.31350833626227587
2379;2019-02-23 08:39:37.869;737;190;157;156;147;45;196;29;39;36;631;602;38;69;248;255;252;192;200;198;194;28;551;359;365;132;364;257;551;0.0;87.0;596.0;155.0;129.0;0;60;89;1;0;0;0;0;0;0;1;0;0;0;0;28934.890625;10291.0;0.0;946.4202270507809;414.0;99612;;;Calculated values ==>;1550907577.869;346.86;292.16;288.86;288.76000000000005;287.86;277.66;274.27422755570615;292.76000000000005;276.06;277.06;276.76000000000005;336.26000000000005;333.36;276.96000000000004;280.06;297.96000000000004;298.66;298.36;292.36;292.96000000000004;292.56;;314.56;275.96000000000004;240.83765695389522;262.0952818180154;274.27422755570615;293.16;5510000.0;3590000.0;3650000.0;1320000.0;3640000.0;2570000.0;5510000.0;0.0;0.0145;0.09933333333333333;0.025833333333333333;0.021500000000000002;0.021500000000000002;;10291.0;0.0;946.4202270507809;28934.890625;506537.4706916072;413676.3280692049;240891.93509399393;240558.2877051051;237620.59868662496;430214.79039162316;458262.81198973843;455413.50032756815;473339.41292369686;519987.7311738755;517010.2429462768;455290.22753941757;459067.65107013966;465409.4377871421;467038.77096222027;431421.75272772415;414400.9631372732;458538.7512291684;457986.28317495435;;173949.5011765382;472562.30901117553;202597.6935343669;240891.93509399393;274.21199317480637;1272785.1978765118;493492.5174718453;83332.4864482125;0.0;0;77;80;0;0;0;0;1;22;27;523233416969.5545;192667231304.9732;365489506889.7019;25113.036808124656;6974.085899817556;246.80144906153856;4667.52848374065;973700.9105009423;437130.2965937449;15046.477206471507;338785.06185073644;3.29269991627387;0.25927855375401193
