;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2380;2019-02-23 08:40:37.890;738;189;157;156;146;44;196;29;32;37;629;601;32;67;248;255;252;191;200;198;195;28;551;358;365;132;363;255;551;96.0;86.0;265.0;113.0;129.0;0;60;85;1;0;0;0;0;0;0;1;0;0;0;0;28613.919921875;10082.4150390625;0.0;933.5120239257809;413.0;99613;;;Calculated values ==>;1550907637.89;346.96000000000004;292.06;288.86;288.76000000000005;287.76000000000005;277.56;274.1680685717883;292.76000000000005;276.06;276.36;276.86;336.06;333.26000000000005;276.36;279.86;297.96000000000004;298.66;298.36;292.26000000000005;292.96000000000004;292.66;;314.46000000000004;275.96000000000004;240.83765695389522;261.82340779136865;274.1680685717883;293.16;5510000.0;3579999.9999999995;3650000.0;1320000.0;3629999.9999999995;2550000.0;5510000.0;0.016;0.014333333333333333;0.04416666666666667;0.01883333333333333;0.021500000000000002;0.037500000000000006;;10082.4150390625;0.0;933.5120239257809;28613.919921875;506662.3841261269;413307.47646805906;240891.93509399393;240558.2877051051;237300.92232519292;430280.9020939914;458262.81198973843;454884.978498866;473436.4806182908;519948.0595883016;517076.8613733949;454884.978498866;459142.712394782;465554.39734395995;467180.64866735716;431421.75272772415;414040.76927589084;458538.7512291684;458124.62172241724;;173531.66647045466;472562.30901117553;202288.023343856;224420.93274726838;274.0870810268712;1273264.9391496072;493662.35535338026;83348.15803347804;0.0;0;77;80;0;0;0;0;1;22;27;523452493620.0906;192746459025.16705;365643160650.0779;11156.365519346276;5090.165713401184;249.12742947627743;8763.888336568083;974003.2613068345;437230.8672115017;15050.611393595334;338897.0294994787;2.293002382310589;0.1356278260168013
2381;2019-02-23 08:41:37.840;738;188;158;157;145;43;196;28;29;37;628;600;29;65;247;255;252;190;200;198;194;27;550;357;365;133;362;260;550;267.0;85.0;1065.0;76.0;129.0;0;60;96;1;0;0;0;0;0;0;1;0;0;0;0;29243.93359375;10675.2060546875;0.0;955.3305053710941;413.0;99614;;;Calculated values ==>;1550907697.84;346.96000000000004;291.96000000000004;288.96000000000004;288.86;287.66;277.46000000000004;274.0616903277293;292.76000000000005;275.96000000000004;276.06;276.86;335.96000000000004;333.16;276.06;279.66;297.86;298.66;298.36;292.16;292.96000000000004;292.56;;314.46000000000004;275.86;241.05796691057077;262.5002047102346;274.0616903277293;293.16;5500000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2600000.0;5500000.0;0.0445;0.014166666666666666;0.17750000000000002;0.012666666666666666;0.021500000000000002;0.066;;10675.2060546875;0.0;955.3305053710941;29243.93359375;506752.5619920991;413351.9237643686;241262.17857042755;240926.500560384;237012.14028239695;430346.717906069;458262.81198973843;453665.16875313333;473306.6277234293;519431.33308381;516549.7962287301;453665.16875313333;458106.44168678863;465568.3016696177;467322.2658829515;431673.9464076609;414083.7466353395;458538.7512291684;457986.28317495435;;173531.66647045466;472333.7623376517;202181.9703019669;214912.6442076018;274.04126552704145;1273746.6861367219;493835.19137846516;83363.88527087681;0.0;0;77;80;0;0;0;0;1;22;27;523671311119.3944;192825892774.91434;365797531899.58673;44638.26772508204;3421.9226991186742;249.19449677455296;16042.860171845268;974467.8291196625;437301.74216965545;15054.760615731959;339103.58013397147;5.53304181286167;0.3028264540987537
2382;2019-02-23 08:42:37.820;738;189;159;158;148;42;196;27;29;37;628;601;30;63;247;256;252;190;200;198;195;26;553;356;365;133;361;265;553;148.0;84.0;887.0;66.0;129.0;0;62;98;1;0;0;0;0;0;0;1;0;0;0;0;29449.189453125;10888.466796875;0.0;994.2036743164059;414.0;99615;;;Calculated values ==>;1550907757.82;346.96000000000004;292.06;289.06;288.96000000000004;287.96000000000004;277.36;273.955091788801;292.76000000000005;275.86;276.06;276.86;335.96000000000004;333.26000000000005;276.16;279.46000000000004;297.86;298.76000000000005;298.36;292.16;292.96000000000004;292.66;;314.56;275.76000000000005;241.05796691057077;263.1675429290057;273.955091788801;293.16;5530000.0;3560000.0;3650000.0;1330000.0;3610000.0;2650000.0;5530000.0;0.024666666666666667;0.014;0.14783333333333332;0.011000000000000001;0.021500000000000002;0.04616666666666667;;10888.466796875;0.0;994.2036743164059;29449.189453125;506481.849055669;412465.3940541978;241493.2926065989;241157.45122844502;237880.34181056917;430412.23801567365;458262.81198973843;452804.09003365895;473306.6277234293;519015.68439004343;516227.38429526956;452930.92022276146;457054.6125532047;465712.960854355;467592.11455659237;430913.41807858774;412845.1473663945;458538.7512291684;458124.62172241724;;173949.5011765382;472236.3865531139;201908.10266552388;220343.0828185877;273.93010333010346;1274235.6324591483;494014.8287531941;83380.12597367332;0.0;0;77;80;0;0;0;0;1;22;27;523890238119.46405;192905666174.9397;365954979399.6368;37090.790132589296;2973.61112276349;252.95578997070507;10977.581046060131;975148.6775768655;437355.020519483;15058.943806594258;339328.6754207444;4.316785373771337;0.25209654346536575
2383;2019-02-23 08:43:37.871;735;190;160;159;149;42;196;27;34;36;632;603;33;64;246;256;252;192;200;198;195;25;554;356;365;133;361;270;553;311.0;85.0;1006.0;167.0;129.0;0;63;98;1;0;0;0;0;0;0;1;0;0;0;0;29481.919921875;10892.14453125;0.0;1018.9815063476599;411.0;99616;;;Calculated values ==>;1550907817.871;346.66;292.16;289.16;289.06;288.06;277.36;273.955091788801;292.76000000000005;275.86;276.56;276.76000000000005;336.36;333.46000000000004;276.46000000000004;279.56;297.76000000000005;298.76000000000005;298.36;292.36;292.96000000000004;292.66;;314.26000000000005;275.66;241.05796691057077;263.82572766246335;273.955091788801;293.16;5540000.0;3560000.0;3650000.0;1330000.0;3610000.0;2700000.0;5530000.0;0.05183333333333333;0.014166666666666666;0.16766666666666669;0.02783333333333333;0.021500000000000002;0.07333333333333333;;10892.14453125;0.0;1018.9815063476599;29481.919921875;506015.6614519003;412845.1473663945;241830.73772607438;241493.2926065989;238201.8307086709;430412.23801567365;458262.81198973843;452572.47738288756;473209.4130839679;519012.5616312772;516008.02583208703;452444.40577210765;456360.901333339;465582.3289076539;467592.11455659237;430657.238591899;413590.4106133878;458538.7512291684;458124.62172241724;;172696.00095264515;472138.9942397944;201851.80062667883;213572.89809445618;273.9081654949024;1274727.1424669325;494196.4881272831;83396.91677694028;0.0;0;77;80;0;0;0;0;1;22;27;524109424269.8957;192985534005.097;366115615824.9531;42037.500136124334;7522.99355556505;241.7800630289082;17933.79306605048;975808.6404891271;437442.566576258;15063.07010975634;339569.80832772015;5.686789528291347;0.33410877079678786
2384;2019-02-23 08:44:37.861;728;190;160;159;151;43;196;28;42;36;639;607;40;65;247;256;252;192;200;198;195;26;553;358;365;133;362;274;552;131.0;110.0;1124.0;111.0;129.0;0;64;98;1;0;0;0;0;0;0;1;0;0;0;0;29525.263671875;10851.263671875;0.0;1035.08740234375;409.0;99617;;;Calculated values ==>;1550907877.861;345.96000000000004;292.16;289.16;289.06;288.26000000000005;277.46000000000004;274.1680685717883;292.76000000000005;275.96000000000004;277.36;276.76000000000005;337.06;333.86;277.16;279.66;297.86;298.76000000000005;298.36;292.36;292.96000000000004;292.66;;314.06;275.76000000000005;241.05796691057077;264.3458800820626;274.1680685717883;293.16;5530000.0;3579999.9999999995;3650000.0;1330000.0;3620000.0000000005;2740000.0;5520000.0;0.021833333333333333;0.018333333333333333;0.18733333333333332;0.018500000000000003;0.021500000000000002;0.043333333333333335;;10851.263671875;0.0;1035.08740234375;29525.263671875;505228.3046188025;413263.53111073095;241866.48278856056;241528.54997183156;238880.49788242896;430280.9020939914;458262.81198973843;452903.30871905416;473209.4130839679;519405.02915773424;516082.22188011825;452646.2307552403;455825.75649328245;465568.3016696177;467309.61631303944;430913.41807858774;413998.2807911148;458538.7512291684;458124.62172241724;;171860.34048652687;472236.3865531139;202417.35559459386;221990.1917792927;274.1373546141291;1275218.787042537;494377.6529964932;83414.03116497528;0.0;0;77;80;0;0;0;0;1;22;27;524328387769.9305;193065320705.10968;366278788624.97906;46924.368551982225;4991.652072732621;310.11085027033755;10232.491964202063;976549.8658368282;437546.83790839143;15067.668434186075;339804.4882498359;5.254650737572333;0.34229374580350647
2385;2019-02-23 08:45:37.852;718;191;161;160;152;43;196;28;46;36;647;613;44;64;247;256;252;192;200;198;195;27;574;360;365;133;364;260;569;87.0;110.0;1427.0;227.0;129.0;0;64;1;1;0;1;0;0;0;0;1;0;0;0;0;37999.84375;19677.875;0.0;975.1189575195309;406.0;99618;;;Calculated values ==>;1550907937.852;344.96000000000004;292.26000000000005;289.26000000000005;289.16;288.36;277.46000000000004;274.38016830617;292.76000000000005;275.96000000000004;277.76000000000005;276.76000000000005;337.86;334.46000000000004;277.56;279.56;297.86;298.76000000000005;298.36;292.36;292.96000000000004;292.66;;313.76000000000005;275.86;241.05796691057077;262.5002047102346;274.38016830617;293.16;5740000.0;3600000.0;3650000.0;1330000.0;3640000.0;2600000.0;5690000.0;0.0145;0.018333333333333333;0.2378333333333333;0.03783333333333334;0.021500000000000002;0.036000000000000004;;19677.875;0.0;975.1189575195309;37999.84375;502013.49187231687;252436.20805900818;241607.88846088643;241276.33002736158;238674.42965493293;430148.3826014536;458262.81198973843;455778.51535834384;473209.4130839679;521382.43655418727;517888.61657712166;455531.43715521536;457984.75998119864;465278.15030523995;467026.0813403542;425215.7875951591;252835.82128379264;458538.7512291684;458124.62172241724;;170606.85888663295;472333.7623376517;202905.28849869917;226019.34125389432;274.3359343998686;1275781.4118640781;494632.02432373527;83430.78037186529;0.0;0;77;81;0;0;0;0;1;22;27;524547354919.70074;193145108735.02597;366438964594.81104;60141.682454785485;10193.37726024037;3160.2993823750517;8355.790096866825;977441.9490950516;437673.3608380801;15096.58418141499;339959.36736482976;3.9631614361881233;0.28829443642543934
2386;2019-02-23 08:46:37.862;713;199;160;160;152;45;196;30;41;36;646;614;38;47;249;254;252;201;200;198;195;29;565;365;365;133;369;247;559;-1.0;85.0;1194.0;184.0;129.0;0;65;1;1;0;1;0;0;0;0;1;0;0;0;0;37780.765625;19469.912109375;0.0;923.9414672851559;391.0;99619;;;Calculated values ==>;1550907997.862;344.46000000000004;293.06;289.16;289.16;288.36;277.66;274.9066339382667;292.76000000000005;276.16;277.26000000000005;276.76000000000005;337.76;334.56;276.96000000000004;277.86;298.06;298.56;298.36;293.26000000000005;292.96000000000004;292.66;;312.26000000000005;276.06;241.05796691057077;260.72004837742526;274.9066339382667;293.16;5650000.0;3650000.0;3650000.0;1330000.0;3690000.0;2470000.0;5590000.0;0.0;0.014166666666666666;0.19899999999999998;0.03066666666666667;0.021500000000000002;0.021500000000000002;;19469.912109375;0.0;923.9414672851559;37780.765625;502217.14635954855;413714.75739608693;241619.04007892645;241619.04007892645;238983.71167101018;429811.8947417682;458262.81198973843;457298.1374891172;473209.4130839679;522338.15194074815;519078.81434464175;456937.43924984924;458017.21189582633;464812.9016813492;466051.1729702569;427744.2206289522;414441.78793705173;458538.7512291684;458124.62172241724;;164339.59507360373;472528.46462518856;204231.3225753675;241619.04007892645;274.87165305942625;1276413.0221929492;494958.31025485473;83446.60851298673;0.0;0;77;81;0;0;0;0;1;22;27;524766391419.66595;193224922035.01328;366591089944.78687;50360.29616783619;8227.779022861181;188.4511298019233;4654.870005335052;978362.9523917307;437826.89605868753;15124.495086721074;340067.8076026921;3.110319297301846;0.24384355447863806
2387;2019-02-23 08:47:37.862;732;194;160;159;148;45;196;30;36;37;634;608;31;43;250;253;252;195;200;198;195;30;558;361;365;133;366;242;553;-3.0;84.0;1148.0;118.0;129.0;0;65;1;1;0;1;0;0;0;0;1;0;0;0;0;37564.68359375;19323.845703125;0.0;899.4220581054691;378.0;99620;;;Calculated values ==>;1550908057.862;346.36;292.56;289.16;289.06;287.96000000000004;277.66;274.4858918419099;292.76000000000005;276.16;276.76000000000005;276.86;336.56;333.96000000000004;276.26000000000005;277.46000000000004;298.16;298.46000000000004;298.36;292.66;292.96000000000004;292.66;;310.96000000000004;276.16;241.05796691057077;260.01710675043796;274.4858918419099;293.16;5580000.0;3610000.0;3650000.0;1330000.0;3660000.0;2420000.0;5530000.0;0.0;0.014;0.19133333333333333;0.019666666666666666;0.021500000000000002;0.021500000000000002;;19323.845703125;0.0;899.4220581054691;37564.68359375;505274.8058938593;414317.87443422026;241830.73772607438;241493.2926065989;237880.34181056917;430081.6785162784;458262.81198973843;457507.6745058133;473306.6277234293;521525.6547125858;518884.60124486056;456910.9799825661;458339.56959291;465381.95360251743;466494.5354798314;429618.63473711204;414675.337699158;458538.7512291684;458124.62172241724;;158908.11840480618;472625.7912797831;203217.10334904992;241830.73772607438;274.4613438016942;1277040.9009364387;495281.5915699589;83461.80320903166;0.0;0;77;81;0;0;0;0;1;22;27;524985391419.66595;193304722035.01328;366737789944.78687;48654.26261466072;5298.370862637753;209.2061585313565;4650.318505921372;979188.0737149182;437939.61397440004;15127.808897457184;340145.3508402859;2.9081431762723606;0.2154987557551974
2388;2019-02-23 08:48:37.863;756;190;162;160;148;42;196;31;33;37;621;599;27;42;249;253;252;192;200;198;195;30;542;359;365;132;364;250;542;280.0;113.0;799.0;21.0;129.0;0;63;100;1;0;0;0;0;0;0;1;0;0;0;0;29489.080078125;10898.1181640625;0.0;930.8424682617191;371.0;99621;;;Calculated values ==>;1550908117.863;348.76;292.16;289.36;289.16;287.96000000000004;277.36;274.27422755570615;292.76000000000005;276.26000000000005;276.46000000000004;276.86;335.26000000000005;333.06;275.86;277.36;298.06;298.46000000000004;298.36;292.36;292.96000000000004;292.66;;310.26000000000005;276.16;240.83765695389522;261.13683023647616;274.27422755570615;293.16;5420000.0;3590000.0;3650000.0;1320000.0;3640000.0;2500000.0;5420000.0;0.04666666666666666;0.01883333333333333;0.13316666666666668;0.0035;0.021500000000000002;0.06816666666666667;;10898.1181640625;0.0;930.8424682617191;29489.080078125;509695.53758561675;417170.7408941983;242922.9174828739;242231.52736171422;238222.06933032448;430214.79039162316;458262.81198973843;455840.3419343391;473436.4806182908;519543.8789204298;517294.8090381774;455108.4858384622;456931.82408805063;465540.6161959158;466780.0534477276;433646.50124830025;417818.8676324662;458538.7512291684;458124.62172241724;;155983.51637300098;472756.67973813636;202745.10314265158;215417.32331352856;274.2691941906697;1277599.6916127186;495533.44546604285;83477.05566760302;0.0;0;77;81;0;0;0;0;1;22;27;525204395069.4014;193384223359.91724;366885392404.6086;33703.84929909305;945.0405180841966;298.08709976487467;16544.547508205913;979874.4027519971;437991.64326965035;15132.03641172861;340321.977667255;4.353004970228792;0.19416981113534393
2389;2019-02-23 08:49:37.863;766;182;163;162;147;39;196;29;36;37;616;595;32;59;248;253;252;183;200;198;195;28;537;354;365;133;359;266;536;122.0;86.0;0.0;37.0;129.0;0;63;100;1;0;0;0;0;0;0;1;0;0;0;0;29299.8828125;10591.0390625;0.0;987.741577148438;379.0;99622;;;Calculated values ==>;1550908177.863;349.76;291.36;289.46000000000004;289.36;287.86;277.06;273.7412296467126;292.76000000000005;276.06;276.76000000000005;276.86;334.76000000000005;332.66;276.36;279.06;297.96000000000004;298.46000000000004;298.36;291.46000000000004;292.96000000000004;292.66;;311.06;275.96000000000004;241.05796691057077;263.299902668528;273.7412296467126;293.16;5370000.0;3540000.0;3650000.0;1330000.0;3590000.0;2660000.0;5360000.0;0.02033333333333333;0.014333333333333333;0.0;0.006166666666666667;0.021500000000000002;0.041833333333333333;;10591.0390625;0.0;987.741577148438;29299.8828125;511358.43340262986;416774.35461536207;243507.56785803539;243155.60896458343;238086.9534434736;430542.39183029096;458262.81198973843;453518.175689324;473306.6277234293;517693.22035000246;515520.98438009026;453011.5958584307;456396.7470934617;466131.47824129247;467489.2432430611;434841.22103041445;417102.24471468944;458538.7512291684;458124.62172241724;;159325.9205505338;472431.1216696904;201243.2144281468;222964.73471681462;273.66162596556063;1278089.599636807;495712.5217762642;83493.04386798144;0.0;0;77;81;0;0;0;0;1;22;27;525423395069.4014;193463723359.91724;367040192404.6086;0.0;1672.325427989519;254.25866052539186;9837.521939734377;980155.2681628229;438013.4546525343;15136.639293064361;340541.8282459878;1.01600560493963;0.007220614428722803
2390;2019-02-23 08:50:37.864;754;180;164;163;149;36;196;26;36;37;624;597;35;65;246;253;252;181;200;198;195;25;541;352;365;132;357;268;541;-1.0;109.0;178.0;69.0;129.0;0;60;100;1;0;0;0;0;0;0;1;0;0;0;0;29299.501953125;10695.837890625;0.0;985.420166015625;389.0;99623;;;Calculated values ==>;1550908237.864;348.56000000000006;291.16;289.56;289.46000000000004;288.06;276.76000000000005;273.5264737036516;292.76000000000005;275.76000000000005;276.76000000000005;276.86;335.56;332.86;276.66;279.66;297.76000000000005;298.46000000000004;298.36;291.26000000000005;292.96000000000004;292.66;;312.06;275.66;240.83765695389522;263.56353331371673;273.5264737036516;293.16;5410000.0;3520000.0000000005;3650000.0;1320000.0;3570000.0000000005;2680000.0;5410000.0;0.0;0.018166666666666668;0.029666666666666668;0.0115;0.021500000000000002;0.021500000000000002;;10695.837890625;0.0;985.420166015625;29299.501953125;509537.2593716385;414135.20160198;243661.29336750737;243310.33923926335;238580.01113693498;430671.36484660726;458262.81198973843;453174.1695212009;473436.4806182908;518352.177201948;515556.76497777255;453047.0251066525;456812.8855534163;466159.22355335305;467771.10537312407;433887.6982028028;414492.11232454475;458538.7512291684;458124.62172241724;;163503.975529645;472270.6324499597;200594.79035828088;243661.29336750737;273.39883127974934;1278577.9359833412;495889.91537454154;83509.48715660353;0.0;0;77;81;0;0;0;0;1;22;27;525642398720.0071;193543224685.13712;367200395075.05164;7493.1882484999605;3124.2721840543063;352.3531434550212;4610.961559630563;980217.7124391204;438053.426965606;15141.694475696486;340662.234282216;1.3338268070177943;0.0839277663466638
2391;2019-02-23 08:51:37.874;737;182;165;164;151;36;196;24;31;36;634;602;33;64;245;254;252;184;200;198;195;23;545;352;365;131;357;264;545;272.0;109.0;101.0;179.0;129.0;0;57;100;1;0;0;0;0;0;0;1;0;0;0;0;29383.953125;10815.4140625;0.0;950.4893188476559;397.0;99624;;;Calculated values ==>;1550908297.874;346.86;291.36;289.66;289.56;288.26000000000005;276.76000000000005;273.5264737036516;292.76000000000005;275.56;276.26000000000005;276.76000000000005;336.56;333.36;276.46000000000004;279.56;297.66;298.56;298.36;291.56;292.96000000000004;292.66;;312.86;275.46000000000004;240.61611355647437;263.0348170998261;273.5264737036516;293.16;5450000.0;3520000.0000000005;3650000.0;1310000.0;3570000.0000000005;2640000.0;5450000.0;0.04533333333333334;0.018166666666666668;0.016833333333333332;0.029833333333333333;0.021500000000000002;0.06683333333333334;;10815.4140625;0.0;950.4893188476559;29383.953125;507078.2618297581;413212.84157674;243854.6379115341;243504.09391537745;239105.65224773987;430671.36484660726;458262.81198973843;453230.1278004175;473469.2039465459;519717.1087571477;516415.9260234046;453482.5372081749;457339.9961729728;466029.4888257932;467898.84525345423;432915.9095193167;413945.88199973485;458538.7512291684;458124.62172241724;;166846.47414792277;472207.82270811964;200511.43778200948;214454.76151445007;273.36612151112126;1279067.0462803799;496069.2056841946;83525.62242440466;0.0;0;77;81;0;0;0;0;1;22;27;525861435219.9723;193622137835.12457;367360021675.02625;4254.097948643201;8105.608816962286;344.62216660573677;16285.268990565808;980315.622806423;438147.0249043232;15147.503571300665;340836.3985593157;2.463865032984538;0.11410456055333269
2392;2019-02-23 08:52:37.884;725;185;166;165;155;38;196;24;27;35;638;605;28;60;245;254;252;187;200;198;195;23;549;353;365;132;358;255;550;240.0;85.0;446.0;163.0;129.0;0;55;100;1;0;0;0;0;0;0;1;0;0;0;0;29434.423828125;11004.197265625;0.0;895.458740234375;401.0;99625;;;Calculated values ==>;1550908357.884;345.66;291.66;289.76000000000005;289.66;288.66;276.96000000000004;273.6339639331285;292.76000000000005;275.56;275.86;276.66;336.96000000000004;333.66;275.96000000000004;279.16;297.66;298.56;298.36;291.86;292.96000000000004;292.66;;313.26000000000005;275.46000000000004;240.83765695389522;261.82340779136865;273.6339639331285;293.16;5490000.0;3529999.9999999995;3650000.0;1320000.0;3579999.9999999995;2550000.0;5500000.0;0.04;0.014166666666666666;0.07433333333333333;0.027166666666666665;0.021500000000000002;0.0615;;11004.197265625;0.0;895.458740234375;29434.423828125;505217.51121413114;412219.46467945963;244008.41153105663;243658.85615628987;240259.81939828157;430607.02586249536;458262.81198973843;454267.16347038187;473242.3297776949;520869.4503285254;517487.4825529583;454390.93162069377;458300.0027415247;465885.42676947766;467758.27701357054;431924.8492584871;412979.2520416587;458538.7512291684;458124.62172241724;;168517.74571465285;472076.1002201579;200959.9524320978;216009.41374311593;273.5463557729428;1279557.2811137682;496251.06608358247;83541.00788871132;0.0;0;77;81;0;0;0;0;1;22;27;526080471719.9375;193701050985.11203;367515747625.0015;18829.169353845784;7365.322014908965;268.39596057173617;14890.085290727031;980508.0154273399;438275.9708153056;15152.612907107065;341096.23647738836;3.475140172093325;0.1944688860574378
2393;2019-02-23 08:53:37.865;722;188;166;165;156;40;196;25;25;35;635;605;26;56;245;254;252;190;200;198;195;23;552;355;365;138;360;245;552;122.0;86.0;190.0;278.0;129.0;0;77;100;1;0;0;0;0;0;0;1;0;0;0;0;29563.02734375;11052.849609375;0.0;946.8989868164059;404.0;99626;;;Calculated values ==>;1550908417.865;345.36;291.96000000000004;289.76000000000005;289.66;288.76000000000005;277.16;273.8482719121499;292.76000000000005;275.66;275.66;276.66;336.66;333.66;275.76000000000005;278.76000000000005;297.66;298.56;298.36;292.16;292.96000000000004;292.66;;313.56;275.46000000000004;242.14157278889297;260.44013211722256;273.8482719121499;293.16;5520000.0;3550000.0;3650000.0;1380000.0;3600000.0;2450000.0;5520000.0;0.02033333333333333;0.014333333333333333;0.03166666666666666;0.04633333333333333;0.021500000000000002;0.041833333333333333;;11052.849609375;0.0;946.8989868164059;29563.02734375;504565.63420069026;412510.35525449144;243930.06696324187;243581.65493261942;240524.30605669215;430477.46260093397;458262.81198973843;455697.19094829535;472458.26935960614;521382.1998708752;518328.35418955894;455818.0939289369;459404.88339797145;465596.4787924315;467476.37365174666;431168.2496283851;413263.53111073095;458538.7512291684;458124.62172241724;;169771.2103021376;471281.1494085178;201155.10520010436;223139.04969191604;273.63160961966105;1280048.7708520445;496434.8166012813;83556.35600797908;0.0;0;77;81;0;0;0;0;1;22;27;526299402369.74255;193782025335.03992;367665700124.86804;8060.499382026047;12515.840048323156;256.6342987530431;9830.229763275967;980732.0250410914;438441.5947015074;15156.986773767692;341302.1738684903;2.5553204924735167;0.2073413625214456
2394;2019-02-23 08:54:37.855;729;189;166;165;157;42;196;27;26;35;620;597;25;59;246;253;252;191;201;198;195;25;550;357;365;142;362;237;551;-1.0;82.0;461.0;278.0;129.0;0;99;89;1;0;0;0;0;0;0;1;0;0;0;0;28931.779296875;10456.990234375;0.0;996.4077758789059;408.0;99627;;;Calculated values ==>;1550908477.855;346.06000000000006;292.06;289.76000000000005;289.66;288.86;277.36;274.0616903277293;292.76000000000005;275.86;275.76000000000005;276.66;335.16;332.86;275.66;279.06;297.76000000000005;298.46000000000004;298.36;292.26000000000005;292.96000000000004;292.66;;313.96000000000004;275.66;242.98782864720522;259.30345971252746;274.0616903277293;293.26000000000005;5500000.0;3570000.0000000005;3650000.0;1420000.0;3620000.0000000005;2370000.0;5510000.0;0.0;0.013666666666666666;0.07683333333333334;0.04633333333333333;0.021500000000000002;0.021500000000000002;;10456.990234375;0.0;996.4077758789059;28931.779296875;505627.43396838865;413307.47646805906;243969.15893208003;243620.17751557872;240891.93509399393;430346.717906069;458262.81198973843;457127.3666873724;471931.263865096;520516.4838728186;518185.98242650006;457008.75962231384;460997.8820450831;465437.41611875535;467064.51337570406;431673.9464076609;414040.76927589084;458538.7512291684;458124.62172241724;;171442.51209473662;470944.3282388252;201863.21349853685;243969.15893208003;273.9171361743964;1280536.14633134;496614.0353918968;83572.54753196693;0.0;0;77;81;0;0;0;0;1;22;27;526518365869.77734;193866011335.05328;367810276024.89105;19612.795770008866;12467.424982966693;240.98675413419082;4604.34244999225;980962.5973989295;438649.7538778221;15161.132924735393;341422.4419222697;3.2239820814786664;0.3007330229031296
2395;2019-02-23 08:55:37.856;741;188;165;164;157;43;196;28;28;35;596;582;27;78;247;253;252;190;201;198;195;26;544;357;365;146;362;244;546;-2.0;85.0;824.0;222.0;129.0;0;99;53;1;0;0;0;0;0;0;1;0;0;0;0;26553.41015625;8082.1416015625;0.0;1019.2933959960901;413.0;99628;;;Calculated values ==>;1550908537.856;347.26;291.96000000000004;289.66;289.56;288.86;277.46000000000004;274.0616903277293;292.76000000000005;275.96000000000004;275.96000000000004;276.66;332.76000000000005;331.36;275.86;280.96000000000004;297.86;298.46000000000004;298.36;292.16;292.96000000000004;292.66;;314.46000000000004;275.76000000000005;243.81672145450628;260.2995467637923;274.0616903277293;293.26000000000005;5440000.0;3570000.0000000005;3650000.0;1460000.0;3620000.0000000005;2440000.0;5460000.0;0.0;0.014166666666666666;0.13733333333333334;0.037000000000000005;0.021500000000000002;0.021500000000000002;;8082.1416015625;0.0;1019.2933959960901;26553.41015625;507664.6677897131;414969.6757126242;243815.15844746222;243465.1967094227;241066.03707849467;430346.717906069;458262.81198973843;456224.1462691358;471400.74093632615;517495.1817372076;516067.407446309;456103.71717112977;462141.18254258647;465568.3016696177;467064.51337570406;433160.62260275387;415663.38281157054;458538.7512291684;458124.62172241724;;173531.66647045466;470506.91766066244;202044.78046792236;243815.15844746222;273.9878727374343;1280998.5306158338;496768.53073188907;83589.34532167077;0.0;0;77;81;0;0;0;0;1;22;27;526737369519.5128;193952412774.9489;367954578429.71674;34907.29957003331;9933.099076131386;247.87756370843042;4607.653460411533;981416.9390984499;438836.4280226063;15165.206861943649;341499.20983420755;5.460230137732712;0.4554736557383494
2396;2019-02-23 08:56:37.866;749;187;164;164;157;44;196;27;33;34;575;564;31;102;247;253;252;189;201;198;195;25;550;356;365;141;361;257;551;-1.0;80.0;940.0;264.0;129.0;0;0;77;1;0;0;0;0;0;0;1;0;1;0;0;28856.865234375;9571.177734375;0.0;1917.6857910156198;418.0;99629;;;Calculated values ==>;1550908597.866;348.06000000000006;291.86;289.56;289.56;288.86;277.56;273.955091788801;292.76000000000005;275.86;276.46000000000004;276.56;330.66;329.56;276.26000000000005;283.36;297.86;298.46000000000004;298.36;292.06;292.96000000000004;292.66;;314.96000000000004;275.66;242.77792619122317;262.0952818180154;273.955091788801;293.26000000000005;5500000.0;3560000.0;3650000.0;1410000.0;3610000.0;2570000.0;5510000.0;0.0;0.013333333333333334;0.15666666666666668;0.044000000000000004;0.021500000000000002;0.021500000000000002;;9571.177734375;0.0;1917.6857910156198;28856.865234375;508122.17871683027;412555.8353376608;243273.05798223;243273.05798223;240891.93509399393;430412.23801567365;458262.81198973843;454672.34886789246;471964.88962738856;514230.5693435999;513095.8410596263;454424.480022519;462999.0489951063;465712.960854355;467206.3499891093;431673.9464076609;413307.47646805906;458538.7512291684;458124.62172241724;;175620.85347054448;471077.96398673364;201777.78342232804;243273.05798223;273.8793129410496;1281460.3598693982;496915.66624483094;83613.82422736307;0.0;0;77;81;0;0;0;0;1;22;28;526956406019.478;194038527124.93524;368104903479.6929;39620.14858647176;11849.207944833848;244.88626586135788;4619.308620414026;982038.1046766667;439017.97750095633;15169.313911583618;341576.114000094;4.903318008180941;0.41896823205290534
2397;2019-02-23 08:57:37.876;752;191;165;164;158;45;196;27;38;33;541;533;35;122;247;253;252;193;201;198;195;26;560;358;365;136;363;262;560;-1.0;86.0;874.0;283.0;129.0;0;0;94;1;0;0;0;0;0;0;1;0;1;0;0;30274.841796875;10745.603515625;0.0;1989.59118652344;421.0;99630;;;Calculated values ==>;1550908657.876;348.36;292.26000000000005;289.66;289.56;288.96000000000004;277.66;274.1680685717883;292.76000000000005;275.86;276.96000000000004;276.46000000000004;327.26000000000005;326.46000000000004;276.66;285.36;297.86;298.46000000000004;298.36;292.46000000000004;292.96000000000004;292.66;;315.26000000000005;275.76000000000005;241.71165711629368;262.7682575881327;274.1680685717883;293.26000000000005;5600000.0;3579999.9999999995;3650000.0;1360000.0;3629999.9999999995;2620000.0;5600000.0;0.0;0.014333333333333333;0.14566666666666667;0.04716666666666667;0.021500000000000002;0.021500000000000002;;10745.603515625;0.0;1989.59118652344;30274.841796875;507604.55309478915;410158.77762629226;243278.93719958726;242936.66219632205;240917.48537603518;430280.9020939914;458262.81198973843;454450.57648395357;472525.0707617092;510270.7336428227;509439.0513715368;454075.42441806814;464614.4002300985;465423.3653177346;466922.41498093086;429090.70125656744;410978.81114965247;458538.7512291684;458124.62172241724;;176874.38241465177;471840.61823089625;202329.00711663067;243278.93719958726;274.10301666687207;1281953.2062219512;497085.0009729724;83646.39029561097;0.0;0;77;81;0;0;0;0;1;22;28;527175442519.44324;194121640974.92203;368260629429.66815;36725.708604506704;12711.96432422286;259.6037581991146;4619.182217240845;982674.4261890698;439222.6880492385;15173.518695797376;341653.11425496615;4.265067018960163;0.3725955647639275
2398;2019-02-23 08:58:37.867;754;195;164;164;157;46;196;28;41;33;549;541;39;122;248;252;252;197;201;198;195;27;560;361;365;135;366;265;560;-1.0;109.0;912.0;257.0;129.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30587.40234375;11055.8115234375;0.0;2019.4104003906198;422.0;99631;;;Calculated values ==>;1550908717.867;348.56000000000006;292.66;289.56;289.56;288.86;277.76000000000005;274.4858918419099;292.76000000000005;275.96000000000004;277.26000000000005;276.46000000000004;328.06;327.26000000000005;277.06;285.36;297.96000000000004;298.36;298.36;292.86;292.96000000000004;292.66;;315.36;275.86;241.49495122638035;263.1675429290057;274.4858918419099;293.26000000000005;5600000.0;3610000.0;3650000.0;1350000.0;3660000.0;2650000.0;5600000.0;0.0;0.018166666666666668;0.152;0.04283333333333333;0.021500000000000002;0.021500000000000002;;11055.8115234375;0.0;2019.4104003906198;30587.40234375;507854.6569680839;411775.34303476126;242936.66219632205;242936.66219632205;240586.38487429434;430081.6785162784;458262.81198973843;454318.49147014046;472656.1521691498;510833.96930634894;510001.1724185969;454067.2172164023;464173.94950657256;465118.6810666539;466364.5342688999;429090.70125656744;412550.36299187836;458538.7512291684;458124.62172241724;;177292.22831007556;472070.4381999017;203151.79515179986;242936.66219632205;274.43606955446495;1282460.3155134679;497266.6521803938;83679.79363101431;0.0;0;77;81;0;0;0;0;1;22;28;527394409670.08374;194202928780.1598;368418705715.13055;38177.33784038777;11518.681877227029;300.48281180851836;4626.541129811047;983298.5246157947;439424.57981320005;15178.18538378621;341730.1503925961;4.177599736161267;0.35577616875720897
2399;2019-02-23 08:59:37.847;755;194;162;162;155;47;196;28;42;33;573;563;41;122;249;252;252;196;201;198;195;28;555;361;365;133;366;271;555;-1.0;86.0;792.0;203.0;129.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30473.716796875;10889.279296875;0.0;2083.669921875;420.0;99632;;;Calculated values ==>;1550908777.847;348.66;292.56;289.36;289.36;288.66;277.86;274.4858918419099;292.76000000000005;275.96000000000004;277.36;276.46000000000004;330.46000000000004;329.46000000000004;277.26000000000005;285.36;298.06;298.36;298.36;292.76000000000005;292.96000000000004;292.66;;315.16;275.96000000000004;241.05796691057077;263.95629194202945;274.4858918419099;293.26000000000005;5550000.0;3610000.0;3650000.0;1330000.0;3660000.0;2710000.0;5550000.0;0.0;0.014333333333333333;0.132;0.03383333333333333;0.021500000000000002;0.021500000000000002;;10889.279296875;0.0;2083.669921875;30473.716796875;508423.89767075755;413506.49496626557;242437.49062207478;242437.49062207478;240092.7392758862;430081.6785162784;458262.81198973843;453421.07473185885;472917.67418972735;512801.92098724126;511759.1421902949;453293.6236240447;463284.92952824174;465250.37265374704;466364.5342688999;430399.69121126586;414236.73580496106;458538.7512291684;458124.62172241724;;176456.53798984195;472431.1216696904;203181.2955440725;242437.49062207478;274.44748754471755;1282968.988556893;497449.46697797556;83713.97456946285;0.0;0;77;81;0;0;0;0;1;22;28;527613336669.28314;194283301979.86588;368579452114.5427;33031.6508527878;9109.619117250075;231.66902749036876;4637.273318657363;983891.7350499887;439596.42502002284;15182.61850423127;341807.3231132332;3.6237105012514066;0.2982105068399034
2400;2019-02-23 09:00:37.858;752;192;161;161;152;46;196;28;41;33;600;586;42;121;250;252;252;194;201;198;195;28;554;360;365;131;365;276;554;0.0;112.0;766.0;181.0;129.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30538.52734375;10823.6728515625;0.0;2132.63330078125;419.0;99633;;;Calculated values ==>;1550908837.858;348.36;292.36;289.26000000000005;289.26000000000005;288.36;277.76000000000005;274.38016830617;292.76000000000005;275.96000000000004;277.26000000000005;276.46000000000004;333.16;331.76000000000005;277.36;285.26000000000005;298.16;298.36;298.36;292.56;292.96000000000004;292.66;;315.06;275.96000000000004;240.61611355647437;264.60387354146746;274.38016830617;293.26000000000005;5540000.0;3600000.0;3650000.0;1310000.0;3650000.0;2760000.0;5540000.0;0.0;0.018666666666666668;0.12766666666666668;0.030166666666666668;0.021500000000000002;0.021500000000000002;;10823.6728515625;0.0;2132.63330078125;30538.52734375;508139.3146584125;413177.15693683183;242133.71445348492;242133.71445348492;239142.2403198925;430148.3826014536;458262.81198973843;452426.54528639966;473178.34860283375;515181.98461010697;513721.13722158276;452555.7207405592;462414.5649698809;465526.9584903107;466507.67227632634;430657.238591899;413914.7804853892;458538.7512291684;458124.62172241724;;176038.69501535743;472693.2819402637;202926.74934304095;242133.71445348492;274.3442515861471;1283477.5171392078;497630.4414189166;83749.11687131762;0.0;0;77;81;0;0;0;0;1;22;28;527832376819.854;194362516500.07233;368743582199.97046;31852.80728210213;8137.957066682886;312.52588465484996;4643.804506282046;984432.5379982222;439740.1811723939;15187.154293253196;341884.6796080671;3.4691287942120095;0.2793295376005029
2401;2019-02-23 09:01:37.868;744;193;162;161;151;44;196;28;38;33;625;608;39;103;250;252;252;195;201;198;195;28;574;362;365;130;367;258;568;-1.0;85.0;1001.0;309.0;129.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;39021.55859375;19640.94140625;0.0;1979.14404296875;416.0;99634;;;Calculated values ==>;1550908897.868;347.56000000000006;292.46000000000004;289.36;289.26000000000005;288.26000000000005;277.56;274.5913991737795;292.76000000000005;275.96000000000004;276.96000000000004;276.46000000000004;335.66;333.96000000000004;277.06;283.46000000000004;298.16;298.36;298.36;292.66;292.96000000000004;292.66;;314.76000000000005;275.96000000000004;240.39332010688793;262.23063862743834;274.5913991737795;293.26000000000005;5740000.0;3620000.0000000005;3650000.0;1300000.0;3670000.0000000005;2580000.0;5680000.0;0.0;0.014166666666666666;0.16683333333333333;0.0515;0.021500000000000002;0.021500000000000002;;19640.94140625;0.0;1979.14404296875;39021.55859375;505334.5650522785;253295.64132145524;241975.57169010295;241642.05749824285;238385.2278797832;430014.67791919125;458262.81198973843;455123.1767134581;473308.3704715943;519289.26961844857;517542.64120010915;455246.7572435928;462967.44300019526;465236.6699430183;466221.12760670384;425215.7875951591;254114.46702698618;458538.7512291684;458124.62172241724;;174785.17458790913;472824.0414856702;203427.14692136392;241975.57169010295;274.5472598804425;1284057.2811331586;497884.3555163223;83783.38739331195;0.0;0;78;81;0;0;0;0;1;22;28;528051413319.8192;194440829550.05988;368903808899.945;41991.28763698104;13873.940070061772;2423.9353747157825;4647.204575694757;985048.0080170264;439923.64422058366;15209.961937718297;341962.1175879172;2.9110138257907567;0.2466949652725349
2402;2019-02-23 09:02:37.868;742;198;161;160;151;45;196;29;22;34;640;621;24;71;251;250;252;200;201;199;195;28;563;363;365;129;368;244;557;-3.0;108.0;845.0;166.0;129.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;38662.91015625;19405.50390625;0.0;1869.6982421875;400.0;99635;;;Calculated values ==>;1550908957.868;347.36;292.96000000000004;289.26000000000005;289.16;288.26000000000005;277.66;274.69669130483857;292.76000000000005;276.06;275.36;276.56;337.16;335.26000000000005;275.56;280.26000000000005;298.26000000000005;298.16;298.36;293.16;293.06;292.66;;313.16;275.96000000000004;240.16925963744896;260.2995467637923;274.69669130483857;293.26000000000005;5630000.0;3629999.9999999995;3650000.0;1290000.0;3679999.9999999995;2440000.0;5570000.0;0.0;0.018000000000000002;0.1408333333333333;0.027666666666666666;0.021500000000000002;0.021500000000000002;;19405.50390625;0.0;1869.6982421875;38662.91015625;506079.7150612908;414157.56614344177;242026.20671988875;241689.08458824438;238722.9095847784;429947.3805835815;458262.81198973843;455500.22055153846;473534.8580475586;521971.85543359397;520040.6172235996;455741.8913505225;461324.2349702625;465223.0916647954;465816.1379094171;428287.50321860483;414873.7552109487;458676.5019544617;458124.62172241724;;168099.92630828856;472954.5886681478;203706.66786837453;242026.20671988875;274.65993314536365;1284704.6517060753;498209.7425605931;83815.46107902158;0.0;0;78;81;0;0;0;0;1;22;28;528270413319.8192;194518529550.05988;369054408899.945;35460.92533621225;7449.192475460394;241.4474641378104;4646.115922554363;985693.4431251363;440101.3369917963;15232.17346137541;342039.5619254026;2.2466381689292287;0.17715333508076145
2403;2019-02-23 09:03:37.879;760;192;162;161;148;42;196;30;15;35;640;622;14;63;251;250;252;193;201;199;195;29;540;359;365;128;364;246;540;-2.0;85.0;234.0;77.0;129.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30285.373046875;10824.84765625;0.0;1898.9958496093802;389.0;99636;;;Calculated values ==>;1550909017.879;349.16;292.36;289.36;289.26000000000005;287.96000000000004;277.36;274.27422755570615;292.76000000000005;276.16;274.66;276.66;337.16;335.36;274.56;279.46000000000004;298.26000000000005;298.16;298.36;292.46000000000004;293.06;292.66;;312.06;276.06;239.943914813709;260.58029834229245;274.27422755570615;293.26000000000005;5400000.0;3590000.0;3650000.0;1280000.0;3640000.0;2460000.0;5400000.0;0.0;0.014166666666666666;0.039;0.012833333333333334;0.021500000000000002;0.021500000000000002;;10824.84765625;0.0;1898.9958496093802;30285.373046875;510362.54026721173;418534.06847470277;242999.84842377968;242652.12783214555;238285.56485997423;430214.79039162316;458262.81198973843;454314.1782779054;473760.833029134;521809.0887534049;519977.1029862952;454191.92881908023;460075.9415457972;465802.6480608363;466391.21630984533;434127.75394525076;418846.89022503013;458676.5019544617;458124.62172241724;;163503.975529645;473181.52645050455;202614.6515563855;242999.84842377968;274.2185763923815;1285279.3260696374;498461.70834186225;83846.87262080405;0.0;0;78;81;0;0;0;0;1;22;28;528489453469.51984;194595643684.9545;369201435849.7441;9816.281542139275;3472.2748944745276;216.47890270312558;4625.182625920708;986070.8223554507;440192.3659053299;15235.990214036929;342116.8369110182;1.4249010495050964;0.09544921049804987
2404;2019-02-23 09:04:37.869;775;183;163;162;147;38;196;28;21;35;639;622;19;95;249;250;252;183;201;198;195;27;537;354;365;127;359;259;537;219.0;86.0;0.0;0.0;129.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30211.759765625;10666.2626953125;0.0;2006.66418457031;398.0;99637;;;Calculated values ==>;1550909077.869;350.66;291.46000000000004;289.46000000000004;289.36;287.86;276.96000000000004;273.7412296467126;292.76000000000005;275.96000000000004;275.26000000000005;276.66;337.06;335.36;275.06;282.66;298.06;298.16;298.36;291.46000000000004;292.96000000000004;292.66;;312.96000000000004;275.86;239.71726792356844;262.3656120759269;273.7412296467126;293.26000000000005;5370000.0;3540000.0;3650000.0;1270000.0;3590000.0;2590000.0;5370000.0;0.0365;0.014333333333333333;0.0;0.0;0.021500000000000002;0.057999999999999996;;10666.2626953125;0.0;2006.66418457031;30211.759765625;512456.4932054852;416729.2524136253;243467.7924016059;243116.42803925383;238055.1281177111;430542.39183029096;458262.81198973843;452833.31703712314;473889.94243038853;520643.51264047704;518897.9001837045;452581.53297078336;461869.03401907557;466261.3989570346;467104.03116414114;434841.22103041445;416729.2524136253;458538.7512291684;458124.62172241724;;167264.2905471822;473118.57976311014;201446.94854128102;217023.64066191867;273.7412296467126;1285783.3848193595;498640.7710793894;83879.41436323289;0.0;0;78;81;0;0;0;0;1;22;28;528708416969.5546;194672130934.96664;369352910599.7682;0.0;0.0;259.6048835073111;13983.856901508916;986152.6110679238;440221.29670685105;15239.956917695165;342271.88639454986;1.1239283489930416;-0.02166384684698999
2405;2019-02-23 09:05:37.870;774;180;165;164;148;36;196;25;28;33;645;629;27;108;247;251;252;181;201;199;195;23;541;351;365;125;356;260;541;-2.0;110.0;8.0;53.0;129.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30307.55078125;10714.2255859375;0.0;2027.833984375;406.0;99638;;;Calculated values ==>;1550909137.87;350.56000000000006;291.16;289.66;289.56;287.96000000000004;276.76000000000005;273.4187578820637;292.76000000000005;275.66;275.96000000000004;276.46000000000004;337.66;336.06;275.86;283.96000000000004;297.86;298.26000000000005;298.36;291.26000000000005;293.06;292.66;;313.76000000000005;275.46000000000004;239.25999513918347;262.5002047102346;273.4187578820637;293.26000000000005;5410000.0;3510000.0;3650000.0;1250000.0;3560000.0;2600000.0;5410000.0;0.0;0.018333333333333333;0.0013333333333333333;0.008833333333333334;0.021500000000000002;0.021500000000000002;;10714.2255859375;0.0;2027.833984375;30307.55078125;511990.5919243131;414135.20160198;244014.21462573222;243661.29336750737;238253.7632156134;430735.4089219946;458262.81198973843;453539.8955796625;473955.3659136608;521177.2088070718;519534.1046914453;453414.51204216573;463259.30796988215;466432.15063586115;467656.35813139024;433887.6982028028;414492.11232454475;458676.5019544617;458124.62172241724;;170606.85888663295;472993.6380656752;199821.1918396432;244014.21462573222;273.0903094789736;1286287.7208121007;498818.9447843635;83913.03574161378;0.0;0;78;81;0;0;0;0;1;22;28;528927420619.2901;194747732194.8753;369508613194.5801;338.2916049866924;2413.023274996616;355.58574110139756;4603.373752578728;986155.4302116137;440241.40556926053;15245.08359167052;342426.78256470663;0.6051042479527773;0.026678099580047028
2406;2019-02-23 09:06:37.890;766;181;166;165;151;35;196;23;32;33;651;632;31;92;246;251;252;183;201;198;195;21;542;351;365;132;356;254;543;279.0;83.0;97.0;47.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29611.23828125;10835.7734375;0.0;1142.80456542969;412.0;99639;;;Calculated values ==>;1550909197.89;349.76;291.26000000000005;289.76000000000005;289.66;288.26000000000005;276.66;273.4187578820637;292.76000000000005;275.46000000000004;276.36;276.46000000000004;338.26;336.36;276.26000000000005;282.36;297.76000000000005;298.26000000000005;298.36;291.46000000000004;292.96000000000004;292.66;;314.36;275.26000000000005;240.83765695389522;261.6868853414304;273.4187578820637;293.26000000000005;5420000.0;3510000.0;3650000.0;1320000.0;3560000.0;2540000.0;5430000.0;0.0465;0.013833333333333333;0.016166666666666666;0.007833333333333333;0.021500000000000002;0.068;;10835.7734375;0.0;1142.80456542969;29611.23828125;510924.4780337909;413676.876647874;244287.7981040739;243934.0915367191;239170.98500803552;430735.4089219946;458262.81198973843;455052.571786794;473048.1168422736;522280.2692936983;520337.6895599526;454929.52275986236;462271.02052188694;466302.76539371355;467656.35813139024;433646.50124830025;414398.0589551918;458538.7512291684;458124.62172241724;;173113.83306960555;471881.50233233685;200527.16761083258;214363.2493109015;273.36791879393434;1286787.2104971942;498998.5879713237;83939.46653695471;0.0;0;78;81;0;0;0;0;1;22;28;529146493620.0907;194824857895.15717;369662864595.1438;4114.827367511376;2125.6089553184497;266.27011838800007;16575.77332398307;986192.551906295;440279.2401119632;15250.267451229263;342603.3342886206;1.9269799603555149;0.02786520236228584
2407;2019-02-23 09:07:37.851;762;183;166;165;155;37;196;23;34;32;648;628;32;78;245;251;252;185;201;198;195;21;546;352;365;136;357;247;546;299.0;86.0;325.0;67.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29733.572265625;10935.435546875;0.0;1093.14392089844;417.0;99640;;;Calculated values ==>;1550909257.851;349.36;291.46000000000004;289.76000000000005;289.66;288.66;276.86;273.5264737036516;292.76000000000005;275.46000000000004;276.56;276.36;337.96000000000004;335.96000000000004;276.36;280.96000000000004;297.66;298.26000000000005;298.36;291.66;292.96000000000004;292.66;;314.86;275.26000000000005;241.71165711629368;260.72004837742526;273.5264737036516;293.26000000000005;5460000.0;3520000.0000000005;3650000.0;1360000.0;3570000.0000000005;2470000.0;5460000.0;0.049833333333333334;0.014333333333333333;0.05416666666666667;0.011166666666666667;0.021500000000000002;0.07133333333333333;;10935.435546875;0.0;1093.14392089844;29733.572265625;510083.7804416993;413165.12892956054;244167.05665898178;243815.15844746222;240395.64165132088;430671.36484660726;458262.81198973843;456455.2765819175;472427.34351167246;522541.60061846033;520505.76499353175;456213.6589569888;461686.3350300114;466029.4888257932;467515.3410838486;432669.9924182607;413899.7426769738;458538.7512291684;458124.62172241724;;175203.01333496982;471351.1979698544;200816.1285716682;213882.17932695668;273.48560733105603;1287281.4291337447;499179.8967853743;83958.08732960916;0.0;0;78;81;0;0;0;0;1;22;28;529365351269.9654;194905205635.11115;369813066900.0578;13847.120517221836;3020.974941613079;269.04024629177906;17422.62755754285;986342.1375113644;440322.1004337503;15254.725471334566;342886.4701377998;2.8731375434032658;0.09841238516988564
