;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2408;2019-02-23 09:08:37.861;763;186;166;166;157;39;196;23;34;32;636;618;32;77;246;251;252;188;201;198;195;21;549;352;365;141;357;243;550;285.0;108.0;843.0;76.0;129.0;0;100;90;1;0;0;0;0;0;0;1;0;0;0;0;29086.1796875;10417.5625;0.0;1044.72094726562;419.0;99641;;;Calculated values ==>;1550909317.861;349.46000000000004;291.76000000000005;289.76000000000005;289.76000000000005;288.86;277.06;273.5264737036516;292.76000000000005;275.46000000000004;276.56;276.36;336.76000000000005;334.96000000000004;276.36;280.86;297.76000000000005;298.26000000000005;298.36;291.96000000000004;292.96000000000004;292.66;;315.06;275.26000000000005;242.77792619122317;260.1585393101385;273.5264737036516;293.26000000000005;5490000.0;3520000.0000000005;3650000.0;1410000.0;3570000.0000000005;2430000.0;5500000.0;0.0475;0.018000000000000002;0.14049999999999999;0.012666666666666666;0.021500000000000002;0.069;;10417.5625;0.0;1044.72094726562;29086.1796875;509944.46530358813;412601.8314242595;244008.41153105663;244008.41153105663;240926.500560384;430671.36484660726;458262.81198973843;457107.2585312382;471767.92807864514;521647.07899175317;519818.24375918246;456867.93431181664;462175.890454313;466159.22355335305;467515.3410838486;431924.8492584871;413351.9237643686;458538.7512291684;458124.62172241724;;176038.69501535743;470683.2724168255;200852.00600366198;214299.29178393714;273.4996617679874;1287771.675427376;499357.86809267837;83975.90583943113;0.0;0;78;81;0;0;0;0;1;22;28;529584387769.9306;194988319485.09793;369960091400.0344;36003.86298012445;3417.862707900071;334.3126588941337;16823.94776575513;986757.6316112534;440375.76635698444;15259.754250200464;343171.90583013656;4.936188009394515;0.2524390329667045
2409;2019-02-23 09:09:37.871;768;188;166;165;159;41;196;25;35;32;615;602;33;90;247;251;252;189;201;199;195;23;548;355;365;139;360;247;549;-1.0;81.0;670.0;126.0;129.0;0;1;73;1;0;0;0;0;0;0;1;1;0;0;0;28656.26171875;9377.509765625;0.0;1884.8083496093802;424.0;99642;;;Calculated values ==>;1550909377.871;349.96000000000004;291.96000000000004;289.76000000000005;289.66;289.06;277.26000000000005;273.8482719121499;292.76000000000005;275.66;276.66;276.36;334.66;333.36;276.46000000000004;282.16;297.86;298.26000000000005;298.36;292.06;293.06;292.66;;315.56;275.46000000000004;242.35481222062532;260.72004837742526;273.8482719121499;293.26000000000005;5480000.0;3550000.0;3650000.0;1390000.0;3600000.0;2470000.0;5490000.0;0.0;0.013500000000000002;0.11166666666666666;0.021;0.021500000000000002;0.021500000000000002;;9377.509765625;0.0;1884.8083496093802;28656.26171875;510648.3639169175;413764.2266525931;244047.82616628736;243697.69219783097;241635.1137477648;430477.46260093397;458262.81198973843;456575.9506117076;472032.3497595296;519180.79271751654;517854.41070692806;456334.5128562176;463087.5325618254;465857.34435233945;467090.7383467643;432174.4794437509;414127.2103214636;458676.5019544617;458124.62172241724;;178127.92459426197;471147.87813747115;201569.74385812457;244047.82616628736;273.7936537988271;1288252.9426368535;499522.85452135495;84000.32265235856;0.0;0;78;81;0;0;0;0;1;23;28;529803424269.8958;195072333485.0846;370107115900.01105;28475.693087483436;5661.140819866278;243.63813315087913;4602.651104456793;987295.0508000037;440451.43732943095;15264.571309509507;343350.49057985836;3.4613764898209953;0.2624472542270873
2410;2019-02-23 09:10:37.842;774;189;166;165;161;44;196;24;37;31;585;575;35;119;248;250;252;191;201;199;195;24;555;356;365;135;361;254;555;-1.0;87.0;681.0;167.0;129.0;0;1;83;1;0;0;0;0;0;0;1;1;0;0;0;29398.1328125;9976.599609375;0.0;1944.4118652343802;428.0;99643;;;Calculated values ==>;1550909437.842;350.56000000000006;292.06;289.76000000000005;289.66;289.26000000000005;277.56;273.955091788801;292.76000000000005;275.56;276.86;276.26000000000005;331.66;330.66;276.66;285.06;297.96000000000004;298.16;298.36;292.26000000000005;293.06;292.66;;315.96000000000004;275.56;241.49495122638035;261.6868853414304;273.955091788801;293.26000000000005;5550000.0;3560000.0;3650000.0;1350000.0;3610000.0;2540000.0;5550000.0;0.0;0.0145;0.11349999999999999;0.02783333333333333;0.021500000000000002;0.021500000000000002;;9976.599609375;0.0;1944.4118652343802;29398.1328125;510779.79681536613;411599.12119771366;243813.7410735889;243467.01037849797;242097.7436761797;430412.23801567365;458262.81198973843;455666.3346708236;472460.9817075043;515518.6039350775;514490.47194377513;455421.12380956183;465428.3185891881;465843.48631744814;466819.69984961615;430399.69121126586;412377.0396431636;458676.5019544617;458124.62172241724;;179799.33570027514;471777.35084692197;201837.62867787277;243813.7410735889;273.9026422073137;1288736.4954273934;499684.060811977;84032.21739754417;0.0;0;78;81;0;0;0;0;1;23;28;530022318419.7357;195154493755.0245;370257343254.9012;28809.558130199915;7513.322267038536;261.3284477374825;4607.68393394981;987772.1971608736;440561.1714579319;15268.777330453993;343427.2062746062;3.4554024938790264;0.2760547459923574
2411;2019-02-23 09:11:37.872;779;194;165;165;160;45;196;24;39;31;585;576;38;128;248;250;252;196;201;199;195;24;559;360;365;133;365;260;560;-2.0;110.0;992.0;177.0;129.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30603.609375;11038.95703125;0.0;2023.95947265625;432.0;99644;;;Calculated values ==>;1550909497.872;351.06000000000006;292.56;289.66;289.66;289.16;277.66;274.38016830617;292.76000000000005;275.56;277.06;276.26000000000005;331.66;330.76000000000005;276.96000000000004;285.96000000000004;297.96000000000004;298.16;298.36;292.76000000000005;293.06;292.66;;316.36;275.56;241.05796691057077;262.5002047102346;274.38016830617;293.26000000000005;5590000.0;3600000.0;3650000.0;1330000.0;3650000.0;2600000.0;5600000.0;0.0;0.018333333333333333;0.16533333333333333;0.029500000000000002;0.021500000000000002;0.021500000000000002;;11038.95703125;0.0;2023.95947265625;30603.609375;511051.0503797635;411379.88356091734;243278.93719958726;243278.93719958726;241584.2098756176;430148.3826014536;458262.81198973843;454911.96588120144;472723.10170879104;515002.8089926245;514073.43341887096;454787.762694457;465608.40644126426;465264.19953021937;466247.85315236123;429355.4051495865;412165.42865559825;458676.5019544617;458124.62172241724;;181470.77258748977;472041.5853210863;202916.2706847376;243278.93719958726;274.34019071098373;1289236.7599526432;499859.27801538474;84065.30369355806;0.0;0;78;81;0;0;0;0;1;23;28;530241427919.6313;195234933954.98618;370411620354.82764;41663.28827248202;7939.196781772287;315.1495690564511;4619.182217240845;988359.7645174759;440690.00683544;15273.583715916722;343504.13527110504;4.174934198212418;0.3298282198724414
2412;2019-02-23 09:12:37.863;782;196;163;163;159;48;196;25;41;31;601;591;40;132;250;247;252;198;201;199;195;25;560;362;365;130;367;267;560;-2.0;86.0;737.0;117.0;129.0;0;1;99;1;0;0;0;0;0;0;1;1;0;0;0;30675.931640625;10975.2548828125;0.0;2090.201171875;431.0;99645;;;Calculated values ==>;1550909557.863;351.36;292.76000000000005;289.46000000000004;289.46000000000004;289.06;277.96000000000004;274.5913991737795;292.76000000000005;275.66;277.26000000000005;276.26000000000005;333.26000000000005;332.26000000000005;277.16;286.36;298.16;297.86;298.36;292.96000000000004;293.06;292.66;;316.26000000000005;275.66;240.39332010688793;263.43189868330234;274.5913991737795;293.26000000000005;5600000.0;3620000.0000000005;3650000.0;1300000.0;3670000.0000000005;2670000.0;5600000.0;0.0;0.014333333333333333;0.12283333333333334;0.0195;0.021500000000000002;0.021500000000000002;;10975.2548828125;0.0;2090.201171875;30675.931640625;511335.6244551285;412165.42865559825;242596.08827178122;242596.08827178122;241250.08333744947;430014.67791919125;458262.81198973843;453978.718135384;473114.68441337737;516056.79394564155;515020.58815651125;453852.4841310001;465063.1215596896;465236.6699430183;465568.3016696177;429090.70125656744;412930.35366320645;458676.5019544617;458124.62172241724;;181052.91087944093;472533.2602288536;203461.7329324278;242596.08827178122;274.5606262392241;1289747.346194478;500042.7022633779;84099.58322285904;0.0;0;78;81;0;0;0;0;1;23;28;530460395069.40155;195313822119.9034;370569696639.6618;30771.836349096455;5246.894782280303;231.63164883817416;4633.863469188675;988963.30001145;440799.87444907735;15278.139542584542;343581.2324187706;3.129184781478451;0.23380013699635288
2413;2019-02-23 09:13:37.873;781;196;160;159;154;49;196;25;43;31;625;611;42;133;252;246;252;197;201;199;195;25;557;363;365;123;368;273;556;-3.0;84.0;462.0;109.0;129.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30674.390625;10890.9501953125;0.0;2164.74975585938;431.0;99646;;;Calculated values ==>;1550909617.873;351.26;292.76000000000005;289.16;289.06;288.56;278.06;274.69669130483857;292.76000000000005;275.66;277.46000000000004;276.26000000000005;335.66;334.26000000000005;277.36;286.46000000000004;298.36;297.76000000000005;298.36;292.86;293.06;292.66;;316.26000000000005;275.66;238.79729159403252;264.2163659402789;274.69669130483857;293.26000000000005;5570000.0;3629999.9999999995;3650000.0;1230000.0;3679999.9999999995;2730000.0;5560000.0;0.0;0.014;0.077;0.018166666666666668;0.021500000000000002;0.021500000000000002;;10890.9501953125;0.0;2164.74975585938;30674.390625;511471.05218743836;413833.26548452856;241724.30085475688;241388.29807833457;239731.2101304681;429947.3805835815;458262.81198973843;453204.3866702287;474021.0636080705;518036.65486548824;516583.1903389668;453076.37563387153;464304.0033338892;465354.9656912107;465292.22471119097;429880.41049077135;414196.90369202057;458676.5019544617;458124.62172241724;;181052.91087944093;473445.75489059254;203692.12203720995;241724.30085475688;274.65431924170366;1290258.6840887244;500224.95100872923;84135.04705690526;0.0;0;78;81;0;0;0;0;1;23;28;530679431569.36676;195389734769.89136;370731723639.63605;19212.44437674244;4900.524330169785;219.56909518251092;4652.606898654698;989379.9051067112;440884.4503686387;15281.900175451818;343658.6325696992;2.2201141883739237;0.16431079602852802
2414;2019-02-23 09:14:37.873;774;193;158;157;150;49;196;26;40;32;650;629;41;111;252;246;252;194;201;199;195;26;553;362;365;125;367;275;552;-1.0;110.0;272.0;77.0;129.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29759.654296875;10768.6884765625;0.0;1281.30310058594;429.0;99647;;;Calculated values ==>;1550909677.873;350.56000000000006;292.46000000000004;288.96000000000004;288.86;288.16;278.06;274.5913991737795;292.76000000000005;275.76000000000005;277.16;276.36;338.16;336.06;277.26000000000005;284.26000000000005;298.36;297.76000000000005;298.36;292.56;293.06;292.66;;316.06;275.76000000000005;239.25999513918347;264.4750485637546;274.5913991737795;293.26000000000005;5530000.0;3620000.0000000005;3650000.0;1250000.0;3670000.0000000005;2750000.0;5520000.0;0.0;0.018333333333333333;0.04533333333333334;0.012833333333333334;0.021500000000000002;0.021500000000000002;;10768.6884765625;0.0;1281.30310058594;29759.654296875;510953.3975683399;414359.1762267576;241192.23214632942;240857.49517095217;238555.96125941677;430014.67791919125;458262.81198973843;452471.9833640825;473859.25462455093;520462.47336436814;518284.16437960643;452600.93354861334;461353.12715186225;465500.0144636098;465437.41611875535;430913.41807858774;414715.9607757526;458676.5019544617;458124.62172241724;;180217.192455513;473282.30129752296;203414.09597990353;241192.23214632942;274.5422153223647;1290762.30112974;500405.44799766154;84163.7641640423;0.0;0;78;81;0;0;0;0;1;23;28;530898431569.36676;195464134769.89136;370896123639.63605;11290.624228082781;3463.3086349094497;296.9533838853107;4664.046375885889;989634.0973450848;440954.148976681;15286.204529444049;343736.27134698705;1.6360951372074615;0.10962668430151705
2415;2019-02-23 09:15:37.884;762;196;159;159;148;47;196;27;28;34;669;638;30;67;252;246;252;198;201;199;195;27;574;364;365;126;369;250;567;-1.0;84.0;663.0;144.0;129.0;0;89;0;1;1;0;0;0;0;0;1;0;0;0;0;38169.24609375;19639.697265625;0.0;1089.20227050781;422.0;99648;;;Calculated values ==>;1550909737.884;349.36;292.76000000000005;289.06;289.06;287.96000000000004;277.86;274.8017692304317;292.76000000000005;275.86;275.96000000000004;276.56;340.06000000000006;336.96000000000004;276.16;279.86;298.36;297.76000000000005;298.36;292.96000000000004;293.06;292.66;;315.36;275.86;239.4893008659735;261.13683023647616;274.8017692304317;293.26000000000005;5740000.0;3640000.0;3650000.0;1260000.0;3690000.0;2500000.0;5670000.0;0.0;0.014;0.1105;0.024;0.021500000000000002;0.021500000000000002;;19639.697265625;0.0;1089.20227050781;38169.24609375;507611.5008569594;409002.03532482655;241012.929806428;241012.929806428;237462.7055215838;429879.7862731237;458262.81198973843;455230.7011806706;473922.61981710925;524437.1912966598;521278.968952378;455474.8431172271;459926.71902832197;465209.63808539876;465146.75317812245;425215.7875951591;409859.34567947366;458676.5019544617;458124.62172241724;;177292.22831007556;473248.64165696304;203941.9660264394;241012.929806428;274.7554316869794;1291328.4790814018;500658.8976700963;84183.521997125;0.0;0;79;81;0;0;0;0;1;23;28;531117471719.9376;195539448575.08765;371053652515.04663;27767.405234542548;6463.360215132568;214.99018681959598;4667.9013761937695;989959.6405967779;441036.88638305775;15290.471508013721;343814.0518355995;1.8869143026386404;0.14649857335374825
2416;2019-02-23 09:16:37.894;766;197;159;158;147;45;196;29;20;35;669;638;20;42;253;246;252;198;201;199;195;28;559;362;365;125;367;242;554;-1.0;85.0;795.0;34.0;129.0;0;69;0;1;1;0;0;0;0;0;1;0;0;0;0;37706.796875;19237.2734375;0.0;951.115966796875;404.0;99649;;;Calculated values ==>;1550909797.894;349.76;292.86;289.06;288.96000000000004;287.86;277.66;274.5913991737795;292.76000000000005;276.06;275.16;276.66;340.06000000000006;336.96000000000004;275.16;277.36;298.46000000000004;297.76000000000005;298.36;292.96000000000004;293.06;292.66;;313.56;275.96000000000004;239.25999513918347;260.01710675043796;274.5913991737795;293.26000000000005;5590000.0;3620000.0000000005;3650000.0;1250000.0;3670000.0000000005;2420000.0;5540000.0;0.0;0.014166666666666666;0.1325;0.005666666666666667;0.021500000000000002;0.021500000000000002;;19237.2734375;0.0;951.115966796875;37706.796875;509438.9798880589;414989.33453799883;241458.1654974193;241122.7972128732;237530.0566661712;430014.67791919125;458262.81198973843;455590.66871061496;474147.5482803409;525073.3474637931;521931.5259799802;455590.66871061496;458220.97114568006;465631.5214710507;465437.41611875535;429355.4051495865;415339.61386950605;458676.5019544617;458124.62172241724;;169771.2103021376;473474.67390996165;203513.79262980196;241458.1654974193;274.5807398160603;1291960.8848227672;500982.92642169684;84200.52748287517;0.0;0;79;81;0;0;0;0;1;23;28;531336508219.90283;195614761125.07568;371201277115.0232;33400.186080707725;1529.7783272542383;198.557043134473;4658.328808837456;990469.4554793119;441103.5069724817;15293.91830930061;343891.7833735599;1.9707788205960453;0.12999478218657687
2417;2019-02-23 09:17:37.874;781;191;160;159;146;41;196;30;17;36;658;632;14;35;252;247;252;192;201;199;195;30;540;358;365;127;363;251;540;-1.0;86.0;355.0;0.0;129.0;0;58;100;1;0;0;0;0;0;0;1;0;0;0;0;29400.888671875;10766.740234375;0.0;927.8067016601559;393.0;99650;;;Calculated values ==>;1550909857.874;351.26;292.26000000000005;289.16;289.06;287.76000000000005;277.26000000000005;274.1680685717883;292.76000000000005;276.16;274.86;276.76000000000005;338.96000000000004;336.36;274.56;276.66;298.36;297.86;298.36;292.36;293.06;292.66;;312.46000000000004;276.16;239.71726792356844;261.27494424493943;274.1680685717883;293.26000000000005;5400000.0;3579999.9999999995;3650000.0;1270000.0;3629999.9999999995;2510000.0;5400000.0;0.0;0.014333333333333333;0.059166666666666666;0.0;0.021500000000000002;0.021500000000000002;;10766.740234375;0.0;927.8067016601559;29400.888671875;512930.6065620011;418218.4986624696;242306.25208220075;241962.17856247083;237636.39825486593;430280.9020939914;458262.81198973843;453710.40078017523;473986.2994277851;523236.8856469127;520584.6409444852;453339.18957366527;455918.5686477417;466077.4508732314;466145.29014520516;434127.75394525076;418534.06847470277;458676.5019544617;458124.62172241724;;165175.21790254305;473407.94733404316;202496.42290420205;242306.25208220075;274.1680685717883;1292519.929125598;501232.8765245595;84216.17995255432;0.0;0;79;81;0;0;0;0;1;23;28;531555435219.9725;195690335925.09973;371349127815.0702;14863.49369099508;0.0;223.50949174452123;4640.094947264655;990871.5187450935;441116.2508758286;15297.43435801868;343969.24440926383;1.6868629659536347;0.08581822120342537
2418;2019-02-23 09:18:37.855;786;182;163;161;146;37;196;28;21;37;651;626;21;50;249;247;252;183;201;199;195;28;538;353;365;129;358;265;538;348.0;86.0;0.0;56.0;129.0;0;58;100;1;0;0;0;0;0;0;1;0;0;0;0;29278.013671875;10590.1484375;0.0;982.6480102539059;402.0;99651;;;Calculated values ==>;1550909917.855;351.76;291.36;289.46000000000004;289.26000000000005;287.76000000000005;276.86;273.6339639331285;292.76000000000005;275.96000000000004;275.26000000000005;276.86;338.26;335.76000000000005;275.26000000000005;278.16;298.06;297.86;298.36;291.46000000000004;293.06;292.66;;313.36;275.96000000000004;240.16925963744896;263.1675429290057;273.6339639331285;293.26000000000005;5380000.0;3529999.9999999995;3650000.0;1290000.0;3579999.9999999995;2650000.0;5380000.0;0.058;0.014333333333333333;0.0;0.009333333333333334;0.021500000000000002;0.0795;;10590.1484375;0.0;982.6480102539059;29278.013671875;513709.13642119564;416016.18631270336;243428.18327670058;242728.5529722392;237698.7117689602;430607.02586249536;458262.81198973843;451785.1617156287;473824.7944200122;521385.1646613062;518809.401132986;451785.1617156287;455443.8693591263;466404.73984073254;466860.4312889494;434604.50095597305;416352.0635085703;458676.5019544617;458124.62172241724;;168935.5661677829;472954.5886681478;201063.2349384719;212520.4222249111;273.586782928315;1293008.7651309238;501410.7942382105;84232.09536699505;0.0;0;79;81;0;0;0;0;1;23;28;531774365869.7775;195767111605.03137;371503878794.9324;0.0;2537.6526348103084;261.6182700794393;19525.53386005174;990995.3419692998;441137.39128451655;15301.475809165353;344170.5608787362;1.929076076446015;0.0036150282136468235
2419;2019-02-23 09:19:37.875;772;180;165;164;149;36;196;24;27;36;654;625;27;56;247;248;252;181;201;199;195;24;541;352;365;130;357;267;540;92.0;85.0;17.0;50.0;129.0;0;55;100;1;0;0;0;0;0;0;1;0;0;0;0;29228.34375;10652.6337890625;0.0;969.7900390625;409.0;99652;;;Calculated values ==>;1550909977.875;350.36;291.16;289.66;289.56;288.06;276.76000000000005;273.5264737036516;292.76000000000005;275.56;275.86;276.76000000000005;338.56000000000006;335.66;275.86;278.76000000000005;297.86;297.96000000000004;298.36;291.26000000000005;293.06;292.66;;314.06;275.56;240.39332010688793;263.43189868330234;273.5264737036516;293.26000000000005;5410000.0;3520000.0000000005;3650000.0;1300000.0;3570000.0000000005;2670000.0;5400000.0;0.015333333333333334;0.014166666666666666;0.0028333333333333335;0.008333333333333333;0.021500000000000002;0.036833333333333336;;10652.6337890625;0.0;969.7900390625;29228.34375;511746.0472787686;414539.83361305355;244054.53100239616;243701.00302700634;238612.22597323195;430671.36484660726;458262.81198973843;452200.8951668967;473598.7871360312;521530.8713538867;518539.17624372605;452200.8951668967;455859.0675481126;466288.85533692164;467130.97620481695;433887.6982028028;414891.9193905713;458676.5019544617;458124.62172241724;;171860.34048652687;472436.3020657052;200554.91129725252;225946.0920301192;273.3831838040625;1293496.480626944;501587.87643110397;84248.37110750655;0.0;0;79;81;0;0;0;0;1;23;28;531993438869.7079;195844837505.00668;371663531994.88165;712.9969542973253;2265.678256403772;269.10686650661285;8551.909176999645;991001.2855911308;441177.4323845164;15305.899992871988;344404.6175635346;1.015252190825582;0.022784464746189816
2420;2019-02-23 09:20:37.886;754;182;165;165;152;36;196;23;30;36;659;627;30;55;247;248;252;183;201;199;195;23;545;351;365;130;356;263;545;-1.0;85.0;725.0;50.0;129.0;0;53;100;1;0;0;0;0;0;0;1;0;0;0;0;29409.033203125;10835.2607421875;0.0;933.19580078125;413.0;99653;;;Calculated values ==>;1550910037.886;348.56000000000006;291.36;289.66;289.66;288.36;276.76000000000005;273.4187578820637;292.76000000000005;275.46000000000004;276.16;276.76000000000005;339.06000000000006;335.86;276.16;278.66;297.86;297.96000000000004;298.36;291.46000000000004;293.06;292.66;;314.46000000000004;275.46000000000004;240.39332010688793;262.9017227912062;273.4187578820637;293.26000000000005;5450000.0;3510000.0;3650000.0;1300000.0;3560000.0;2630000.0;5450000.0;0.0;0.014166666666666666;0.12083333333333333;0.008333333333333333;0.021500000000000002;0.021500000000000002;;10835.2607421875;0.0;933.19580078125;29409.033203125;509184.7147929699;413212.84157674;243854.6379115341;243854.6379115341;239434.49052010267;430735.4089219946;458262.81198973843;453276.104731721;473598.7871360312;522370.293219866;519079.11168549594;453276.104731721;456394.67313711334;466432.15063586115;467272.7042113409;432915.9095193167;413581.5929919801;458676.5019544617;458124.62172241724;;173531.66647045466;472339.328242146;200575.53603276127;243854.6379115341;273.3868939556221;1293985.2150191;501766.97504734737;84264.23223015638;0.0;0;79;81;0;0;0;0;1;23;28;532212479019.4085;195922851804.90005;371822561144.6643;30534.6520511243;2264.698268411539;273.90281747060186;4606.804651933988;991261.7304052839;441215.1924435802;15310.425903163741;344514.2936155497;3.201784163570113;0.2156512939442279
2421;2019-02-23 09:21:37.866;739;185;166;165;154;37;196;23;26;35;660;627;27;53;246;249;252;186;201;199;195;22;547;353;365;133;358;256;547;266.0;86.0;501.0;283.0;129.0;0;55;100;1;0;0;0;0;0;0;1;0;0;0;0;29504.076171875;10908.0830078125;0.0;918.7805786132809;417.0;99654;;;Calculated values ==>;1550910097.866;347.06000000000006;291.66;289.76000000000005;289.66;288.56;276.86;273.6339639331285;292.76000000000005;275.46000000000004;275.76000000000005;276.66;339.16;335.86;275.86;278.46000000000004;297.76000000000005;298.06;298.36;291.76000000000005;293.06;292.66;;314.86;275.36;241.05796691057077;261.9595390733887;273.6339639331285;293.26000000000005;5470000.0;3529999.9999999995;3650000.0;1330000.0;3579999.9999999995;2560000.0;5470000.0;0.044333333333333336;0.014333333333333333;0.08349999999999999;0.04716666666666667;0.021500000000000002;0.06583333333333334;;10908.0830078125;0.0;918.7805786132809;29504.076171875;507147.18921542773;413488.24991588667;244127.14727232413;243775.84195173997;240029.09387081568;430607.02586249536;458262.81198973843;453973.3624221716;473112.1826642056;523038.34441819065;519660.38617711817;454097.5536438728;457291.26428059244;466015.41043311567;467117.4438674654;432422.8547137129;413854.0851824992;458676.5019544617;458124.62172241724;;175203.01333496982;471846.71735943656;200842.7844881767;214978.6903088223;273.50046161175277;1294475.9939498552;501948.1091804779;84279.66022227741;0.0;0;79;81;0;0;0;0;1;23;28;532431406019.47815;196001725504.92514;371978209244.7138;21136.40325748857;12782.352167094425;266.1523632807294;16007.107151395003;991692.1790022834;441340.54273322027;15314.924862851487;344686.01895309926;4.243899033118666;0.28620910702006663
2422;2019-02-23 09:22:37.847;733;187;166;165;157;39;196;24;19;35;654;625;21;53;247;249;252;189;201;199;195;23;551;354;365;138;359;250;552;128.0;83.0;1119.0;203.0;129.0;0;80;100;1;0;0;0;0;0;0;1;0;0;0;0;29721.033203125;11058.7216796875;0.0;1011.73461914062;418.0;99655;;;Calculated values ==>;1550910157.847;346.46000000000004;291.86;289.76000000000005;289.66;288.86;277.06;273.7412296467126;292.76000000000005;275.56;275.06;276.66;338.56000000000006;335.66;275.26000000000005;278.46000000000004;297.86;298.06;298.36;292.06;293.06;292.66;;314.96000000000004;275.46000000000004;242.14157278889297;261.13683023647616;273.7412296467126;293.26000000000005;5510000.0;3540000.0;3650000.0;1380000.0;3590000.0;2500000.0;5520000.0;0.021333333333333333;0.013833333333333333;0.1865;0.03383333333333333;0.021500000000000002;0.042833333333333334;;11058.7216796875;0.0;1011.73461914062;29721.033203125;506037.30620136944;412126.3827081116;243930.06696324187;243581.65493261942;240857.49517095217;430542.39183029096;458262.81198973843;454127.2277989712;472458.26935960614;522909.9067801105;519952.349374797;454373.13911386684;458256.0499142918;466001.4536310495;466975.4318241603;431421.75272772415;412889.33823237545;458676.5019544617;458124.62172241724;;175620.85347054448;471281.1494085178;201282.15174812864;222689.08195338002;273.6768476647182;1294969.3802390578;502131.10791808733;84295.74275449594;0.0;0;79;81;0;0;0;0;1;23;28;532650336669.2832;196082999759.85278;372129961174.5787;47155.60668348213;9134.966087509834;256.365067185657;10084.488953440428;992261.098869592;441523.1292144784;15319.277795902723;344903.380067623;5.5202077818787245;0.39812787931518334
2423;2019-02-23 09:23:37.877;735;190;166;165;158;41;196;25;18;34;640;617;19;57;247;249;252;192;201;199;195;24;555;356;365;142;361;250;555;-1.0;84.0;899.0;223.0;129.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29780.9140625;11087.84375;0.0;1081.81372070312;421.0;99656;;;Calculated values ==>;1550910217.877;346.66;292.16;289.76000000000005;289.66;288.96000000000004;277.26000000000005;273.955091788801;292.76000000000005;275.66;274.96000000000004;276.56;337.16;334.86;275.06;278.86;297.86;298.06;298.36;292.36;293.06;292.66;;315.26000000000005;275.56;242.98782864720522;261.13683023647616;273.955091788801;293.26000000000005;5550000.0;3560000.0;3650000.0;1420000.0;3610000.0;2500000.0;5550000.0;0.0;0.014;0.14983333333333335;0.03716666666666667;0.021500000000000002;0.021500000000000002;;11087.84375;0.0;1081.81372070312;29780.9140625;505924.9304147528;411990.71530006983;243813.7410735889;243467.01037849797;241088.26914423206;430412.23801567365;458262.81198973843;454004.120453981;471832.65708311246;521482.9440072613;519135.27296795003;454127.2277989712;458735.02181396144;465712.960854355;466690.6173508106;430399.69121126586;412758.3114497388;458676.5019544617;458124.62172241724;;176874.38241465177;470845.5270076962;201776.06450999662;243813.7410735889;273.8786427310279;1295465.4777261189;502315.7549080027;84313.19771384039;0.0;0;79;81;0;0;0;0;1;23;28;532869446170.049;196167041760.1465;372280036175.1032;37792.17038227366;10000.415022831168;246.97931666137885;4607.68393394981;992969.3509633531;441682.6704550435;15323.474429717715;345025.87605949974;4.326107680718006;0.35901905151906216
2424;2019-02-23 09:24:37.887;741;192;165;165;159;43;196;27;23;34;624;606;22;67;249;248;252;194;201;199;195;25;555;359;365;146;364;254;555;-1.0;85.0;1182.0;209.0;129.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29852.865234375;11092.408203125;0.0;1087.58264160156;421.0;99657;;;Calculated values ==>;1550910277.887;347.26;292.36;289.66;289.66;289.06;277.46000000000004;274.27422755570615;292.76000000000005;275.86;275.46000000000004;276.56;335.56;333.76000000000005;275.36;279.86;298.06;297.96000000000004;298.36;292.56;293.06;292.66;;315.26000000000005;275.66;243.81672145450628;261.6868853414304;274.27422755570615;293.26000000000005;5550000.0;3590000.0;3650000.0;1460000.0;3640000.0;2540000.0;5550000.0;0.0;0.014166666666666666;0.197;0.034833333333333334;0.021500000000000002;0.021500000000000002;;11092.408203125;0.0;1087.58264160156;29852.865234375;506676.7524482614;412758.3114497388;243467.01037849797;243467.01037849797;241423.16764897207;430214.79039162316;458262.81198973843;453941.4803918199;471301.5102264595;519518.8532051027;517674.3813755193;453817.51030164596;459300.23752840795;465540.6161959158;466131.47824129247;430399.69121126586;413506.49496626557;458676.5019544617;458124.62172241724;;176874.38241465177;470407.4988314594;202623.75450125537;243467.01037849797;274.222109915938;1295962.5087115406;502500.6211468215;84331.27902990722;0.0;0;79;81;0;0;0;0;1;23;28;533088482670.0142;196253456160.13278;372431261375.07916;49509.59200044121;9327.800427502105;239.3202801375041;4615.1386438942645;993696.9869022078;441843.76576184767;15327.527601773168;345102.7457237787;5.2292199693689465;0.4202678840637983
2425;2019-02-23 09:25:37.868;747;193;163;163;158;45;196;26;28;34;609;595;27;79;250;248;252;195;201;199;195;27;556;360;365;142;365;262;556;-1.0;109.0;1271.0;198.0;129.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30628.29296875;11060.021484375;0.0;1973.0341796875;422.0;99658;;;Calculated values ==>;1550910337.868;347.86;292.46000000000004;289.46000000000004;289.46000000000004;288.96000000000004;277.66;274.38016830617;292.76000000000005;275.76000000000005;275.96000000000004;276.56;334.06;332.66;275.86;281.06;298.16;297.96000000000004;298.36;292.66;293.06;292.66;;315.36;275.86;242.98782864720522;262.7682575881327;274.38016830617;293.26000000000005;5560000.0;3600000.0;3650000.0;1420000.0;3650000.0;2620000.0;5560000.0;0.0;0.018166666666666668;0.21183333333333335;0.033;0.021500000000000002;0.021500000000000002;;11060.021484375;0.0;1973.0341796875;30628.29296875;507337.18215857336;412715.6717894541;242742.07691707852;242742.07691707852;241053.86607886202;430148.3826014536;458262.81198973843;453196.2265970556;471832.65708311246;517308.0214341754;515863.49775904795;453070.1784375037;459487.3850727605;465526.9584903107;465987.6186816921;430140.75549311726;413465.294141843;458676.5019544617;458124.62172241724;;177292.22831007556;471141.87126780767;202926.35211914632;242742.07691707852;274.3440976520087;1296466.3587597283;502685.1662695858;84356.77609343421;0.0;0;79;81;0;0;0;0;1;24;28;533307413319.8193;196339828800.05588;372586012354.9414;53015.50174357046;8851.112131905826;302.93754788148277;4630.724713314783;994551.0921303168;441995.2087275775;15332.04498604448;345179.77018621407;5.1254500754468815;0.40642294705217047
2426;2019-02-23 09:26:37.868;750;193;161;161;154;46;196;25;29;33;597;586;29;107;251;247;252;195;201;199;195;25;554;362;365;136;367;268;554;-1.0;110.0;993.0;219.0;129.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30536.96875;10947.0390625;0.0;2042.6774902343802;422.0;99659;;;Calculated values ==>;1550910397.868;348.16;292.46000000000004;289.26000000000005;289.26000000000005;288.56;277.76000000000005;274.5913991737795;292.76000000000005;275.66;276.06;276.46000000000004;332.86;331.76000000000005;276.06;283.86;298.26000000000005;297.86;298.36;292.66;293.06;292.66;;315.36;275.66;241.71165711629368;263.56353331371673;274.5913991737795;293.26000000000005;5540000.0;3620000.0000000005;3650000.0;1360000.0;3670000.0000000005;2680000.0;5540000.0;0.0;0.018333333333333333;0.1655;0.0365;0.021500000000000002;0.021500000000000002;;10947.0390625;0.0;2042.6774902343802;30536.96875;507890.2255098372;413548.20129128615;242133.71445348492;242133.71445348492;239796.59977156576;430014.67791919125;458262.81198973843;452281.65346051415;472525.0707617092;515556.76497777255;514415.5265240216;452281.65346051415;461936.79896554793;465368.39748007257;465568.3016696177;430657.238591899;414277.0601677878;458676.5019544617;458124.62172241724;;177292.22831007556;471742.7696466962;203400.0330177628;242133.71445348492;274.5367791008657;1296976.069274051;502868.5584408097;84390.24035735022;0.0;0;79;81;0;0;0;0;1;24;28;533526413319.8193;196423228800.05588;372745012354.9414;41189.90818327535;9794.509886956072;300.30327110870564;4643.804506282046;995336.1372130405;442150.58891106804;15337.071992869398;345257.0579297107;4.305600173842826;0.3529111122405631
2427;2019-02-23 09:27:37.859;749;192;160;160;152;46;196;25;29;33;609;598;31;111;251;247;252;194;201;199;195;25;562;361;365;134;366;270;553;-1.0;109.0;1045.0;183.0;129.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;42285.8671875;22981.080078125;0.0;2055.25415039062;421.0;99660;;;Calculated values ==>;1550910457.859;348.06000000000006;292.36;289.16;289.16;288.36;277.76000000000005;274.4858918419099;292.76000000000005;275.66;276.06;276.46000000000004;334.06;332.96000000000004;276.26000000000005;284.26000000000005;298.26000000000005;297.86;298.36;292.56;293.06;292.66;;315.26000000000005;275.66;241.2770596917726;263.82572766246335;274.4858918419099;293.26000000000005;5620000.0;3610000.0;3650000.0;1340000.0;3660000.0;2700000.0;5530000.0;0.0;0.018166666666666668;0.17416666666666666;0.030500000000000003;0.021500000000000002;0.021500000000000002;;22981.080078125;0.0;2055.25415039062;42285.8671875;507049.69036374404;413590.4106133878;241830.73772607438;241830.73772607438;239174.26846037296;430081.6785162784;458262.81198973843;451930.88384033827;472787.01963726926;516630.4166278331;515489.0497484034;452187.8933737966;462114.6060824966;465513.42449155;465712.960854355;428556.77433926973;414317.87443422026;458676.5019544617;458124.62172241724;;176874.38241465177;472007.13841251616;203164.34195331388;241830.73772607438;274.4409260076125;1297582.8352110153;503151.25035653607;84424.3846652384;0.0;0;79;82;0;0;0;0;1;24;28;533745380469.58954;196504216649.97092;372906388144.7721;43326.83937865675;8199.70529200567;258.67334827506545;4650.318505921372;996040.33779605;442300.5182112998;15341.729432638602;345334.4973370774;2.254145355695903;0.17869583216346083
2428;2019-02-23 09:28:37.869;744;199;161;160;151;46;196;26;30;33;626;611;28;77;252;247;252;201;201;199;195;26;570;365;365;131;370;246;564;-2.0;113.0;1293.0;199.0;129.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;38819.55078125;19650.43359375;0.0;1881.29162597656;410.0;99661;;;Calculated values ==>;1550910517.869;347.56000000000006;293.06;289.26000000000005;289.16;288.26000000000005;277.76000000000005;274.9066339382667;292.76000000000005;275.76000000000005;276.16;276.46000000000004;335.76000000000005;334.26000000000005;275.96000000000004;280.86;298.36;297.86;298.36;293.26000000000005;293.06;292.66;;314.16;275.76000000000005;240.61611355647437;260.58029834229245;274.9066339382667;293.26000000000005;5700000.0;3650000.0;3650000.0;1310000.0;3700000.0;2460000.0;5640000.0;0.0;0.01883333333333333;0.2155;0.033166666666666664;0.021500000000000002;0.021500000000000002;;19650.43359375;0.0;1881.29162597656;38819.55078125;505697.91499368276;411612.9085605759;241779.96769041446;241446.14709091754;238506.62524444427;429811.8947417682;458262.81198973843;456136.44728527736;473178.34860283375;520384.4279792641;518856.29338829074;455894.68991019035;461721.29784710926;465064.03014052816;465132.6551254336;426357.1145320697;412393.57479488134;458676.5019544617;458124.62172241724;;172278.17009871884;472499.14586990676;204231.65676538873;241779.96769041446;274.87178166923934;1298258.8263403946;503506.5721808475;84457.19468079426;0.0;0;79;82;0;0;0;0;1;24;28;533964416969.55475;196583729899.95828;373061213944.7475;54285.482357036;8897.53838863318;262.9799983837143;4651.4100616880605;996853.9093830539;442443.0189881209;15346.077268378604;345412.02466086263;3.1626546461475677;0.2506853541494181
2429;2019-02-23 09:29:37.869;756;196;160;159;147;45;196;27;31;33;632;616;23;69;253;246;252;197;201;199;195;26;558;362;365;129;367;236;553;-3.0;112.0;1105.0;148.0;129.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;38443.20703125;19298.703125;0.0;1814.58776855469;395.0;99662;;;Calculated values ==>;1550910577.869;348.76;292.76000000000005;289.16;289.06;287.86;277.66;274.5913991737795;292.76000000000005;275.86;276.26000000000005;276.46000000000004;336.36;334.76000000000005;275.46000000000004;280.06;298.46000000000004;297.76000000000005;298.36;292.86;293.06;292.66;;312.66;275.76000000000005;240.16925963744896;259.15941142434775;274.5913991737795;293.26000000000005;5580000.0;3620000.0000000005;3650000.0;1290000.0;3670000.0000000005;2360000.0;5530000.0;0.0;0.018666666666666668;0.18416666666666667;0.024666666666666667;0.021500000000000002;0.021500000000000002;;19298.703125;0.0;1814.58776855469;38443.20703125;508282.23434480577;415028.81927888904;241830.73772607438;241493.2926065989;237560.14002881784;430014.67791919125;458262.81198973843;457879.6470920144;473438.18344108673;521812.37264741265;520194.03411492216;456933.9704492346;462306.108547528;465631.5214710507;465437.41611875535;429618.63473711204;415378.45660230034;458676.5019544617;458124.62172241724;;166010.84420003442;472761.04596960294;203461.40828542566;241830.73772607438;274.56050078807556;1298902.6826554986;503831.1483201704;84487.99367574869;0.0;0;79;82;0;0;0;0;1;24;28;534183416969.55475;196661729899.95828;373205813944.7475;46855.35898021342;6642.724396209705;265.81665851648495;4650.318505921372;997696.749727531;442572.5211779946;15350.483907186106;345489.5390655927;2.7667036292619476;0.2118396337197319
2430;2019-02-23 09:30:37.870;773;185;160;159;145;41;196;28;34;34;632;617;25;96;251;247;252;186;201;199;195;27;537;355;365;128;360;254;537;-2.0;84.0;314.0;0.0;129.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30421.830078125;10699.6728515625;0.0;1979.54235839844;397.0;99663;;;Calculated values ==>;1550910637.87;350.46000000000004;291.66;289.16;289.06;287.66;277.26000000000005;273.8482719121499;292.76000000000005;275.96000000000004;276.56;276.56;336.36;334.86;275.66;282.76000000000005;298.26000000000005;297.86;298.36;291.76000000000005;293.06;292.66;;312.86;275.86;239.943914813709;261.6868853414304;273.8482719121499;293.26000000000005;5370000.0;3550000.0;3650000.0;1280000.0;3600000.0;2540000.0;5370000.0;0.0;0.014;0.052333333333333336;0.0;0.021500000000000002;0.021500000000000002;;10699.6728515625;0.0;1979.54235839844;30421.830078125;512212.77590973134;417383.24998512387;242419.45638630507;242073.75866866857;237406.28867832525;430477.46260093397;458262.81198973843;455298.37176911125;473664.3179132749;520337.6895599526;518801.9093815918;454189.10725268105;462741.9622625073;466377.8143668663;466575.1774593809;434841.22103041445;417705.62634515465;458676.5019544617;458124.62172241724;;166846.47414792277;472988.3078366223;201709.7481601087;242419.45638630507;273.8482719121499;1299476.5675286388;504081.13895278086;84519.61195373096;0.0;0;79;82;0;0;0;0;1;24;28;534402420619.2902;196738831184.86514;373352816394.56995;13271.137968871135;0.0;239.8983255936372;4637.661054726412;998197.8122190704;442627.8781371634;15354.698268953458;345566.9401851684;1.4313738704374508;0.06991516572695795
2431;2019-02-23 09:31:37.860;778;180;163;162;146;37;196;25;36;34;640;624;30;111;249;247;252;181;201;199;195;25;538;353;365;123;358;254;539;127.0;86.0;518.0;16.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29710.45703125;10759.5751953125;0.0;1186.98388671875;407.0;99664;;;Calculated values ==>;1550910697.86;350.96000000000004;291.16;289.46000000000004;289.36;287.76000000000005;276.86;273.6339639331285;292.76000000000005;275.66;276.76000000000005;276.56;337.16;335.56;276.16;284.26000000000005;298.06;297.86;298.36;291.26000000000005;293.06;292.66;;313.86;275.66;238.79729159403252;261.6868853414304;273.6339639331285;293.26000000000005;5380000.0;3529999.9999999995;3650000.0;1230000.0;3579999.9999999995;2540000.0;5390000.0;0.021166666666666667;0.014333333333333333;0.08633333333333333;0.0026666666666666666;0.021500000000000002;0.04266666666666667;;10759.5751953125;0.0;1186.98388671875;29710.45703125;512736.1860679556;414939.32957150566;243388.73900743033;243038.5491668151;237667.50295076898;430607.02586249536;458262.81198973843;455543.7779327058;474308.54246566317;521155.9798328944;519518.8532051027;454806.37364540703;464497.9743671961;466404.73984073254;466860.4312889494;434604.50095597305;415286.76741800905;458676.5019544617;458124.62172241724;;171024.68490186572;473445.75489059254;201162.97309857194;222440.80045108258;273.62579766561754;1299977.5864042311;504259.9362153554;84545.99527449135;0.0;0;79;82;0;0;0;0;1;24;28;534621384119.325;196814118634.8771;373505190994.5942;21961.542817346894;726.0874181120549;276.88751404415063;10055.84304091028;998491.3689580567;442633.92785719386;15359.00409985968;345689.36564500694;2.7640059839555904;0.12902912373588485
2432;2019-02-23 09:32:37.840;775;180;165;164;149;36;196;23;36;34;647;625;32;83;248;248;252;182;201;199;195;23;542;351;365;125;356;247;542;-2.0;86.0;487.0;0.0;129.0;0;75;100;1;0;0;0;0;0;0;1;0;0;0;0;29574.4453125;10871.1435546875;0.0;1000.72509765625;414.0;99665;;;Calculated values ==>;1550910757.84;350.66;291.16;289.66;289.56;288.06;276.76000000000005;273.4187578820637;292.76000000000005;275.46000000000004;276.76000000000005;276.56;337.86;335.66;276.36;281.46000000000004;297.96000000000004;297.96000000000004;298.36;291.36;293.06;292.66;;314.56;275.46000000000004;239.25999513918347;260.72004837742526;273.4187578820637;293.26000000000005;5420000.0;3510000.0;3650000.0;1250000.0;3560000.0;2470000.0;5420000.0;0.0;0.014333333333333333;0.08116666666666666;0.0;0.021500000000000002;0.021500000000000002;;10871.1435546875;0.0;1000.72509765625;29574.4453125;512026.7474699372;413725.2389273455;243974.0686472164;243621.7490752452;238547.90671661135;430735.4089219946;458262.81198973843;456696.53541972896;474051.4637773472;522439.87992640317;520200.1233644423;456213.6589569888;462271.3878564006;466561.43444993236;467272.7042113409;433646.50124830025;414444.8531748647;458676.5019544617;458124.62172241724;;173949.5011765382;472993.6380656752;200656.79144527;243974.0686472164;273.4187578820637;1300471.4625769686;504440.1321196662;84564.22010573087;0.0;0;79;82;0;0;0;0;1;24;28;534840311119.39465;196888493834.90076;373655440894.64197;20781.892552593585;0.0;275.22362238590927;4604.236891116819;998847.4455211544;442639.97656877054;15363.603492356015;345811.4922553684;2.161526025730603;0.12131159529565438
2433;2019-02-23 09:33:37.851;772;182;166;165;152;36;196;22;37;34;649;623;33;70;247;248;252;184;201;199;195;21;540;351;365;127;356;240;542;182.0;111.0;712.0;52.0;129.0;0;64;65;1;0;0;0;0;0;0;1;0;0;0;0;27555.65234375;8843.52734375;0.0;898.39697265625;418.0;99666;;;Calculated values ==>;1550910817.851;350.36;291.36;289.76000000000005;289.66;288.36;276.76000000000005;273.4187578820637;292.76000000000005;275.36;276.86;276.56;338.06000000000006;335.46000000000004;276.46000000000004;280.16;297.86;297.96000000000004;298.36;291.56;293.06;292.66;;314.96000000000004;275.26000000000005;239.71726792356844;259.7329541166123;273.4187578820637;293.26000000000005;5400000.0;3510000.0;3650000.0;1270000.0;3560000.0;2400000.0;5420000.0;0.030333333333333334;0.018500000000000003;0.11866666666666667;0.008666666666666666;0.021500000000000002;0.051833333333333335;;8843.52734375;0.0;898.39697265625;27555.65234375;511832.327327524;414444.8531748647;244328.38813124062;243974.0686472164;239533.95853035717;430735.4089219946;458262.81198973843;457947.90315330983;473793.5715148927;523208.2619392867;520573.57528999716;457473.2609016057;461816.86773413705;466432.15063586115;467272.7042113409;434127.75394525076;415148.14059818554;458676.5019544617;458124.62172241724;;175620.85347054448;472539.452344174;200587.85466210154;218731.03413965442;273.39172569311904;1300947.6340074386;504604.4511638842;84580.04902446123;0.0;0;79;82;0;0;0;0;1;24;28;535059351269.9655;196964107695.09784;373801567680.0228;30540.059087623384;2356.913846577961;351.12284692070676;12408.567623039873;999275.2068611416;442659.62111838383;15368.824003198726;345953.29161847394;4.686616516541;0.24639551207949587
2434;2019-02-23 09:34:37.851;772;181;165;164;154;38;196;22;40;34;642;618;36;76;247;249;252;182;201;199;195;21;537;351;366;128;356;245;539;214.0;85.0;395.0;0.0;129.0;0;60;38;1;0;0;0;0;0;0;1;0;0;0;0;25939.0234375;7237.2861328125;0.0;900.957763671875;423.0;99667;;;Calculated values ==>;1550910877.851;350.36;291.26000000000005;289.66;289.56;288.56;276.96000000000004;273.4187578820637;292.76000000000005;275.36;277.16;276.56;337.36;334.96000000000004;276.76000000000005;280.76000000000005;297.86;298.06;298.36;291.36;293.06;292.66;;315.46000000000004;275.26000000000005;239.943914813709;260.44013211722256;273.4187578820637;293.26000000000005;5370000.0;3510000.0;3660000.0;1280000.0;3560000.0;2450000.0;5390000.0;0.035666666666666666;0.014166666666666666;0.06583333333333334;0.0;0.021500000000000002;0.05716666666666667;;7237.2861328125;0.0;900.957763671875;25939.0234375;512090.8542508392;415286.76741800905;244095.0193303678;243740.87953446314;240302.00890023817;430735.4089219946;458102.21622996335;457501.3830706681;473664.3179132749;522093.76520298165;519652.56841589947;457022.19049518585;461756.34737468755;466432.15063586115;467400.68435629964;434841.22103041445;415630.46202997194;458516.8789554001;457963.6984928254;;177710.07569661198;472408.29492823046;200656.79144527;216993.61767610852;273.4187578820637;1301393.4229722824;504738.45794285554;84595.04364726397;0.0;0;79;82;0;0;0;0;1;24;28;535278651269.9655;197040607695.09784;373947067680.0228;16908.93561533871;0.0;272.1524191729356;13775.456286688981;999670.6151503329;442679.26206710533;15374.017963749506;346171.4918177217;3.803835903047031;0.11974030777405452
2435;2019-02-23 09:35:37.872;771;182;166;165;156;40;196;22;43;33;635;612;40;87;247;249;252;183;201;199;195;21;544;350;365;130;355;251;546;123.0;85.0;567.0;25.0;129.0;0;60;39;1;0;0;0;0;0;0;1;0;0;0;0;26120.513671875;7347.853515625;0.0;924.359375;427.0;99668;;;Calculated values ==>;1550910937.872;350.26;291.36;289.76000000000005;289.66;288.76000000000005;277.16;273.3108153835814;292.76000000000005;275.36;277.46000000000004;276.46000000000004;336.66;334.36;277.16;281.86;297.86;298.06;298.36;291.46000000000004;293.06;292.66;;315.86;275.26000000000005;240.39332010688793;261.27494424493943;273.3108153835814;293.26000000000005;5440000.0;3500000.0;3650000.0;1300000.0;3550000.0;2510000.0;5460000.0;0.0205;0.014166666666666666;0.0945;0.004166666666666667;0.021500000000000002;0.042;;7347.853515625;0.0;924.359375;26120.513671875;511364.27458083024;412790.9170278053;244167.05665898178;243815.15844746222;240730.04981714766;430799.1582183253;458262.81198973843;456890.0076126557;473308.3704715943;520890.9411903772;518540.70792405633;456526.4074851547;462135.8410872969;466575.1774593809;467541.91548315017;433160.62260275387;413165.12892956054;458676.5019544617;458124.62172241724;;179381.48055642567;472145.33331970085;200352.14582332072;222781.20732252818;273.2948493230352;1301827.4042878484;504860.0433130644;84610.25994723801;0.0;0;79;82;0;0;0;0;1;24;28;535498028024.63086;197118034784.97974;374095919759.7958;24242.827939092156;1132.4716145682505;283.2694937035721;9884.423404795341;1000013.6665387403;442688.7026335879;15378.64809966366;346368.726489499;4.296672839796063;0.2152918978774284
2436;2019-02-23 09:36:37.862;767;186;166;166;158;42;196;22;46;33;633;609;44;93;246;249;252;188;201;199;195;21;550;352;365;132;358;255;552;139.0;82.0;804.0;54.0;129.0;0;62;46;1;0;0;0;0;0;0;1;0;0;0;0;26499.48828125;7785.796875;0.0;938.771606445312;431.0;99669;;;Calculated values ==>;1550910997.862;349.86;291.76000000000005;289.76000000000005;289.76000000000005;288.96000000000004;277.36;273.5264737036516;292.76000000000005;275.36;277.76000000000005;276.46000000000004;336.46000000000004;334.06;277.56;282.46000000000004;297.76000000000005;298.06;298.36;291.96000000000004;293.06;292.66;;316.26000000000005;275.26000000000005;240.83765695389522;261.82340779136865;273.5264737036516;293.26000000000005;5500000.0;3520000.0000000005;3650000.0;1320000.0;3579999.9999999995;2550000.0;5520000.0;0.023166666666666665;0.013666666666666666;0.13399999999999998;0.009000000000000001;0.021500000000000002;0.04466666666666667;;7785.796875;0.0;938.771606445312;26499.48828125;510350.779176863;411737.20685016055;243930.06696324187;243930.06696324187;241192.23214632942;430671.36484660726;458262.81198973843;456601.6585608984;473048.1168422736;520357.6525462619;517897.9497644756;456357.5733384608;462237.96449355304;466015.41043311567;467259.1942627392;431673.9464076609;412510.35525449144;458676.5019544617;458124.62172241724;;181052.91087944093;471881.50233233685;200857.28589635444;221590.0797681025;273.50172981711137;1302265.831220858;504986.13604738074;84625.7834510706;0.0;0;79;82;0;0;0;0;1;24;28;535716991524.66565;197196621684.99222;374247694459.8199;34269.74593704889;2439.2179479238416;261.9024124266492;10565.209540626058;1000501.1900536552;442718.4617526001;15383.190441698931;346539.1116951366;5.448530312888392;0.312311086625807
