;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2437;2019-02-23 09:37:37.853;764;190;166;166;160;43;196;24;49;33;634;608;47;93;247;249;252;192;201;199;195;23;558;355;366;133;360;257;559;-2.0;84.0;1169.0;104.0;129.0;0;66;53;1;0;0;0;0;0;0;1;0;0;0;0;27017.25390625;8291.146484375;0.0;973.2429809570309;431.0;99670;;;Calculated values ==>;1550911057.853;349.56000000000006;292.16;289.76000000000005;289.76000000000005;289.16;277.46000000000004;273.8482719121499;292.76000000000005;275.56;278.06;276.46000000000004;336.56;333.96000000000004;277.86;282.46000000000004;297.86;298.06;298.36;292.36;293.06;292.66;;316.26000000000005;275.46000000000004;241.05796691057077;262.0952818180154;273.8482719121499;293.26000000000005;5580000.0;3550000.0;3660000.0;1330000.0;3600000.0;2570000.0;5590000.0;0.0;0.014;0.19483333333333333;0.017333333333333333;0.021500000000000002;0.021500000000000002;;8291.146484375;0.0;973.2429809570309;27017.25390625;509278.2707216395;410203.92175614706;243660.80680711486;243660.80680711486;241619.04007892645;430477.46260093397;458102.21622996335;456640.8336411775;472917.67418972735;520295.3049014217;517626.932847547;456396.1389414811;461935.19378747867;465857.34435233945;466833.15677505854;429618.63473711204;411022.3319942386;458516.8789554001;457963.6984928254;;181052.91087944093;471944.1597200548;201630.2151633719;243660.80680711486;273.8172507152109;1302711.737176025;505120.09047905577;84641.71451593067;0.0;0;79;82;0;0;0;0;1;24;28;535936258629.4356;197276109759.9088;374401271419.65875;49684.568833425794;4685.441705649171;260.34823840022807;4607.512171242776;1001200.7043997818;442777.825010493;15387.541877637943;346665.5320767007;6.394147306780449;0.4699259089815905
2438;2019-02-23 09:38:37.853;762;195;165;165;162;46;196;26;51;33;636;609;49;93;249;248;252;197;201;199;195;24;561;360;365;133;365;259;563;-2.0;85.0;1072.0;114.0;129.0;0;67;59;1;0;0;0;0;0;0;1;0;0;0;0;27466.69140625;8664.802734375;0.0;988.121826171875;432.0;99671;;;Calculated values ==>;1550911117.853;349.36;292.66;289.66;289.66;289.36;277.76000000000005;274.38016830617;292.76000000000005;275.76000000000005;278.26000000000005;276.46000000000004;336.76000000000005;334.06;278.06;282.46000000000004;298.06;297.96000000000004;298.36;292.86;293.06;292.66;;316.36;275.56;241.05796691057077;262.3656120759269;274.38016830617;293.26000000000005;5610000.0;3600000.0;3650000.0;1330000.0;3650000.0;2590000.0;5630000.0;0.0;0.014166666666666666;0.17866666666666667;0.019;0.021500000000000002;0.021500000000000002;;8664.802734375;0.0;988.121826171875;27466.69140625;508764.756212718;410442.3751585223;243167.8402678971;243167.8402678971;242150.6021835611;430148.3826014536;458262.81198973843;456558.4414111819;472917.67418972735;520335.6540015416;517561.18586016935;456312.94800647016;461631.11543980124;465395.6337934009;465987.6186816921;428824.4988992727;411255.00947143295;458676.5019544617;458124.62172241724;;181470.77258748977;472041.5853210863;202935.2491748579;243167.8402678971;274.3475453860876;1303165.7700536293;505261.39005587867;84658.05922265674;0.0;0;79;82;0;0;0;0;1;24;28;536155558629.4356;197355909759.9088;374556071419.65875;45314.01034622322;5113.020386778338;248.90110022772984;4621.570801272183;1001992.3592262788;442859.4788612632;15391.785622126508;346742.44110147166;5.728575033157481;0.42507170559899854
2439;2019-02-23 09:39:37.863;761;197;163;163;161;49;196;27;53;34;638;610;51;90;252;245;252;199;201;199;195;27;561;364;366;134;369;263;562;-2.0;110.0;1008.0;112.0;129.0;0;70;74;1;0;0;0;0;0;0;1;0;0;0;0;28374.41015625;9569.9990234375;0.0;1034.26892089844;432.0;99672;;;Calculated values ==>;1550911177.863;349.26;292.86;289.46000000000004;289.46000000000004;289.26000000000005;278.06;274.8017692304317;292.76000000000005;275.86;278.46000000000004;276.56;336.96000000000004;334.16;278.26000000000005;282.16;298.36;297.66;298.36;293.06;293.06;292.66;;316.36;275.86;241.2770596917726;262.9017227912062;274.8017692304317;293.26000000000005;5610000.0;3640000.0;3660000.0;1340000.0;3690000.0;2630000.0;5620000.0;0.0;0.018333333333333333;0.168;0.018666666666666668;0.021500000000000002;0.021500000000000002;;9569.9990234375;0.0;1034.26892089844;28374.41015625;508640.0268972972;411693.0175722838;242523.92116108953;242523.92116108953;241849.67620180742;429879.7862731237;458102.21622996335;456147.5771645451;472884.4304738556;520211.5182163023;517326.69504826766;455900.0816055211;460658.4599384854;465209.63808539876;465015.24582933175;428824.4988992727;412470.8940225629;458516.8789554001;457963.6984928254;;181470.77258748977;472202.2088784924;203994.00762782135;242523.92116108953;274.7754878719039;1303631.1901236617;505413.37206328317;84674.91528775568;0.0;0;79;82;0;0;0;0;1;24;28;536374895179.40076;197436023109.8961;374712697519.63385;42361.799682169585;5006.553090012527;299.8160894063465;4631.9552126323215;1002723.1127483577;442943.8226951862;15396.35902747994;346819.5666703614;4.931988172003506;0.3647525884023577
2440;2019-02-23 09:40:37.854;761;198;161;161;157;52;197;26;56;34;641;613;52;86;253;243;252;200;201;199;195;27;562;365;366;134;369;266;562;-3.0;83.0;801.0;61.0;129.0;0;74;92;1;0;0;0;0;0;0;1;0;0;0;0;29518.73046875;10662.873046875;0.0;1038.69458007812;430.0;99673;;;Calculated values ==>;1550911237.854;349.26;292.96000000000004;289.26000000000005;289.26000000000005;288.86;278.36;274.9066339382667;292.86;275.76000000000005;278.76000000000005;276.56;337.26;334.46000000000004;278.36;281.76000000000005;298.46000000000004;297.46000000000004;298.36;293.16;293.06;292.66;;316.16;275.86;241.2770596917726;263.299902668528;274.9066339382667;293.26000000000005;5620000.0;3650000.0;3660000.0;1340000.0;3690000.0;2660000.0;5620000.0;0.0;0.013833333333333333;0.1335;0.010166666666666666;0.021500000000000002;0.021500000000000002;;10662.873046875;0.0;1038.69458007812;29518.73046875;508551.5504359923;412084.55004663585;241849.67620180742;241849.67620180742;240519.79949135645;429811.8947417682;458240.58495806623;456024.44544099725;472884.4304738556;520273.19978624134;517383.1934833762;455526.61032282165;459708.4517651504;465341.65850063233;464605.36442852597;428556.77433926973;412852.2589437246;458516.8789554001;457963.6984928254;;180635.0508419939;472202.2088784924;204273.9696161097;241849.67620180742;274.88806302032873;1304113.5605971885;505581.9540399388;84692.18739244329;0.0;0;79;82;0;0;0;0;1;24;28;536594462240.04297;197516411050.13123;374871373715.09796;33608.68852262249;2723.937099167558;217.24579630504067;4646.451479256886;1003356.1051888056;443008.23378383834;15400.66723021278;346896.87512834487;3.5205815332350276;0.24272382411983362
2441;2019-02-23 09:41:37.854;759;197;159;158;151;51;197;27;58;35;646;616;53;79;254;243;252;198;201;199;195;27;556;363;366;134;368;272;556;82.0;110.0;1410.0;84.0;129.0;0;77;98;1;0;0;0;0;0;0;1;0;0;0;0;29840.451171875;10901.8076171875;0.0;1089.16088867188;426.0;99674;;;Calculated values ==>;1550911297.854;349.06000000000006;292.86;289.06;288.96000000000004;288.26000000000005;278.26000000000005;274.69669130483857;292.86;275.86;278.96000000000004;276.66;337.76;334.76000000000005;278.46000000000004;281.06;298.56;297.46000000000004;298.36;292.96000000000004;293.06;292.66;;315.76000000000005;275.86;241.2770596917726;264.08650396036035;274.69669130483857;293.26000000000005;5560000.0;3629999.9999999995;3660000.0;1340000.0;3679999.9999999995;2720000.0;5560000.0;0.013666666666666666;0.018333333333333333;0.235;0.014;0.021500000000000002;0.035166666666666666;;10901.8076171875;0.0;1089.16088867188;29840.451171875;508832.9630960535;414196.90369202057;241388.29807833457;241053.86607886202;238754.21689012248;429947.3805835815;458240.58495806623;455277.79300776747;472981.82504853373;520295.23332429555;517187.09143738414;454646.90861390857;457898.554973004;465618.38118190103;464898.1456994284;430140.75549311726;414556.36598067306;458516.8789554001;457963.6984928254;;178963.62700411686;472202.2088784924;203760.39139582845;226765.13055243174;274.68066279574117;1304608.2204441938;505761.65971213934;84709.91952134954;0.0;0;79;82;0;0;0;0;1;24;28;536814062240.04297;197596811050.13123;375032773715.09796;59106.589378805664;3758.1854447572955;285.71380772814376;8130.482972570509;1004128.7325046508;443062.2514717044;15404.85856024639;347003.34958211007;5.944554984781272;0.40217689797043477
2442;2019-02-23 09:42:37.865;754;193;158;158;149;49;197;28;60;35;653;622;56;78;253;243;252;194;202;199;195;28;554;360;366;134;365;281;554;-3.0;112.0;1040.0;18.0;129.0;0;79;99;1;0;0;0;0;0;0;1;0;0;0;0;29716.30078125;10782.9560546875;0.0;1135.02819824219;421.0;99675;;;Calculated values ==>;1550911357.865;348.56000000000006;292.46000000000004;288.96000000000004;288.96000000000004;288.06;278.06;274.38016830617;292.86;275.96000000000004;279.16;276.66;338.46000000000004;335.36;278.76000000000005;280.96000000000004;298.46000000000004;297.46000000000004;298.36;292.56;293.06;292.66;;315.26000000000005;275.96000000000004;241.2770596917726;265.2429198363724;274.38016830617;293.36;5540000.0;3600000.0;3660000.0;1340000.0;3650000.0;2810000.0;5540000.0;0.0;0.018666666666666668;0.17333333333333334;0.003;0.021500000000000002;0.021500000000000002;;10782.9560546875;0.0;1135.02819824219;29716.30078125;508388.20747119305;413548.20129128615;241122.7972128732;241122.7972128732;238170.9934408115;430148.3826014536;458240.58495806623;454013.2683084627;472981.82504853373;520280.20473777695;517050.4860351767;453497.8866936353;456309.08981220506;465920.2808716204;465335.1870322967;430657.238591899;413914.7804853892;458516.8789554001;457963.6984928254;;176874.38241465177;472299.7188790419;203007.85524705352;241122.7972128732;274.37567372147385;1305104.6176992736;505942.39920532465;84728.45782844849;0.0;0;79;82;0;0;0;0;1;24;28;537033702499.7428;197677225790.02133;375198704129.8712;43507.60493064426;807.8755908959653;312.52588465484996;4662.079377518972;1004984.0075610798;443100.3089562094;15409.844804986742;347109.9738124076;4.135773696092737;0.2739936236016193
2443;2019-02-23 09:43:37.885;742;196;160;159;149;45;197;29;59;36;662;629;56;67;252;244;252;198;202;199;195;29;574;363;366;134;368;260;567;0.0;82.0;1330.0;97.0;129.0;0;80;0;1;1;0;0;0;0;0;1;0;0;0;0;38107.6015625;19611.884765625;0.0;1048.76953125;412.0;99676;;;Calculated values ==>;1550911417.885;347.36;292.76000000000005;289.16;289.06;288.06;277.66;274.69669130483857;292.86;276.06;279.06;276.76000000000005;339.36;336.06;278.76000000000005;279.86;298.36;297.56;298.36;292.96000000000004;293.06;292.66;;314.36;276.06;241.2770596917726;262.5002047102346;274.69669130483857;293.36;5740000.0;3629999.9999999995;3660000.0;1340000.0;3679999.9999999995;2600000.0;5670000.0;0.0;0.013666666666666666;0.22166666666666668;0.016166666666666666;0.021500000000000002;0.021500000000000002;;19611.884765625;0.0;1048.76953125;38107.6015625;505080.4790643036;409002.03532482655;241343.89496264968;241012.929806428;237779.06565796753;429947.3805835815;458240.58495806623;457374.9825595147;473079.2034362849;522920.5581138783;519534.1046914453;457008.00341949763;458349.53514625935;465354.9656912107;465029.61547741666;425215.7875951591;409859.34567947366;458516.8789554001;457963.6984928254;;173113.83306960555;472397.21216106473;203755.5863403382;241343.89496264968;274.67880902973707;1305670.0052850207;506195.7739755268;84746.66220895994;0.0;0;80;82;0;0;0;0;1;24;28;537253375699.673;197757652589.9958;375361058229.81964;56218.96616191746;4343.039617435078;209.87137284770083;4657.325775898778;1005815.3393381734;443143.2475576963;15414.199566568039;347187.66140923125;3.1668504776247777;0.23232122413102116
2444;2019-02-23 09:44:37.855;743;196;161;160;149;45;197;30;53;36;661;629;47;57;253;243;252;198;202;199;195;30;561;362;366;133;367;252;555;-2.0;86.0;1056.0;6.0;129.0;0;80;0;1;1;0;0;0;0;0;1;0;0;0;0;37747.671875;19252.994140625;0.0;1014.73370361328;394.0;99677;;;Calculated values ==>;1550911477.855;347.46000000000004;292.76000000000005;289.26000000000005;289.16;288.06;277.66;274.5913991737795;292.86;276.16;278.46000000000004;276.76000000000005;339.26;336.06;277.86;278.86;298.46000000000004;297.46000000000004;298.36;292.96000000000004;293.06;292.66;;312.56;276.16;241.05796691057077;261.41265627149306;274.5913991737795;293.36;5610000.0;3620000.0000000005;3660000.0;1330000.0;3670000.0000000005;2520000.0;5550000.0;0.0;0.014333333333333333;0.17600000000000002;0.001;0.021500000000000002;0.021500000000000002;;19252.994140625;0.0;1014.73370361328;37747.671875;506386.30776572454;414236.73580496106;242097.7436761797;241759.6477901023;238140.2571943137;430014.67791919125;458240.58495806623;457936.00528730644;473209.4130839679;523462.2775283441;520195.79442680225;457211.6508634873;458417.1689715234;465631.5214710507;465044.1086722825;428824.4988992727;414950.327482342;458516.8789554001;457963.6984928254;;165593.03060630985;472625.7912797831;203538.092109028;242097.7436761797;274.5901256830134;1306301.8165003287;506519.4860295712;84763.84947132852;0.0;0;80;82;0;0;0;0;1;24;28;537472865899.7777;197837712540.034;375514581429.8929;44774.03271937701;269.0876991707551;198.8631236426731;4641.118028557882;1006656.5268584235;443181.66273482254;15417.603984313348;347265.1096974562;2.4612083778759204;0.16127614464492704
2445;2019-02-23 09:45:37.906;756;191;164;162;149;41;197;31;6;37;650;624;15;48;253;244;252;193;202;199;195;30;557;360;366;132;365;245;551;-1.0;86.0;457.0;6.0;129.0;0;79;0;1;1;0;0;0;0;0;1;0;0;0;0;37643.4375;19197.595703125;0.0;979.5990600585941;381.0;99678;;;Calculated values ==>;1550911537.906;348.76;292.26000000000005;289.56;289.36;288.06;277.26000000000005;274.38016830617;292.86;276.26000000000005;273.76000000000005;276.86;338.16;335.56;274.66;277.96000000000004;298.46000000000004;297.56;298.36;292.46000000000004;293.06;292.66;;311.26000000000005;276.16;240.83765695389522;260.44013211722256;274.38016830617;293.36;5570000.0;3600000.0;3660000.0;1320000.0;3650000.0;2450000.0;5510000.0;0.0;0.014333333333333333;0.07616666666666667;0.001;0.021500000000000002;0.021500000000000002;;19197.595703125;0.0;979.5990600585941;37643.4375;508370.9866940375;414040.76927589084;243273.05798223;242584.23426922967;238263.81101797207;430148.3826014536;458240.58495806623;453382.0466509043;473436.4806182908;522906.54879313917;520263.2827675593;454483.0395584016;458455.73281218164;465920.2808716204;465465.8864643596;429880.41049077135;414757.0629070427;458516.8789554001;457963.6984928254;;160161.5264782812;472756.67973813636;203010.6505632688;243273.05798223;274.37675638696396;1306930.6097642202;506840.17996930546;84780.48303751624;0.0;0;80;82;0;0;0;0;1;24;28;537692652559.3379;197917280114.8748;375663808164.5943;19069.954668674905;269.74602917486754;216.76798203344424;4615.848770977801;1007189.0123138358;443186.156832622;15421.070520907377;347342.3166574793;1.198001889487985;0.06777645645481163
2446;2019-02-23 09:46:37.866;769;189;168;167;151;38;197;31;-54;37;638;616;-33;23;252;245;252;190;202;199;195;29;554;358;366;132;363;241;548;85.0;86.0;747.0;2.0;129.0;0;76;0;1;1;0;0;0;0;0;1;0;0;0;0;37552.63671875;19130.052734375;0.0;949.431640625;373.0;99679;;;Calculated values ==>;1550911597.866;350.06000000000006;292.06;289.96000000000004;289.86;288.26000000000005;276.96000000000004;274.1680685717883;292.86;276.26000000000005;267.76000000000005;276.86;336.96000000000004;334.76000000000005;269.86;275.46000000000004;298.36;297.66;298.36;292.16;293.06;292.66;;310.46000000000004;276.06;240.83765695389522;259.87524604437704;274.1680685717883;293.36;5540000.0;3579999.9999999995;3660000.0;1320000.0;3629999.9999999995;2410000.0;5480000.0;0.014166666666666666;0.014333333333333333;0.1245;0.0003333333333333333;0.021500000000000002;0.035666666666666666;;19130.052734375;0.0;949.431640625;37552.63671875;510248.77750418545;414529.21004869137;244794.74477325846;244440.0740592637;239008.4967237887;430280.9020939914;458240.58495806623;446578.7296054154;473436.4806182908;522012.86599341495;519780.62599437864;449246.30810015096;456116.53558478656;466077.4508732314;465885.42676947766;430657.238591899;414883.2198629546;458516.8789554001;457963.6984928254;;156819.11488148148;472659.50235634967;202494.55964697918;227993.26937263348;274.1673449653213;1307556.8259604736;507159.3641084408;84796.54757652826;0.0;0;80;82;0;0;0;0;1;24;28;537912106159.47754;197996427314.92514;375809510964.687;30388.479159825314;90.05498090312351;226.09426844820328;8202.278638620177;1007600.8911602586;443189.1531754801;15424.7585793179;347449.06317414163;1.9376447283794767;0.10485285580268348
2447;2019-02-23 09:47:37.847;776;184;169;167;153;35;197;29;-60;37;627;608;-37;13;251;245;252;186;202;199;195;28;536;354;366;131;359;257;535;166.0;85.0;0.0;56.0;129.0;0;71;100;1;0;0;0;0;0;0;1;0;0;0;0;29408.177734375;10729.384765625;0.0;997.38623046875;376.0;99680;;;Calculated values ==>;1550911657.847;350.76;291.56;290.06;289.86;288.46000000000004;276.66;273.7412296467126;292.86;276.06;267.16;276.86;335.86;333.96000000000004;269.46000000000004;274.46000000000004;298.26000000000005;297.66;298.36;291.76000000000005;293.06;292.66;;310.76000000000005;275.96000000000004;240.61611355647437;262.0952818180154;273.7412296467126;293.36;5360000.0;3540000.0;3660000.0;1310000.0;3590000.0;2570000.0;5350000.0;0.027666666666666666;0.014166666666666666;0.0;0.009333333333333334;0.021500000000000002;0.049166666666666664;;10729.384765625;0.0;997.38623046875;29408.177734375;512663.99148994935;417792.2391686474;245707.05314716732;244978.41888920625;240105.05850645437;430542.39183029096;458240.58495806623;442616.25384410017;473566.1253818903;519577.5081055952;517626.932847547;445713.7189009101;452174.32499774254;466520.93082736776;466460.0446877315;435076.8575229774;418425.6653452385;458516.8789554001;457963.6984928254;;158072.51562822933;472693.2819402637;201226.77181726712;220677.47111068113;273.65519695360274;1308114.656044937;507408.1139583148;84812.76592133689;0.0;0;80;82;0;0;0;0;1;24;28;538131636619.2821;198075302329.85492;375958863654.554;0.0;2533.687427814635;235.8918891846341;11666.572846288758;1007854.048294545;443211.0107717686;15428.607244831275;347614.5845046771;1.2310423873798497;0.01711109326671888
2448;2019-02-23 09:48:37.857;768;181;167;166;153;33;197;26;-41;36;628;606;-26;19;248;246;252;182;202;199;196;24;538;351;366;129;356;258;538;0.0;112.0;125.0;33.0;129.0;0;62;100;1;0;0;0;0;0;0;1;0;0;0;0;29458.0859375;10744.583984375;0.0;963.264282226562;390.0;99681;;;Calculated values ==>;1550911717.857;349.96000000000004;291.26000000000005;289.86;289.76000000000005;288.46000000000004;276.46000000000004;273.4187578820637;292.86;275.76000000000005;269.06;276.76000000000005;335.96000000000004;333.76000000000005;270.56;275.06;297.96000000000004;297.76000000000005;298.36;291.36;293.06;292.76000000000005;;312.16;275.56;240.16925963744896;262.23063862743834;273.4187578820637;293.36;5380000.0;3510000.0;3660000.0;1290000.0;3560000.0;2580000.0;5380000.0;0.0;0.018666666666666668;0.020833333333333332;0.0055000000000000005;0.021500000000000002;0.021500000000000002;;10744.583984375;0.0;963.264282226562;29458.0859375;511516.2476484431;415676.8289420241;244851.44928487318;244492.50498082684;240001.680416652;430735.4089219946;458240.58495806623;444984.778906732;473728.1634681915;519597.2161363818;517336.9716740983;446974.73201352736;452755.18276290165;466561.43444993236;467016.45501159295;434604.50095597305;416016.18631270336;458516.8789554001;458102.21622996335;;163921.7849024954;472567.4425401675;200414.3623906827;244851.44928487318;273.3236424374633;1308605.2900027735;507587.0935235374;84829.1073987974;0.0;0;80;82;0;0;0;0;1;24;28;538351273220.1198;198153315330.15247;376113389405.1434;5095.2170107510265;1496.8419408221666;346.9818733410344;4584.891489319439;1007896.5155131535;443244.6041145928;15433.465335751078;347750.03594613535;0.9842912251525718;0.046186955045634755
2449;2019-02-23 09:49:37.887;752;180;166;166;153;34;197;24;-20;35;633;606;-15;19;247;247;252;181;202;199;196;23;541;350;366;128;355;252;540;207.0;85.0;0.0;53.0;129.0;0;46;100;1;0;0;0;0;0;0;1;0;0;0;0;29429.67578125;10844.6865234375;0.0;843.399780273438;398.0;99682;;;Calculated values ==>;1550911777.887;348.36;291.16;289.76000000000005;289.76000000000005;288.46000000000004;276.56;273.3108153835814;292.86;275.56;271.16;276.66;336.46000000000004;333.76000000000005;271.66;275.06;297.86;297.86;298.36;291.26000000000005;293.06;292.76000000000005;;312.96000000000004;275.46000000000004;239.943914813709;261.41265627149306;273.3108153835814;293.36;5410000.0;3500000.0;3660000.0;1280000.0;3550000.0;2520000.0;5400000.0;0.034499999999999996;0.014166666666666666;0.0;0.008833333333333334;0.021500000000000002;0.055999999999999994;;10844.6865234375;0.0;843.399780273438;29429.67578125;509290.94066435494;414539.83361305355;244410.09195918546;244410.09195918546;239933.38752596243;430799.1582183253;458240.58495806623;448877.53763013525;473760.833029134;520604.5535820049;517842.7478156699;449517.16067389236;453787.02242122946;466575.1774593809;467286.333210204;433887.6982028028;414891.9193905713;458516.8789554001;458102.21622996335;;167264.2905471822;472601.6926398898;200156.52514788715;217146.73383436777;273.21798850026096;1309096.2667158695;507767.0940663105;84844.1704604113;0.0;0;80;82;0;0;0;0;1;24;28;538570983020.0151;198230453880.1157;376266465905.07043;0.0;2406.5989795126898;269.10686650661285;13493.50701415335;1007938.9968849604;443277.14905325056;15438.60197561711;347900.7645935862;1.383392664977069;0.01232260760235653
2450;2019-02-23 09:50:37.888;739;181;167;166;155;35;197;22;-3;35;634;606;-4;20;247;247;252;183;202;199;196;20;543;350;366;139;355;244;544;-2.0;81.0;221.0;278.0;129.0;0;80;100;1;0;0;0;0;0;0;1;0;0;0;0;29668.818359375;10989.8974609375;0.0;956.5342407226559;403.0;99683;;;Calculated values ==>;1550911837.888;347.06000000000006;291.26000000000005;289.86;289.76000000000005;288.66;276.66;273.3108153835814;292.86;275.36;272.86;276.66;336.56;333.76000000000005;272.76000000000005;275.16;297.86;297.86;298.36;291.46000000000004;293.06;292.76000000000005;;313.46000000000004;275.16;242.35481222062532;260.2995467637923;273.3108153835814;293.36;5430000.0;3500000.0;3660000.0;1390000.0;3550000.0;2440000.0;5440000.0;0.0;0.013500000000000002;0.036833333333333336;0.04633333333333333;0.021500000000000002;0.021500000000000002;;10989.8974609375;0.0;956.5342407226559;29668.818359375;507506.1842560694;413261.04569832893;244602.49620452157;244247.38055117914;240464.2919070507;430799.1582183253;458240.58495806623;452446.99614497664;472326.8440106818;521362.2817922972;518513.9751599881;452323.5558171465;455258.18232545984;466575.1774593809;467286.333210204;433404.1478898504;413992.5003723105;458516.8789554001;458102.21622996335;;169353.38768963216;470852.7170844846;199571.5543728664;244602.49620452157;272.9875926939838;1309588.7623745706;507949.05196520826;84859.17016055899;0.0;0;80;82;0;0;0;0;1;24;28;538790586679.7498;198310555215.01892;376415268384.8907;9314.245438606062;12569.360538971641;262.0572414867888;4590.2439805469985;1008016.6168905003;443401.9507957482;15443.028416951167;348051.4650299921;2.2379826769441196;0.2271391376539827
2451;2019-02-23 09:51:37.878;734;184;167;166;157;37;197;22;8;34;620;599;4;41;246;248;252;185;202;199;196;20;541;352;366;147;357;242;543;142.0;86.0;647.0;261.0;129.0;0;99;63;1;0;0;0;0;0;0;1;0;0;0;0;27433.3984375;8644.4833984375;0.0;988.078735351562;407.0;99684;;;Calculated values ==>;1550911897.878;346.56000000000006;291.56;289.86;289.76000000000005;288.86;276.86;273.5264737036516;292.86;275.36;273.96000000000004;276.56;335.16;333.06;273.56;277.26000000000005;297.76000000000005;297.96000000000004;298.36;291.66;293.06;292.76000000000005;;313.86;275.16;244.02132995426717;260.01710675043796;273.5264737036516;293.36;5410000.0;3520000.0000000005;3660000.0;1470000.0;3570000.0000000005;2420000.0;5430000.0;0.023666666666666666;0.014333333333333333;0.10783333333333332;0.0435;0.021500000000000002;0.04516666666666667;;8644.4833984375;0.0;988.078735351562;27433.3984375;507065.64126812265;414752.42406787584;244643.53821956302;244287.7981040739;241172.05552944168;430671.36484660726;458240.58495806623;454137.83167966426;471168.1638575324;520104.18761107925;517969.1567291282;453650.5111216297;458102.29215715075;466159.22355335305;467130.97620481695;433887.6982028028;415102.836587369;458516.8789554001;458102.21622996335;;171024.68490186572;469774.4847024;200574.04382156086;221551.77362725194;273.39069138189507;1310064.5348726525;508112.6445357556;84875.37256784417;0.0;0;80;82;0;0;0;0;1;24;28;539010150079.7847;198396340915.03256;376561044084.9139;27342.62845736548;11710.219178316502;269.24968315455146;10684.194990889133;1008322.0399273571;443604.2469051193;15447.455236730932;348178.7308069424;5.19138019720774;0.3929459825358651
2452;2019-02-23 09:52:37.869;735;184;167;166;159;39;197;23;13;33;591;578;10;77;247;247;252;185;202;199;196;22;543;353;366;144;358;248;545;-2.0;110.0;696.0;287.0;129.0;0;1;52;1;0;0;0;0;0;0;1;0;1;0;0;27525.6640625;8124.1884765625;0.0;1824.7294921875;412.0;99685;;;Calculated values ==>;1550911957.869;346.66;291.56;289.86;289.76000000000005;289.06;277.06;273.6339639331285;292.86;275.46000000000004;274.46000000000004;276.46000000000004;332.26000000000005;330.96000000000004;274.16;280.86;297.86;297.86;298.36;291.66;293.06;292.76000000000005;;314.36;275.36;243.40439225979637;260.85938512811435;273.6339639331285;293.36;5430000.0;3529999.9999999995;3660000.0;1440000.0;3579999.9999999995;2480000.0;5450000.0;0.0;0.018333333333333333;0.116;0.04783333333333333;0.021500000000000002;0.021500000000000002;;8124.1884765625;0.0;1824.7294921875;27525.6640625;507009.71799383755;413945.88199973485;244561.63037970595;244207.13391447562;241779.08501393648;430607.02586249536;458240.58495806623;453729.2394153389;471468.59216682916;516645.96931319823;515315.81805431185;453359.6852396347;461416.5921854992;466145.29014520516;466860.4312889494;433404.1478898504;414305.8763482112;458516.8789554001;458102.21622996335;;173113.83306960555;470378.9536012187;200865.7229621598;244561.63037970595;273.50944917789985;1310522.4583608438;508252.36250706087;84898.80912037213;0.0;0;80;82;0;0;0;0;1;24;29;539229717139.5544;198483627819.94098;376708022034.75964;29332.167908568776;12891.71619890165;350.1349782633859;4591.1225957805345;1008794.2590530823;443809.23228062846;15452.61600133984;348306.0060258841;4.740730783956827;0.4270814318972088
2453;2019-02-23 09:53:37.899;738;187;167;167;161;41;197;24;17;31;552;544;16;113;248;247;252;188;202;200;196;23;551;354;366;139;359;254;552;-1.0;86.0;751.0;260.0;129.0;0;13;61;1;0;0;0;0;0;0;1;0;1;0;0;28212.330078125;8707.8212890625;0.0;1948.74621582031;415.0;99686;;;Calculated values ==>;1550912017.899;346.96000000000004;291.86;289.86;289.86;289.26000000000005;277.26000000000005;273.7412296467126;292.86;275.56;274.86;276.26000000000005;328.36;327.56;274.76000000000005;284.46000000000004;297.96000000000004;297.86;298.36;291.96000000000004;293.16;292.76000000000005;;314.66;275.46000000000004;242.35481222062532;261.6868853414304;273.7412296467126;293.36;5510000.0;3540000.0;3660000.0;1390000.0;3590000.0;2540000.0;5520000.0;0.0;0.014333333333333333;0.12516666666666668;0.043333333333333335;0.021500000000000002;0.021500000000000002;;8707.8212890625;0.0;1948.74621582031;28212.330078125;506662.3841261269;412126.3827081116;244280.37060982798;244280.37060982798;242206.06594740585;430542.39183029096;458240.58495806623;453196.0695659833;471934.1488268154;512121.6421745792;511296.28032277804;453071.4591419296;464730.9536365646;466131.47824129247;466717.9372126814;431421.75272772415;412510.35525449144;458654.80598915706;458102.21622996335;;174367.33720873808;471147.87813747115;201244.74242928348;244280.37060982798;273.6622233753781;1310987.17388677;508392.69938841485;84930.27047407265;0.0;0;80;82;0;0;0;0;1;24;29;539449426939.44965;198568570269.90048;376858697334.6878;31535.907779943598;11695.8025473548;271.0633637830021;4597.169680832911;1009301.7466338935;444014.2307180777;15457.795242514183;348382.61341270385;4.513643192320139;0.3951297616087002
2454;2019-02-23 09:54:37.860;742;191;168;167;163;44;197;25;26;30;552;545;26;122;249;247;252;193;202;199;196;24;557;358;366;132;364;255;558;-3.0;109.0;719.0;273.0;129.0;0;1;65;1;0;0;0;0;0;0;1;0;1;0;0;28613.73046875;9068.9140625;0.0;1965.53723144531;417.0;99687;;;Calculated values ==>;1550912077.86;347.36;292.26000000000005;289.96000000000004;289.86;289.46000000000004;277.56;274.1680685717883;292.86;275.66;275.76000000000005;276.16;328.36;327.66;275.76000000000005;285.36;298.06;297.86;298.36;292.46000000000004;293.06;292.76000000000005;;314.86;275.56;240.83765695389522;261.82340779136865;274.1680685717883;293.36;5570000.0;3579999.9999999995;3660000.0;1320000.0;3640000.0;2550000.0;5580000.0;0.0;0.018166666666666668;0.11983333333333333;0.0455;0.021500000000000002;0.021500000000000002;;9068.9140625;0.0;1965.53723144531;28613.73046875;506621.6925631311;411066.4166422016;244394.44949180353;244045.7065899376;242668.80393281896;430280.9020939914;458240.58495806623;454143.29160164174;472756.67973813636;512033.2798761512;511310.5711562542;454143.29160164174;465631.914383334;465540.6161959158;466145.29014520516;429880.41049077135;411859.8641199572;458516.8789554001;458102.21622996335;;175203.01333496982;472173.3745042847;202335.89636303118;244394.44949180353;274.105694983094;1311460.4165832284;508540.7425589433;84962.86830041252;0.0;0;80;82;0;0;0;0;1;24;29;539668884199.324;198649817424.85397;377011298079.6004;30174.919529426832;12277.605255427035;327.3732590697904;4594.716984870436;1009815.6692608627;444213.87926036096;15462.77897283673;348459.1626788214;4.293336729374928;0.38135197278485583
2455;2019-02-23 09:55:37.830;748;196;168;167;164;47;197;27;36;31;571;561;33;126;251;245;253;198;202;200;196;26;562;361;366;125;366;259;563;-4.0;84.0;664.0;297.0;129.0;0;1;73;1;0;0;0;0;0;0;1;0;1;0;0;29208.64453125;9620.7421875;0.0;2030.1379394531198;420.0;99688;;;Calculated values ==>;1550912137.83;347.96000000000004;292.76000000000005;289.96000000000004;289.86;289.56;277.86;274.4858918419099;292.86;275.86;276.76000000000005;276.26000000000005;330.26000000000005;329.26000000000005;276.46000000000004;285.76000000000005;298.26000000000005;297.66;298.46000000000004;292.96000000000004;293.16;292.76000000000005;;315.16;275.76000000000005;239.25999513918347;262.3656120759269;274.4858918419099;293.36;5620000.0;3610000.0;3660000.0;1250000.0;3660000.0;2590000.0;5630000.0;0.0;0.014;0.11066666666666666;0.0495;0.021500000000000002;0.021500000000000002;;9620.7421875;0.0;2030.1379394531198;29208.64453125;506924.2041985049;410851.6598827512;244200.40040243522;243854.4474617644;242827.10812100195;430081.6785162784;458240.58495806623;454707.5988438092;473763.129845022;513643.90593542584;512610.37526873074;454334.68066206237;465519.47451723553;465513.42449155;465451.58992337313;428808.4704870086;411652.6847357228;458654.80598915706;458102.21622996335;;176456.53798984195;473282.30129752296;203131.96049949704;244200.40040243522;274.42839139444146;1311942.0287818958;508696.4118208665;84996.14894487268;0.0;0;80;82;0;0;0;0;1;24;29;539888374399.4287;198726878874.89075;377165420979.67395;27841.03731010388;13372.441869502285;240.18100051800187;4598.889040291855;1010298.8938349359;444427.52277797426;15467.506226859468;348535.7377557092;3.9527098999051717;0.36212026833506505
2456;2019-02-23 09:56:37.860;754;199;167;167;161;50;197;26;43;31;595;582;39;125;252;244;253;200;202;200;196;26;561;364;366;124;369;262;561;-2.0;86.0;727.0;313.0;129.0;0;1;87;1;0;0;0;0;0;0;1;0;1;0;0;29864.1171875;10315.1728515625;0.0;2048.14135742188;420.0;99689;;;Calculated values ==>;1550912197.86;348.56000000000006;293.06;289.86;289.86;289.26000000000005;278.16;274.8017692304317;292.86;275.76000000000005;277.46000000000004;276.26000000000005;332.66;331.36;277.06;285.66;298.36;297.56;298.46000000000004;293.16;293.16;292.76000000000005;;315.16;275.76000000000005;239.02933182858504;262.7682575881327;274.8017692304317;293.36;5610000.0;3640000.0;3660000.0;1240000.0;3690000.0;2620000.0;5610000.0;0.0;0.014333333333333333;0.12116666666666666;0.05216666666666667;0.021500000000000002;0.021500000000000002;;10315.1728515625;0.0;2048.14135742188;29864.1171875;507765.5325079791;412891.042670691;243930.49448640735;243930.49448640735;241884.72213914426;429879.7862731237;458240.58495806623;455073.69514115615;473892.1989325475;515863.49775904795;514520.24813683925;454575.41209722357;464966.9807320624;465209.63808539876;464883.6276779939;429074.6432533432;413266.9577434304;458654.80598915706;458102.21622996335;;176456.53798984195;473412.09082023916;203917.7357112495;243930.49448640735;274.7460912372534;1312434.5479324912;508862.6275124255;85030.15159849417;0.0;0;80;82;0;0;0;0;1;24;29;540108084199.324;198801616224.85513;377321799129.5994;30431.730417590356;14058.62219151896;226.57682564208326;4604.6920174864545;1010784.7430356339;444656.229274474;15471.397820233224;348612.47261274187;3.9893527430044604;0.3660731249876661
2457;2019-02-23 09:57:37.851;759;198;165;164;158;51;197;26;47;32;620;604;43;121;254;243;253;199;202;200;196;26;561;363;366;124;368;268;561;0.0;86.0;750.0;267.0;129.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30660.62890625;11021.873046875;0.0;2091.03149414062;420.0;99690;;;Calculated values ==>;1550912257.851;349.06000000000006;292.96000000000004;289.66;289.56;288.96000000000004;278.26000000000005;274.69669130483857;292.86;275.76000000000005;277.86;276.36;335.16;333.56;277.46000000000004;285.26000000000005;298.56;297.46000000000004;298.46000000000004;293.06;293.16;292.76000000000005;;315.16;275.76000000000005;239.02933182858504;263.56353331371673;274.69669130483857;293.36;5610000.0;3629999.9999999995;3660000.0;1240000.0;3679999.9999999995;2680000.0;5610000.0;0.0;0.014333333333333333;0.125;0.0445;0.021500000000000002;0.021500000000000002;;11021.873046875;0.0;2091.03149414062;30660.62890625;508390.42026773404;412510.3609889117;243241.76167395068;242900.00478595454;240883.69356856126;429947.3805835815;458240.58495806623;454565.1536419974;473988.1805627707;517938.54112884554;516282.2763545644;454060.9296701385;463611.7429010521;465618.38118190103;464898.1456994284;429074.6432533432;412891.042670691;458654.80598915706;458102.21622996335;;176456.53798984195;473412.09082023916;203650.69974228574;243241.76167395068;274.6383294936712;1312938.8451621481;509040.4095574584;85064.63953172533;0.0;0;80;82;0;0;0;0;1;24;29;540327651259.9662;198876005065.07272;377480775280.06445;31364.30673746396;12004.381902968926;231.96494168468155;4619.499772954273;1011299.6327683857;444873.38839714153;15475.21842846158;348689.32934764726;3.6773052990849497;0.32405903711353984
2458;2019-02-23 09:58:37.851;760;196;164;163;154;49;197;27;50;33;639;617;47;98;254;244;253;197;202;200;196;26;557;361;366;137;366;272;556;-1.0;110.0;898.0;234.0;129.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29731.408203125;10881.001953125;0.0;1215.04650878906;418.0;99691;;;Calculated values ==>;1550912317.851;349.16;292.76000000000005;289.56;289.46000000000004;288.56;278.06;274.4858918419099;292.86;275.86;278.16;276.46000000000004;337.06;334.86;277.86;282.96000000000004;298.56;297.56;298.46000000000004;292.86;293.16;292.76000000000005;;314.96000000000004;275.76000000000005;241.92719264551067;264.08650396036035;274.4858918419099;293.36;5570000.0;3610000.0;3660000.0;1370000.0;3660000.0;2720000.0;5560000.0;0.0;0.018333333333333333;0.14966666666666667;0.039;0.021500000000000002;0.021500000000000002;;10881.001953125;0.0;1215.04650878906;29731.408203125;508868.9954389874;413833.26548452856;243084.7120441777;242742.07691707852;239731.2101304681;430081.6785162784;458240.58495806623;454267.0351814693;472393.7743832905;519570.84736499516;517290.85303280596;453886.1333921839;460232.5655346352;465907.1825204733;465320.7433433528;430124.59530437726;414196.90369202057;458654.80598915706;458102.21622996335;;175620.85347054448;471708.256711685;203138.856088326;243084.7120441777;274.43106084854;1313442.1121380597;509222.9335157918;85092.19018174974;0.0;0;80;82;0;0;0;0;1;24;29;540547251259.9662;198954305065.07272;377642775280.06445;37585.517470940445;10474.206624311002;292.00767955987266;4622.876339994392;1011874.214636789;445060.7099682022;15479.58486697195;348766.3491485885;4.37949701355802;0.36810189071439087
2459;2019-02-23 09:59:37.851;755;192;164;163;152;47;197;29;52;35;649;623;50;87;253;244;253;194;202;200;196;28;553;360;366;143;365;279;552;-1.0;81.0;737.0;263.0;129.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30734.330078125;10777.765625;0.0;2422.828125;415.0;99692;;;Calculated values ==>;1550912377.851;348.66;292.36;289.56;289.46000000000004;288.36;277.86;274.38016830617;292.86;276.06;278.36;276.66;338.06000000000006;335.46000000000004;278.16;281.86;298.46000000000004;297.56;298.46000000000004;292.56;293.16;292.76000000000005;;314.66;275.96000000000004;243.1966462407574;264.9883086891361;274.38016830617;293.36;5530000.0;3600000.0;3660000.0;1430000.0;3650000.0;2790000.0;5520000.0;0.0;0.013500000000000002;0.12283333333333334;0.04383333333333333;0.021500000000000002;0.021500000000000002;;10777.765625;0.0;2422.828125;30734.330078125;508601.20722223516;413998.2807911148;243235.09045504167;242890.33111755445;239206.40581346143;430148.3826014536;458240.58495806623;453325.99044689833;471798.96558121993;520029.2096627661;517323.75784659607;453067.93596961396;457766.58387526235;465920.2808716204;465465.8864643596;431152.0106046657;414715.9607757526;458654.80598915706;458102.21622996335;;174367.33720873808;471107.22338200803;202837.5318795217;243235.09045504167;274.3096675183568;1313945.9932904034;509403.4232456095;85122.50580369799;0.0;0;80;82;0;0;0;0;1;25;29;540766851259.9662;199038305065.07272;377808075280.06445;30768.33232735943;11759.154810858983;221.88667269032638;4619.643204160817;1012443.8300517749;445245.98798016197;15483.86731990737;348843.3701447898;3.588400485021332;0.31544152914452267
2460;2019-02-23 10:00:37.872;744;196;167;166;155;44;197;29;46;34;627;605;45;89;253;245;253;198;202;200;196;28;572;363;366;141;368;259;565;-1.0;84.0;982.0;363.0;129.0;0;11;1;1;0;1;0;0;0;0;1;1;0;0;0;38799.88671875;19614.736328125;0.0;1984.3142089843802;407.0;99693;;;Calculated values ==>;1550912437.872;347.56000000000006;292.76000000000005;289.86;289.76000000000005;288.66;277.56;274.69669130483857;292.86;276.06;277.76000000000005;276.56;335.86;333.66;277.66;282.06;298.46000000000004;297.66;298.46000000000004;292.96000000000004;293.16;292.76000000000005;;313.86;275.96000000000004;242.77792619122317;262.3656120759269;274.69669130483857;293.36;5720000.0;3629999.9999999995;3660000.0;1410000.0;3679999.9999999995;2590000.0;5650000.0;0.0;0.014;0.16366666666666668;0.0605;0.021500000000000002;0.021500000000000002;;19614.736328125;0.0;1984.3142089843802;38799.88671875;505516.36034759216;409941.90825741034;243778.99754215492;243435.88361175547;239767.17074919998;429947.3805835815;458240.58495806623;455943.9796757489;471964.88962738856;519411.59116850933;517149.55489050655;455820.7939208143;461154.34927098255;465486.7286700281;465160.9749554807;426058.8860156871;410769.76271520485;458654.80598915706;458102.21622996335;;171024.68490186572;471373.7779470034;203642.41031147915;243778.99754215492;274.6351290947024;1314525.6479042922;509656.7827396298;85159.24484392363;0.0;0;80;83;0;0;0;0;1;25;29;540986528119.6311;199123534884.94272;377969531769.8182;41293.356852618825;16197.747741949217;214.0477262067512;4607.949201787882;1013044.5543072851;445479.0437087123;15487.501378034633;348920.29366186657;2.884992625740765;0.2633881353460359
2461;2019-02-23 10:01:37.852;747;196;168;167;155;43;197;29;34;34;613;597;32;82;254;245;253;198;202;200;196;28;560;363;366;140;368;251;554;-1.0;110.0;683.0;291.0;129.0;0;27;1;1;0;1;0;0;0;0;1;1;0;0;0;38577.34765625;19291.474609375;0.0;2004.4660644531198;390.0;99694;;;Calculated values ==>;1550912497.852;347.86;292.76000000000005;289.96000000000004;289.86;288.66;277.46000000000004;274.69669130483857;292.86;276.06;276.56;276.56;334.46000000000004;332.86;276.36;281.36;298.56;297.66;298.46000000000004;292.96000000000004;293.16;292.76000000000005;;312.16;275.96000000000004;242.56692532238324;261.27494424493943;274.69669130483857;293.36;5600000.0;3629999.9999999995;3660000.0;1400000.0;3679999.9999999995;2510000.0;5540000.0;0.0;0.018333333333333333;0.11383333333333333;0.0485;0.021500000000000002;0.021500000000000002;;19291.474609375;0.0;2004.4660644531198;38577.34765625;506978.4055568195;414635.1960104896;244552.5645346484;244201.50848561595;240125.9201493672;429947.3805835815;458240.58495806623;455796.72062643693;472096.9026672395;518642.9867626242;517005.4372192144;455552.7402837198;461547.357052399;465618.38118190103;465160.9749554807;429339.31923033344;415339.61386950605;458654.80598915706;458102.21622996335;;163921.7849024954;471506.718606615;203625.61644991278;244552.5645346484;274.6286447474765;1315170.2432541933;509980.8930914039;85192.47359960097;0.0;0;80;83;0;0;0;0;1;25;29;541206054919.7009;199207806784.9695;378122480769.8668;28705.477358761;12992.233454600057;256.6612649485021;4591.3175114492715;1013627.6834846926;445722.2124688131;15491.422645437198;348996.92866431596;2.1856601829738223;0.19812550267978055
2462;2019-02-23 10:02:37.843;761;191;171;170;155;40;197;30;29;35;607;594;25;84;253;245;253;192;202;200;196;29;557;360;366;139;365;245;551;-1.0;113.0;0.0;261.0;129.0;0;37;1;1;0;1;0;0;0;0;1;1;0;0;0;38467.7265625;19261.904296875;0.0;2003.5148925781198;380.0;99695;;;Calculated values ==>;1550912557.843;349.26;292.26000000000005;290.26000000000005;290.16;288.66;277.16;274.38016830617;292.86;276.16;276.06;276.66;333.86;332.56;275.66;281.56;298.46000000000004;297.66;298.46000000000004;292.36;293.16;292.76000000000005;;311.16;276.06;242.35481222062532;260.44013211722256;274.38016830617;293.36;5570000.0;3600000.0;3660000.0;1390000.0;3650000.0;2450000.0;5510000.0;0.0;0.01883333333333333;0.0;0.0435;0.021500000000000002;0.021500000000000002;;19261.904296875;0.0;2003.5148925781198;38467.7265625;508993.37600385805;414040.76927589084;245743.6215926954;245384.62380479573;240226.1665073755;430148.3826014536;458240.58495806623;456180.2580261529;472326.8440106818;518532.1706220469;517206.75134401524;455697.19094829535;462688.8634012368;465920.2808716204;465596.4787924315;430124.59530437726;414400.9631372732;458654.80598915706;458102.21622996335;;159743.72323357346;471737.69219339563;202430.30826062828;245743.6215926954;274.1515558435352;1315812.1892323333;510302.1230568953;85225.86843089834;0.0;0;80;83;0;0;0;0;1;25;29;541425621979.4706;199291494229.8817;378271258449.7107;0.0;11714.871201075377;296.1284058137929;4565.709784701262;1013866.859913918;445928.0741235136;15496.028535034962;349073.22577875305;0.7795148190547724;0.08846798252980646
2463;2019-02-23 10:03:37.853;777;189;174;173;157;36;197;29;31;35;604;592;23;82;252;246;253;190;202;200;196;28;555;357;366;136;363;239;548;-3.0;85.0;37.0;239.0;129.0;0;39;100;1;0;0;0;0;0;0;1;1;0;0;0;27149.91796875;7338.828125;0.0;2000.52099609375;375.0;99696;;;Calculated values ==>;1550912617.853;350.86;292.06;290.56;290.46000000000004;288.86;276.76000000000005;274.0616903277293;292.86;276.06;276.26000000000005;276.66;333.56;332.36;275.46000000000004;281.36;298.36;297.76000000000005;298.46000000000004;292.16;293.16;292.76000000000005;;310.66;275.96000000000004;241.71165711629368;259.59022785621676;274.0616903277293;293.36;5550000.0;3570000.0000000005;3660000.0;1360000.0;3629999.9999999995;2390000.0;5480000.0;0.0;0.014166666666666666;0.006166666666666667;0.03983333333333334;0.021500000000000002;0.021500000000000002;;7338.828125;0.0;2000.52099609375;27149.91796875;511150.24174981756;414529.21004869137;246967.7657009258;246599.95250285088;240996.01194299557;430346.717906069;458240.58495806623;457397.0862467518;472720.47428543336;518728.70453026274;517510.13324225217;456444.73764465394;463353.4248632604;466077.4508732314;466159.22355335305;430641.0362646684;414883.2198629546;458654.80598915706;458102.21622996335;;157654.71494818805;472036.2627623985;201641.99540770988;246967.7657009258;273.83084045748325;1316359.094072291;510523.832772504;85259.24095779292;0.0;0;80;83;0;0;0;0;1;25;29;541645258579.43567;199374007979.8686;378416482649.6876;1577.156393507425;10770.704982961764;223.23573235761242;4539.390686374308;1013880.0050743568;446115.4851549844;15500.357290858117;349149.11426197283;1.8320856810626718;0.1969763561645846
2464;2019-02-23 10:04:37.873;788;185;171;169;157;34;197;25;37;34;603;593;27;110;250;246;253;187;202;200;196;26;538;353;366;134;358;255;538;321.0;85.0;192.0;206.0;129.0;0;36;100;1;0;0;0;0;0;0;1;1;0;0;0;30463.357421875;10711.404296875;0.0;2133.2197265625;385.0;99697;;;Calculated values ==>;1550912677.873;351.96000000000004;291.66;290.26000000000005;290.06;288.86;276.56;273.6339639331285;292.86;275.66;276.86;276.56;333.46000000000004;332.46000000000004;275.86;284.16;298.16;297.76000000000005;298.46000000000004;291.86;293.16;292.76000000000005;;311.66;275.76000000000005;241.2770596917726;261.82340779136865;273.6339639331285;293.36;5380000.0;3529999.9999999995;3660000.0;1340000.0;3579999.9999999995;2550000.0;5380000.0;0.0535;0.014166666666666666;0.032;0.034333333333333334;0.021500000000000002;0.075;;10711.404296875;0.0;2133.2197265625;30463.357421875;513951.96627018356;417013.82153187913;246309.5861972222;245575.92521091318;241351.43739256667;430607.02586249536;458240.58495806623;455500.2712931425;472884.4304738556;517282.1913610144;516255.14731409715;454267.16347038187;464234.48517965915;466534.3108773681;466731.7774718429;434824.84821428993;417662.93463627505;458654.80598915706;458102.21622996335;;161832.74555500393;472104.6820821746;200960.4525545359;213960.53753210598;273.5465515959839;1316839.3647372697;510674.30151550635;85293.70027975056;0.0;0;80;83;0;0;0;0;1;25;29;541864931779.36584;199455034979.84283;378564732049.6405;8145.274199635412;9309.285213782261;243.12710902187743;18310.625902339303;1013961.0523360255;446282.87418432126;15504.244943320715;349339.59453908657;2.80337613300901;0.14118702408719366
2465;2019-02-23 10:05:37.874;787;184;170;169;155;32;197;22;40;32;612;602;34;128;248;247;253;185;202;200;196;22;540;351;366;132;356;256;540;-1.0;84.0;0.0;172.0;129.0;0;30;100;1;0;0;0;0;0;0;1;1;0;0;0;30481.4296875;10736.509765625;0.0;2131.37646484375;397.0;99698;;;Calculated values ==>;1550912737.874;351.86;291.56;290.16;290.06;288.66;276.36;273.4187578820637;292.86;275.36;277.16;276.36;334.36;333.36;276.56;285.96000000000004;297.96000000000004;297.86;298.46000000000004;291.66;293.16;292.76000000000005;;312.86;275.36;240.83765695389522;261.9595390733887;273.4187578820637;293.36;5400000.0;3510000.0;3660000.0;1320000.0;3560000.0;2560000.0;5400000.0;0.0;0.014;0.0;0.028666666666666667;0.021500000000000002;0.021500000000000002;;10736.509765625;0.0;2131.37646484375;30481.4296875;513660.91523362556;415925.3305618662;245853.7396189909;245489.5038819555;240603.10825707208;430735.4089219946;458240.58495806623;455702.68171308783;472950.9869074988;518121.8101162321;517094.91565739614;454963.98106415354;466183.9505249419;466561.43444993236;467144.6279239212;434350.3161428864;416262.61120754224;458654.80598915706;458102.21622996335;;166846.47414792277;471978.8095216074;199684.61405937863;245853.7396189909;273.0364632850592;1317347.2464291395;510853.0371120651;85329.23917374892;0.0;0;80;83;0;0;0;0;1;25;29;542084535439.9732;199534836310.06354;378718034605.06445;0.0;7805.766936583892;253.22786909481837;4563.342247135908;1014028.9307524983;446425.5019963927;15508.381303754652;349530.2141177994;0.9809176757350623;0.09513981637410715
