;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2466;2019-02-23 10:06:37.874;782;181;170;169;155;32;197;19;43;30;623;611;39;129;247;248;253;183;202;200;196;20;541;350;366;128;355;252;541;254.0;86.0;321.0;254.0;129.0;0;2;100;1;0;0;0;0;0;0;1;1;0;0;0;30367.12109375;10783.3017578125;0.0;1974.6491699218802;404.0;99699;;;Calculated values ==>;1550912797.874;351.36;291.26000000000005;290.16;290.06;288.66;276.36;273.3108153835814;292.86;275.06;277.46000000000004;276.16;335.46000000000004;334.26000000000005;277.06;286.06;297.86;297.96000000000004;298.46000000000004;291.46000000000004;293.16;292.76000000000005;;313.56;275.16;239.943914813709;261.41265627149306;273.3108153835814;293.36;5410000.0;3500000.0;3660000.0;1280000.0;3550000.0;2520000.0;5410000.0;0.042333333333333334;0.014333333333333333;0.0535;0.042333333333333334;0.021500000000000002;0.06383333333333334;;10783.3017578125;0.0;1974.6491699218802;30367.12109375;512967.0712876018;414492.11232454475;245810.12445136692;245446.58653039357;240568.212274811;430799.1582183253;458240.58495806623;456726.9655403573;473278.11375594366;519582.4025565911;518354.6799498337;456240.8186863985;466870.0859039669;466575.1774593809;467414.17195512063;434111.39078381483;415193.89882489573;458654.80598915706;458102.21622996335;;169771.2103021376;472311.5732948167;200096.66998981626;215493.62984762312;273.19445226558474;1317854.31768565;511032.36887476046;85363.45605403863;0.0;0;80;83;0;0;0;0;1;25;29;542304135439.9732;199612836310.06354;378870434605.06445;13729.720811953945;11523.764239911687;271.1507180778404;15486.51476407272;1014143.345092598;446586.58142286347;15512.751125314424;349697.2962595595;3.2145562219448944;0.20799546997108434
2467;2019-02-23 10:07:37.865;779;182;171;170;159;34;197;20;46;29;634;619;41;127;247;248;253;184;202;200;196;20;543;350;366;126;355;245;543;186.0;112.0;609.0;260.0;129.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30404.74609375;10882.20703125;0.0;1921.86437988281;410.0;99700;;;Calculated values ==>;1550912857.865;351.06000000000006;291.36;290.26000000000005;290.16;289.06;276.56;273.3108153835814;292.86;275.16;277.76000000000005;276.06;336.56;335.06;277.26000000000005;285.86;297.86;297.96000000000004;298.46000000000004;291.56;293.16;292.76000000000005;;314.16;275.16;239.4893008659735;260.44013211722256;273.3108153835814;293.36;5430000.0;3500000.0;3660000.0;1260000.0;3550000.0;2450000.0;5430000.0;0.031000000000000003;0.018666666666666668;0.10149999999999999;0.043333333333333335;0.021500000000000002;0.052500000000000005;;10882.20703125;0.0;1921.86437988281;30404.74609375;512429.791615189;414039.5949891296;246087.90657490952;245723.49023659312;241851.8984421433;430799.1582183253;458240.58495806623;458217.64115144365;473441.2765284271;521280.51808503777;519754.3739876445;457620.9684912569;467630.56711210456;466575.1774593809;467414.17195512063;433630.14876776113;414752.42406787584;458654.80598915706;458102.21622996335;;172278.17009871884;472573.97068424796;200179.0678376359;218979.83036813844;273.22685046419065;1318360.6739468472;511212.8876992606;85395.922129611;0.0;0;80;83;0;0;0;0;1;25;29;542523702499.74286;199689024879.9836;379019512239.908;26190.915191351483;11803.779123353188;352.38419439785883;12553.925257745808;1014475.9671581482;446780.9484579242;15517.946470160963;349930.9315422795;3.9753764355446526;0.2873790718000118
2468;2019-02-23 10:08:37.855;782;183;170;170;161;36;197;20;49;28;639;623;45;131;247;249;253;185;202;200;196;20;543;351;366;122;356;244;544;262.0;86.0;476.0;236.0;129.0;0;1;75;1;0;0;0;0;0;0;1;1;0;0;0;29040.712890625;9267.5546875;0.0;1944.23486328125;416.0;99701;;;Calculated values ==>;1550912917.855;351.36;291.46000000000004;290.16;290.16;289.26000000000005;276.76000000000005;273.4187578820637;292.86;275.16;278.06;275.96000000000004;337.06;335.46000000000004;277.66;286.26000000000005;297.86;298.06;298.46000000000004;291.66;293.16;292.76000000000005;;314.76000000000005;275.16;238.5638546566975;260.2995467637923;273.4187578820637;293.36;5430000.0;3510000.0;3660000.0;1220000.0;3560000.0;2440000.0;5440000.0;0.043666666666666666;0.014333333333333333;0.07933333333333333;0.03933333333333333;0.021500000000000002;0.06516666666666666;;9267.5546875;0.0;1944.23486328125;29040.712890625;512796.2064719117;413992.5003723105;245680.46729358294;245680.46729358294;242501.10128058965;430735.4089219946;458240.58495806623;458733.3067217822;473862.5568941386;521870.2780095568;520244.03432379896;458258.2030467605;468224.35202682426;466432.15063586115;467400.68435629964;433630.14876776113;414706.8463803602;458654.80598915706;458102.21622996335;;174785.17458790913;473096.2070845185;200471.1050437604;215386.72583718013;273.34591798840205;1318855.9702086584;511380.7743944967;85428.13425372688;0.0;0;80;83;0;0;0;0;1;25;29;542743265899.7778;199763412479.99542;379166187789.93134;20488.801333123058;10723.254013603153;271.2340008860801;15816.95945726304;1014864.8999629744;446968.6424465493;15523.142422319439;350167.3161776023;4.218795633885172;0.26871325836385895
2469;2019-02-23 10:09:37.896;788;184;170;169;163;39;197;22;53;29;643;625;49;130;247;248;253;186;202;200;196;21;543;354;366;125;359;246;545;-1.0;81.0;898.0;176.0;129.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;27431.421875;8652.2841796875;0.0;1126.48046875;423.0;99702;;;Calculated values ==>;1550912977.896;351.96000000000004;291.56;290.16;290.06;289.46000000000004;277.06;273.7412296467126;292.86;275.36;278.46000000000004;276.06;337.46000000000004;335.66;278.06;286.16;297.86;297.96000000000004;298.46000000000004;291.76000000000005;293.16;292.76000000000005;;315.46000000000004;275.26000000000005;239.25999513918347;260.58029834229245;273.7412296467126;293.36;5430000.0;3540000.0;3660000.0;1250000.0;3590000.0;2460000.0;5450000.0;0.0;0.013500000000000002;0.14966666666666667;0.029333333333333333;0.021500000000000002;0.021500000000000002;;8652.2841796875;0.0;1126.48046875;27431.421875;513527.90404975554;413945.88199973485;245637.63791529633;245276.82866546986;243155.45536379912;430542.39183029096;458240.58495806623;458891.59376132325;473570.8395533915;522114.1812951312;520282.6086036309;458415.6313405877;467831.15307508764;466001.4536310495;466846.7340063354;433630.14876776113;414661.7335165383;458654.80598915706;458102.21622996335;;177710.07569661198;472801.12558535323;201320.81291895817;245637.63791529633;273.69195768245635;1319326.8929082716;511530.20842830813;85453.74103413115;0.0;0;80;83;0;0;0;0;1;25;29;542963015959.37286;199837563114.8588;379313288239.6603;38549.76019940731;7963.422504880923;256.07360589150846;4567.988433765341;1015357.2241666471;447124.4711608242;15527.539655091688;350337.3068240009;5.249870161477708;0.4195731904020035
2470;2019-02-23 10:10:37.866;791;186;170;169;165;41;197;23;55;30;644;623;52;116;248;248;253;188;202;200;196;23;546;355;366;125;360;249;547;-2.0;81.0;748.0;115.0;129.0;0;83;58;1;0;0;0;0;0;0;1;0;0;0;0;27113.8203125;8455.21875;0.0;1040.40173339844;428.0;99703;;;Calculated values ==>;1550913037.866;352.26;291.76000000000005;290.16;290.06;289.66;277.26000000000005;273.8482719121499;292.86;275.46000000000004;278.66;276.16;337.56000000000006;335.46000000000004;278.36;284.76000000000005;297.96000000000004;297.96000000000004;298.46000000000004;291.96000000000004;293.16;292.76000000000005;;315.96000000000004;275.46000000000004;239.25999513918347;260.9983114674233;273.8482719121499;293.36;5460000.0;3550000.0;3660000.0;1250000.0;3600000.0;2490000.0;5470000.0;0.0;0.013500000000000002;0.12466666666666668;0.019166666666666665;0.021500000000000002;0.021500000000000002;;8455.21875;0.0;1040.40173339844;27113.8203125;513638.9756769699;413854.0851824992;245552.5524008822;245193.0712615371;243775.84195173997;430477.46260093397;458240.58495806623;458654.6089131666;473666.99150981207;521972.1421764292;519830.9148137722;458295.82092260075;465803.3577377447;465987.6186816921;466704.2170870103;432899.5799951301;414572.912758482;458654.80598915706;458102.21622996335;;179799.33570027514;472993.6380656752;201620.01971737898;245552.5524008822;273.81327292137564;1319781.2093215417;511672.69967152795;85471.78935714849;0.0;0;80;83;0;0;0;0;1;25;29;543182506159.4776;199912525614.89456;379461713989.7311;32043.645453074863;5201.3276850090115;247.41000769474928;4569.817772325245;1015945.2084081747;447234.1225593331;15531.733254025185;350413.41713489546;4.429642169423562;0.3324957507932672
2471;2019-02-23 10:11:37.876;791;188;170;169;166;43;197;24;57;31;647;622;55;102;249;248;253;190;202;200;196;24;549;356;366;129;361;254;550;-2.0;110.0;1219.0;180.0;129.0;0;74;63;1;0;0;0;0;0;0;1;0;0;0;0;27494.787109375;8714.076171875;0.0;1028.48986816406;432.0;99704;;;Calculated values ==>;1550913097.876;352.26;291.96000000000004;290.16;290.06;289.76000000000005;277.46000000000004;273.955091788801;292.86;275.56;278.86;276.26000000000005;337.86;335.36;278.66;283.36;298.06;297.96000000000004;298.46000000000004;292.16;293.16;292.76000000000005;;316.36;275.56;240.16925963744896;261.6868853414304;273.955091788801;293.36;5490000.0;3560000.0;3660000.0;1290000.0;3610000.0;2540000.0;5500000.0;0.0;0.018333333333333333;0.20316666666666666;0.030000000000000002;0.021500000000000002;0.021500000000000002;;8714.076171875;0.0;1028.48986816406;27494.787109375;513384.31351622584;413351.9237643686;245426.33005622245;245068.79782500555;244008.41153105663;430412.23801567365;458240.58495806623;458097.8040025414;473244.79008953704;521871.5495943594;519314.05670414504;457856.28665042523;463446.235027415;465973.9058467576;466561.43444993236;432158.1819518879;414083.7466353395;458654.80598915706;458102.21622996335;;181470.77258748977;472567.4425401675;201885.10902006013;245426.33005622245;273.9211449201462;1320236.356895273;511815.80097543047;85489.03299395266;0.0;0;80;83;0;0;0;0;1;25;29;543402142759.4427;199988738314.88245;379612639139.7071;52053.87919727411;8120.470005603221;331.36464747005385;4572.53155273543;1016646.1379156004;447345.15604256734;15536.55718000448;350489.6160769662;6.679784887844794;0.5264083169446304
2472;2019-02-23 10:12:37.881;789;192;170;170;167;44;198;25;57;32;649;623;56;99;249;248;253;194;202;200;196;25;559;357;366;137;362;261;560;-2.0;83.0;1249.0;173.0;129.0;0;99;81;1;0;0;0;0;0;0;1;0;0;0;0;28689.8359375;9936.0712890625;0.0;1144.06127929688;434.0;99705;;;Calculated values ==>;1550913157.881;352.06000000000006;292.36;290.16;290.16;289.86;277.56;274.0616903277293;292.96000000000004;275.66;278.86;276.36;338.06000000000006;335.46000000000004;278.76000000000005;283.06;298.06;297.96000000000004;298.46000000000004;292.56;293.16;292.76000000000005;;316.56;275.66;241.92719264551067;262.63441904999945;274.0616903277293;293.36;5590000.0;3570000.0000000005;3660000.0;1370000.0;3620000.0000000005;2610000.0;5600000.0;0.0;0.013833333333333333;0.20816666666666667;0.028833333333333332;0.021500000000000002;0.021500000000000002;;9936.0712890625;0.0;1144.06127929688;28689.8359375;512285.80293266353;410571.86841490306;245017.219967699;245017.219967699;243968.74503357895;430346.717906069;458378.80557116074;456967.8106930169;472295.8960165899;521506.0696014797;518833.95667727623;456845.09893422684;462041.5365857274;465829.7507489795;466418.3847020313;429602.52251533576;411379.88356091734;458654.80598915706;458102.21622996335;;182306.50109390085;471610.25455702154;202151.0680329777;245017.219967699;274.0292428325755;1320704.6011053228;511971.231822726;85507.13909559877;0.0;0;80;83;0;0;0;0;1;25;29;543621761059.8616;200068544965.03467;379767152015.0018;53044.35193039817;7769.406544776597;252.07983886945482;4581.327419638684;1017522.0294948843;447477.5827153762;15541.419622569698;350565.90459206136;5.924763564756082;0.4641159461238955
2473;2019-02-23 10:13:37.867;787;198;172;171;167;46;197;24;58;33;646;622;57;100;250;248;253;200;202;200;196;24;568;360;366;143;365;266;568;0.0;82.0;1392.0;171.0;129.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29932.2421875;11160.8046875;0.0;1148.91882324219;434.0;99706;;;Calculated values ==>;1550913217.867;351.86;292.96000000000004;290.36;290.26000000000005;289.86;277.76000000000005;274.38016830617;292.86;275.56;278.96000000000004;276.46000000000004;337.76;335.36;278.86;283.16;298.16;297.96000000000004;298.46000000000004;293.16;293.16;292.76000000000005;;316.56;275.56;243.1966462407574;263.299902668528;274.38016830617;293.36;5680000.0;3600000.0;3660000.0;1430000.0;3650000.0;2660000.0;5680000.0;0.0;0.013666666666666666;0.232;0.0285;0.021500000000000002;0.021500000000000002;;11160.8046875;0.0;1148.91882324219;29932.2421875;511264.6692610378;409393.02825422527;245401.20706929243;245050.67841831787;243666.92097415985;430148.3826014536;458240.58495806623;456272.74777275196;471601.4229191921;520788.46067457926;518312.99139222305;456148.64740695804;461400.0384601834;465526.9584903107;465987.6186816921;427178.6308698382;410238.2846924153;458654.80598915706;458102.21622996335;;182306.50109390085;470711.50521904713;202922.09864047056;245401.20706929243;274.3424492980586;1321193.004436154;512146.99810100626;85526.24280456695;0.0;0;80;83;0;0;0;0;1;25;29;543841309820.08496;200152525365.12012;379925215125.1626;58777.350598689285;7631.998087489432;231.5180644247789;4573.0716969544255;1018453.6595858197;447605.8978069333;15545.448664771993;350642.1734512234;5.785177740622073;0.4503475480550643
2474;2019-02-23 10:14:37.878;785;201;174;174;167;49;197;24;60;33;639;619;58;101;252;246;253;203;202;200;196;24;566;364;366;147;369;275;566;-2.0;85.0;1230.0;166.0;129.0;0;99;99;1;0;0;0;0;0;0;1;0;0;0;0;29815.27734375;11067.8544921875;0.0;1179.46435546875;434.0;99707;;;Calculated values ==>;1550913277.878;351.66;293.26000000000005;290.56;290.56;289.86;278.06;274.8017692304317;292.86;275.56;279.16;276.46000000000004;337.06;335.06;278.96000000000004;283.26000000000005;298.36;297.76000000000005;298.46000000000004;293.46000000000004;293.16;292.76000000000005;;316.56;275.56;244.02132995426717;264.4750485637546;274.8017692304317;293.36;5660000.0;3640000.0;3660000.0;1470000.0;3690000.0;2750000.0;5660000.0;0.0;0.014166666666666666;0.20500000000000002;0.027666666666666666;0.021500000000000002;0.021500000000000002;;11067.8544921875;0.0;1179.46435546875;29815.27734375;511189.0577448255;411535.0361195408;246190.6739612708;246190.6739612708;243741.49343918156;429879.7862731237;458240.58495806623;455027.99073138676;471068.7543314603;519322.04010254674;517245.1818120114;454774.4978913346;460132.40066071565;465209.63808539876;465146.75317812245;427728.3285784308;412318.42408496223;458654.80598915706;458102.21622996335;;182306.50109390085;470173.1121333911;203955.72792139815;246190.6739612708;274.76073603076645;1321690.9917124996;512332.27088770195;85545.64955494842;0.0;0;80;83;0;0;0;0;1;25;29;544060950079.7848;200239541315.0012;380087544879.94073;51469.813876047665;7365.3476298651385;218.3069803241382;4556.09815877689;1019372.5543883546;447730.89860035194;15549.197894039151;350718.26381392666;5.193754440155422;0.4048606069271525
2475;2019-02-23 10:15:37.858;779;200;172;171;166;51;197;24;61;32;620;602;60;122;254;245;253;202;202;200;196;24;580;366;366;136;371;273;573;-2.0;84.0;794.0;68.0;129.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;39133.078125;19749.494140625;0.0;2058.50927734375;431.0;99708;;;Calculated values ==>;1550913337.858;351.06000000000006;293.16;290.36;290.26000000000005;289.76000000000005;278.26000000000005;275.0112864084945;292.86;275.56;279.26000000000005;276.36;335.16;333.36;279.16;285.36;298.56;297.66;298.46000000000004;293.36;293.16;292.76000000000005;;316.26000000000005;275.56;241.71165711629368;264.2163659402789;275.0112864084945;293.36;5800000.0;3660000.0;3660000.0;1360000.0;3710000.0;2730000.0;5730000.0;0.0;0.014;0.13233333333333333;0.011333333333333334;0.021500000000000002;0.021500000000000002;;19749.494140625;0.0;2058.50927734375;39133.078125;509221.1416465773;407864.0060693561;245203.68375055416;244856.00753477612;243143.94748032582;429743.705733735;458240.58495806623;455488.6262873726;472427.34351167246;517517.8136013093;515647.62911133916;455362.68259601;462986.131575733;465183.106086099;464722.9366227796;423731.0323190938;408760.0528001595;458654.80598915706;458102.21622996335;;181052.91087944093;471644.9034095714;204520.2761263977;245203.68375055416;274.98757552173987;1322265.369818379;512588.9965226441;85572.62367419257;0.0;0;80;84;0;0;0;0;1;25;30;544280476879.8546;200324413015.02817;380251890079.993;33211.47833796901;3027.4124425426357;209.5937132650806;4577.318448307298;1020077.9965978841;447817.47606553824;15552.76254454049;350794.3502484082;1.8812269126975985;0.13197218790230286
2476;2019-02-23 10:16:37.848;770;204;170;169;160;54;198;25;47;32;616;601;47;90;256;242;253;206;202;200;196;24;571;371;366;129;376;264;564;-1.0;84.0;624.0;58.0;129.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;38909.109375;19465.349609375;0.0;2026.54333496094;414.0;99709;;;Calculated values ==>;1550913397.848;350.16;293.56;290.16;290.06;289.16;278.56;275.5313989812953;292.96000000000004;275.66;277.86;276.36;334.76000000000005;333.26000000000005;277.86;282.16;298.76000000000005;297.36;298.46000000000004;293.76000000000005;293.16;292.76000000000005;;314.56;275.56;240.16925963744896;263.0348170998261;275.5313989812953;293.36;5710000.0;3710000.0;3660000.0;1290000.0;3760000.0;2640000.0;5640000.0;0.0;0.014;0.10400000000000001;0.009666666666666665;0.021500000000000002;0.021500000000000002;;19465.349609375;0.0;2026.54333496094;38909.109375;508882.52458698646;413527.4354166844;244858.3346766303;244509.27104251875;241446.14709091754;429398.2889081932;458378.80557116074;455237.00566835946;473341.49414492835;517861.48119217507;516312.59215483716;455237.00566835946;460503.80454279925;464719.1541176884;463586.3527464136;426341.43870553205;414260.7468037112;458654.80598915706;458102.21622996335;;173949.5011765382;472567.4425401675;205811.0360078429;244858.3346766303;275.5062898758408;1322915.6129890552;512915.73242221866;85606.66010561633;0.0;0;80;84;0;0;0;0;1;25;30;544500040279.8895;200403899765.0408;380412963230.0186;25940.300844693724;2578.645263145804;169.1296866254916;4584.743453396661;1020570.8459359024;447864.1854269018;15555.918046868692;350870.6880391819;1.5481567553885724;0.10536019456047924
2477;2019-02-23 10:17:37.859;771;198;172;170;156;50;198;27;17;33;626;611;24;70;257;242;253;199;203;200;196;26;563;365;366;120;370;259;555;-1.0;86.0;970.0;12.0;129.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;38806.2421875;19283.6640625;0.0;2022.67919921875;397.0;99710;;;Calculated values ==>;1550913457.859;350.26;292.96000000000004;290.36;290.16;288.76000000000005;278.16;274.9066339382667;292.96000000000004;275.86;274.86;276.46000000000004;335.76000000000005;334.26000000000005;275.56;280.16;298.86;297.36;298.46000000000004;293.06;293.16;292.76000000000005;;312.86;275.76000000000005;238.09270928235583;262.3656120759269;274.9066339382667;293.46000000000004;5630000.0;3650000.0;3660000.0;1200000.0;3700000.0;2590000.0;5550000.0;0.0;0.014333333333333333;0.16166666666666665;0.002;0.021500000000000002;0.021500000000000002;;19283.6640625;0.0;2022.67919921875;38806.2421875;509710.096904519;414950.327482342;245934.5367171681;245219.59290226488;240423.08630018408;429811.8947417682;458378.80557116074;452329.29032414977;474597.2597821187;519308.87165689113;517766.94151571544;453210.14481060026;458872.0650174507;465724.30640257534;464473.26053001377;428540.7772533416;415301.24301022134;458654.80598915706;458102.21622996335;;166846.47414792277;473929.18124387175;204314.08358590218;245934.5367171681;274.9034939808277;1323563.3596496445;513238.70006892487;85640.40981300057;0.0;0;80;84;0;0;0;0;1;25;30;544719680539.58936;200478613459.9387;380569891994.80414;40095.79175601669;539.2301953159391;189.76665748472413;4561.605109525098;1021121.2475952976;447890.1724857743;15558.909398046047;350946.9215840235;2.130182226055115;0.14013830794030258
2478;2019-02-23 10:18:37.869;774;195;178;177;160;42;198;31;3;36;640;618;8;43;255;242;253;196;203;200;196;28;557;361;366;127;366;246;550;-2.0;83.0;230.0;0.0;129.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37883.19921875;19175.52734375;0.0;1112.49487304688;384.0;99711;;;Calculated values ==>;1550913517.869;350.56000000000006;292.66;290.96000000000004;290.86;289.16;277.36;274.4858918419099;292.96000000000004;276.26000000000005;273.46000000000004;276.76000000000005;337.16;334.96000000000004;273.96000000000004;277.46000000000004;298.66;297.36;298.46000000000004;292.76000000000005;293.16;292.76000000000005;;311.56;275.96000000000004;239.71726792356844;260.58029834229245;274.4858918419099;293.46000000000004;5570000.0;3610000.0;3660000.0;1270000.0;3660000.0;2460000.0;5500000.0;0.0;0.013833333333333333;0.03833333333333333;0.0;0.021500000000000002;0.021500000000000002;;19175.52734375;0.0;1112.49487304688;37883.19921875;510605.9846920916;415841.8007852276;248367.96295545803;247991.75459097483;241938.37835706593;430081.6785162784;458378.80557116074;452840.55564612383;473986.2994277851;521809.0887534049;519569.650110613;453456.34239977604;457699.22325204633;466038.2188692544;465058.7251422519;430124.59530437726;416182.2575204337;458654.80598915706;458102.21622996335;;161414.93982334915;473215.0499880337;203280.56203811016;248367.96295545803;274.4858918419099;1324202.5448410413;513559.2467461363;85666.54061800707;0.0;0;80;84;0;0;0;0;1;25;30;544939317139.55444;200552725809.9269;380721417244.78;9566.466421640524;0.0;192.8690060112194;4509.2864454018645;1021535.1687220709;447894.6668196654;15562.098560013095;351022.5249454297;0.7033027527562699;0.03085542243679154
2479;2019-02-23 10:19:37.869;777;194;178;177;163;37;198;30;7;37;645;620;6;29;253;243;253;195;203;200;197;29;555;357;366;125;362;240;549;-1.0;87.0;473.0;132.0;129.0;0;94;0;1;0;1;0;0;0;0;1;0;0;0;0;37620.47265625;19187.791015625;0.0;1044.49304199219;376.0;99712;;;Calculated values ==>;1550913577.869;350.86;292.56;290.96000000000004;290.86;289.46000000000004;276.86;274.0616903277293;292.96000000000004;276.16;273.86;276.86;337.66;335.16;273.76000000000005;276.06;298.46000000000004;297.46000000000004;298.46000000000004;292.66;293.16;292.86;;310.76000000000005;276.06;239.25999513918347;259.7329541166123;274.0616903277293;293.46000000000004;5550000.0;3570000.0000000005;3660000.0;1250000.0;3620000.0000000005;2400000.0;5490000.0;0.0;0.0145;0.07883333333333334;0.022000000000000002;0.021500000000000002;0.021500000000000002;;19187.791015625;0.0;1044.49304199219;37620.47265625;511150.24174981756;415881.8595038191;248415.73546700552;248038.71108239493;243003.05349750287;430346.717906069;458378.80557116074;454354.7697815938;474339.677461856;522803.2256006384;520269.26525506645;454233.6098275582;456997.3040265475;466351.3762726499;465769.70841700374;430641.0362646684;416221.6810214252;458654.80598915706;458240.58495806623;;158072.51562822933;473570.8395533915;202066.73646946606;248415.73546700552;273.996420955418;1324831.7421066663;513878.94106579776;85684.51551729906;0.0;0;80;84;0;0;0;0;1;25;30;545158917139.55444;200628325809.9269;380867217244.78;19888.70662610607;5973.09026784636;209.08065102702668;4511.234264057805;1021780.6284974688;447944.44257189747;15565.448140488414;351097.6959513419;1.5115501404560154;0.11861048780914367
2480;2019-02-23 10:20:37.870;782;193;175;173;162;33;198;27;16;37;642;618;12;30;250;244;253;194;203;200;197;27;542;353;366;128;358;254;541;-1.0;85.0;542.0;59.0;129.0;0;85;100;1;0;0;0;0;0;0;1;0;0;0;0;29466.90234375;10826.3544921875;0.0;1064.89855957031;373.0;99713;;;Calculated values ==>;1550913637.87;351.36;292.46000000000004;290.66;290.46000000000004;289.36;276.46000000000004;273.6339639331285;292.96000000000004;275.86;274.76000000000005;276.86;337.36;334.96000000000004;274.36;276.16;298.16;297.56;298.46000000000004;292.56;293.16;292.86;;310.46000000000004;275.86;239.943914813709;261.6868853414304;273.6339639331285;293.46000000000004;5420000.0;3529999.9999999995;3660000.0;1280000.0;3579999.9999999995;2540000.0;5410000.0;0.0;0.014166666666666666;0.09033333333333333;0.009833333333333333;0.021500000000000002;0.021500000000000002;;10826.3544921875;0.0;1064.89855957031;29466.90234375;512881.664182953;418494.4518081644;247663.56910712953;246914.77039299975;242961.30497873953;430607.02586249536;458378.80557116074;453071.4591419296;473953.8206284208;521360.4691305088;518904.35682591464;452571.9226471214;454806.37364540703;466534.3108773681;466474.1722881754;433871.3399391097;418807.85946435336;458654.80598915706;458240.58495806623;;156819.11488148148;472988.3078366223;201089.07340027415;247663.56910712953;273.59689256809963;1325390.8128820152;514129.0631133587;85702.09407359525;0.0;0;80;84;0;0;0;0;1;25;30;545378520799.2892;200704227074.83524;381015419714.601;22762.40884532954;2673.6758052907567;213.3993067257147;4527.40584079514;1022136.0603830675;448016.500156693;15568.96886547654;351173.01920749136;2.537738425613631;0.17300960322258302
2481;2019-02-23 10:21:37.880;781;191;171;169;162;31;198;24;25;36;644;619;24;50;249;245;253;192;203;200;196;24;540;352;366;130;357;266;540;255.0;112.0;283.0;157.0;129.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;29471.12109375;10683.7900390625;0.0;1123.72705078125;389.0;99714;;;Calculated values ==>;1550913697.88;351.26;292.26000000000005;290.26000000000005;290.06;289.36;276.26000000000005;273.5264737036516;292.96000000000004;275.56;275.66;276.76000000000005;337.56000000000006;335.06;275.56;278.16;298.06;297.66;298.46000000000004;292.36;293.16;292.76000000000005;;312.06;275.56;240.39332010688793;263.299902668528;273.5264737036516;293.46000000000004;5400000.0;3520000.0000000005;3660000.0;1300000.0;3570000.0000000005;2660000.0;5400000.0;0.042499999999999996;0.018666666666666668;0.04716666666666667;0.026166666666666668;0.021500000000000002;0.064;;10683.7900390625;0.0;1123.72705078125;29471.12109375;512930.6065620011;418218.4986624696;246220.29198297465;245489.5038819555;242999.84842377968;430671.36484660726;458378.80557116074;452120.5497996626;473598.7871360312;520582.3846705564;518003.152627926;451992.7755733859;455277.06841111724;466547.812170346;466745.737608159;434350.3161428864;418534.06847470277;458654.80598915706;458102.21622996335;;163503.975529645;472436.3020657052;200657.8680990559;215963.99487255985;273.423573313935;1325882.0449375673;514308.3441936703;85720.33566017554;0.0;0;80;84;0;0;0;0;1;25;30;545598157400.1269;200781639975.1305;381171445715.1961;11860.656486878617;7111.53568879399;295.236623139428;15496.846166873824;1022424.6340161939;448098.05717669294;15573.208204680377;351339.9157863196;2.9442493880096428;0.15124901461854526
2482;2019-02-23 10:22:37.861;770;189;172;171;165;31;198;22;32;35;653;624;32;58;248;245;253;190;203;200;196;22;543;350;366;131;355;265;542;128.0;80.0;210.0;60.0;129.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;29449.818359375;10730.9794921875;0.0;1134.92260742188;399.0;99715;;;Calculated values ==>;1550913757.861;350.16;292.06;290.36;290.26000000000005;289.66;276.26000000000005;273.3108153835814;292.96000000000004;275.36;276.36;276.66;338.46000000000004;335.56;276.36;278.96000000000004;297.96000000000004;297.66;298.46000000000004;292.16;293.16;292.76000000000005;;313.06;275.36;240.61611355647437;263.1675429290057;273.3108153835814;293.46000000000004;5430000.0;3500000.0;3660000.0;1310000.0;3550000.0;2650000.0;5420000.0;0.021333333333333333;0.013333333333333334;0.035;0.01;0.021500000000000002;0.042833333333333334;;10730.9794921875;0.0;1134.92260742188;29449.818359375;511328.2378153832;416842.04521401937;246499.29002563978;246131.83038425006;243974.0686472164;430799.1582183253;458378.80557116074;453184.2309635813;473372.2673856561;521590.9732175669;518603.07788014534;453184.2309635813;456437.10219499015;466704.2170870103;467030.3681613109;433630.14876776113;417170.7408941983;458654.80598915706;458102.21622996335;;167682.10792650707;472110.68294196425;200202.62284840053;223441.02777394082;273.2361090638957;1326372.897280094;514486.74409507454;85739.15178031832;0.0;0;80;84;0;0;0;0;1;25;30;545817687859.9314;200859915180.0608;381330695270.0543;8854.356284031328;2719.0806009356374;219.4587716475044;10051.320905532964;1022597.2044578475;448179.95303713036;15577.495974742493;351552.74975962593;1.840923376813174;0.07801906494672976
2483;2019-02-23 10:23:37.851;756;187;173;172;167;32;198;22;38;34;659;629;36;62;247;246;253;188;203;200;197;20;545;350;366;132;355;261;544;225.0;84.0;419.0;167.0;129.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;29596.4296875;10817.4296875;0.0;1113.2607421875;405.0;99716;;;Calculated values ==>;1550913817.851;348.76;291.86;290.46000000000004;290.36;289.86;276.36;273.3108153835814;292.96000000000004;275.36;276.96000000000004;276.56;339.06000000000006;336.06;276.76000000000005;279.36;297.86;297.76000000000005;298.46000000000004;291.96000000000004;293.16;292.86;;313.66;275.16;240.83765695389522;262.63441904999945;273.3108153835814;293.46000000000004;5450000.0;3500000.0;3660000.0;1320000.0;3550000.0;2610000.0;5440000.0;0.0375;0.014;0.06983333333333334;0.02783333333333333;0.021500000000000002;0.059;;10817.4296875;0.0;1113.2607421875;29596.4296875;509431.63189311075;415405.30007411627;246778.57070381675;246410.19800565176;244602.49620452157;430799.1582183253;458378.80557116074;454619.3928120343;473145.2311080622;522532.20358322636;519451.1534160742;454370.03874577465;457579.9506683751;466575.1774593809;467158.39877215767;433144.284461438;415748.9091670815;458654.80598915706;458240.58495806623;;170189.03402730724;471784.17857572425;200112.54540017192;217117.96140065265;273.2006956439915;1326864.8673385517;514666.2842432544;85757.88351909118;0.0;0;80;84;0;0;0;0;1;25;30;546037251259.9663;200938802030.07333;381488468970.0794;17773.061510928394;7561.527123386207;243.53525412099088;14226.2347898874;1022819.0626236494;448265.61048955814;15581.35361524392;351755.0290049592;3.3362996813056682;0.19490448024752918
2484;2019-02-23 10:24:37.862;746;186;172;172;168;34;198;22;44;33;659;630;41;63;247;247;253;187;203;200;197;21;546;351;366;132;356;258;546;140.0;110.0;511.0;219.0;129.0;0;92;100;1;0;0;0;0;0;0;1;0;0;0;0;29624.447265625;10883.330078125;0.0;1103.14611816406;410.0;99717;;;Calculated values ==>;1550913877.862;347.76;291.76000000000005;290.36;290.36;289.96000000000004;276.56;273.4187578820637;292.96000000000004;275.36;277.56;276.46000000000004;339.06000000000006;336.16;277.26000000000005;279.46000000000004;297.86;297.86;298.46000000000004;291.86;293.16;292.86;;314.16;275.26000000000005;240.83765695389522;262.23063862743834;273.4187578820637;293.46000000000004;5460000.0;3510000.0;3660000.0;1320000.0;3560000.0;2580000.0;5460000.0;0.02333333333333333;0.018333333333333333;0.08516666666666667;0.0365;0.021500000000000002;0.044833333333333336;;10883.330078125;0.0;1103.14611816406;29624.447265625;508106.09864545765;414260.4934188599;246321.93250665002;246321.93250665002;244876.85562859414;430735.4089219946;458378.80557116074;455863.1555877597;473048.1168422736;522774.6974151522;519802.4681564833;455493.6157926646;458183.606619823;466432.15063586115;467144.6279239212;432899.5799951301;414617.0881074537;458654.80598915706;458240.58495806623;;172278.17009871884;471881.50233233685;200363.12641345835;222402.85126855766;273.30352186683484;1327358.4651221596;514847.15706165927;85776.35696241267;0.0;0;80;84;0;0;0;0;1;25;30;546256891519.66614;201018016549.9651;381644197514.8666;21760.085818011332;9910.420721039063;335.17901794073316;10573.391727079636;1023148.5659154708;448411.23674798297;15586.177118317979;351961.7304473031;3.552259779004357;0.25755691265785635
2485;2019-02-23 10:25:37.852;743;186;172;172;168;37;198;23;49;32;655;629;46;67;247;247;253;188;203;200;197;21;548;352;366;133;357;257;547;124.0;86.0;768.0;180.0;129.0;0;94;100;1;0;0;0;0;0;0;1;0;0;0;0;29680.685546875;10903.9931640625;0.0;1108.10498046875;413.0;99718;;;Calculated values ==>;1550913937.852;347.46000000000004;291.76000000000005;290.36;290.36;289.96000000000004;276.86;273.5264737036516;292.96000000000004;275.46000000000004;278.06;276.36;338.66;336.06;277.76000000000005;279.86;297.86;297.86;298.46000000000004;291.96000000000004;293.16;292.86;;314.46000000000004;275.26000000000005;241.05796691057077;262.0952818180154;273.5264737036516;293.46000000000004;5480000.0;3520000.0000000005;3660000.0;1330000.0;3570000.0000000005;2570000.0;5470000.0;0.020666666666666667;0.014333333333333333;0.128;0.030000000000000002;0.021500000000000002;0.04216666666666667;;10903.9931640625;0.0;1108.10498046875;29680.685546875;507555.01174917707;413854.0851824992;246278.10453491652;246278.10453491652;244835.71184387783;430671.36484660726;458378.80557116074;456640.8336411775;472820.39598721155;522446.15718276944;519782.6375818089;456273.6486729509;458826.5593372272;466288.85533692164;467002.66106950067;432406.5454801433;414572.912758482;458654.80598915706;458240.58495806623;;173531.66647045466;471749.2581616372;200740.6174082162;223959.3361408025;273.4560166058516;1327852.5921941022;515028.68782853516;85794.78098372213;0.0;0;80;84;0;0;0;0;1;25;30;546476454919.70105;201097503299.97772;381798671764.8911;32755.227677819046;8130.259222602631;255.61540234381195;9878.859325127954;1023602.7844789617;448561.55069103726;15591.09958460666;352132.137466861;4.247381349537283;0.3011854821955445
2486;2019-02-23 10:26:37.852;744;188;172;172;167;39;198;24;53;32;650;626;50;72;248;247;254;189;203;200;197;22;548;355;366;134;361;255;548;-2.0;81.0;1074.0;269.0;129.0;0;96;100;1;0;0;0;0;0;0;1;0;0;0;0;29611.19140625;10911.6220703125;0.0;1108.40844726562;415.0;99719;;;Calculated values ==>;1550913997.852;347.56000000000006;291.96000000000004;290.36;290.36;289.86;277.06;273.8482719121499;292.96000000000004;275.56;278.46000000000004;276.36;338.16;335.76000000000005;278.16;280.36;297.96000000000004;297.86;298.56;292.06;293.16;292.86;;314.66;275.36;241.2770596917726;261.82340779136865;273.8482719121499;293.46000000000004;5480000.0;3550000.0;3660000.0;1340000.0;3610000.0;2550000.0;5480000.0;0.0;0.013500000000000002;0.179;0.04483333333333333;0.021500000000000002;0.021500000000000002;;10911.6220703125;0.0;1108.40844726562;29611.19140625;507679.31831083493;414171.1577566021;246234.47706038092;246234.47706038092;244440.0740592637;430477.46260093397;458378.80557116074;457453.03782128124;472689.592463476;522096.91261210624;519640.77314583707;457088.71109039267;459742.12670257915;465843.48631744814;466575.1774593809;432637.6363715618;414529.21004869137;458654.80598915706;458240.58495806623;;174367.33720873808;471714.4053827849;201514.42029361136;246234.47706038092;273.77205762404043;1328346.6911687115;515210.48462215497;85813.25192895325;0.0;0;80;84;0;0;0;0;1;25;30;546696054919.70105;201177603299.97772;381952271764.8911;45813.01253745291;12113.965998164613;244.46375535875072;4558.131319800234;1024257.5198140889;448730.252567877;15595.266910920847;352252.44572223537;5.218753273466373;0.4460113771330708
2487;2019-02-23 10:27:37.863;748;189;172;172;169;42;198;25;55;32;644;622;52;77;249;246;254;191;203;200;197;25;550;356;366;134;361;256;550;-1.0;83.0;695.0;170.0;129.0;0;98;100;1;0;0;0;0;0;0;1;0;0;0;0;29720.177734375;10967.376953125;0.0;1121.58178710938;417.0;99720;;;Calculated values ==>;1550914057.863;347.96000000000004;292.06;290.36;290.36;290.06;277.36;273.955091788801;292.96000000000004;275.66;278.66;276.36;337.56000000000006;335.36;278.36;280.86;298.06;297.76000000000005;298.56;292.26000000000005;293.16;292.86;;314.86;275.66;241.2770596917726;261.9595390733887;273.955091788801;293.46000000000004;5500000.0;3560000.0;3660000.0;1340000.0;3610000.0;2560000.0;5500000.0;0.0;0.013833333333333333;0.11583333333333333;0.028333333333333332;0.021500000000000002;0.021500000000000002;;10967.376953125;0.0;1121.58178710938;29720.177734375;507997.91449565435;413720.03103230504;246147.81573559926;246147.81573559926;245068.79782500555;430412.23801567365;458378.80557116074;457534.26565516315;472689.592463476;521401.6825809069;519147.75675312575;457169.62696630094;460184.2519498772;465973.9058467576;466302.76539371355;432142.1725643221;414443.2327276156;458654.80598915706;458240.58495806623;;175203.01333496982;472007.13841251616;201838.13489444362;246147.81573559926;273.90283950569227;1328841.2098893549;515392.84304001625;85831.8385878105;0.0;0;80;84;0;0;0;0;1;25;30;546915695179.4009;201258018039.86783;382105599869.6816;29618.13514645001;7654.788433012055;244.83533440777325;4559.99453828304;1024886.2279526268;448895.0223901753;15599.345150870271;352328.44403475226;3.4806764053309265;0.28171608394815706
2488;2019-02-23 10:28:37.843;752;191;172;172;168;44;198;24;56;32;641;619;53;82;250;246;254;192;203;201;197;25;553;357;366;134;362;257;553;-2.0;113.0;797.0;182.0;129.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29915.90625;11058.2109375;0.0;1126.5693359375;418.0;99721;;;Calculated values ==>;1550914117.843;348.36;292.26000000000005;290.36;290.36;289.96000000000004;277.56;274.0616903277293;292.96000000000004;275.56;278.76000000000005;276.36;337.26;335.06;278.46000000000004;281.36;298.16;297.76000000000005;298.56;292.36;293.26000000000005;292.86;;314.96000000000004;275.66;241.2770596917726;262.0952818180154;274.0616903277293;293.46000000000004;5530000.0;3570000.0000000005;3660000.0;1340000.0;3620000.0000000005;2570000.0;5530000.0;0.0;0.01883333333333333;0.13283333333333333;0.030333333333333334;0.021500000000000002;0.021500000000000002;;11058.2109375;0.0;1126.5693359375;29915.90625;508228.2414747779;413220.0903815756;246019.27913176912;246019.27913176912;244592.50441975752;430346.717906069;458378.80557116074;457494.3168154819;472689.592463476;521012.6707733991;518756.6256028199;457129.0939075185;460626.61290631286;465960.3153875682;466159.22355335305;431389.5367360602;413590.4106133878;458792.58754311653;458240.58495806623;;175620.85347054448;472007.13841251616;202107.6119954858;246019.27913176912;274.01233195988806;1329338.0116002604;515576.3284236412;85850.56693564428;0.0;0;80;84;0;0;0;0;1;25;30;547135221979.4707;201338391239.89337;382259448569.7305;33923.86729025615;8186.952301316588;335.2168753103302;4562.7580752653885;1025415.5681342053;449026.99289150134;15604.177308029986;352404.44163224316;3.8579927981652977;0.3131460833547574
2489;2019-02-23 10:29:37.863;755;192;173;173;168;46;198;24;56;33;638;616;54;84;251;246;254;194;203;201;197;25;555;359;366;135;364;257;555;-1.0;110.0;695.0;216.0;129.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29884.859375;11118.744140625;0.0;1122.20642089844;421.0;99722;;;Calculated values ==>;1550914177.863;348.66;292.36;290.46000000000004;290.46000000000004;289.96000000000004;277.76000000000005;274.27422755570615;292.96000000000004;275.56;278.76000000000005;276.46000000000004;336.96000000000004;334.76000000000005;278.56;281.56;298.26000000000005;297.76000000000005;298.56;292.56;293.26000000000005;292.86;;315.26000000000005;275.66;241.49495122638035;262.0952818180154;274.27422755570615;293.46000000000004;5550000.0;3590000.0;3660000.0;1350000.0;3640000.0;2570000.0;5550000.0;0.0;0.018333333333333333;0.11583333333333333;0.036000000000000004;0.021500000000000002;0.021500000000000002;;11118.744140625;0.0;1122.20642089844;29884.859375;508423.89767075755;412758.3114497388;246295.19201827352;246295.19201827352;244512.7905452259;430214.79039162316;458378.80557116074;457494.3168154819;472656.1521691498;520705.2802523189;518448.6416645723;457250.92665609595;460865.23735344317;465802.6480608363;465871.32459077286;430881.27502255276;413506.49496626557;458792.58754311653;458240.58495806623;;176874.38241465177;471875.0639052514;202572.88350303078;246295.19201827352;274.2023604423578;1329836.5174268815;515761.1979852198;85869.31298021128;0.0;0;80;84;0;0;0;0;1;25;30;547354895179.4009;201419118139.8677;382413699969.6815;29528.399358692255;9694.878494479943;318.5376343652651;4556.825948205544;1025944.5132790747;449176.0578198378;15609.6270782603;352480.4634979258;3.6025504076747734;0.30576864643246454
2490;2019-02-23 10:30:37.854;759;194;176;175;168;48;198;25;56;33;635;614;54;86;252;246;254;196;203;201;197;25;558;361;366;136;366;259;558;-2.0;83.0;893.0;178.0;129.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29981.501953125;11130.64453125;0.0;1135.35485839844;422.0;99723;;;Calculated values ==>;1550914237.854;349.06000000000006;292.56;290.76000000000005;290.66;289.96000000000004;277.96000000000004;274.4858918419099;292.96000000000004;275.66;278.76000000000005;276.46000000000004;336.66;334.56;278.56;281.76000000000005;298.36;297.76000000000005;298.56;292.76000000000005;293.26000000000005;292.86;;315.36;275.66;241.71165711629368;262.3656120759269;274.4858918419099;293.46000000000004;5580000.0;3610000.0;3660000.0;1360000.0;3660000.0;2590000.0;5580000.0;0.0;0.013833333333333333;0.14883333333333332;0.029666666666666668;0.021500000000000002;0.021500000000000002;;11130.64453125;0.0;1135.35485839844;29981.501953125;508656.1138259919;412248.46956782654;247256.59758546346;246891.3269566959;244394.44949180353;430081.6785162784;458378.80557116074;457170.5059952601;472525.0707617092;520233.01661161653;518075.5010802707;456925.96370842314;460795.9494896259;465644.78589503816;465582.3289076539;430108.7420920603;413010.54793433315;458792.58754311653;458240.58495806623;;177292.22831007556;471742.7696466962;203150.543738883;247256.59758546346;274.435585151737;1330335.32893979;515946.5817462919;85888.12316897551;0.0;0;80;84;0;0;0;0;1;25;30;547574462240.0431;201500405945.10547;382568476750.1343;37806.63771582412;7968.236035265126;236.52501918189182;4536.15572851096;1026505.5544208738;449323.2283624564;15614.251906558404;352556.2269792263;4.12094872118128;0.3316278561246181
2491;2019-02-23 10:31:37.854;761;195;180;179;169;48;198;25;58;33;634;612;55;87;252;246;254;197;203;201;197;25;558;362;366;132;367;265;558;0.0;86.0;1046.0;143.0;129.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29961.03515625;11064.4677734375;0.0;1183.49865722656;423.0;99724;;;Calculated values ==>;1550914297.854;349.26;292.66;291.16;291.06;290.06;277.96000000000004;274.5913991737795;292.96000000000004;275.66;278.96000000000004;276.46000000000004;336.56;334.36;278.66;281.86;298.36;297.76000000000005;298.56;292.86;293.26000000000005;292.86;;315.46000000000004;275.66;240.83765695389522;263.1675429290057;274.5913991737795;293.46000000000004;5580000.0;3620000.0000000005;3660000.0;1320000.0;3670000.0000000005;2650000.0;5580000.0;0.0;0.014333333333333333;0.17433333333333334;0.02383333333333333;0.021500000000000002;0.021500000000000002;;11064.4677734375;0.0;1183.49865722656;29961.03515625;508905.12209641567;412631.9622702012;248741.48778492818;248366.56041793327;244745.0847446754;430014.67791919125;458378.80557116074;456437.10219499015;473048.1168422736;519634.29724192846;517364.28103760886;456065.4032244539;459985.9776074441;465500.0144636098;465437.41611875535;430108.7420920603;413384.41883874475;458792.58754311653;458240.58495806623;;177710.07569661198;472270.6324499597;203447.88203300777;248741.48778492818;274.5552736893346;1330834.8500823681;516131.54101549764;85907.44694827238;0.0;0;80;84;0;0;0;0;1;25;30;547794062240.0431;201580805945.10547;382725676750.1343;44104.45404823893;6406.942218270688;239.71529996418917;4504.230589222469;1027188.1468522409;449443.0215145692;15618.220575884621;352631.56353187404;4.511389092099303;0.34892411933681783
2492;2019-02-23 10:32:37.875;762;196;180;180;171;48;198;25;60;33;641;616;57;86;253;246;254;197;203;201;197;26;564;361;366;130;366;266;562;-1.0;81.0;792.0;88.0;129.0;0;93;0;1;1;0;0;0;0;0;1;0;0;0;0;42536.36328125;23999.5546875;0.0;1147.51403808594;423.0;99725;;;Calculated values ==>;1550914357.875;349.36;292.76000000000005;291.16;291.16;290.26000000000005;277.96000000000004;274.4858918419099;292.96000000000004;275.66;279.16;276.46000000000004;337.26;334.76000000000005;278.86;281.76000000000005;298.46000000000004;297.76000000000005;298.56;292.86;293.26000000000005;292.86;;315.46000000000004;275.76000000000005;240.39332010688793;263.299902668528;274.4858918419099;293.46000000000004;5640000.0;3610000.0;3660000.0;1300000.0;3660000.0;2660000.0;5620000.0;0.0;0.013500000000000002;0.132;0.014666666666666666;0.021500000000000002;0.021500000000000002;;23999.5546875;0.0;1147.51403808594;42536.36328125;508499.45920114184;411296.0720610474;248553.74563887602;248553.74563887602;245289.5868778485;430081.6785162784;458378.80557116074;456520.64591992885;473308.3704715943;520273.19978624134;517693.22035000246;456148.64740695804;459708.4517651504;465776.03838283056;465582.3289076539;428525.1030481142;411693.0175722838;458792.58754311653;458240.58495806623;;177710.07569661198;472630.20280472847;203212.74527142357;248553.74563887602;274.4596575668106;1331439.206519171;516423.8434722918;85926.87885282404;0.0;0;81;84;0;0;0;0;1;25;30;548013739099.708;201659433454.98553;382885032504.89124;33436.6428856027;3951.4560438218055;227.2331539237107;4508.26704536259;1027834.5488205696;449529.3717119498;15622.113174927406;352706.69396516576;1.6750898320746248;0.12194816093361759
2493;2019-02-23 10:33:37.875;755;203;178;178;170;48;198;26;57;33;648;620;52;65;254;245;254;205;203;201;197;26;577;366;366;129;371;246;571;158.0;86.0;959.0;155.0;129.0;0;83;0;1;1;0;0;0;0;0;1;0;0;0;0;38161.7578125;19785.357421875;0.0;1007.41162109375;412.0;99726;;;Calculated values ==>;1550914417.875;348.66;293.46000000000004;290.96000000000004;290.96000000000004;290.16;277.96000000000004;275.0112864084945;292.96000000000004;275.76000000000005;278.86;276.46000000000004;337.96000000000004;335.16;278.36;279.66;298.56;297.66;298.56;293.66;293.26000000000005;292.86;;314.36;275.76000000000005;240.16925963744896;260.58029834229245;275.0112864084945;293.46000000000004;5770000.0;3660000.0;3660000.0;1290000.0;3710000.0;2460000.0;5710000.0;0.026333333333333334;0.014333333333333333;0.15983333333333333;0.025833333333333333;0.021500000000000002;0.04783333333333334;;19785.357421875;0.0;1007.41162109375;38161.7578125;506458.44234828715;410122.9869772851;247416.09939449522;247416.09939449522;244586.43743742103;429743.705733735;458378.80557116074;459366.27286275144;473438.18344108673;522622.5229830641;519773.39266733505;458772.7244909774;460311.88362604915;465183.106086099;464722.9366227796;424895.3636164535;410947.0822304514;458792.58754311653;458240.58495806623;;173113.83306960555;472761.04596960294;204499.48711873888;223789.53235766766;274.9795872945815;1332111.6908616188;516788.7177398699;85944.83656665054;0.0;0;81;84;0;0;0;0;1;25;30;548233339099.708;201737133454.98553;383038632504.89124;40736.207921418005;6930.090270313988;199.92536653269653;11214.575349385734;1028452.6559106281;449620.0512645676;15625.672829264544;352837.71765178867;2.8414108186148055;0.19158439749668976
2494;2019-02-23 10:34:37.865;764;201;177;175;164;48;198;28;52;33;641;616;42;55;255;245;254;202;203;201;197;27;565;364;366;129;369;239;560;-2.0;112.0;693.0;83.0;129.0;0;78;0;1;1;0;0;0;0;0;1;0;0;0;0;37829.24609375;19472.1875;0.0;952.231567382812;399.0;99727;;;Calculated values ==>;1550914477.865;349.56000000000006;293.26000000000005;290.86;290.66;289.56;277.96000000000004;274.8017692304317;292.96000000000004;275.96000000000004;278.36;276.46000000000004;337.26;334.76000000000005;277.36;278.66;298.66;297.66;298.56;293.36;293.26000000000005;292.86;;313.06;275.86;240.16925963744896;259.59022785621676;274.8017692304317;293.46000000000004;5650000.0;3640000.0;3660000.0;1290000.0;3690000.0;2390000.0;5600000.0;0.0;0.018666666666666668;0.11549999999999999;0.013833333333333333;0.021500000000000002;0.021500000000000002;;19472.1875;0.0;952.231567382812;37829.24609375;508661.0245185824;414042.5435394184;247534.4513092256;246804.43931028026;242936.66219632205;429879.7862731237;458378.80557116074;459872.59181413817;473438.18344108673;522479.1214401946;519946.1497689034;458698.0471037238;460223.50218690146;465605.36528908013;465015.24582933175;428255.90099258174;414404.58187013806;458792.58754311653;458240.58495806623;;167682.10792650707;472857.82487454545;204000.15535304978;247534.4513092256;274.7778566661221;1332744.8436845439;517115.80942323623;85961.16420483046;0.0;0;81;84;0;0;0;0;1;25;30;548452902499.7429;201814520554.99783;383184108254.91437;29553.266411255707;3719.1977617140237;258.5579569522819;4530.181873450074;1029038.3039058903;449708.78054083744;15629.492886845132;352968.90209428145;1.8635146428303897;0.1340758104074248
