;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2495;2019-02-23 10:35:37.886;781;196;179;178;163;42;198;30;51;35;630;609;37;57;254;245;254;197;203;201;197;29;546;359;366;129;364;255;545;-2.0;111.0;335.0;21.0;129.0;0;72;100;1;0;0;0;0;0;0;1;0;0;0;0;29506.75390625;10902.7275390625;0.0;992.8731079101559;395.0;99728;;;Calculated values ==>;1550914537.886;351.26;292.76000000000005;291.06;290.96000000000004;289.46000000000004;277.36;274.27422755570615;292.96000000000004;276.16;278.26000000000005;276.66;336.16;334.06;276.86;278.86;298.56;297.66;298.56;292.86;293.26000000000005;292.86;;312.66;276.06;240.16925963744896;261.82340779136865;274.27422755570615;293.46000000000004;5460000.0;3590000.0;3660000.0;1290000.0;3640000.0;2550000.0;5450000.0;0.0;0.018500000000000003;0.05583333333333333;0.0035;0.021500000000000002;0.021500000000000002;;10902.7275390625;0.0;992.8731079101559;29506.75390625;512417.15675256064;418021.55846890854;412077.96003992134;248609.26214740853;243155.45536379912;430214.79039162316;458378.80557116074;457210.2442064382;473631.5180336029;520050.4708610895;517897.9497644756;455500.2712931425;457937.54792035033;466194.8918654774;465741.0905809244;433128.2258532858;418340.0769505013;458792.58754311653;458240.58495806623;;166010.84420003442;473051.3374214201;202723.85702221905;412077.96003992134;274.2609532193076;1333306.1734136876;517369.02230834437;85977.37908365513;0.0;0;81;84;0;0;0;0;1;25;30;548672579359.40784;201891947644.87973;383332360124.68823;14208.823284452235;946.1461813972037;273.58075470151346;992.4964357401153;1029403.1156255597;449747.6720142239;15633.928928173389;353014.9405212662;1.3804302232077794;0.10068007729021952
2496;2019-02-23 10:36:37.876;786;193;179;178;163;37;198;31;55;36;629;607;45;72;252;246;254;195;203;201;197;28;546;356;366;130;361;263;545;-2.0;86.0;312.0;29.0;129.0;0;67;100;1;0;0;0;0;0;0;1;0;0;0;0;29481.91796875;10812.7451171875;0.0;1005.99780273438;406.0;99729;;;Calculated values ==>;1550914597.876;351.76;292.46000000000004;291.06;290.96000000000004;289.46000000000004;276.86;273.955091788801;292.96000000000004;276.26000000000005;278.66;276.76000000000005;336.06;333.86;277.66;280.36;298.36;297.76000000000005;298.56;292.66;293.26000000000005;292.86;;313.76000000000005;275.96000000000004;240.39332010688793;262.9017227912062;273.955091788801;293.46000000000004;5460000.0;3560000.0;3660000.0;1300000.0;3610000.0;2630000.0;5450000.0;0.0;0.014333333333333333;0.052000000000000005;0.004833333333333333;0.021500000000000002;0.021500000000000002;;10812.7451171875;0.0;1005.99780273438;29481.91796875;513028.59296127013;417048.3261485654;412077.96003992134;248609.26214740853;243155.45536379912;430412.23801567365;458378.80557116074;456394.67313711334;473598.7871360312;519285.089879316;517017.13893925387;455155.1530933704;458479.4507351373;466364.5342688999;466302.76539371355;433128.2258532858;417700.1519836729;458792.58754311653;458240.58495806623;;170606.85888663295;472824.0414856702;201906.37135197193;412077.96003992134;273.9294288500583;1333797.6637506797;517549.9544201299;85994.0335650369;0.0;0;81;84;0;0;0;0;1;25;30;548892142759.44275;201969634694.8921;383487734224.71295;13233.391692827354;1309.4354056462082;221.13572546445133;992.4964357401153;1029631.7626362193;449766.4653947;15638.050878402539;353031.4793715966;1.3331755641387855;0.10036604967489327
2497;2019-02-23 10:37:37.887;778;192;177;176;163;35;198;28;57;36;636;609;51;76;251;246;254;193;203;201;197;27;548;354;366;130;359;263;547;-2.0;85.0;288.0;37.0;129.0;0;62;100;1;0;0;0;0;0;0;1;0;0;0;0;29369.28125;10871.5888671875;0.0;967.5993041992191;410.0;99730;;;Calculated values ==>;1550914657.887;350.96000000000004;292.36;290.86;290.76000000000005;289.46000000000004;276.66;273.7412296467126;292.96000000000004;275.96000000000004;278.86;276.76000000000005;336.76000000000005;334.06;278.26000000000005;280.76000000000005;298.26000000000005;297.76000000000005;298.56;292.46000000000004;293.26000000000005;292.86;;314.16;275.86;240.39332010688793;262.9017227912062;273.7412296467126;293.46000000000004;5480000.0;3540000.0;3660000.0;1300000.0;3590000.0;2630000.0;5470000.0;0.0;0.014166666666666666;0.048;0.006166666666666667;0.021500000000000002;0.021500000000000002;;10871.5888671875;0.0;967.5993041992191;29369.28125;511877.6668812669;415963.3411232605;248133.32427208562;247757.28689556237;243078.94944334877;430542.39183029096;458378.80557116074;456641.3738539494;473598.7871360312;520005.7114389717;517223.52011882706;455900.0816055211;458966.10757074493;466520.93082736776;466589.0409415777;432637.6363715618;416301.8768538855;458792.58754311653;458240.58495806623;;172278.17009871884;472727.1298661593;201347.71371363406;248133.32427208562;273.70246917792105;1334288.1803236688;517730.69033264765;86010.48322285534;0.0;0;81;84;0;0;0;0;1;25;30;549111783020.0152;202047648995.0954;383645563155.12427;12254.095686735138;1673.5063996072388;231.42325983374775;4517.3061047485835;1029844.1973041528;449791.3278004141;15641.822894699415;353077.4028106409;1.577501022921672;0.09356205336874125
2498;2019-02-23 10:38:37.857;767;189;176;175;162;34;198;27;59;36;642;612;54;75;250;247;254;191;203;201;197;26;549;353;366;130;358;260;548;-1.0;111.0;353.0;0.0;129.0;0;59;100;1;0;0;0;0;0;0;1;0;0;0;0;29436.64453125;10899.751953125;0.0;942.3307495117191;413.0;99731;;;Calculated values ==>;1550914717.857;349.86;292.06;290.76000000000005;290.66;289.36;276.56;273.6339639331285;292.96000000000004;275.86;279.06;276.76000000000005;337.36;334.36;278.56;280.66;298.16;297.86;298.56;292.26000000000005;293.26000000000005;292.86;;314.46000000000004;275.76000000000005;240.39332010688793;262.5002047102346;273.6339639331285;293.46000000000004;5490000.0;3529999.9999999995;3660000.0;1300000.0;3579999.9999999995;2600000.0;5480000.0;0.0;0.018500000000000003;0.05883333333333333;0.0;0.021500000000000002;0.021500000000000002;;10899.751953125;0.0;942.3307495117191;29436.64453125;510438.0103272987;414529.21004869137;247710.6695181312;247337.98192314364;242695.79424756503;430607.02586249536;458378.80557116074;457374.9825595147;473598.7871360312;520869.30155400705;517785.6909471785;456762.878738187;459318.3777915035;466534.3108773681;466860.4312889494;432390.5221577737;415233.3291099176;458792.58754311653;458240.58495806623;;173531.66647045466;472630.20280472847;201183.85751793825;247710.6695181312;273.6339639331285;1334777.984680722;517912.02745898336;86026.39134860196;0.0;0;81;84;0;0;0;0;1;25;30;549331273220.11993;202125609995.1326;383802384705.1991;15072.577856612746;0.0;317.40807138533785;4526.393181958603;1030071.8057226494;449805.26671414083;15646.394202331208;353152.7292893191;1.6818307733589948;0.08743122461764292
2499;2019-02-23 10:39:37.858;759;189;176;175;163;34;198;26;61;36;644;613;55;75;249;247;254;190;203;201;197;25;548;353;366;130;358;257;548;83.0;108.0;274.0;0.0;129.0;0;56;100;1;0;0;0;0;0;0;1;0;0;0;0;29367.88671875;10914.9853515625;0.0;910.3418579101559;415.0;99732;;;Calculated values ==>;1550914777.858;349.06000000000006;292.06;290.76000000000005;290.66;289.46000000000004;276.56;273.6339639331285;292.96000000000004;275.76000000000005;279.26000000000005;276.76000000000005;337.56000000000006;334.46000000000004;278.66;280.66;298.06;297.86;298.56;292.16;293.26000000000005;292.86;;314.66;275.66;240.39332010688793;262.0952818180154;273.6339639331285;293.46000000000004;5480000.0;3529999.9999999995;3660000.0;1300000.0;3579999.9999999995;2570000.0;5480000.0;0.013833333333333333;0.018000000000000002;0.04566666666666667;0.0;0.021500000000000002;0.035333333333333335;;10914.9853515625;0.0;910.3418579101559;29367.88671875;509538.13442483;414529.21004869137;247710.6695181312;247337.98192314364;243040.92586559296;430607.02586249536;458378.80557116074;458101.2085363509;473598.7871360312;521319.9843383827;518140.57272336615;457372.66746323043;459788.90011735196;466404.73984073254;466860.4312889494;432637.6363715618;414883.2198629546;458792.58754311653;458240.58495806623;;174367.33720873808;472533.2602288536;201183.85751793825;229494.983687867;273.6339639331285;1335268.0306078426;518093.81996612746;86041.83054429413;0.0;0;81;84;0;0;0;0;1;25;30;549550876879.8547;202203611295.0384;383957487290.0117;11732.559029840846;0.0;319.5794971549299;8082.344578213706;1030295.1855860357;449805.26671414083;15651.702520533127;353257.8038550738;1.702657588119912;0.060834717517492726
2500;2019-02-23 10:40:37.878;755;188;176;175;163;35;198;25;62;36;642;612;56;75;249;248;254;190;203;201;197;24;549;353;366;131;358;252;548;162.0;82.0;1269.0;58.0;129.0;0;53;100;1;0;0;0;0;0;0;1;0;0;0;0;29417.14453125;10933.3173828125;0.0;873.110473632812;415.0;99733;;;Calculated values ==>;1550914837.878;348.66;291.96000000000004;290.76000000000005;290.66;289.46000000000004;276.66;273.6339639331285;292.96000000000004;275.66;279.36;276.76000000000005;337.36;334.36;278.76000000000005;280.66;298.06;297.96000000000004;298.56;292.16;293.26000000000005;292.86;;314.66;275.56;240.61611355647437;261.41265627149306;273.6339639331285;293.46000000000004;5490000.0;3529999.9999999995;3660000.0;1310000.0;3579999.9999999995;2520000.0;5480000.0;0.027000000000000003;0.013666666666666666;0.2115;0.009666666666666665;0.021500000000000002;0.0485;;10933.3173828125;0.0;873.110473632812;29417.14453125;508955.1504980414;414171.1577566021;247710.6695181312;247337.98192314364;243040.92586559296;430607.02586249536;458378.80557116074;459016.7171259451;473469.2039465459;521523.78065278876;518457.0390827272;458297.0064650394;460565.9934367964;466404.73984073254;466988.98658911174;432390.5221577737;414883.2198629546;458792.58754311653;458240.58495806623;;174367.33720873808;472304.9464017478;201138.5069889938;221783.89862562175;273.61622950153867;1335758.069159857;518275.9498452525;86056.69760108652;0.0;0;81;84;0;0;0;0;1;25;30;549770550079.7849;202281937395.0135;384110238189.9632;54541.2414439652;2621.2755809899554;239.26646469586169;11468.149287123559;1030847.6513503654;449827.11795862985;15656.36112256363;353420.77894416056;5.833257409791176;0.3624656363097615
2501;2019-02-23 10:41:37.848;756;188;175;174;164;36;198;25;63;35;637;609;58;76;249;248;254;189;203;201;197;24;548;354;366;132;359;252;548;287.0;96.0;876.0;107.0;129.0;0;52;100;1;0;0;0;0;0;0;1;0;0;0;0;29388.76953125;10939.04296875;0.0;862.715698242188;415.0;99734;;;Calculated values ==>;1550914897.848;348.76;291.96000000000004;290.66;290.56;289.56;276.76000000000005;273.7412296467126;292.96000000000004;275.66;279.46000000000004;276.66;336.86;334.06;278.96000000000004;280.76000000000005;298.06;297.96000000000004;298.56;292.06;293.26000000000005;292.86;;314.66;275.56;240.83765695389522;261.41265627149306;273.7412296467126;293.46000000000004;5480000.0;3540000.0;3660000.0;1320000.0;3590000.0;2520000.0;5480000.0;0.04783333333333333;0.016;0.146;0.017833333333333333;0.021500000000000002;0.06933333333333333;;10939.04296875;0.0;862.715698242188;29388.76953125;509167.22591307014;414171.1577566021;247337.98192314364;246967.7657009258;243387.87577464394;430542.39183029096;458378.80557116074;459136.37690239534;473242.3297776949;521013.18027756416;518149.93449942843;458537.2466056057;460684.61534066073;466261.3989570346;466846.7340063354;432637.6363715618;414529.21004869137;458792.58754311653;458240.58495806623;;174367.33720873808;472173.3745042847;201356.88695525355;215615.44765443102;273.70605321390764;1336247.873419303;518458.12838010094;86071.15558658332;0.0;0;81;84;0;0;0;0;1;25;30;549990040279.8896;202360797945.05112;384261362590.0353;37635.8055322827;4829.560694624389;289.73482116592675;16822.009519718707;1031615.409337838;449889.1772158051;15660.767262442556;353656.41239200166;5.048155300313019;0.2790032296336563
2502;2019-02-23 10:42:37.869;760;188;174;174;165;37;199;26;64;35;633;606;60;77;249;249;254;190;203;201;197;24;550;354;366;132;360;253;549;128.0;109.0;1012.0;109.0;129.0;0;52;100;1;0;0;0;0;0;0;1;0;0;0;0;29461.681640625;10972.8564453125;0.0;872.278442382812;418.0;99735;;;Calculated values ==>;1550914957.869;349.16;291.96000000000004;290.56;290.56;289.66;276.86;273.7412296467126;293.06;275.76000000000005;279.56;276.66;336.46000000000004;333.76000000000005;279.16;280.86;298.06;298.06;298.56;292.16;293.26000000000005;292.86;;314.96000000000004;275.56;240.83765695389522;261.54996906429363;273.7412296467126;293.46000000000004;5500000.0;3540000.0;3660000.0;1320000.0;3600000.0;2530000.0;5490000.0;0.021333333333333333;0.018166666666666668;0.16866666666666666;0.018166666666666668;0.021500000000000002;0.042833333333333334;;10972.8564453125;0.0;872.278442382812;29461.681640625;509485.91276385996;413764.2266525931;246922.90045919816;246922.90045919816;243697.69219783097;430542.39183029096;458516.8789554001;459098.35855659546;473242.3297776949;520522.30566330877;517758.5927172041;458618.4759770321;460648.95203399897;466117.788102169;466975.4318241603;432142.1725643221;414485.982530214;458792.58754311653;458240.58495806623;;175620.85347054448;472173.3745042847;201353.66101141577;224226.93684318202;273.7047928437623;1336738.4654921363;518640.7914513128;86085.61893146604;0.0;0;81;84;0;0;0;0;1;25;30;550209717139.5546;202440025664.93027;384412915614.8041;43472.93898595364;4919.89146178712;320.7541189529642;10023.584594254207;1032291.5521082968;449970.45108622004;15665.856450861858;353880.2039755929;4.958758994122044;0.3268301795086095
2503;2019-02-23 10:43:37.869;763;189;173;173;165;39;198;26;66;35;630;603;62;80;249;249;254;190;203;201;197;25;550;355;366;132;360;258;549;131.0;111.0;737.0;82.0;129.0;0;51;100;1;0;0;0;0;0;0;1;0;0;0;0;29365.736328125;10935.9033203125;0.0;874.615600585938;418.0;99736;;;Calculated values ==>;1550915017.869;349.46000000000004;292.06;290.46000000000004;290.46000000000004;289.66;277.06;273.8482719121499;292.96000000000004;275.76000000000005;279.76000000000005;276.66;336.16;333.46000000000004;279.36;281.16;298.06;298.06;298.56;292.16;293.26000000000005;292.86;;314.96000000000004;275.66;240.83765695389522;262.23063862743834;273.8482719121499;293.46000000000004;5500000.0;3550000.0;3660000.0;1320000.0;3600000.0;2580000.0;5490000.0;0.021833333333333333;0.018500000000000003;0.12283333333333334;0.013666666666666666;0.021500000000000002;0.043333333333333335;;10935.9033203125;0.0;874.615600585938;29365.736328125;509856.8477095148;414127.2103214636;246555.81598780837;246555.81598780837;243697.69219783097;430477.46260093397;458378.80557116074;458546.97807344905;473242.3297776949;519802.4681564833;517028.39272149396;458062.3058009886;460232.5010792103;466117.788102169;466833.15677505854;432142.1725643221;414485.982530214;458792.58754311653;458240.58495806623;;175620.85347054448;472270.6324499597;201625.87533813575;223918.03819893487;273.8155575468617;1337228.6939752093;518823.36444935965;86100.17638182412;0.0;0;81;84;0;0;0;0;1;25;30;550429317139.5546;202519225664.93027;384566215614.8041;31558.47545265432;3698.8116805282602;326.6395156310003;10153.977026229026;1032916.8138952851;450042.273612406;15671.251397816724;354048.35032243025;3.8726413277328957;0.23515266437416438
2504;2019-02-23 10:44:37.859;763;189;173;173;165;41;199;27;66;35;630;602;63;81;250;249;254;191;203;201;197;26;551;357;366;133;362;261;550;-1.0;84.0;1043.0;85.0;129.0;0;52;100;1;0;0;0;0;0;0;1;0;0;0;0;29405.87890625;10949.5947265625;0.0;897.6279296875;419.0;99737;;;Calculated values ==>;1550915077.859;349.46000000000004;292.06;290.46000000000004;290.46000000000004;289.66;277.26000000000005;274.0616903277293;293.06;275.86;279.76000000000005;276.66;336.16;333.36;279.46000000000004;281.26000000000005;298.16;298.06;298.56;292.26000000000005;293.26000000000005;292.86;;315.06;275.76000000000005;241.05796691057077;262.63441904999945;274.0616903277293;293.46000000000004;5510000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2610000.0;5500000.0;0.0;0.014;0.17383333333333334;0.014166666666666666;0.021500000000000002;0.021500000000000002;;10949.5947265625;0.0;897.6279296875;29405.87890625;509769.17553175887;413720.03103230504;246511.88254144962;246511.88254144962;243658.85615628987;430346.717906069;458516.8789554001;458067.99001765647;473112.1826642056;519553.9863392833;516670.97881904617;457702.0984133237;459885.43974641827;465960.3153875682;466547.812170346;431892.57031427324;414443.2327276156;458792.58754311653;458240.58495806623;;176038.69501535743;472236.3865531139;202168.48764789323;246511.88254144962;274.0360203234453;1337718.3758083303;519005.7132032542;86114.94261646272;0.0;0;81;84;0;0;0;0;1;25;30;550648880539.5895;202598712414.9429;384721889664.8288;44483.863495277175;3825.9619011572927;244.29072621320654;4552.167101957258;1033550.3944389257;450104.9696078556;15676.00835687418;354170.8810983178;4.482593496002941;0.3263309768873408
2505;2019-02-23 10:45:37.860;760;190;174;174;166;42;199;27;65;35;632;603;63;84;250;249;254;192;203;201;197;27;553;358;366;134;363;263;552;-2.0;109.0;951.0;124.0;129.0;0;57;100;1;0;0;0;0;0;0;1;0;0;0;0;29548.498046875;11010.544921875;0.0;936.088989257812;419.0;99738;;;Calculated values ==>;1550915137.86;349.16;292.16;290.56;290.56;289.76000000000005;277.36;274.1680685717883;293.06;275.86;279.66;276.66;336.36;333.46000000000004;279.46000000000004;281.56;298.16;298.06;298.56;292.36;293.26000000000005;292.86;;315.06;275.86;241.2770596917726;262.9017227912062;274.1680685717883;293.46000000000004;5530000.0;3579999.9999999995;3660000.0;1340000.0;3629999.9999999995;2630000.0;5520000.0;0.0;0.018166666666666668;0.1585;0.020666666666666667;0.021500000000000002;0.021500000000000002;;11010.544921875;0.0;936.088989257812;29548.498046875;509221.8520205175;413263.53111073095;246789.5555999761;246789.5555999761;243930.06696324187;430280.9020939914;458516.8789554001;457624.3085206216;472981.82504853373;519593.9848647244;516604.25017249724;457379.14680568065;459935.2083333747;465816.1379094171;466404.73984073254;431389.5367360602;413998.2807911148;458792.58754311653;458240.58495806623;;176038.69501535743;472202.2088784924;202406.4950855182;246789.5555999761;274.1331345788119;1338209.670470454;519188.7174167895;86130.2238454517;0.0;0;81;84;0;0;0;0;1;25;30;550868484199.3242;202678813749.84613;384879092284.6389;40452.023429463894;5575.778085054801;315.94114966650886;4546.197131198938;1034258.2052924278;450183.3187467766;15680.677033644186;354246.70206383086;4.259772265052912;0.32322023308864645
2506;2019-02-23 10:46:37.860;756;192;175;175;167;44;199;27;63;36;635;605;61;86;251;249;254;193;203;201;197;28;552;360;366;135;365;265;552;-2.0;82.0;840.0;122.0;130.0;0;61;100;1;0;0;0;0;0;0;1;0;0;0;0;29496.484375;10972.4033203125;0.0;967.037231445312;419.0;99739;;;Calculated values ==>;1550915197.86;348.76;292.36;290.66;290.66;289.86;277.56;274.38016830617;293.06;275.86;279.46000000000004;276.76000000000005;336.66;333.66;279.26000000000005;281.76000000000005;298.26000000000005;298.06;298.56;292.46000000000004;293.26000000000005;292.86;;315.06;275.96000000000004;241.49495122638035;263.1675429290057;274.38016830617;293.46000000000004;5520000.0;3600000.0;3660000.0;1350000.0;3650000.0;2650000.0;5520000.0;0.0;0.013666666666666666;0.14;0.02033333333333333;0.021666666666666667;0.021666666666666667;;10972.4033203125;0.0;967.037231445312;29496.484375;508813.9030068528;413998.2807911148;247156.81070124832;247156.81070124832;244280.37060982798;430148.3826014536;458516.8789554001;457054.6125532047;472948.7829819323;519737.3652307115;516640.9523975138;456807.9033684444;459864.8654603996;465658.1741919227;466117.788102169;431641.6977331332;414359.1762267576;458792.58754311653;458240.58495806623;;176038.69501535743;472168.09959432366;202920.45449237572;247156.81070124832;274.34181212770625;1338701.7119906363;519371.90865214105;86146.08323062424;0.0;0;81;84;0;0;0;0;1;25;30;551088084199.3242;202759513749.84613;385037492284.6389;35578.78212851606;5474.702117072941;236.19446058713362;4573.481775564388;1034891.7953387443;450275.40608179435;15685.278163729632;354322.6993880539;3.8413157034387355;0.29158077713880215
2507;2019-02-23 10:47:37.871;752;192;176;175;167;44;199;27;59;36;638;608;58;87;252;249;254;193;203;201;197;28;555;359;366;135;364;269;554;-1.0;82.0;968.0;128.0;130.0;0;64;100;1;0;0;0;0;0;0;1;0;0;0;0;29585.337890625;10960.5234375;0.0;997.095947265625;417.0;99740;;;Calculated values ==>;1550915257.871;348.36;292.36;290.76000000000005;290.66;289.86;277.56;274.27422755570615;293.06;275.86;279.06;276.76000000000005;336.96000000000004;333.96000000000004;278.96000000000004;281.86;298.36;298.06;298.56;292.46000000000004;293.26000000000005;292.86;;314.86;275.96000000000004;241.49495122638035;263.6948088759802;274.27422755570615;293.46000000000004;5550000.0;3590000.0;3660000.0;1350000.0;3640000.0;2690000.0;5540000.0;0.0;0.013666666666666666;0.16133333333333333;0.021333333333333333;0.021666666666666667;0.021666666666666667;;10960.5234375;0.0;997.095947265625;29585.337890625;508050.330792913;413177.15693683183;247435.64966304178;247067.4965913068;244201.50848561595;430214.79039162316;458516.8789554001;455902.093392346;472948.7829819323;519715.86455673754;516611.68831851124;455777.18079776154;459359.2421160305;465933.5026396987;466261.3989570346;430881.27502255276;413548.20129128615;458792.58754311653;458240.58495806623;;175203.01333496982;472168.09959432366;202666.90645725207;247435.64966304178;274.23885751138914;1339194.150774695;519554.71655090404;86162.45400791518;0.0;0;81;84;0;0;0;0;1;25;30;551307724459.8966;202840528600.05728;385197721655.0565;40855.27682552848;5749.358786924193;236.88534099397688;4567.44026472553;1035528.8626059451;450368.9570707756;15689.221218180559;354398.8877038858;4.299263888903237;0.3278269912634289
2508;2019-02-23 10:48:37.851;747;195;180;179;168;44;199;27;58;36;642;611;56;78;252;250;255;197;203;201;197;28;575;361;366;134;366;251;569;-1.0;81.0;1098.0;143.0;130.0;0;65;0;1;1;0;0;0;0;0;1;0;0;0;0;38181.17578125;19766.685546875;0.0;926.9788208007809;414.0;99741;;;Calculated values ==>;1550915317.851;347.86;292.66;291.16;291.06;289.96000000000004;277.56;274.4858918419099;293.06;275.86;278.96000000000004;276.76000000000005;337.36;334.26000000000005;278.76000000000005;280.96000000000004;298.36;298.16;298.66;292.86;293.26000000000005;292.86;;314.56;275.96000000000004;241.2770596917726;261.27494424493943;274.4858918419099;293.46000000000004;5750000.0;3610000.0;3660000.0;1340000.0;3660000.0;2510000.0;5690000.0;0.0;0.013500000000000002;0.183;0.02383333333333333;0.021666666666666667;0.021666666666666667;;19766.685546875;0.0;926.9788208007809;38181.17578125;505624.60863783315;254055.2717185912;248233.75386559934;247867.14569744086;243972.5945020941;430081.6785162784;458516.8789554001;458696.0885306946;473079.2034362849;521605.35971057694;518438.42018710036;458456.393904279;461075.24224989885;465644.78589503816;466104.2199880029;425744.45303650864;408477.7841261618;458792.58754311653;458240.58495806623;;173949.5011765382;472299.7188790419;203190.74230266636;248233.75386559934;274.4511433988477;1339758.6834818244;519810.69127249694;86178.48261966869;0.0;0;82;84;0;0;0;0;1;25;30;551527251259.9664;202921201700.08295;385353669655.1061;46757.47835972917;6413.76394173695;233.10003028968273;4550.1480070034495;1036258.7255306232;450470.282640428;15693.136457427581;354474.84227954026;2.8005910074238067;0.21606304761964623
2509;2019-02-23 10:49:37.871;753;201;186;185;175;45;199;27;56;36;637;609;51;63;253;249;255;203;204;201;198;28;574;363;366;134;368;242;569;-1.0;81.0;998.0;58.0;130.0;0;67;0;1;1;0;0;0;0;0;1;0;0;0;0;38132.36328125;19812.408203125;0.0;900.451538085938;401.0;99742;;;Calculated values ==>;1550915377.871;348.46000000000004;293.26000000000005;291.76000000000005;291.66;290.66;277.66;274.69669130483857;293.06;275.86;278.76000000000005;276.76000000000005;336.86;334.06;278.26000000000005;279.46000000000004;298.46000000000004;298.06;298.66;293.46000000000004;293.26000000000005;292.96000000000004;;313.26000000000005;275.96000000000004;241.2770596917726;260.01710675043796;274.69669130483857;293.56;5740000.0;3629999.9999999995;3660000.0;1340000.0;3679999.9999999995;2420000.0;5690000.0;0.0;0.013500000000000002;0.16633333333333333;0.009666666666666665;0.021666666666666667;0.021666666666666667;;19812.408203125;0.0;900.451538085938;38132.36328125;506475.2184196311;410199.25063607807;250484.75659765807;250103.1235358796;246422.85739020273;429947.3805835815;458516.8789554001;459874.2033826674;473079.2034362849;521830.06882219197;518986.276753291;459285.50642126;460695.23780312965;465486.7286700281;465685.3213544199;426028.68573748786;411020.6008390681;458792.58754311653;458378.80557116074;;168517.74571465285;472299.7188790419;203759.13194315945;250484.75659765807;274.6801769110534;1340394.8416225293;520140.62699556915;86193.71628218335;0.0;0;82;84;0;0;0;0;1;25;30;551746924459.8966;203001628500.05737;385501618955.0591;42600.47354943815;2595.892340380197;202.60914612866645;4504.371061092558;1037003.6233461626;450545.3881362448;15696.768577533181;354550.3217565256;2.409292908875849;0.17079876144516068
2510;2019-02-23 10:50:37.862;774;202;184;183;172;44;199;28;55;36;624;602;47;60;254;249;255;204;204;201;197;28;559;363;366;134;367;247;558;-2.0;85.0;803.0;102.0;130.0;0;69;100;1;0;0;0;0;0;0;1;0;0;0;0;29949.216796875;11226.7392578125;0.0;934.8453979492191;392.0;99743;;;Calculated values ==>;1550915437.862;350.56000000000006;293.36;291.56;291.46000000000004;290.36;277.56;274.69669130483857;293.06;275.96000000000004;278.66;276.76000000000005;335.56;333.36;277.86;279.16;298.56;298.06;298.66;293.56;293.26000000000005;292.86;;312.36;275.96000000000004;241.2770596917726;260.72004837742526;274.69669130483857;293.56;5590000.0;3629999.9999999995;3660000.0;1340000.0;3670000.0000000005;2470000.0;5580000.0;0.0;0.014166666666666666;0.13383333333333333;0.017;0.021666666666666667;0.021666666666666667;;11226.7392578125;0.0;934.8453979492191;29949.216796875;510431.96068523056;415188.9828978095;250267.8796503818;249882.11744694493;245808.81048173766;429947.3805835815;458516.8789554001;458971.30092268524;473079.2034362849;520098.2268619473;517854.41070692806;458017.21189582633;459564.97924911254;465762.9190754383;465685.3213544199;430093.19648198725;415883.3332611013;458792.58754311653;458240.58495806623;;164757.40606591295;472299.7188790419;203714.09103383825;250267.8796503818;274.6627978755372;1340962.10302061;520399.24775853794;86209.00812917975;0.0;0;82;84;0;0;0;0;1;25;30;551966491519.6663;203082016439.97302;385648296949.9052;34161.92325679069;4565.955673368462;201.306395629218;4506.075281666496;1037643.2140325474;450605.0612506534;15700.134035483205;354625.39754624525;3.5715132391794686;0.2663988315504371
2511;2019-02-23 10:51:37.862;789;199;184;183;169;41;199;29;57;36;616;596;49;77;253;250;255;200;204;201;198;29;554;359;366;133;364;263;554;93.0;83.0;263.0;30.0;130.0;0;69;100;1;0;0;0;0;0;0;1;0;0;0;0;29655.650390625;10995.66015625;0.0;1009.8077392578099;400.0;99744;;;Calculated values ==>;1550915497.862;352.06000000000006;293.06;291.56;291.46000000000004;290.06;277.26000000000005;274.27422755570615;293.06;276.06;278.86;276.76000000000005;334.76000000000005;332.76000000000005;278.06;280.86;298.46000000000004;298.16;298.66;293.16;293.26000000000005;292.96000000000004;;313.16;276.06;241.05796691057077;262.9017227912062;274.27422755570615;293.56;5540000.0;3590000.0;3660000.0;1330000.0;3640000.0;2630000.0;5540000.0;0.015500000000000002;0.013833333333333333;0.04383333333333333;0.005;0.021666666666666667;0.03716666666666667;;10995.66015625;0.0;1009.8077392578099;29655.650390625;512713.39799963165;415686.1643850296;250473.50590275877;250084.03125215016;244905.57389906215;430214.79039162316;458516.8789554001;456641.3738539494;473209.4130839679;517945.52788447717;515881.2824938866;455652.1820626169;459087.54969687894;466064.25039095;466391.21630984533;431373.8717029348;416029.10932482954;458792.58754311653;458378.80557116074;;168099.92630828856;472528.46462518856;202705.15770410898;230552.17683336668;274.2536991564212;1341458.8102471726;520584.4344203218;86225.2135719898;0.0;0;82;84;0;0;0;0;1;25;30;552186091519.6663;203162116439.97302;385801296949.9052;11130.870807901338;1349.1165346053979;212.26921289712266;8467.556368088013;1038020.6539830866;450654.3535190532;15703.580498887592;354733.5111433265;1.7625146398008713;0.07510935499429175
2512;2019-02-23 10:52:37.883;787;198;185;184;170;38;199;30;57;36;622;598;54;85;252;250;255;199;204;201;198;28;556;356;366;133;361;269;556;135.0;109.0;234.0;7.0;130.0;0;68;100;1;0;0;0;0;0;0;1;0;0;0;0;29571.751953125;10983.8955078125;0.0;1024.79016113281;407.0;99745;;;Calculated values ==>;1550915557.883;351.86;292.96000000000004;291.66;291.56;290.16;276.96000000000004;273.955091788801;293.06;276.16;278.86;276.76000000000005;335.36;332.96000000000004;278.56;281.66;298.36;298.16;298.66;293.06;293.26000000000005;292.96000000000004;;313.86;275.96000000000004;241.05796691057077;263.6948088759802;273.955091788801;293.56;5560000.0;3560000.0;3660000.0;1330000.0;3610000.0;2690000.0;5560000.0;0.022500000000000003;0.018166666666666668;0.039;0.0011666666666666668;0.021666666666666667;0.044166666666666674;;10983.8955078125;0.0;1024.79016113281;29571.751953125;512296.4784904355;414556.36598067306;250760.72137521344;250370.13788166858;245178.77551234743;430412.23801567365;458516.8789554001;455652.16317202843;473209.4130839679;518061.4917285516;515574.7762847489;455276.47423739;459114.7679678765;466364.5342688999;466819.69984961615;430865.6535305442;414911.80031545786;458792.58754311653;458378.80557116074;;171024.68490186572;472431.1216696904;201957.7693441543;225898.84015184367;273.9494491258013;1341952.5446792075;520767.66149094683;86242.17448871107;0.0;0;82;84;0;0;0;0;1;25;30;552405768379.3312;203241944369.85126;385960952809.6617;9894.08135928709;315.5522443797921;289.8283334074017;10267.865139353173;1038195.923240323;450668.23061414086;15707.766109551589;354889.6943006297;1.7293588698163829;0.05007146507524136
2513;2019-02-23 10:53:37.863;777;196;185;184;170;36;199;29;57;37;633;604;56;86;251;251;255;197;204;201;198;26;558;355;366;132;360;269;558;-1.0;108.0;-1.0;24.0;130.0;0;64;100;1;0;0;0;0;0;0;1;0;0;0;0;29687.462890625;11017.744140625;0.0;1008.03857421875;412.0;99746;;;Calculated values ==>;1550915617.863;350.86;292.76000000000005;291.66;291.56;290.16;276.76000000000005;273.8482719121499;293.06;276.06;278.86;276.86;336.46000000000004;333.56;278.76000000000005;281.76000000000005;298.26000000000005;298.26000000000005;298.66;292.86;293.26000000000005;292.96000000000004;;314.36;275.76000000000005;240.83765695389522;263.6948088759802;273.8482719121499;293.56;5580000.0;3550000.0;3660000.0;1320000.0;3600000.0;2690000.0;5580000.0;0.0;0.018000000000000002;0.0;0.004;0.021666666666666667;0.021666666666666667;;11017.744140625;0.0;1008.03857421875;29687.462890625;510890.30414378154;413010.54793433315;250656.5635399332;250267.8796503818;245097.6580104656;430477.46260093397;458516.8789554001;455652.16317202843;473436.4806182908;519199.15558533993;516197.0603512607;455527.0399303971;459237.05021301453;466377.8143668663;467090.7383467643;430352.0593905671;413384.41883874475;458792.58754311653;458378.80557116074;;173113.83306960555;472367.87413283327;200641.14167465118;250656.5635399332;273.4301581332391;1342446.2068607989;520950.94737240975;86259.10908143123;0.0;0;82;84;0;0;0;0;1;25;30;552625295179.401;203321417869.87653;386122299009.713;0.0;1086.9069298327283;305.41752993280284;4500.648577343263;1038278.3464347839;450679.9138782098;15712.724838286937;355012.72422465874;0.4900282315790504;0.008319695022427498
2514;2019-02-23 10:54:37.863;765;195;185;184;170;36;199;27;56;37;643;610;56;84;250;251;255;196;204;202;198;25;558;354;366;132;359;267;557;212.0;86.0;260.0;0.0;130.0;0;63;0;1;0;1;0;0;0;0;1;0;0;0;0;45372.5625;25934.806640625;0.0;991.477416992188;414.0;99747;;;Calculated values ==>;1550915677.863;349.66;292.66;291.66;291.56;290.16;276.76000000000005;273.7412296467126;293.06;275.86;278.76000000000005;276.86;337.46000000000004;334.16;278.76000000000005;281.56;298.16;298.26000000000005;298.66;292.76000000000005;293.36;292.96000000000004;;314.56;275.66;240.83765695389522;263.43189868330234;273.7412296467126;293.56;5580000.0;3540000.0;3660000.0;1320000.0;3590000.0;2670000.0;5570000.0;0.035333333333333335;0.014333333333333333;0.043333333333333335;0.0;0.021666666666666667;0.057;;25934.806640625;0.0;991.477416992188;45372.5625;509402.55724110873;413051.426362488;250708.50003610677;250318.87170249692;245138.13106634602;430542.39183029096;458516.8789554001;455859.0675481126;473436.4806182908;520397.04838091024;516988.41593818465;455859.0675481126;459308.11796279013;466391.21630984533;467232.53252066195;430352.0593905671;413424.6012876412;458930.22448036657;458378.80557116074;;173949.5011765382;472270.6324499597;201446.94854128102;220172.09969428496;273.7412296467126;1343071.7070723874;521258.88529558684;86275.77171469132;0.0;0;82;85;0;0;0;0;1;25;30;552844895179.401;203400617869.87653;386283099009.713;11024.525156962702;0.0;242.62689947527141;13577.78223498192;1038370.2174777585;450688.9714359584;15717.29187519867;355163.3778147615;0.9227019308812312;0.021188602468979627
2515;2019-02-23 10:55:37.874;754;200;185;184;172;36;199;26;51;36;645;612;49;63;250;251;255;202;204;202;198;25;577;356;366;132;361;238;572;137.0;84.0;925.0;109.0;130.0;0;60;0;1;0;1;0;0;0;0;1;0;0;0;0;38024.47265625;19846.1484375;0.0;838.130004882812;403.0;99748;;;Calculated values ==>;1550915737.874;348.56000000000006;293.16;291.66;291.56;290.36;276.76000000000005;273.955091788801;293.06;275.76000000000005;278.26000000000005;276.76000000000005;337.66;334.36;278.06;279.46000000000004;298.16;298.26000000000005;298.66;293.36;293.36;292.96000000000004;;313.46000000000004;275.66;240.83765695389522;259.4470641161187;273.955091788801;293.56;5770000.0;3560000.0;3660000.0;1320000.0;3610000.0;2380000.0;5720000.0;0.022833333333333334;0.014;0.15416666666666667;0.018166666666666668;0.021666666666666667;0.0445;;19846.1484375;0.0;838.130004882812;38024.47265625;506331.71592478856;408355.43058103987;249957.54979359594;249581.06887107433;245242.8670892352;430412.23801567365;458516.8789554001;459911.414370669;473339.41292369686;522964.7217931067;519623.41490468336;459677.47057446605;461309.039821544;466104.2199880029;466948.68245374196;425170.4897060362;409234.71558852436;458930.22448036657;458378.80557116074;;169353.38768963216;472270.6324499597;201872.77369528895;225284.83696412758;273.9163384852286;1343766.8097793048;521640.4631986915;86291.02123848024;0.0;0;82;85;0;0;0;0;1;25;30;553064535439.9734;203479832390.08298;386434626785.1079;39780.957104121095;4912.227767376518;223.10083764516622;10372.681603012976;1038793.6741171913;450729.91417225235;15721.17365121328;355363.0016049181;2.67299473202153;0.17446014552355824
2516;2019-02-23 10:56:37.864;762;202;185;182;173;37;199;28;50;36;631;606;47;64;250;252;255;203;204;202;198;26;557;356;366;132;361;249;557;83.0;83.0;1076.0;44.0;130.0;0;60;100;1;0;0;0;0;0;0;1;0;0;0;0;29652.646484375;11184.4462890625;0.0;899.663818359375;397.0;99749;;;Calculated values ==>;1550915797.864;349.36;293.36;291.66;291.36;290.46000000000004;276.86;273.955091788801;293.06;275.96000000000004;278.16;276.76000000000005;336.26000000000005;333.76000000000005;277.86;279.56;298.16;298.36;298.66;293.46000000000004;293.36;292.96000000000004;;312.86;275.76000000000005;240.83765695389522;260.9983114674233;273.955091788801;293.56;5570000.0;3560000.0;3660000.0;1320000.0;3610000.0;2490000.0;5570000.0;0.013833333333333333;0.013833333333333333;0.17933333333333332;0.007333333333333333;0.021666666666666667;0.035500000000000004;;11184.4462890625;0.0;899.663818359375;29652.646484375;509117.70824812946;415574.3250689575;250708.50003610677;249548.3839697725;246209.86929150255;430412.23801567365;458516.8789554001;458056.21065356245;473339.41292369686;520647.0346760276;518094.87659749197;457696.1591200651;459726.5621254155;466104.2199880029;467077.56566689035;430609.5383072086;415919.07912039774;458930.22448036657;458378.80557116074;;166846.47414792277;472367.87413283327;201936.72455860837;231703.53588290315;273.9412526731876;1344330.6917762342;521899.0083900724;86305.5004400737;0.0;0;82;85;0;0;0;0;1;25;30;553284098840.0083;203559019190.09558;386580702435.1311;45930.761173028426;1983.1617635443158;203.21801875088389;8046.972073933146;1039507.8193922279;450787.3661747559;15724.725716240955;355516.4731360647;4.647765746090119;0.2993110960010422
2517;2019-02-23 10:57:37.845;774;201;182;181;169;37;199;27;53;36;623;600;50;77;250;252;255;202;204;202;198;26;559;356;366;133;361;260;559;124.0;85.0;653.0;17.0;130.0;0;61;100;1;0;0;0;0;0;0;1;0;0;0;0;29624.25;11128.1767578125;0.0;951.698120117188;407.0;99750;;;Calculated values ==>;1550915857.845;350.56000000000006;293.26000000000005;291.36;291.26000000000005;290.06;276.86;273.955091788801;293.06;275.86;278.46000000000004;276.76000000000005;335.46000000000004;333.16;278.16;280.86;298.16;298.36;298.66;293.36;293.36;292.96000000000004;;313.86;275.76000000000005;241.05796691057077;262.5002047102346;273.955091788801;293.56;5590000.0;3560000.0;3660000.0;1330000.0;3610000.0;2600000.0;5590000.0;0.020666666666666667;0.014166666666666666;0.10883333333333334;0.0028333333333333335;0.021666666666666667;0.042333333333333334;;11128.1767578125;0.0;951.698120117188;29624.25;510431.96068523056;414441.78793705173;249450.2424069493;249070.90486057595;244705.37843812598;430412.23801567365;458516.8789554001;456640.1732961197;473209.4130839679;518917.3341088942;516549.7962287301;456271.4783607459;459559.72381726553;466104.2199880029;467077.56566689035;430093.19648198725;414799.1197306568;458930.22448036657;458378.80557116074;;171024.68490186572;472236.3865531139;201951.42575022957;226261.84372414125;273.94697856114493;1344824.5094880208;522084.88803476444;86320.92357067548;0.0;0;82;85;0;0;0;0;1;25;30;553503629299.8129;203638494015.0248;386733354079.9952;27718.625357911045;765.8073889415056;216.66608731051483;9826.284718190493;1040121.3699268916;450810.2669967821;15728.223642427516;355665.3697769944;3.1893859780571323;0.16699625261487627
2518;2019-02-23 10:58:37.865;778;198;183;182;171;38;199;27;54;36;626;600;52;81;250;252;255;198;204;202;198;26;561;357;366;133;362;266;560;95.0;85.0;699.0;93.0;130.0;0;62;100;1;0;0;0;0;0;0;1;0;0;0;0;29666.00390625;11113.14453125;0.0;981.4990844726559;412.0;99751;;;Calculated values ==>;1550915917.865;350.96000000000004;292.96000000000004;291.46000000000004;291.36;290.26000000000005;276.96000000000004;274.0616903277293;293.06;275.86;278.56;276.76000000000005;335.76000000000005;333.16;278.36;281.26000000000005;298.16;298.36;298.66;292.96000000000004;293.36;292.96000000000004;;314.36;275.76000000000005;241.05796691057077;263.299902668528;274.0616903277293;293.56;5610000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2660000.0;5600000.0;0.01583333333333333;0.014166666666666666;0.1165;0.015500000000000002;0.021666666666666667;0.0375;;11113.14453125;0.0;981.4990844726559;29666.00390625;510753.8572653789;412930.35366320645;249782.7387479548;249401.54618822236;245370.55805614934;430346.717906069;458516.8789554001;455775.73446676333;473209.4130839679;518725.96611779695;516038.62400409684;455526.61032282165;459100.23984408117;465960.3153875682;466935.48835395055;429571.2349913172;412930.35366320645;458930.22448036657;458378.80557116074;;173113.83306960555;472236.3865531139;202132.46322958448;229663.73352908733;274.02200337402087;1345318.7596322321;522270.2941602291;86337.0389173675;0.0;0;82;85;0;0;0;0;1;25;30;553723302499.743;203718320614.99945;386891206679.945;29549.441099131338;4186.610811514706;235.74581881490238;8576.815201577752;1040598.7628918444;450851.55090515665;15731.99499834377;355818.7800626657;3.5179716147838236;0.22779737442545958
2519;2019-02-23 10:59:37.865;775;196;185;183;172;39;199;28;56;36;634;604;55;84;251;252;255;197;204;202;198;27;560;358;366;133;363;271;560;247.0;83.0;797.0;95.0;130.0;0;63;100;1;0;0;0;0;0;0;1;0;0;0;0;29668.046875;11115.3046875;0.0;1008.3526611328099;416.0;99752;;;Calculated values ==>;1550915977.865;350.66;292.76000000000005;291.66;291.46000000000004;290.36;277.06;274.1680685717883;293.06;275.96000000000004;278.76000000000005;276.76000000000005;336.56;333.56;278.66;281.56;298.26000000000005;298.36;298.66;292.86;293.36;292.96000000000004;;314.76000000000005;275.86;241.05796691057077;263.95629194202945;274.1680685717883;293.56;5600000.0;3579999.9999999995;3660000.0;1330000.0;3629999.9999999995;2710000.0;5600000.0;0.04116666666666667;0.013833333333333333;0.13283333333333333;0.01583333333333333;0.021666666666666667;0.06283333333333334;;11115.3046875;0.0;1008.3526611328099;29668.046875;510468.8761459283;412165.42865559825;250553.5313670631;249782.7387479548;245725.897945001;430280.9020939914;458516.8789554001;455193.29537137283;473209.4130839679;519136.3064642012;516026.4539276649;455067.43715841207;458675.1938209749;465946.8475650451;466793.1479323858;429832.9287856104;412550.36299187836;458930.22448036657;458378.80557116074;;174785.17458790913;472333.7623376517;202423.38794292018;219019.9891236591;274.139698456794;1345813.2100554092;522455.531237052;86353.62101524755;0.0;0;82;85;0;0;0;0;1;25;30;553942902499.743;203798120614.99945;387052306679.945;33576.26937007946;4273.5809279165815;239.07549347996022;15039.712300118023;1041124.8104790878;450922.0525029852;15735.951842612893;356015.5844585132;4.382228610047724;0.2433210743945592
2520;2019-02-23 11:00:37.856;766;197;186;185;174;39;199;28;56;36;642;610;55;81;251;253;255;198;204;202;198;27;578;359;366;133;363;257;572;-1.0;85.0;789.0;118.0;130.0;0;65;0;1;1;0;0;0;0;0;1;0;0;0;0;38092.6015625;19835.849609375;0.0;962.121948242188;417.0;99753;;;Calculated values ==>;1550916037.856;349.76;292.86;291.76000000000005;291.66;290.56;277.06;274.27422755570615;293.06;275.96000000000004;278.76000000000005;276.76000000000005;337.36;334.16;278.66;281.26000000000005;298.26000000000005;298.46000000000004;298.66;292.96000000000004;293.36;292.96000000000004;;314.86;275.86;241.05796691057077;262.0952818180154;274.27422755570615;293.56;5780000.0;3590000.0;3660000.0;1330000.0;3629999.9999999995;2570000.0;5720000.0;0.0;0.014166666666666666;0.1315;0.019666666666666666;0.021666666666666667;0.021666666666666667;;19835.849609375;0.0;962.121948242188;38092.6015625;507760.0201177577;254703.87863885745;250336.63736129412;249957.54979359594;245944.97707967082;430214.79039162316;458516.8789554001;457494.3168154819;473209.4130839679;521115.11713326233;517832.4177701559;457372.66746323043;460507.1815527726;465946.8475650451;466780.0534477276;424880.6928663955;255121.6144438953;458930.22448036657;458378.80557116074;;175203.01333496982;472333.7623376517;202644.15967316422;250336.63736129412;274.23002990347874;1346377.7974243187;522713.4188336458;86370.03917388186;0.0;0;83;85;0;0;0;0;1;25;30;554162469559.5127;203877908644.91574;387210682919.7788;33512.795664214784;5303.895519068253;2404.9202776520865;4507.580311213777;1041683.8021591224;451001.8528347808;15757.981835687831;356178.454129321;2.198733258455714;0.15964688253158887
2521;2019-02-23 11:01:37.876;764;204;189;188;176;40;199;28;53;36;642;611;50;63;252;253;255;206;204;202;198;29;577;362;366;133;367;242;572;-1.0;111.0;863.0;179.0;130.0;0;67;0;1;1;0;0;0;0;0;1;0;0;0;0;38097.44921875;19861.150390625;0.0;893.955444335938;402.0;99754;;;Calculated values ==>;1550916097.876;349.56000000000006;293.56;292.06;291.96000000000004;290.76000000000005;277.16;274.5913991737795;293.06;275.96000000000004;278.46000000000004;276.76000000000005;337.36;334.26000000000005;278.16;279.46000000000004;298.36;298.46000000000004;298.66;293.76000000000005;293.36;292.96000000000004;;313.36;276.06;241.05796691057077;260.01710675043796;274.5913991737795;293.56;5770000.0;3620000.0000000005;3660000.0;1330000.0;3670000.0000000005;2420000.0;5720000.0;0.0;0.018500000000000003;0.14383333333333334;0.029833333333333333;0.021666666666666667;0.021666666666666667;;19861.150390625;0.0;893.955444335938;38097.44921875;507596.555978064;410085.76223018457;251490.33040027498;251102.94462724877;246654.90276112134;430014.67791919125;458516.8789554001;459521.21334175055;473209.4130839679;522337.2843698532;519189.60384652554;459167.5377415387;460695.23780312965;465500.0144636098;466351.3762726499;425170.4897060362;410911.1991862741;458930.22448036657;458378.80557116074;;168935.5661677829;472528.46462518856;203424.41265676025;251490.33040027498;274.5462030459892;1347012.9261529907;523044.33743631846;86385.51164125229;0.0;0;83;85;0;0;0;0;1;25;30;554382142759.4429;203957735244.89038;387360432819.7312;36835.25649852444;8028.270883724777;263.7968746155997;4482.583628702525;1042270.231338215;451112.991255231;15780.228558386194;356253.3971348074;2.3902507787747305;0.19391892023713356
2522;2019-02-23 11:02:37.867;780;205;191;190;177;41;199;29;52;37;629;604;45;60;253;252;255;207;204;202;198;29;562;360;366;133;365;248;561;0.0;83.0;521.0;43.0;130.0;0;68;100;1;0;0;0;0;0;0;1;0;0;0;0;29838.302734375;11238.017578125;0.0;929.800048828125;398.0;99755;;;Calculated values ==>;1550916157.867;351.16;293.66;292.26000000000005;292.16;290.86;277.26000000000005;274.38016830617;293.06;276.06;278.36;276.86;336.06;333.56;277.66;279.16;298.46000000000004;298.36;298.66;293.86;293.36;292.96000000000004;;312.96000000000004;276.06;241.05796691057077;260.85938512811435;274.38016830617;293.56;5620000.0;3600000.0;3660000.0;1330000.0;3650000.0;2480000.0;5610000.0;0.0;0.013833333333333333;0.08683333333333333;0.007166666666666667;0.021666666666666667;0.021666666666666667;;11238.017578125;0.0;929.800048828125;29838.302734375;510915.02273201616;415081.04480885627;409693.8420327403;252477.74442165508;247489.89716458143;430148.3826014536;458516.8789554001;458455.16512809304;473306.6277234293;520525.36785551906;517974.54586826306;457616.9733224638;459408.14293094876;465920.2808716204;466507.67227632634;429308.09219170606;415778.91531229374;458930.22448036657;458378.80557116074;;167264.2905471822;472528.46462518856;202960.1320402826;409693.8420327403;274.3571867756968;1347578.9725012325;523303.4582961894;86400.7073240454;0.0;0;83;85;0;0;0;0;1;25;30;554601709820.0851;204037523275.12378;387507410770.16113;22185.485373124873;1931.9063835251593;187.15361349853708;1054.8408766657762;1042761.9970793232;451195.98028247926;15783.985915443358;356299.5354173732;2.0841359580078165;0.161459569834198
2523;2019-02-23 11:03:37.857;793;203;188;186;174;39;199;29;55;37;619;599;49;77;252;253;255;205;204;202;198;29;559;356;366;133;361;259;559;253.0;112.0;83.0;9.0;130.0;0;69;100;1;0;0;0;0;0;0;1;0;0;0;0;29841.6796875;11173.8056640625;0.0;983.4594116210941;408.0;99756;;;Calculated values ==>;1550916217.857;352.46000000000004;293.46000000000004;291.96000000000004;291.76000000000005;290.56;277.06;273.955091788801;293.06;276.06;278.66;276.86;335.06;333.06;278.06;280.86;298.36;298.46000000000004;298.66;293.66;293.36;292.96000000000004;;313.96000000000004;276.06;241.05796691057077;262.3656120759269;273.955091788801;293.56;5590000.0;3560000.0;3660000.0;1330000.0;3610000.0;2590000.0;5590000.0;0.042166666666666665;0.018666666666666668;0.013833333333333333;0.0015;0.021666666666666667;0.06383333333333333;;11173.8056640625;0.0;983.4594116210941;29841.6796875;512778.4511099944;415152.5206096065;251786.45387986567;250995.64159748814;246485.45297360522;430412.23801567365;458516.8789554001;457048.2817727584;473306.6277234293;518589.5724471654;516531.8046047746;456312.94800647016;459716.39080517646;466364.5342688999;467206.3499891093;430093.19648198725;415848.0560780784;458930.22448036657;458378.80557116074;;171442.51209473662;472528.46462518856;201951.95890506267;218867.06163802455;273.94718620655453;1348076.222799296;523490.19236237166;86416.64849558022;0.0;0;83;85;0;0;0;0;1;25;30;554821273220.12;204117309975.13647;387659485420.1853;3528.8324663364574;405.8647585801888;265.9092875396319;15288.83298773186;1042976.2473470224;451215.4584617622;15787.760810365247;356435.7100000511;1.603110516950891;0.0038705224941234326
