;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2524;2019-02-23 11:04:37.867;792;202;188;187;173;37;199;28;56;37;623;599;53;83;251;253;255;203;204;202;198;27;562;355;366;133;360;263;562;-2.0;85.0;276.0;60.0;130.0;0;68;100;1;0;0;0;0;0;0;1;0;0;0;0;29809.55078125;11177.939453125;0.0;997.8408203125;416.0;99757;;;Calculated values ==>;1550916277.867;352.36;293.36;291.96000000000004;291.86;290.46000000000004;276.86;273.8482719121499;293.06;275.96000000000004;278.76000000000005;276.86;335.46000000000004;333.06;278.46000000000004;281.46000000000004;298.26000000000005;298.46000000000004;298.66;293.46000000000004;293.36;292.96000000000004;;314.76000000000005;275.86;241.05796691057077;262.9017227912062;273.8482719121499;293.56;5620000.0;3550000.0;3660000.0;1330000.0;3600000.0;2630000.0;5620000.0;0.0;0.014166666666666666;0.046;0.01;0.021666666666666667;0.021666666666666667;;11177.939453125;0.0;997.8408203125;29809.55078125;512399.0309264171;413600.82212962914;251624.32947191005;251230.37358079918;245999.81922640474;430477.46260093397;458516.8789554001;456518.07263439486;473306.6277234293;518667.03825520875;516191.190700449;456147.5771645451;459814.3721383288;466377.8143668663;467347.9261667814;429308.09219170606;413968.3755738164;458930.22448036657;458378.80557116074;;174785.17458790913;472333.7623376517;201536.02219836268;251624.32947191005;273.78049107853155;1348573.3992353878;523676.4879490757;86433.16208264958;0.0;0;83;85;0;0;0;0;1;25;30;555040909820.0851;204197123275.12378;387816111520.1604;11729.17432005748;2707.97740139289;217.31265208676996;4479.680315483765;1043103.4185952316;451241.41147120524;15791.788331003077;356600.4750671536;1.5714922788779022;0.10269723814029617
2525;2019-02-23 11:05:37.868;785;200;188;187;174;35;199;27;56;36;630;602;55;85;250;253;255;201;204;202;198;25;565;354;366;133;359;263;565;124.0;83.0;398.0;107.0;130.0;0;68;100;1;0;0;0;0;0;0;1;0;0;0;0;29812.40625;11236.7685546875;0.0;987.7313842773441;422.0;99758;;;Calculated values ==>;1550916337.868;351.66;293.16;291.96000000000004;291.86;290.56;276.66;273.7412296467126;293.06;275.86;278.76000000000005;276.76000000000005;336.16;333.36;278.66;281.66;298.16;298.46000000000004;298.66;293.26000000000005;293.36;292.96000000000004;;315.36;275.66;241.05796691057077;262.9017227912062;273.7412296467126;293.56;5650000.0;3540000.0;3660000.0;1330000.0;3590000.0;2630000.0;5650000.0;0.020666666666666667;0.013833333333333333;0.06633333333333333;0.017833333333333333;0.021666666666666667;0.042333333333333334;;11236.7685546875;0.0;987.7313842773441;29812.40625;511275.40977230563;411573.69153951766;251464.91570244913;251073.8977047581;246232.23751597104;430542.39183029096;458516.8789554001;456518.07263439486;473209.4130839679;519388.0644777553;516501.0014100192;456394.67313711334;460055.9597368626;466391.21630984533;467489.2432430611;428509.75235424686;411967.3302610267;458930.22448036657;458378.80557116074;;177292.22831007556;472138.9942397944;201264.85821325786;226957.80102268647;273.67008759785614;1349070.257157542;523863.2802954024;86449.70879344175;0.0;0;83;85;0;0;0;0;1;25;30;555260513479.8198;204276924605.02737;387973914149.9698;16931.796556602087;4830.588759139901;228.83683895621238;9796.82252588541;1043342.2639996057;451304.23390282353;15795.506305389152;356719.4479068689;2.600355420614071;0.15528323406404318
2526;2019-02-23 11:06:37.878;779;199;189;188;175;35;199;26;56;36;635;606;55;85;249;254;256;201;204;202;198;25;564;355;366;132;360;263;564;289.0;108.0;880.0;212.0;130.0;0;65;100;1;0;0;0;0;0;0;1;0;0;0;0;29765.59375;11217.8837890625;0.0;984.2623901367191;424.0;99759;;;Calculated values ==>;1550916397.878;351.06000000000006;293.06;292.06;291.96000000000004;290.66;276.66;273.8482719121499;293.06;275.76000000000005;278.76000000000005;276.76000000000005;336.66;333.76000000000005;278.66;281.66;298.06;298.56;298.76000000000005;293.26000000000005;293.36;292.96000000000004;;315.56;275.66;240.83765695389522;262.9017227912062;273.8482719121499;293.56;5640000.0;3550000.0;3660000.0;1320000.0;3600000.0;2630000.0;5640000.0;0.04816666666666667;0.018000000000000002;0.14666666666666667;0.035333333333333335;0.021666666666666667;0.06983333333333333;;11217.8837890625;0.0;984.2623901367191;29765.59375;510617.46644340304;411612.9085605759;251912.85411003156;251517.75870307357;246632.98187021152;430477.46260093397;458516.8789554001;456518.07263439486;473339.41292369686;519902.79397795745;516913.9326089713;456394.67313711334;460055.9597368626;466117.788102169;467476.37365174666;429028.37612479675;412393.57479488134;458930.22448036657;458378.80557116074;;178127.92459426197;472270.6324499597;201545.67758774644;217172.72519609268;273.78426019795353;1349566.8232380187;524050.43358525436;86466.14481377283;0.0;0;83;85;0;0;0;0;1;25;30;555480150079.7849;204356437855.01474;388131740449.9447;37395.951273508435;9565.615071798202;299.42642393847746;16844.224612858918;1043795.0706866566;451424.22226278984;15799.909232944885;356941.49363444414;5.253601820586534;0.33562805707942533
2527;2019-02-23 11:07:37.879;774;199;188;188;177;36;199;26;55;36;639;609;55;84;250;254;256;201;205;202;198;25;566;355;366;132;360;264;566;300.0;112.0;673.0;207.0;130.0;0;63;100;1;0;0;0;0;0;0;1;0;0;0;0;29816.677734375;11254.4423828125;0.0;976.980224609375;425.0;99760;;;Calculated values ==>;1550916457.879;350.56000000000006;293.06;291.96000000000004;291.96000000000004;290.86;276.76000000000005;273.8482719121499;293.06;275.76000000000005;278.66;276.76000000000005;337.06;334.06;278.66;281.56;298.16;298.56;298.76000000000005;293.26000000000005;293.36;292.96000000000004;;315.66;275.66;240.83765695389522;263.0348170998261;273.8482719121499;293.66;5660000.0;3550000.0;3660000.0;1320000.0;3600000.0;2640000.0;5660000.0;0.05;0.018666666666666668;0.11216666666666668;0.034499999999999996;0.021666666666666667;0.07166666666666667;;11254.4423828125;0.0;976.980224609375;29816.677734375;509821.2006437206;410729.6832665638;251412.36279694637;251412.36279694637;247270.16511600112;430477.46260093397;458516.8789554001;456230.2461447043;473339.41292369686;520232.00053718564;517138.9620574122;456230.2461447043;459778.9742043369;466247.85315236123;467476.37365174666;428494.7257910184;411535.0361195408;458930.22448036657;458378.80557116074;;178545.77502346144;472270.6324499597;201522.2587041226;216605.31342986;273.7751178997068;1350063.3504417709;524237.7060909502;86482.4887746041;0.0;0;83;85;0;0;0;0;1;25;30;555699753739.5197;204435639174.91907;388289843084.7537;28569.74592458525;9340.818894231379;316.5808738675818;17327.100270126553;1044344.7939912124;451581.7785048767;15805.042712643637;357226.25942080904;4.541928420419481;0.27869166821466995
2528;2019-02-23 11:08:37.869;771;200;188;187;176;37;200;26;53;35;642;611;54;83;250;254;256;202;204;202;198;25;566;355;366;132;360;265;566;-1.0;111.0;749.0;194.0;130.0;0;62;100;1;0;0;0;0;0;0;1;0;0;0;0;29832.119140625;11261.6376953125;0.0;981.802612304688;425.0;99761;;;Calculated values ==>;1550916517.869;350.26;293.16;291.96000000000004;291.86;290.76000000000005;276.86;273.8482719121499;293.16;275.76000000000005;278.46000000000004;276.66;337.36;334.26000000000005;278.56;281.46000000000004;298.16;298.56;298.76000000000005;293.36;293.36;292.96000000000004;;315.66;275.66;240.83765695389522;263.1675429290057;273.8482719121499;293.56;5660000.0;3550000.0;3660000.0;1320000.0;3600000.0;2650000.0;5660000.0;0.0;0.018500000000000003;0.12483333333333334;0.03233333333333333;0.021666666666666667;0.021666666666666667;;11261.6376953125;0.0;981.802612304688;29832.119140625;509447.1429049979;411135.22575476684;251412.36279694637;251022.3019509767;246908.1952660219;430477.46260093397;458654.80598915706;455817.0978178465;473242.3297776949;520458.5728114654;517260.98034607;455941.3015012075;459501.0111614018;466247.85315236123;467476.37365174666;428494.7257910184;411929.359504971;458930.22448036657;458378.80557116074;;178545.77502346144;472270.6324499597;201509.84436203804;251412.36279694637;273.7702710160282;1350560.3409035904;524425.3088192976;86498.8092443826;0.0;0;83;85;0;0;0;0;1;25;30;555919317139.5546;204514825974.93164;388448516634.77893;31746.022139733424;8754.5988148428;306.4592762918767;4484.272926774645;1044847.3416199281;451732.5485199517;15810.23384856225;357407.99057057156;3.6992342037609305;0.3076945522646668
2529;2019-02-23 11:09:37.869;768;200;187;187;177;38;200;27;52;35;645;613;53;82;250;255;256;202;205;202;198;26;567;356;366;132;362;264;567;134.0;83.0;657.0;245.0;130.0;0;60;100;1;0;0;0;0;0;0;1;0;0;0;0;29832.19921875;11305.8154296875;0.0;965.6425170898441;425.0;99762;;;Calculated values ==>;1550916577.869;349.96000000000004;293.16;291.86;291.86;290.86;276.96000000000004;273.955091788801;293.16;275.86;278.36;276.66;337.66;334.46000000000004;278.46000000000004;281.36;298.16;298.66;298.76000000000005;293.36;293.36;292.96000000000004;;315.66;275.76000000000005;240.83765695389522;263.0348170998261;273.955091788801;293.66;5670000.0;3560000.0;3660000.0;1320000.0;3620000.0000000005;2640000.0;5670000.0;0.022333333333333334;0.013833333333333333;0.1095;0.04083333333333334;0.021666666666666667;0.044;;11305.8154296875;0.0;965.6425170898441;29832.19921875;508984.58985183487;410690.18669513025;250970.9820479445;250970.9820479445;247226.81265984647;430412.23801567365;458654.80598915706;455858.54699093295;473242.3297776949;520849.5609765544;517551.8925450761;455982.54772463517;459536.6820166505;465960.3153875682;467463.62394289;428225.6040640678;411496.94470127276;458930.22448036657;458378.80557116074;;178545.77502346144;472367.87413283327;201765.46186893168;225995.45286617285;273.87450856019154;1351057.5435565852;524613.3709286726;86515.03795379422;0.0;0;83;85;0;0;0;0;1;25;30;556138917139.5546;204594025974.93164;388607216634.77893;27823.192820859138;11049.598500775981;231.4131211853317;10224.867519019466;1045343.7517445998;451897.5834975818;15814.716118541226;357530.5667409532;4.0198216198747945;0.3073936202114279
2530;2019-02-23 11:10:37.850;767;201;187;187;177;39;200;28;49;36;646;615;51;80;250;255;256;203;205;203;198;27;569;358;366;132;363;263;568;88.0;85.0;962.0;242.0;130.0;0;59;100;1;0;0;0;0;0;0;1;0;0;0;0;29826.533203125;11312.7490234375;0.0;945.185180664062;426.0;99763;;;Calculated values ==>;1550916637.85;349.86;293.26000000000005;291.86;291.86;290.86;277.06;274.1680685717883;293.16;275.96000000000004;278.06;276.76000000000005;337.76;334.66;278.26000000000005;281.16;298.16;298.66;298.76000000000005;293.46000000000004;293.46000000000004;292.96000000000004;;315.76000000000005;275.86;240.83765695389522;262.9017227912062;274.1680685717883;293.66;5690000.0;3579999.9999999995;3660000.0;1320000.0;3629999.9999999995;2630000.0;5680000.0;0.014666666666666666;0.014166666666666666;0.16033333333333333;0.04033333333333333;0.021666666666666667;0.036333333333333336;;11312.7490234375;0.0;945.185180664062;29826.533203125;508683.0841868771;410651.275527576;250919.9347435946;250919.9347435946;247183.65374057792;430280.9020939914;458654.80598915706;455652.1820626169;473339.41292369686;521034.37539167044;517842.41468339285;455900.0816055211;459451.35042570473;465816.1379094171;467180.64866735716;427682.6438201872;411459.4196383005;459067.71765648585;458378.80557116074;;178963.62700411686;472465.0996282349;202332.65833957217;231306.72225022776;274.10443615919615;1351554.5422268922;524801.7992777358;86530.95647546601;0.0;0;83;85;0;0;0;0;1;25;30;556358447599.3591;204673200894.86115;388765266569.6382;40615.56363692817;10895.34179864273;229.82900924339498;8250.2856939939;1045913.8941122997;452080.4000896551;15818.55858579131;357684.47759704804;4.894056301814291;0.3869194491152778
2531;2019-02-23 11:11:37.860;767;202;188;187;177;40;200;28;49;36;647;616;50;80;251;255;256;204;205;203;199;26;582;358;366;137;363;258;577;135.0;82.0;1371.0;343.0;130.0;0;78;1;1;0;1;0;0;0;0;1;0;0;0;0;38568.5859375;20110.037109375;0.0;998.2152709960941;426.0;99764;;;Calculated values ==>;1550916697.86;349.86;293.36;291.96000000000004;291.86;290.86;277.16;274.1680685717883;293.16;275.96000000000004;278.06;276.76000000000005;337.86;334.76000000000005;278.16;281.16;298.26000000000005;298.66;298.76000000000005;293.56;293.46000000000004;293.06;;315.76000000000005;275.76000000000005;241.92719264551067;262.23063862743834;274.1680685717883;293.66;5820000.0;3579999.9999999995;3660000.0;1370000.0;3629999.9999999995;2580000.0;5770000.0;0.022500000000000003;0.013666666666666666;0.2285;0.05716666666666667;0.021666666666666667;0.044166666666666674;;20110.037109375;0.0;998.2152709960941;38568.5859375;507530.59498412115;256503.4841739698;250852.46627938724;250472.26939785952;246803.6372685184;430280.9020939914;458654.80598915706;456477.09640699456;472687.3056196521;521545.67771418305;518364.9277615962;456599.5954917432;460232.5010792103;465946.8475650451;467180.64866735716;423985.5509444353;407709.78654575796;459067.71765648585;458516.8789554001;;178963.62700411686;471708.256711685;202314.8037720048;226125.73254921124;274.09749448788125;1352124.5965461945;525063.6994715594;86547.15417839456;0.0;0;83;86;0;0;0;0;1;25;30;556578084199.3242;204753914344.84833;388921592619.61334;58076.08386709516;15400.325726385052;222.43544678192353;10263.942299606675;1046736.4615797685;452299.56717408926;15822.328084402667;357838.7885445091;3.9777233011458195;0.32117501489310013
2532;2019-02-23 11:12:37.841;766;210;193;192;180;42;200;29;48;36;640;614;46;62;252;255;256;212;205;203;199;28;590;363;366;142;368;245;585;86.0;84.0;1626.0;333.0;130.0;0;99;1;1;0;1;0;0;0;0;1;0;0;0;0;38765.3671875;20383.81640625;0.0;1027.2763671875;412.0;99765;;;Calculated values ==>;1550916757.841;349.76;294.16;292.46000000000004;292.36;291.16;277.36;274.69669130483857;293.16;276.06;277.96000000000004;276.76000000000005;337.16;334.56;277.76000000000005;279.36;298.36;298.66;298.76000000000005;294.36;293.46000000000004;293.06;;314.36;275.96000000000004;242.98782864720522;260.44013211722256;274.69669130483857;293.66;5900000.0;3629999.9999999995;3660000.0;1420000.0;3679999.9999999995;2450000.0;5850000.0;0.014333333333333333;0.014;0.271;0.0555;0.021666666666666667;0.036000000000000004;;20383.81640625;0.0;1027.2763671875;38765.3671875;506689.25107599207;406488.1619228986;252372.16493315095;251985.2122723268;247539.72017104505;429947.3805835815;458654.80598915706;458455.73281218164;472029.85167895287;521890.4975018929;519245.2656299355;458217.64115144365;460113.4595482426;465354.9656912107;466468.62817080156;421544.3366480926;407434.2508989722;459067.71765648585;458516.8789554001;;173113.83306960555;471240.6132432691;203673.42796537885;232982.8529922787;274.64710354175236;1352768.8420818471;525401.0413931167;86564.0279303841;0.0;0;83;86;0;0;0;0;1;25;30;556797614660.0013;204837587840.1064;389072444835.0787;69046.00461348356;14849.978782922908;197.5412004876855;8119.224934672371;1047795.4768593063;452551.573218585;15825.826781535663;357991.93309413135;4.306774554074382;0.3525885909997643
2533;2019-02-23 11:13:37.851;781;212;196;195;182;44;200;29;49;37;619;601;45;61;254;254;256;214;205;203;199;29;584;363;366;148;368;246;578;-2.0;79.0;1387.0;279.0;130.0;0;99;1;1;0;1;0;0;0;0;1;0;0;0;0;38487.94921875;20113.66015625;0.0;1012.7788696289099;400.0;99766;;;Calculated values ==>;1550916817.851;351.26;294.36;292.76000000000005;292.66;291.36;277.56;274.69669130483857;293.16;276.06;278.06;276.86;335.06;333.26000000000005;277.66;279.26000000000005;298.56;298.56;298.76000000000005;294.56;293.46000000000004;293.06;;313.16;276.06;244.22491754036054;260.58029834229245;274.69669130483857;293.66;5840000.0;3629999.9999999995;3660000.0;1480000.0;3679999.9999999995;2460000.0;5780000.0;0.0;0.013166666666666667;0.23116666666666666;0.0465;0.021666666666666667;0.021666666666666667;;20113.66015625;0.0;1012.7788696289099;38487.94921875;509122.11082893645;410708.3027145816;253941.7324591653;253538.4424150588;248564.62603424955;429947.3805835815;458654.80598915706;458415.6313405877;471333.16981940134;519671.52543547784;517836.4982896605;457938.3590730115;459839.6944487073;465618.38118190103;466338.3406344101;423388.2414547884;411517.6292186897;459067.71765648585;458516.8789554001;;168099.92630828856;470536.533594328;203668.53427376287;253941.7324591653;274.645214483675;1353412.7270147363;525738.5766109125;86581.03122409825;0.0;0;83;86;0;0;0;0;1;25;30;557017251259.9664;204924602340.0926;389219769385.05524;58889.037271947665;12409.36196840628;156.2963944419667;4432.46150741842;1048861.7798957403;452778.7722516721;15828.775919600712;358096.54791403;3.5920467736780477;0.3048852621986395
2534;2019-02-23 11:14:37.841;800;213;198;197;183;42;200;30;47;36;583;570;44;76;254;254;256;215;205;203;199;30;584;361;366;140;367;250;578;-1.0;85.0;939.0;244.0;130.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;39248.125;20135.892578125;0.0;1850.4875488281198;391.0;99767;;;Calculated values ==>;1550916877.841;353.16;294.46000000000004;292.96000000000004;292.86;291.46000000000004;277.36;274.4858918419099;293.16;276.16;277.86;276.76000000000005;331.46000000000004;330.16;277.56;280.76000000000005;298.56;298.56;298.76000000000005;294.66;293.46000000000004;293.06;;312.26000000000005;276.16;242.56692532238324;261.13683023647616;274.4858918419099;293.66;5840000.0;3610000.0;3660000.0;1400000.0;3670000.0000000005;2500000.0;5780000.0;0.0;0.014166666666666666;0.1565;0.04066666666666666;0.021666666666666667;0.021666666666666667;;20135.892578125;0.0;1850.4875488281198;39248.125;511507.7544704829;411115.8014440576;254758.8055299642;254348.47887533004;248931.66804924145;430081.6785162784;458654.80598915706;457535.0496650144;472293.48310962116;515656.32942277624;514323.2122153378;457173.3793882559;460992.51144063397;465762.9190754383;466624.4334453391;423388.2414547884;411914.0225132457;459067.71765648585;458516.8789554001;;164339.59507360373;471703.5210853088;203158.87925372113;254758.8055299642;274.4388116261515;1354060.419666559;526073.9336482623;86604.88780083027;0.0;0;83;86;0;0;0;0;1;25;31;557236814660.0013;205010987940.10632;389368544585.07886;39809.870669367396;10920.815434484564;162.55143500518864;4414.7582575511115;1049684.1337135655;452973.1579937029;15831.43254200232;358170.2624576112;2.515557152976089;0.21635782316196037
2535;2019-02-23 11:15:37.882;813;214;199;198;183;38;200;30;1;35;549;541;17;74;254;254;256;216;205;203;199;30;585;360;366;136;365;250;579;-2.0;80.0;637.0;199.0;130.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;39145.8828125;20109.939453125;0.0;1880.5134277343802;387.0;99768;;;Calculated values ==>;1550916937.882;354.46000000000004;294.56;293.06;292.96000000000004;291.46000000000004;276.96000000000004;274.38016830617;293.16;276.16;273.26000000000005;276.66;328.06;327.26000000000005;274.86;280.56;298.56;298.56;298.76000000000005;294.76000000000005;293.46000000000004;293.06;;311.86;276.16;241.71165711629368;261.13683023647616;274.38016830617;293.66;5850000.0;3600000.0;3660000.0;1360000.0;3650000.0;2500000.0;5790000.0;0.0;0.013333333333333334;0.10616666666666667;0.033166666666666664;0.021666666666666667;0.021666666666666667;;20109.939453125;0.0;1880.5134277343802;39145.8828125;513045.26158062334;411084.6475503405;255112.47121233703;254699.6584104359;248886.50829921596;430148.3826014536;458654.80598915706;451895.2303877533;472720.47428543336;512165.9684617935;511342.87569663336;453880.911232952;460756.20451977995;466051.1729702569;466767.0802831461;423086.44434459374;411883.98442384374;459067.71765648585;458516.8789554001;;162668.35908569003;472231.8376443816;202903.14585354924;255112.47121233703;274.3351039497789;1354714.1494741142;526409.5447588923;86636.00072155542;0.0;0;83;86;0;0;0;0;1;25;31;557456564719.5964;205093844519.95367;389518647084.8023;26434.65964138133;8932.73494439594;149.36613227666666;4407.0955010996995;1050236.548690935;453138.71730149485;15834.033631255468;358243.82814102055;1.8155085952733423;0.15535082246192625
2536;2019-02-23 11:16:37.852;819;216;198;197;182;36;200;30;-31;35;554;546;-16;55;253;254;256;217;205;203;199;29;581;358;366;132;364;246;576;-3.0;108.0;289.0;68.0;130.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;39192.3984375;20087.345703125;0.0;1868.03747558594;383.0;99769;;;Calculated values ==>;1550916997.852;355.06000000000006;294.76000000000005;292.96000000000004;292.86;291.36;276.76000000000005;274.1680685717883;293.16;276.16;270.06;276.66;328.56;327.76000000000005;271.56;278.66;298.46000000000004;298.56;298.76000000000005;294.86;293.46000000000004;293.06;;311.46000000000004;276.06;240.83765695389522;260.58029834229245;274.1680685717883;293.66;5810000.0;3579999.9999999995;3660000.0;1320000.0;3640000.0;2460000.0;5760000.0;0.0;0.018000000000000002;0.04816666666666667;0.011333333333333334;0.021666666666666667;0.021666666666666667;;20087.345703125;0.0;1868.03747558594;39192.3984375;514128.0566974527;413131.2631789293;254878.21037268479;254465.47988705966;248654.1258737457;430280.9020939914;458654.80598915706;448579.633893808;473242.3297776949;513031.17373555416;512211.04509841884;450476.00941507507;459129.0920975687;466064.25039095;467051.5817240092;424281.1423555751;413506.9469047513;459067.71765648585;458516.8789554001;;160997.13474923553;472659.50235634967;202385.40815727913;254878.21037268479;274.1249400435521;1355366.642075337;526744.354646666;86667.22302680256;0.0;0;83;86;0;0;0;0;1;25;31;557676054919.7012;205174204319.992;389667372684.8733;11858.355206309474;3063.1064009227994;193.93551811482865;4412.1711526254985;1050555.4975939225;453238.6326634146;15836.893047919884;358317.28528289223;0.889420517921433;0.06049652036493169
2537;2019-02-23 11:17:37.873;822;214;194;192;180;34;200;30;-36;35;570;559;-7;54;252;255;256;216;205;203;199;28;564;354;366;127;359;254;564;-1.0;111.0;0.0;69.0;130.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30811.76953125;11249.4970703125;0.0;1971.2053222656198;384.0;99770;;;Calculated values ==>;1550917057.873;355.36;294.56;292.56;292.36;291.16;276.56;273.7412296467126;293.16;276.16;269.56;276.66;330.16;329.06;272.46000000000004;278.56;298.36;298.66;298.76000000000005;294.76000000000005;293.46000000000004;293.06;;311.56;275.96000000000004;239.71726792356844;261.6868853414304;273.7412296467126;293.66;5640000.0;3540000.0;3660000.0;1270000.0;3590000.0;2540000.0;5640000.0;0.0;0.018500000000000003;0.0;0.0115;0.021666666666666667;0.021666666666666667;;11249.4970703125;0.0;1971.2053222656198;30811.76953125;515915.72183572303;417038.88579527976;409561.26335927483;253117.87180929046;248461.23127692993;430542.39183029096;458654.80598915706;446425.47789043846;473889.94243038853;513976.0076860232;512843.2198381277;450174.05960048403;457735.39621690055;466650.54303335864;467745.5678757242;429028.37612479675;417699.43404584815;459067.71765648585;458516.8789554001;;161414.93982334915;473215.0499880337;200772.0560989262;409561.26335927483;273.47713934428117;1355950.2143196764;527005.5864018375;86699.22791452734;0.0;0;83;86;0;0;0;0;1;25;31;557895731779.3661;205251931514.87344;389817425184.6444;0.0;3133.094429724736;209.5854284605492;1060.7050045827139;1050654.3518073603;453290.2857425103;15840.256899405642;358362.90854668815;0.3330673917325289;0.03866625253560943
2538;2019-02-23 11:18:37.853;819;212;189;188;174;32;200;27;-23;34;591;578;-1;81;250;255;256;214;205;203;199;24;567;352;366;123;357;265;567;-2.0;82.0;373.0;73.0;130.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30878.787109375;11274.8115234375;0.0;2074.9013671875;400.0;99771;;;Calculated values ==>;1550917117.853;355.06000000000006;294.36;292.06;291.96000000000004;290.56;276.36;273.5264737036516;293.16;275.86;270.86;276.56;332.26000000000005;330.96000000000004;273.06;281.26000000000005;298.16;298.66;298.76000000000005;294.56;293.46000000000004;293.06;;313.16;275.56;238.79729159403252;263.1675429290057;273.5264737036516;293.66;5670000.0;3520000.0000000005;3660000.0;1230000.0;3570000.0000000005;2650000.0;5670000.0;0.0;0.013666666666666666;0.06216666666666667;0.012166666666666666;0.021666666666666667;0.021666666666666667;;11274.8115234375;0.0;2074.9013671875;30878.787109375;515298.9282099921;415232.52303900674;251752.21821987705;251360.0964580397;246149.28851543952;430671.36484660726;458654.80598915706;446029.05522738077;474308.54246566317;515192.68817672896;513845.868769286;448941.28426987113;459258.0055989065;466677.1382597011;468026.490916246;428225.6040640678;415929.6988632896;459067.71765648585;458516.8789554001;;168099.92630828856;473349.82385915006;200763.5523300877;251752.21821987705;273.46500565098677;1356464.1309291876;527193.2264059879;86732.93423109825;0.0;0;83;86;0;0;0;0;1;25;31;558115258579.4359;205326906514.89728;389973073284.6939;15247.338763448386;3316.4663036035918;168.04403774396894;4479.900982603;1050781.3706100439;453344.0141665253;15843.402762654274;358409.06487269053;1.738745265727751;0.12167232928755123
2539;2019-02-23 11:19:37.863;809;210;189;188;176;32;200;25;-4;34;616;596;5;73;249;255;256;210;205;203;199;23;567;352;366;133;357;270;567;-1.0;86.0;531.0;135.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30119.12890625;11232.9130859375;0.0;1224.98425292969;412.0;99772;;;Calculated values ==>;1550917177.863;354.06000000000006;294.16;292.06;291.96000000000004;290.76000000000005;276.36;273.5264737036516;293.16;275.66;272.76000000000005;276.56;334.76000000000005;332.76000000000005;273.66;280.46000000000004;298.06;298.66;298.76000000000005;294.16;293.46000000000004;293.06;;314.36;275.46000000000004;241.05796691057077;263.82572766246335;273.5264737036516;293.66;5670000.0;3520000.0000000005;3660000.0;1330000.0;3570000.0000000005;2700000.0;5670000.0;0.0;0.014333333333333333;0.0885;0.022500000000000003;0.021666666666666667;0.021666666666666667;;11232.9130859375;0.0;1224.98425292969;30119.12890625;514070.0017813457;414520.2733586181;251752.21821987705;251360.0964580397;246865.5166610009;430671.36484660726;458654.80598915706;447612.75393220776;473014.93639070686;517356.02622321324;515281.3772875474;448805.711281896;457478.62230173027;466547.812170346;468026.490916246;428225.6040640678;414520.2733586181;459067.71765648585;458516.8789554001;;173113.83306960555;471944.1597200548;200703.42331499018;251752.21821987705;273.44143610752366;1356972.5316152314;527380.8220384314;86760.43786110266;0.0;0;83;86;0;0;0;0;1;25;31;558334895179.401;205403719314.88507;390133600034.6684;21851.475759623754;6102.916569113955;196.44307344477963;4479.900982603;1051090.5789238182;453422.52210626163;15846.44066147913;358483.7423332248;2.619281207510146;0.20804962996153506
2540;2019-02-23 11:20:37.844;792;206;189;188;177;33;200;24;9;34;638;610;13;61;249;256;256;207;205;203;199;22;568;353;366;137;358;272;567;307.0;86.0;665.0;129.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30061.705078125;11236.7080078125;0.0;1206.43762207031;418.0;99773;;;Calculated values ==>;1550917237.844;352.36;293.76000000000005;292.06;291.96000000000004;290.86;276.46000000000004;273.6339639331285;293.16;275.56;274.06;276.56;336.96000000000004;334.16;274.46000000000004;279.26000000000005;298.06;298.76000000000005;298.76000000000005;293.86;293.46000000000004;293.06;;314.96000000000004;275.36;241.92719264551067;264.08650396036035;273.6339639331285;293.66;5680000.0;3529999.9999999995;3660000.0;1370000.0;3579999.9999999995;2720000.0;5670000.0;0.051166666666666666;0.014333333333333333;0.11083333333333334;0.021500000000000002;0.021666666666666667;0.07283333333333333;;11236.7080078125;0.0;1206.43762207031;30061.705078125;511885.02983003686;413046.1289303981;251752.21821987705;251360.0964580397;247226.81265984647;430607.02586249536;458654.80598915706;448964.1966118606;472491.6353866644;519467.32272152737;516564.28431064216;449491.43205098715;455655.00840564485;466404.73984073254;468013.94105470116;427954.9185349481;413421.25303917937;459067.71765648585;458516.8789554001;;175620.85347054448;471316.13971061294;201046.12914172513;216130.32040067192;273.5800891492845;1357473.8797561135;527568.0095866233;86780.6932938713;0.0;0;83;86;0;0;0;0;1;25;31;558554425640.0781;205484693665.13483;390296148545.1698;27477.585811273348;5810.805227231089;208.31587210601822;17653.821014736033;1051501.5242642642;453521.7716825492;15849.81258458857;358668.1316086717;4.110739313578878;0.2188447605807033
2541;2019-02-23 11:21:37.884;775;208;191;190;180;35;200;26;14;33;643;615;18;38;250;256;256;210;205;203;199;24;585;359;366;142;364;243;580;-1.0;111.0;1069.0;272.0;130.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38550.26171875;20068.34765625;0.0;1029.74780273438;412.0;99774;;;Calculated values ==>;1550917297.884;350.66;293.96000000000004;292.26000000000005;292.16;291.16;276.66;274.27422755570615;293.16;275.76000000000005;274.56;276.46000000000004;337.46000000000004;334.66;274.96000000000004;276.96000000000004;298.16;298.76000000000005;298.76000000000005;294.16;293.46000000000004;293.06;;314.36;275.56;242.98782864720522;260.1585393101385;274.27422755570615;293.66;5850000.0;3590000.0;3660000.0;1420000.0;3640000.0;2430000.0;5800000.0;0.0;0.018500000000000003;0.17816666666666667;0.04533333333333334;0.021666666666666667;0.021666666666666667;;20068.34765625;0.0;1029.74780273438;38550.26171875;508276.6093742937;408058.1989351721;251854.39446615204;251468.581060423;247751.3397815;430214.79039162316;458654.80598915706;454698.09829496976;471734.03124744946;522357.650729289;519513.19739620714;455182.8312544816;457584.88980829704;465671.6860993213;467167.9790832604;423086.44434459374;408948.50999021984;459067.71765648585;458516.8789554001;;173113.83306960555;470845.5270076962;202577.86255154037;251854.39446615204;274.20429373067594;1358046.0273233172;527829.0589673006;86799.34059565185;0.0;0;84;86;0;0;0;0;1;25;31;558774172039.9385;205568449465.0816;390450751545.0716;44919.422001621;12161.467455345733;261.5517855559171;4477.687163933708;1052105.2348679204;453671.64046743483;15853.730758775806;358852.6837961999;2.930128386547373;0.25355798167735427
2542;2019-02-23 11:22:37.894;781;211;194;193;182;39;200;28;18;33;617;596;24;47;252;254;257;214;205;203;199;28;571;361;366;136;366;245;571;-2.0;110.0;810.0;165.0;130.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;31029.54296875;11461.41015625;0.0;1858.0910644531198;405.0;99775;;;Calculated values ==>;1550917357.894;351.26;294.26000000000005;292.56;292.46000000000004;291.36;277.06;274.4858918419099;293.16;275.96000000000004;274.96000000000004;276.46000000000004;334.86;332.76000000000005;275.56;277.86;298.36;298.56;298.86;294.56;293.46000000000004;293.06;;313.66;275.96000000000004;241.71165711629368;260.44013211722256;274.4858918419099;293.66;5710000.0;3610000.0;3660000.0;1360000.0;3660000.0;2450000.0;5710000.0;0.0;0.018333333333333333;0.13499999999999998;0.0275;0.021666666666666667;0.021666666666666667;;11461.41015625;0.0;1858.0910644531198;31029.54296875;510257.86272624333;413287.03664204053;253530.27943955857;253126.09222421964;248881.54970092364;430081.6785162784;458654.80598915706;454848.27689210913;472525.0707617092;519550.75482783176;517410.7573949657;455576.19634817884;458336.72780140967;465644.78589503816;466624.4334453391;427394.2422730323;414392.8819201362;459067.71765648585;458516.8789554001;;170189.03402730724;472036.2627623985;203197.84068438067;253530.27943955857;274.45389029134117;1358625.9556675719;528091.85074036;86823.40993042858;0.0;0;84;86;0;0;0;0;1;26;31;558993808639.9036;205651863365.06836;390597175945.04834;33972.808888043335;7393.0566071454905;238.3582731364284;4441.376322843233;1052762.7796977726;453834.62199365755;15857.897370250439;358927.02171283273;3.4570063344112065;0.27937702173038453
2543;2019-02-23 11:23:37.875;794;212;191;189;177;40;200;28;27;33;583;570;34;95;253;254;257;213;206;203;199;28;567;358;366;132;363;264;566;-1.0;80.0;623.0;130.0;130.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30834.630859375;11269.84375;0.0;2038.00537109375;412.0;99776;;;Calculated values ==>;1550917417.875;352.56000000000006;294.36;292.26000000000005;292.06;290.86;277.16;274.1680685717883;293.16;275.96000000000004;275.86;276.46000000000004;331.46000000000004;330.16;276.56;282.66;298.46000000000004;298.56;298.86;294.46000000000004;293.46000000000004;293.06;;314.36;275.96000000000004;240.83765695389522;263.0348170998261;274.1680685717883;293.76000000000005;5670000.0;3579999.9999999995;3660000.0;1320000.0;3629999.9999999995;2640000.0;5660000.0;0.0;0.013333333333333334;0.10383333333333335;0.021666666666666667;0.021666666666666667;0.021666666666666667;;11269.84375;0.0;2038.00537109375;30834.630859375;512218.45645372703;415614.3946099609;252601.19691996908;251805.46433208432;247270.16511600112;430280.9020939914;458654.80598915706;452723.9292718575;473048.1168422736;514450.6822716287;513103.6379540948;453608.57175709575;461105.5364781047;466207.9483817794;467051.5817240092;428480.02396626497;415960.63289193413;459067.71765648585;458516.8789554001;;173113.83306960555;472562.30901117553;202412.55169830198;252601.19691996908;274.1354880153706;1359141.327196333;528281.2178708235;86855.8671193303;0.0;0;84;86;0;0;0;0;1;26;31;559213339099.7081;205732237904.9968;390749827589.9124;25990.66470472085;5853.244741778927;166.92521432441117;4461.506444101005;1053262.3170736567;453944.9728826162;15861.273663144848;359001.18890877283;2.740663857325698;0.21596044264508352
2544;2019-02-23 11:24:37.875;795;210;191;190;178;39;200;28;37;33;591;580;42;118;252;254;257;212;206;203;199;28;568;358;366;130;363;272;567;-2.0;83.0;584.0;145.0;130.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30747.5703125;11189.326171875;0.0;2124.0859375;419.0;99777;;;Calculated values ==>;1550917477.875;352.66;294.16;292.26000000000005;292.16;290.96000000000004;277.06;274.1680685717883;293.16;275.96000000000004;276.86;276.46000000000004;332.26000000000005;331.16;277.36;284.96000000000004;298.36;298.56;298.86;294.36;293.46000000000004;293.06;;315.06;275.96000000000004;240.39332010688793;264.08650396036035;274.1680685717883;293.76000000000005;5680000.0;3579999.9999999995;3660000.0;1300000.0;3629999.9999999995;2720000.0;5670000.0;0.0;0.013833333333333333;0.09733333333333333;0.024166666666666666;0.021666666666666667;0.021666666666666667;;11189.326171875;0.0;2124.0859375;30747.5703125;512256.6935611441;414520.2733586181;252545.8833506744;252147.44583459952;247590.3032973641;430280.9020939914;458654.80598915706;452608.8005630441;473308.3704715943;514589.28654405056;513443.8508914444;453248.96302749077;462655.1026071222;466077.4508732314;467051.5817240092;428210.94662728405;415232.52303900674;459067.71765648585;458516.8789554001;;176038.69501535743;472824.0414856702;202400.08860659026;252545.8833506744;274.1306450928236;1359654.5122060988;528468.3776201725;86890.55121356859;0.0;0;84;86;0;0;0;0;1;26;31;559432939099.7081;205810837904.9968;390910627589.9124;24353.647963761505;6535.245527911099;179.53485963783606;4462.704904769056;1053681.8530125606;454048.2103015303;15864.160830427867;359075.55733668007;2.6688224599506905;0.2152832154028744
2545;2019-02-23 11:25:37.866;786;209;193;193;179;37;200;28;43;33;617;603;46;112;252;254;257;210;206;203;199;27;586;357;366;128;363;256;580;-1.0;86.0;833.0;188.0;130.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;39338.94140625;20083.6875;0.0;1999.03991699219;419.0;99778;;;Calculated values ==>;1550917537.866;351.76;294.06;292.46000000000004;292.46000000000004;291.06;276.86;274.0616903277293;293.16;275.96000000000004;277.46000000000004;276.46000000000004;334.86;333.46000000000004;277.76000000000005;284.36;298.36;298.56;298.86;294.16;293.46000000000004;293.06;;315.06;275.86;239.943914813709;261.9595390733887;274.0616903277293;293.76000000000005;5860000.0;3570000.0000000005;3660000.0;1280000.0;3629999.9999999995;2560000.0;5800000.0;0.0;0.014333333333333333;0.13883333333333334;0.03133333333333333;0.021666666666666667;0.021666666666666667;;20083.6875;0.0;1999.03991699219;39338.94140625;509577.1263152115;408507.1382689019;252634.7229370458;252634.7229370458;247392.24324374527;430346.717906069;458654.80598915706;456070.70380752016;473567.7884962697;518634.8995863385;517197.64882790094;456437.8594934476;464321.31185095926;466077.4508732314;467193.43905229;423073.02533696574;408948.50999021984;459067.71765648585;458516.8789554001;;176038.69501535743;472988.3078366223;202127.78129243376;252634.7229370458;274.0201814121496;1360238.4788616693;528728.9469758976;86924.90544174598;0.0;0;85;86;0;0;0;0;1;26;31;559652506159.4778;205888226294.9156;391069003829.7462;35255.74240917783;8486.963165051238;202.45138663669127;4460.780047064343;1054178.5234200761;454173.3765960795;15867.343571660675;359149.90855684446;2.192027103077981;0.18204015187104491
2546;2019-02-23 11:26:37.856;787;211;199;198;183;37;200;28;43;33;636;619;42;85;252;254;257;213;206;203;200;27;586;360;366;126;365;244;582;-1.0;82.0;1216.0;219.0;130.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;39344.5390625;20137.955078125;0.0;1902.1550292968802;406.0;99779;;;Calculated values ==>;1550917597.856;351.86;294.26000000000005;293.06;292.96000000000004;291.46000000000004;276.86;274.38016830617;293.16;275.96000000000004;277.46000000000004;276.46000000000004;336.76000000000005;335.06;277.36;281.66;298.36;298.56;298.86;294.46000000000004;293.46000000000004;293.16;;313.76000000000005;275.86;239.4893008659735;260.2995467637923;274.38016830617;293.76000000000005;5860000.0;3600000.0;3660000.0;1260000.0;3650000.0;2440000.0;5820000.0;0.0;0.013666666666666666;0.20266666666666666;0.0365;0.021666666666666667;0.021666666666666667;;20137.955078125;0.0;1902.1550292968802;39344.5390625;509703.08120833035;408440.79746900813;254933.6083891616;254524.3769063687;248752.27076607425;430148.3826014536;458654.80598915706;458020.164381217;473826.37876616616;521565.50222373114;519837.16889424034;457901.0218763568;462954.74570370873;465789.28146489616;466767.0802831461;423073.02533696574;409318.78771956236;459067.71765648585;458654.80598915706;;170606.85888663295;473248.64165696304;202931.28974556914;254933.6083891616;274.3460110765038;1360894.0652497348;529064.0714673762;86957.40998131059;0.0;0;85;86;0;0;0;0;1;26;31;559872069559.5127;205964413594.9277;391218978829.7701;51698.01192615796;9866.583344765877;187.97458077117957;4413.959281333235;1054903.0172705492;454326.29732598213;15870.596579131303;359223.85239189933;3.0020961243177755;0.2493387076307152
2547;2019-02-23 11:27:37.857;803;216;200;199;186;38;201;28;41;33;642;624;39;81;253;255;257;218;206;204;200;28;586;359;366;126;364;240;581;-1.0;84.0;943.0;169.0;130.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;39278.78515625;20168.96875;0.0;1860.22412109375;402.0;99780;;;Calculated values ==>;1550917657.857;353.46000000000004;294.76000000000005;293.16;293.06;291.76000000000005;276.96000000000004;274.27422755570615;293.26000000000005;275.96000000000004;277.26000000000005;276.46000000000004;337.36;335.56;277.06;281.26000000000005;298.46000000000004;298.66;298.86;294.96000000000004;293.56;293.16;;313.36;275.96000000000004;239.4893008659735;259.7329541166123;274.27422755570615;293.76000000000005;5860000.0;3590000.0;3660000.0;1260000.0;3640000.0;2400000.0;5810000.0;0.0;0.014;0.15716666666666665;0.028166666666666666;0.021666666666666667;0.021666666666666667;;20168.96875;0.0;1860.22412109375;39278.78515625;511711.55678027374;411024.1135744509;255406.97271468653;254992.8587426861;249905.39796973363;430214.79039162316;458792.58754311653;458421.257576164;473826.37876616616;522499.3787362876;520674.9973026541;458184.73969773384;463089.3732408889;466064.25039095;467038.77096222027;423073.02533696574;411825.62474977766;459205.06791963393;458654.80598915706;;168935.5661677829;473344.9661279102;202684.91682864045;255406.97271468653;274.24584607389187;1361549.2705399427;529399.96809839;86988.76366353655;0.0;0;85;86;0;0;0;0;1;26;31;560091673220.12;206040014855.13678;391364181250.17163;40193.22822081911;7623.591388596097;157.46360822063312;4403.703054280195;1055668.7903698974;454472.0512116875;15873.475278691722;359297.33413624135;2.3776625216553144;0.19278876440831014
2548;2019-02-23 11:28:37.867;819;216;196;194;183;36;201;28;43;34;644;627;43;106;252;255;257;217;206;204;200;27;572;356;366;128;361;261;572;133.0;86.0;590.0;92.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30127.693359375;11415.65625;0.0;1003.39324951172;409.0;99781;;;Calculated values ==>;1550917717.867;355.06000000000006;294.76000000000005;292.76000000000005;292.56;291.46000000000004;276.76000000000005;273.955091788801;293.26000000000005;275.96000000000004;277.46000000000004;276.56;337.56000000000006;335.86;277.46000000000004;283.76000000000005;298.36;298.66;298.86;294.86;293.56;293.16;;314.06;275.86;239.943914813709;262.63441904999945;273.955091788801;293.76000000000005;5720000.0;3560000.0;3660000.0;1280000.0;3610000.0;2610000.0;5720000.0;0.022166666666666668;0.014333333333333333;0.09833333333333334;0.015333333333333334;0.021666666666666667;0.043833333333333335;;11415.65625;0.0;1003.39324951172;30127.693359375;514881.7978692714;414723.0875463793;254290.01040859421;253473.31916534808;249207.1211296447;430412.23801567365;458792.58754311653;455240.9381887029;473664.3179132749;520992.67815350543;519245.45926086965;455240.9381887029;462873.1782677062;466364.5342688999;467463.62394289;427118.7634016343;415079.9164385305;459205.06791963393;458654.80598915706;;171860.34048652687;472988.3078366223;201895.94847203215;227794.1539920058;273.92536817624017;1362127.754258701;529663.2171742163;87012.63111886749;0.0;0;85;86;0;0;0;0;1;26;31;560311309820.0851;206116227555.12466;391514506300.14777;24912.257322139296;4156.749510257049;172.5568064711545;10119.391912541798;1056211.4265069547;454570.2370807469;15876.225907175403;359418.38009857753;3.1694016158770326;0.19348006517994937
2549;2019-02-23 11:29:37.857;821;215;195;195;181;35;201;27;46;35;648;629;48;101;251;255;257;216;206;204;200;26;575;356;367;138;361;270;574;292.0;83.0;835.0;144.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30165.5625;11347.748046875;0.0;1198.50952148438;419.0;99782;;;Calculated values ==>;1550917777.857;355.26;294.66;292.66;292.66;291.26000000000005;276.66;273.955091788801;293.26000000000005;275.86;277.76000000000005;276.66;337.96000000000004;336.06;277.96000000000004;283.26000000000005;298.26000000000005;298.66;298.86;294.76000000000005;293.56;293.16;;315.06;275.76000000000005;242.14157278889297;263.82572766246335;273.955091788801;293.76000000000005;5750000.0;3560000.0;3670000.0000000005;1380000.0;3610000.0;2700000.0;5740000.0;0.048666666666666664;0.013833333333333333;0.13916666666666666;0.024;0.021666666666666667;0.07033333333333333;;11347.748046875;0.0;1198.50952148438;30165.5625;514877.66390852764;413566.573458172;253764.7012984487;253764.7012984487;248376.83377188267;430412.23801567365;458633.2384034343;454100.0146705789;472458.26935960614;520666.4463608728;518702.16800788365;454352.9789406998;460906.8437965437;466234.42928284;467463.62394289;426282.21056757524;413936.7654363244;459046.6745650736;458495.1351315018;;176038.69501535743;471575.67402331997;201872.26374633584;217858.08574106253;273.9161397764154;1362630.114316976;529852.8805942144;87030.97725043041;0.0;0;85;86;0;0;0;0;1;26;31;560531173170.12;206196014255.13736;391673779750.1731;35101.69533695716;6472.881846647619;170.77865764896984;16924.805807127563;1056711.4594264813;454658.8025786916;15879.086559188714;359643.7108515582;4.676307761793652;0.27434446247774585
2550;2019-02-23 11:30:37.898;812;212;196;195;182;35;201;26;49;35;652;630;52;95;251;256;257;213;206;204;200;25;588;354;366;143;360;269;579;-1.0;110.0;823.0;92.0;130.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;41582.33203125;23074.501953125;0.0;1161.44006347656;426.0;99783;;;Calculated values ==>;1550917837.898;354.36;294.36;292.76000000000005;292.66;291.36;276.66;273.7412296467126;293.26000000000005;275.76000000000005;278.06;276.66;338.36;336.16;278.36;282.66;298.26000000000005;298.76000000000005;298.86;294.46000000000004;293.56;293.16;;315.76000000000005;275.66;243.1966462407574;263.6948088759802;273.7412296467126;293.76000000000005;5880000.0;3540000.0;3660000.0;1430000.0;3600000.0;2690000.0;5790000.0;0.0;0.018333333333333333;0.1371666666666667;0.015333333333333334;0.021666666666666667;0.021666666666666667;;23074.501953125;0.0;1161.44006347656;41582.33203125;512666.09221962857;410262.55872579635;253884.8980848382;253482.70063520953;248520.18275059506;430542.39183029096;458792.58754311653;454648.16989598307;471798.96558121993;521161.3343110397;518889.0081642153;455025.47894782707;460333.58076941397;466377.8143668663;467873.58660708397;422463.14383208996;410676.572218267;459205.06791963393;458654.80598915706;;178963.62700411686;470810.46499630326;201347.5583185353;253884.8980848382;273.7024084623974;1363228.4220013667;530139.9286926092;87050.65693553729;0.0;0;85;87;0;0;0;0;1;26;31;560751223434.7146;206280371859.98193;391835590244.87494;34744.40055470659;4131.764569059109;216.0871462534207;4436.681337926909;1057293.9079592181;454747.23501956277;15882.312643867785;359821.84488590725;1.7960487600658896;0.13380589573295176
2551;2019-02-23 11:31:37.888;798;213;199;198;185;35;201;27;47;34;646;625;48;67;251;256;257;215;206;204;200;26;592;359;367;136;364;249;587;-2.0;112.0;1470.0;133.0;130.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;38917.69140625;20439.775390625;0.0;1085.52685546875;417.0;99784;;;Calculated values ==>;1550917897.888;352.96000000000004;294.46000000000004;293.06;292.96000000000004;291.66;276.66;274.27422755570615;293.26000000000005;275.86;277.86;276.56;337.76;335.66;277.96000000000004;279.86;298.26000000000005;298.76000000000005;298.86;294.66;293.56;293.16;;314.86;275.76000000000005;241.71165711629368;260.9983114674233;274.27422755570615;293.76000000000005;5920000.0;3590000.0;3670000.0000000005;1360000.0;3640000.0;2490000.0;5870000.0;0.0;0.018666666666666668;0.245;0.022166666666666668;0.021666666666666667;0.021666666666666667;;20439.775390625;0.0;1085.52685546875;38917.69140625;510567.43095432164;406902.6083803825;254642.713344534;254239.1526043093;249260.71354362008;430214.79039162316;458633.2384034343;457696.1591200651;472622.7809936826;522175.88915117376;520034.9938354736;457816.2617035853;460082.44657938153;465802.6480608363;467167.9790832604;421216.2201542091;407833.50716705766;459046.6745650736;458495.1351315018;;175203.01333496982;471840.61823089625;202693.18555904867;254642.713344534;274.24905431282804;1363899.1437245312;530502.487234035;87069.37853907743;0.0;0;85;87;0;0;0;0;1;26;31;560971086784.7495;206364057909.99524;391990964344.89966;62475.728522449026;5966.101424225955;249.81064242682731;4416.80247205097;1058103.9406736996;454831.36987803964;15886.194478360476;359895.6116211635;3.3963956568563383;0.26233967629801325
2552;2019-02-23 11:32:37.879;799;218;202;201;188;37;201;28;45;34;632;615;44;57;252;256;257;220;206;204;200;28;592;359;367;132;364;243;587;-3.0;82.0;1429.0;90.0;130.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;38944.27734375;20441.373046875;0.0;1070.92114257812;405.0;99785;;;Calculated values ==>;1550917957.879;353.06000000000006;294.96000000000004;293.36;293.26000000000005;291.96000000000004;276.86;274.27422755570615;293.26000000000005;275.96000000000004;277.66;276.56;336.36;334.66;277.56;278.86;298.36;298.76000000000005;298.86;295.16;293.56;293.16;;313.66;275.96000000000004;240.83765695389522;260.1585393101385;274.27422755570615;293.76000000000005;5920000.0;3590000.0;3670000.0000000005;1320000.0;3640000.0;2430000.0;5870000.0;0.0;0.013666666666666666;0.23816666666666667;0.015000000000000001;0.021666666666666667;0.021666666666666667;;20441.373046875;0.0;1070.92114257812;38944.27734375;510693.36422237137;409170.2535447666;255874.51446610547;255460.26864964666;250370.08253931557;430214.79039162316;458633.2384034343;458417.55353033816;473145.2311080622;521240.87982493255;519513.19739620714;458298.8459727587;459835.8913763038;465933.5026396987;467167.9790832604;421216.2201542091;410026.1541551276;459046.6745650736;458495.1351315018;;170189.03402730724;472562.30901117553;202723.5433130294;255874.51446610547;274.2608315288105;1364547.8961359728;530843.1123692213;87087.3462434823;0.0;0;85;87;0;0;0;0;1;26;31;561191253754.5186;206444445849.9109;392138542204.7448;60897.790100089034;4047.5814854721925;152.9309019874476;4390.113447750255;1059131.8991109107;454914.8047184293;15889.55015446681;359968.99157843995;3.230172259793991;0.24184950620238183
