;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2553;2019-02-23 11:33:37.869;812;221;202;201;188;37;201;28;42;35;623;606;41;56;253;256;257;222;206;204;200;28;592;359;367;137;364;242;587;-2.0;81.0;1385.0;202.0;130.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;38807.28125;20401.658203125;0.0;1045.03186035156;402.0;99786;;;Calculated values ==>;1550918017.869;354.36;295.26000000000005;293.36;293.26000000000005;291.96000000000004;276.86;274.27422755570615;293.26000000000005;275.96000000000004;277.36;276.66;335.46000000000004;333.76000000000005;277.26000000000005;278.76000000000005;298.46000000000004;298.76000000000005;298.86;295.36;293.56;293.16;;313.36;275.96000000000004;241.92719264551067;260.01710675043796;274.27422755570615;293.76000000000005;5920000.0;3590000.0;3670000.0000000005;1370000.0;3640000.0;2420000.0;5870000.0;0.0;0.013500000000000002;0.23083333333333333;0.033666666666666664;0.021666666666666667;0.021666666666666667;;20401.658203125;0.0;1045.03186035156;38807.28125;512325.985943981;410444.4988563443;255874.51446610547;255460.26864964666;250370.08253931557;430214.79039162316;458633.2384034343;458220.97114568006;472589.4791058512;520408.9104797886;518681.2261362621;458102.29215715075;459874.2033826674;466064.25039095;467167.9790832604;421216.2201542091;410856.81679593207;459046.6745650736;458495.1351315018;;168935.5661677829;471904.2073218062;202670.8568996076;255874.51446610547;274.2403904715675;1365195.7178027479;531183.4142365931;87104.97624635257;0.0;0;85;87;0;0;0;0;1;26;31;561411417054.5536;206525132399.9237;392284017954.76794;58989.48470513506;9064.189464214021;139.8519453367402;4390.113447750255;1060130.7932243424;455024.0512655677;15891.989604885388;360042.1479411545;3.38437490109698;0.2755599322333617
2554;2019-02-23 11:34:37.879;825;219;199;198;186;37;201;28;45;35;612;597;45;80;253;256;257;221;206;204;200;28;576;357;367;134;362;266;576;-2.0;112.0;440.0;69.0;130.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30957.33984375;11413.5;0.0;2046.01477050781;410.0;99787;;;Calculated values ==>;1550918077.879;355.66;295.06;293.06;292.96000000000004;291.76000000000005;276.86;274.0616903277293;293.26000000000005;275.96000000000004;277.66;276.66;334.36;332.86;277.66;281.16;298.46000000000004;298.76000000000005;298.86;295.26000000000005;293.56;293.16;;314.16;275.96000000000004;241.2770596917726;263.299902668528;274.0616903277293;293.76000000000005;5760000.0;3570000.0000000005;3670000.0000000005;1340000.0;3620000.0000000005;2660000.0;5760000.0;0.0;0.018666666666666668;0.07333333333333333;0.0115;0.021666666666666667;0.021666666666666667;;11413.5;0.0;2046.01477050781;30957.33984375;515287.3713685121;414245.1451485565;255294.75018180851;254878.21037268479;250142.60768733468;430346.717906069;458633.2384034343;454651.3550658584;472981.82504853373;517279.8299874679;515728.074069169;454651.3550658584;458978.33121426275;466351.3762726499;467450.99436332186;425999.8910192482;414966.8008658906;459046.6745650736;458495.1351315018;;172278.17009871884;472299.7188790419;202142.01666348925;255294.75018180851;274.02572089319744;1365777.1865404104;531448.58474263;87130.73926139262;0.0;0;85;87;0;0;0;0;1;26;32;561631653754.5186;206606445949.9108;392436443354.7437;18517.351482840404;3106.813575478856;205.95101619600956;4402.675007243355;1060776.79117419;455125.49319505325;15894.871776512928;360115.43339047395;1.949014621183769;0.13709544435387835
2555;2019-02-23 11:35:37.830;824;219;199;199;185;35;201;27;49;34;600;588;52;118;252;257;257;220;206;204;200;26;580;356;367;128;361;276;579;305.0;84.0;877.0;153.0;130.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;31041.0;11402.9560546875;0.0;2142.27709960938;422.0;99788;;;Calculated values ==>;1550918137.83;355.56000000000006;295.06;293.06;293.06;291.66;276.66;273.955091788801;293.26000000000005;275.86;278.06;276.56;333.16;331.96000000000004;278.36;284.96000000000004;298.36;298.86;298.86;295.16;293.56;293.16;;315.36;275.76000000000005;239.943914813709;264.60387354146746;273.955091788801;293.76000000000005;5800000.0;3560000.0;3670000.0000000005;1280000.0;3610000.0;2760000.0;5790000.0;0.05083333333333333;0.014;0.14616666666666667;0.025500000000000002;0.021666666666666667;0.0725;;11402.9560546875;0.0;2142.27709960938;31041.0;514830.6436719501;413044.2797949203;255112.47121233703;255112.47121233703;249626.14750550452;430412.23801567365;458633.2384034343;453456.4546296186;473664.3179132749;515181.98461010697;513929.9839599;453840.6515447142;462051.0272781358;466364.5342688999;467720.508243715;424852.44711826043;413421.510895199;459046.6745650736;458495.1351315018;;177292.22831007556;472891.67638883414;201883.7088844531;217791.15509738395;273.92059937926865;1366293.417439082;531638.5665976813;87165.61318997617;0.0;0;85;87;0;0;0;0;1;26;32;561851673924.4276;206684981759.87833;392598910564.6765;36771.549669751694;6910.703171361717;160.0331071228597;17451.038552473547;1061237.1557452492;455208.9043264757;15897.919153480707;360297.3989434013;4.52508449300971;0.26819595221138137
2556;2019-02-23 11:36:37.850;814;218;202;201;187;35;201;26;49;33;615;601;51;99;252;257;257;219;207;204;200;26;595;358;367;126;363;253;589;92.0;86.0;1363.0;206.0;130.0;0;1;1;1;1;0;0;0;0;0;1;0;1;0;0;39702.44921875;20472.6484375;0.0;1967.79211425781;418.0;99789;;;Calculated values ==>;1550918197.85;354.56000000000006;294.96000000000004;293.36;293.26000000000005;291.86;276.66;274.1680685717883;293.26000000000005;275.76000000000005;278.06;276.46000000000004;334.66;333.26000000000005;278.26000000000005;283.06;298.36;298.86;298.86;295.06;293.56;293.16;;314.96000000000004;275.76000000000005;239.4893008659735;261.54996906429363;274.1680685717883;293.86;5950000.0;3579999.9999999995;3670000.0000000005;1260000.0;3629999.9999999995;2530000.0;5890000.0;0.015333333333333334;0.014333333333333333;0.22716666666666668;0.034333333333333334;0.021666666666666667;0.037000000000000005;;20472.6484375;0.0;1967.79211425781;39702.44921875;512321.40536008513;408229.6546716311;255753.54278951892;255341.72882643293;249905.75889705383;430280.9020939914;458633.2384034343;457291.72980010055;473826.37876616616;518680.55237094;517246.06739612925;457533.7450994209;463243.56426847406;466077.4508732314;467438.4851594835;420255.74212228425;408676.1573324852;459046.6745650736;458495.1351315018;;175620.85347054448;473152.3030481019;202412.82290545356;233648.37959432064;274.13559339699475;1366883.1426919652;531904.2851783775;87199.87518360643;0.0;0;86;87;0;0;0;0;1;26;32;562071947324.3577;206761207159.8541;392757663464.62604;57899.99168290065;9295.388818230926;165.97404865378653;8319.329954875706;1062026.3482327743;455344.0001099349;15900.636785353414;360512.2235985846;3.3725133127447817;0.2595194162904847
2557;2019-02-23 11:37:37.861;813;221;204;203;190;36;201;27;46;34;630;614;47;82;252;257;257;223;207;204;200;27;591;358;367;120;363;241;586;88.0;110.0;978.0;74.0;130.0;0;1;1;1;1;0;0;0;0;0;1;0;1;0;0;39540.3984375;20398.32421875;0.0;1895.05554199219;408.0;99790;;;Calculated values ==>;1550918257.861;354.46000000000004;295.26000000000005;293.56;293.46000000000004;292.16;276.76000000000005;274.1680685717883;293.26000000000005;275.86;277.76000000000005;276.56;336.16;334.56;277.86;281.36;298.36;298.86;298.86;295.46000000000004;293.56;293.16;;313.96000000000004;275.86;238.09270928235583;259.87524604437704;274.1680685717883;293.86;5910000.0;3579999.9999999995;3670000.0000000005;1200000.0;3629999.9999999995;2410000.0;5860000.0;0.014666666666666666;0.018333333333333333;0.16299999999999998;0.012333333333333333;0.021666666666666667;0.036333333333333336;;20398.32421875;0.0;1895.05554199219;39540.3984375;512536.23613423767;410883.20082996815;256778.3296086882;256354.93968257934;251170.613026919;430280.9020939914;458633.2384034343;458853.2177715723;474692.65145903314;521201.54899762466;519577.516749985;458971.23309768335;463055.5863237705;466077.4508732314;467438.4851594835;421531.4626872758;411689.8088819325;459046.6745650736;458495.1351315018;;171442.51209473662;474024.657542605;202453.0618955918;234848.86374285107;274.1512268026123;1367543.6208229503;532244.9390598312;87232.07148239856;0.0;0;86;87;0;0;0;0;1;26;32;562292187694.9316;206835020690.04648;392905890635.0123;41793.22540778482;3349.38301297983;180.43031976462643;8125.814527120978;1062857.2773531105;455449.3925272044;15903.52401765999;360649.2915941514;2.397521319839161;0.16124969771843492
2558;2019-02-23 11:38:37.861;826;223;201;200;188;36;201;27;45;34;635;615;44;69;252;257;258;225;207;204;200;28;578;356;367;125;361;251;578;-3.0;110.0;472.0;21.0;130.0;0;75;100;1;0;0;0;0;0;0;1;0;0;0;0;30173.05859375;11549.443359375;0.0;1009.37231445312;409.0;99791;;;Calculated values ==>;1550918317.861;355.76;295.46000000000004;293.26000000000005;293.16;291.96000000000004;276.76000000000005;273.955091788801;293.26000000000005;275.86;277.66;276.56;336.66;334.66;277.56;280.06;298.36;298.86;298.96000000000004;295.66;293.56;293.16;;314.06;275.96000000000004;239.25999513918347;261.27494424493943;273.955091788801;293.86;5780000.0;3560000.0;3670000.0000000005;1250000.0;3610000.0;2510000.0;5780000.0;0.0;0.018333333333333333;0.07866666666666666;0.0035;0.021666666666666667;0.021666666666666667;;11549.443359375;0.0;1009.37231445312;30173.05859375;515244.2750300667;414913.2653511238;256012.62522119598;255590.73416839642;250803.1382547811;430412.23801567365;458633.2384034343;457131.95613493223;474051.4637773472;520890.9411903772;518847.5178876695;457011.0267116472;460008.53886879573;466364.5342688999;467720.508243715;425701.98730042885;415621.3500468036;459046.6745650736;458495.1351315018;;171860.34048652687;473474.67390996165;201947.68966954917;256012.62522119598;273.9455234666218;1368124.5662982108;532511.1704563156;87256.27504786894;0.0;0;86;87;0;0;0;0;1;26;32;562512387694.9316;206908520690.04648;393053490635.0123;20074.495628610133;950.3444448414436;184.81168298312977;4387.121048056627;1063372.8416950805;455485.2235893529;15906.56770101622;360753.5660572779;2.0381518026284597;0.12789799834233828
2559;2019-02-23 11:39:37.861;834;222;199;197;186;35;201;26;46;35;640;617;48;79;252;258;258;224;207;204;200;26;578;355;367;134;360;261;577;91.0;109.0;542.0;116.0;130.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;30272.25;11477.466796875;0.0;1160.24194335938;424.0;99792;;;Calculated values ==>;1550918377.861;356.56000000000006;295.36;293.06;292.86;291.76000000000005;276.66;273.8482719121499;293.26000000000005;275.76000000000005;277.76000000000005;276.66;337.16;334.86;277.96000000000004;281.06;298.36;298.96000000000004;298.96000000000004;295.56;293.56;293.16;;315.56;275.76000000000005;241.2770596917726;262.63441904999945;273.8482719121499;293.86;5780000.0;3550000.0;3670000.0000000005;1340000.0;3600000.0;2610000.0;5770000.0;0.015166666666666667;0.018166666666666668;0.09033333333333333;0.01933333333333333;0.021666666666666667;0.036833333333333336;;11477.466796875;0.0;1160.24194335938;30272.25;516229.7543406689;414939.7801011983;255233.60174986743;254406.80044678904;250094.70068420604;430477.46260093397;458633.2384034343;455612.62700522714;472981.82504853373;520581.80529503094;518216.4126239948;455859.91297266266;459644.23774332204;466507.67227632634;467989.19873683446;425701.98730042885;415646.93696022953;459046.6745650736;458495.1351315018;;178127.92459426197;472104.6820821746;201573.90225343624;233138.431368984;273.79527676663446;1368628.2772031587;532703.0613742843;87274.35516668405;0.0;0;86;87;0;0;0;0;1;26;32;562732587694.9316;206986220690.04648;393207090635.0123;22948.164802578445;5230.261743355607;182.6667478469543;8300.638588586075;1063731.3638653404;455536.72864092124;15909.630021273137;360859.29738758324;2.9009793338287637;0.19645594536535968
2560;2019-02-23 11:40:37.862;832;220;199;198;186;34;201;25;48;35;645;621;51;88;251;258;258;220;207;204;200;24;580;353;367;139;359;268;580;-2.0;86.0;868.0;84.0;130.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;30212.509765625;11509.013671875;0.0;1168.35266113281;431.0;99793;;;Calculated values ==>;1550918437.862;356.36;295.16;293.06;292.96000000000004;291.76000000000005;276.56;273.6339639331285;293.26000000000005;275.66;277.96000000000004;276.66;337.66;335.26000000000005;278.26000000000005;281.96000000000004;298.26000000000005;298.96000000000004;298.96000000000004;295.16;293.56;293.16;;316.26000000000005;275.56;242.35481222062532;263.56353331371673;273.6339639331285;293.86;5800000.0;3529999.9999999995;3670000.0000000005;1390000.0;3590000.0;2680000.0;5800000.0;0.0;0.014333333333333333;0.14466666666666667;0.014;0.021666666666666667;0.021666666666666667;;11509.013671875;0.0;1168.35266113281;30212.509765625;515818.2188003828;413016.3748973746;255052.47792985634;254640.87459571127;249952.3797661672;430607.02586249536;458633.2384034343;454690.93240954535;472326.8440106818;520521.08645079803;518041.96593240695;455067.61334165884;459638.2961607305;466520.93082736776;468269.2283463277;425128.4455910299;413016.3748973746;459046.6745650736;458495.1351315018;;181052.91087944093;471246.2272376559;201088.50897914186;255052.47792985634;273.596671748544;1369132.3252679245;532894.6185705259;87293.76044511396;0.0;0;86;87;0;0;0;0;1;26;32;562952791364.6656;207068122054.94754;393365793279.8206;36687.817256265036;3782.2080556191972;173.60634660905913;4407.924239368986;1064228.3386646723;455611.83380755386;15912.599013205725;360965.2038427664;3.5536999337600914;0.26401829555569944
2561;2019-02-23 11:41:37.902;823;217;200;199;186;34;202;25;50;35;647;623;53;92;250;258;258;218;207;205;201;24;581;354;367;142;360;273;580;281.0;87.0;875.0;98.0;130.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;30294.08984375;11445.8525390625;0.0;1180.72180175781;435.0;99794;;;Calculated values ==>;1550918497.902;355.46000000000004;294.86;293.16;293.06;291.76000000000005;276.56;273.7412296467126;293.36;275.66;278.16;276.66;337.86;335.46000000000004;278.46000000000004;282.36;298.16;298.96000000000004;298.96000000000004;294.96000000000004;293.66;293.26000000000005;;316.66;275.56;242.98782864720522;264.2163659402789;273.7412296467126;293.86;5810000.0;3540000.0;3670000.0000000005;1420000.0;3600000.0;2730000.0;5800000.0;0.04683333333333333;0.0145;0.14583333333333334;0.01633333333333333;0.021666666666666667;0.0685;;11445.8525390625;0.0;1180.72180175781;30294.08984375;514623.42669957626;411854.5179747244;255467.83359256244;255052.47792985634;249952.3797661672;430542.39183029096;458771.19548852823;454097.1267388454;471931.263865096;520316.3602092802;517829.15161944565;454477.9794367209;459341.78727360204;466247.85315236123;468129.3392673732;424838.87327634374;412246.76878493757;459184.1982711204;458633.2384034343;;182724.36793118677;470845.5270076962;201362.0982924571;218475.83451876778;273.7080892187765;1369636.883078791;533086.0366491966;87313.34911603929;0.0;0;86;87;0;0;0;0;1;26;32;563173138164.5256;207152478254.89395;393528201479.7174;36857.19164843163;4401.562669015571;182.5855151253896;16450.782166099656;1064841.6223218713;455680.0773622754;15915.569257561969;361139.14227773703;4.5849428701744905;0.2575737621392898
2562;2019-02-23 11:42:37.852;813;218;201;200;189;35;202;26;49;34;644;621;51;76;251;259;258;220;207;205;201;25;600;357;367;145;362;252;594;-2.0;113.0;1145.0;242.0;130.0;0;99;1;1;1;0;0;0;0;0;1;0;0;0;0;39052.40625;20618.0625;0.0;1067.74975585938;428.0;99795;;;Calculated values ==>;1550918557.852;354.46000000000004;294.96000000000004;293.26000000000005;293.16;292.06;276.66;274.0616903277293;293.36;275.76000000000005;278.06;276.56;337.56000000000006;335.26000000000005;278.26000000000005;280.76000000000005;298.26000000000005;299.06;298.96000000000004;295.16;293.66;293.26000000000005;;315.96000000000004;275.66;243.61107973660833;261.41265627149306;274.0616903277293;293.86;6000000.0;3570000.0000000005;3670000.0000000005;1450000.0;3620000.0000000005;2520000.0;5940000.0;0.0;0.01883333333333333;0.19083333333333333;0.04033333333333333;0.021666666666666667;0.021666666666666667;;20618.0625;0.0;1067.74975585938;39052.40625;511769.4571644767;405730.06298551505;255051.584862865;254648.96398523398;250415.30536320075;430346.717906069;458771.19548852823;457453.4550644065;471434.6316277157;521727.96472409886;519377.86999128753;457694.9053075404;460684.61534066073;466090.7741585676;467836.5946055993;418927.3406521457;406704.4674167597;459184.1982711204;458633.2384034343;;179799.33570027514;470542.0514489591;202078.7479523163;255051.584862865;274.0010969214594;1370214.2889738085;533353.0132753245;87332.07076464851;0.0;0;87;87;0;0;0;0;1;26;32;563393154664.7007;207238506504.96237;393685570229.8426;48734.00660722388;10828.019907697926;230.1974459331026;4410.935826712334;1065554.2879245807;455806.8847895254;15919.006249025182;361312.8450547737;2.9606066413408114;0.2517123050881343
2563;2019-02-23 11:43:37.863;815;222;205;204;192;38;202;27;47;34;623;605;47;82;252;259;258;225;207;205;201;27;598;360;367;135;365;246;593;-2.0;87.0;1204.0;188.0;130.0;0;1;1;1;1;0;0;0;0;0;1;0;1;0;0;39705.3671875;20594.3671875;0.0;1852.26416015625;414.0;99796;;;Calculated values ==>;1550918617.863;354.66;295.36;293.66;293.56;292.36;276.96000000000004;274.38016830617;293.36;275.86;277.86;276.56;335.46000000000004;333.66;277.86;281.36;298.36;299.06;298.96000000000004;295.66;293.66;293.26000000000005;;314.56;275.86;241.49495122638035;260.58029834229245;274.38016830617;293.86;5980000.0;3600000.0;3670000.0000000005;1350000.0;3650000.0;2460000.0;5930000.0;0.0;0.0145;0.20066666666666666;0.03133333333333333;0.021666666666666667;0.021666666666666667;;20594.3671875;0.0;1852.26416015625;39705.3671875;512191.66234971525;408123.8545273412;256759.25158941158;256341.0918320536;251586.298538295;430148.3826014536;458771.19548852823;458177.1606246523;472753.7123474745;520078.94614027324;518244.518945412;458177.1606246523;462305.4944753923;465789.28146489616;467413.82886276924;419590.974621825;409447.536033243;459184.1982711204;458633.2384034343;;173949.5011765382;472070.4381999017;202927.17879936294;256759.25158941158;274.34441801070034;1370870.7240759332;533696.5131523517;87356.40867504774;0.0;0;87;87;0;0;0;0;1;26;33;563613395034.3997;207322521904.84753;393834997619.63837;51220.16301960806;8433.15546121688;147.0798595344387;4373.936380970492;1066387.3920447582;455967.4240108427;15922.150802962331;361386.0657444035;2.858973969295869;0.23346002695632848
2564;2019-02-23 11:44:37.853;828;227;206;205;193;40;202;27;46;33;610;596;46;88;254;259;258;229;207;205;201;27;597;361;367;132;366;244;592;-2.0;85.0;801.0;188.0;130.0;0;1;1;1;1;0;0;0;0;0;1;0;1;0;0;39629.57421875;20561.64453125;0.0;1857.31164550781;410.0;99797;;;Calculated values ==>;1550918677.853;355.96000000000004;295.86;293.76000000000005;293.66;292.46000000000004;277.16;274.4858918419099;293.36;275.86;277.76000000000005;276.46000000000004;334.16;332.76000000000005;277.76000000000005;281.96000000000004;298.56;299.06;298.96000000000004;296.06;293.66;293.26000000000005;;314.16;275.86;240.83765695389522;260.2995467637923;274.4858918419099;293.86;5970000.0;3610000.0;3670000.0000000005;1320000.0;3660000.0;2440000.0;5920000.0;0.0;0.014166666666666666;0.1335;0.03133333333333333;0.021666666666666667;0.021666666666666667;;20561.64453125;0.0;1857.31164550781;39629.57421875;513905.4182961364;410733.9606195247;257245.25235782372;256821.797313701;252016.0792626166;430081.6785162784;458771.19548852823;458377.10004900565;473048.1168422736;518921.257836861;517495.1817372076;458377.10004900565;463302.40761218115;465907.1825204733;467272.39285998954;419918.7164002457;411546.03403741337;459184.1982711204;458633.2384034343;;172278.17009871884;472465.0996282349;203169.73571228684;257245.25235782372;274.44301363026136;1371531.7384003385;534039.4227556018;87387.31665457791;0.0;0;87;87;0;0;0;0;1;26;33;563833558334.4347;207402608554.86026;393981973119.66174;34070.183138951965;8437.921402699705;118.61300014012512;4363.406364321562;1067098.0264707117;456107.9928860131;15924.364541108776;361458.8647987609;2.0959996324373473;0.17579154488092844
2565;2019-02-23 11:45:37.864;842;227;207;206;192;40;202;27;44;33;609;596;44;92;254;259;258;229;207;205;201;27;597;360;367;131;365;242;592;-3.0;108.0;813.0;155.0;130.0;0;1;1;1;1;0;0;0;0;0;1;0;1;0;0;39629.49609375;20590.7265625;0.0;1833.43994140625;408.0;99798;;;Calculated values ==>;1550918737.864;357.36;295.86;293.86;293.76000000000005;292.36;277.16;274.38016830617;293.36;275.86;277.56;276.46000000000004;334.06;332.76000000000005;277.56;282.36;298.56;299.06;298.96000000000004;296.06;293.66;293.26000000000005;;313.96000000000004;275.86;240.61611355647437;260.01710675043796;274.38016830617;293.86;5970000.0;3600000.0;3670000.0000000005;1310000.0;3650000.0;2420000.0;5920000.0;0.0;0.018000000000000002;0.1355;0.025833333333333333;0.021666666666666667;0.021666666666666667;;20590.7265625;0.0;1833.43994140625;39629.49609375;515650.5333203458;410733.9606195247;257672.8712774738;257245.25235782372;251635.28338961105;430148.3826014536;458771.19548852823;458458.0879098977;473178.34860283375;518986.276753291;517663.85991291434;458458.0879098977;464060.13858822396;466051.1729702569;467413.82886276924;419918.7164002457;411546.03403741337;459184.1982711204;458633.2384034343;;171442.51209473662;472596.2217928923;202926.24762384323;257672.8712774738;274.3440571574136;1372192.3517449107;534382.422053955;87418.07855653063;0.0;0;87;87;0;0;0;0;1;26;33;564053798705.0087;207481523020.06592;394127799850.0418;34624.56435876038;6966.474332700434;150.70828253098253;4354.141287729144;1067670.5876516602;456236.3863853029;15926.609296599956;361531.5243478596;2.055634409140296;0.16647486885576288
2566;2019-02-23 11:46:37.924;852;225;206;205;191;37;202;27;48;34;613;601;49;112;254;259;258;227;207;205;201;28;580;357;367;129;363;266;580;-2.0;83.0;758.0;153.0;130.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;31013.62890625;11517.9814453125;0.0;2062.74633789062;414.0;99799;;;Calculated values ==>;1550918797.924;358.36;295.66;293.76000000000005;293.66;292.26000000000005;276.86;274.0616903277293;293.36;275.86;277.96000000000004;276.56;334.46000000000004;333.26000000000005;278.06;284.36;298.56;299.06;298.96000000000004;295.86;293.66;293.26000000000005;;314.56;275.96000000000004;240.16925963744896;263.299902668528;274.0616903277293;293.86;5800000.0;3570000.0000000005;3670000.0000000005;1290000.0;3629999.9999999995;2660000.0;5800000.0;0.0;0.013833333333333333;0.12633333333333333;0.025500000000000002;0.021666666666666667;0.021666666666666667;;11517.9814453125;0.0;2062.74633789062;31013.62890625;518275.361605873;414861.75912801444;407135.9298292719;257606.22824174515;251854.39446615204;430346.717906069;458771.19548852823;455027.1040612277;473534.8580475586;517383.1934833762;516142.1182590009;455152.1393357169;462837.2731926379;466338.3406344101;467836.5946055993;425128.4455910299;415571.6601510486;459184.1982711204;458633.2384034343;;173949.5011765382;472954.5886681478;202137.02824049874;407135.9298292719;274.0237797812835;1372781.633145391;534650.2621929983;87450.5792437128;0.0;0;87;87;0;0;0;0;1;26;33;564274218904.7987;207559601019.99152;394280352249.8965;31948.44624535209;6905.847790905052;132.2021985864075;1115.7750191068512;1068225.917514587;456352.1046722404;15928.969241527695;361577.1525663423;2.952880868693177;0.2633950425239886
2567;2019-02-23 11:47:37.844;850;224;204;204;189;35;202;26;52;34;629;615;56;129;253;259;258;225;207;205;201;26;584;355;367;123;360;277;584;190.0;84.0;500.0;160.0;130.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;31281.67578125;11492.900390625;0.0;2180.27783203125;426.0;99800;;;Calculated values ==>;1550918857.844;358.16;295.56;293.56;293.56;292.06;276.66;273.8482719121499;293.36;275.76000000000005;278.36;276.56;336.06;334.66;278.76000000000005;286.06;298.46000000000004;299.06;298.96000000000004;295.66;293.66;293.26000000000005;;315.76000000000005;275.76000000000005;238.79729159403252;264.73235714968143;273.8482719121499;293.86;5840000.0;3550000.0;3670000.0000000005;1230000.0;3600000.0;2770000.0;5840000.0;0.03166666666666666;0.014;0.08333333333333333;0.02666666666666667;0.021666666666666667;0.05333333333333333;;11492.900390625;0.0;2180.27783203125;31281.67578125;517705.2201582854;412910.24129150214;256907.02110685836;256907.02110685836;250889.31983847287;430477.46260093397;458771.19548852823;453669.56598118163;474308.54246566317;518116.5794957375;516659.618750733;454181.4972186479;463231.3227523454;466637.4274074692;468117.1661838917;423958.53655155975;413289.89123484294;459184.1982711204;458633.2384034343;;178963.62700411686;473541.6726018376;201565.39618574153;224047.93130994524;273.7919569124909;1373300.0685150616;534841.7638654101;87485.8906337941;0.0;0;87;87;0;0;0;0;1;26;33;564494125305.0787;207635100220.08765;394443035050.10364;21008.680816286673;7252.7007044292295;149.3610344340353;12511.216378319416;1068666.6384948057;456469.9352593127;15931.312473325483;361690.5594171164;2.992863712232046;0.19052951854299274
2568;2019-02-23 11:48:37.855;834;222;206;205;191;34;202;26;49;35;647;626;51;88;252;260;258;224;207;205;201;26;601;357;367;136;362;250;596;140.0;110.0;995.0;231.0;130.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;39233.984375;20658.955078125;0.0;1099.72338867188;421.0;99801;;;Calculated values ==>;1550918917.855;356.56000000000006;295.36;293.76000000000005;293.66;292.26000000000005;276.56;274.0616903277293;293.36;275.76000000000005;278.06;276.66;337.86;335.76000000000005;278.26000000000005;281.96000000000004;298.36;299.16;298.96000000000004;295.56;293.66;293.26000000000005;;315.26000000000005;275.76000000000005;241.71165711629368;261.13683023647616;274.0616903277293;293.86;6010000.0;3570000.0000000005;3670000.0000000005;1360000.0;3620000.0000000005;2500000.0;5960000.0;0.02333333333333333;0.018333333333333333;0.16583333333333333;0.0385;0.021666666666666667;0.045;;20658.955078125;0.0;1099.72338867188;39233.984375;514320.7200886863;406654.3868961261;256992.20892873776;256574.01520896348;251065.8325636721;430346.717906069;458771.19548852823;457775.72677953914;472720.47428543336;522196.61172936804;520054.44607503334;458016.05900553917;462404.14201871346;466221.12760670384;467964.9345701517;418591.32233620243;407594.18824038404;459184.1982711204;458633.2384034343;;176874.38241465177;471840.61823089625;202085.69320875336;228522.16374059772;274.0038004840432;1373887.806747819;535109.7451148405;87513.22898837557;0.0;0;87;88;0;0;0;0;1;26;33;564714365674.7777;207712814464.98145;394601164034.8875;42401.93056715531;10385.5646133525;201.61412509000374;10354.998359827645;1069195.157132935;456616.9477507764;15934.237802529567;361881.14614083525;2.9112111639540403;0.22051479905600802
2569;2019-02-23 11:49:37.875;826;226;208;207;194;35;202;27;43;35;642;622;44;65;253;260;258;228;207;205;201;27;602;358;367;141;363;239;598;-1.0;85.0;833.0;212.0;130.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;39072.6015625;20743.921875;0.0;1006.3900756835901;412.0;99802;;;Calculated values ==>;1550918977.875;355.76;295.76000000000005;293.96000000000004;293.86;292.56;276.66;274.1680685717883;293.36;275.86;277.46000000000004;276.66;337.36;335.36;277.56;279.66;298.46000000000004;299.16;298.96000000000004;295.96000000000004;293.66;293.26000000000005;;314.36;275.86;242.77792619122317;259.59022785621676;274.1680685717883;293.86;6020000.0;3579999.9999999995;3670000.0000000005;1410000.0;3629999.9999999995;2390000.0;5980000.0;0.0;0.014166666666666666;0.13883333333333334;0.035333333333333335;0.021666666666666667;0.021666666666666667;;20743.921875;0.0;1006.3900756835901;39072.6015625;513234.4951447203;407548.66522023844;257711.13734849688;257287.64513776137;252099.22739303872;430280.9020939914;458771.19548852823;458815.84367008455;472063.34231996303;522580.35062887514;520554.46782276646;458933.5631923438;461388.5408830774;466207.9483817794;467824.50383385463;418252.4150087376;408457.49429172114;459184.1982711204;458633.2384034343;;173113.83306960555;471275.1926151781;202336.53033251362;257711.13734849688;274.1059414439108;1374540.5791487184;535454.8840973317;87530.78578422147;0.0;0;87;88;0;0;0;0;1;26;33;564934639074.7078;207795942164.95502;394747912934.8409;35607.878001699435;9502.499400654146;138.76137682439963;4353.312189523644;1069845.4555647147;456782.7368621294;15937.075210532124;362003.7562517924;2.2805397495525424;0.19488859514399784
2570;2019-02-23 11:50:37.846;835;228;206;204;192;36;202;28;42;36;618;606;44;75;253;260;258;229;208;205;201;28;583;356;367;139;362;259;583;239.0;84.0;598.0;117.0;130.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;31174.888671875;11575.482421875;0.0;2082.81201171875;415.0;99803;;;Calculated values ==>;1550919037.846;356.66;295.96000000000004;293.76000000000005;293.56;292.36;276.76000000000005;273.955091788801;293.36;275.96000000000004;277.36;276.76000000000005;334.96000000000004;333.76000000000005;277.56;280.66;298.46000000000004;299.16;298.96000000000004;296.06;293.66;293.26000000000005;;314.66;275.96000000000004;242.35481222062532;262.3656120759269;273.955091788801;293.96000000000004;5830000.0;3560000.0;3670000.0000000005;1390000.0;3620000.0000000005;2590000.0;5830000.0;0.03983333333333334;0.014;0.09966666666666667;0.0195;0.021666666666666667;0.061500000000000006;;11575.482421875;0.0;2082.81201171875;31174.888671875;515940.17640173866;414788.3266325532;257840.41109402818;256972.02731686388;252087.53949060515;430412.23801567365;458771.19548852823;455450.64017974574;472424.9728513876;518486.77745448006;517252.47768729273;455697.50911575207;459475.579594116;466351.3762726499;468105.1125513974;424253.9545471415;415146.48375697754;459184.1982711204;458633.2384034343;;174367.33720873808;471639.4363266047;201875.91942685843;221592.4070060781;273.9175642495561;1375125.6919589634;535724.0822908969;87556.51669231149;0.0;0;87;88;0;0;0;0;1;27;33;565154732644.5468;207879901564.89362;394897240724.7316;25272.9471683711;5260.388579545052;127.50459106229549;14578.011130937406;1070352.5505596597;456905.70146690897;15939.293021136076;362161.4410281842;3.31218891859931;0.18810958936951436
2571;2019-02-23 11:51:37.846;842;226;203;202;188;35;202;25;45;34;599;589;50;122;253;260;259;227;208;206;201;26;584;356;367;134;361;273;584;251.0;108.0;960.0;210.0;131.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;31173.44921875;11514.94921875;0.0;2103.580078125;426.0;99804;;;Calculated values ==>;1550919097.846;357.36;295.76000000000005;293.46000000000004;293.36;291.96000000000004;276.66;273.955091788801;293.36;275.66;277.66;276.56;333.06;332.06;278.16;285.36;298.46000000000004;299.16;299.06;295.86;293.76000000000005;293.26000000000005;;315.76000000000005;275.76000000000005;241.2770596917726;264.2163659402789;273.955091788801;293.96000000000004;5840000.0;3560000.0;3670000.0000000005;1340000.0;3610000.0;2730000.0;5840000.0;0.04183333333333333;0.018000000000000002;0.16;0.035;0.021833333333333333;0.06366666666666666;;11514.94921875;0.0;2103.580078125;31173.44921875;516720.962242281;413665.0221146634;256480.88154827512;256058.8813666388;250512.30975147095;430412.23801567365;458771.19548852823;453460.0477131432;472884.4304738556;515335.561457786;514294.54224203265;454097.1267388454;462986.131575733;466494.5354798314;468105.1125513974;424240.92133799946;414035.7959135908;459321.57921969576;458633.2384034343;;178963.62700411686;472104.6820821746;201857.02505950813;220589.28998104864;273.91020150604805;1375645.2614413854;535916.5025545688;87591.40329306018;0.0;0;87;88;0;0;0;0;1;27;33;565374932644.5468;207961801564.89362;395056840724.7316;40256.48362458162;9458.667995793325;183.69225763935563;15155.464716225219;1070898.629149601;457028.36027170345;15941.88632820859;362409.2199935772;4.776896768813892;0.32429493260580794
2572;2019-02-23 11:52:37.846;838;224;205;204;191;35;202;25;45;33;611;600;50;116;252;261;259;225;208;206;202;25;606;357;367;130;362;260;600;146.0;110.0;1088.0;249.0;131.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;40014.53125;20704.009765625;0.0;2014.486328125;427.0;99805;;;Calculated values ==>;1550919157.846;356.96000000000004;295.56;293.66;293.56;292.26000000000005;276.66;274.0616903277293;293.36;275.66;277.66;276.46000000000004;334.26000000000005;333.16;278.16;284.76000000000005;298.36;299.26000000000005;299.06;295.66;293.76000000000005;293.36;;315.86;275.66;240.39332010688793;262.5002047102346;274.0616903277293;293.96000000000004;6060000.0;3570000.0000000005;3670000.0000000005;1300000.0;3620000.0000000005;2600000.0;6000000.0;0.024333333333333332;0.018333333333333333;0.18133333333333335;0.0415;0.021833333333333333;0.04616666666666666;;20704.009765625;0.0;2014.486328125;40014.53125;514404.2454057061;405583.622523673;256332.42399771058;255922.82034858095;250878.20564380664;430346.717906069;458771.19548852823;455655.026436199;473308.3704715943;517682.75536838657;516549.7962287301;456271.4783607459;464202.2767319884;466221.12760670384;468093.1786096384;417207.8178161085;406078.12013543525;459321.57921969576;458771.19548852823;;179381.48055642567;472533.2602288536;202104.33966501194;227750.11239997053;274.0110583434676;1376238.4946119583;536184.9938794386;87625.72051311226;0.0;0;87;89;0;0;0;0;1;27;33;565595132644.5468;208041001564.89362;395216740724.7316;45977.191201175265;11222.80020339943;204.04445747900996;10665.473335921746;1071617.2431064823;457200.70584003004;15945.117467501243;362624.3944773451;2.996215458852569;0.23024723947411252
2573;2019-02-23 11:53:37.867;833;227;209;209;195;36;203;27;46;33;629;615;48;92;253;261;259;229;208;206;202;27;603;359;367;128;364;252;598;-2.0;111.0;1187.0;213.0;131.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;39909.7265625;20700.857421875;0.0;1960.71423339844;413.0;99806;;;Calculated values ==>;1550919217.867;356.46000000000004;295.86;294.06;294.06;292.66;276.76000000000005;274.27422755570615;293.46000000000004;275.86;277.76000000000005;276.46000000000004;336.06;334.66;277.96000000000004;282.36;298.46000000000004;299.26000000000005;299.06;296.06;293.76000000000005;293.36;;314.46000000000004;275.86;239.943914813709;261.41265627149306;274.27422755570615;293.96000000000004;6030000.0;3590000.0;3670000.0000000005;1280000.0;3640000.0;2520000.0;5980000.0;0.0;0.018500000000000003;0.19783333333333333;0.0355;0.021833333333333333;0.021833333333333333;;20700.857421875;0.0;1960.71423339844;39909.7265625;514028.33849282295;408006.9446457694;258138.76949981795;258138.76949981795;252480.23249626614;430214.79039162316;458909.0072553948;457090.6148596613;473567.7884962697;520195.79442680225;518764.062546342;457332.5974416616;462572.34133497067;466064.25039095;467812.53341307805;418241.9583136451;408900.6941555958;459321.57921969576;458771.19548852823;;173531.66647045466;472988.3078366223;202669.91731623674;258138.76949981795;274.2400258719628;1376904.763207778;536530.155204375;87658.85877887435;0.0;0;87;89;0;0;0;0;1;27;33;565815409715.0857;208118428655.08307;395370394485.1076;50332.894664007494;9596.302863473687;172.81338692391222;4380.474634086841;1072420.1080617404;457374.2590883959;15948.259048714333;362749.821261417;2.8454551400668895;0.2380454723225818
2574;2019-02-23 11:54:37.857;836;231;210;209;197;37;203;27;48;34;640;624;49;89;254;261;259;233;208;206;202;28;606;360;367;127;365;254;600;-3.0;109.0;1214.0;187.0;131.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;40016.00390625;20762.5;0.0;1982.40002441406;408.0;99807;;;Calculated values ==>;1550919277.857;356.76;296.26000000000005;294.16;294.06;292.86;276.86;274.38016830617;293.46000000000004;275.86;277.96000000000004;276.56;337.16;335.56;278.06;282.06;298.56;299.26000000000005;299.06;296.46000000000004;293.76000000000005;293.36;;313.96000000000004;275.96000000000004;239.71726792356844;261.6868853414304;274.38016830617;293.96000000000004;6060000.0;3600000.0;3670000.0000000005;1270000.0;3650000.0;2540000.0;6000000.0;0.0;0.018166666666666668;0.20233333333333334;0.03116666666666667;0.021833333333333333;0.021833333333333333;;20762.5;0.0;1982.40002441406;40016.00390625;514153.5080038705;408860.22160470975;258437.31974068042;258008.27616376252;253147.06178104025;430148.3826014536;458909.0072553948;457008.179664001;473793.5715148927;521155.9798328944;519518.8532051027;457129.607875444;461917.0492973807;466051.1729702569;467671.8303827659;417207.8178161085;409727.41912314226;459321.57921969576;458771.19548852823;;171442.51209473662;473215.0499880337;202942.24128739152;258437.31974068042;274.3502547864711;1377570.6999538313;536875.6255949491;87691.71258781376;0.0;0;87;89;0;0;0;0;1;27;33;566035573015.1207;208194915905.0952;395522169185.1317;51406.00819820065;8423.502537836683;135.89390958888714;4373.956287161343;1073267.7909483619;457524.3991059232;15950.831180758882;362822.7626935072;2.828737908881841;0.2319824858972963
2575;2019-02-23 11:55:37.827;842;233;212;211;196;38;203;27;50;34;649;633;51;88;255;261;259;234;208;206;202;28;605;360;367;126;365;257;599;-4.0;108.0;1092.0;153.0;131.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;39882.34375;20688.576171875;0.0;2002.1081542968802;400.0;99808;;;Calculated values ==>;1550919337.827;357.36;296.46000000000004;294.36;294.26000000000005;292.76000000000005;276.96000000000004;274.38016830617;293.46000000000004;275.86;278.16;276.56;338.06000000000006;336.46000000000004;278.26000000000005;281.96000000000004;298.66;299.26000000000005;299.06;296.56;293.76000000000005;293.36;;313.16;275.96000000000004;239.4893008659735;262.0952818180154;274.38016830617;293.96000000000004;6050000.0;3600000.0;3670000.0000000005;1260000.0;3650000.0;2570000.0;5990000.0;0.0;0.018000000000000002;0.182;0.025500000000000002;0.021833333333333333;0.021833333333333333;;20688.576171875;0.0;2002.1081542968802;39882.34375;514988.1517588015;410170.1169313099;259378.18301396724;258938.68017058796;252813.02916705114;430148.3826014536;458909.0072553948;456763.03909346624;473922.61981710925;521832.00510570855;520192.7891664621;456885.1506218106;461341.5442899301;466181.95831478277;467671.8303827659;417555.6029022761;410587.5305587121;459321.57921969576;458771.19548852823;;168099.92630828856;473344.9661279102;202948.47131128996;259378.18301396724;274.35266877732647;1378236.186605523;537220.8785156895;87724.90022040284;0.0;0;87;89;0;0;0;0;1;27;33;566255662914.3507;208270777954.8298;395675392534.59564;46194.25133635608;6895.110617823817;125.4253021841522;4353.414105694582;1074080.719773891;457651.9903875525;15953.007752019326;362895.4544158167;2.5370852872717613;0.20357189787623248
2576;2019-02-23 11:56:37.858;845;234;213;212;197;36;203;28;50;35;659;642;52;88;255;261;259;236;208;206;202;28;602;359;367;126;364;259;596;94.0;83.0;1156.0;184.0;131.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;40053.65234375;20552.47265625;0.0;2028.7536621093802;396.0;99809;;;Calculated values ==>;1550919397.858;357.66;296.56;294.46000000000004;294.36;292.86;276.76000000000005;274.27422755570615;293.46000000000004;275.96000000000004;278.16;276.66;339.06000000000006;337.36;278.36;281.96000000000004;298.66;299.26000000000005;299.06;296.76000000000005;293.76000000000005;293.36;;312.76000000000005;275.96000000000004;239.4893008659735;262.3656120759269;274.27422755570615;293.96000000000004;6020000.0;3590000.0;3670000.0000000005;1260000.0;3640000.0;2590000.0;5960000.0;0.015666666666666666;0.013833333333333333;0.19266666666666668;0.03066666666666667;0.021833333333333333;0.0375;;20552.47265625;0.0;2028.7536621093802;40053.65234375;515611.0002036088;411861.4313574674;260039.28697994008;259589.88761475997;253354.78094319094;430214.79039162316;458909.0072553948;456435.7429073308;474018.8471967394;522693.9156000219;520951.29172379576;456681.044036732;461034.96192032035;466325.4276100551;467812.53341307805;418580.67487441096;412645.16038297105;459321.57921969576;458771.19548852823;;166428.6587063909;473344.9661279102;202671.61385355177;236072.3479849156;274.24068420130516;1378902.664076701;537564.7314890041;87758.50809071593;0.0;0;87;89;0;0;0;0;1;27;33;566475976684.8547;208346417015.00284;395830272514.94995;48891.888864361434;8300.649469746992;82.1079504649188;8351.206781385474;1074873.5136760364;457778.68714809464;15954.738089341308;363001.3809572357;2.906212981559932;0.22119710713267154
2577;2019-02-23 11:57:37.858;845;235;212;211;197;35;203;28;47;36;662;643;50;74;254;262;259;236;208;206;202;28;602;357;367;137;362;255;595;-2.0;84.0;806.0;103.0;131.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;39078.30859375;20618.087890625;0.0;1119.92565917969;395.0;99810;;;Calculated values ==>;1550919457.858;357.66;296.66;294.36;294.26000000000005;292.86;276.66;274.0616903277293;293.46000000000004;275.96000000000004;277.86;276.76000000000005;339.36;337.46000000000004;278.16;280.56;298.56;299.36;299.06;296.76000000000005;293.76000000000005;293.36;;312.66;275.96000000000004;241.92719264551067;261.82340779136865;274.0616903277293;293.96000000000004;6020000.0;3570000.0000000005;3670000.0000000005;1370000.0;3620000.0000000005;2550000.0;5950000.0;0.0;0.014;0.13433333333333333;0.017166666666666667;0.021833333333333333;0.021833333333333333;;20618.087890625;0.0;1119.92565917969;39078.30859375;515611.0002036088;412664.1677039546;259661.5234668767;259215.488250527;253407.40441091597;430346.717906069;458909.0072553948;456723.56068594067;472687.3056196521;523323.21793372126;521381.0372170637;457088.71109039267;459981.3180886839;466481.5206930663;468221.32719875296;418580.67487441096;413048.4141939382;459321.57921969576;458771.19548852823;;166010.84420003442;471904.2073218062;202145.74901168497;259661.5234668767;274.02717319610616;1379562.0970845136;537907.8194935614;87784.74708506001;0.0;0;87;89;0;0;0;0;1;27;33;566696176684.8547;208425317015.00284;395984472514.94995;34198.28603490835;4630.853534323748;77.45164952661877;4347.227839139391;1075565.9318001969;457886.44967312855;15956.067752674571;363107.20124574006;1.9897779049036763;0.15269980618756648
2578;2019-02-23 11:58:37.879;843;234;210;209;195;33;203;27;42;36;652;635;46;65;254;262;259;236;208;206;202;27;602;356;367;141;361;251;596;83.0;85.0;1071.0;152.0;131.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;39087.8984375;20654.59375;0.0;1077.38513183594;397.0;99811;;;Calculated values ==>;1550919517.879;357.46000000000004;296.56;294.16;294.06;292.66;276.46000000000004;273.955091788801;293.46000000000004;275.86;277.36;276.76000000000005;338.36;336.66;277.76000000000005;279.66;298.56;299.36;299.06;296.76000000000005;293.76000000000005;293.36;;312.86;275.86;242.77792619122317;261.27494424493943;273.955091788801;293.96000000000004;6020000.0;3560000.0;3670000.0000000005;1410000.0;3610000.0;2510000.0;5960000.0;0.013833333333333333;0.014166666666666666;0.17850000000000002;0.025333333333333333;0.021833333333333333;0.035666666666666666;;20654.59375;0.0;1077.38513183594;39087.8984375;515361.6275145613;411861.4313574674;258705.98428346135;258271.06308082267;252581.04366367823;430412.23801567365;458909.0072553948;456768.89836207737;472161.77640367835;522625.2912129298;520890.9411903772;457252.7963549346;459532.41606910643;466624.4334453391;468361.03954115114;418580.67487441096;412645.16038297105;459321.57921969576;458771.19548852823;;166846.47414792277;471275.1926151781;201869.07294991202;236661.76166343986;273.91489642271523;1380213.710126884;538251.8788853632;87803.06441711367;0.0;0;87;89;0;0;0;0;1;27;33;566916453754.5188;208508746204.87558;396136325644.7183;45499.61883607152;6824.955031520075;84.08645529539876;7921.903139761485;1076230.313458664;457981.9481571399;15957.41437469884;363209.4797887069;2.7761191831947745;0.20671700171770488
2579;2019-02-23 11:59:40.873;843;234;209;209;195;33;203;26;40;36;636;622;43;61;253;262;259;235;208;206;202;27;603;356;367;141;361;246;598;290.0;108.0;679.0;124.0;131.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;39134.78125;20736.39453125;0.0;1045.216796875;397.0;99812;;;Calculated values ==>;1550919580.873;357.46000000000004;296.56;294.06;294.06;292.66;276.46000000000004;273.955091788801;293.46000000000004;275.76000000000005;277.16;276.76000000000005;336.76000000000005;335.36;277.46000000000004;279.26000000000005;298.46000000000004;299.36;299.06;296.66;293.76000000000005;293.36;;312.86;275.86;242.77792619122317;260.58029834229245;273.955091788801;293.96000000000004;6030000.0;3560000.0;3670000.0000000005;1410000.0;3610000.0;2460000.0;5980000.0;0.04833333333333333;0.018000000000000002;0.11316666666666667;0.020666666666666667;0.021833333333333333;0.07016666666666667;;20736.39453125;0.0;1045.216796875;39134.78125;515278.8532636115;411017.8210257386;258138.76949981795;258138.76949981795;252480.23249626614;430412.23801567365;458909.0072553948;457339.8851342186;472161.77640367835;521402.19482411887;519977.1029862952;457699.22325204633;459839.6944487073;466494.5354798314;468361.03954115114;418241.9583136451;411423.4294424307;459321.57921969576;458771.19548852823;;166846.47414792277;471275.1926151781;201871.676570643;219379.9643942105;273.9159109743049;1380898.0933881274;538614.0155400927;87821.63541514258;0.0;0;87;89;0;0;0;0;1;27;33;567147641734.3647;208597567744.8164;396292865734.6141;28910.485602444638;5567.672664920392;122.73351968185966;16797.284715117963;1076881.339863647;458090.37332222174;15959.223877128707;363425.7520829699;2.359704969842986;0.13131515645982528
2580;2019-02-23 12:00:37.870;847;232;210;208;194;33;203;26;38;35;618;605;40;67;254;262;259;234;209;206;202;27;599;356;367;136;361;242;594;209.0;83.0;714.0;113.0;131.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;39639.5390625;20511.697265625;0.0;1806.82604980469;397.0;99813;;;Calculated values ==>;1550919637.87;357.86;296.36;294.16;293.96000000000004;292.56;276.46000000000004;273.955091788801;293.46000000000004;275.76000000000005;276.96000000000004;276.66;334.96000000000004;333.66;277.16;279.86;298.56;299.36;299.06;296.56;293.76000000000005;293.36;;312.86;275.86;241.71165711629368;260.01710675043796;273.955091788801;294.06;5990000.0;3560000.0;3670000.0000000005;1360000.0;3610000.0;2420000.0;5940000.0;0.034833333333333334;0.013833333333333333;0.119;0.01883333333333333;0.021833333333333333;0.05666666666666667;;20511.697265625;0.0;1806.82604980469;39639.5390625;516107.19488508767;411901.5270648554;258843.2122693958;257971.78418622387;252298.42959871262;430412.23801567365;458909.0072553948;457745.7677900302;472720.47428543336;519901.00097215414;518579.5264685324;457983.5322133978;461162.7979230127;466624.4334453391;468361.03954115114;419579.79998964944;412683.7383670324;459321.57921969576;458771.19548852823;;166846.47414792277;471938.4492427271;201886.96071368584;223831.86940132699;273.9218663959737;1381521.6906010716;538940.5457466595;87844.21289931929;0.0;0;87;89;0;0;0;0;1;27;34;567356820724.2877;208676508589.78735;396431938414.56287;30447.19804208498;5085.969700630276;95.39551911286944;13313.228478274737;1077351.2301266252;458174.710218567;15960.95064113143;363664.11443294934;2.192877684979608;0.13321844034847416
2581;2019-02-23 12:01:37.860;853;230;206;204;192;33;203;25;39;34;597;587;42;98;253;262;259;232;209;206;202;26;583;355;367;130;360;259;584;221.0;85.0;714.0;142.0;131.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;31174.35546875;11589.6337890625;0.0;1978.82775878906;405.0;99814;;;Calculated values ==>;1550919697.86;358.46000000000004;296.16;293.76000000000005;293.56;292.36;276.46000000000004;273.8482719121499;293.46000000000004;275.66;277.06;276.56;332.86;331.86;277.36;282.96000000000004;298.46000000000004;299.36;299.06;296.36;293.76000000000005;293.36;;313.66;275.76000000000005;240.39332010688793;262.3656120759269;273.8482719121499;294.06;5830000.0;3550000.0;3670000.0000000005;1300000.0;3600000.0;2590000.0;5840000.0;0.036833333333333336;0.014166666666666666;0.119;0.023666666666666666;0.021833333333333333;0.05866666666666667;;11589.6337890625;0.0;1978.82775878906;31174.35546875;518154.73699859297;415123.4591929381;257772.40220468014;256907.02110685836;252036.241462545;430477.46260093397;458909.0072553948;455079.5801925144;473405.19094569265;516325.8055576963;515295.17871255724;455450.64017974574;462225.3398461834;466637.4274074692;468500.50287146907;424534.26613404765;415829.3649500777;459321.57921969576;458771.19548852823;;170189.03402730724;472630.20280472847;201607.56773669465;222509.82147335968;273.80841437936067;1382111.7080362944;539208.0122536424;87875.7547565434;0.0;0;87;89;0;0;0;0;1;27;34;567576984024.3228;208756295289.80005;396582213364.58673;30163.16948224255;6414.2023632768005;123.31943343957391;13860.667275556556;1077856.2323416756;458270.5290133203;15962.772961965557;363890.5258227454;3.7263884616691416;0.23356546254067412
