;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2582;2019-02-23 12:02:37.860;856;228;203;202;189;33;203;23;41;33;603;593;48;126;253;263;260;230;209;207;202;24;583;353;367;127;358;268;583;-2.0;87.0;508.0;107.0;131.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;31153.705078125;11558.439453125;0.0;2081.49194335938;419.0;99815;;;Calculated values ==>;1550919757.86;358.76;295.96000000000004;293.46000000000004;293.36;292.06;276.46000000000004;273.6339639331285;293.46000000000004;275.46000000000004;277.26000000000005;276.46000000000004;333.46000000000004;332.46000000000004;277.96000000000004;285.76000000000005;298.46000000000004;299.46000000000004;299.16;296.16;293.86;293.36;;315.06;275.56;239.71726792356844;263.56353331371673;273.6339639331285;294.06;5830000.0;3529999.9999999995;3670000.0000000005;1270000.0;3579999.9999999995;2680000.0;5830000.0;0.0;0.0145;0.08466666666666667;0.017833333333333333;0.021833333333333333;0.021833333333333333;;11558.439453125;0.0;2081.49194335938;31153.705078125;518522.5358607011;414788.3266325532;256544.482688719;256121.13582342508;250938.00884647178;430607.02586249536;458909.0072553948;453808.1434416201;473697.1866146107;516178.66596041794;515141.9339180713;454690.93240954535;464206.33006591676;466922.41498093086;468905.822452366;424812.82642852527;415500.85274631216;459458.8182496499;458771.19548852823;;176038.69501535743;472829.0820560985;201032.8214402784;256544.482688719;273.5748811261461;1382631.1085408516;539400.912863994;87909.59075406131;0.0;0;87;89;0;0;0;0;1;27;34;567797184024.3228;208833395289.80005;396740313364.58673;21401.64392944693;4847.033314315458;135.0236183920901;4415.283229462501;1078285.9391201064;458364.37264396687;15964.925820730821;364042.82541028725;2.2580013928482994;0.1753216904862649
2583;2019-02-23 12:03:37.861;850;224;203;202;189;32;203;23;43;32;625;611;50;134;252;263;260;225;209;207;202;23;585;352;367;124;357;273;585;200.0;85.0;202.0;36.0;131.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;31172.4453125;11535.85546875;0.0;2133.10278320312;427.0;99816;;;Calculated values ==>;1550919817.861;358.16;295.56;293.46000000000004;293.36;292.06;276.36;273.5264737036516;293.46000000000004;275.46000000000004;277.46000000000004;276.36;335.66;334.26000000000005;278.16;286.56;298.36;299.46000000000004;299.16;295.66;293.86;293.36;;315.86;275.46000000000004;239.02933182858504;264.2163659402789;273.5264737036516;294.06;5850000.0;3520000.0000000005;3670000.0000000005;1240000.0;3570000.0000000005;2730000.0;5850000.0;0.03333333333333333;0.014166666666666666;0.033666666666666664;0.006;0.021833333333333333;0.05516666666666667;;11535.85546875;0.0;2133.10278320312;31172.4453125;517623.82426836446;412500.27703036997;256417.7026732113;255997.03024704184;250840.872472533;430671.36484660726;458909.0072553948;453204.3866702287;473988.1805627707;518036.65486548824;516583.1903389668;454097.1267388454;464423.35389655794;466935.48835395055;469044.3194867202;424228.2626349837;412885.0860351722;459458.8182496499;458771.19548852823;;179381.48055642567;473123.86364084855;200849.43289311504;222841.70884837973;273.49865389697754;1383150.5017852865;539593.3685297496;87944.71296224018;0.0;0;87;89;0;0;0;0;1;27;34;568017387694.9318;208908696545.0083;396902616070.0356;8495.950110496158;1633.646584486401;160.6950018306625;13015.44334631486;1078535.0898902386;458418.37921003404;15967.390183644857;364188.08388642134;1.705011794867249;0.0518023822929428
2584;2019-02-23 12:04:37.851;838;223;204;203;192;34;204;25;42;32;646;627;45;101;252;263;260;224;209;207;202;24;604;357;367;131;362;247;599;-3.0;86.0;842.0;139.0;131.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;39277.4296875;20646.044921875;0.0;1103.09252929688;425.0;99817;;;Calculated values ==>;1550919877.851;356.96000000000004;295.46000000000004;293.56;293.46000000000004;292.36;276.56;274.0616903277293;293.56;275.66;277.36;276.36;337.76;335.86;277.66;283.26000000000005;298.36;299.46000000000004;299.16;295.56;293.86;293.36;;315.66;275.56;240.61611355647437;260.72004837742526;274.0616903277293;294.06;6040000.0;3570000.0000000005;3670000.0000000005;1310000.0;3620000.0000000005;2470000.0;5990000.0;0.0;0.014333333333333333;0.14033333333333334;0.023166666666666665;0.021833333333333333;0.021833333333333333;;20646.044921875;0.0;1103.09252929688;39277.4296875;514570.9103951526;405606.11608524685;255981.4821213415;255574.23170702148;251297.4035046254;430346.717906069;459046.6745650736;457418.19673302904;473081.36623795505;522338.15194074815;520403.8923970388;457777.86026779644;464363.390947719;466221.12760670384;468349.3808088158;418231.96153121046;406100.2443032045;459458.8182496499;458771.19548852823;;178545.77502346144;472304.9464017478;202124.47032565434;255981.4821213415;274.0188929260127;1383737.4862299978;539861.5063359635;87971.6767617996;0.0;0;88;89;0;0;0;0;1;27;34;568237550994.9668;208985183795.02045;397058590070.06036;35826.219605834915;6259.181029096166;173.88794693475168;4427.57540851691;1078904.379746031;458484.14181123045;15970.177910186472;364333.4181496531;2.146607611230448;0.17180775290919675
2585;2019-02-23 12:05:37.841;832;226;209;208;194;37;204;27;40;33;646;625;41;66;254;263;260;228;209;207;203;26;604;360;367;136;365;237;600;-1.0;84.0;1015.0;55.0;131.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;39132.81640625;20704.708984375;0.0;1018.80157470703;417.0;99818;;;Calculated values ==>;1550919937.841;356.36;295.76000000000005;294.06;293.96000000000004;292.56;276.86;274.38016830617;293.56;275.86;277.16;276.46000000000004;337.76;335.66;277.26000000000005;279.76000000000005;298.56;299.46000000000004;299.16;295.96000000000004;293.86;293.46000000000004;;314.86;275.76000000000005;241.71165711629368;259.30345971252746;274.38016830617;294.06;6040000.0;3600000.0;3670000.0000000005;1360000.0;3650000.0;2370000.0;6000000.0;0.0;0.014;0.16916666666666666;0.009166666666666667;0.021833333333333333;0.021833333333333333;;20704.708984375;0.0;1018.80157470703;39132.81640625;513819.22003928217;406562.9863463395;258008.27616376252;257583.41822339848;252001.11685123915;430148.3826014536;459046.6745650736;458779.4602607741;472525.0707617092;523146.46641220123;521022.60525689035;458896.8826983083;461808.7577473425;466051.1729702569;467929.4390683793;418231.96153121046;407505.9428692339;459458.8182496499;458909.0072553948;;175203.01333496982;471840.61823089625;202984.27793848014;258008.27616376252;274.3665411038252;1384390.79604443;540206.038520301;87989.35626559396;0.0;0;88;89;0;0;0;0;1;27;34;568457714295.0018;209065270445.03317;397203765870.08344;43272.01834285473;2464.516452680481;150.16426126767183;4386.332628833972;1079563.4218703776;458556.82717401034;15972.877895182744;364406.85514177044;2.3142222592848385;0.16843580250859597
2586;2019-02-23 12:06:37.842;843;229;206;205;194;39;204;27;44;34;631;615;46;76;255;263;260;231;209;207;203;28;584;358;367;140;364;262;584;-1.0;86.0;903.0;108.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30416.5703125;11571.720703125;0.0;1137.79260253906;420.0;99819;;;Calculated values ==>;1550919997.842;357.46000000000004;296.06;293.76000000000005;293.66;292.56;277.06;274.1680685717883;293.56;275.86;277.56;276.56;336.26000000000005;334.66;277.76000000000005;280.76000000000005;298.66;299.46000000000004;299.16;296.26000000000005;293.86;293.46000000000004;;315.16;275.96000000000004;242.56692532238324;262.7682575881327;274.1680685717883;294.06;5840000.0;3579999.9999999995;3670000.0000000005;1400000.0;3640000.0;2620000.0;5840000.0;0.0;0.014333333333333333;0.1505;0.018000000000000002;0.021833333333333333;0.021833333333333333;;11571.720703125;0.0;1137.79260253906;30416.5703125;516844.1403452992;414764.8743334479;257772.40220468014;257337.46802846235;252814.90732754252;430280.9020939914;459046.6745650736;455198.0039910322;472096.9026672395;519573.94638639473;517926.47822392336;455446.31145101093;459124.1359766521;466325.4276100551;468209.6509167154;424521.5151250837;415478.2487115054;459458.8182496499;458909.0072553948;;176456.53798984195;471506.718606615;202433.37653570803;257772.40220468014;274.14357927876847;1384970.3839260233;540475.0132502094;88007.32818324293;0.0;0;88;89;0;0;0;0;1;27;34;568677917964.7358;209148071824.93317;397353468364.9026;38041.07643202628;4843.3201572763255;129.62015192795562;4391.482543607271;1080241.0422861686;458617.72682733036;15975.209470815504;364480.0048205934;3.7299224718315007;0.2883600332951319
2587;2019-02-23 12:07:37.872;848;228;205;204;191;38;204;27;49;35;629;611;54;91;255;263;260;230;209;207;203;27;585;356;367;143;361;275;585;-1.0;83.0;645.0;25.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30321.3203125;11486.2373046875;0.0;1191.43994140625;429.0;99820;;;Calculated values ==>;1550920057.872;357.96000000000004;295.96000000000004;293.66;293.56;292.26000000000005;276.96000000000004;273.955091788801;293.56;275.86;278.06;276.66;336.06;334.26000000000005;278.56;282.26000000000005;298.66;299.46000000000004;299.16;296.16;293.86;293.46000000000004;;316.06;275.86;243.1966462407574;264.4750485637546;273.955091788801;294.06;5850000.0;3560000.0;3670000.0000000005;1430000.0;3610000.0;2750000.0;5850000.0;0.0;0.013833333333333333;0.1075;0.004166666666666667;0.021833333333333333;0.021833333333333333;;11486.2373046875;0.0;1191.43994140625;30321.3203125;517377.8383427019;414011.99443962076;257271.4586267131;256842.45749958584;251601.06685732247;430412.23801567365;459046.6745650736;453628.0846117082;471798.96558121993;518284.16437960643;516413.1707231816;454266.14472312725;458902.68449210824;466754.22869122244;468488.8616775764;424228.2626349837;414741.93648523866;459458.8182496499;458909.0072553948;;180217.192455513;471008.3239875013;201942.75725996887;257271.4586267131;273.9436023831918;1385476.7860888678;540667.2589750079;88026.74815956883;0.0;0;88;89;0;0;0;0;1;27;34;568898228064.6309;209233014274.89267;397514648914.82574;27056.172690311974;1121.106528031385;131.22751173813958;4402.419811726218;1080783.7906004675;458667.4552347954;15977.384288210284;364553.32398144604;2.580198715177626;0.1725762156331783
2588;2019-02-23 12:08:37.863;840;228;207;206;193;36;204;25;49;34;626;608;52;98;254;263;260;229;209;207;203;26;608;358;367;134;363;258;602;-2.0;86.0;1199.0;216.0;131.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;39971.60546875;20810.162109375;0.0;1978.1770019531198;426.0;99821;;;Calculated values ==>;1550920117.863;357.16;295.96000000000004;293.86;293.76000000000005;292.46000000000004;276.76000000000005;274.1680685717883;293.56;275.66;278.06;276.56;335.76000000000005;333.96000000000004;278.36;282.96000000000004;298.56;299.46000000000004;299.16;296.06;293.86;293.46000000000004;;315.76000000000005;275.76000000000005;241.2770596917726;262.23063862743834;274.1680685717883;294.06;6080000.0;3579999.9999999995;3670000.0000000005;1340000.0;3629999.9999999995;2580000.0;6020000.0;0.0;0.014333333333333333;0.19983333333333334;0.036000000000000004;0.021833333333333333;0.021833333333333333;;20810.162109375;0.0;1978.1770019531198;39971.60546875;514488.31307204155;406521.677067064;257039.1243182456;256624.66094992854;251528.79943432202;430280.9020939914;459046.6745650736;456477.09640699456;472884.4304738556;519391.92763770977;517542.64120010915;456844.3087148479;462376.3107314542;466338.3406344101;468209.6509167154;416847.7333739357;406998.14898285666;459458.8182496499;458909.0072553948;;178963.62700411686;472104.6820821746;202377.3941744472;257039.1243182456;274.1218254563999;1386062.4726036065;540936.3552660102;88053.15767204794;0.0;0;89;89;0;0;0;0;1;28;34;569118395034.3999;209316101809.80548;397674524929.658;50777.59049613738;9710.182364678189;141.17737627213273;4407.492444127758;1081432.3080008035;458757.70243636216;15979.653988435211;364626.72890444414;2.8539351798958332;0.24008626924808593
2589;2019-02-23 12:09:37.873;838;231;213;212;198;39;204;27;46;33;624;609;49;90;256;263;260;233;209;207;203;27;607;361;367;130;367;251;602;-1.0;83.0;1013.0;175.0;131.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;40095.91796875;20881.71484375;0.0;1947.0314941406198;413.0;99822;;;Calculated values ==>;1550920177.873;356.96000000000004;296.26000000000005;294.46000000000004;294.36;292.96000000000004;277.06;274.4858918419099;293.56;275.86;277.76000000000005;276.46000000000004;335.56;334.06;278.06;282.16;298.76000000000005;299.46000000000004;299.16;296.46000000000004;293.86;293.46000000000004;;314.46000000000004;275.86;240.39332010688793;261.27494424493943;274.4858918419099;294.06;6070000.0;3610000.0;3670000.0000000005;1300000.0;3670000.0000000005;2510000.0;6020000.0;0.0;0.013833333333333333;0.16883333333333334;0.029166666666666667;0.021833333333333333;0.021833333333333333;;20881.71484375;0.0;1947.0314941406198;40095.91796875;514320.84608909534;407925.75674193323;259610.55010644425;259171.0935575075;253430.46514648534;430081.6785162784;459046.6745650736;457252.7963549346;473308.3704715943;519767.4768509689;518233.8178742652;457614.78646836826;462488.06368722307;466025.3883456046;467788.9545893743;417198.4607784312;408822.39131976035;459458.8182496499;458909.0072553948;;173531.66647045466;472727.1298661593;203194.94157855536;259610.55010644425;274.4527684269639;1386729.8131703732;541283.8454792823;88085.87319452198;0.0;0;89;89;0;0;0;0;1;28;34;569338631734.3649;209395315009.7929;397827250379.6337;42893.43448141203;7861.355491721781;115.86896084494684;4351.349647752088;1082213.0299741381;458904.15632338927;15981.796398252982;364699.73142025666;2.4189680749167835;0.19942805542943165
2590;2019-02-23 12:10:37.903;845;234;213;212;198;39;204;27;40;34;629;614;45;88;257;263;260;236;209;207;203;27;606;360;367;129;365;246;601;0.0;87.0;782.0;156.0;131.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;39906.2265625;20848.701171875;0.0;1911.16076660156;410.0;99823;;;Calculated values ==>;1550920237.903;357.66;296.56;294.46000000000004;294.36;292.96000000000004;277.06;274.38016830617;293.56;275.86;277.16;276.56;336.06;334.56;277.66;281.96000000000004;298.86;299.46000000000004;299.16;296.76000000000005;293.86;293.46000000000004;;314.16;275.86;240.16925963744896;260.58029834229245;274.38016830617;294.06;6060000.0;3600000.0;3670000.0000000005;1290000.0;3650000.0;2460000.0;6010000.0;0.0;0.0145;0.13033333333333333;0.026000000000000002;0.021833333333333333;0.021833333333333333;;20848.701171875;0.0;1911.16076660156;39906.2265625;515280.3524483677;409708.87395286246;259680.6723216568;259239.6249668456;253482.35147274967;430148.3826014536;459046.6745650736;457339.8851342186;473534.8580475586;520689.8390773478;519162.06720551226;457938.3590730115;463004.2424629126;466443.21093673893;467929.4390683793;417546.02367534494;410551.20696461527;459458.8182496499;458909.0072553948;;172278.17009871884;472857.82487454545;202906.86181033443;259680.6723216568;274.3365441792567;1387396.8310527338;541631.7728240286;88118.04087260834;0.0;0;89;89;0;0;0;0;1;28;34;569558941835.1349;209473053860.0646;397976424930.1551;33161.10403987957;7018.725039669487;101.4248423055803;4349.81864605328;1082847.1346912757;459028.2189952533;15983.608085343081;364772.2774111598;1.960955329542536;0.1609730453427246
2591;2019-02-23 12:11:37.854;855;236;215;213;198;37;204;27;32;34;634;619;38;86;257;263;260;238;210;207;203;28;606;360;367;126;365;246;601;-2.0;109.0;1080.0;165.0;131.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;40002.28515625;20822.296875;0.0;1938.7346191406198;411.0;99824;;;Calculated values ==>;1550920297.854;358.66;296.76000000000005;294.66;294.46000000000004;292.96000000000004;276.86;274.38016830617;293.56;275.86;276.36;276.56;336.56;335.06;276.96000000000004;281.76000000000005;298.86;299.46000000000004;299.16;296.96000000000004;293.86;293.46000000000004;;314.26000000000005;275.96000000000004;239.4893008659735;260.58029834229245;274.38016830617;294.16;6060000.0;3600000.0;3670000.0000000005;1260000.0;3650000.0;2460000.0;6010000.0;0.0;0.018166666666666668;0.18000000000000002;0.0275;0.021833333333333333;0.021833333333333333;;20822.296875;0.0;1938.7346191406198;40002.28515625;516528.03755446064;410551.20696461527;260577.56831835757;259680.6723216568;253482.35147274967;430148.3826014536;459046.6745650736;456377.84301490715;473922.61981710925;521198.7027715372;519671.52543547784;457099.8982951852;462771.59978643415;466443.21093673893;467929.4390683793;417546.02367534494;411370.1209150436;459458.8182496499;458909.0072553948;;172696.00095264515;473344.9661279102;202942.90356488805;260577.56831835757;274.3505114084516;1388062.1914949657;541978.7475466501;88150.097133466;0.0;0;89;89;0;0;0;0;1;28;34;569778962005.044;209549491385.033;398123904390.0941;45618.289101003444;7436.056720483109;112.19556681214151;4330.2364167919795;1083503.0934963084;459148.57713705115;15985.386801612765;364844.5521307234;2.5261059816156437;0.20693477186233183
2592;2019-02-23 12:12:37.864;865;237;215;214;199;36;204;27;31;35;640;624;36;82;257;263;261;238;210;208;203;28;607;358;367;125;363;245;602;-1.0;110.0;1163.0;183.0;131.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;39987.1328125;20758.33984375;0.0;1926.31652832031;415.0;99825;;;Calculated values ==>;1550920357.864;359.66;296.86;294.66;294.56;293.06;276.76000000000005;274.1680685717883;293.56;275.86;276.26000000000005;276.66;337.16;335.56;276.76000000000005;281.36;298.86;299.46000000000004;299.26000000000005;296.96000000000004;293.96000000000004;293.46000000000004;;314.66;275.96000000000004;239.25999513918347;260.44013211722256;274.1680685717883;294.16;6070000.0;3579999.9999999995;3670000.0000000005;1250000.0;3629999.9999999995;2450000.0;6020000.0;0.0;0.018333333333333333;0.19383333333333336;0.030500000000000003;0.021833333333333333;0.021833333333333333;;20758.33984375;0.0;1926.31652832031;39987.1328125;517690.24149298883;410533.96712136886;260504.03276067454;260054.7923522274;253818.91998113127;430280.9020939914;459046.6745650736;456421.2515302593;474147.5482803409;521890.4975018929;520263.2827675593;457022.19049518585;462456.14857859985;466728.8912336129;468209.6509167154;417536.915809488;410946.55957082834;459595.91619260935;458909.0072553948;;174367.33720873808;473474.67390996165;202404.93998460367;260504.03276067454;274.1325302935373;1388728.8810743466;542325.3106034689;88182.31126114965;0.0;0;89;89;0;0;0;0;1;28;34;569999198705.0089;209624803935.02103;398271228940.0707;49236.828387932925;8267.626884723419;120.82319770876018;4331.8419431347265;1084293.6845518092;459279.4629777454;15987.328948287304;364916.748147709;2.7312346899723097;0.22617749854007033
2593;2019-02-23 12:13:37.865;872;237;215;214;199;34;204;28;34;36;642;626;37;70;256;264;261;238;210;208;203;28;597;358;367;134;363;250;597;95.0;87.0;902.0;122.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;28705.724609375;9640.650390625;0.0;1131.85693359375;416.0;99826;;;Calculated values ==>;1550920417.865;360.36;296.86;294.66;294.56;293.06;276.56;274.1680685717883;293.56;275.96000000000004;276.56;276.76000000000005;337.36;335.76000000000005;276.86;280.16;298.76000000000005;299.56;299.26000000000005;296.96000000000004;293.96000000000004;293.46000000000004;;314.76000000000005;275.96000000000004;241.2770596917726;261.13683023647616;274.1680685717883;294.16;5970000.0;3579999.9999999995;3670000.0000000005;1340000.0;3629999.9999999995;2500000.0;5970000.0;0.01583333333333333;0.0145;0.15033333333333332;0.02033333333333333;0.021833333333333333;0.03766666666666667;;9640.650390625;0.0;1131.85693359375;28705.724609375;519361.1059912731;412626.7171021432;260877.60820232524;260419.32234327274;254085.87922396077;430280.9020939914;459046.6745650736;455961.9864980446;473079.2034362849;521686.8877387686;520054.44607503334;456326.36211181415;460282.676706852;466598.81152663083;468337.84182631987;420852.25777693174;413011.6900792812;459595.91619260935;458909.0072553948;;174785.17458790913;472299.7188790419;202411.43888634356;236301.12110047453;274.1350556135742;1389301.3310928454;542578.6397438647;88207.79646471445;0.0;0;89;89;0;0;0;0;1;28;34;570219402374.7429;209702505229.92715;398419731414.8913;38117.09899095905;5487.728359851532;113.68823161593255;8384.897045168665;1085021.6460782439;459394.0928484444;15989.283242767015;365022.72273869725;4.836702455560768;0.3464176513689094
2594;2019-02-23 12:14:37.855;874;235;207;206;194;33;204;26;39;36;640;622;47;82;255;264;261;236;210;208;203;27;589;354;367;135;359;270;589;0.0;84.0;200.0;39.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30421.884765625;11641.5830078125;0.0;1220.38635253906;426.0;99827;;;Calculated values ==>;1550920477.855;360.56000000000006;296.66;293.86;293.76000000000005;292.56;276.46000000000004;273.7412296467126;293.56;275.76000000000005;277.06;276.76000000000005;337.16;335.36;277.86;281.36;298.66;299.56;299.26000000000005;296.76000000000005;293.96000000000004;293.46000000000004;;315.76000000000005;275.86;241.49495122638035;263.82572766246335;273.7412296467126;294.16;5890000.0;3540000.0;3670000.0000000005;1350000.0;3590000.0;2700000.0;5890000.0;0.0;0.014;0.03333333333333333;0.006500000000000001;0.021833333333333333;0.021833333333333333;;11641.5830078125;0.0;1220.38635253906;30421.884765625;520245.06380945246;415015.9702569058;257871.46812560686;257439.52141709693;252553.25543280115;430542.39183029096;459046.6745650736;453211.0183327629;472948.7829819323;519839.82534778403;517977.54791367473;454226.55341083976;458588.4028396451;467038.77096222027;468894.3522621927;423324.5192100696;415372.7624303282;459595.91619260935;458909.0072553948;;178963.62700411686;472070.4381999017;201303.62031325093;257871.46812560686;273.6852387229035;1389793.979049369;542755.9621302224;88227.39522509744;0.0;0;89;89;0;0;0;0;1;28;34;570439565674.778;209783191779.93997;398575705414.9161;8396.913267317064;1759.9843162632303;111.32459491638014;4389.319604333704;1085409.1982443295;459454.4803878207;15991.158037137267;365129.1568021591;1.1396032265489502;0.06795616561004361
2595;2019-02-23 12:15:37.855;864;233;206;205;193;32;204;24;42;36;649;626;51;90;254;264;261;234;210;208;203;25;590;353;367;134;358;275;589;140.0;83.0;601.0;35.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30434.244140625;11630.853515625;0.0;1259.26489257812;434.0;99828;;;Calculated values ==>;1550920537.855;359.56000000000006;296.46000000000004;293.76000000000005;293.66;292.46000000000004;276.36;273.6339639331285;293.56;275.56;277.36;276.76000000000005;338.06000000000006;335.76000000000005;278.26000000000005;282.16;298.56;299.56;299.26000000000005;296.56;293.96000000000004;293.46000000000004;;316.56;275.66;241.2770596917726;264.4750485637546;273.6339639331285;294.16;5900000.0;3529999.9999999995;3670000.0000000005;1340000.0;3579999.9999999995;2750000.0;5890000.0;0.02333333333333333;0.013833333333333333;0.10016666666666667;0.005833333333333333;0.021833333333333333;0.04516666666666666;;11630.853515625;0.0;1259.26489257812;30434.244140625;518939.44180054066;414290.772069031;257439.52141709693;257011.9199897109;252167.10190984514;430607.02586249536;459046.6745650736;452729.7583997895;473079.2034362849;520358.84954264294;517972.5877079193;453883.66252956877;458779.20011545485;467051.5817240092;469032.86646908184;423023.24205804494;414655.3500856464;459595.91619260935;458909.0072553948;;182306.50109390085;472007.13841251616;201135.50406970124;228352.57518597002;273.61505502269375;1390301.1134569212;542949.899101251;88248.05898547341;0.0;0;89;89;0;0;0;0;1;28;34;570659765674.778;209863891779.93997;398739205414.9161;25201.357808730507;1580.0845336664202;115.75583895151341;10413.465515135686;1085689.1838366298;459482.3142949034;15993.050374086166;365252.51334482135;2.8945167542246986;0.15789694542501562
2596;2019-02-23 12:16:37.876;848;232;210;210;195;32;205;25;40;35;658;631;45;69;254;264;261;233;210;208;204;25;606;356;367;134;361;246;602;83.0;85.0;650.0;201.0;131.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;39161.1953125;20802.30078125;0.0;1101.46057128906;427.0;99829;;;Calculated values ==>;1550920597.876;357.96000000000004;296.36;294.16;294.16;292.66;276.36;273.955091788801;293.66;275.66;277.16;276.66;338.96000000000004;336.26000000000005;277.66;280.06;298.56;299.56;299.26000000000005;296.46000000000004;293.96000000000004;293.56;;315.86;275.66;241.2770596917726;260.58029834229245;273.955091788801;294.16;6060000.0;3560000.0;3670000.0000000005;1340000.0;3610000.0;2460000.0;6020000.0;0.013833333333333333;0.014166666666666666;0.10833333333333334;0.033499999999999995;0.021833333333333333;0.035666666666666666;;20802.30078125;0.0;1101.46057128906;39161.1953125;515655.13411651494;408377.75250611623;258305.76052196507;258305.76052196507;252281.65174799904;430412.23801567365;459184.1982711204;457339.8851342186;472981.82504853373;523638.6731842577;520893.4076128303;457938.3590730115;460782.86483013333;466624.4334453391;468616.59019226726;417881.1725849632;408822.39131976035;459595.91619260935;459046.6745650736;;179381.48055642567;472007.13841251616;201762.50290850486;236375.43163450152;273.87335475520615;1390881.2784381774;543220.269983346;88267.73858309156;0.0;0;90;89;0;0;0;0;1;28;34;570880042744.442;209944319919.8173;398895560119.6776;27687.54974111899;9053.195289384377;128.33273459037372;7941.940997857071;1086130.0789915198;459570.9559736931;15995.08515745425;365405.5286021319;2.0458138692127585;0.16196099028043756
2597;2019-02-23 12:17:37.856;846;235;212;211;200;35;205;27;37;35;648;625;40;57;255;264;261;237;210;208;204;27;596;358;367;134;363;243;596;-2.0;86.0;913.0;124.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30621.9140625;11895.5830078125;0.0;1080.79809570312;421.0;99830;;;Calculated values ==>;1550920657.856;357.76;296.66;294.36;294.26000000000005;293.16;276.66;274.1680685717883;293.66;275.86;276.86;276.66;337.96000000000004;335.66;277.16;278.86;298.66;299.56;299.26000000000005;296.86;293.96000000000004;293.56;;315.26000000000005;275.86;241.2770596917726;260.1585393101385;274.1680685717883;294.16;5960000.0;3579999.9999999995;3670000.0000000005;1340000.0;3629999.9999999995;2430000.0;5960000.0;0.0;0.014333333333333333;0.15216666666666667;0.020666666666666667;0.021833333333333333;0.021833333333333333;;11895.5830078125;0.0;1080.79809570312;30621.9140625;516229.76392275357;412255.77447667415;259589.88761475997;259145.52546975034;254537.43428979174;430280.9020939914;459184.1982711204;457465.60803426674;472981.82504853373;522864.99120447575;520529.7472410234;457823.20386865665;459835.8913763038;466468.62817080156;468337.84182631987;421169.36431313964;413029.7743590313;459595.91619260935;459046.6745650736;;176874.38241465177;472202.2088784924;202403.19975561465;259589.88761475997;274.1318540634556;1391462.61050785;543492.6615208865;88285.91801015931;0.0;0;90;89;0;0;0;0;1;28;34;571100169344.512;210024693119.84283;399042211219.72424;38811.996459734895;5575.846188539473;116.66745600888633;4354.806515081848;1086684.0571557414;459692.8240164882;15997.126145153808;365507.9673404736;3.7652498203931386;0.298045423881666
2598;2019-02-23 12:18:37.847;854;236;208;206;196;35;205;26;41;35;634;616;46;77;256;264;261;238;210;208;204;27;593;356;367;132;361;259;593;-2.0;84.0;644.0;120.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30464.001953125;11802.0478515625;0.0;1180.26538085938;431.0;99831;;;Calculated values ==>;1550920717.847;358.56000000000006;296.76000000000005;293.96000000000004;293.76000000000005;292.76000000000005;276.66;273.955091788801;293.66;275.76000000000005;277.26000000000005;276.66;336.56;334.76000000000005;277.76000000000005;280.86;298.76000000000005;299.56;299.26000000000005;296.96000000000004;293.96000000000004;293.56;;316.26000000000005;275.86;240.83765695389522;262.3656120759269;273.955091788801;294.16;5930000.0;3560000.0;3670000.0000000005;1320000.0;3610000.0;2590000.0;5930000.0;0.0;0.014;0.10733333333333334;0.02;0.021833333333333333;0.021833333333333333;;11802.0478515625;0.0;1180.26538085938;30464.001953125;517465.34725917416;413840.747296105;258038.07114446122;257181.36360528736;253122.41048544168;430412.23801567365;459184.1982711204;455327.05495058285;473242.3297776949;520130.3702407359;518281.1586234993;455943.9796757489;459716.39080517646;466883.92173941486;468616.59019226726;422106.4702876054;414577.0721709814;459595.91619260935;459046.6745650736;;181052.91087944093;472465.0996282349;201850.1807780267;258038.07114446122;273.90753421059026;1391971.5834500513;543690.1121558022;88304.75737944822;0.0;0;90;89;0;0;0;0;1;28;34;571320336314.281;210104481149.75912;399192788629.5663;27206.51782785436;5412.298377004165;105.41157363273658;4388.687841350037;1087234.1289177514;459784.378152591;15998.976526133427;365580.8188639995;2.8587290227411803;0.22694834784903425
2599;2019-02-23 12:19:37.857;857;234;207;206;195;35;205;26;44;35;637;617;51;86;256;265;261;235;210;208;204;27;592;357;367;132;362;268;591;0.0;87.0;827.0;161.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30332.439453125;11680.92578125;0.0;1226.85803222656;441.0;99832;;;Calculated values ==>;1550920777.857;358.86;296.56;293.86;293.76000000000005;292.66;276.66;274.0616903277293;293.66;275.76000000000005;277.56;276.66;336.86;334.86;278.26000000000005;281.76000000000005;298.76000000000005;299.66;299.26000000000005;296.66;293.96000000000004;293.56;;317.26000000000005;275.86;240.83765695389522;263.56353331371673;274.0616903277293;294.16;5920000.0;3570000.0000000005;3670000.0000000005;1320000.0;3620000.0000000005;2680000.0;5910000.0;0.0;0.0145;0.13783333333333334;0.026833333333333334;0.021833333333333333;0.021833333333333333;;11680.92578125;0.0;1226.85803222656;30332.439453125;517916.69181488344;413880.3515603764;257738.61057195795;257309.57042609362;252837.69407574707;430346.717906069;459184.1982711204;454187.15326228563;473242.3297776949;519695.35483024636;517628.2030160133;455067.61334165884;459394.54653447325;466741.49892412685;468605.2049603933;422414.2601625215;414249.8139269385;459595.91619260935;459046.6745650736;;185231.60634950487;472465.0996282349;202107.8290213484;257738.61057195795;274.0124164270858;1392478.3049032046;543885.83621873;88324.82008452741;0.0;0;90;89;0;0;0;0;1;28;34;571540573015.121;210183694350.06125;399350914980.1694;34744.93352454252;7254.586761284788;118.38447041595334;4395.226063849692;1087750.4770580065;459889.9531220421;16000.841804002119;365654.0303467025;3.6034947201029377;0.29761396505416676
2600;2019-02-23 12:20:37.867;850;231;208;208;199;35;205;26;48;35;650;624;55;89;256;265;261;232;210;208;204;26;594;356;367;133;361;276;593;87.0;86.0;762.0;130.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30404.53125;11721.685546875;0.0;1255.44836425781;443.0;99833;;;Calculated values ==>;1550920837.867;358.16;296.26000000000005;293.96000000000004;293.96000000000004;293.06;276.66;273.955091788801;293.66;275.76000000000005;277.96000000000004;276.66;338.16;335.56;278.66;282.06;298.76000000000005;299.66;299.26000000000005;296.36;293.96000000000004;293.56;;317.46000000000004;275.76000000000005;241.05796691057077;264.60387354146746;273.955091788801;294.16;5940000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2760000.0;5930000.0;0.0145;0.014333333333333333;0.127;0.021666666666666667;0.021833333333333333;0.036333333333333336;;11721.685546875;0.0;1255.44836425781;30404.53125;516889.3685207489;411922.44604802015;258038.07114446122;258038.07114446122;254304.80800644794;430412.23801567365;459184.1982711204;453328.14760807337;473112.1826642056;520380.2120487665;517680.6833103918;454223.7768936869;458496.3669476979;466883.92173941486;468744.2255440732;421796.4220476756;412315.62940238265;459595.91619260935;459046.6745650736;;186067.36719380575;472236.3865531139;201855.96310774251;235616.77114815603;273.9097876588873;1392984.530682554;544080.8904833936;88345.50941880926;0.0;0;90;89;0;0;0;0;1;28;34;571760809715.0859;210263207600.0486;399514142180.14343;31936.96743154202;5858.2425079830455;135.89136124919878;8117.95315748134;1088306.2521796369;459999.2449115315;16002.961122426535;365758.3242196126;3.548476479752673;0.25616828709098516
2601;2019-02-23 12:21:37.868;834;231;214;214;205;35;205;27;48;35;659;630;52;70;256;265;261;233;211;208;204;26;609;358;367;132;363;251;604;85.0;112.0;1292.0;237.0;131.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;39186.66796875;20887.2734375;0.0;1125.98156738281;431.0;99834;;;Calculated values ==>;1550920897.868;356.56000000000006;296.26000000000005;294.56;294.56;293.66;276.66;274.1680685717883;293.66;275.86;277.96000000000004;276.66;339.06000000000006;336.16;278.36;280.16;298.76000000000005;299.66;299.26000000000005;296.46000000000004;293.96000000000004;293.56;;316.26000000000005;275.76000000000005;240.83765695389522;261.27494424493943;274.1680685717883;294.26000000000005;6090000.0;3579999.9999999995;3670000.0000000005;1320000.0;3629999.9999999995;2510000.0;6040000.0;0.014166666666666666;0.018666666666666668;0.21533333333333332;0.0395;0.021833333333333333;0.036;;20887.2734375;0.0;1125.98156738281;39186.66796875;513651.15588256024;406960.4040057814;259912.82400713427;259912.82400713427;256096.68429061022;430280.9020939914;459184.1982711204;457494.2110577146;473242.3297776949;523338.79210354196;520380.3998193959;457975.9904348966;460127.3715214526;466598.81152663083;468465.9377973502;416839.0911442639;407889.2889470258;459595.91619260935;459046.6745650736;;181052.91087944093;472367.87413283327;202368.01770728;237267.87708358053;274.1181811418625;1393564.467007454;544352.6363369572;88365.35499896978;0.0;0;90;90;0;0;0;0;1;28;34;571981013384.82;210342708924.95258;399672244814.95245;54937.17363479358;10664.994328809355;167.0629743484453;7984.036709333751;1089030.2154201681;460136.94084656576;16005.48578396379;365892.5097047281;3.3504026383615577;0.2701017202928493
2602;2019-02-23 12:22:37.868;829;237;216;216;207;36;205;28;49;35;653;628;51;63;256;265;262;239;211;208;204;28;608;359;367;133;364;245;603;-1.0;86.0;1013.0;178.0;131.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;39127.55078125;20874.13671875;0.0;1096.13012695312;420.0;99835;;;Calculated values ==>;1550920957.868;356.06000000000006;296.86;294.76000000000005;294.76000000000005;293.86;276.76000000000005;274.27422755570615;293.66;275.96000000000004;278.06;276.66;338.46000000000004;335.96000000000004;278.26000000000005;279.46000000000004;298.76000000000005;299.66;299.36;297.06;293.96000000000004;293.56;;315.16;275.96000000000004;241.05796691057077;260.44013211722256;274.27422755570615;294.26000000000005;6080000.0;3590000.0;3670000.0000000005;1330000.0;3640000.0;2450000.0;6030000.0;0.0;0.014333333333333333;0.16883333333333334;0.029666666666666668;0.021833333333333333;0.021833333333333333;;20874.13671875;0.0;1096.13012695312;39127.55078125;513105.93568213825;410098.57493627846;260883.72950311925;260883.72950311925;256977.97618844314;430214.79039162316;459184.1982711204;458574.65660136164;473112.1826642056;523211.226357731;520670.2688788194;458812.26217089494;460231.28850915463;466455.85816738626;468326.4228298194;417528.2794840145;410930.2551880428;459595.91619260935;459046.6745650736;;176456.53798984195;472431.1216696904;202656.29370603414;260883.72950311925;274.23473906140305;1394217.0854970373;544700.6480882593;88383.87259642257;0.0;0;90;90;0;0;0;0;1;28;34;572201213384.82;210422208924.95258;399821044814.95245;43207.55026882779;8003.319896255137;94.57168157559394;4326.557633852671;1089848.088119365;460292.51013177464;16007.666072763157;365995.0979909213;2.532149466877847;0.21129680065392475
2603;2019-02-23 12:23:37.868;838;239;214;213;202;36;205;28;45;36;640;620;47;61;257;265;262;241;211;209;204;28;605;358;367;133;363;238;601;-2.0;83.0;744.0;178.0;131.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;39092.35546875;20747.302734375;0.0;1054.1708984375;417.0;99836;;;Calculated values ==>;1550921017.868;356.96000000000004;297.06;294.56;294.46000000000004;293.36;276.76000000000005;274.1680685717883;293.66;275.96000000000004;277.66;276.76000000000005;337.16;335.16;277.86;279.26000000000005;298.86;299.66;299.36;297.26000000000005;294.06;293.56;;314.86;275.96000000000004;241.05796691057077;259.4470641161187;274.1680685717883;294.26000000000005;6050000.0;3579999.9999999995;3670000.0000000005;1330000.0;3629999.9999999995;2380000.0;6010000.0;0.0;0.013833333333333333;0.12400000000000001;0.029666666666666668;0.021833333333333333;0.021833333333333333;;20747.302734375;0.0;1054.1708984375;39092.35546875;514487.600160968;411771.3881554311;260126.58062924564;259680.6723216568;255057.8350532495;430280.9020939914;459184.1982711204;459208.69453830237;473209.4130839679;522458.9402763648;520434.13059913315;459443.2316178793;461076.80692519806;466728.8912336129;468465.9377973502;418551.460496206;412558.5966719345;459732.87387305853;459046.6745650736;;175203.01333496982;472431.1216696904;202346.1670780183;260126.58062924564;274.10968768259585;1394868.9180491206;545047.4934170353;88401.79177163416;0.0;0;90;90;0;0;0;0;1;28;34;572421413384.82;210502008924.95258;399965944814.95245;31850.953405075226;8012.520319552939;82.90128290242295;4343.088717598911;1090473.575649981;460425.9754669064;16009.145014133806;366067.3450438501;2.031489452092415;0.1727352244259738
2604;2019-02-23 12:24:37.869;850;238;210;208;198;35;205;27;46;36;628;612;50;78;256;265;262;239;211;209;204;27;592;356;368;133;361;262;592;-3.0;84.0;183.0;61.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30418.234375;11756.046875;0.0;1185.37316894531;422.0;99837;;;Calculated values ==>;1550921077.869;358.16;296.96000000000004;294.16;293.96000000000004;292.96000000000004;276.66;273.955091788801;293.66;275.86;277.76000000000005;276.76000000000005;335.96000000000004;334.36;278.16;280.96000000000004;298.76000000000005;299.66;299.36;297.06;294.06;293.56;;315.36;275.86;241.05796691057077;262.7682575881327;273.955091788801;294.26000000000005;5920000.0;3560000.0;3679999.9999999995;1330000.0;3610000.0;2620000.0;5920000.0;0.0;0.014;0.030500000000000003;0.010166666666666666;0.021833333333333333;0.021833333333333333;;11756.046875;0.0;1185.37316894531;30418.234375;517052.8760207488;414957.6175018677;258982.458345783;258104.82270185868;253962.08671434538;430412.23801567365;459025.7599915035;455446.31145101093;473209.4130839679;519265.2352792353;517617.2956734166;455941.70128254674;459366.3885664259;466883.92173941486;468744.2255440732;422708.48640690674;415315.5303836496;459575.6909922959;458887.9186232276;;177292.22831007556;472333.7623376517;201753.34612539425;258982.458345783;273.8697840577111;1395448.182618034;545318.359177807;88420.4549498876;0.0;0;90;90;0;0;0;0;1;28;34;572641917059.5536;210581810254.85617;400115947314.77124;7737.6354424313095;2750.9008981579505;103.50138432560034;4364.602549390875;1090803.48605506;460515.6721385319;16010.698395581423;366139.9103470556;1.1557186323848017;0.07717864615825377
2605;2019-02-23 12:25:40.839;853;237;210;209;198;34;205;26;50;36;634;613;56;91;256;266;262;238;211;209;204;26;595;355;368;133;360;270;594;-1.0;83.0;653.0;98.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30480.07421875;11769.435546875;0.0;1230.05065917969;432.0;99838;;;Calculated values ==>;1550921140.839;358.46000000000004;296.86;294.16;294.06;292.96000000000004;276.56;273.8482719121499;293.66;275.76000000000005;278.16;276.76000000000005;336.56;334.46000000000004;278.76000000000005;282.26000000000005;298.76000000000005;299.76000000000005;299.36;296.96000000000004;294.06;293.56;;316.36;275.76000000000005;241.05796691057077;263.82572766246335;273.8482719121499;294.26000000000005;5950000.0;3550000.0;3679999.9999999995;1330000.0;3600000.0;2700000.0;5940000.0;0.0;0.013833333333333333;0.10883333333333334;0.01633333333333333;0.021833333333333333;0.021833333333333333;;11769.435546875;0.0;1230.05065917969;30480.07421875;517178.78370306327;413821.7508822304;258843.2122693958;258405.2151458833;253853.4301446855;430477.46260093397;459025.7599915035;454605.4929423079;473209.4130839679;519219.4388900869;517045.1174886607;455360.3838755622;459690.6155119523;467026.0813403542;469010.3157840944;421785.46150485665;414192.3406987947;459575.6909922959;458887.9186232276;;181470.77258748977;472236.3865531139;201582.77532385878;258843.2122693958;273.7987396667631;1395980.789075519;545524.1091262485;88441.57984412734;0.0;0;90;90;0;0;0;0;1;28;34;572873646659.6588;210665560354.89423;400283447514.84735;27537.305767474547;4420.675650077833;105.0381711505237;4367.642755391995;1091111.9948118653;460578.3935517885;16012.522247777853;366216.2811091517;2.8024694027619965;0.2165898844076947
2606;2019-02-23 12:26:37.870;846;234;211;211;197;34;205;26;54;35;646;621;60;92;255;266;262;235;211;209;204;26;610;357;368;133;362;264;604;215.0;84.0;891.0;224.0;132.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;39352.01953125;20842.091796875;0.0;1190.95556640625;436.0;99839;;;Calculated values ==>;1550921197.87;357.76;296.56;294.26000000000005;294.26000000000005;292.86;276.56;274.0616903277293;293.66;275.76000000000005;278.56;276.66;337.76;335.26000000000005;279.16;282.36;298.66;299.76000000000005;299.36;296.66;294.06;293.56;;316.76000000000005;275.76000000000005;241.05796691057077;263.0348170998261;274.0616903277293;294.26000000000005;6100000.0;3570000.0000000005;3679999.9999999995;1330000.0;3620000.0000000005;2640000.0;6040000.0;0.035833333333333335;0.014;0.1485;0.037333333333333336;0.022000000000000002;0.057833333333333334;;20842.091796875;0.0;1190.95556640625;39352.01953125;515074.33890078915;408341.9263323171;258603.59003516182;258603.59003516182;252943.63124239352;430346.717906069;459025.7599915035;456106.4472582583;473112.1826642056;520952.4553789451;518377.2573975595;456847.7499277304;460744.74411691254;466611.5614006405;468732.9764279705;416830.93211559614;408787.2069881506;459575.6909922959;458887.9186232276;;183142.23651711168;472236.3865531139;202086.98041930122;223586.09416366316;274.0043015399495;1396533.927149352;545782.4241280047;88460.75656715604;0.0;0;91;90;0;0;0;0;1;28;34;573083520739.2867;210741411584.75977;400435720284.57745;37721.89082558512;10085.577828995672;112.61215178423748;13608.288847911479;1091628.911094407;460693.2971824411;16014.246249936921;366358.6679637977;2.7925492393219935;0.2007887242514747
2607;2019-02-23 12:27:37.870;836;234;216;216;202;36;206;28;54;35;651;624;56;70;256;266;262;236;211;209;205;27;610;358;368;134;364;244;605;-2.0;86.0;790.0;152.0;132.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;39327.22265625;20921.060546875;0.0;1080.21911621094;423.0;99840;;;Calculated values ==>;1550921257.87;356.76;296.56;294.76000000000005;294.76000000000005;293.36;276.76000000000005;274.1680685717883;293.76000000000005;275.96000000000004;278.56;276.66;338.26;335.56;278.76000000000005;280.16;298.76000000000005;299.76000000000005;299.36;296.76000000000005;294.06;293.66;;315.46000000000004;275.86;241.2770596917726;260.2995467637923;274.1680685717883;294.26000000000005;6100000.0;3579999.9999999995;3679999.9999999995;1340000.0;3640000.0;2440000.0;6050000.0;0.0;0.014333333333333333;0.13166666666666668;0.025333333333333333;0.022000000000000002;0.022000000000000002;;20921.060546875;0.0;1080.21911621094;39327.22265625;513818.9150122619;407872.08783105854;260735.94367290052;260735.94367290052;254836.52542001416;430280.9020939914;459163.4570647147;459325.39453376376;472981.82504853373;523088.7386366666;520345.7312449826;459561.6825048583;461207.2451078238;466455.85816738626;468593.9392970479;416830.93211559614;408770.6079049197;459575.6909922959;459025.7599915035;;177710.07569661198;472202.2088784924;202370.62496593635;260735.94367290052;274.1191945170905;1397189.5875009145;546130.4503975359;88479.68302284452;0.0;0;91;90;0;0;0;0;1;28;34;573304320739.2867;210821511584.75977;400588120284.57745;33832.37799309728;6835.733459118087;115.53131368636205;4362.375959009266;1092225.1966678961;460834.30810984207;16016.14744548251;366508.42350385536;2.0519724041623646;0.16893065263654808
2608;2019-02-23 12:28:40.875;842;238;215;215;204;36;206;28;55;36;638;617;54;65;257;266;262;240;211;209;205;28;597;357;368;134;362;245;597;91.0;81.0;700.0;122.0;132.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30515.71875;11867.791015625;0.0;1096.21618652344;417.0;99841;;;Calculated values ==>;1550921320.875;357.36;296.96000000000004;294.66;294.66;293.56;276.76000000000005;274.0616903277293;293.76000000000005;275.96000000000004;278.66;276.76000000000005;336.96000000000004;334.86;278.56;279.66;298.86;299.76000000000005;299.36;297.16;294.06;293.66;;314.86;275.96000000000004;241.2770596917726;260.44013211722256;274.0616903277293;294.26000000000005;5970000.0;3570000.0000000005;3679999.9999999995;1340000.0;3620000.0000000005;2450000.0;5970000.0;0.015166666666666667;0.013500000000000002;0.11666666666666667;0.02033333333333333;0.022000000000000002;0.03716666666666667;;11867.791015625;0.0;1096.21618652344;30515.71875;515650.5333203458;413011.6900792812;260877.60820232524;260877.60820232524;256099.87683199884;430346.717906069;459163.4570647147;459286.5167070625;473079.2034362849;521687.2005827718;519550.75482783176;459168.07163815456;460466.7209337987;466871.3337883854;468732.9764279705;421158.6892751365;413767.99322154955;459575.6909922959;459025.7599915035;;175203.01333496982;472299.7188790419;202130.32397809965;236904.5011870583;274.0211708975328;1397800.7617413718;546417.3756192648;88498.72834319144;0.0;0;91;90;0;0;0;0;1;28;34;573536179139.7079;210905938284.91312;400742167509.85724;30001.555818378998;5493.444362985825;99.77439672342395;8255.506785565212;1092783.7879188817;460942.19697791047;16018.03151996987;366618.8387404895;3.38246351455177;0.24117497392972304
2609;2019-02-23 12:29:37.851;853;238;209;208;200;35;206;27;60;36;625;608;60;87;257;266;262;240;211;209;205;27;595;355;368;134;360;260;595;172.0;112.0;251.0;22.0;132.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30558.89453125;11822.3916015625;0.0;1170.9326171875;427.0;99842;;;Calculated values ==>;1550921377.851;358.46000000000004;296.96000000000004;294.06;293.96000000000004;293.16;276.66;273.8482719121499;293.76000000000005;275.86;279.16;276.76000000000005;335.66;333.96000000000004;279.16;281.86;298.86;299.76000000000005;299.36;297.16;294.06;293.66;;315.86;275.86;241.2770596917726;262.5002047102346;273.8482719121499;294.26000000000005;5950000.0;3550000.0;3679999.9999999995;1340000.0;3600000.0;2600000.0;5950000.0;0.028666666666666667;0.018666666666666668;0.04183333333333333;0.0036666666666666666;0.022000000000000002;0.050666666666666665;;11822.3916015625;0.0;1170.9326171875;30558.89453125;517178.78370306327;413803.2926097911;258337.90303957468;257905.95443293173;254593.03982187776;430477.46260093397;459163.4570647147;457497.12217809167;473079.2034362849;519122.9620337737;517373.88855160965;457497.12217809167;460761.4408414995;467155.4305485478;469010.3157840944;421785.46150485665;414541.0652785508;459575.6909922959;459025.7599915035;;179381.48055642567;472202.2088784924;201666.39112579086;226273.7581409865;273.8313628151258;1398284.0655150695;546604.8439312744;88516.6690474137;0.0;0;91;90;0;0;0;0;1;28;34;573745850819.9675;210982286125.0077;400886031910.03546;10702.252249021249;991.9646650932391;135.22872955770947;11792.768093759527;1093105.890720454;460993.51818141626;16019.891178044812;366777.4874225644;1.8180269605944042;0.061921048085003316
