;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2610;2019-02-23 12:30:37.891;856;237;210;209;198;34;206;26;62;35;628;608;64;97;256;266;262;238;211;209;205;25;598;355;368;134;360;268;598;165.0;84.0;872.0;103.0;132.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30639.025390625;11844.87109375;0.0;1205.46740722656;434.0;99843;;;Calculated values ==>;1550921437.891;358.76;296.86;294.16;294.06;292.96000000000004;276.56;273.8482719121499;293.76000000000005;275.76000000000005;279.36;276.66;335.96000000000004;333.96000000000004;279.56;282.86;298.76000000000005;299.76000000000005;299.36;296.96000000000004;294.06;293.66;;316.56;275.66;241.2770596917726;263.56353331371673;273.8482719121499;294.26000000000005;5980000.0;3550000.0;3679999.9999999995;1340000.0;3600000.0;2680000.0;5980000.0;0.0275;0.014;0.14533333333333334;0.017166666666666667;0.022000000000000002;0.0495;;11844.87109375;0.0;1205.46740722656;30639.025390625;517305.4751946227;412218.73416975595;258570.7077740556;258138.76949981795;253639.67115659386;430477.46260093397;459163.4570647147;456440.5972329449;472981.82504853373;518765.64638149494;516696.6058591072;456688.88995733054;460730.8498037073;467026.0813403542;469010.3157840944;420841.73393227975;412608.83851184306;459575.6909922959;459025.7599915035;;182306.50109390085;472007.13841251616;201621.6843675562;226932.3614371115;273.81392240900465;1398794.3881692048;546802.2026050694;88536.48558316025;0.0;0;91;90;0;0;0;0;1;28;34;573966798019.8271;211062739724.95657;401044537509.93475;37033.68200310316;4641.616961105146;115.26053588611364;11488.623228442404;1093503.955371937;461040.4959926138;16021.979980195882;366971.62835785566;4.082590097149581;0.26596933713955867
2611;2019-02-23 12:31:37.852;851;234;212;211;198;35;206;26;64;35;638;614;67;100;256;267;263;235;212;209;205;25;599;357;368;134;362;272;599;133.0;85.0;532.0;207.0;132.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30663.18359375;11880.0908203125;0.0;1233.16674804688;439.0;99844;;;Calculated values ==>;1550921497.852;358.26;296.56;294.36;294.26000000000005;292.96000000000004;276.66;274.0616903277293;293.76000000000005;275.76000000000005;279.56;276.66;336.96000000000004;334.56;279.86;283.16;298.76000000000005;299.86;299.46000000000004;296.66;294.06;293.66;;317.06;275.66;241.2770596917726;264.08650396036035;274.0616903277293;294.36;5990000.0;3570000.0000000005;3679999.9999999995;1340000.0;3620000.0000000005;2720000.0;5990000.0;0.022166666666666668;0.014166666666666666;0.08866666666666667;0.034499999999999996;0.022000000000000002;0.044166666666666674;;11880.0908203125;0.0;1233.16674804688;30663.18359375;516603.99243863305;410587.5305587121;259378.18301396724;258938.68017058796;253586.95122622157;430346.717906069;459163.4570647147;456031.2574734189;472981.82504853373;519467.32272152737;516979.534479112;456406.55620663636;460476.3460263169;466741.49892412685;468860.654768684;420831.63094692526;410999.1000417109;459575.6909922959;459025.7599915035;;184395.8529593127;472007.13841251616;202003.10662215814;230582.38995694608;273.9716443619021;1399304.907856817;546999.7821106964;88556.79432517423;0.0;0;91;90;0;0;0;0;1;28;34;574187454499.7008;211143087464.91058;401206432209.84204;22523.829375478454;9315.13909676735;139.29418782387026;10089.582176526288;1093999.9453632878;461156.7266939342;16024.09989072083;367151.32985418156;3.2080392394716863;0.24326293734195542
2612;2019-02-23 12:32:37.882;843;234;214;213;200;36;206;28;63;35;647;620;65;88;257;267;263;235;212;209;205;27;614;359;368;137;364;252;609;-2.0;84.0;964.0;308.0;132.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;39477.8984375;21082.0859375;0.0;1116.5673828125;436.0;99845;;;Calculated values ==>;1550921557.882;357.46000000000004;296.56;294.56;294.46000000000004;293.16;276.76000000000005;274.27422755570615;293.76000000000005;275.96000000000004;279.46000000000004;276.66;337.86;335.16;279.66;281.96000000000004;298.86;299.86;299.46000000000004;296.66;294.06;293.66;;316.76000000000005;275.86;241.92719264551067;261.41265627149306;274.27422755570615;294.36;6140000.0;3590000.0;3679999.9999999995;1370000.0;3640000.0;2520000.0;6090000.0;0.0;0.014;0.16066666666666668;0.051333333333333335;0.022000000000000002;0.022000000000000002;;21082.0859375;0.0;1116.5673828125;39477.8984375;514365.44566407305;405912.7382188705;259566.86683617166;259133.57424865416;253841.8352828742;430214.79039162316;459163.4570647147;459136.37690239534;472589.4791058512;522034.1815683573;519275.59068751533;459375.44999954134;462102.17584958114;466586.1840761427;468582.79343563836;415753.6502790193;406400.19389452104;459575.6909922959;459025.7599915035;;183142.23651711168;471806.2409394271;202568.42915060342;259566.86683617166;274.2006308323055;1399889.7091279738;547274.6042592837;88576.38523348093;0.0;0;92;90;0;0;0;0;1;28;34;574408364899.5955;211224428114.87183;401363710809.7671;41221.9169387879;13820.87433849295;130.94838938297588;4388.095649417301;1094531.4255229298;461349.62320585875;16026.353038207219;367272.0374929978;2.683128316688476;0.24813996549010067
2613;2019-02-23 12:33:37.862;844;237;219;218;204;38;206;29;61;36;640;617;61;74;258;267;263;240;212;210;205;30;615;361;368;134;366;244;610;-2.0;84.0;992.0;219.0;132.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;39393.64453125;21086.021484375;0.0;1083.27258300781;424.0;99846;;;Calculated values ==>;1550921617.862;357.56000000000006;296.86;295.06;294.96000000000004;293.56;276.96000000000004;274.4858918419099;293.76000000000005;276.06;279.26000000000005;276.76000000000005;337.16;334.86;279.26000000000005;280.56;298.96000000000004;299.86;299.46000000000004;297.16;294.16;293.66;;315.56;276.16;241.2770596917726;260.2995467637923;274.4858918419099;294.36;6150000.0;3610000.0;3679999.9999999995;1340000.0;3660000.0;2440000.0;6100000.0;0.0;0.014;0.16533333333333333;0.0365;0.022000000000000002;0.022000000000000002;;21086.021484375;0.0;1083.27258300781;39393.64453125;514408.02016608475;406864.3968332849;261728.4873140192;261272.56908948472;255354.74958193573;430081.6785162784;459163.4570647147;460151.0618535963;473079.2034362849;521971.85543359397;519633.6890718299;460151.0618535963;461674.77719436283;466430.68673233996;468303.9457373096;415390.29069508513;408250.65321590507;459712.81932707026;459025.7599915035;;178127.92459426197;472494.68880147435;203174.85707937894;261728.4873140192;274.44499575644403;1400546.7528986363;547625.8880209461;88594.71112253536;0.0;0;92;90;0;0;0;0;1;28;34;574629091299.6656;211305701014.89767;401512461209.8144;42486.7325226706;9830.17385785648;99.95492470852088;4340.539998904655;1095228.7650779707;461546.6495768682;16028.27659109383;367344.7518772135;2.5601808127777135;0.2219635314035755
2614;2019-02-23 12:34:37.883;857;242;219;218;204;38;206;29;59;36;625;607;58;72;258;267;263;244;212;210;205;30;614;360;368;138;365;243;610;-1.0;85.0;1011.0;187.0;132.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;39335.12109375;21119.935546875;0.0;1062.13806152344;422.0;99847;;;Calculated values ==>;1550921677.883;358.86;297.36;295.06;294.96000000000004;293.56;276.96000000000004;274.38016830617;293.76000000000005;276.06;279.06;276.76000000000005;335.66;333.86;278.96000000000004;280.36;298.96000000000004;299.86;299.46000000000004;297.56;294.16;293.66;;315.36;276.16;242.14157278889297;260.1585393101385;274.38016830617;294.36;6140000.0;3600000.0;3679999.9999999995;1380000.0;3650000.0;2430000.0;6100000.0;0.0;0.014166666666666666;0.16849999999999998;0.03116666666666667;0.022000000000000002;0.022000000000000002;;21119.935546875;0.0;1062.13806152344;39335.12109375;516122.1391995951;409137.4488944052;261728.4873140192;261272.56908948472;255354.74958193573;430148.3826014536;459163.4570647147;460071.2042179456;472556.2466753328;520529.7472410234;518699.3905460159;459953.58542140876;461593.56810355466;466573.67930157646;468443.49349306896;415753.6502790193;409997.4999440374;459712.81932707026;459025.7599915035;;177292.22831007556;471968.1179040911;202927.65700594266;261728.4873140192;274.3446033265867;1401203.0555700767;547977.7274297111;88612.59580199355;0.0;0;92;90;0;0;0;0;1;28;34;574849968579.3287;211387329574.77316;401658612344.59143;43328.68770522249;8385.09436465896;81.54546307891039;4340.539998904655;1095944.1438737542;461698.4966063565;16029.789623699216;367417.11953023484;2.530686198363853;0.21357523539303583
2615;2019-02-23 12:35:37.863;871;244;221;220;204;37;206;29;57;37;609;595;56;73;259;267;263;245;212;210;205;30;605;360;368;141;365;252;605;-1.0;84.0;995.0;200.0;132.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30719.41015625;12030.142578125;0.0;1103.43444824219;427.0;99848;;;Calculated values ==>;1550921737.863;360.26;297.56;295.26000000000005;295.16;293.56;276.86;274.38016830617;293.76000000000005;276.06;278.86;276.86;334.06;332.66;278.76000000000005;280.46000000000004;299.06;299.86;299.46000000000004;297.66;294.16;293.66;;315.86;276.16;242.77792619122317;261.41265627149306;274.38016830617;294.36;6050000.0;3600000.0;3679999.9999999995;1410000.0;3650000.0;2520000.0;6050000.0;0.0;0.014;0.16583333333333333;0.03333333333333333;0.022000000000000002;0.022000000000000002;;12030.142578125;0.0;1103.43444824219;30719.41015625;518595.61046416854;412107.20422492066;263064.9733137243;262587.13778702955;255634.67924017186;430148.3826014536;459163.4570647147;458417.1689715234;472260.1919623333;518149.93449942843;516715.6781219219;458297.0064650394;460328.51691410074;466704.04308719933;468443.49349306896;418877.6829641304;412499.54432459665;459712.81932707026;459025.7599915035;;179381.48055642567;471570.8910797328;202904.0959134625;263064.9733137243;274.3354721770745;1401786.6487347588;548253.8859972903;88630.63622410147;0.0;0;92;90;0;0;0;0;1;28;34;575070694979.3989;211471001674.79977;401807062844.6386;42372.58461546177;8955.559838875677;89.29394095347287;4311.137306911143;1096658.0830842305;461842.95388961467;16031.212810846038;367489.1928087026;4.243213832021577;0.3625755235704582
2616;2019-02-23 12:36:37.883;879;242;217;216;201;35;206;29;58;36;591;579;62;110;258;267;263;243;212;210;205;28;600;357;368;129;362;274;600;284.0;83.0;817.0;84.0;132.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;31417.892578125;11870.0244140625;0.0;2128.44702148438;435.0;99849;;;Calculated values ==>;1550921797.883;361.06000000000006;297.36;294.86;294.76000000000005;293.26000000000005;276.66;274.0616903277293;293.76000000000005;276.06;278.96000000000004;276.76000000000005;332.26000000000005;331.06;279.36;284.16;298.96000000000004;299.86;299.46000000000004;297.46000000000004;294.16;293.66;;316.66;275.96000000000004;240.16925963744896;264.3458800820626;274.0616903277293;294.36;6000000.0;3570000.0000000005;3679999.9999999995;1290000.0;3620000.0000000005;2740000.0;6000000.0;0.04733333333333333;0.013833333333333333;0.13616666666666666;0.014;0.022000000000000002;0.06933333333333333;;11870.0244140625;0.0;2128.44702148438;31417.892578125;519982.88946621993;413342.1614440242;261573.69141896165;261109.85306625793;254714.4582247652;430346.717906069;459163.4570647147;454942.7025509455;473728.1634681915;514416.3430348413;513164.8267897341;455447.963381487;461384.6613088347;467001.0665144205;468860.654768684;420512.39070341;413719.0961570943;459712.81932707026;459025.7599915035;;182724.36793118677;472954.5886681478;202179.64724019353;221025.8343353796;274.0403618109234;1402304.6321943328;548453.120444848;88657.57754712249;0.0;0;92;90;0;0;0;0;1;28;35;575291568579.3287;211552028674.77402;401964915444.58844;34417.902698147394;3790.8491799913595;93.97390789070103;16501.32817882459;1097298.2171185496;461949.20937142987;16032.740551996612;367662.6878334327;3.915002735633543;0.2186282380287555
2617;2019-02-23 12:37:37.874;871;240;218;218;202;34;207;27;57;35;583;572;64;117;257;268;263;241;212;210;206;27;617;356;368;125;362;262;611;249.0;110.0;1034.0;204.0;132.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;40215.8359375;21074.650390625;0.0;2039.3337402343802;439.0;99850;;;Calculated values ==>;1550921857.874;360.26;297.16;294.96000000000004;294.96000000000004;293.36;276.56;273.955091788801;293.86;275.86;278.86;276.66;331.46000000000004;330.36;279.56;284.86;298.86;299.96000000000004;299.46000000000004;297.26000000000005;294.16;293.76000000000005;;317.06;275.86;239.25999513918347;262.7682575881327;273.955091788801;294.36;6170000.0;3560000.0;3679999.9999999995;1250000.0;3620000.0000000005;2620000.0;6110000.0;0.0415;0.018333333333333333;0.17233333333333334;0.034;0.022000000000000002;0.0635;;21074.650390625;0.0;2039.3337402343802;40215.8359375;517627.2127506128;407783.3470274067;261198.83615581415;261198.83615581415;254513.60386291216;430412.23801567365;459301.0106943719;456804.7950512398;474147.5482803409;514623.6423767696;513485.670205938;457663.1597208959;464025.37317356496;466871.3337883854;469126.57716250315;414652.7814026017;408237.80477688013;459712.81932707026;459163.4570647147;;184395.8529593127;473378.49451345275;201866.75311698663;222422.75039028123;273.9139924402625;1402901.4903915483;548727.6182215131;88692.30384384577;0.0;0;92;91;0;0;0;0;1;28;35;575512335459.9745;211628217244.9969;402125691325.0587;43934.32256000296;9231.39920747985;117.60790480489513;15033.034873826526;1097951.0543906621;462057.711830499;16034.503469296966;367925.43477501953;2.9556291186903323;0.20589008372756187
2618;2019-02-23 12:38:37.884;854;240;221;221;209;33;207;27;53;35;602;587;57;90;257;268;263;242;212;210;206;27;618;357;368;128;362;247;613;305.0;82.0;1081.0;185.0;132.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;39567.25390625;21135.68359375;0.0;1128.22399902344;424.0;99851;;;Calculated values ==>;1550921917.884;358.56000000000006;297.16;295.26000000000005;295.26000000000005;294.06;276.46000000000004;274.0616903277293;293.86;275.86;278.46000000000004;276.66;333.36;331.86;278.86;282.16;298.86;299.96000000000004;299.46000000000004;297.36;294.16;293.76000000000005;;315.56;275.86;239.943914813709;260.72004837742526;274.0616903277293;294.36;6180000.0;3570000.0000000005;3679999.9999999995;1280000.0;3620000.0000000005;2470000.0;6130000.0;0.05083333333333333;0.013666666666666666;0.18016666666666667;0.030833333333333334;0.022000000000000002;0.07283333333333333;;21135.68359375;0.0;1128.22399902344;39567.25390625;515416.9592070429;406826.07934789296;262420.62097324774;262420.62097324774;257200.38319878423;430346.717906069;459301.0106943719;458733.2694977361;473760.833029134;517854.41070692806;516322.11735634407;459209.01066824654;463087.5325618254;466871.3337883854;468988.24043746403;414278.43255031167;407759.2753183324;459712.81932707026;459163.4570647147;;178127.92459426197;472988.3078366223;202143.51082762316;220350.78437275463;274.02630229517615;1403566.4602833209;549079.4296301242;88718.70455772114;0.0;0;92;91;0;0;0;0;1;28;35;575733172259.9393;211704129894.98483;402278416775.0344;46228.92152039869;8351.047907777474;89.09514883704969;17393.522994397757;1098702.5399846074;462204.2566431683;16036.226281831283;368195.70112743106;3.236744819889636;0.213254382683834
2619;2019-02-23 12:39:37.875;855;244;220;219;209;34;207;28;49;36;616;595;52;71;257;268;264;246;212;210;206;27;616;357;368;135;362;241;612;-2.0;111.0;967.0;190.0;132.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;39364.87109375;21170.5390625;0.0;1061.97302246094;421.0;99852;;;Calculated values ==>;1550921977.875;358.66;297.56;295.16;295.06;294.06;276.56;274.0616903277293;293.86;275.96000000000004;278.06;276.76000000000005;334.76000000000005;332.66;278.36;280.26000000000005;298.86;299.96000000000004;299.56;297.76000000000005;294.16;293.76000000000005;;315.26000000000005;275.86;241.49495122638035;259.87524604437704;274.0616903277293;294.36;6160000.0;3570000.0000000005;3679999.9999999995;1350000.0;3620000.0000000005;2410000.0;6120000.0;0.0;0.018500000000000003;0.16116666666666665;0.03166666666666666;0.022000000000000002;0.022000000000000002;;21170.5390625;0.0;1061.97302246094;39364.87109375;515707.24643956206;409113.3077809905;262035.59771239804;261577.97876092655;257260.21168979577;430346.717906069;459301.0106943719;459207.0316434716;472948.7829819323;519780.62599437864;517646.4032869478;459560.15501476434;461781.2172330083;466871.3337883854;468988.24043746403;415384.2305533606;409974.2669096782;459712.81932707026;459163.4570647147;;176874.38241465177;472070.4381999017;202090.24307037596;262035.59771239804;274.00557153153926;1404224.129325808;549431.9286024448;88736.95346180141;0.0;0;92;91;0;0;0;0;1;28;35;575953939139.7076;211783018059.90207;402424794814.88086;41438.655758363915;8549.372845768314;100.08432740812482;4336.812905750967;1099432.993543359;462345.0723571075;16037.80254099066;368376.76009682246;2.4479881368919507;0.20776291903571184
2620;2019-02-23 12:40:37.845;866;245;220;219;207;34;207;28;47;36;611;592;50;72;257;268;264;247;212;210;206;27;603;356;368;140;361;256;603;-3.0;86.0;932.0;158.0;132.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30687.962890625;11986.59765625;0.0;1125.42590332031;422.0;99853;;;Calculated values ==>;1550922037.845;359.76;297.66;295.16;295.06;293.86;276.56;273.955091788801;293.86;275.96000000000004;277.86;276.76000000000005;334.26000000000005;332.36;278.16;280.36;298.86;299.96000000000004;299.56;297.86;294.16;293.76000000000005;;315.36;275.86;242.56692532238324;261.9595390733887;273.955091788801;294.36;6030000.0;3560000.0;3679999.9999999995;1400000.0;3610000.0;2560000.0;6030000.0;0.0;0.014333333333333333;0.15533333333333335;0.026333333333333334;0.022000000000000002;0.022000000000000002;;11986.59765625;0.0;1125.42590332031;30687.962890625;518137.9398871368;413297.2082628268;262750.9155478964;262275.0743212622;256977.97618844314;430412.23801567365;459301.0106943719;456560.0545998089;472293.48310962116;518019.16393936455;516067.0354041443;456926.07665658905;459585.5695105795;467013.5131080222;469126.57716250315;419857.21404769074;414048.63491550216;459712.81932707026;459163.4570647147;;177292.22831007556;471408.2891495208;201843.94629298628;262750.9155478964;273.90510445767893;1404807.6110558147;549708.0999204965;88755.17267202942;0.0;0;92;91;0;0;0;0;1;28;35;576174628739.8129;211865476809.9414;402573820264.95197;39565.902156993114;7098.527695222076;83.25630089470295;4321.075913370003;1100107.6940073175;462475.406328759;16039.329615641294;368448.8730958128;3.8948040197201608;0.3221715620482461
2621;2019-02-23 12:41:37.865;875;242;214;213;201;33;207;27;50;36;608;591;57;95;257;268;264;243;213;210;206;26;600;356;368;142;361;274;599;258.0;86.0;1169.0;247.0;132.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30569.806640625;11818.2109375;0.0;1214.70642089844;432.0;99854;;;Calculated values ==>;1550922097.865;360.66;297.36;294.56;294.46000000000004;293.26000000000005;276.46000000000004;273.955091788801;293.86;275.86;278.16;276.76000000000005;333.96000000000004;332.26000000000005;278.86;282.66;298.86;299.96000000000004;299.56;297.46000000000004;294.16;293.76000000000005;;316.36;275.76000000000005;242.98782864720522;264.3458800820626;273.955091788801;294.46000000000004;6000000.0;3560000.0;3679999.9999999995;1420000.0;3610000.0;2740000.0;5990000.0;0.043000000000000003;0.014333333333333333;0.19483333333333333;0.04116666666666667;0.022000000000000002;0.065;;11818.2109375;0.0;1214.70642089844;30569.806640625;519490.47948686534;413734.85416946316;260271.81348686063;259822.48933033424;254769.84493787796;430412.23801567365;459301.0106943719;453926.760543954;472029.85167895287;516186.23644037783;514416.3430348413;454816.10878090456;459552.89120060037;467013.5131080222;469126.57716250315;420821.9491597425;414107.1711756137;459712.81932707026;459163.4570647147;;181470.77258748977;471043.10962919577;201826.6642562445;221608.09938045306;273.89836865627694;1405318.2626288838;549906.5394498496;88774.68027509261;0.0;0;92;91;0;0;0;0;1;28;35;576395502339.7427;211950105009.91452;402732873264.9014;49117.50209338873;11082.743667853161;96.24515110584612;15441.098249477007;1100846.9687186254;462626.9674269347;16040.8259596893;368613.6127753791;5.811253695475885;0.4220803476496748
2622;2019-02-23 12:42:37.866;868;239;215;214;202;34;207;26;51;35;618;596;58;93;257;268;264;240;213;210;206;25;615;356;368;135;361;261;610;225.0;85.0;1193.0;242.0;132.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;40219.85546875;20929.51171875;0.0;2128.70849609375;434.0;99855;;;Calculated values ==>;1550922157.866;359.96000000000004;297.06;294.66;294.56;293.36;276.56;273.955091788801;293.86;275.76000000000005;278.26000000000005;276.66;334.96000000000004;332.76000000000005;278.96000000000004;282.46000000000004;298.86;299.96000000000004;299.56;297.16;294.16;293.76000000000005;;316.56;275.66;241.49495122638035;262.63441904999945;273.955091788801;294.46000000000004;6150000.0;3560000.0;3679999.9999999995;1350000.0;3610000.0;2610000.0;6100000.0;0.0375;0.014166666666666666;0.19883333333333333;0.04033333333333333;0.022000000000000002;0.0595;;20929.51171875;0.0;2128.70849609375;40219.85546875;517414.9817698484;407796.41522512626;259935.3895066961;259499.14487907392;254566.69763744168;430412.23801567365;459301.0106943719;456230.09309013357;472851.2559263234;518319.36109776614;516052.15357744094;457090.42718842515;461325.7130380543;467013.5131080222;469126.57716250315;415747.2892534283;408250.65321590507;459712.81932707026;459163.4570647147;;182306.50109390085;471875.0639052514;201829.9464811905;223314.31196961275;273.8996479852335;1405908.1863109802;550179.4416866169;88802.54253039707;0.0;0;93;91;0;0;0;0;1;28;36;576616306019.476;212033206394.81415;402893375939.7075;50583.229150744846;10891.81973610379;106.20234386491225;14033.024133158564;1101677.8219919798;462810.0918404358;16042.51305026306;368859.23455523246;3.279276312713648;0.2430555678818193
2623;2019-02-23 12:43:37.876;857;239;218;218;204;34;207;27;51;34;614;594;55;89;257;269;264;241;213;211;206;26;615;357;368;127;362;249;611;89.0;81.0;1330.0;227.0;132.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;40104.265625;21075.646484375;0.0;1923.21301269531;420.0;99856;;;Calculated values ==>;1550922217.876;358.86;297.06;294.96000000000004;294.96000000000004;293.56;276.56;274.0616903277293;293.86;275.86;278.26000000000005;276.56;334.56;332.56;278.66;282.06;298.86;300.06;299.56;297.26000000000005;294.26000000000005;293.76000000000005;;315.16;275.76000000000005;239.71726792356844;260.9983114674233;274.0616903277293;294.46000000000004;6150000.0;3570000.0000000005;3679999.9999999995;1270000.0;3620000.0000000005;2490000.0;6110000.0;0.014833333333333334;0.013500000000000002;0.22166666666666668;0.03783333333333334;0.022000000000000002;0.036833333333333336;;21075.646484375;0.0;1923.21301269531;40104.265625;516040.0885722482;407321.1821255405;261198.83615581415;261198.83615581415;255299.703846596;430346.717906069;459301.0106943719;458176.05790412496;473793.5715148927;518912.14495439443;516867.90213866025;458654.6089131666;462671.5711727228;466871.3337883854;469115.7338860559;415747.2892534283;408237.80477688013;459849.8075514734;459163.4570647147;;176456.53798984195;473022.0950788126;202128.08854130446;237410.16403956362;274.0203009788221;1406577.6655479344;550529.5430120848;88836.3141706337;0.0;0;93;91;0;0;0;0;1;28;36;576837142819.4408;212111819494.80167;403046401439.6832;56757.29987542521;10248.823247335726;101.37804043340009;8167.912959759732;1102572.475484457;462986.29322727397;16044.243175104693;369044.27319894556;3.2730063911448726;0.26380341688617065
2624;2019-02-23 12:44:37.827;861;243;219;219;206;36;207;28;52;34;617;600;54;84;258;269;264;245;213;211;206;28;615;358;368;123;363;245;611;-3.0;109.0;1475.0;238.0;132.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;40118.44140625;21013.865234375;0.0;1914.5734863281198;417.0;99857;;;Calculated values ==>;1550922277.827;359.26;297.46000000000004;295.06;295.06;293.76000000000005;276.76000000000005;274.1680685717883;293.86;275.96000000000004;278.36;276.56;334.86;333.16;278.56;281.56;298.96000000000004;300.06;299.56;297.66;294.26000000000005;293.76000000000005;;314.86;275.96000000000004;238.79729159403252;260.44013211722256;274.1680685717883;294.46000000000004;6150000.0;3579999.9999999995;3679999.9999999995;1230000.0;3629999.9999999995;2450000.0;6110000.0;0.0;0.018166666666666668;0.24583333333333332;0.03966666666666666;0.022000000000000002;0.022000000000000002;;21013.865234375;0.0;1914.5734863281198;40118.44140625;516540.68365523935;409125.05329947034;261652.93442638803;261652.93442638803;256098.06745712276;430280.9020939914;459301.0106943719;458930.94477207353;474308.54246566317;519550.75482783176;517818.66443778854;459168.07163815456;462688.8634012368;466858.86781954044;468977.3815912387;415747.2892534283;409985.5698101344;459849.8075514734;459163.4570647147;;175203.01333496982;473733.4683220058;202416.52351938566;261652.93442638803;274.1370313077137;1407245.6421461622;550880.0025004192;88868.26960650978;0.0;0;93;91;0;0;0;0;1;28;36;577057762499.3495;212186758244.77066;403194480409.622;63059.7952246191;10762.238810503932;104.67123655317198;4345.231498043187;1103570.1358546477;463161.24241906684;16045.958850132403;369148.4642438177;3.4137490878977346;0.2925334814347858
2625;2019-02-23 12:45:37.848;872;244;220;219;206;36;207;28;52;35;624;606;53;77;258;269;264;246;213;211;206;28;617;358;368;132;363;249;612;-2.0;86.0;1648.0;144.0;132.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;39554.76171875;21088.990234375;0.0;1140.47839355469;417.0;99858;;;Calculated values ==>;1550922337.848;360.36;297.56;295.16;295.06;293.76000000000005;276.76000000000005;274.1680685717883;293.86;275.96000000000004;278.36;276.66;335.56;333.76000000000005;278.46000000000004;280.86;298.96000000000004;300.06;299.56;297.76000000000005;294.26000000000005;293.76000000000005;;314.86;275.96000000000004;240.83765695389522;260.9983114674233;274.1680685717883;294.46000000000004;6170000.0;3579999.9999999995;3679999.9999999995;1320000.0;3629999.9999999995;2490000.0;6120000.0;0.0;0.014333333333333333;0.27466666666666667;0.024;0.022000000000000002;0.022000000000000002;;21088.990234375;0.0;1140.47839355469;39554.76171875;517751.9718146378;409113.3077809905;262035.59771239804;261577.97876092655;256041.260490362;430280.9020939914;459301.0106943719;458295.82092260075;473242.3297776949;519932.9584520393;518094.87659749197;458415.50014327856;461263.739955246;466858.86781954044;468977.3815912387;415017.62052417133;409974.2669096782;459849.8075514734;459163.4570647147;;175203.01333496982;472562.30901117553;202441.77837832103;262035.59771239804;274.1468434126978;1407909.817887338;551230.9824301794;88893.73728280577;0.0;0;93;91;0;0;0;0;1;28;36;577278639779.8899;212263285019.95792;403342732279.98474;70274.57701882883;6482.892735188508;72.28806847440191;4336.812905750967;1104681.644517982;463305.0021472664;16047.43402714255;369220.83993665595;3.6513050350768563;0.2938625965627837
2626;2019-02-23 12:46:37.867;880;245;222;221;206;36;207;28;52;36;626;606;54;73;258;269;265;246;213;211;206;29;618;360;368;133;365;253;613;81.0;110.0;1675.0;130.0;132.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;39412.43359375;21183.361328125;0.0;1157.43103027344;418.0;99859;;;Calculated values ==>;1550922397.867;361.16;297.66;295.36;295.26000000000005;293.76000000000005;276.76000000000005;274.38016830617;293.86;275.96000000000004;278.36;276.76000000000005;335.76000000000005;333.76000000000005;278.56;280.46000000000004;298.96000000000004;300.06;299.66;297.76000000000005;294.26000000000005;293.76000000000005;;314.96000000000004;276.06;241.05796691057077;261.54996906429363;274.38016830617;294.46000000000004;6180000.0;3600000.0;3679999.9999999995;1330000.0;3650000.0;2530000.0;6130000.0;0.013500000000000002;0.018333333333333333;0.2791666666666667;0.021666666666666667;0.022000000000000002;0.035500000000000004;;21183.361328125;0.0;1157.43103027344;39412.43359375;518668.26654905453;409102.2121184412;262887.59096815047;262420.62097324774;255984.77817162013;430148.3826014536;459301.0106943719;457654.61945670296;473209.4130839679;519806.4023236927;517758.5927172041;457896.1039097325;460173.28432070924;466573.67930157646;468699.94687233196;415012.3886396596;409536.090039551;459849.8075514734;459163.4570647147;;175620.85347054448;472528.46462518856;202972.52301553835;240102.98766222753;274.3619873314087;1408568.0862345155;551583.3635788859;88912.89259194903;0.0;0;93;91;0;0;0;0;1;28;36;577499509700.0864;212342810195.0287;403493379970.1188;71098.75192315846;5840.378734875755;100.39880766865758;7776.646663788295;1105860.128662054;463407.72859601915;16048.873540146502;369321.8173992325;3.796471260680543;0.2879016082030791
2627;2019-02-23 12:47:37.868;882;246;222;221;207;36;208;29;52;36;628;607;56;72;259;269;265;247;213;211;207;30;618;359;368;130;364;255;613;-1.0;85.0;1190.0;70.0;132.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;39446.66796875;21131.15234375;0.0;1173.93237304688;416.0;99860;;;Calculated values ==>;1550922457.868;361.36;297.76000000000005;295.36;295.26000000000005;293.86;276.76000000000005;274.27422755570615;293.96000000000004;276.06;278.36;276.76000000000005;335.96000000000004;333.86;278.76000000000005;280.36;299.06;300.06;299.66;297.86;294.26000000000005;293.86;;314.76000000000005;276.16;240.39332010688793;261.82340779136865;274.27422755570615;294.46000000000004;6180000.0;3590000.0;3679999.9999999995;1300000.0;3640000.0;2550000.0;6130000.0;0.0;0.014166666666666666;0.19833333333333333;0.011666666666666665;0.022000000000000002;0.022000000000000002;;21131.15234375;0.0;1173.93237304688;39446.66796875;518917.122925906;409536.090039551;262887.59096815047;262420.62097324774;256386.64487957058;430214.79039162316;459438.4217246144;457331.6862898286;473598.7871360312;519845.63956829824;517692.73525337735;457816.55385891977;459742.12670257915;466846.5240827089;468838.78631807904;415012.3886396596;409963.59107721556;459849.8075514734;459301.0106943719;;174785.17458790913;473017.81868751155;202725.8051345368;262887.59096815047;274.26170890325005;1409225.2563660622;551935.9904027414;88932.32094408704;0.0;0;93;91;0;0;0;0;1;28;36;577720313379.8197;212421711509.93338;403645782509.9347;50496.83309579955;3153.406824784706;71.52463213462416;4321.095233976872;1106873.4420909302;463482.6780580627;16050.30625935472;369422.6335951673;2.6022254801384586;0.1979603426504977
2628;2019-02-23 12:48:37.858;879;246;223;222;206;36;208;29;36;36;634;610;46;69;259;269;265;248;213;211;207;30;617;359;368;127;364;255;611;-2.0;109.0;1224.0;0.0;132.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;39428.578125;21111.763671875;0.0;1185.17712402344;415.0;99861;;;Calculated values ==>;1550922517.858;361.06000000000006;297.76000000000005;295.46000000000004;295.36;293.76000000000005;276.76000000000005;274.27422755570615;293.96000000000004;276.06;276.76000000000005;276.76000000000005;336.56;334.16;277.76000000000005;280.06;299.06;300.06;299.66;297.96000000000004;294.26000000000005;293.86;;314.66;276.16;239.71726792356844;261.82340779136865;274.27422755570615;294.46000000000004;6170000.0;3590000.0;3679999.9999999995;1270000.0;3640000.0;2550000.0;6110000.0;0.0;0.018166666666666668;0.20400000000000001;0.0;0.022000000000000002;0.022000000000000002;;21111.763671875;0.0;1185.17712402344;39428.578125;518624.054568774;410406.526423531;263526.0312637882;263048.68752203963;256098.06745712276;430214.79039162316;459438.4217246144;455377.41119875095;473986.2994277851;520460.0291797428;518000.54279294016;456601.6585608984;459382.7263614821;466846.5240827089;468838.78631807904;415378.67835660547;411231.1115372893;459849.8075514734;459301.0106943719;;174367.33720873808;473407.94733404316;202758.08115945454;263526.0312637882;274.27422755570615;1409882.4405346618;552287.9560322108;88951.97691335811;0.0;0;93;91;0;0;0;0;1;28;36;577941076579.8547;212498798659.94565;403798757009.959;51534.343328016475;0.0;75.34746388424401;4307.049547472842;1107723.5601846299;463508.9520685417;16051.529989499382;369494.5228181564;2.507821178305301;0.17728377242086776
2629;2019-02-23 12:49:37.859;875;246;222;221;206;35;208;29;18;36;642;615;33;60;259;270;265;248;213;211;207;30;616;358;368;125;363;254;610;-1.0;85.0;911.0;59.0;132.0;0;75;0;1;1;0;0;0;0;0;1;0;0;0;0;39319.9765625;21074.337890625;0.0;1051.0126953125;411.0;99862;;;Calculated values ==>;1550922577.859;360.66;297.76000000000005;295.36;295.26000000000005;293.76000000000005;276.66;274.1680685717883;293.96000000000004;276.06;274.96000000000004;276.76000000000005;337.36;334.66;276.46000000000004;279.16;299.06;300.16;299.66;297.96000000000004;294.26000000000005;293.86;;314.26000000000005;276.16;239.25999513918347;261.6868853414304;274.1680685717883;294.46000000000004;6160000.0;3579999.9999999995;3679999.9999999995;1250000.0;3629999.9999999995;2540000.0;6100000.0;0.0;0.014166666666666666;0.15183333333333332;0.009833333333333333;0.022000000000000002;0.022000000000000002;;21074.337890625;0.0;1051.0126953125;39319.9765625;518206.56350775;410833.0845761967;263130.29054576653;262657.069294557;256155.2032569612;430280.9020939914;459438.4217246144;453320.57175257156;474243.6194871087;521360.4691305088;518596.9872708009;455175.52127500746;458459.42808116745;466988.7418083223;469105.00981247745;415741.42981704196;411646.1794698379;459849.8075514734;459301.0106943719;;172696.00095264515;473666.99150981207;202461.34965609843;263130.29054576653;274.15444620403247;1410538.6894268976;552639.5127373211;88970.61213907866;0.0;0;93;91;0;0;0;0;1;28;36;578161880259.588;212574399919.8543;403951459554.77454;38088.791888314496;2666.8554782281844;58.016046585390576;4315.755843269319;1108470.4320915213;463531.17623456335;16052.641370607997;369566.38072727097;2.0397154422981614;0.15202893195336253
2630;2019-02-23 12:50:37.869;870;247;221;220;205;34;208;29;24;37;648;618;34;52;259;270;265;249;214;211;207;29;618;357;368;125;362;249;613;42.0;83.0;1075.0;47.0;132.0;0;49;0;1;1;0;0;0;0;0;1;0;0;0;0;39290.328125;21134.17578125;0.0;876.9708862304691;408.0;99863;;;Calculated values ==>;1550922637.869;360.16;297.86;295.26000000000005;295.16;293.66;276.56;274.0616903277293;293.96000000000004;276.06;275.56;276.86;337.96000000000004;334.96000000000004;276.56;278.36;299.06;300.16;299.66;298.06;294.26000000000005;293.86;;313.96000000000004;276.06;239.25999513918347;260.9983114674233;274.0616903277293;294.56;6180000.0;3570000.0000000005;3679999.9999999995;1250000.0;3620000.0000000005;2490000.0;6130000.0;0.007;0.013833333333333333;0.17916666666666667;0.007833333333333333;0.022000000000000002;0.029;;21134.17578125;0.0;876.9708862304691;39290.328125;517421.36397364456;409963.59107721556;262420.62097324774;261959.3819332355;255586.1038168688;430346.717906069;459438.4217246144;454909.11700839887;474339.677461856;522379.6059954826;519320.5716057453;456126.8323979735;458295.82092260075;467130.69761941896;469243.13556305086;415012.3886396596;410800.5325886687;459849.8075514734;459301.0106943719;;171442.51209473662;473570.8395533915;202203.43877986984;247885.43906450138;274.0496165382677;1411193.884480168;552991.3089741331;88986.68134667727;0.0;0;93;91;0;0;0;0;1;28;36;578382717059.5529;212649412419.84238;404102384704.75055;45276.43401594478;2125.711306059253;58.26400870537452;6131.051577266245;1109165.2580923156;463571.1209474355;16053.610532568675;369653.4519652164;2.4347418931678066;0.17364455753354982
2631;2019-02-23 12:51:37.859;868;247;221;221;205;33;208;28;29;38;648;617;37;50;258;270;265;249;214;212;207;29;618;358;368;127;363;247;613;282.0;84.0;1267.0;0.0;132.0;0;38;0;1;1;0;0;0;0;0;1;0;0;0;0;39131.484375;21159.17578125;0.0;802.2732543945309;409.0;99864;;;Calculated values ==>;1550922697.859;359.96000000000004;297.86;295.26000000000005;295.26000000000005;293.66;276.46000000000004;274.1680685717883;293.96000000000004;275.96000000000004;276.06;276.96000000000004;337.96000000000004;334.86;276.86;278.16;298.96000000000004;300.16;299.66;298.06;294.36;293.86;;314.06;276.06;239.71726792356844;260.72004837742526;274.1680685717883;294.56;6180000.0;3579999.9999999995;3679999.9999999995;1270000.0;3629999.9999999995;2470000.0;6130000.0;0.047;0.014;0.21116666666666667;0.0;0.022000000000000002;0.069;;21159.17578125;0.0;802.2732543945309;39131.484375;517171.45148529514;409963.59107721556;262420.62097324774;262420.62097324774;255586.1038168688;430280.9020939914;459438.4217246144;455850.5513890282;474178.9719336675;522541.60061846033;519384.72447722306;456817.03147667996;458375.611976014;466858.86781954044;469105.00981247745;415012.3886396596;410800.5325886687;459986.6564810051;459301.0106943719;;171860.34048652687;473311.50582222524;202496.42290420205;221602.68895520212;274.1680685717883;1411847.2906652547;553343.6948297772;89000.67271556784;0.0;0;93;91;0;0;0;0;1;28;36;578603480259.5879;212724999819.8544;404251159904.7742;53499.946798379126;0.0;58.96598471387301;16401.184200002714;1109988.2574098147;463588.8322559453;16054.587286361222;369841.18930195156;3.1855865644178114;0.17948228385812862
2632;2019-02-23 12:52:37.860;869;247;222;221;206;33;208;28;32;38;642;613;39;50;258;270;265;249;214;211;207;28;619;357;368;129;362;246;613;257.0;84.0;1079.0;0.0;132.0;0;37;0;1;1;0;0;0;0;0;1;0;0;0;0;39141.921875;21169.90234375;0.0;783.302734375;415.0;99865;;;Calculated values ==>;1550922757.86;360.06000000000006;297.86;295.36;295.26000000000005;293.76000000000005;276.46000000000004;274.0616903277293;293.96000000000004;275.96000000000004;276.36;276.96000000000004;337.36;334.46000000000004;277.06;278.16;298.96000000000004;300.16;299.66;298.06;294.26000000000005;293.86;;314.66;275.96000000000004;240.16925963744896;260.58029834229245;274.0616903277293;294.56;6190000.0;3570000.0000000005;3679999.9999999995;1290000.0;3620000.0000000005;2460000.0;6130000.0;0.04283333333333333;0.014;0.17983333333333332;0.0;0.022000000000000002;0.06483333333333333;;21169.90234375;0.0;783.302734375;39141.921875;517215.25855321536;409963.59107721556;262887.59096815047;262420.62097324774;255984.77817162013;430346.717906069;459438.4217246144;456377.84301490715;473921.41095746984;522012.4911377492;519060.15090800927;457219.9348226582;458534.74369505455;467001.0665144205;469243.13556305086;414642.4646834896;410800.5325886687;459849.8075514734;459301.0106943719;;174367.33720873808;472954.5886681478;202234.48292222194;222816.0003054162;274.0616903277293;1412499.57992119;553696.4430260981;89013.8860690105;0.0;0;93;91;0;0;0;0;1;28;36;578824283939.3212;212801801099.76163;404399062369.5955;45703.44759000122;0.0;53.78704932749248;15332.111506883957;1110814.966140302;463588.8322559453;16055.526910637242;370105.637839925;2.7827073964286146;0.15246054321579222
2633;2019-02-23 12:53:37.880;870;246;219;218;207;33;208;28;37;39;635;608;45;56;258;270;265;248;214;212;207;28;603;355;368;130;361;263;603;162.0;85.0;160.0;30.0;133.0;0;35;100;1;0;0;0;0;0;0;1;0;0;0;0;30288.369140625;11945.7734375;0.0;843.93408203125;421.0;99866;;;Calculated values ==>;1550922817.88;360.16;297.76000000000005;295.06;294.96000000000004;293.86;276.46000000000004;273.8482719121499;293.96000000000004;275.96000000000004;276.86;277.06;336.66;333.96000000000004;277.66;278.76000000000005;298.96000000000004;300.16;299.66;297.96000000000004;294.36;293.86;;315.26000000000005;275.96000000000004;240.39332010688793;262.9017227912062;273.8482719121499;294.56;6030000.0;3550000.0;3679999.9999999995;1300000.0;3610000.0;2630000.0;6030000.0;0.027000000000000003;0.014166666666666666;0.02666666666666667;0.005;0.022166666666666668;0.04916666666666667;;11945.7734375;0.0;843.93408203125;30288.369140625;518632.8340618172;413675.0738102639;262275.0743212622;261805.46311449475;256977.97618844314;430477.46260093397;459438.4217246144;454156.0461158545;473889.0705746373;519902.79397795745;517120.3347624926;455155.1530933704;456518.07263439486;467143.0033113598;469518.6663757062;420172.40287565894;414418.0378166635;459986.6564810051;459301.0106943719;;176874.38241465177;472824.0414856702;201618.9786354808;228965.6251650026;273.8128667245188;1413078.3585436882;553972.4989799389;89027.45089596574;0.0;0;93;91;0;0;0;0;1;28;36;579045157540.1283;212879527000.0457;404551813270.15375;6734.321799476633;1356.025314250947;81.52017166910198;11324.823121860658;1111252.093213949;463600.1362336757;16056.654846669728;370327.85300968395;1.5244047119516853;0.046002215021241376
2634;2019-02-23 12:54:37.861;868;244;216;214;205;32;208;27;43;39;635;607;54;71;258;271;266;246;214;212;207;27;601;354;368;131;360;273;600;-3.0;84.0;0.0;57.0;132.0;0;34;100;1;0;0;0;0;0;0;1;0;0;0;0;30189.939453125;11884.376953125;0.0;866.581787109375;434.0;99867;;;Calculated values ==>;1550922877.861;359.96000000000004;297.56;294.76000000000005;294.56;293.66;276.36;273.7412296467126;293.96000000000004;275.86;277.46000000000004;277.06;336.66;333.86;278.56;280.26000000000005;298.96000000000004;300.26000000000005;299.76000000000005;297.76000000000005;294.36;293.86;;316.56;275.86;240.61611355647437;264.2163659402789;273.7412296467126;294.56;6010000.0;3540000.0;3679999.9999999995;1310000.0;3600000.0;2730000.0;6000000.0;0.0;0.014;0.0;0.0095;0.022000000000000002;0.022000000000000002;;11884.376953125;0.0;866.581787109375;30189.939453125;518546.65712783975;414091.7356884533;261109.85306625793;260198.9177046404;256332.42399771058;430542.39183029096;459438.4217246144;453204.3866702287;473759.9231585776;519073.5182026547;516167.50301736087;454604.701866729;456742.1801358189;467284.67955467483;469782.7140176588;421120.1560830944;414824.7062598286;459986.6564810051;459301.0106943719;;182306.50109390085;472596.2217928923;200283.24717559575;261109.85306625793;273.2851643114106;1413582.1848526509;554171.0206812316;89041.70068100124;0.0;0;93;91;0;0;0;0;1;28;36;579265887619.9318;212957802204.97598;404712562350.0106;0.0;2586.973258864318;88.13629752572172;4360.205467818508;1111308.194791101;463632.98414995393;16058.068202873854;370458.5201901006;0.5517479248057884;0.02981121910298962
2635;2019-02-23 12:55:40.841;855;241;216;216;209;31;208;25;45;39;643;609;54;74;257;271;266;242;214;212;207;25;617;354;368;132;359;261;611;265.0;84.0;492.0;85.0;133.0;0;35;1;1;0;1;0;0;0;0;1;0;0;0;0;39129.65625;21182.017578125;0.0;816.2007446289059;437.0;99868;;;Calculated values ==>;1550922940.841;358.66;297.26000000000005;294.76000000000005;294.76000000000005;294.06;276.26000000000005;273.7412296467126;293.96000000000004;275.66;277.66;277.06;337.46000000000004;334.06;278.56;280.56;298.86;300.26000000000005;299.76000000000005;297.36;294.36;293.86;;316.86;275.66;240.83765695389522;262.63441904999945;273.7412296467126;294.56;6170000.0;3540000.0;3679999.9999999995;1320000.0;3590000.0;2610000.0;6110000.0;0.04416666666666667;0.014;0.082;0.014166666666666666;0.022166666666666668;0.06633333333333333;;21182.017578125;0.0;816.2007446289059;39129.65625;515624.93498683703;408237.80477688013;260305.89677429126;260305.89677429126;257320.40656064817;430542.39183029096;459438.4217246144;455488.8326064018;473630.5699406402;520889.9733527526;517392.466099215;456599.3875696608;459039.73974966723;467297.0874545841;469782.7140176588;415736.07185048773;408684.9261007954;459986.6564810051;459301.0106943719;;183560.10687098323;472270.6324499597;201309.66269008405;221024.48463279655;273.68760019887924;1414188.5387608043;554460.2597823717;89056.42035376249;0.0;0;93;92;0;0;0;0;1;28;36;579497654020.002;213040620905.00107;404880718950.0615;20842.69193313806;3838.6137382649054;98.71604049569275;15805.676228751163;1111490.5104492046;463689.19018734305;16059.702641797763;370634.91563866095;1.8449538660442293;0.09339492134674994
2636;2019-02-23 12:56:37.851;840;242;220;220;213;32;208;26;42;38;646;610;48;58;257;271;266;244;214;212;207;25;618;357;368;131;362;248;614;-1.0;78.0;1222.0;117.0;133.0;0;32;1;1;0;1;0;0;0;0;1;0;0;0;0;39230.25390625;21317.71484375;0.0;755.1000366210941;427.0;99869;;;Calculated values ==>;1550922997.851;357.16;297.36;295.16;295.16;294.46000000000004;276.36;274.0616903277293;293.96000000000004;275.76000000000005;277.36;276.96000000000004;337.76;334.16;277.96000000000004;278.96000000000004;298.86;300.26000000000005;299.76000000000005;297.56;294.36;293.86;;315.86;275.66;240.61611355647437;260.85938512811435;274.0616903277293;294.56;6180000.0;3570000.0000000005;3679999.9999999995;1310000.0;3620000.0000000005;2480000.0;6140000.0;0.0;0.013000000000000001;0.2036666666666667;0.0195;0.022166666666666668;0.022166666666666668;;21317.71484375;0.0;755.1000366210941;39230.25390625;513653.2391803672;407285.54778232245;261883.77360433523;261883.77360433523;258806.74528789066;430346.717906069;459438.4217246144;457256.47041669366;473663.03176242136;522257.0456824222;518587.22632830276;457976.7042204709;459170.38311674347;466871.3337883854;469370.4459139141;415373.6339416972;408203.3082361106;459986.6564810051;459301.0106943719;;179381.48055642567;472402.05409754877;202124.3004078156;261883.77360433523;274.0188268005396;1414808.996882646;554796.775024728;89068.86200064083;0.0;0;93;92;0;0;0;0;1;28;36;579707450819.9668;213115589054.98853;405025809400.03723;51961.9186251415;5270.416196949796;93.2142341726256;4376.082088829146;1112066.9814002092;463761.31599241524;16061.222356375125;370794.71592220163;2.795367581321179;0.22274283103068676
2637;2019-02-23 12:57:37.872;843;246;221;220;211;34;209;28;41;38;639;607;45;54;258;271;266;249;214;212;207;27;617;358;368;132;363;244;612;-1.0;114.0;1158.0;101.0;133.0;0;33;1;1;0;1;0;0;0;0;1;0;0;0;0;39013.828125;21145.443359375;0.0;743.893920898438;426.0;99870;;;Calculated values ==>;1550923057.872;357.46000000000004;297.76000000000005;295.26000000000005;295.16;294.26000000000005;276.56;274.1680685717883;294.06;275.96000000000004;277.26000000000005;276.96000000000004;337.06;333.86;277.66;278.56;298.96000000000004;300.26000000000005;299.76000000000005;298.06;294.36;293.86;;315.76000000000005;275.86;240.83765695389522;260.2995467637923;274.1680685717883;294.56;6170000.0;3579999.9999999995;3679999.9999999995;1320000.0;3629999.9999999995;2440000.0;6120000.0;0.0;0.019;0.193;0.016833333333333332;0.022166666666666668;0.022166666666666668;;21145.443359375;0.0;743.893920898438;39013.828125;514115.4106311008;409974.2669096782;262498.77806614176;262035.59771239804;258090.5131683296;430280.9020939914;459575.6909922959;457781.79669079714;473533.532933398;521870.2780095568;518615.80821169657;458258.2030467605;459325.39453376376;466858.86781954044;469232.5458497044;415736.07185048773;411220.489454843;459986.6564810051;459301.0106943719;;178963.62700411686;472465.0996282349;202410.71062157975;262498.77806614176;274.13477263236194;1415461.2591104843;555150.7585267589;89081.35798900014;0.0;0;93;92;0;0;0;0;1;28;36;579928328099.6299;213194516669.86813;405173461059.812;49286.619611358954;4545.9155482786955;85.7960655172501;4362.449489925768;1112911.0145257958;463843.1473878016;16062.714630983639;370867.5625059639;2.662519196851292;0.20931925040602367
2638;2019-02-23 12:58:37.872;855;248;220;219;208;35;209;28;42;38;629;602;45;55;258;271;266;250;214;212;208;28;617;358;368;133;363;246;612;-3.0;82.0;1241.0;125.0;133.0;0;35;0;1;0;1;0;0;0;0;1;0;0;0;0;38965.2734375;21126.87109375;0.0;766.700073242188;424.0;99871;;;Calculated values ==>;1550923117.872;358.66;297.96000000000004;295.16;295.06;293.96000000000004;276.66;274.1680685717883;294.06;275.96000000000004;277.36;276.96000000000004;336.06;333.36;277.66;278.66;298.96000000000004;300.26000000000005;299.76000000000005;298.16;294.36;293.96000000000004;;315.56;275.96000000000004;241.05796691057077;260.58029834229245;274.1680685717883;294.56;6170000.0;3579999.9999999995;3679999.9999999995;1330000.0;3629999.9999999995;2460000.0;6120000.0;0.0;0.013666666666666666;0.20683333333333334;0.020833333333333332;0.022166666666666668;0.022166666666666668;;21126.87109375;0.0;766.700073242188;38965.2734375;515624.93498683703;410810.77711970604;262035.59771239804;261577.97876092655;256850.48174022537;430280.9020939914;459575.6909922959;457579.52890424023;473403.82665571757;520689.8390773478;517938.51643898344;457938.3590730115;459129.0920975687;466858.86781954044;469232.5458497044;415736.07185048773;411624.8077343077;459986.6564810051;459438.4217246144;;178127.92459426197;472431.1216696904;202407.41256507073;262035.59771239804;274.1334910926057;1416111.0849568385;555503.0278138682;89093.94627228465;0.0;0;93;92;0;0;0;0;1;28;36;580149128099.6299;213274016669.86813;405320461059.812;52778.09939615156;5625.493939679576;56.18727625446017;4375.762598937463;1113761.5538508585;463927.9091335346;16063.897825498403;370940.3809400378;2.870045399708796;0.23029431253142651
