;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2639;2019-02-23 12:59:37.853;865;249;221;220;209;35;209;28;45;39;621;597;48;58;259;271;266;250;214;212;208;28;618;358;368;138;363;249;614;-2.0;84.0;1170.0;228.0;133.0;0;55;0;1;0;1;0;0;0;0;1;0;0;0;0;39249.4765625;21157.884765625;0.0;872.580200195312;424.0;99872;;;Calculated values ==>;1550923177.853;359.66;298.06;295.26000000000005;295.16;294.06;276.66;274.1680685717883;294.06;275.96000000000004;277.66;277.06;335.26000000000005;332.86;277.96000000000004;278.96000000000004;299.06;300.26000000000005;299.76000000000005;298.16;294.36;293.96000000000004;;315.56;275.96000000000004;242.14157278889297;260.9983114674233;274.1680685717883;294.56;6180000.0;3579999.9999999995;3679999.9999999995;1380000.0;3629999.9999999995;2490000.0;6140000.0;0.0;0.014;0.19499999999999998;0.038;0.022166666666666668;0.022166666666666668;;21157.884765625;0.0;872.580200195312;39249.4765625;516796.244930861;410375.1422058786;262343.10587080807;261883.77360433523;257140.91611536028;430280.9020939914;459575.6909922959;457455.6955019494;472850.0741107318;519626.80263657885;517174.7691229777;457816.2617035853;459012.65426781395;466988.7418083223;469232.5458497044;415373.6339416972;410790.89397301327;459986.6564810051;459438.4217246144;;178127.92459426197;471771.9322026706;202320.5886015998;262343.10587080807;274.09974365789776;1416762.668139557;555855.289194277;89107.6026153393;0.0;0;93;92;0;0;0;0;1;28;36;580369858179.4333;213355290924.79578;405468914034.6798;49751.34584556817;10239.15105684069;64.15835956157488;4368.946168092707;1114615.695329965;464060.0726433525;16064.900388217216;371013.2304367167;2.924296038690725;0.25429617825022954
2640;2019-02-23 13:00:37.883;870;250;224;224;210;35;209;28;48;39;615;593;51;61;259;272;266;251;214;212;208;28;620;359;368;142;364;251;615;-1.0;87.0;704.0;249.0;133.0;0;86;0;1;0;1;0;0;0;0;1;0;0;0;0;39300.125;21165.439453125;0.0;1021.30737304688;422.0;99873;;;Calculated values ==>;1550923237.883;360.16;298.16;295.56;295.56;294.16;276.66;274.27422755570615;294.06;275.96000000000004;277.96000000000004;277.06;334.66;332.46000000000004;278.26000000000005;279.26000000000005;299.06;300.36;299.76000000000005;298.26000000000005;294.36;293.96000000000004;;315.36;275.96000000000004;242.98782864720522;261.27494424493943;274.27422755570615;294.56;6200000.0;3590000.0;3679999.9999999995;1420000.0;3640000.0;2510000.0;6150000.0;0.0;0.0145;0.11733333333333333;0.0415;0.022166666666666668;0.022166666666666668;;21165.439453125;0.0;1021.30737304688;39300.125;517259.1524873618;410365.9129503018;263672.9032083051;263672.9032083051;257491.55191859422;430214.79039162316;459575.6909922959;457494.2110577146;472325.50216173066;518847.5178876695;516595.6777991304;457855.67570293584;459055.0063224611;466846.5240827089;469222.07547389006;414638.0877267048;410781.86104380153;459986.6564810051;459438.4217246144;;177292.22831007556;471240.6132432691;202474.62120069595;263672.9032083051;274.16419386053116;1417417.575442272;556208.1599097827;89123.39290297369;0.0;0;93;92;0;0;0;0;1;28;36;580590768579.328;213439332924.75574;405618989034.6083;29922.29854322352;11153.788669766787;55.91528690209706;4339.468993778189;1115279.9743397401;464238.4362782381;16065.90150224413;371085.8368480942;2.049488005155927;0.18959877567082592
2641;2019-02-23 13:01:37.863;871;249;223;221;211;36;209;29;46;38;610;590;50;65;260;272;266;251;215;212;208;29;616;359;368;144;364;246;611;1.0;84.0;534.0;165.0;133.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;39209.82421875;21043.9375;0.0;1053.87548828125;420.0;99874;;;Calculated values ==>;1550923297.863;360.26;298.06;295.46000000000004;295.26000000000005;294.26000000000005;276.76000000000005;274.27422755570615;294.06;276.06;277.76000000000005;276.96000000000004;334.16;332.16;278.16;279.66;299.16;300.36;299.76000000000005;298.26000000000005;294.36;293.96000000000004;;315.16;276.06;243.40439225979637;260.58029834229245;274.27422755570615;294.66;6160000.0;3590000.0;3679999.9999999995;1440000.0;3640000.0;2460000.0;6110000.0;0.00016666666666666666;0.014;0.089;0.0275;0.022166666666666668;0.022333333333333334;;21043.9375;0.0;1053.87548828125;39209.82421875;517708.13232673635;411635.20020361413;263526.0312637882;262577.58981101454;258153.18792752628;430214.79039162316;459575.6909922959;458057.8014167634;471963.08021786925;518754.3520972909;516713.7154826433;458534.74369505455;460311.88362604915;466976.539238069;469222.07547389006;416095.0759899927;412428.01282609877;459986.6564810051;459438.4217246144;;176456.53798984195;471072.6445122798;202548.192743137;263070.9727673654;274.19277247104014;1418071.6069361106;556559.787469568;89140.68032909342;0.0;0;93;92;0;0;0;0;1;28;36;580811494979.3982;213525104324.78302;405768039334.6557;22740.355171952746;7384.422423651426;51.338884294515125;4385.539693378561;1115718.683502357;464392.86987570155;16066.794989076134;371158.52101770835;1.5640306211119506;0.13594756267993935
2642;2019-02-23 13:02:37.884;871;248;218;217;206;34;209;29;43;38;600;584;53;82;259;272;267;250;215;213;208;27;602;355;368;147;361;264;601;93.0;87.0;48.0;112.0;133.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;30510.109375;11957.5166015625;0.0;1145.80517578125;429.0;99875;;;Calculated values ==>;1550923357.884;360.26;297.96000000000004;294.96000000000004;294.86;293.76000000000005;276.56;273.8482719121499;294.06;276.06;277.46000000000004;276.96000000000004;333.16;331.56;278.46000000000004;281.36;299.06;300.36;299.86;298.16;294.46000000000004;293.96000000000004;;316.06;275.86;244.02132995426717;263.0348170998261;273.8482719121499;294.66;6020000.0;3550000.0;3679999.9999999995;1470000.0;3610000.0;2640000.0;6010000.0;0.015500000000000002;0.0145;0.008;0.018666666666666668;0.022166666666666668;0.03766666666666667;;11957.5166015625;0.0;1145.80517578125;30510.109375;518836.8140668746;415171.32965172856;261963.46153174507;261495.74334238126;256684.9604273147;430477.46260093397;459575.6909922959;454737.8930060271;471565.593789997;516209.2474114308;514554.21833437996;455982.54772463517;459536.6820166505;467272.39285998954;469772.3021140567;421111.56613191;415881.98145072884;460123.36692421185;459438.4217246144;;180217.192455513;470471.85281878355;201225.5624337217;236969.54730114253;273.6591749910458;1418652.8097339538;556834.8958419953;89159.01741707408;0.0;0;93;92;0;0;0;0;1;28;36;581032372259.9386;213612434879.9967;405921092885.0302;2028.098644578443;5025.930753854489;75.8289778771271;8379.66093661744;1115925.1595259903;464496.3256826307;16067.855092169757;371264.93492172053;1.1836326373167585;0.0690292828894837
2643;2019-02-23 13:03:37.844;868;247;217;216;204;32;209;27;43;36;588;572;57;117;258;272;267;248;215;213;208;25;604;354;368;140;359;274;603;135.0;88.0;312.0;347.0;133.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;31249.48828125;11927.787109375;0.0;2057.98168945312;442.0;99876;;;Calculated values ==>;1550923417.844;359.96000000000004;297.86;294.86;294.76000000000005;293.56;276.36;273.7412296467126;294.06;275.86;277.46000000000004;276.76000000000005;331.96000000000004;330.36;278.86;284.86;298.96000000000004;300.36;299.86;297.96000000000004;294.46000000000004;293.96000000000004;;317.36;275.66;242.56692532238324;264.3458800820626;273.7412296467126;294.66;6040000.0;3540000.0;3679999.9999999995;1400000.0;3590000.0;2740000.0;6030000.0;0.022500000000000003;0.014666666666666666;0.052000000000000005;0.057833333333333334;0.022166666666666668;0.044666666666666674;;11927.787109375;0.0;2057.98168945312;31249.48828125;518304.8182931729;414048.63491550216;261341.7754383054;260883.72950311925;255748.9203190602;430542.39183029096;459575.6909922959;453031.6629465932;472293.48310962116;514103.63725457515;512433.9051614521;454816.10878090456;462232.86650731176;467426.0965774196;469909.2659007033;420476.88647761807;414418.0378166635;460123.36692421185;459438.4217246144;;185649.48583044452;471211.3733730803;200974.03660352321;230932.65326406807;273.55629394226406;1419167.129939207;557033.8073435812;89185.69784215209;0.0;0;93;92;0;0;0;0;1;29;36;581253025060.079;213698477480.05145;406082385285.1328;13106.996569839639;15628.725976506052;88.86311369400029;10206.590991237737;1116051.2012356615;464668.33307406685;16069.22661131099;371419.717097596;2.7907780553721073;0.2564300132832073
2644;2019-02-23 13:04:37.864;860;244;218;218;209;32;209;26;40;34;587;576;53;123;258;272;267;245;215;213;208;25;619;355;368;141;360;258;613;286.0;110.0;710.0;332.0;133.0;0;18;1;1;0;1;0;0;0;0;1;1;0;0;0;40229.6875;21208.73046875;0.0;2011.2314453125;444.0;99877;;;Calculated values ==>;1550923477.864;359.16;297.56;294.96000000000004;294.96000000000004;294.06;276.36;273.8482719121499;294.06;275.76000000000005;277.16;276.56;331.86;330.76000000000005;278.46000000000004;285.46000000000004;298.96000000000004;300.36;299.86;297.66;294.46000000000004;293.96000000000004;;317.56;275.66;242.77792619122317;262.23063862743834;273.8482719121499;294.66;6190000.0;3550000.0;3679999.9999999995;1410000.0;3600000.0;2580000.0;6130000.0;0.04766666666666666;0.018333333333333333;0.11833333333333333;0.05533333333333333;0.022166666666666668;0.06983333333333333;;21208.73046875;0.0;2011.2314453125;40229.6875;516088.0357188559;408661.66472630226;261053.05886429292;261053.05886429292;257200.38319878423;430477.46260093397;459575.6909922959;455370.2367519299;471964.88962738856;515381.0832527351;514246.9787578204;456966.5238690893;465314.2558036612;467284.67955467483;469772.3021140567;415369.09711162245;409102.2121184412;460123.36692421185;459438.4217246144;;186485.25045852014;471077.96398673364;201488.01674994495;220395.29742108643;273.7617480142675;1419762.9882904608;557310.03703586;89219.6192549675;0.0;0;93;93;0;0;0;0;1;29;36;581473898660.0088;213782805580.02466;406242038485.0821;30042.729366901556;14917.310413768973;114.89289154165667;16693.178180529703;1116410.90214537;464922.9682273393;16070.925144009652;371643.9565622038;2.6601297229231804;0.20238506788862132
2645;2019-02-23 13:05:37.875;854;244;222;221;213;33;209;27;33;33;597;585;42;88;258;272;267;245;215;213;208;26;619;356;368;138;361;241;615;132.0;88.0;798.0;301.0;133.0;0;25;1;1;0;1;0;0;0;0;1;1;0;0;0;40053.640625;21134.68359375;0.0;1895.78723144531;433.0;99878;;;Calculated values ==>;1550923537.875;358.56000000000006;297.56;295.36;295.26000000000005;294.46000000000004;276.46000000000004;273.955091788801;294.06;275.86;276.46000000000004;276.46000000000004;332.86;331.66;277.36;281.96000000000004;298.96000000000004;300.36;299.86;297.66;294.46000000000004;293.96000000000004;;316.46000000000004;275.76000000000005;242.14157278889297;259.87524604437704;273.955091788801;294.66;6190000.0;3560000.0;3679999.9999999995;1380000.0;3610000.0;2410000.0;6150000.0;0.022000000000000002;0.014666666666666666;0.133;0.050166666666666665;0.022166666666666668;0.044166666666666674;;21134.68359375;0.0;1895.78723144531;40053.640625;515334.47397549445;407737.95394765434;262729.21356176765;262266.22050300613;258742.67493086262;430412.23801567365;459575.6909922959;457311.78344377805;472262.261994151;517849.81627731747;516628.8316635513;458380.3735720064;463747.34123779176;467143.0033113598;469635.1023199616;415369.09711162245;408193.15778336365;460123.36692421185;459438.4217246144;;181888.63598580268;471575.67402331997;201804.37661926806;232381.74761305086;273.8896807808113;1420432.138679006;557662.9635105588;89252.18371295229;0.0;0;93;93;0;0;0;0;1;29;36;581694739139.7069;213866520924.91025;406391765929.87744;33982.48510765983;13533.526753103268;105.24711014779571;10028.33643992739;1116944.5434148952;465160.10200329596;16072.759980346225;371866.67667493946;2.5031878787197734;0.21145641914161883
2646;2019-02-23 13:06:37.885;862;246;218;217;209;34;209;28;32;33;598;586;41;103;259;272;267;248;215;213;208;27;603;356;368;139;362;252;604;127.0;84.0;634.0;313.0;133.0;0;35;100;1;0;0;0;0;0;0;1;1;0;0;0;31474.51171875;12017.2919921875;0.0;2064.486328125;433.0;99879;;;Calculated values ==>;1550923597.885;359.36;297.76000000000005;294.96000000000004;294.86;294.06;276.56;273.955091788801;294.06;275.96000000000004;276.36;276.46000000000004;332.96000000000004;331.76000000000005;277.26000000000005;283.46000000000004;299.06;300.36;299.86;297.96000000000004;294.46000000000004;293.96000000000004;;316.46000000000004;275.86;242.35481222062532;261.41265627149306;273.955091788801;294.66;6030000.0;3560000.0;3679999.9999999995;1390000.0;3620000.0000000005;2520000.0;6040000.0;0.021166666666666667;0.014;0.10566666666666666;0.05216666666666667;0.022166666666666668;0.043333333333333335;;12017.2919921875;0.0;2064.486328125;31474.51171875;517642.36684795906;413283.3249826398;261727.45857626753;261265.73090050142;257752.47202871487;430412.23801567365;459575.6909922959;455386.4494005837;472130.5325463717;517023.17438509874;515792.66435715265;456484.0767557704;463859.4869659451;467130.69761941896;469635.1023199616;420795.43404147495;414035.3378504019;460123.36692421185;459438.4217246144;;181888.63598580268;471541.1619817675;201800.49625450486;232455.44236525267;273.8881680605907;1421028.305959765;557939.2760181417;89285.19149299008;0.0;0;93;93;0;0;0;0;1;29;36;581915575939.6718;213949634774.89703;406539690579.85394;26795.58238243566;14071.471395438866;94.64134667502297;9835.929105572342;1117451.111724548;465390.18199477246;16074.425995109008;372032.23981038335;3.607330201814639;0.3124668246446023
2647;2019-02-23 13:07:37.876;873;246;216;214;206;34;209;27;36;33;602;592;48;141;259;272;267;248;215;213;208;26;605;355;368;138;360;267;605;-1.0;88.0;493.0;232.0;133.0;0;46;100;1;0;0;0;0;0;0;1;1;0;0;0;31634.693359375;11967.1494140625;0.0;2264.95458984375;447.0;99880;;;Calculated values ==>;1550923657.876;360.46000000000004;297.76000000000005;294.76000000000005;294.56;293.76000000000005;276.56;273.8482719121499;294.06;275.86;276.76000000000005;276.46000000000004;333.36;332.36;277.96000000000004;287.26000000000005;299.06;300.36;299.86;297.96000000000004;294.46000000000004;293.96000000000004;;317.86;275.76000000000005;242.14157278889297;263.43189868330234;273.8482719121499;294.66;6050000.0;3550000.0;3679999.9999999995;1380000.0;3600000.0;2670000.0;6050000.0;0.0;0.014666666666666666;0.08216666666666667;0.03866666666666666;0.022166666666666668;0.022166666666666668;;11967.1494140625;0.0;2264.95458984375;31634.693359375;518843.0564465742;412887.08252116275;260735.94367290052;259842.6255339408;256445.9677002048;430477.46260093397;459575.6909922959;453346.4092352501;472262.261994151;516160.3519419258;515124.26058424154;454859.23926218;466122.982787254;467413.82886276924;469772.3021140567;420155.87221090746;413648.43916403933;460123.36692421185;459438.4217246144;;187738.9118479558;471575.67402331997;201490.04000944278;260735.94367290052;273.7625380839217;1421554.1371150247;558139.1163824323;89321.26475546749;0.0;0;93;93;0;0;0;0;1;29;36;582136342819.4401;214032722309.80984;406695367224.6906;20694.198338053833;10443.311181869916;95.44235135406589;4404.571596812991;1117846.8005345778;465594.44120589085;16076.009788319632;372150.89284881955;2.5040235413055907;0.2369700483715231
2648;2019-02-23 13:08:37.886;877;244;217;216;204;34;210;27;39;32;617;608;52;158;258;273;267;245;215;213;208;26;607;356;368;138;361;277;606;269.0;86.0;737.0;246.0;133.0;0;50;100;1;0;0;0;0;0;0;1;1;0;0;0;31573.056640625;11974.806640625;0.0;2399.87231445312;454.0;99881;;;Calculated values ==>;1550923717.886;360.86;297.56;294.86;294.76000000000005;293.56;276.56;273.955091788801;294.16;275.86;277.06;276.36;334.86;333.96000000000004;278.36;288.96000000000004;298.96000000000004;300.46000000000004;299.86;297.66;294.46000000000004;293.96000000000004;;318.56;275.76000000000005;242.14157278889297;264.73235714968143;273.955091788801;294.66;6070000.0;3560000.0;3679999.9999999995;1380000.0;3610000.0;2770000.0;6060000.0;0.04483333333333333;0.014333333333333333;0.12283333333333334;0.041;0.022166666666666668;0.067;;11974.806640625;0.0;2399.87231445312;31573.056640625;519177.44756039017;411695.9644875109;261115.4618098223;260662.9074279315;255578.0532559511;430412.23801567365;459712.81932707026;451992.21766540984;472164.23178385233;516867.89614081185;515930.27042268246;453669.56598118163;466698.2841733209;467143.0033113598;469762.0085067706;419506.2296131195;412093.57692494575;460123.36692421185;459438.4217246144;;190664.19178205615;471575.67402331997;201856.61567372174;221462.15432074005;273.9100419669852;1422080.9561534827;558338.665935573;89360.14479192338;0.0;0;93;93;0;0;0;0;1;29;36;582357179619.4049;214115536109.7967;406858594424.6647;30724.989777979023;11058.481392333526;106.24802186382378;15944.409916059582;1118275.365184349;465773.6526742482;16077.690821555032;372320.4959572075;4.023333619413113;0.2849342338264728
2649;2019-02-23 13:09:37.857;873;241;221;221;209;36;210;28;39;33;633;622;47;131;259;273;267;243;215;213;209;27;620;359;368;138;364;256;615;210.0;84.0;852.0;276.0;133.0;0;59;0;1;0;1;0;0;0;0;1;1;0;0;0;40506.70703125;21162.583984375;0.0;2240.6826171875;446.0;99882;;;Calculated values ==>;1550923777.857;360.46000000000004;297.26000000000005;295.26000000000005;295.26000000000005;294.06;276.76000000000005;274.27422755570615;294.16;275.96000000000004;277.06;276.46000000000004;336.46000000000004;335.36;277.86;286.26000000000005;299.06;300.46000000000004;299.86;297.46000000000004;294.46000000000004;294.06;;317.76000000000005;275.86;242.14157278889297;261.9595390733887;274.27422755570615;294.66;6200000.0;3590000.0;3679999.9999999995;1380000.0;3640000.0;2560000.0;6150000.0;0.035;0.014;0.142;0.046;0.022166666666666668;0.05716666666666667;;21162.583984375;0.0;2240.6826171875;40506.70703125;517634.20040203916;406324.6507436913;262266.22050300613;262266.22050300613;257081.80557827465;430214.79039162316;459712.81932707026;455579.81269681326;472262.261994151;520275.2471810473;519147.75675312575;456560.0545998089;466531.3648259072;466846.5240827089;469349.65363169165;415003.4673464679;407275.07225942763;460123.36692421185;459575.6909922959;;187321.02276691253;471673.81221397576;202636.69689986683;225758.34890924738;274.2271334528166;1422681.3305314255;558614.6773882979;89398.79739202175;0.0;0;93;94;0;0;0;0;1;29;36;582577872900.1208;214198296090.0652;407018417140.18317;35917.92244316639;12375.70730444901;108.19753121856367;13366.55805574761;1118830.4543651517;465968.8431929835;16079.47700409748;372564.6359663658;2.6393061441456065;0.20388859987327787
2650;2019-02-23 13:10:37.867;870;246;224;224;212;37;210;28;40;33;636;623;47;117;260;273;268;248;215;213;209;28;623;359;368;136;364;255;618;0.0;84.0;1370.0;266.0;133.0;0;63;0;1;0;1;0;0;0;0;1;1;0;0;0;40653.1796875;21302.498046875;0.0;2256.06713867188;435.0;99883;;;Calculated values ==>;1550923837.867;360.16;297.76000000000005;295.56;295.56;294.36;276.86;274.27422755570615;294.16;275.96000000000004;277.16;276.46000000000004;336.76000000000005;335.46000000000004;277.86;284.86;299.16;300.46000000000004;299.96000000000004;297.96000000000004;294.46000000000004;294.06;;316.66;275.96000000000004;241.71165711629368;261.82340779136865;274.27422755570615;294.66;6230000.0;3590000.0;3679999.9999999995;1360000.0;3640000.0;2550000.0;6180000.0;0.0;0.014;0.22833333333333333;0.044333333333333336;0.022166666666666668;0.022166666666666668;;21302.498046875;0.0;2256.06713867188;40653.1796875;517015.5327747952;407247.8450017331;263427.8829142352;263427.8829142352;258135.95512399846;430214.79039162316;459712.81932707026;455868.2648029557;472525.0707617092;520664.75676227984;519333.4070250643;456723.56068594067;465050.8018704278;466976.539238069;469349.65363169165;414258.3227777064;408166.7446654218;460123.36692421185;459575.6909922959;;182724.36793118677;472036.2627623985;202678.6050422072;263427.8829142352;274.24339700573006;1423357.7756427058;558968.612051116;89436.27655213373;0.0;0;93;94;0;0;0;0;1;29;36;582798709700.0857;214280509790.05212;407171742690.1588;57811.638978704235;11941.522825595148;85.28209357198433;4347.94307906368;1119611.6642234896;466171.52055129904;16081.089603025513;372712.28141260624;3.1490197468582766;0.2782820899097237
2651;2019-02-23 13:11:37.877;875;250;227;226;212;38;210;28;42;33;636;623;50;117;261;273;268;252;216;213;209;28;624;362;368;137;367;262;618;-2.0;86.0;1491.0;307.0;133.0;0;67;0;1;0;1;0;0;0;0;1;1;0;0;0;40713.70703125;21248.2734375;0.0;2368.08666992188;429.0;99884;;;Calculated values ==>;1550923897.877;360.66;298.16;295.86;295.76000000000005;294.36;276.96000000000004;274.5913991737795;294.16;275.96000000000004;277.36;276.46000000000004;336.76000000000005;335.46000000000004;278.16;284.86;299.26000000000005;300.46000000000004;299.96000000000004;298.36;294.46000000000004;294.06;;316.06;275.96000000000004;241.92719264551067;262.7682575881327;274.5913991737795;294.76000000000005;6240000.0;3620000.0000000005;3679999.9999999995;1370000.0;3670000.0000000005;2620000.0;6180000.0;0.0;0.014333333333333333;0.2485;0.051166666666666666;0.022166666666666668;0.022166666666666668;;21248.2734375;0.0;2368.08666992188;40713.70703125;517560.8200074241;409056.4695165081;264871.25075788907;264383.52322468586;258135.95512399846;430014.67791919125;459712.81932707026;454949.2821104551;472393.7743832905;520088.2761028318;518750.5247557781;455941.70128254674;464025.37317356496;466679.6862573168;468935.14373327745;413881.95784017566;409919.6080860697;460123.36692421185;459575.6909922959;;180217.192455513;471904.2073218062;203457.7981460243;264871.25075788907;274.55910572806266;1424035.946041486;559323.2609117231;89474.81758963506;0.0;0;93;94;0;0;0;0;1;29;36;583019546500.0505;214362423440.0391;407326868540.13416;62495.63376516105;13735.507936160842;56.793679808852126;4315.948425196018;1120614.3919229636;466385.5314701557;16082.273765130962;372784.49254164624;3.4130527922038034;0.30766294466227095
2652;2019-02-23 13:12:37.878;877;250;227;226;216;38;210;29;45;34;640;629;54;113;262;273;268;252;216;214;209;29;623;359;369;136;364;267;616;132.0;109.0;1118.0;223.0;133.0;0;72;0;1;0;1;0;0;0;0;1;1;0;0;0;40783.23828125;21183.62109375;0.0;2441.09204101562;421.0;99885;;;Calculated values ==>;1550923957.878;360.86;298.16;295.86;295.76000000000005;294.76000000000005;276.96000000000004;274.27422755570615;294.16;276.06;277.66;276.56;337.16;336.06;278.56;284.46000000000004;299.36;300.46000000000004;299.96000000000004;298.36;294.56;294.06;;315.26000000000005;276.06;241.71165711629368;263.43189868330234;274.27422755570615;294.76000000000005;6230000.0;3590000.0;3690000.0;1360000.0;3640000.0;2670000.0;6160000.0;0.022000000000000002;0.018166666666666668;0.18633333333333332;0.03716666666666667;0.022166666666666668;0.044166666666666674;;21183.62109375;0.0;2441.09204101562;40783.23828125;517891.81867448584;409935.3234614627;265047.88341316144;264555.22052316566;259961.67747089325;430214.79039162316;459555.5943475005;454482.53466479125;472622.7809936826;520087.6246531782;518952.3164289751;455609.74302807474;462806.67327430483;467236.2624677158;469349.65363169165;414258.3227777064;410773.43351899367;460103.9485977768;459418.15383522364;;176874.38241465177;472134.0588697756;202684.09267769536;233983.65557511794;274.2455262966546;1424715.0985706232;559676.8659257084;89514.89474678594;0.0;0;93;94;0;0;0;0;1;29;36;583240650184.7834;214444324804.94016;407485571184.94244;46918.44302359553;10014.557076805651;63.308821533280806;9956.690339821336;1121526.1910915014;466583.45197697816;16083.274635988506;372903.43318018864;2.8340237987156427;0.22453618419747984
2653;2019-02-23 13:13:37.878;873;252;227;227;214;36;210;29;42;34;648;637;53;108;261;273;268;254;216;214;209;29;628;359;369;135;364;266;622;262.0;111.0;893.0;267.0;133.0;0;70;14;1;0;1;0;0;0;0;1;1;0;0;0;41939.4296875;22298.591796875;0.0;2432.86303710938;414.0;99886;;;Calculated values ==>;1550924017.878;360.46000000000004;298.36;295.86;295.86;294.56;276.76000000000005;274.27422755570615;294.16;276.06;277.36;276.56;337.96000000000004;336.86;278.46000000000004;283.96000000000004;299.26000000000005;300.46000000000004;299.96000000000004;298.56;294.56;294.06;;314.56;276.06;241.49495122638035;263.299902668528;274.27422755570615;294.76000000000005;6280000.0;3590000.0;3690000.0;1350000.0;3640000.0;2660000.0;6220000.0;0.043666666666666666;0.018500000000000003;0.14883333333333332;0.0445;0.022166666666666668;0.06583333333333333;;22298.591796875;0.0;2432.86303710938;41939.4296875;516985.8124520835;408140.9243521645;264527.78476144;264527.78476144;258721.2485131358;430214.79039162316;459555.5943475005;454274.6285591388;472753.7123474745;520994.4992176535;519860.8194208081;455651.22432670655;462359.449765409;467106.4518600339;469349.65363169165;412336.3512286815;409031.52728375193;460103.9485977768;459418.15383522364;;173949.5011765382;472265.74392498133;202666.45839658135;223495.71512196417;274.23868363996456;1425404.4541370294;560039.217699797;89555.51103910364;0.0;0;93;94;0;0;0;0;1;29;36;583462050184.7834;214525624804.94016;407645471184.94244;37447.68265919396;11997.1682060138;61.139242981197235;15531.560548622914;1122229.242138858;466766.88302100165;16084.311703192794;373115.83527092566;2.6297502954594263;0.19480413515095238
2654;2019-02-23 13:14:37.878;870;254;229;228;216;36;210;28;31;34;655;643;47;102;261;273;268;256;216;214;209;28;627;359;369;135;364;263;620;256.0;84.0;780.0;256.0;133.0;0;75;18;1;0;1;0;0;0;0;1;1;0;0;0;41968.30859375;22486.107421875;0.0;2412.00854492188;408.0;99887;;;Calculated values ==>;1550924077.878;360.16;298.56;296.06;295.96000000000004;294.76000000000005;276.76000000000005;274.27422755570615;294.16;275.96000000000004;276.26000000000005;276.56;338.66;337.46000000000004;277.86;283.36;299.26000000000005;300.46000000000004;299.96000000000004;298.76000000000005;294.56;294.06;;313.96000000000004;275.96000000000004;241.49495122638035;262.9017227912062;274.27422755570615;294.76000000000005;6270000.0;3590000.0;3690000.0;1350000.0;3640000.0;2630000.0;6200000.0;0.042666666666666665;0.014;0.13;0.042666666666666665;0.022166666666666668;0.06483333333333333;;22486.107421875;0.0;2412.00854492188;41968.30859375;516690.14057068125;409906.39211483364;265684.7373123944;265187.73818649456;259694.82979465986;430214.79039162316;459555.5943475005;453402.1464048377;472753.7123474745;521959.39954575343;520725.8726816902;455403.87407028116;462096.16889190953;467106.4518600339;469349.65363169165;412729.0102560747;410745.76998462516;460103.9485977768;459418.15383522364;;171442.51209473662;472168.09959432366;202642.04643437202;224196.48830269335;274.2292097278259;1426103.6852893732;560412.4235266199;89595.8849689539;0.0;0;93;94;0;0;0;0;1;29;36;583683450184.7834;214606624804.94016;407804171184.94244;32598.81299616054;11499.778268157936;27.765363800293766;15250.20464869238;1122812.962935986;466962.69090828643;16085.052574915973;373372.34998090327;2.3847812965444186;0.1747926100124642
2655;2019-02-23 13:15:37.859;869;255;227;226;215;34;210;28;28;34;657;644;43;100;261;273;268;257;216;214;209;28;627;358;369;134;363;258;621;-1.0;94.0;935.0;228.0;133.0;0;74;13;1;0;1;0;0;0;0;1;1;0;0;0;41665.6953125;22169.369140625;0.0;2380.11596679688;403.0;99888;;;Calculated values ==>;1550924137.859;360.06000000000006;298.66;295.86;295.76000000000005;294.66;276.56;274.1680685717883;294.16;275.96000000000004;275.96000000000004;276.56;338.86;337.56000000000006;277.46000000000004;283.16;299.26000000000005;300.46000000000004;299.96000000000004;298.86;294.56;294.06;;313.46000000000004;275.96000000000004;241.2770596917726;262.23063862743834;274.1680685717883;294.76000000000005;6270000.0;3579999.9999999995;3690000.0;1340000.0;3629999.9999999995;2580000.0;6210000.0;0.0;0.015666666666666666;0.15583333333333332;0.038;0.022166666666666668;0.022166666666666668;;22169.369140625;0.0;2380.11596679688;41665.6953125;516564.4276615961;409900.7199587735;264612.4711464006;264131.7713802945;259204.53384827782;430280.9020939914;459555.5943475005;453881.6901609956;472884.4304738556;522569.94287183543;521238.2348542545;455740.0746669138;462612.9842144867;467248.1840708977;469487.34316061536;412729.0102560747;410740.36341830407;460103.9485977768;459418.15383522364;;169353.38768963216;472299.7188790419;202381.7932880219;264612.4711464006;274.12353516602053;1426800.4146204612;560784.4346568019;89635.80669396522;0.0;0;93;94;0;0;0;0;1;29;36;583904780074.5864;214687299249.86832;407960421689.80334;39192.067262705066;10256.881172458761;31.155467125073482;4318.192632935577;1123411.030822788;467143.9389900567;16085.543426354388;373535.3683192789;2.1914226021367758;0.1962658978559259
2656;2019-02-23 13:16:37.879;872;257;228;227;213;33;210;27;28;34;655;642;43;99;261;274;268;258;216;214;209;27;626;358;369;134;363;255;621;283.0;83.0;954.0;298.0;133.0;0;74;5;1;0;1;0;0;0;0;1;1;0;0;0;41010.41015625;21616.169921875;0.0;2343.92333984375;407.0;99889;;;Calculated values ==>;1550924197.879;360.36;298.86;295.96000000000004;295.86;294.46000000000004;276.46000000000004;274.1680685717883;294.16;275.86;275.96000000000004;276.56;338.66;337.36;277.46000000000004;283.06;299.26000000000005;300.56;299.96000000000004;298.96000000000004;294.56;294.06;;313.86;275.86;241.2770596917726;261.82340779136865;274.1680685717883;294.76000000000005;6260000.0;3579999.9999999995;3690000.0;1340000.0;3629999.9999999995;2550000.0;6210000.0;0.04716666666666667;0.013833333333333333;0.15899999999999997;0.049666666666666665;0.022166666666666668;0.06933333333333333;;21616.169921875;0.0;2343.92333984375;41010.41015625;517022.6622648571;410740.36341830407;265099.84727246844;264612.4711464006;258366.79794718907;430280.9020939914;459555.5943475005;454390.93162069377;472884.4304738556;522608.0105144967;521278.7365065946;456235.3892323839;462944.955775936;467248.1840708977;469614.60532078164;413117.4164669999;411151.69098747784;460103.9485977768;459418.15383522364;;171024.68490186572;472202.2088784924;202363.97858145402;222421.3596773793;274.1166112023383;1427489.6118216636;561149.4357753708;89675.18681050611;0.0;0;93;94;0;0;0;0;1;29;36;584126253874.516;214767726049.84277;408114372989.7544;40072.28553323911;13401.96543808624;27.192535800055435;16431.777728277208;1124071.7872746352;467341.16176410025;16086.029821789729;373708.34237770725;2.918737438603194;0.2193740686393781
2657;2019-02-23 13:17:37.860;878;255;228;227;215;33;210;26;30;34;651;639;44;102;261;274;269;257;216;214;209;27;625;357;369;132;362;253;620;-1.0;110.0;987.0;209.0;133.0;0;71;1;1;0;1;0;0;0;0;1;1;0;0;0;40755.69921875;21415.4296875;0.0;2318.34326171875;415.0;99890;;;Calculated values ==>;1550924257.86;360.96000000000004;298.66;295.96000000000004;295.86;294.66;276.46000000000004;274.0616903277293;294.16;275.76000000000005;276.16;276.56;338.26;337.06;277.56;283.36;299.26000000000005;300.56;300.06;298.86;294.56;294.06;;314.66;275.86;240.83765695389522;261.54996906429363;274.0616903277293;294.76000000000005;6250000.0;3570000.0000000005;3690000.0;1320000.0;3620000.0000000005;2530000.0;6200000.0;0.0;0.018333333333333333;0.16449999999999998;0.034833333333333334;0.022166666666666668;0.022166666666666668;;21415.4296875;0.0;2318.34326171875;40755.69921875;517855.5818709045;410328.9926665773;265187.73818649456;264697.9327700183;259268.75982377035;430346.717906069;459555.5943475005;454974.1460003086;473145.2311080622;522361.34037090855;521135.60951348033;456685.11439293623;463594.67937499494;467389.657016189;469751.83341811056;413879.9080617779;411156.95700796123;460103.9485977768;459418.15383522364;;174367.33720873808;472465.0996282349;202115.63051479394;265187.73818649456;274.0154527159805;1428170.7802941713;561507.918882853;89714.02672894769;0.0;0;93;94;0;0;0;0;1;29;36;584347583764.319;214847500779.77173;408266724729.6188;41595.22579736716;9417.173174118194;49.920769319971924;4305.440880213495;1124752.134356963;467531.2610351947;16086.672229171712;373881.0978094084;2.3328680500771948;0.20488485317283175
2658;2019-02-23 13:18:37.860;883;253;227;226;219;32;210;25;33;33;648;636;45;102;260;274;269;254;216;214;209;26;624;356;369;133;361;251;619;-2.0;84.0;900.0;240.0;134.0;0;72;1;1;0;1;0;0;0;0;1;1;0;0;0;40599.140625;21358.421875;0.0;2307.18432617188;422.0;99891;;;Calculated values ==>;1550924317.86;361.46000000000004;298.46000000000004;295.86;295.76000000000005;295.06;276.36;273.955091788801;294.16;275.66;276.46000000000004;276.46000000000004;337.96000000000004;336.76000000000005;277.66;283.36;299.16;300.56;300.06;298.56;294.56;294.06;;315.36;275.76000000000005;241.05796691057077;261.27494424493943;273.955091788801;294.76000000000005;6240000.0;3560000.0;3690000.0;1330000.0;3610000.0;2510000.0;6190000.0;0.0;0.014;0.15;0.04;0.022333333333333334;0.022333333333333334;;21358.421875;0.0;2307.18432617188;40599.140625;518560.99931537313;409912.6879504796;264784.18672780937;264298.85003344255;261069.13358312185;430412.23801567365;459555.5943475005;455674.77800923755;472917.67418972735;522217.41100339964;520993.0250220552;457131.95613493223;463890.6525500096;467401.68226075795;469888.8255188759;414255.8817685095;410335.14807540237;460103.9485977768;459418.15383522364;;177292.22831007556;472236.3865531139;201828.82983584414;264784.18672780937;273.8992127479147;1428848.7372928692;561864.3676458738;89752.57279218012;0.0;0;93;94;0;0;0;0;1;29;36;584568983764.319;214927000779.77173;408417924729.6188;38076.89222600901;10816.302268690788;54.89027170350007;4346.825265398918;1125416.0686738244;467699.87333055143;16087.545654513575;373953.20002728846;2.2519985154305133;0.20395293785213742
2659;2019-02-23 13:19:37.840;889;252;226;225;218;32;211;24;36;33;644;632;46;101;260;274;269;254;216;214;209;25;623;356;369;126;361;247;618;89.0;88.0;883.0;118.0;134.0;0;41;1;1;0;1;0;0;0;0;1;1;0;0;0;40461.4375;21308.962890625;0.0;2127.56372070312;427.0;99892;;;Calculated values ==>;1550924377.84;362.06000000000006;298.36;295.76000000000005;295.66;294.96000000000004;276.36;273.955091788801;294.26000000000005;275.56;276.76000000000005;276.46000000000004;337.56000000000006;336.36;277.76000000000005;283.26000000000005;299.16;300.56;300.06;298.56;294.56;294.06;;315.86;275.66;239.4893008659735;260.72004837742526;273.955091788801;294.76000000000005;6230000.0;3560000.0;3690000.0;1260000.0;3610000.0;2470000.0;6180000.0;0.014833333333333334;0.014666666666666666;0.14716666666666667;0.019666666666666666;0.022333333333333334;0.03716666666666667;;21308.962890625;0.0;2127.56372070312;40461.4375;519388.95769625664;409919.6080860697;264383.52322468586;263902.5148643862;260698.01780495976;430412.23801567365;459692.8932557732;456696.53541972896;473826.37876616616;522134.6739638682;520913.1766839193;457897.57819490344;464363.390947719;467401.68226075795;469888.8255188759;414628.07882068225;410758.3932910457;460103.9485977768;459418.15383522364;;179381.48055642567;473055.95023356355;201888.8546222053;239441.70481383038;273.92260431110617;1429524.0169425197;562219.8106651872;89789.51670717125;0.0;0;93;94;0;0;0;0;1;29;36;584790309964.3894;215004674879.79642;408567274929.66626;37499.197024035566;5332.952880356712;56.755387768003004;8175.791355295116;1126045.6594841937;467834.4055977942;16088.475724882635;374057.52038078126;2.1788508806920697;0.1609725246208579
2660;2019-02-23 13:20:37.891;894;250;225;224;216;31;211;25;37;32;644;632;45;88;260;274;269;252;216;214;210;25;623;355;369;125;360;242;618;137.0;110.0;975.0;202.0;133.0;0;2;1;1;0;1;0;0;0;0;1;1;0;0;0;40212.234375;21336.462890625;0.0;1892.1623535156198;431.0;99893;;;Calculated values ==>;1550924437.891;362.56000000000006;298.16;295.66;295.56;294.76000000000005;276.26000000000005;273.8482719121499;294.26000000000005;275.66;276.86;276.36;337.56000000000006;336.36;277.66;281.96000000000004;299.16;300.56;300.06;298.36;294.56;294.16;;316.26000000000005;275.66;239.25999513918347;260.01710675043796;273.8482719121499;294.76000000000005;6230000.0;3550000.0;3690000.0;1250000.0;3600000.0;2420000.0;6180000.0;0.022833333333333334;0.018333333333333333;0.1625;0.033666666666666664;0.022166666666666668;0.045;;21336.462890625;0.0;1892.1623535156198;40212.234375;520010.9245195513;409056.4695165081;263902.5148643862;263427.8829142352;259827.34098096253;430477.46260093397;459692.8932557732;457626.76246798836;473859.25462455093;522540.1218468053;521322.676133128;458576.5265048613;463599.33612162736;467542.87897321215;470025.58275069686;414628.07882068225;409919.6080860697;460103.9485977768;459555.5943475005;;181052.91087944093;473186.0941955567;201606.26383236377;232292.93563702668;273.8079055966201;1430196.8689813123;562575.4912858306;89823.04289758211;0.0;0;93;94;0;0;0;0;1;29;36;585011898154.8258;215080038884.94482;408714099624.9554;41603.331028288994;9143.187622227495;86.32196346789677;10226.81964197132;1126705.407528836;467955.14264154877;16089.669049609856;374211.0058245553;2.6286385704792363;0.2035757768059916
2661;2019-02-23 13:21:40.871;901;250;225;224;218;32;211;25;37;33;643;629;43;86;260;274;269;252;217;215;210;25;621;357;369;131;362;238;617;270.0;86.0;937.0;210.0;134.0;0;20;1;1;0;1;0;0;0;0;1;1;0;0;0;40161.203125;21220.34375;0.0;1904.1530761718802;438.0;99894;;;Calculated values ==>;1550924500.871;363.26;298.16;295.66;295.56;294.96000000000004;276.36;274.0616903277293;294.26000000000005;275.66;276.86;276.46000000000004;337.46000000000004;336.06;277.46000000000004;281.76000000000005;299.16;300.56;300.06;298.36;294.66;294.16;;316.96000000000004;275.66;240.61611355647437;259.4470641161187;274.0616903277293;294.86;6210000.0;3570000.0000000005;3690000.0;1310000.0;3620000.0000000005;2380000.0;6170000.0;0.045000000000000005;0.014333333333333333;0.15616666666666665;0.035;0.022333333333333334;0.06733333333333334;;21220.34375;0.0;1904.1530761718802;40161.203125;521037.18067114946;409498.91639278823;263985.66050454363;263508.8472270599;260767.98796195362;430346.717906069;459692.8932557732;458267.5043214989;473178.34860283375;522762.4287048272;521345.6362541379;458973.8563331057;463960.56887907383;467260.227616787;469751.83341811056;415361.5452497663;410349.3008930559;460240.6892960998;459555.5943475005;;183977.97901196036;472402.05409754877;202119.4357478325;222639.42118693967;274.0169336315917;1430899.9133001016;562947.745130697;89856.2501122813;0.0;0;93;94;0;0;0;0;1;29;36;585244294354.8962;215160653284.96924;408865251625.00116;40001.79004225424;9459.89164224007;71.84216911284915;15952.355659477764;1127419.2256575276;468117.86790994194;16091.052546425544;374440.0008885809;2.8318834353606004;0.19878493562852748
2662;2019-02-23 13:22:37.861;909;248;220;218;214;32;211;24;39;33;635;623;48;108;260;274;269;249;217;215;210;25;607;354;369;132;359;260;607;-1.0;109.0;499.0;166.0;134.0;0;14;100;1;0;0;0;0;0;0;1;1;0;0;0;31342.158203125;11996.0546875;0.0;2070.66772460938;446.0;99895;;;Calculated values ==>;1550924557.861;364.06000000000006;297.96000000000004;295.16;294.96000000000004;294.56;276.36;273.7412296467126;294.26000000000005;275.56;277.06;276.46000000000004;336.66;335.46000000000004;277.96000000000004;283.96000000000004;299.16;300.56;300.06;298.06;294.66;294.16;;317.76000000000005;275.66;240.83765695389522;262.5002047102346;273.7412296467126;294.86;6070000.0;3540000.0;3690000.0;1320000.0;3590000.0;2600000.0;6070000.0;0.0;0.018166666666666668;0.08316666666666667;0.027666666666666666;0.022333333333333334;0.022333333333333334;;11996.0546875;0.0;2070.66772460938;31342.158203125;523114.56712022756;412861.52003777627;262426.2066479537;261497.26999971413;259703.7559208129;430542.39183029096;459692.8932557732;454911.96588120144;473048.1168422736;520150.54010036227;518917.3341088942;456025.1943148685;463259.30796988215;467683.8190644365;470162.10623240744;420141.0673443244;413244.9828583993;460240.6892960998;459555.5943475005;;187321.02276691253;472270.6324499597;201252.86973056805;262426.2066479537;273.66540084730974;1431465.8822671534;563210.6621511512;89887.71192304163;0.0;0;93;94;0;0;0;0;1;29;36;585454587454.9314;215235595134.98178;409007156725.0249;21095.981496527675;7498.158101903167;125.27886816097255;4402.556325289877;1127902.831490941;468252.09558425867;16092.61281419167;374601.1156711095;2.3546334264312017;0.20745762280182034
2663;2019-02-23 13:23:37.852;911;245;218;216;210;31;211;22;43;32;637;626;54;140;259;275;269;247;217;215;210;23;605;353;369;134;358;274;604;174.0;86.0;470.0;175.0;134.0;0;24;100;1;0;0;0;0;0;0;1;1;0;0;0;31375.580078125;11889.91796875;0.0;2233.62622070312;458.0;99896;;;Calculated values ==>;1550924617.852;364.26;297.66;294.96000000000004;294.76000000000005;294.16;276.26000000000005;273.6339639331285;294.26000000000005;275.36;277.46000000000004;276.36;336.86;335.76000000000005;278.56;287.16;299.06;300.66;300.06;297.86;294.66;294.16;;318.96000000000004;275.46000000000004;241.2770596917726;264.3458800820626;273.6339639331285;294.86;6050000.0;3529999.9999999995;3690000.0;1340000.0;3579999.9999999995;2740000.0;6040000.0;0.029;0.014333333333333333;0.07833333333333334;0.029166666666666667;0.022333333333333334;0.051333333333333335;;11889.91796875;0.0;2233.62622070312;31375.580078125;523513.8749790685;412900.7033160588;261727.45857626753;260809.5475539495;258175.97354806974;430607.02586249536;459692.8932557732;453031.6629465932;472689.592463476;519197.6838554344;518056.51645482366;454435.6487264574;464992.31219655013;467695.9284303967;470424.46853803104;420779.8684966756;413661.48490794236;460240.6892960998;459555.5943475005;;192335.8262164488;471812.00014122744;200996.33779096205;227418.31891184172;273.5606008531623;1431988.4516884426;563409.682065612;89923.5756588475;0.0;0;93;94;0;0;0;0;1;29;36;585675954244.6991;215315383164.89807;409167332694.8569;19742.76713719111;7898.790151882742;102.0301647718435;11916.380139030483;1128243.1033474293;468380.38424005365;16094.5067719945;374737.08640949894;2.8080747339957774;0.1963192803540946
2664;2019-02-23 13:24:37.872;898;243;221;221;217;31;211;24;43;31;647;635;52;130;259;275;269;244;217;215;210;23;622;356;369;134;361;257;617;90.0;87.0;645.0;228.0;134.0;0;28;1;1;1;0;0;0;0;0;1;1;0;0;0;39499.25390625;21314.375;0.0;2094.453125;457.0;99897;;;Calculated values ==>;1550924677.872;362.96000000000004;297.46000000000004;295.26000000000005;295.26000000000005;294.86;276.26000000000005;273.955091788801;294.26000000000005;275.56;277.46000000000004;276.26000000000005;337.86;336.66;278.36;286.16;299.06;300.66;300.06;297.56;294.66;294.16;;318.86;275.46000000000004;241.2770596917726;262.0952818180154;273.955091788801;294.86;6220000.0;3560000.0;3690000.0;1340000.0;3610000.0;2570000.0;6170000.0;0.015000000000000001;0.0145;0.1075;0.038;0.022333333333333334;0.037333333333333336;;21314.375;0.0;2094.453125;39499.25390625;520586.6348585442;406305.3160829933;262114.29186776344;262114.29186776344;260328.88092464948;430412.23801567365;459692.8932557732;455905.59998492966;472592.1488768574;521627.2218713194;520397.81184245634;457007.1687273485;466272.5874224289;467272.39285998954;470015.5537842264;414996.60088500904;406785.0103529885;460240.6892960998;459555.5943475005;;191917.91438739494;471812.00014122744;201787.55070011076;237875.86907718872;273.8831210969671;1432579.2721793302;563686.4767410775;89959.65500915953;0.0;0;94;94;0;0;0;0;1;29;36;585897428044.6287;215395809964.8725;409326685794.8062;27317.690298118032;10260.929078762432;119.06806271429797;8276.043076758306;1128635.404549425;468531.7656772588;16096.34987138471;374905.41269297485;1.9639483989057256;0.16395732633713675
2665;2019-02-23 13:25:37.863;875;244;223;223;218;34;211;25;41;32;648;634;47;103;260;275;270;246;217;215;210;25;622;358;369;135;363;243;618;-1.0;85.0;802.0;210.0;134.0;0;34;1;1;1;0;0;0;0;0;1;1;0;0;0;40337.7890625;21303.3359375;0.0;1993.34326171875;442.0;99898;;;Calculated values ==>;1550924737.863;360.66;297.56;295.46000000000004;295.46000000000004;294.96000000000004;276.56;274.1680685717883;294.26000000000005;275.66;277.26000000000005;276.36;337.96000000000004;336.56;277.86;283.46000000000004;299.16;300.66;300.16;297.76000000000005;294.66;294.16;;317.36;275.66;241.49495122638035;260.1585393101385;274.1680685717883;294.86;6220000.0;3579999.9999999995;3690000.0;1350000.0;3629999.9999999995;2430000.0;6180000.0;0.0;0.014166666666666666;0.13366666666666666;0.035;0.022333333333333334;0.022333333333333334;;21303.3359375;0.0;1993.34326171875;40337.7890625;517722.4937751797;406296.7415224188;262959.3130684454;262959.3130684454;260698.01780495976;430280.9020939914;459692.8932557732;457942.23701191135;472558.57531478856;522864.99120447575;521443.9939744869;458654.72797954426;465177.24407033273;467118.51372002246;469741.7770699598;415358.52965648577;407247.8450017331;460240.6892960998;459555.5943475005;;185649.48583044452;471875.0639052514;202354.58753265778;262959.3130684454;274.11296090216285;1433244.4810737348;564041.5710597121;89993.71486926763;0.0;0;94;94;0;0;0;0;1;29;36;586118794834.3964;215476497859.78784;409476663294.64886;34163.54914706022;9433.216673040777;114.90136594232942;4390.6502818988965;1129147.6713593814;468695.85894066945;16098.299324159683;375010.9526374862;2.0647714232831658;0.184310952983723
2666;2019-02-23 13:26:37.853;873;248;222;221;213;36;211;25;38;32;636;622;45;104;261;275;270;250;217;215;210;25;607;359;369;135;364;248;607;-2.0;108.0;787.0;182.0;134.0;0;36;100;1;0;0;0;0;0;0;1;1;0;0;0;31394.939453125;12055.06640625;0.0;2059.03295898438;440.0;99899;;;Calculated values ==>;1550924797.853;360.46000000000004;297.96000000000004;295.36;295.26000000000005;294.46000000000004;276.76000000000005;274.27422755570615;294.26000000000005;275.66;276.96000000000004;276.36;336.76000000000005;335.36;277.66;283.56;299.26000000000005;300.66;300.16;298.16;294.66;294.16;;317.16;275.66;241.49495122638035;260.85938512811435;274.27422755570615;294.86;6070000.0;3590000.0;3690000.0;1350000.0;3640000.0;2480000.0;6070000.0;0.0;0.018000000000000002;0.13116666666666668;0.030333333333333334;0.022333333333333334;0.022333333333333334;;12055.06640625;0.0;2059.03295898438;31394.939453125;518682.3907501935;412861.52003777627;263379.4990468293;262899.65186594374;259267.45535082;430214.79039162316;459692.8932557732;456774.57784180244;472558.57531478856;521238.6817361022;519811.6630467892;457616.9733224638;464563.79932569177;467106.4518600339;469604.5352940741;420454.7391883484;413623.9781783631;460240.6892960998;459555.5943475005;;184813.72873217988;471875.0639052514;202629.7023395002;263379.4990468293;274.2244185967328;1433842.1541826704;564319.5114148398;90027.47904281189;0.0;0;94;94;0;0;0;0;1;29;36;586340157934.4315;215557484359.80072;409623938744.6723;33335.33617005198;8167.109300827787;122.95369817973524;4381.266128381656;1129710.068321995;468842.50387891114;16100.281119340094;375084.0397576996;3.2596245858070145;0.28395500879521424
2667;2019-02-23 13:27:37.854;885;247;217;215;209;36;211;24;41;33;626;615;52;141;261;275;270;248;217;215;210;25;603;355;369;135;360;266;603;203.0;86.0;830.0;159.0;134.0;0;42;100;1;0;0;0;0;0;0;1;1;0;0;0;31469.23828125;11891.21484375;0.0;2246.70678710938;452.0;99900;;;Calculated values ==>;1550924857.854;361.66;297.86;294.86;294.66;294.06;276.76000000000005;273.8482719121499;294.26000000000005;275.56;277.26000000000005;276.46000000000004;335.76000000000005;334.66;278.36;287.26000000000005;299.26000000000005;300.66;300.16;297.96000000000004;294.66;294.16;;318.36;275.66;241.49495122638035;263.299902668528;273.8482719121499;294.86;6030000.0;3550000.0;3690000.0;1350000.0;3600000.0;2660000.0;6030000.0;0.03383333333333333;0.014333333333333333;0.13833333333333334;0.026500000000000003;0.022333333333333334;0.05616666666666667;;11891.21484375;0.0;2246.70678710938;31469.23828125;520482.7853149886;414048.63491550216;261341.7754383054;260431.0655002683;257815.79153755127;430477.46260093397;459692.8932557732;454148.83295247785;472656.1521691498;518725.96611779695;517589.88862437336;455526.61032282165;466266.3775147546;467671.8303827659;470152.0909681323;421712.4807785299;414418.0378166635;460240.6892960998;459555.5943475005;;189828.38726562503;471875.0639052514;201605.55937322963;225358.23875815587;273.80763071529344;1434366.0310630414;564519.0670850141;90063.36080548131;0.0;0;94;94;0;0;0;0;1;29;36;586561561625.0438;215638485710.02475;409778141315.09875;34935.15284512934;7162.141870098578;104.55368245341819;13154.084805601522;1130278.998547374;468970.24976808485;16102.177045782195;375230.170118019;3.91542226987985;0.2712036227327374
