;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2668;2019-02-23 13:28:37.854;891;244;217;216;206;34;211;22;45;32;631;622;56;159;261;275;270;245;217;215;210;23;606;355;369;135;360;275;605;151.0;85.0;971.0;199.0;134.0;0;44;100;1;0;0;0;0;0;0;1;1;0;0;0;31523.046875;11891.6611328125;0.0;2352.62548828125;460.0;99901;;;Calculated values ==>;1550924917.854;362.26;297.56;294.86;294.76000000000005;293.76000000000005;276.56;273.8482719121499;294.26000000000005;275.36;277.66;276.36;336.26000000000005;335.36;278.76000000000005;289.06;299.26000000000005;300.66;300.16;297.66;294.66;294.16;;319.16;275.46000000000004;241.49495122638035;264.4750485637546;273.8482719121499;294.86;6060000.0;3550000.0;3690000.0;1350000.0;3600000.0;2750000.0;6050000.0;0.025166666666666667;0.014166666666666666;0.16183333333333336;0.033166666666666664;0.022333333333333334;0.0475;;11891.6611328125;0.0;2352.62548828125;31523.046875;520983.821623017;412107.20422492066;261190.2968228497;260735.94367290052;256445.9677002048;430477.46260093397;459692.8932557732;453115.48834718956;472558.57531478856;518491.8267549704;517556.9952673073;454520.55096188234;467100.8263816354;467671.8303827659;470152.0909681323;420772.7197672604;412499.54432459665;460240.6892960998;459555.5943475005;;193171.6564234249;471679.62040862173;201577.3393589526;229605.88778057438;273.7966181918058;1434890.966772677;564717.2577181521;90101.6885744429;0.0;0;94;94;0;0;0;0;1;29;36;586782961625.0438;215719485710.02475;409940441315.09875;40707.257111263025;8958.392321480693;117.20331877107019;10922.61106192899;1130909.3519636772;469104.5875530147;16104.025020792398;375430.8092502484;4.261741246033878;0.3255769792081081
2669;2019-02-23 13:29:37.854;887;241;222;223;210;34;211;24;47;32;642;632;54;132;261;275;270;242;217;215;210;23;625;358;369;134;364;257;620;-2.0;91.0;1475.0;265.0;134.0;0;44;1;1;1;0;0;0;0;0;1;1;0;0;0;40557.34375;21301.60546875;0.0;2192.71484375;455.0;99902;;;Calculated values ==>;1550924977.854;361.86;297.26000000000005;295.36;295.46000000000004;294.16;276.56;274.1680685717883;294.26000000000005;275.56;277.86;276.36;337.36;336.36;278.56;286.36;299.26000000000005;300.66;300.16;297.36;294.66;294.16;;318.66;275.46000000000004;241.2770596917726;262.0952818180154;274.1680685717883;294.86;6250000.0;3579999.9999999995;3690000.0;1340000.0;3640000.0;2570000.0;6200000.0;0.0;0.015166666666666667;0.24583333333333332;0.04416666666666667;0.022333333333333334;0.022333333333333334;;21301.60546875;0.0;2192.71484375;40557.34375;518980.1474714128;403737.7296198628;262344.48840920016;262803.4626667874;257195.55047329783;430280.9020939914;459692.8932557732;456396.1389414811;472689.592463476;521115.11713326233;520090.26460238174;457250.92665609595;466504.4397154131;467106.4518600339;469741.7770699598;414253.9667580959;404267.74144824303;460240.6892960998;459555.5943475005;;191082.09718829524;471812.00014122744;202362.7666022504;262344.48840920016;274.1161401185978;1435491.636694552;564993.8682731652;90139.56641054316;0.0;0;95;94;0;0;0;0;1;29;36;587004361625.0438;215800185710.02475;410100041315.09875;62449.870700060885;11900.674481304819;151.4577505327684;4404.381365955373;1131768.9946954383;469278.41310970456;16106.263863036596;375558.53418714745;3.358530199993579;0.2967178278293054
2670;2019-02-23 13:30:37.845;881;244;226;226;214;37;211;25;51;32;645;632;55;111;262;275;270;246;217;215;210;25;626;360;369;133;365;255;620;-1.0;85.0;1445.0;204.0;134.0;0;43;1;1;1;0;0;0;0;0;1;1;0;0;0;40660.01171875;21417.64453125;0.0;2178.40747070312;439.0;99903;;;Calculated values ==>;1550925037.845;361.26;297.56;295.76000000000005;295.76000000000005;294.56;276.86;274.38016830617;294.26000000000005;275.66;278.26000000000005;276.36;337.66;336.36;278.66;284.26000000000005;299.36;300.66;300.16;297.76000000000005;294.66;294.16;;317.06;275.66;241.05796691057077;261.82340779136865;274.38016830617;294.86;6260000.0;3600000.0;3690000.0;1330000.0;3650000.0;2550000.0;6200000.0;0.0;0.014166666666666666;0.24083333333333332;0.034;0.022333333333333334;0.022333333333333334;;21417.64453125;0.0;2178.40747070312;40660.01171875;518150.41188244923;405294.7071730422;264214.9380995419;264214.9380995419;258846.6832844922;430148.3826014536;459692.8932557732;457210.2442064382;472820.39598721155;521585.6138732432;520255.26730516885;457695.4711337854;464351.30237818667;467094.51228587364;469467.0563939442;413878.39096884546;406281.7730319756;460240.6892960998;459555.5943475005;;184395.8529593127;472138.9942397944;202935.16295452262;264214.9380995419;274.3475119754637;1436168.3464677206;565349.8086237293;90175.98696588917;0.0;0;95;94;0;0;0;0;1;29;36;587225728414.8115;215880273694.94073;410253618274.9376;61237.91540150299;9152.930263699242;107.61875410565621;4362.6079895377425;1132799.5716354707;469453.83349872293;16108.422510060687;375631.5814729632;3.172610079120403;0.2711193541698362
2671;2019-02-23 13:31:37.855;884;247;227;226;216;38;212;25;53;33;642;630;58;106;263;275;270;249;217;216;211;25;625;361;369;131;366;257;620;-1.0;84.0;1318.0;248.0;134.0;0;33;1;1;1;0;0;0;0;0;1;1;0;0;0;40597.4375;21441.025390625;0.0;2153.45190429688;432.0;99904;;;Calculated values ==>;1550925097.855;361.56000000000006;297.86;295.86;295.76000000000005;294.76000000000005;276.96000000000004;274.4858918419099;294.36;275.66;278.46000000000004;276.46000000000004;337.36;336.16;278.96000000000004;283.76000000000005;299.46000000000004;300.66;300.16;298.06;294.76000000000005;294.26000000000005;;316.36;275.66;240.61611355647437;262.0952818180154;274.4858918419099;294.86;6250000.0;3610000.0;3690000.0;1310000.0;3660000.0;2570000.0;6200000.0;0.0;0.014;0.21966666666666665;0.04133333333333333;0.022333333333333334;0.022333333333333334;;21441.025390625;0.0;2153.45190429688;40597.4375;518605.6900307503;406761.6995947375;264697.9327700183;264214.9380995419;259694.82979465986;430081.6785162784;459830.0513877017;457129.0939075185;473178.34860283375;521115.11713326233;519885.18884552707;457737.34308384603;463469.984545464;467082.695243512;469329.3392245732;414253.9667580959;407696.6536165812;460377.2924585903;459692.8932557732;;181470.77258748977;472402.05409754877;203157.62395553628;264697.9327700183;274.43832574220284;1436845.6047353377;565707.0237322852;90212.09181047979;0.0;0;95;94;0;0;0;0;1;29;36;587447165314.7764;215959486894.92816;410407243874.9132;55789.06623278542;11128.769779203183;91.8023839812053;4354.887450848526;1133774.9590197427;469622.8758347481;16110.084629851617;375704.2393759208;3.024628388872076;0.26736315729767435
2672;2019-02-23 13:32:37.885;887;249;226;225;213;37;212;25;55;33;643;631;60;102;264;275;270;251;218;216;211;26;623;359;369;129;364;256;618;-2.0;111.0;1033.0;182.0;134.0;0;23;1;1;1;0;0;0;0;0;1;1;0;0;0;40382.59765625;21338.587890625;0.0;2100.98364257812;431.0;99905;;;Calculated values ==>;1550925157.885;361.86;298.06;295.76000000000005;295.66;294.46000000000004;276.86;274.27422755570615;294.36;275.66;278.66;276.46000000000004;337.46000000000004;336.26000000000005;279.16;283.36;299.56;300.66;300.16;298.26000000000005;294.76000000000005;294.26000000000005;;316.26000000000005;275.76000000000005;240.16925963744896;261.9595390733887;274.27422755570615;294.96000000000004;6230000.0;3590000.0;3690000.0;1290000.0;3640000.0;2560000.0;6180000.0;0.0;0.018500000000000003;0.17216666666666666;0.030333333333333334;0.022333333333333334;0.022333333333333334;;21338.587890625;0.0;2100.98364257812;40382.59765625;519139.87091723585;408615.08294399414;264383.52322468586;263902.5148643862;258552.94065130787;430214.79039162316;459830.0513877017;457534.26565516315;473438.18344108673;521299.32174450887;520070.32876049983;458140.1973536295;463148.42168912245;467495.5796977367;469604.5352940741;414993.9374114752;409491.21503688185;460377.2924585903;459692.8932557732;;181052.91087944093;472761.04596960294;202656.6498674298;264383.52322468586;274.23487728023264;1437520.775778131;566063.6987578477;90247.56316683495;0.0;0;95;94;0;0;0;0;1;29;36;587668676014.6708;216037525894.89096;410561220824.83984;43881.429518121426;8193.166681765919;101.80036392997742;4361.909264027617;1134605.9617776698;469783.97247991466;16111.698792761557;375776.91566849645;2.4120878552645935;0.20783607492046383
2673;2019-02-23 13:33:37.856;889;250;227;226;213;35;212;25;55;34;645;632;60;97;263;275;271;252;218;216;211;26;625;358;369;128;363;253;620;93.0;85.0;1048.0;233.0;134.0;0;8;1;1;1;0;0;0;0;0;1;1;0;0;0;40369.765625;21376.275390625;0.0;2005.8322753906198;430.0;99906;;;Calculated values ==>;1550925217.856;362.06000000000006;298.16;295.86;295.76000000000005;294.46000000000004;276.66;274.1680685717883;294.36;275.66;278.66;276.56;337.66;336.36;279.16;282.86;299.46000000000004;300.66;300.26000000000005;298.36;294.76000000000005;294.26000000000005;;316.16;275.76000000000005;239.943914813709;261.54996906429363;274.1680685717883;294.96000000000004;6250000.0;3579999.9999999995;3690000.0;1280000.0;3629999.9999999995;2530000.0;6200000.0;0.015500000000000002;0.014166666666666666;0.17466666666666666;0.03883333333333334;0.022333333333333334;0.03783333333333334;;21376.275390625;0.0;2005.8322753906198;40369.765625;519229.567342528;408152.4946505169;264697.9327700183;264214.9380995419;258428.45591350668;430280.9020939914;459830.0513877017;458016.71492476354;473664.3179132749;521748.6186931231;520420.0591956442;458618.4759770321;463009.13971377746;467507.2221363894;469741.7770699598;414624.00410953665;409042.70673105563;460377.2924585903;459692.8932557732;;180635.0508419939;472891.67638883414;202365.3999964912;239160.81581874948;274.11716368688974;1438193.3868857417;566419.4839056208;90281.77009145111;0.0;0;95;94;0;0;0;0;1;29;36;587889969004.5089;216114588629.8346;410713847019.7282;44653.76300747156;10505.437066569319;79.06837952848106;8343.463596367397;1135343.3984480961;469939.7188638829;16113.20530379017;375882.74260117055;2.7192472534179926;0.22585213272486962
2674;2019-02-23 13:34:37.876;892;250;227;225;211;34;212;25;53;34;646;633;58;94;263;275;271;252;218;216;211;26;624;358;369;127;363;250;619;86.0;82.0;955.0;186.0;134.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;40293.2265625;21303.171875;0.0;1943.7978515625;434.0;99907;;;Calculated values ==>;1550925277.876;362.36;298.16;295.86;295.66;294.26000000000005;276.56;274.1680685717883;294.36;275.66;278.46000000000004;276.56;337.76;336.46000000000004;278.96000000000004;282.56;299.46000000000004;300.66;300.26000000000005;298.36;294.76000000000005;294.26000000000005;;316.56;275.76000000000005;239.71726792356844;261.13683023647616;274.1680685717883;294.96000000000004;6240000.0;3579999.9999999995;3690000.0;1270000.0;3629999.9999999995;2500000.0;6190000.0;0.014333333333333333;0.013666666666666666;0.15916666666666668;0.031000000000000003;0.022333333333333334;0.03666666666666667;;21303.171875;0.0;1943.7978515625;40293.2265625;519682.83772937115;408607.74631256197;264784.18672780937;263820.1011556722;257662.64952157257;430280.9020939914;459830.0513877017;458256.0499142918;473793.5715148927;522094.68226961384;520768.89255540475;458854.5569072512;463106.09284881793;467507.2221363894;469741.7770699598;414991.78661231324;409484.1494924084;460377.2924585903;459692.8932557732;;182306.50109390085;473022.0950788126;202379.4753759943;240389.61774482712;274.1226343186954;1438865.8025509578;566775.2645200747;90314.69464702671;0.0;0;95;94;0;0;0;0;1;29;36;588111442804.4385;216191114129.81027;410864797319.68024;40727.02144734569;8389.92121078737;75.27104063869973;8041.120102068022;1136055.142153839;470097.2326699171;16114.4918943451;376019.3263113466;2.461969644819716;0.19798636554388785
2675;2019-02-23 13:35:37.867;896;251;226;225;211;34;212;25;50;34;646;632;55;92;263;275;271;252;218;216;211;27;623;357;369;123;362;246;618;288.0;86.0;993.0;173.0;134.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;40300.68359375;21251.71875;0.0;1946.01110839844;435.0;99908;;;Calculated values ==>;1550925337.867;362.76;298.26000000000005;295.76000000000005;295.66;294.26000000000005;276.56;274.0616903277293;294.36;275.66;278.16;276.56;337.76;336.36;278.66;282.36;299.46000000000004;300.66;300.26000000000005;298.36;294.76000000000005;294.26000000000005;;316.66;275.86;238.79729159403252;260.58029834229245;274.0616903277293;294.96000000000004;6230000.0;3570000.0000000005;3690000.0;1230000.0;3620000.0000000005;2460000.0;6180000.0;0.048;0.014333333333333333;0.1655;0.028833333333333332;0.022333333333333334;0.07033333333333333;;21251.71875;0.0;1946.01110839844;40300.68359375;520259.414016263;409491.21503688185;264383.52322468586;263902.5148643862;257722.64700092058;430346.717906069;459830.0513877017;458534.74369505455;474308.54246566317;522419.208003363;520995.18031930114;459129.0920975687;463468.72090692935;467648.2160412544;469878.7828576268;415356.0205255182;409919.6080860697;460377.2924585903;459692.8932557732;;182724.36793118677;473637.5770575189;202154.65003665868;221914.52920062942;274.0306365536356;1439537.3177285031;567129.8354160403;90347.10485952666;0.0;0;95;94;0;0;0;0;1;29;36;588332809595.0859;216266102880.0296;411013575000.1154;42430.90550046452;7827.757729101469;77.92191163209554;16723.74493854511;1136748.0209330223;470232.3597227128;16115.768310793232;376225.6692312073;2.890814337829047;0.1948013952630768
2676;2019-02-23 13:36:40.947;901;251;226;225;211;33;212;25;47;34;647;632;52;87;263;276;271;252;218;216;211;27;620;357;369;123;362;243;616;278.0;83.0;933.0;217.0;134.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;39547.52734375;21167.201171875;0.0;1126.26770019531;436.0;99909;;;Calculated values ==>;1550925400.947;363.26;298.26000000000005;295.76000000000005;295.66;294.26000000000005;276.46000000000004;274.0616903277293;294.36;275.66;277.86;276.56;337.86;336.36;278.36;281.86;299.46000000000004;300.76000000000005;300.26000000000005;298.36;294.76000000000005;294.26000000000005;;316.76000000000005;275.86;238.79729159403252;260.1585393101385;274.0616903277293;294.96000000000004;6200000.0;3570000.0000000005;3690000.0;1230000.0;3620000.0000000005;2430000.0;6160000.0;0.04633333333333333;0.013833333333333333;0.1555;0.036166666666666666;0.022333333333333334;0.06866666666666667;;21167.201171875;0.0;1126.26770019531;39547.52734375;521115.76460108475;410357.29930070846;264555.22052316566;264069.55368776113;257843.74697492828;430346.717906069;459830.0513877017;458654.72797954426;474308.54246566317;522763.53693729197;521240.87982493255;459246.2791289491;463335.4355000028;467648.2160412544;470005.64315248356;416428.32936383947;410773.43351899367;460377.2924585903;459692.8932557732;;183142.23651711168;473637.5770575189;202132.52249255296;222435.05049280077;274.02202643567483;1440236.8767757039;567501.4722862396;90374.02143550052;0.0;0;95;94;0;0;0;0;1;29;36;588565574794.8044;216343691279.93576;411167805599.9289;39889.20295322715;9819.432806766266;78.22605918703356;16291.705203057438;1137469.2365489914;470386.9687196095;16117.136340513698;376514.9212579314;2.9640325335382145;0.20945498614065045
2677;2019-02-23 13:37:37.868;907;251;224;223;211;33;212;25;46;35;649;630;51;75;263;276;271;253;218;216;211;27;610;355;369;130;360;253;610;165.0;85.0;488.0;139.0;134.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30633.73046875;12098.580078125;0.0;1157.24279785156;441.0;99910;;;Calculated values ==>;1550925457.868;363.86;298.26000000000005;295.56;295.46000000000004;294.26000000000005;276.46000000000004;273.8482719121499;294.36;275.66;277.76000000000005;276.66;338.06000000000006;336.16;278.26000000000005;280.66;299.46000000000004;300.76000000000005;300.26000000000005;298.46000000000004;294.76000000000005;294.26000000000005;;317.26000000000005;275.86;240.39332010688793;261.54996906429363;273.8482719121499;294.96000000000004;6100000.0;3550000.0;3690000.0;1300000.0;3600000.0;2530000.0;6100000.0;0.0275;0.014166666666666666;0.08133333333333333;0.023166666666666665;0.022333333333333334;0.049833333333333334;;12098.580078125;0.0;1157.24279785156;30633.73046875;522636.6333826836;412827.3767506219;264096.17540545185;263609.87772168336;258216.26744119427;430477.46260093397;459830.0513877017;456928.0333177049;473501.9964771252;522157.13131920516;520215.5409599888;457533.7450994209;460411.2750069259;467929.4390683793;470278.5116790441;419805.2771918019;413591.3656959263;460377.2924585903;459692.8932557732;;185231.60634950487;472727.1298661593;201573.75515641645;229593.83647203766;273.79521935730986;1440791.7083557334;567764.4613882755;90392.07417175996;0.0;0;95;94;0;0;0;0;1;29;36;588775613284.8185;216415696344.94058;411308969679.93835;20768.814623784794;6281.719847442376;88.03041285823802;11466.602996389487;1137948.7803015932;470514.25951270555;16118.450713381188;376734.36996086565;2.9123177219302456;0.1956296580281869
2678;2019-02-23 13:38:37.858;911;250;220;219;208;31;212;24;49;35;653;631;58;93;262;276;271;252;218;216;211;26;610;354;369;133;359;267;609;231.0;108.0;857.0;192.0;134.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30578.37109375;12051.951171875;0.0;1210.03283691406;454.0;99911;;;Calculated values ==>;1550925517.858;364.26;298.16;295.16;295.06;293.96000000000004;276.26000000000005;273.7412296467126;294.36;275.56;278.06;276.66;338.46000000000004;336.26000000000005;278.96000000000004;282.46000000000004;299.36;300.76000000000005;300.26000000000005;298.36;294.76000000000005;294.26000000000005;;318.56;275.76000000000005;241.05796691057077;263.43189868330234;273.7412296467126;294.96000000000004;6100000.0;3540000.0;3690000.0;1330000.0;3590000.0;2670000.0;6090000.0;0.0385;0.018000000000000002;0.14283333333333334;0.032;0.022333333333333334;0.060833333333333336;;12051.951171875;0.0;1210.03283691406;30578.37109375;523127.2089425905;412838.19762599654;262268.00729985844;261804.6486949954;257028.6275248448;430542.39183029096;459830.0513877017;454984.5902320973;473112.1826642056;521427.8431952973;519158.8256640467;456107.97810590366;460401.3921927721;467941.15048222104;470414.5981067386;419805.2771918019;413601.6924838773;460377.2924585903;459692.8932557732;;190664.19178205615;472236.3865531139;201315.57912461724;223692.63494785648;273.68991236626226;1441301.724185361;567965.6822729863;90411.79818083665;0.0;0;95;94;0;0;0;0;1;29;36;588996976384.8536;216494583194.95312;411464943679.96313;36232.39041985174;8669.465837711894;111.66452474264337;14356.682380398266;1138423.7111753586;470638.83196123264;16120.11456050738;376949.52814003226;4.476721064009605;0.3169894151977897
2679;2019-02-23 13:39:37.848;907;247;220;219;206;32;212;24;50;35;663;637;62;100;262;276;271;247;218;216;211;25;611;354;369;135;360;275;611;242.0;109.0;562.0;165.0;134.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30638.421875;12018.5283203125;0.0;1240.57055664062;461.0;99912;;;Calculated values ==>;1550925577.848;363.86;297.86;295.16;295.06;293.76000000000005;276.36;273.7412296467126;294.36;275.56;278.16;276.66;339.46000000000004;336.86;279.36;283.16;299.36;300.76000000000005;300.26000000000005;297.86;294.76000000000005;294.26000000000005;;319.26000000000005;275.66;241.49495122638035;264.4750485637546;273.7412296467126;294.96000000000004;6110000.0;3540000.0;3690000.0;1350000.0;3600000.0;2750000.0;6110000.0;0.04033333333333333;0.018166666666666668;0.09366666666666666;0.0275;0.022333333333333334;0.06266666666666666;;12018.5283203125;0.0;1240.57055664062;30638.421875;522558.8838142432;410821.6277416291;262112.43250772386;261652.93442638803;256098.06745712276;430542.39183029096;459830.0513877017;453755.9330064868;472851.2559263234;521808.6659705543;519114.5515398436;455281.0346179339;460009.8412927616;467800.68358461093;470414.5981067386;419480.02019374154;410821.6277416291;460377.2924585903;459692.8932557732;;193589.57483703562;471875.0639052514;201280.72389373006;222960.10941041936;273.67628954258475;1441811.7791035248;568166.2361708982;90432.21647217036;0.0;0;95;94;0;0;0;0;1;29;36;589218339484.8888;216574969794.9659;411627516579.98895;23648.511253561548;7441.344350316837;157.29412954670966;14835.254454308837;1138922.635521464;470773.0663366956;16122.355509073128;377192.7537360034;3.475530623565533;0.22460605507743303
2680;2019-02-23 13:40:37.869;891;244;226;226;218;33;212;26;48;35;670;642;56;85;262;276;271;245;218;216;211;25;629;358;369;137;363;255;624;93.0;82.0;1134.0;226.0;134.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;39816.92578125;21583.953125;0.0;1133.0185546875;457.0;99913;;;Calculated values ==>;1550925637.869;362.26;297.56;295.76000000000005;295.76000000000005;294.96000000000004;276.46000000000004;274.1680685717883;294.36;275.76000000000005;277.96000000000004;276.66;340.16;337.36;278.76000000000005;281.66;299.36;300.76000000000005;300.26000000000005;297.66;294.76000000000005;294.26000000000005;;318.86;275.66;241.92719264551067;261.82340779136865;274.1680685717883;294.96000000000004;6290000.0;3579999.9999999995;3690000.0;1370000.0;3629999.9999999995;2550000.0;6240000.0;0.015500000000000002;0.013666666666666666;0.189;0.03766666666666666;0.022333333333333334;0.03783333333333334;;21583.953125;0.0;1133.0185546875;39816.92578125;519160.24443517503;403175.8536916932;263886.59030784294;263886.59030784294;260288.45520756132;430280.9020939914;459830.0513877017;456845.36981976614;472589.4791058512;524140.1397198615;521278.7365065946;457816.55385891977;461291.1795016766;467377.75337343523;469868.8588437585;413115.4071893401;403717.31698104675;460377.2924585903;459692.8932557732;;191917.91438739494;471610.25455702154;202344.11406178257;238673.15290306928;274.10888960200714;1442399.1124945283;568446.3548564194;90452.00330436949;0.0;0;95;95;0;0;0;0;1;29;36;589439816974.551;216656598354.8414;411786572229.74634;48100.73733825889;10142.357958653998;128.44056618000906;8361.913510010632;1139520.7551941252;470919.6484748452;16124.737464926746;377386.131127151;2.9376032296053616;0.2417750869183147
2681;2019-02-23 13:41:37.849;877;247;228;227;223;36;212;27;43;35;661;638;51;70;263;276;272;249;218;216;211;27;626;360;369;138;365;250;621;-1.0;87.0;1245.0;182.0;134.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;39543.00390625;21389.537109375;0.0;1092.16284179688;444.0;99914;;;Calculated values ==>;1550925697.849;360.86;297.86;295.96000000000004;295.86;295.46000000000004;276.76000000000005;274.38016830617;294.36;275.86;277.46000000000004;276.66;339.26;336.96000000000004;278.26000000000005;280.16;299.46000000000004;300.76000000000005;300.36;298.06;294.76000000000005;294.26000000000005;;317.56;275.86;242.14157278889297;261.13683023647616;274.38016830617;294.96000000000004;6260000.0;3600000.0;3690000.0;1380000.0;3650000.0;2500000.0;6210000.0;0.0;0.0145;0.2075;0.030333333333333334;0.022333333333333334;0.022333333333333334;;21389.537109375;0.0;1092.16284179688;39543.00390625;517649.64269735786;406275.37690462964;265099.84727246844;264612.4711464006;262726.4842743849;430148.3826014536;459830.0513877017;457052.6462271078;472458.26935960614;523622.83998433815;521278.968952378;458016.05900553917;460282.676706852;467224.463052191;469594.5845458418;414622.7448161512;407226.90017565666;460377.2924585903;459692.8932557732;;186485.25045852014;471673.81221397576;202919.41018267637;265099.84727246844;274.3414074141302;1443060.2247978852;568804.3479043468;90470.54030161999;0.0;0;95;95;0;0;0;0;1;29;36;589661143174.6215;216739070854.8676;411938021729.7945;52732.64647921952;8152.2168616160825;107.23974728717108;4345.911360293806;1140360.7533001385;471072.05244679924;16126.700812872059;377491.994368257;2.9062755303346526;0.24781893016975926
2682;2019-02-23 13:42:37.870;879;250;227;226;218;37;213;27;41;36;644;627;49;67;264;276;272;252;218;217;212;28;624;359;369;138;364;250;618;-2.0;107.0;1093.0;116.0;134.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;39422.296875;21316.09375;0.0;1088.74011230469;436.0;99915;;;Calculated values ==>;1550925757.87;361.06000000000006;298.16;295.86;295.76000000000005;294.96000000000004;276.86;274.27422755570615;294.46000000000004;275.86;277.26000000000005;276.76000000000005;337.56000000000006;335.86;278.06;279.86;299.56;300.76000000000005;300.36;298.36;294.86;294.36;;316.76000000000005;275.96000000000004;242.14157278889297;261.13683023647616;274.27422755570615;294.96000000000004;6240000.0;3590000.0;3690000.0;1380000.0;3640000.0;2500000.0;6180000.0;0.0;0.017833333333333333;0.18216666666666667;0.01933333333333333;0.022333333333333334;0.022333333333333334;;21316.09375;0.0;1088.74011230469;39422.296875;518061.2662314513;409056.4695165081;264871.25075788907;264383.52322468586;260698.01780495976;430214.79039162316;459967.0695638515;456810.91249991214;472556.2466753328;521890.80040678685;520156.5344782498;457775.72677953914;459926.71902832197;467495.5796977367;469731.8396837668;415354.0174938096;409919.6080860697;460513.7588782444;459830.0513877017;;183142.23651711168;471771.9322026706;202682.8284887938;264871.25075788907;274.2450357777796;1443718.4992855187;569160.3527190553;90488.72085384338;0.0;0;95;95;0;0;0;0;1;29;36;589882620664.2837;216821899834.74127;412088074229.5656;46293.665970692055;5202.389338468284;96.9136344380278;4354.079880732483;1141186.26139604;471183.3797825649;16128.40268649787;377564.5196701294;2.4970972410761636;0.20275158986885142
2683;2019-02-23 13:43:37.860;885;252;227;227;216;35;213;27;44;36;630;616;50;67;264;276;272;254;219;217;212;28;627;357;369;140;363;248;622;94.0;85.0;1235.0;170.0;134.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;39525.421875;21388.275390625;0.0;1080.18762207031;435.0;99916;;;Calculated values ==>;1550925817.86;361.66;298.36;295.86;295.86;294.76000000000005;276.66;274.0616903277293;294.46000000000004;275.86;277.56;276.76000000000005;336.16;334.76000000000005;278.16;279.86;299.56;300.76000000000005;300.36;298.56;294.86;294.36;;316.66;275.96000000000004;242.56692532238324;260.85938512811435;274.0616903277293;295.06;6270000.0;3570000.0000000005;3690000.0;1400000.0;3629999.9999999995;2480000.0;6220000.0;0.015666666666666666;0.014166666666666666;0.20583333333333334;0.028333333333333332;0.022333333333333334;0.038;;21388.275390625;0.0;1080.18762207031;39525.421875;518570.341344031;408140.9243521645;264527.78476144;264527.78476144;259564.08830341665;430346.717906069;459967.0695638515;457496.8920631568;472293.48310962116;520627.29350774206;519199.59621099394;458216.10183566535;460237.82168446813;467636.5908648188;470005.64315248356;414251.7127273742;409031.52728375193;460513.7588782444;459830.0513877017;;182724.36793118677;471506.718606615;202145.25679446274;238808.67235400202;274.026981670296;1444376.287292264;569516.1631503266;90506.79223923308;0.0;0;95;95;0;0;0;0;1;29;36;590103983764.3188;216905285934.75452;412237449329.58936;52559.87825947287;7631.908084677646;73.95262711798247;8398.812403280588;1142009.9036348332;471290.314435695;16129.82633469681;377670.7760601627;3.0560413204833683;0.24190453822134433
2684;2019-02-23 13:44:37.860;891;254;228;227;220;35;213;27;49;36;618;605;53;69;264;276;272;256;219;217;212;28;626;358;369;136;363;250;621;95.0;81.0;1119.0;130.0;135.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;40639.5390625;21412.96875;0.0;2082.64306640625;435.0;99917;;;Calculated values ==>;1550925877.86;362.26;298.56;295.96000000000004;295.86;295.16;276.66;274.1680685717883;294.46000000000004;275.86;278.06;276.76000000000005;334.96000000000004;333.66;278.46000000000004;280.06;299.56;300.76000000000005;300.36;298.76000000000005;294.86;294.36;;316.66;275.96000000000004;241.71165711629368;261.13683023647616;274.1680685717883;295.06;6260000.0;3579999.9999999995;3690000.0;1360000.0;3629999.9999999995;2500000.0;6210000.0;0.01583333333333333;0.013500000000000002;0.1865;0.021666666666666667;0.022500000000000003;0.03833333333333333;;21412.96875;0.0;2082.64306640625;40639.5390625;519399.22795170295;409471.9233498057;265099.84727246844;264612.4711464006;261370.62376397967;430280.9020939914;459967.0695638515;457775.72677953914;472818.15071447083;519237.4372802796;517908.61971935496;458256.0499142918;460164.1021109075;467636.5908648188;469868.8588437585;414622.7448161512;410323.4505029337;460513.7588782444;459830.0513877017;;182724.36793118677;472036.2627623985;202420.79386121887;239210.67303738714;274.1386905489203;1445044.3286334097;569872.8401848318;90533.14916163705;0.0;0;95;95;0;0;0;0;1;29;37;590325383764.3188;216988085934.75452;412386849329.58936;47623.69498926673;5841.668492858892;58.04047322843643;8457.076170095392;1142844.7667452393;471402.5942405078;16130.926277199698;377811.24179827416;2.6379598288294166;0.20112415700186725
2685;2019-02-23 13:45:37.881;895;255;227;226;219;34;213;26;52;35;587;576;56;86;264;276;272;256;219;217;212;28;627;357;369;128;362;249;622;86.0;83.0;908.0;174.0;135.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;40320.21484375;21446.4140625;0.0;1913.07385253906;432.0;99918;;;Calculated values ==>;1550925937.881;362.66;298.66;295.86;295.76000000000005;295.06;276.56;274.0616903277293;294.46000000000004;275.76000000000005;278.36;276.66;331.86;330.76000000000005;278.76000000000005;281.76000000000005;299.56;300.76000000000005;300.36;298.76000000000005;294.86;294.36;;316.36;275.96000000000004;239.943914813709;260.9983114674233;274.0616903277293;295.06;6270000.0;3570000.0000000005;3690000.0;1280000.0;3620000.0000000005;2490000.0;6220000.0;0.014333333333333333;0.013833333333333333;0.15133333333333335;0.029;0.022500000000000003;0.036833333333333336;;21446.4140625;0.0;1913.07385253906;40320.21484375;519818.2422822983;409466.7613643247;264527.78476144;264049.33439213346;260859.0190736298;430346.717906069;459967.0695638515;458295.82092260075;473760.833029134;516151.5511025021;515024.90229513857;458774.03931581206;462320.5769013575;467777.34666785965;470005.64315248356;414251.7127273742;409895.6708071305;460513.7588782444;459830.0513877017;;181470.77258748977;473084.92450057325;202133.79106950827;240247.76911661588;274.0225200889244;1445719.229383562;570230.1267156767;90566.45845688411;0.0;0;95;95;0;0;0;0;1;29;37;590546861254.8608;217067313654.94836;412536601724.9558;38765.85385110133;7857.582869500886;60.258579896704575;8087.947396984995;1143564.931623522;471516.79462495673;16131.912447683726;377949.16525132273;2.344727885161447;0.18718393135291325
2686;2019-02-23 13:46:37.861;897;257;229;228;216;33;213;26;52;34;584;574;57;88;264;277;272;259;219;217;212;27;628;359;369;123;364;252;623;244.0;84.0;1153.0;222.0;135.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;40430.58203125;21402.326171875;0.0;1968.11376953125;432.0;99919;;;Calculated values ==>;1550925997.861;362.86;298.86;296.06;295.96000000000004;294.76000000000005;276.46000000000004;274.27422755570615;294.46000000000004;275.76000000000005;278.36;276.56;331.56;330.56;278.86;281.96000000000004;299.56;300.86;300.36;299.06;294.86;294.36;;316.36;275.86;238.79729159403252;261.41265627149306;274.27422755570615;295.06;6280000.0;3590000.0;3690000.0;1230000.0;3640000.0;2520000.0;6230000.0;0.04066666666666666;0.014;0.19216666666666665;0.037000000000000005;0.022500000000000003;0.06316666666666666;;21402.326171875;0.0;1968.11376953125;40430.58203125;519988.13781764184;409891.2439304472;265415.95526231383;264926.5231149595;259499.36457621402;430214.79039162316;459967.0695638515;457815.4988515172;474308.54246566317;515587.44126108254;514560.7150629909;458417.1689715234;462102.17584958114;467495.5796977367;469859.0536974313;413876.9525882903;410731.35749679914;460513.7588782444;459830.0513877017;;181470.77258748977;473637.5770575189;202666.07725543476;225017.6169148772;274.23853573648194;1446391.9283832985;570587.0805267983;90598.79090600158;0.0;0;95;95;0;0;0;0;1;29;37;590768187454.9313;217142588554.9723;412686851625.0036;49031.21385004718;10025.945492677114;44.038331280876534;14832.318777533414;1144296.329973854;471665.7743515546;16132.78129889684;378140.10380209837;3.1635483387091874;0.23460736260196782
2687;2019-02-23 13:47:37.871;899;258;229;228;222;34;213;27;49;35;601;586;55;81;264;277;272;260;219;217;212;28;627;358;369;128;363;250;622;270.0;111.0;954.0;170.0;135.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;39736.96875;21406.984375;0.0;1156.11853027344;431.0;99920;;;Calculated values ==>;1550926057.871;363.06000000000006;298.96000000000004;296.06;295.96000000000004;295.36;276.56;274.1680685717883;294.46000000000004;275.86;278.06;276.66;333.26000000000005;331.76000000000005;278.66;281.26000000000005;299.56;300.86;300.36;299.16;294.86;294.36;;316.26000000000005;275.96000000000004;239.943914813709;261.13683023647616;274.1680685717883;295.06;6270000.0;3579999.9999999995;3690000.0;1280000.0;3629999.9999999995;2500000.0;6220000.0;0.045000000000000005;0.018500000000000003;0.15899999999999997;0.028333333333333332;0.022500000000000003;0.0675;;21406.984375;0.0;1156.11853027344;39736.96875;520316.19349665934;410735.55946998735;265504.6822073426;265012.78166168556;262194.8375490733;430280.9020939914;459967.0695638515;457775.72677953914;473760.833029134;517499.4492290579;515963.7319513449;458495.7030266401;461581.9699322319;467636.5908648188;469995.85107478517;414251.7127273742;411553.11339167994;460513.7588782444;459830.0513877017;;181052.91087944093;473084.92450057325;202413.99503486537;223444.2240923578;274.1360488433973;1447060.1026501898;570943.8842386747;90624.83051437401;0.0;0;95;95;0;0;0;0;1;29;37;590989624354.8961;217217901104.96033;412837476724.9797;40602.515347403125;7669.009668195055;49.92408771034415;15956.043342435716;1145043.4022083378;471813.25688753166;16133.564449558335;378396.7162480047;2.8487878070494164;0.19409268222238268
2688;2019-02-23 13:48:37.862;899;257;228;227;222;33;213;27;44;36;622;598;51;71;264;277;273;259;219;217;212;27;628;356;369;134;361;248;622;-1.0;81.0;1057.0;298.0;135.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;39716.30078125;21402.0625;0.0;1116.33898925781;431.0;99921;;;Calculated values ==>;1550926117.862;363.06000000000006;298.86;295.96000000000004;295.86;295.36;276.46000000000004;273.955091788801;294.46000000000004;275.86;277.56;276.76000000000005;335.36;332.96000000000004;278.26000000000005;280.26000000000005;299.56;300.86;300.46000000000004;299.06;294.86;294.36;;316.26000000000005;275.86;241.2770596917726;260.85938512811435;273.955091788801;295.06;6280000.0;3560000.0;3690000.0;1340000.0;3610000.0;2480000.0;6220000.0;0.0;0.013500000000000002;0.17616666666666667;0.049666666666666665;0.022500000000000003;0.022500000000000003;;21402.0625;0.0;1116.33898925781;39716.30078125;520237.1919702956;410318.5209523524;265012.78166168556;264527.78476144;262194.8375490733;430412.23801567365;459967.0695638515;457496.8920631568;473079.2034362849;519811.6630467892;517361.54715631815;458335.67505680927;460710.228699824;467917.8483940991;470268.74577182234;414251.3726163438;411147.01796366606;460513.7588782444;459830.0513877017;;181052.91087944093;472202.2088784924;201779.38473210455;265012.78166168556;273.8799372907646;1447722.1139123354;571300.5727842835;90643.76481977834;0.0;0;95;95;0;0;0;0;1;29;37;591210991144.6638;217296489314.87787;412986854314.82294;45048.90087482038;13431.000265937264;41.90878781114924;4383.388568835364;1145757.0569451705;471989.06392845255;16134.329608729116;378566.18608946423;2.7935019511670256;0.2620806398719937
2689;2019-02-23 13:49:37.852;899;258;230;230;222;33;213;28;41;36;627;603;49;70;264;277;273;259;219;217;212;27;631;358;369;135;363;250;626;133.0;81.0;1203.0;192.0;135.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;39816.73046875;21506.81640625;0.0;1125.82568359375;434.0;99922;;;Calculated values ==>;1550926177.852;363.06000000000006;298.96000000000004;296.16;296.16;295.36;276.46000000000004;274.1680685717883;294.46000000000004;275.96000000000004;277.26000000000005;276.76000000000005;335.86;333.46000000000004;278.06;280.16;299.56;300.86;300.46000000000004;299.06;294.86;294.36;;316.56;275.86;241.49495122638035;261.13683023647616;274.1680685717883;295.06;6310000.0;3579999.9999999995;3690000.0;1350000.0;3629999.9999999995;2500000.0;6260000.0;0.022166666666666668;0.013500000000000002;0.20049999999999998;0.032;0.022500000000000003;0.044666666666666674;;21506.81640625;0.0;1125.82568359375;39816.73046875;519999.96711977484;409016.8917809246;265643.79441580566;265643.79441580566;261902.33292678348;430280.9020939914;459967.0695638515;456810.91249991214;472948.7829819323;520156.5344782498;517704.0526915668;457775.72677953914;460282.676706852;467636.5908648188;469995.85107478517;413116.79427855264;409452.4351793529;460513.7588782444;459830.0513877017;;182306.50109390085;472070.4381999017;202386.0549734757;234250.9610358434;274.1251914177774;1448384.778710314;571658.0871795607;90662.44641127081;0.0;0;95;95;0;0;0;0;1;29;37;591432354244.699;217377175864.8907;413136229414.8467;51012.1839340505;8629.900263245632;49.4688478391968;10075.86603571634;1146557.4325671983;472172.8741260853;16135.090962112941;378686.65979555657;3.0826016160154515;0.24136424873494722
2690;2019-02-23 13:50:37.873;900;256;229;228;223;33;213;27;39;37;623;602;48;69;264;277;273;257;219;217;212;27;623;356;369;144;361;250;618;85.0;112.0;929.0;289.0;135.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;39482.5546875;21245.873046875;0.0;1083.08361816406;432.0;99923;;;Calculated values ==>;1550926237.873;363.16;298.76000000000005;296.06;295.96000000000004;295.46000000000004;276.46000000000004;273.955091788801;294.46000000000004;275.86;277.06;276.86;335.46000000000004;333.36;277.96000000000004;280.06;299.56;300.86;300.46000000000004;298.86;294.86;294.36;;316.36;275.86;243.40439225979637;261.13683023647616;273.955091788801;295.06;6230000.0;3560000.0;3690000.0;1440000.0;3610000.0;2500000.0;6180000.0;0.014166666666666666;0.018666666666666668;0.15483333333333332;0.04816666666666667;0.022500000000000003;0.03666666666666667;;21245.873046875;0.0;1083.08361816406;39482.5546875;520755.8892943228;411574.7673259884;265868.39985055424;265366.0724352726;262959.3130684454;430412.23801567365;459967.0695638515;456568.8190744456;471864.221826097;519748.1309468348;517601.7555329616;457655.4315585443;460164.1021109075;467917.8483940991;470268.74577182234;416069.3184411637;411975.0902293153;460513.7588782444;459830.0513877017;;181470.77258748977;470874.54964527197;201752.75362374733;241096.4456265607;273.86955300382766;1449045.8373751894;572014.4842864707;90680.8604314095;0.0;0;95;95;0;0;0;0;1;29;37;591653831734.3611;217460905159.76297;413286281914.6178;39454.02080061645;12962.699841703437;76.42559328783707;8020.232211241838;1147311.5814652673;472352.87543843564;16136.140449646186;378837.5133943377;2.7100853548431436;0.23830728485209735
2691;2019-02-23 13:51:37.843;898;256;225;224;220;31;213;25;39;35;609;592;47;84;263;277;273;257;219;218;212;25;624;356;369;139;361;249;620;270.0;115.0;1307.0;393.0;135.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;40245.59765625;21335.0546875;0.0;1847.68640136719;430.0;99924;;;Calculated values ==>;1550926297.843;362.96000000000004;298.76000000000005;295.66;295.56;295.16;276.26000000000005;273.955091788801;294.46000000000004;275.66;277.06;276.66;334.06;332.36;277.86;281.56;299.46000000000004;300.86;300.46000000000004;298.86;294.96000000000004;294.36;;316.16;275.66;242.35481222062532;260.9983114674233;273.955091788801;295.06;6240000.0;3560000.0;3690000.0;1390000.0;3610000.0;2490000.0;6200000.0;0.045000000000000005;0.019166666666666665;0.21783333333333335;0.0655;0.022500000000000003;0.0675;;21335.0546875;0.0;1847.68640136719;40245.59765625;520428.7989546513;410745.76998462516;263738.4043063847;263268.010741773;261442.27558842886;430412.23801567365;459967.0695638515;456732.20422729175;472326.8440106818;518401.41787762754;516663.2775942956;457696.1591200651;462086.2279216552;467788.9545893743;470268.74577182234;415712.5903331834;411156.95700796123;460650.0893413602;459830.0513877017;;180635.0508419939;471344.5575217925;201776.30013677862;222430.33485998068;273.8787346031843;1449709.9064444026;572369.1479305607;90705.27130337548;0.0;0;95;95;0;0;0;0;1;29;38;591875121034.4667;217545762709.80347;413435907064.6892;55537.89444105011;17656.720858718407;87.31630540009179;16024.48086562117;1148102.7849596785;472607.9096968079;16137.504283211325;379037.7858171026;3.852280113401968;0.3158596506671335
2692;2019-02-23 13:52:37.873;896;257;226;225;215;32;213;26;38;34;598;585;46;89;263;277;273;258;219;218;212;26;625;356;369;138;361;247;620;238.0;76.0;1147.0;331.0;135.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;40245.94140625;21420.482421875;0.0;1838.51354980469;432.0;99925;;;Calculated values ==>;1550926357.873;362.76;298.86;295.76000000000005;295.66;294.66;276.36;273.955091788801;294.46000000000004;275.76000000000005;276.96000000000004;276.56;332.96000000000004;331.66;277.76000000000005;282.06;299.46000000000004;300.86;300.46000000000004;298.96000000000004;294.96000000000004;294.36;;316.36;275.76000000000005;242.14157278889297;260.72004837742526;273.955091788801;295.06;6250000.0;3560000.0;3690000.0;1380000.0;3610000.0;2470000.0;6200000.0;0.03966666666666666;0.012666666666666666;0.19116666666666668;0.05516666666666667;0.022500000000000003;0.06216666666666666;;21420.482421875;0.0;1838.51354980469;40245.94140625;520101.17807039333;411156.95700796123;264214.9380995419;263738.4043063847;259268.75982377035;430412.23801567365;459967.0695638515;456937.43924984924;472360.27449258295;517445.9977098704;516117.6554271726;457897.57819490344;462971.14600166056;467788.9545893743;470268.74577182234;415352.520165847;411562.7718802628;460650.0893413602;459830.0513877017;;181470.77258748977;471575.67402331997;201820.9168799651;224403.20338034816;273.896128408173;1450381.0046510163;572725.6222210403;90736.00499545374;0.0;0;95;95;0;0;0;0;1;29;38;592096631734.3611;217628904259.76385;413584781464.6183;48769.77519304285;14881.470769075077;48.00347828406592;14635.702384457145;1148972.4501548384;472879.19686937536;16138.632511907254;379293.4150948283;3.3679421037881556;0.271443444764252
2693;2019-02-23 13:53:37.854;898;256;226;226;215;33;214;26;37;33;600;587;44;90;264;277;273;258;220;218;213;26;625;357;369;138;362;245;620;131.0;110.0;1178.0;372.0;135.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;40217.52734375;21404.232421875;0.0;1815.8127441406198;434.0;99926;;;Calculated values ==>;1550926417.854;362.96000000000004;298.76000000000005;295.76000000000005;295.76000000000005;294.66;276.46000000000004;274.0616903277293;294.56;275.76000000000005;276.86;276.46000000000004;333.16;331.86;277.56;282.16;299.56;300.86;300.46000000000004;298.96000000000004;294.96000000000004;294.46000000000004;;316.56;275.76000000000005;242.14157278889297;260.44013211722256;274.0616903277293;295.16;6250000.0;3570000.0000000005;3690000.0;1380000.0;3620000.0000000005;2450000.0;6200000.0;0.021833333333333333;0.018333333333333333;0.19633333333333333;0.062000000000000006;0.022500000000000003;0.044333333333333336;;21404.232421875;0.0;1815.8127441406198;40217.52734375;520349.8259248517;410745.76998462516;264214.9380995419;264214.9380995419;259268.75982377035;430346.717906069;460103.9485977768;457142.1171629861;472262.261994151;517818.66443778854;516492.44946103793;457979.2212488642;463385.388042372;467777.34666785965;470132.41473000357;415352.520165847;411562.7718802628;460650.0893413602;459967.0695638515;;182306.50109390085;471575.67402331997;202082.54316901008;233615.90149841533;274.0025742909867;1451051.3212251803;573082.3818361745;90766.4480713028;0.0;0;95;95;0;0;0;0;1;29;38;592317961625.0438;217711678040.01917;413732334725.0734;50076.69636081729;16708.574112967213;69.47871856904278;10034.901784234338;1149795.909908805;473142.3638815857;16139.611220194918;379498.93836055143;3.311348036872985;0.29409628133161936
2694;2019-02-23 13:54:37.864;901;254;227;226;218;34;214;26;36;33;602;590;44;95;264;278;273;255;220;218;213;26;625;357;369;137;363;245;620;89.0;113.0;1066.0;313.0;135.0;0;6;0;1;0;1;0;0;0;0;1;0;1;0;0;40159.625;21303.24609375;0.0;1843.30676269531;436.0;99927;;;Calculated values ==>;1550926477.864;363.26;298.56;295.86;295.76000000000005;294.96000000000004;276.56;274.0616903277293;294.56;275.76000000000005;276.76000000000005;276.46000000000004;333.36;332.16;277.56;282.66;299.56;300.96000000000004;300.46000000000004;298.66;294.96000000000004;294.46000000000004;;316.76000000000005;275.76000000000005;241.92719264551067;260.44013211722256;274.0616903277293;295.16;6250000.0;3570000.0000000005;3690000.0;1370000.0;3629999.9999999995;2450000.0;6200000.0;0.014833333333333334;0.01883333333333333;0.17766666666666667;0.05216666666666667;0.022500000000000003;0.037333333333333336;;21303.24609375;0.0;1843.30676269531;40159.625;520722.48187949136;409906.39211483364;264697.9327700183;264214.9380995419;260559.57469304593;430346.717906069;460103.9485977768;457022.19049518585;472393.7743832905;518022.56600003474;516798.6327434053;457979.2212488642;463964.00729408767;467636.5908648188;470259.0980145848;415352.520165847;410328.9926665773;460650.0893413602;459967.0695638515;;183142.23651711168;471708.256711685;202088.3200944205;239821.79201944591;274.00482301364127;1451721.2424628723;573438.3368063573;90796.94581596534;0.0;0;95;95;0;0;0;0;1;29;38;592539398525.0087;217794191790.00604;413879359225.05005;45293.25097453598;14065.173360200633;94.60976790291255;8218.757028324477;1150590.7919280669;473398.85451847065;16140.97885214931;379651.07753626915;2.9236228630096144;0.2594083880425578
2695;2019-02-23 13:55:37.855;904;250;221;220;215;33;214;25;41;33;608;596;54;125;264;278;273;252;220;218;213;26;609;354;369;133;360;271;608;219.0;84.0;405.0;233.0;135.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;31398.92578125;12016.55078125;0.0;2089.7373046875;445.0;99928;;;Calculated values ==>;1550926537.855;363.56000000000006;298.16;295.26000000000005;295.16;294.66;276.46000000000004;273.7412296467126;294.56;275.66;277.26000000000005;276.46000000000004;333.96000000000004;332.76000000000005;278.56;285.66;299.56;300.96000000000004;300.46000000000004;298.36;294.96000000000004;294.46000000000004;;317.66;275.76000000000005;241.05796691057077;263.95629194202945;273.7412296467126;295.16;6090000.0;3540000.0;3690000.0;1330000.0;3600000.0;2710000.0;6080000.0;0.0365;0.014;0.06749999999999999;0.03883333333333334;0.022500000000000003;0.059;;12016.55078125;0.0;2089.7373046875;31398.92578125;522346.24772075727;413233.30547096056;262818.08607583237;262346.77237162495;260074.40812986754;430542.39183029096;460103.9485977768;453293.6236240447;472917.67418972735;516441.68069702527;515195.4394338502;454941.4693322159;463643.8239404118;468058.0973201897;470666.74483018776;420753.8118844621;413987.5067935272;460650.0893413602;459967.0695638515;;186903.13564328075;472236.3865531139;201261.7209808015;224736.60597466922;273.66886116971426;1452317.4742705687;573715.9601302783;90829.71626685407;0.0;0;95;95;0;0;0;0;1;29;38;592760765314.7764;217875179639.92108;414034136004.88763;17012.153428418915;10522.849513058132;94.72827127308794;13878.597351761755;1151109.9257491247;473603.7239738376;16142.55643246824;379835.19453421707;2.942540823754434;0.2147508854391013
2696;2019-02-23 13:56:37.845;902;250;222;221;212;32;214;24;45;33;625;612;59;140;263;278;274;252;220;218;213;25;620;356;369;131;361;271;614;276.0;115.0;782.0;312.0;135.0;0;1;1;1;1;0;0;0;0;0;1;0;1;0;0;40302.9140625;21090.78125;0.0;2080.8134765625;455.0;99929;;;Calculated values ==>;1550926597.845;363.36;298.16;295.36;295.26000000000005;294.36;276.36;273.955091788801;294.56;275.56;277.66;276.46000000000004;335.66;334.36;279.06;287.16;299.46000000000004;300.96000000000004;300.56;298.36;294.96000000000004;294.46000000000004;;318.66;275.66;240.61611355647437;263.95629194202945;273.955091788801;295.16;6200000.0;3560000.0;3690000.0;1310000.0;3610000.0;2710000.0;6140000.0;0.046;0.019166666666666665;0.13033333333333333;0.052000000000000005;0.022500000000000003;0.0685;;21090.78125;0.0;2080.8134765625;40302.9140625;521239.4961652467;410790.89397301327;262808.0691492666;262343.10587080807;258384.6131394293;430412.23801567365;460103.9485977768;453802.7222983125;473178.34860283375;518204.3821336492;516856.7241658399;455570.218459065;465428.23645535536;467788.9545893743;470395.2103354103;417461.44930748263;411605.7827892972;460650.0893413602;459967.0695638515;;191082.09718829524;472402.05409754877;201795.46765456532;221836.10318202194;273.88620765664234;1452914.8900168063;573991.8085815102;90864.4650642717;0.0;0;96;95;0;0;0;0;1;29;38;592982128414.8115;217954366439.93365;414196708904.91345;32844.94552190172;14071.542495035143;112.23360826522024;16311.971197155328;1151525.332327806;473808.6430817265;16144.280827350945;380086.7406741528;2.7335491393584364;0.21122650425801878
