;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2697;2019-02-23 13:57:37.865;884;250;226;225;220;33;214;26;44;33;644;628;52;102;264;278;274;251;220;218;213;25;624;357;369;128;362;253;619;140.0;86.0;1057.0;234.0;135.0;0;1;1;1;1;0;0;0;0;0;1;0;1;0;0;40428.90234375;21356.548828125;0.0;1947.95397949219;446.0;99930;;;Calculated values ==>;1550926657.865;361.56000000000006;298.16;295.76000000000005;295.66;295.16;276.46000000000004;274.0616903277293;294.56;275.76000000000005;277.56;276.46000000000004;337.56000000000006;335.96000000000004;278.36;283.36;299.56;300.96000000000004;300.56;298.26000000000005;294.96000000000004;294.46000000000004;;317.76000000000005;275.66;239.943914813709;261.54996906429363;274.0616903277293;295.16;6240000.0;3570000.0000000005;3690000.0;1280000.0;3620000.0000000005;2530000.0;6190000.0;0.02333333333333333;0.014333333333333333;0.17616666666666667;0.039;0.022500000000000003;0.04583333333333334;;21356.548828125;0.0;1947.95397949219;40428.90234375;518685.82221637137;408607.74631256197;264298.85003344255;263820.1011556722;261514.46310571884;430346.717906069;460103.9485977768;456685.11439293623;473567.7884962697;521646.4706538847;520010.98876147554;457654.61945670296;463594.67937499494;467777.34666785965;470259.0980145848;416067.61525319197;409049.264841946;460650.0893413602;459967.0695638515;;187321.02276691253;472795.0300870999;202108.11991191743;232638.11469884793;274.01252964249096;1453587.8794083567;574345.654241299;90898.04931741553;0.0;0;96;95;0;0;0;0;1;29;38;593203602214.7411;218032092339.90897;414353961304.86346;44847.98052773948;10556.789496832116;100.59635589452526;10419.243764645998;1152172.9891916972;474013.9475936268;16146.05500157939;380309.57505213853;2.8288357271267053;0.2284696976797305
2698;2019-02-23 13:58:37.866;877;254;227;227;218;34;214;26;41;33;652;634;49;87;264;278;274;256;220;218;213;27;628;359;369;120;364;243;623;0.0;82.0;896.0;193.0;135.0;0;1;1;1;1;0;0;0;0;0;1;0;1;0;0;40394.17578125;21468.77734375;0.0;1909.37194824219;437.0;99931;;;Calculated values ==>;1550926717.866;360.86;298.56;295.86;295.86;294.96000000000004;276.56;274.27422755570615;294.56;275.76000000000005;277.26000000000005;276.46000000000004;338.36;336.56;278.06;281.86;299.56;300.96000000000004;300.56;298.76000000000005;294.96000000000004;294.46000000000004;;316.86;275.86;238.09270928235583;260.1585393101385;274.27422755570615;295.16;6280000.0;3590000.0;3690000.0;1200000.0;3640000.0;2430000.0;6230000.0;0.0;0.013666666666666666;0.14933333333333335;0.03216666666666666;0.022500000000000003;0.022500000000000003;;21468.77734375;0.0;1909.37194824219;40394.17578125;517487.99444663496;408584.9758879136;264443.85712952114;264443.85712952114;260355.53327849295;430214.79039162316;460103.9485977768;457942.23701191135;474597.2597821187;523270.74003607105;521443.9939744869;458891.584256332;463335.4355000028;467495.5796977367;469986.17777001124;414621.7798354649;409462.2324166704;460650.0893413602;459967.0695638515;;183560.10687098323;474024.657542605;202656.60068909076;264443.85712952114;274.23485819516134;1454261.4162840124;574702.5379069288;90930.19423584754;0.0;0;96;95;0;0;0;0;1;29;38;593425005904.4736;218106493579.8191;414502763784.6837;38122.65502420788;8729.005828788042;70.51381472352453;4399.272279772434;1152864.4226774944;474174.6652330622;16147.480943431454;380433.06474382005;2.1952741556437583;0.1943080756419914
2699;2019-02-23 13:59:37.836;886;256;227;226;213;36;214;28;39;34;653;634;46;71;265;278;274;257;220;218;213;27;624;359;369;126;364;238;620;-2.0;85.0;905.0;115.0;135.0;0;95;1;1;1;0;0;0;0;0;1;0;0;0;0;39550.890625;21382.845703125;0.0;1067.32177734375;441.0;99932;;;Calculated values ==>;1550926777.836;361.76;298.76000000000005;295.86;295.76000000000005;294.46000000000004;276.76000000000005;274.27422755570615;294.56;275.96000000000004;277.06;276.56;338.46000000000004;336.56;277.76000000000005;280.26000000000005;299.66;300.96000000000004;300.56;298.86;294.96000000000004;294.46000000000004;;317.26000000000005;275.86;239.4893008659735;259.4470641161187;274.27422755570615;295.16;6240000.0;3590000.0;3690000.0;1260000.0;3640000.0;2380000.0;6200000.0;0.0;0.014166666666666666;0.15083333333333335;0.019166666666666665;0.022500000000000003;0.022500000000000003;;21382.845703125;0.0;1067.32177734375;39550.890625;518935.3365509874;410745.76998462516;264697.9327700183;264214.9380995419;258428.45591350668;430214.79039162316;460103.9485977768;458503.2643307626;473922.61981710925;523773.63893492956;521851.7848369419;459326.00053018244;462235.24306722556;467625.08733946737;469986.17777001124;416067.61525319197;411156.95700796123;460650.0893413602;459967.0695638515;;185231.60634950487;473248.64165696304;202682.09342571255;264697.9327700183;274.24475056354277;1454927.2920666055;575059.4562173936;90954.9876140154;0.0;0;96;95;0;0;0;0;1;29;38;593646295204.5792;218180256679.85428;414646991634.7525;38586.359944845055;5185.858841098967;69.56765847410206;4393.555577861248;1153503.3448483122;474290.56446009706;16148.647705369185;380506.30167255254;2.148551544848976;0.17635181426575364
2700;2019-02-23 14:00:37.867;899;254;223;222;213;35;214;27;42;35;652;632;53;83;265;278;274;256;220;218;213;28;615;356;369;129;361;263;615;239.0;86.0;364.0;38.0;135.0;0;96;100;1;0;0;0;0;0;0;1;0;0;0;0;30684.958984375;12124.25390625;0.0;1190.107421875;452.0;99933;;;Calculated values ==>;1550926837.867;363.06000000000006;298.56;295.46000000000004;295.36;294.46000000000004;276.66;273.955091788801;294.56;275.86;277.36;276.66;338.36;336.36;278.46000000000004;281.46000000000004;299.66;300.96000000000004;300.56;298.76000000000005;294.96000000000004;294.46000000000004;;318.36;275.96000000000004;240.16925963744896;262.9017227912062;273.955091788801;295.16;6150000.0;3560000.0;3690000.0;1290000.0;3610000.0;2630000.0;6150000.0;0.03983333333333334;0.014333333333333333;0.06066666666666667;0.006333333333333333;0.022500000000000003;0.06233333333333334;;12124.25390625;0.0;1190.107421875;30684.958984375;521261.3581187415;411996.9184934641;263198.01029041316;262729.21356176765;258742.67493086262;430412.23801567365;460103.9485977768;454781.28718595096;473631.5180336029;521651.13787360175;519593.9848647244;456147.5771645451;459814.3721383288;468046.64453070954;470395.2103354103;419137.85305875144;412781.6760409978;460650.0893413602;459967.0695638515;;189828.38726562503;472954.5886681478;201932.12883399;224046.81866451708;273.9394625978468;1455512.8932190423;575338.8263147897;90973.80924353877;0.0;0;96;95;0;0;0;0;1;29;38;593867809595.0859;218256796205.02936;414797369290.0965;15339.515606685633;1716.4755789496662;91.10520392113568;14705.695639391848;1153952.9593264565;474348.11363211344;16149.987337678145;380665.54433261446;2.3923634971256984;0.10067059163729906
2701;2019-02-23 14:01:37.857;902;252;224;224;211;33;214;26;46;36;662;636;60;92;264;278;274;253;220;219;213;27;612;357;370;130;362;272;612;305.0;80.0;589.0;104.0;135.0;0;94;100;1;0;0;0;0;0;0;1;0;0;0;0;30694.779296875;12039.1484375;0.0;1210.64624023438;460.0;99934;;;Calculated values ==>;1550926897.857;363.36;298.36;295.56;295.56;294.26000000000005;276.46000000000004;274.0616903277293;294.56;275.76000000000005;277.76000000000005;276.76000000000005;339.36;336.76000000000005;279.16;282.36;299.56;300.96000000000004;300.56;298.46000000000004;295.06;294.46000000000004;;319.16;275.86;240.39332010688793;264.08650396036035;274.0616903277293;295.16;6120000.0;3570000.0000000005;3700000.0;1300000.0;3620000.0000000005;2720000.0;6120000.0;0.05083333333333333;0.013333333333333334;0.09816666666666667;0.017333333333333333;0.022500000000000003;0.07333333333333333;;12039.1484375;0.0;1210.64624023438;30694.779296875;521866.22512622527;412418.08152142;263924.533613627;263924.533613627;258090.5131683296;430346.717906069;459947.6112961071;453758.9345247691;473598.7871360312;521949.1457370793;519260.2423444371;455529.37811051385;459499.0963885439;467777.34666785965;470259.0980145848;420111.61391383177;412807.4158738017;460631.4671354435;459810.4239576509;;193171.6564234249;472727.1298661593;202143.64889810703;221099.1476176416;274.02635602021684;1456024.3057884974;575540.1544407386;90993.81218967943;0.0;0;96;95;0;0;0;0;1;29;38;594089472645.1212;218334483255.04172;414957842540.122;24700.23387235066;4690.113670112906;97.38930720040109;17505.49359826735;1154286.5682947384;474401.4929778235;16151.557863473143;380933.9261718748;3.546713861679766;0.19459578923143037
2702;2019-02-23 14:02:37.857;894;248;226;226;222;33;214;26;49;36;674;644;61;92;264;278;274;249;220;219;213;27;631;357;370;132;362;260;626;271.0;83.0;573.0;140.0;135.0;0;97;0;1;1;0;0;0;0;0;1;0;0;0;0;39758.4921875;21492.412109375;0.0;1157.17919921875;464.0;99935;;;Calculated values ==>;1550926957.857;362.56000000000006;297.96000000000004;295.76000000000005;295.76000000000005;295.36;276.46000000000004;274.0616903277293;294.56;275.76000000000005;278.06;276.76000000000005;340.56000000000006;337.56000000000006;279.26000000000005;282.36;299.56;300.96000000000004;300.56;298.06;295.06;294.46000000000004;;319.56;275.86;240.83765695389522;262.5002047102346;274.0616903277293;295.16;6310000.0;3570000.0000000005;3700000.0;1320000.0;3620000.0000000005;2600000.0;6260000.0;0.04516666666666667;0.013833333333333333;0.0955;0.02333333333333333;0.022500000000000003;0.06766666666666667;;21492.412109375;0.0;1157.17919921875;39758.4921875;519375.7736746723;404241.2487296306;263726.5921621389;263726.5921621389;261902.33292678348;430346.717906069;459947.6112961071;456148.38543321594;473339.41292369686;524149.72731973935;521074.58184187626;457619.169241473;461359.255012506;467777.34666785965;470259.0980145848;413499.9224350626;404759.5163312438;460631.4671354435;459810.4239576509;;194843.3435325042;472465.0996282349;202110.08875416842;222598.33496125223;274.01329591568486;1456611.4163842006;575819.5841119626;91013.54406834154;0.0;0;97;95;0;0;0;0;1;29;38;594311472645.1212;218413083255.04172;415117442540.122;24260.657332849038;6308.283587061551;120.90895110282665;16051.351355422978;1154694.5757214485;474493.14628829993;16153.37701562567;381213.5665464889;2.063666429543996;0.12564493435459906
2703;2019-02-23 14:03:37.868;886;248;232;232;228;35;214;28;46;36;675;646;54;71;265;278;275;250;220;219;213;27;634;361;370;132;366;244;629;-1.0;85.0;673.0;126.0;135.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;39712.5078125;21532.59765625;0.0;1088.66870117188;455.0;99936;;;Calculated values ==>;1550927017.868;361.76;297.96000000000004;296.36;296.36;295.96000000000004;276.66;274.4858918419099;294.56;275.96000000000004;277.76000000000005;276.76000000000005;340.66;337.76;278.56;280.26000000000005;299.66;300.96000000000004;300.66;298.16;295.06;294.46000000000004;;318.66;275.86;240.83765695389522;260.2995467637923;274.4858918419099;295.16;6340000.0;3610000.0;3700000.0;1320000.0;3660000.0;2440000.0;6290000.0;0.0;0.014166666666666666;0.11216666666666668;0.021;0.022500000000000003;0.022500000000000003;;21532.59765625;0.0;1088.66870117188;39712.5078125;518133.9662018598;402616.70855621423;266366.95581442903;266366.95581442903;264424.97862184246;430081.6785162784;459947.6112961071;458377.10004900565;473339.41292369686;525522.7447296944;522581.16984941514;459325.39453376376;461324.2349702625;467342.77449316776;469712.3226808355;412735.20763451466;403709.8405637746;460631.4671354435;459810.4239576509;;191082.09718829524;472465.0996282349;203142.68534821254;266366.95581442903;274.43254319794136;1457273.7961306565;576178.1915921732;91032.2628986424;0.0;0;97;95;0;0;0;0;1;29;38;594533513344.8177;218492297774.93347;415268670259.91534;28628.79351560563;5655.770699880471;127.85936683548458;4352.478033222493;1155135.401947911;474592.8650189711;16155.450465001697;381383.6296303456;1.7136486084840952;0.14320395722752802
2704;2019-02-23 14:04:37.858;891;253;232;231;228;37;215;29;44;37;660;637;51;66;266;278;275;255;221;219;214;29;628;359;370;133;365;237;623;109.0;110.0;443.0;23.0;135.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;39646.94921875;21444.3125;0.0;1039.36669921875;453.0;99937;;;Calculated values ==>;1550927077.858;362.26;298.46000000000004;296.36;296.26000000000005;295.96000000000004;276.86;274.27422755570615;294.66;276.06;277.56;276.86;339.16;336.86;278.26000000000005;279.76000000000005;299.76000000000005;300.96000000000004;300.66;298.66;295.06;294.56;;318.46000000000004;276.06;241.05796691057077;259.30345971252746;274.27422755570615;295.26000000000005;6280000.0;3590000.0;3700000.0;1330000.0;3650000.0;2370000.0;6230000.0;0.018166666666666668;0.018333333333333333;0.07383333333333333;0.0038333333333333336;0.022500000000000003;0.04066666666666667;;21444.3125;0.0;1039.36669921875;39646.94921875;519239.943315065;408136.1418265273;266928.81242617936;266416.6646934992;264926.5231149595;430214.79039162316;460084.65883579507;459248.6966687566;473306.6277234293;524560.8110598434;522236.596697287;460066.99945461034;461808.7577473425;467613.70570579113;469986.17777001124;414988.3013666674;409026.90434125497;460631.4671354435;459947.6112961071;;190246.288480595;472528.46462518856;202726.95463552492;238248.47431478044;274.26215479675454;1457935.0147178872;576536.2728200458;91049.99357137708;0.0;0;97;95;0;0;0;0;1;29;38;594755476344.853;218571784524.9461;415412946209.9383;18939.85528678694;1034.239121627044;109.29227879922759;9015.764903907286;1155531.7412870927;474648.60580914555;16157.426399338348;381495.01308783534;1.294234423702844;0.07103260778755363
2705;2019-02-23 14:05:37.869;902;252;224;223;220;33;215;27;46;37;645;627;56;85;265;278;275;254;221;219;214;28;613;354;370;133;359;259;613;-2.0;81.0;178.0;99.0;135.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;30663.779296875;12143.103515625;0.0;1169.37292480469;459.0;99938;;;Calculated values ==>;1550927137.869;363.36;298.36;295.56;295.46000000000004;295.16;276.46000000000004;273.7412296467126;294.66;275.86;277.76000000000005;276.86;337.66;335.86;278.76000000000005;281.66;299.66;300.96000000000004;300.66;298.56;295.06;294.56;;319.06;275.96000000000004;241.05796691057077;262.3656120759269;273.7412296467126;295.26000000000005;6130000.0;3540000.0;3700000.0;1330000.0;3590000.0;2590000.0;6130000.0;0.0;0.013500000000000002;0.029666666666666668;0.0165;0.022500000000000003;0.022500000000000003;;12143.103515625;0.0;1169.37292480469;30663.779296875;521788.0100815636;412014.35544599715;263839.89610339754;263360.5787156682;261959.3819332355;430542.39183029096;460084.65883579507;455943.9796757489;473306.6277234293;521258.9921963681;519411.59116850933;457170.5059952601;460676.3236104737;468326.4228298194;470666.74483018776;420107.0198230182;412798.2758231564;460631.4671354435;459947.6112961071;;192753.74022246967;472431.1216696904;201134.0420455404;263839.89610339754;273.61892733197345;1458521.044873885;576816.2192672346;91068.40310934877;0.0;0;97;95;0;0;0;0;1;29;38;594977517044.5496;218651599154.83704;415561773489.73486;7559.361483029519;4476.401813798475;98.66804399813459;4412.423591835966;1155752.6085781204;474694.53623591276;16159.159719743117;381606.9351737682;1.2429584387777521;0.10068295737728052
2706;2019-02-23 14:06:37.879;905;251;225;224;221;31;215;25;49;36;646;625;60;97;264;278;275;252;221;219;214;25;617;355;370;132;360;263;617;288.0;111.0;550.0;137.0;136.0;0;97;100;1;0;0;0;0;0;0;1;0;0;0;0;30783.974609375;12165.591796875;0.0;1170.49169921875;468.0;99939;;;Calculated values ==>;1550927197.879;363.66;298.26000000000005;295.66;295.56;295.26000000000005;276.26000000000005;273.8482719121499;294.66;275.66;278.06;276.76000000000005;337.76;335.66;279.16;282.86;299.56;300.96000000000004;300.66;298.36;295.06;294.56;;319.96000000000004;275.66;240.83765695389522;262.9017227912062;273.8482719121499;295.26000000000005;6170000.0;3550000.0;3700000.0;1320000.0;3600000.0;2630000.0;6170000.0;0.048;0.018500000000000003;0.09166666666666666;0.022833333333333334;0.02266666666666667;0.07066666666666667;;12165.591796875;0.0;1170.49169921875;30783.974609375;521845.02190843597;409927.1530866487;263985.66050454363;263508.8472270599;262114.29186776344;430477.46260093397;460084.65883579507;455652.1820626169;473339.41292369686;521034.37539167044;518873.0945783251;457010.69313776627;461498.51756135124;468058.0973201897;470531.0922463426;418804.4550596813;410349.3008930559;460631.4671354435;459947.6112961071;;196515.0671798046;472270.6324499597;201559.57080123486;221583.03353625842;273.78968320464514;1459033.1948337918;577018.8254902167;91087.90523102452;0.0;0;97;95;0;0;0;0;1;29;38;595199554044.5143;218731112404.8244;415718399589.70996;23291.82269896002;6181.235907645884;156.42035208257002;16844.430161695975;1156009.744628463;474783.36468585196;16161.285810666224;381784.10514509416;3.4848243964577037;0.20630811110117947
2707;2019-02-23 14:07:37.859;901;248;225;224;221;32;215;24;50;36;653;629;62;99;264;278;275;249;221;219;214;25;615;354;370;132;360;264;615;297.0;84.0;414.0;79.0;136.0;0;97;100;1;0;0;0;0;0;0;1;0;0;0;0;30641.7578125;12191.015625;0.0;1180.68591308594;472.0;99940;;;Calculated values ==>;1550927257.859;363.26;297.96000000000004;295.66;295.56;295.26000000000005;276.36;273.7412296467126;294.66;275.56;278.16;276.76000000000005;338.46000000000004;336.06;279.36;283.06;299.56;300.96000000000004;300.66;298.06;295.06;294.56;;320.36;275.66;240.83765695389522;263.0348170998261;273.7412296467126;295.26000000000005;6150000.0;3540000.0;3700000.0;1320000.0;3600000.0;2640000.0;6150000.0;0.0495;0.014;0.06899999999999999;0.013166666666666667;0.02266666666666667;0.07216666666666667;;12191.015625;0.0;1180.68591308594;30641.7578125;521508.1408130585;409516.2286783838;264154.2105932513;263672.9032083051;262266.22050300613;430542.39183029096;460084.65883579507;455610.23969029967;473339.41292369686;521672.46217735397;519201.97744447837;457094.0657969381;461585.4585337668;468058.0973201897;470666.74483018776;419460.8725866201;409944.11966349604;460631.4671354435;459947.6112961071;;198186.82848740023;472270.6324499597;201340.0704939073;221069.22304243103;273.69948277003067;1459544.9053104357;577221.729561554;91107.49184675103;0.0;0;97;95;0;0;0;0;1;29;38;595421480044.5848;218810286004.84958;415876446889.7602;17544.641674551072;3567.2523990880236;133.2345409237369;17239.057018973625;1156349.9350637272;474864.57500929973;16163.69879684512;382068.0395286701;2.8780320532823667;0.13625759261430667
2708;2019-02-23 14:08:37.840;895;247;226;225;223;32;215;24;51;35;658;633;62;99;264;278;275;248;221;219;214;25;619;355;370;133;360;264;618;84.0;115.0;341.0;104.0;136.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;30732.591796875;12223.30078125;0.0;1197.015625;474.0;99941;;;Calculated values ==>;1550927317.84;362.66;297.86;295.76000000000005;295.66;295.46000000000004;276.36;273.8482719121499;294.66;275.56;278.26000000000005;276.66;338.96000000000004;336.46000000000004;279.36;283.06;299.56;300.96000000000004;300.66;297.96000000000004;295.06;294.56;;320.56;275.66;241.05796691057077;263.0348170998261;273.8482719121499;295.26000000000005;6190000.0;3550000.0;3700000.0;1330000.0;3600000.0;2640000.0;6180000.0;0.014;0.019166666666666665;0.05683333333333333;0.017333333333333333;0.02266666666666667;0.03666666666666667;;12223.30078125;0.0;1197.015625;30732.591796875;520451.54517932836;407711.1195125183;264383.52322468586;263902.5148643862;262959.3130684454;430477.46260093397;460084.65883579507;455734.44449998223;473112.1826642056;522186.48517471325;519614.1018060393;457094.0657969381;461585.4585337668;468058.0973201897;470531.0922463426;418137.3099859441;408166.7446654218;460631.4671354435;459947.6112961071;;199022.72361097817;472138.9942397944;201518.42189141538;240380.4845338008;273.7736199487443;1460056.1962633026;577425.1177714234;91127.29975172727;0.0;0;97;95;0;0;0;0;1;29;38;595643409744.3872;218889760829.7788;416034796729.6192;14447.943951586883;4690.756587371902;191.10250197667835;8050.794647951232;1156616.455518829;474933.3699588241;16166.400749644132;382278.72155526496;2.040234884189111;0.14067624981394253
2709;2019-02-23 14:09:37.860;889;246;225;224;221;33;215;26;51;35;661;635;62;100;265;279;275;247;221;219;214;26;615;356;370;131;361;268;615;135.0;81.0;302.0;116.0;136.0;0;95;100;1;0;0;0;0;0;0;1;0;0;0;0;30663.2578125;12181.55078125;0.0;1189.60607910156;475.0;99942;;;Calculated values ==>;1550927377.86;362.06000000000006;297.76000000000005;295.66;295.56;295.26000000000005;276.46000000000004;273.955091788801;294.66;275.76000000000005;278.26000000000005;276.66;339.26;336.66;279.36;283.16;299.66;301.06;300.66;297.86;295.06;294.56;;320.66;275.76000000000005;240.61611355647437;263.56353331371673;273.955091788801;295.26000000000005;6150000.0;3560000.0;3700000.0;1310000.0;3610000.0;2680000.0;6150000.0;0.022500000000000003;0.013500000000000002;0.050333333333333334;0.01933333333333333;0.02266666666666667;0.045166666666666674;;12181.55078125;0.0;1189.60607910156;30663.2578125;520025.00729553646;408641.0500365266;264154.2105932513;263672.9032083051;262266.22050300613;430412.23801567365;460084.65883579507;455067.61334165884;473372.2673856561;522170.7201524413;519488.8234187203;456440.5972329449;461093.5007592723;468046.64453070954;470521.5878349826;419460.8725866201;409081.96916275966;460631.4671354435;459947.6112961071;;199440.67485045042;472499.14586990676;201789.10854827182;233086.72433468216;273.88372846303105;1460567.9988872448;577628.5593256339;91147.19489542654;0.0;0;97;95;0;0;0;0;1;29;38;595865483744.3167;218968987229.75363;416194449929.5685;12748.351407933813;5233.727388218274;140.1151962221159;10246.55006109103;1156843.1668586845;475016.1015599388;16169.161817177406;382431.2502537494;2.121637218809753;0.13591569136259382
2710;2019-02-23 14:10:37.870;882;245;226;225;223;34;215;26;50;35;667;639;60;95;265;279;276;247;221;219;214;26;633;356;370;132;361;257;628;293.0;83.0;979.0;143.0;136.0;0;92;1;1;1;0;0;0;0;0;1;0;0;0;0;39896.80859375;21618.28515625;0.0;1115.71228027344;472.0;99943;;;Calculated values ==>;1550927437.87;361.36;297.66;295.76000000000005;295.66;295.46000000000004;276.56;273.955091788801;294.66;275.76000000000005;278.16;276.66;339.86;337.06;279.16;282.66;299.66;301.06;300.76000000000005;297.86;295.06;294.56;;320.36;275.76000000000005;240.83765695389522;262.0952818180154;273.955091788801;295.26000000000005;6330000.0;3560000.0;3700000.0;1320000.0;3610000.0;2570000.0;6280000.0;0.04883333333333333;0.013833333333333333;0.16316666666666665;0.02383333333333333;0.02266666666666667;0.07150000000000001;;21618.28515625;0.0;1115.71228027344;39896.80859375;517712.026057357;401468.8819792992;263569.2336323126;263108.9865288604;262204.2552682775;430412.23801567365;460084.65883579507;456763.03909346624;473242.3297776949;523673.5957694048;520807.7523674175;457980.0092832408;462172.1238058138;468046.64453070954;470521.5878349826;413503.62838887476;402616.0469732278;460631.4671354435;459947.6112961071;;198186.82848740023;472367.87413283327;201883.8862627046;221439.14789968985;273.92066849219407;1461156.097440629;577910.2715692848;91166.40908358266;0.0;0;98;95;0;0;0;0;1;29;38;596087520744.2814;219047900379.7411;416351976179.54346;41587.78177021928;6446.535044238067;150.61154291644937;17053.355132843837;1157296.043435282;475113.4533027805;16171.584943790314;382658.78738019767;2.869635385170259;0.18809715841665933
2711;2019-02-23 14:11:37.891;877;248;233;233;229;36;215;29;46;35;665;638;53;71;266;279;276;250;221;219;214;27;637;362;370;132;367;246;633;-1.0;111.0;1178.0;218.0;136.0;0;92;1;1;1;0;0;0;0;0;1;0;0;0;0;39841.27734375;21778.654296875;0.0;1060.830078125;457.0;99944;;;Calculated values ==>;1550927497.891;360.86;297.96000000000004;296.46000000000004;296.46000000000004;296.06;276.76000000000005;274.5913991737795;294.66;276.06;277.76000000000005;276.66;339.66;336.96000000000004;278.46000000000004;280.26000000000005;299.76000000000005;301.06;300.76000000000005;298.16;295.06;294.56;;318.86;275.86;240.83765695389522;260.58029834229245;274.5913991737795;295.26000000000005;6370000.0;3620000.0000000005;3700000.0;1320000.0;3670000.0000000005;2460000.0;6330000.0;0.0;0.018500000000000003;0.19633333333333333;0.036333333333333336;0.02266666666666667;0.02266666666666667;;21778.654296875;0.0;1060.830078125;39841.27734375;516758.6144765837;400281.74358912214;266503.21440990455;266503.21440990455;264572.0499287387;430014.67791919125;460084.65883579507;458057.8014167634;473242.3297776949;524349.5685483107;521605.6567332092;458891.59376132325;461017.90990064153;467331.35969250975;469702.74350475933;411956.59282618633;401484.81204266497;460631.4671354435;459947.6112961071;;191917.91438739494;472465.0996282349;203420.01679089377;266503.21440990455;274.5445039374336;1461820.814061152;578272.0393066861;91184.55328486227;0.0;0;98;95;0;0;0;0;1;29;38;596309598444.8248;219127128099.93494;416502928994.91284;49993.8850482124;9775.304676423395;193.7279444951452;4384.739662753925;1158059.4911071653;475248.68261448276;16174.455443849272;382837.50069837476;2.817386604503188;0.24982354645623434
2712;2019-02-23 14:12:37.861;887;254;234;233;230;40;215;28;46;36;652;631;53;67;268;278;276;256;221;220;214;29;634;361;370;132;366;245;629;-2.0;85.0;812.0;53.0;136.0;0;92;1;1;1;0;0;0;0;0;1;0;0;0;0;39772.87890625;21685.220703125;0.0;1059.68615722656;453.0;99945;;;Calculated values ==>;1550927557.861;361.86;298.56;296.56;296.46000000000004;296.16;277.16;274.4858918419099;294.66;275.96000000000004;277.76000000000005;276.76000000000005;338.36;336.26000000000005;278.46000000000004;279.86;299.96000000000004;300.96000000000004;300.76000000000005;298.76000000000005;295.16;294.56;;318.46000000000004;276.06;240.83765695389522;260.44013211722256;274.4858918419099;295.26000000000005;6340000.0;3610000.0;3700000.0;1320000.0;3660000.0;2450000.0;6290000.0;0.0;0.014166666666666666;0.13533333333333333;0.008833333333333334;0.02266666666666667;0.02266666666666667;;21685.220703125;0.0;1059.68615722656;39772.87890625;518259.49999377393;405761.5894278794;267381.13235976227;266870.10087596724;265382.5986365867;430081.6785162784;460084.65883579507;458217.64115144365;473339.41292369686;523109.6741155449;520975.42763663165;459049.5477933652;460701.855178759;467732.1305133992;469712.3226808355;413122.9492096304;406729.98633304343;460767.82771810255;459947.6112961071;;190246.288480595;472659.50235634967;203238.90277791434;267381.13235976227;274.4697777449855;1462483.9336379007;578634.057165713;91202.21541801431;0.0;0;98;95;0;0;0;0;1;29;38;596531487444.9307;219206288499.97272;416650155344.9831;34507.12259321763;2379.8819629428453;90.56697408498168;4364.840189223817;1158763.314083648;475349.92518991476;16176.823383609742;382910.37740725995;1.8176557931541368;0.13867045880160503
2713;2019-02-23 14:13:37.852;900;256;233;232;223;37;215;28;46;37;639;621;51;67;268;278;276;257;222;220;214;30;628;358;370;133;363;243;623;152.0;86.0;681.0;8.0;136.0;0;96;0;1;1;0;0;0;0;0;1;0;0;0;0;39561.15234375;21387.625;0.0;1057.79296875;451.0;99946;;;Calculated values ==>;1550927617.852;363.16;298.76000000000005;296.46000000000004;296.36;295.46000000000004;276.86;274.1680685717883;294.66;275.96000000000004;277.76000000000005;276.86;337.06;335.26000000000005;278.26000000000005;279.86;299.96000000000004;300.96000000000004;300.76000000000005;298.86;295.16;294.56;;318.26000000000005;276.16;241.05796691057077;260.1585393101385;274.1680685717883;295.36;6280000.0;3579999.9999999995;3700000.0;1330000.0;3629999.9999999995;2430000.0;6230000.0;0.025333333333333333;0.014333333333333333;0.11349999999999999;0.0013333333333333333;0.02266666666666667;0.048;;21387.625;0.0;1057.79296875;39561.15234375;520361.6551494922;409462.2324166704;267449.47865404404;266928.81242617936;262574.3624740603;430280.9020939914;460084.65883579507;458536.1807294529;473306.6277234293;521951.6524407977;520123.2199497129;459128.12558024435;461009.4900886769;468153.07540711993;470122.754192674;415351.05796815024;409891.2439304472;460767.82771810255;459947.6112961071;;189410.48811896544;472625.7912797831;202489.9464576513;233165.28110594788;274.16555336938274;1463144.9513967515;578992.9437051388;91219.85843053003;0.0;0;98;95;0;0;0;0;1;29;38;596753454144.6978;219285776574.8893;416796533384.8295;29061.24758984948;360.18112642950905;78.25733454041018;10885.551849127643;1159292.9710408216;475372.75562389;16178.230041816425;383037.44494445616;1.7992642398628556;0.10194320336681835
2714;2019-02-23 14:14:37.872;908;256;229;228;224;34;215;28;42;37;629;613;51;73;267;278;276;257;222;220;214;28;616;355;370;133;360;257;616;-1.0;85.0;77.0;8.0;136.0;0;96;100;1;0;0;0;0;0;0;1;0;0;0;0;30703.59765625;12206.8515625;0.0;1141.16479492188;452.0;99947;;;Calculated values ==>;1550927677.872;363.96000000000004;298.76000000000005;296.06;295.96000000000004;295.56;276.56;273.8482719121499;294.66;275.96000000000004;277.36;276.86;336.06;334.46000000000004;278.26000000000005;280.46000000000004;299.86;300.96000000000004;300.76000000000005;298.86;295.16;294.56;;318.36;275.96000000000004;241.05796691057077;262.0952818180154;273.8482719121499;295.36;6160000.0;3550000.0;3700000.0;1330000.0;3600000.0;2570000.0;6160000.0;0.0;0.014166666666666666;0.012833333333333334;0.0013333333333333333;0.02266666666666667;0.02266666666666667;;12206.8515625;0.0;1141.16479492188;30703.59765625;522292.7779530447;412384.04246721696;266055.84902740427;265547.94510961155;263590.5157679528;430477.46260093397;460084.65883579507;455782.72271421895;473306.6277234293;519782.6375818089;518140.57272336615;456885.1506218106;459548.81800229324;468443.49349306896;470531.0922463426;419457.18930987985;412774.2159945347;460767.82771810255;459947.6112961071;;189828.38726562503;472431.1216696904;201627.34759034505;266055.84902740427;273.81613194642676;1463730.6861597598;579272.9909943944;91238.18918677082;0.0;0;98;95;0;0;0;0;1;29;38;596975528144.6272;219365603174.86395;416946583384.78186;3261.6606474230484;361.07169877246054;94.67545530072258;4394.879944757265;1159562.4183952361;475378.7680675782;16179.671628766837;383164.8243216753;0.6077523078358255;0.020429855825381208
2715;2019-02-23 14:15:37.872;909;255;227;227;218;32;215;26;31;36;630;612;50;91;266;278;276;257;222;220;214;26;622;355;370;133;360;269;621;203.0;83.0;682.0;113.0;136.0;0;97;100;1;0;0;0;0;0;0;1;0;0;0;0;30812.7265625;12283.8173828125;0.0;1202.71008300781;463.0;99948;;;Calculated values ==>;1550927737.872;364.06000000000006;298.66;295.86;295.86;294.96000000000004;276.36;273.8482719121499;294.66;275.76000000000005;276.26000000000005;276.76000000000005;336.16;334.36;278.16;282.26000000000005;299.76000000000005;300.96000000000004;300.76000000000005;298.86;295.16;294.56;;319.46000000000004;275.76000000000005;241.05796691057077;263.6948088759802;273.8482719121499;295.36;6220000.0;3550000.0;3700000.0;1330000.0;3600000.0;2690000.0;6210000.0;0.03383333333333333;0.013833333333333333;0.11366666666666667;0.01883333333333333;0.02266666666666667;0.0565;;12283.8173828125;0.0;1202.71008300781;30812.7265625;521948.5569355856;409900.7199587735;264612.4711464006;264612.4711464006;260491.08555687428;430477.46260093397;460084.65883579507;452362.82391837507;473209.4130839679;518889.0081642153;517026.1369912208;454774.0492147389;459847.1156640873;468315.1240550476;470531.0922463426;417456.91399035515;410740.36341830407;460767.82771810255;459947.6112961071;;194425.4183739577;472236.3865531139;201599.57581743685;226879.0854479356;273.8052958702031;1464243.322194916;579477.079902272;91257.72147742023;0.0;0;98;95;0;0;0;0;1;29;38;597197528144.6272;219445403174.86395;417104383384.78186;28503.422534139976;5096.99326885525;92.91228291337333;13168.371710421692;1159827.127421749;475424.25194230844;16181.23485991862;383311.18475213513;3.474704657302972;0.22597671128018004
2716;2019-02-23 14:16:37.873;902;252;228;227;215;32;216;26;2;36;643;619;32;94;266;278;276;253;222;220;214;26;618;356;370;133;361;275;617;257.0;108.0;779.0;186.0;136.0;0;98;100;1;0;0;0;0;0;0;1;0;0;0;0;30829.869140625;12129.1591796875;0.0;1236.21459960938;468.0;99949;;;Calculated values ==>;1550927797.873;363.36;298.36;295.96000000000004;295.86;294.66;276.36;273.955091788801;294.76000000000005;275.76000000000005;273.36;276.76000000000005;337.46000000000004;335.06;276.36;282.56;299.76000000000005;300.96000000000004;300.76000000000005;298.46000000000004;295.16;294.56;;319.96000000000004;275.76000000000005;241.05796691057077;264.4750485637546;273.955091788801;295.36;6180000.0;3560000.0;3700000.0;1330000.0;3610000.0;2750000.0;6170000.0;0.04283333333333333;0.018000000000000002;0.12983333333333333;0.031000000000000003;0.02266666666666667;0.0655;;12129.1591796875;0.0;1236.21459960938;30829.869140625;521396.3947684024;410349.3008930559;265456.55592350283;264959.14327601646;259464.0010260237;430412.23801567365;460221.56738830067;447470.95714328694;473209.4130839679;519736.8896045207;517245.1818120114;451435.77863534173;459272.57137703313;468175.34348450357;470395.2103354103;418801.28417394223;410765.611063799;460767.82771810255;459947.6112961071;;196515.0671798046;472236.3865531139;201824.15493739158;223844.52779772523;273.89739056852886;1464757.0190532932;579680.5247640716;91278.04618849036;0.0;0;98;95;0;0;0;0;1;29;38;597419531844.359;219525204504.76755;417267586104.5847;31893.143153065415;8382.779180087393;144.64211598257805;15464.751969144014;1160330.440523613;475536.5852514379;16183.214512900695;383549.798092666;4.181350805530513;0.2897302472162812
2717;2019-02-23 14:17:37.863;888;249;229;229;223;33;216;26;-14;36;654;626;8;62;266;278;277;251;222;220;214;26;631;356;370;133;361;246;626;281.0;85.0;743.0;106.0;136.0;0;99;1;1;1;0;0;0;0;0;1;0;0;0;0;39756.30859375;21566.224609375;0.0;1086.51977539062;457.0;99950;;;Calculated values ==>;1550927857.863;361.96000000000004;298.06;296.06;296.06;295.46000000000004;276.46000000000004;273.955091788801;294.76000000000005;275.76000000000005;271.76000000000005;276.76000000000005;338.56000000000006;335.76000000000005;273.96000000000004;279.36;299.76000000000005;300.96000000000004;300.86;298.26000000000005;295.16;294.56;;318.86;275.76000000000005;241.05796691057077;260.58029834229245;273.955091788801;295.36;6310000.0;3560000.0;3700000.0;1330000.0;3610000.0;2460000.0;6260000.0;0.04683333333333333;0.014166666666666666;0.12383333333333332;0.017666666666666667;0.02266666666666667;0.0695;;21566.224609375;0.0;1086.51977539062;39756.30859375;518625.29546541296;404759.5163312438;265154.74512212357;265154.74512212357;262350.6019167468;430412.23801567365;460221.56738830067;450726.8185100643;473209.4130839679;523232.29706875776;520384.4279792641;453456.34239977604;459957.85631555936;468175.34348450357;470395.2103354103;414624.20781914756;405765.44389124896;460767.82771810255;459947.6112961071;;191917.91438739494;472236.3865531139;201880.98375686663;222517.03062898875;273.9195375619548;1465345.1391648152;579961.2728298809;91297.39908226514;0.0;0;99;95;0;0;0;0;1;29;38;597641494844.3943;219604991204.78024;417423860054.60956;30815.409203604308;4776.278782733702;125.4991556452302;16501.42535636473;1160852.9246981235;475646.2257913428;16185.465314968407;383816.1385062858;2.3051781987822157;0.13847388426133683
2718;2019-02-23 14:18:37.884;885;255;228;227;220;34;216;27;0;36;644;621;15;44;267;278;277;257;222;220;215;27;617;356;370;132;361;244;617;228.0;110.0;457.0;111.0;136.0;0;96;100;1;0;0;0;0;0;0;1;0;0;0;0;30670.279296875;12241.798828125;0.0;1069.68615722656;450.0;99951;;;Calculated values ==>;1550927917.884;361.66;298.66;295.96000000000004;295.86;295.16;276.56;273.955091788801;294.76000000000005;275.86;273.16;276.76000000000005;337.56000000000006;335.26000000000005;274.66;277.56;299.86;300.96000000000004;300.86;298.86;295.16;294.66;;318.16;275.86;240.83765695389522;260.2995467637923;273.955091788801;295.36;6170000.0;3560000.0;3700000.0;1320000.0;3610000.0;2440000.0;6170000.0;0.038;0.018333333333333333;0.07616666666666667;0.018500000000000003;0.02266666666666667;0.06066666666666667;;12241.798828125;0.0;1069.68615722656;30670.279296875;519369.8650483502;411581.64256759017;265456.55592350283;264959.14327601646;261660.48293488845;430412.23801567365;460221.56738830067;452816.6869526128;473339.41292369686;522378.0934346533;520040.6172235996;454651.4530453563;458139.2246306008;468303.9457373096;470395.2103354103;419453.9474208546;412376.9533776292;460767.82771810255;460084.65883579507;;188992.59102226305;472465.0996282349;201850.3382393649;225615.2986927791;273.90759557640985;1465932.232809555;580243.1049659514;91315.3737540149;0.0;0;99;95;0;0;0;0;1;29;38;597863572544.9377;219684519029.97485;417570911504.96936;19115.270226992387;5006.373085694096;129.74489079246501;14224.474515342969;1161269.1593255452;475727.77642318053;16187.59309315573;384072.27728971804;2.890426031442934;0.1693876440205254
2719;2019-02-23 14:19:37.864;890;257;225;224;215;34;216;27;13;36;632;614;30;63;267;278;277;259;222;220;215;27;618;356;370;132;361;256;618;-2.0;112.0;652.0;138.0;136.0;0;95;100;1;0;0;0;0;0;0;1;0;0;0;0;30659.41796875;12271.587890625;0.0;1126.91931152344;457.0;99952;;;Calculated values ==>;1550927977.864;362.16;298.86;295.66;295.56;294.66;276.56;273.955091788801;294.76000000000005;275.86;274.46000000000004;276.76000000000005;336.36;334.56;276.16;279.46000000000004;299.86;300.96000000000004;300.86;299.06;295.16;294.66;;318.86;275.86;240.83765695389522;261.9595390733887;273.955091788801;295.36;6180000.0;3560000.0;3700000.0;1320000.0;3610000.0;2560000.0;6180000.0;0.0;0.018666666666666668;0.10866666666666666;0.023;0.02266666666666667;0.02266666666666667;;12271.587890625;0.0;1126.91931152344;30659.41796875;519910.83779247344;411975.0902293153;263902.5148643862;263427.8829142352;259398.4869535306;430412.23801567365;460221.56738830067;452349.03378999437;473339.41292369686;520172.7923473577;518327.0740755654;454469.4988628344;458502.6972995993;468303.9457373096;470395.2103354103;419127.5584908872;412760.9744755404;460767.82771810255;460084.65883579507;;191917.91438739494;472465.0996282349;201819.5306666901;263902.5148643862;273.8955880689504;1466443.1432599942;580447.3150959318;91333.67269791178;0.0;0;99;95;0;0;0;0;1;29;38;598085498545.0083;219763692630.00003;417720861505.017;27224.20600606573;6224.848086115531;118.84290161980752;4446.795263351935;1161655.1929068428;475821.33873513876;16189.663967571512;384227.8193399517;2.837233408439515;0.24275486291655685
2720;2019-02-23 14:20:37.864;892;256;225;224;213;35;216;27;24;36;633;613;39;75;267;278;277;257;222;221;215;27;620;356;370;132;361;262;620;340.0;86.0;741.0;137.0;136.0;0;95;100;1;0;0;0;0;0;0;1;0;0;0;0;30846.875;12304.328125;0.0;1165.15344238281;464.0;99953;;;Calculated values ==>;1550928037.864;362.36;298.76000000000005;295.66;295.56;294.46000000000004;276.66;273.955091788801;294.76000000000005;275.86;275.56;276.76000000000005;336.46000000000004;334.46000000000004;277.06;280.66;299.86;300.96000000000004;300.86;298.86;295.26000000000005;294.66;;319.56;275.86;240.83765695389522;262.7682575881327;273.955091788801;295.36;6200000.0;3560000.0;3700000.0;1320000.0;3610000.0;2620000.0;6200000.0;0.056666666666666664;0.014333333333333333;0.1235;0.022833333333333334;0.02266666666666667;0.07933333333333334;;12304.328125;0.0;1165.15344238281;30846.875;520000.3249853059;410745.76998462516;263738.4043063847;263268.010741773;258428.45591350668;430412.23801567365;460221.56738830067;452691.3469457749;473339.41292369686;519779.7064082168;517720.3666589449;454575.41209722357;459002.87899429764;468303.9457373096;470395.2103354103;418466.9068670491;411156.95700796123;460904.05326945195;460084.65883579507;;194843.3435325042;472465.0996282349;201873.91651190902;219549.48445318773;273.91678379750033;1466955.6957014005;580652.114396062;91352.77330419433;0.0;0;99;95;0;0;0;0;1;29;38;598307498545.0083;219842892630.00003;417876261505.017;30975.95265858244;6178.4986811561075;104.7759479802596;19082.45716768685;1162140.1942290482;475924.69995819934;16191.527457984846;384423.89644354366;4.182914106496909;0.24975616719938665
2721;2019-02-23 14:21:37.845;888;254;228;228;214;36;216;28;32;36;640;617;47;80;267;278;277;255;222;220;215;27;623;359;370;133;365;268;623;-2.0;85.0;656.0;214.0;136.0;0;95;100;1;0;0;0;0;0;0;1;0;0;0;0;30880.748046875;12339.9287109375;0.0;1191.65417480469;467.0;99954;;;Calculated values ==>;1550928097.845;361.96000000000004;298.56;295.96000000000004;295.96000000000004;294.56;276.76000000000005;274.27422755570615;294.76000000000005;275.96000000000004;276.36;276.76000000000005;337.16;334.86;277.86;281.16;299.86;300.96000000000004;300.86;298.66;295.16;294.66;;319.86;275.86;241.05796691057077;263.56353331371673;274.27422755570615;295.36;6230000.0;3590000.0;3700000.0;1330000.0;3650000.0;2680000.0;6230000.0;0.0;0.014166666666666666;0.10933333333333332;0.035666666666666666;0.02266666666666667;0.02266666666666667;;12339.9287109375;0.0;1191.65417480469;30880.748046875;519264.43587409565;408584.9758879136;264926.5231149595;264926.5231149595;258659.12390781447;430214.79039162316;460221.56738830067;452664.88030591793;473209.4130839679;520005.07759594533;517628.2030160133;454565.1536419974;458661.140864676;467743.25174396584;469986.17777001124;417455.35262165265;409026.90434125497;460767.82771810255;460084.65883579507;;196097.13278094304;472333.7623376517;202542.69120576297;264926.5231149595;274.19063589150704;1467469.929667328;580857.4181693898;91372.40714829997;0.0;0;99;95;0;0;0;0;1;29;38;598529428244.8107;219922367454.92926;418035211154.8755;27346.692674950275;9622.548203704031;119.40301730563388;4423.584409672274;1162626.062366081;476056.33365158224;16193.395024443853;384619.71809334867;3.0678028325401874;0.28532523341745714
2722;2019-02-23 14:22:37.845;881;251;229;228;219;37;216;29;38;36;650;623;55;84;268;278;277;252;222;221;215;29;621;359;370;133;364;273;621;137.0;85.0;583.0;84.0;136.0;0;96;100;1;0;0;0;0;0;0;1;0;0;0;0;30834.64453125;12295.61328125;0.0;1220.48852539062;468.0;99955;;;Calculated values ==>;1550928157.845;361.26;298.26000000000005;296.06;295.96000000000004;295.06;276.86;274.27422755570615;294.76000000000005;276.06;276.96000000000004;276.76000000000005;338.16;335.46000000000004;278.66;281.56;299.96000000000004;300.96000000000004;300.86;298.36;295.26000000000005;294.66;;319.96000000000004;276.06;241.05796691057077;264.2163659402789;274.27422755570615;295.36;6210000.0;3590000.0;3700000.0;1330000.0;3640000.0;2730000.0;6210000.0;0.022833333333333334;0.014166666666666666;0.09716666666666667;0.014;0.02266666666666667;0.0455;;12295.61328125;0.0;1220.48852539062;30834.64453125;518552.14364578616;408146.3749748354;265594.26947273826;265099.84727246844;260928.55312709216;430214.79039162316;460221.56738830067;452563.1114302958;473209.4130839679;520626.84045966103;517829.15161944565;454731.31114620477;458356.49456860044;468013.0124104906;469986.17777001124;418132.52734887204;408595.0475091701;460904.05326945195;460084.65883579507;;196515.0671798046;472528.46462518856;202686.93729062684;234025.38848757613;274.24663002220456;1467984.224605479;581062.714352658;91392.50833746827;0.0;0;99;95;0;0;0;0;1;29;38;598751428244.8107;220002167454.92926;418197511154.8755;24279.634920571167;3777.7813826838637;135.11429772911112;10285.696800843962;1163056.2817627103;476168.00306480215;16195.516002069142;384742.2954367696;2.8468435612791327;0.1855807808386811
2723;2019-02-23 14:23:37.846;871;252;233;233;227;37;216;29;39;37;657;629;51;71;268;278;277;254;222;221;215;29;636;359;370;133;364;249;631;181.0;84.0;852.0;141.0;136.0;0;97;1;1;1;0;0;0;0;0;1;0;0;0;0;39891.8359375;21773.794921875;0.0;1101.94946289062;458.0;99956;;;Calculated values ==>;1550928217.846;360.26;298.36;296.46000000000004;296.46000000000004;295.86;276.86;274.27422755570615;294.76000000000005;276.06;277.06;276.86;338.86;336.06;278.26000000000005;280.26000000000005;299.96000000000004;300.96000000000004;300.86;298.56;295.26000000000005;294.66;;318.96000000000004;276.06;241.05796691057077;260.9983114674233;274.27422755570615;295.36;6360000.0;3590000.0;3700000.0;1330000.0;3640000.0;2490000.0;6310000.0;0.030166666666666668;0.014;0.142;0.0235;0.02266666666666667;0.052833333333333336;;21773.794921875;0.0;1101.94946289062;39891.8359375;516082.08910044597;403712.40135227836;266684.84503405896;266684.84503405896;263797.95167505275;430214.79039162316;460221.56738830067;456732.20422729175;473306.6277234293;523295.9656808463;520443.05349744426;458176.05790412496;460555.874093512;468013.0124104906;469986.17777001124;412741.9283590541;404758.0213428848;460904.05326945195;460084.65883579507;;192335.8262164488;472528.46462518856;202664.62204799632;230130.7114047929;274.2379710335065;1468573.621765129;581346.6308192033;91411.86230990807;0.0;0;100;95;0;0;0;0;1;29;38;598973431944.5425;220081968784.83286;418354113764.68634;36077.59666945995;6341.800300564018;111.77469822636992;12149.233555937948;1163559.2670749684;476252.33431755815;16197.573444656424;384929.2563054795;2.390322443915896;0.1702877850822591
2724;2019-02-23 14:24:37.846;872;257;234;234;229;37;216;30;38;37;650;625;48;58;269;279;278;259;222;221;215;30;634;359;370;128;364;239;629;88.0;82.0;881.0;58.0;136.0;0;73;1;1;1;0;0;0;0;0;1;0;0;0;0;39759.66796875;21689.30859375;0.0;946.015258789062;450.0;99957;;;Calculated values ==>;1550928277.846;360.36;298.86;296.56;296.56;296.06;276.86;274.27422755570615;294.76000000000005;276.16;276.96000000000004;276.86;338.16;335.66;277.96000000000004;278.96000000000004;300.06;301.06;300.96000000000004;299.06;295.26000000000005;294.66;;318.16;276.16;239.943914813709;259.59022785621676;274.27422755570615;295.36;6340000.0;3590000.0;3700000.0;1280000.0;3640000.0;2390000.0;6290000.0;0.014666666666666666;0.013666666666666666;0.14683333333333334;0.009666666666666665;0.02266666666666667;0.037333333333333336;;21689.30859375;0.0;946.015258789062;39759.66796875;516371.65265253145;407201.54546639236;267381.13235976227;267381.13235976227;264900.61821549264;430214.79039162316;460221.56738830067;458226.08254096337;473953.8206284208;523389.9480423785;520858.5287276693;459403.6785639862;460573.7595531262;468142.12313909776;470113.2123334561;413885.3569792261;408121.41532800265;460904.05326945195;460084.65883579507;;188992.59102226305;473278.11375594366;202719.92049869147;241978.51341434158;274.25942618984095;1469237.384297681;581708.8233485002;91428.92868258874;0.0;0;100;95;0;0;0;0;1;29;38;599195431944.5425;220160268784.83286;418500513764.68634;37516.821459873594;2615.3958681534377;78.77386923338729;8142.629429067598;1164172.5538927128;476326.97761896416;16199.161349385255;385098.3551636879;2.1362018472249105;0.15053553202916004
2725;2019-02-23 14:25:37.876;884;258;230;228;219;35;216;29;40;37;640;619;50;65;268;279;278;260;223;221;215;29;619;356;370;133;361;255;618;-1.0;86.0;184.0;116.0;136.0;0;81;100;1;0;0;0;0;0;0;1;0;0;0;0;30621.25390625;12300.861328125;0.0;1043.37731933594;452.0;99958;;;Calculated values ==>;1550928337.876;361.56000000000006;298.96000000000004;296.16;295.96000000000004;295.06;276.66;273.955091788801;294.76000000000005;276.06;277.16;276.86;337.16;335.06;278.16;279.66;299.96000000000004;301.06;300.96000000000004;299.16;295.26000000000005;294.66;;318.36;276.06;241.05796691057077;261.82340779136865;273.955091788801;295.46000000000004;6190000.0;3560000.0;3700000.0;1330000.0;3610000.0;2550000.0;6180000.0;0.0;0.014333333333333333;0.03066666666666667;0.01933333333333333;0.02266666666666667;0.02266666666666667;;12300.861328125;0.0;1043.37731933594;30621.25390625;519085.90574409085;412370.4320520283;266378.6864462595;265366.0724352726;261140.19701493028;430412.23801567365;460221.56738830067;455868.2648029557;473306.6277234293;521074.11015251616;518923.4599230997;457088.71109039267;458902.3634562797;468432.45176751877;470521.5878349826;419125.01899894176;413146.8886624762;460904.05326945195;460084.65883579507;;189828.38726562503;472528.46462518856;201671.36908065356;266378.6864462595;273.83780768194356;1469824.185233534;581992.2163900888;91445.51524320095;0.0;0;100;95;0;0;0;0;1;29;38;599417542944.4366;220238607934.79553;418648787864.61566;7795.371468817265;5236.570513861008;85.68653482267284;4390.66870749614;1164550.3443010757;476392.443388643;16200.53253800342;385202.85153685167;1.3120491687495754;0.11286070000068156
