;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2726;2019-02-23 14:26:37.857;891;257;229;228;216;33;216;27;42;38;636;616;56;88;267;279;278;258;223;221;215;26;623;356;370;145;361;267;623;465.0;109.0;869.0;279.0;136.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;30761.228515625;12328.9560546875;0.0;1158.63610839844;459.0;99959;;;Calculated values ==>;1550928397.857;362.26;298.86;296.06;295.96000000000004;294.76000000000005;276.46000000000004;273.955091788801;294.76000000000005;275.86;277.36;276.96000000000004;336.76000000000005;334.76000000000005;278.76000000000005;281.96000000000004;299.86;301.06;300.96000000000004;298.96000000000004;295.26000000000005;294.66;;319.06;275.76000000000005;243.61107973660833;263.43189868330234;273.955091788801;295.46000000000004;6230000.0;3560000.0;3700000.0;1450000.0;3610000.0;2670000.0;6230000.0;0.0775;0.018166666666666668;0.14483333333333331;0.0465;0.02266666666666667;0.10016666666666667;;12328.9560546875;0.0;1158.63610839844;30761.228515625;519637.8724790224;409891.2439304472;265415.95526231383;264926.5231149595;259499.36457621402;430412.23801567365;460221.56738830067;454104.83955248306;471830.8059033014;519674.9237228913;517609.0060139031;455859.0675481126;459794.88859866647;468303.9457373096;470521.5878349826;417793.96282136877;410314.2033304967;460904.05326945195;460084.65883579507;;192753.74022246967;470641.3097209141;201766.51210714623;216169.71388601942;273.87491808053977;1470335.5439404096;582197.3998735604;91463.85954428655;0.0;0;100;95;0;0;0;0;1;29;38;599639472645.1212;220321981525.0527;418805338275.0986;36547.00109166628;12502.678089040208;135.8822974175097;24432.146985802527;1164919.7470589583;476540.22364888364;16202.378360248918;385442.9656081617;5.458180198049739;0.3624733797987923
2727;2019-02-23 14:27:37.877;888;252;228;226;221;33;216;27;43;37;630;612;59;104;267;279;278;253;223;221;215;26;619;355;370;144;360;273;618;463.0;84.0;228.0;226.0;136.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;31372.33203125;12211.8505859375;0.0;2045.99475097656;463.0;99960;;;Calculated values ==>;1550928457.877;361.96000000000004;298.36;295.96000000000004;295.76000000000005;295.26000000000005;276.46000000000004;273.8482719121499;294.76000000000005;275.86;277.46000000000004;276.86;336.16;334.36;279.06;283.56;299.86;301.06;300.96000000000004;298.46000000000004;295.26000000000005;294.66;;319.46000000000004;275.76000000000005;243.40439225979637;264.2163659402789;273.8482719121499;295.46000000000004;6190000.0;3550000.0;3700000.0;1440000.0;3600000.0;2730000.0;6180000.0;0.07716666666666666;0.014;0.038;0.03766666666666666;0.02266666666666667;0.09983333333333333;;12211.8505859375;0.0;2045.99475097656;31372.33203125;519583.09378995217;409919.6080860697;265366.0724352726;264383.52322468586;262039.22595765814;430477.46260093397;460221.56738830067;453204.3866702287;471864.221826097;518555.22136729787;516687.0831142843;455236.62953312014;460808.766995706;468443.49349306896;470657.252928197;419125.01899894176;410341.9173088193;460904.05326945195;460084.65883579507;;194425.4183739577;470775.47163449007;201441.41932335496;215955.19699150324;273.7435492012973;1470853.4962046926;582401.974764408;91490.5737031919;0.0;0;100;95;0;0;0;0;1;29;39;599861546645.0507;220408710425.02515;418967392275.04706;9566.992759181201;10144.915970386088;122.9634236617143;24372.257940788466;1165304.1584353538;476729.01650930237;16204.536126939785;385849.8045502121;3.100547737010701;0.1592157920135945
2728;2019-02-23 14:28:37.848;878;251;232;232;225;33;217;27;37;35;598;583;50;109;267;279;278;253;223;221;216;25;635;356;370;154;362;251;630;341.0;84.0;399.0;407.0;136.0;0;77;1;1;1;0;0;0;0;0;1;0;1;0;0;40805.65625;21690.021484375;0.0;2110.53271484375;458.0;99961;;;Calculated values ==>;1550928517.848;360.96000000000004;298.26000000000005;296.36;296.36;295.66;276.46000000000004;273.955091788801;294.86;275.86;276.86;276.66;332.96000000000004;331.46000000000004;278.16;284.06;299.86;301.06;300.96000000000004;298.46000000000004;295.26000000000005;294.76000000000005;;318.96000000000004;275.66;245.4256646245625;261.27494424493943;273.955091788801;295.46000000000004;6350000.0;3560000.0;3700000.0;1540000.0;3620000.0000000005;2510000.0;6300000.0;0.05683333333333333;0.014;0.0665;0.06783333333333334;0.02266666666666667;0.0795;;21690.021484375;0.0;2110.53271484375;40805.65625;517047.0119973079;403710.7270159054;266276.5544751138;266276.5544751138;262957.8850787303;430412.23801567365;460358.3377583031;456161.9829332792;470328.8612698992;517107.8533567907;515570.6018142486;457735.2745315582;464704.33445921016;468164.148934044;470521.5878349826;413509.4720259262;404756.80696994637;460904.05326945195;460221.56738830067;;192335.8262164488;469322.6211745161;201615.20587490188;220051.14593701682;273.81589069272167;1471454.6887230326;582684.3538155804;91525.19469047945;0.0;0;101;95;0;0;0;0;1;29;39;600083439344.8883;220498067214.95978;419124516294.9321;16927.360674382093;18159.486337823833;122.53731078371801;19093.548505377068;1165524.8380004375;476964.7725245224;16206.5809775696;386211.844533056;2.28158270491656;0.1827838749846489
2729;2019-02-23 14:29:37.868;879;256;230;229;223;35;217;27;33;34;575;563;45;121;267;279;278;258;223;221;216;26;631;357;370;159;362;239;627;202.0;86.0;461.0;367.0;137.0;0;99;1;1;1;0;0;0;0;0;1;0;1;0;0;40621.796875;21577.71484375;0.0;2008.2673339843802;451.0;99962;;;Calculated values ==>;1550928577.868;361.06000000000006;298.76000000000005;296.16;296.06;295.46000000000004;276.66;274.0616903277293;294.86;275.86;276.46000000000004;276.56;330.66;329.46000000000004;277.66;285.26000000000005;299.86;301.06;300.96000000000004;298.96000000000004;295.26000000000005;294.76000000000005;;318.26000000000005;275.76000000000005;246.40030039733224;259.59022785621676;274.0616903277293;295.46000000000004;6310000.0;3570000.0000000005;3700000.0;1590000.0;3620000.0000000005;2390000.0;6270000.0;0.033666666666666664;0.014333333333333333;0.07683333333333334;0.06116666666666667;0.022833333333333334;0.056499999999999995;;21577.71484375;0.0;2008.2673339843802;40621.796875;517496.55710955395;407667.47580417944;265555.9162919251;265069.2717268583;262277.15249908157;430346.717906069;460358.3377583031;457634.3456445038;469550.0432817928;515781.7817355718;514560.2429940041;459051.2060586476;467793.8236775449;468164.148934044;470385.6934277256;414991.04690718075;408572.6837493192;460904.05326945195;460221.56738830067;;189410.48811896544;468738.3346126647;201945.26245467825;227652.22285498155;273.9491118140015;1472133.4770195617;583045.0384730232;91559.52946532001;0.0;0;101;95;0;0;0;0;1;29;39;600305513344.8177;220591998514.92993;419271565294.8854;19645.44455841826;16318.842913663506;91.99653859601507;13140.167966132529;1165829.7129684063;477252.1877079969;16208.369355574556;386480.5483750012;2.0858343572926423;0.1832101176547495
2730;2019-02-23 14:30:37.878;894;259;227;226;217;35;217;25;36;32;545;532;49;158;268;279;278;261;223;221;216;25;615;355;370;147;361;255;615;317.0;112.0;518.0;394.0;137.0;0;39;100;1;0;0;0;0;0;0;1;1;1;0;0;32807.66015625;12177.8623046875;0.0;3303.43481445312;454.0;99963;;;Calculated values ==>;1550928637.878;362.56000000000006;299.06;295.86;295.76000000000005;294.86;276.66;273.8482719121499;294.86;275.66;276.76000000000005;276.36;327.66;326.36;278.06;288.96000000000004;299.96000000000004;301.06;300.96000000000004;299.26000000000005;295.26000000000005;294.76000000000005;;318.56;275.66;244.02132995426717;261.82340779136865;273.8482719121499;295.46000000000004;6150000.0;3550000.0;3700000.0;1470000.0;3610000.0;2550000.0;6150000.0;0.05283333333333333;0.018666666666666668;0.08633333333333333;0.06566666666666666;0.022833333333333334;0.07566666666666666;;12177.8623046875;0.0;3303.43481445312;32807.66015625;520643.6941883878;413924.44980374066;265137.49105586234;264642.27978507156;260467.18773059;430477.46260093397;460358.3377583031;455377.41119875095;470969.3238023553;511310.5711562542;509966.80803358514;456967.08645744185;469770.88572950644;468432.45176751877;470657.252928197;420414.4927146444;414665.18341138354;460904.05326945195;460221.56738830067;;190664.19178205615;470272.71409377275;201486.4249500342;220693.90525069158;273.7611264196031;1472745.4911467484;583326.3818319616;91603.80102724738;0.0;0;101;95;0;0;0;0;1;30;39;600527550344.7825;220683813814.91534;419419789994.8618;21919.25514613921;17650.299653772166;107.32044032753632;18124.25976841242;1166176.143194639;477535.31107537856;16210.030607227793;386741.12869556394;3.7336105988940496;0.30231756518783215
2731;2019-02-23 14:31:37.879;906;257;224;222;213;34;217;22;41;30;549;549;58;207;267;279;278;258;223;222;216;22;615;355;370;141;360;271;616;585.0;86.0;775.0;429.0;137.0;0;60;100;1;0;0;0;0;0;0;1;1;1;0;0;33178.91796875;12116.4755859375;0.0;3733.64111328125;464.0;99964;;;Calculated values ==>;1550928697.879;363.76;298.86;295.56;295.36;294.46000000000004;276.56;273.8482719121499;294.86;275.36;277.26000000000005;276.16;328.06;328.06;278.96000000000004;293.86;299.86;301.06;300.96000000000004;298.96000000000004;295.36;294.76000000000005;;319.56;275.36;242.77792619122317;263.95629194202945;273.8482719121499;295.46000000000004;6150000.0;3550000.0;3700000.0;1410000.0;3600000.0;2710000.0;6160000.0;0.09749999999999999;0.014333333333333333;0.12916666666666668;0.0715;0.022833333333333334;0.12033333333333332;;12116.4755859375;0.0;3733.64111328125;33178.91796875;522124.39908630715;412774.2159945347;263590.5157679528;262651.01120590646;258679.02141589878;430477.46260093397;460358.3377583031;453293.6236240447;471570.8910797328;510296.9670170174;510296.9670170174;455444.685413733;473218.9472236798;468443.49349306896;470657.252928197;420414.4927146444;413159.75807969784;461040.14456079;460221.56738830067;;194843.3435325042;470781.97481897497;201520.5670109387;213298.38277231122;273.7744574410735;1473295.3884619283;583528.8380216858;91662.44430394599;0.0;0;101;95;0;0;0;0;1;30;39;600749554044.5143;220770215254.81097;419577592624.6712;32520.68647919286;19252.19065827459;103.98452976756745;29713.08988212406;1166629.816935405;477842.83695295337;16211.79151132437;387139.77991957986;5.147593112256432;0.3587257300150702
2732;2019-02-23 14:32:40.839;910;252;225;224;214;35;217;11;45;29;579;584;59;215;267;279;279;253;223;222;216;14;634;356;370;138;362;264;629;390.0;111.0;1029.0;471.0;137.0;0;65;1;1;0;1;0;0;0;0;1;1;1;0;0;42445.1328125;21731.203125;0.0;3673.52124023438;468.0;99965;;;Calculated values ==>;1550928760.839;364.16;298.36;295.66;295.56;294.56;276.66;273.955091788801;294.86;274.26000000000005;277.66;276.06;331.06;331.56;279.06;294.66;299.86;301.06;301.06;298.46000000000004;295.36;294.76000000000005;;319.96000000000004;274.56;242.14157278889297;263.0348170998261;273.955091788801;295.46000000000004;6340000.0;3560000.0;3700000.0;1380000.0;3620000.0000000005;2640000.0;6290000.0;0.065;0.018500000000000003;0.17149999999999999;0.0785;0.022833333333333334;0.08783333333333333;;21731.203125;0.0;3673.52124023438;42445.1328125;521134.55433501344;404756.3470298814;263033.1404185085;262580.01145844;258294.3345423641;430412.23801567365;460358.3377583031;454987.66090120346;471870.034071972;514036.4211672439;514554.21833437996;456724.4461298918;475036.14252970956;468164.148934044;470521.5878349826;414260.3088535897;405263.83087608306;461040.14456079;460221.56738830067;;196515.0671798046;470396.5654319022;201605.06107151145;217574.03046532284;273.8119309707434;1473956.6787730495;583824.8171679263;91727.21582367652;0.0;0;101;96;0;0;0;0;1;30;39;600982506044.6554;220858044454.8642;419746010624.77325;43455.11587079218;21100.13309229067;166.4348425838729;21312.54199306822;1167294.183118579;478195.69560640823;16214.156178504032;387585.9707230255;3.3865443514305653;0.2758662072446655
2733;2019-02-23 14:33:37.850;896;252;233;232;218;38;217;-22;47;28;604;604;56;177;269;279;279;254;223;222;216;-9;636;362;370;144;367;254;631;314.0;86.0;910.0;561.0;137.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;42314.46484375;21788.255859375;0.0;3618.0302734375;456.0;99966;;;Calculated values ==>;1550928817.85;362.76;298.36;296.46000000000004;296.36;294.96000000000004;276.96000000000004;274.5913991737795;294.86;270.96000000000004;277.86;275.96000000000004;333.56;333.56;278.76000000000005;290.86;300.06;301.06;301.06;298.56;295.36;294.76000000000005;;318.76000000000005;272.26000000000005;243.40439225979637;261.6868853414304;274.5913991737795;295.46000000000004;6360000.0;3620000.0000000005;3700000.0;1440000.0;3670000.0000000005;2540000.0;6310000.0;0.052333333333333336;0.014333333333333333;0.15166666666666667;0.0935;0.022833333333333334;0.07516666666666667;;21788.255859375;0.0;3618.0302734375;42314.46484375;519228.2295400203;403712.40135227836;266684.84503405896;266187.02205036394;259831.29003978698;430014.67791919125;460358.3377583031;456886.66015253164;470973.6072408108;517469.2546613495;517469.2546613495;457977.089092597;472059.4093070136;467721.131552299;469702.74350475933;413513.1932841701;404758.0213428848;461040.14456079;460221.56738830067;;191500.00471740507;467294.1400229014;202384.98542458517;221917.3152837823;274.1430691660503;1474627.8217473591;584169.412705786;91784.9517462804;0.0;0;101;96;0;0;0;0;1;30;39;601193446744.3519;220938429964.74857;419893669114.56085;38599.420667071885;24769.005954942568;125.49079782508949;17912.53628318963;1167943.9068929998;478558.89636786096;16216.467702484784;387896.56251946866;3.204185502653685;0.28737464063495977
2734;2019-02-23 14:34:37.860;894;256;234;233;220;41;217;-58;51;25;605;598;61;176;271;279;279;259;223;222;216;-56;633;360;370;151;365;257;628;214.0;83.0;890.0;482.0;137.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;42184.328125;21621.40625;0.0;3579.40356445312;450.0;99967;;;Calculated values ==>;1550928877.86;362.56000000000006;298.76000000000005;296.56;296.46000000000004;295.16;277.26000000000005;274.38016830617;294.86;267.36;278.26000000000005;275.66;333.66;332.96000000000004;279.26000000000005;290.76000000000005;300.26000000000005;301.06;301.06;299.06;295.36;294.76000000000005;;318.16;267.56;244.82967444194236;262.0952818180154;274.38016830617;295.46000000000004;6330000.0;3600000.0;3700000.0;1510000.0;3650000.0;2570000.0;6280000.0;0.035666666666666666;0.013833333333333333;0.14833333333333334;0.08033333333333334;0.022833333333333334;0.058499999999999996;;21621.40625;0.0;3579.40356445312;42184.328125;519216.6124219047;407202.30367163074;267478.1058171749;266964.14334346715;260883.32728257246;430148.3826014536;460358.3377583031;456885.1506218106;469731.23018818995;517318.6322722273;516598.9173136829;458101.2085363509;471545.80921891826;468260.44172731694;469976.623456597;414628.4026867573;408571.24003222183;461040.14456079;460221.56738830067;;188992.59102226305;461524.5623153751;200525.37816448646;226657.9242853364;273.4064337185063;1475332.095714755;584531.2201811706;91844.94035802252;0.0;0;101;96;0;0;0;0;1;30;39;601415483744.3167;221026944714.7345;420046994664.5365;38026.69958116975;20966.934460121385;83.79075005440768;13663.47312152341;1168582.564320134;478940.092726732;16218.21200605232;388159.7397867014;2.8864508104477946;0.26333076577982184
2735;2019-02-23 14:35:37.850;905;261;234;233;220;38;217;-67;54;23;594;586;64;179;270;279;279;262;223;222;216;-66;635;359;370;153;364;262;630;345.0;86.0;897.0;508.0;137.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;42350.05078125;21687.923828125;0.0;3652.46337890625;451.0;99968;;;Calculated values ==>;1550928937.85;363.66;299.26000000000005;296.56;296.46000000000004;295.16;276.96000000000004;274.27422755570615;294.86;266.46000000000004;278.56;275.46000000000004;332.56;331.76000000000005;279.56;291.06;300.16;301.06;301.06;299.36;295.36;294.76000000000005;;318.26000000000005;266.56;245.2279566241654;262.7682575881327;274.27422755570615;295.46000000000004;6350000.0;3590000.0;3700000.0;1530000.0;3640000.0;2620000.0;6300000.0;0.0575;0.014333333333333333;0.14950000000000002;0.08466666666666667;0.022833333333333334;0.08033333333333334;;21687.923828125;0.0;3652.46337890625;42350.05078125;520432.72950505454;408570.2992737579;267285.177606785;266777.009005651;260748.4424808321;430214.79039162316;460358.3377583031;456435.4872589836;469257.8600436114;515760.2372788452;514933.75698297494;457663.1597208959;471215.9657333708;468271.1358727367;470113.2123334561;413888.6048918734;409012.5005863778;461040.14456079;460221.56738830067;;189410.48811896544;460191.26482373785;200126.17808991412;219214.93936338156;273.2448673404625;1476036.4314635594;584892.071113365;91905.19587163378;0.0;0;101;96;0;0;0;0;1;30;39;601637446744.3519;221118129514.749;420202668714.5612;38318.24172077589;22018.844010130408;69.89082837876978;19360.865784668502;1169218.6661297772;479298.2478449043;16219.492472426162;388434.89674382604;3.1478541228375634;0.2673728821204003
2736;2019-02-23 14:36:37.861;916;261;234;233;219;36;218;-82;55;22;586;579;66;180;270;279;279;263;223;222;216;-81;631;358;370;154;363;262;626;296.0;111.0;801.0;478.0;137.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;42115.76953125;21502.724609375;0.0;3627.18115234375;447.0;99969;;;Calculated values ==>;1550928997.861;364.76;299.26000000000005;296.56;296.46000000000004;295.06;276.76000000000005;274.1680685717883;294.96000000000004;264.96000000000004;278.66;275.36;331.76000000000005;331.06;279.76000000000005;291.16;300.16;301.06;301.06;299.46000000000004;295.36;294.76000000000005;;317.86;265.06;245.4256646245625;262.7682575881327;274.1680685717883;295.46000000000004;6310000.0;3579999.9999999995;3700000.0;1540000.0;3629999.9999999995;2620000.0;6260000.0;0.04933333333333333;0.018500000000000003;0.1335;0.07966666666666668;0.022833333333333334;0.07216666666666667;;21502.724609375;0.0;3627.18115234375;42115.76953125;522114.26642151625;410304.91442142753;267675.2159586133;267155.175652032;260585.73591168755;430280.9020939914;460494.97074365144;456558.6872258107;469020.27389578347;514933.75698297494;514209.99669844;457907.5627168128;471330.0937718574;468410.7303370065;470249.5686241133;415354.12980807055;411134.2430249058;461040.14456079;460221.56738830067;;187738.9118479558;458480.6880071469;199297.7422345079;220932.18542204238;272.9131649584032;1476740.442346335;585252.0591703287;91965.87069789815;0.0;0;101;96;0;0;0;0;1;30;39;601859487444.9307;221210246399.98907;420359897534.971;34344.336156338926;20648.241346553576;78.06790548854791;17268.71706523164;1169824.2986259367;479653.872076295;16220.725687926335;388740.1992302336;2.878616543950981;0.24809936207040367
2737;2019-02-23 14:37:37.881;923;262;234;233;220;35;218;-88;56;20;579;572;67;180;269;279;279;263;223;222;216;-88;638;357;370;154;362;264;633;351.0;86.0;998.0;523.0;137.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;42380.609375;21655.21875;0.0;3662.93798828125;445.0;99970;;;Calculated values ==>;1550929057.881;365.46000000000004;299.36;296.56;296.46000000000004;295.16;276.66;274.0616903277293;294.96000000000004;264.36;278.76000000000005;275.16;331.06;330.36;279.86;291.16;300.06;301.06;301.06;299.46000000000004;295.36;294.76000000000005;;317.66;264.36;245.4256646245625;263.0348170998261;274.0616903277293;295.46000000000004;6380000.0;3570000.0000000005;3700000.0;1540000.0;3620000.0000000005;2640000.0;6330000.0;0.058499999999999996;0.014333333333333333;0.16633333333333333;0.08716666666666667;0.022833333333333334;0.08133333333333333;;21655.21875;0.0;3662.93798828125;42380.609375;522440.10375374503;407668.78920036805;267003.1769506675;266503.21440990455;260549.5115906227;430346.717906069;460494.97074365144;456353.9449326525;468818.5844751178;514036.4211672439;513311.00751460274;457708.1779250081;471060.9888502226;468421.5306378192;470385.6934277256;412750.83506119304;408124.8075056209;461040.14456079;460221.56738830067;;186903.13564328075;457751.1145093567;199142.4493794372;218193.5142918523;272.84743098551724;1477444.81354916;585611.8285813851;92026.64194104832;0.0;0;101;96;0;0;0;0;1;30;39;602081561444.8601;221302677199.95972;420517750134.92084;42782.84542701815;22542.055310491316;66.30639496320096;19684.94831851113;1170467.2393810982;480013.91118803556;16221.929208136107;389048.24909073743;3.3602823590371402;0.28549923507692165
2738;2019-02-23 14:38:40.852;928;262;234;233;219;35;218;-95;51;18;573;567;65;180;269;279;279;263;224;222;216;-95;633;357;370;154;362;264;627;213.0;85.0;819.0;496.0;137.0;0;99;5;1;0;1;0;0;0;0;1;1;1;0;0;42540.5859375;21846.36328125;0.0;3657.80908203125;443.0;99971;;;Calculated values ==>;1550929120.852;365.96000000000004;299.36;296.56;296.46000000000004;295.06;276.66;274.0616903277293;294.96000000000004;263.66;278.26000000000005;274.96000000000004;330.46000000000004;329.86;279.66;291.16;300.06;301.06;301.06;299.46000000000004;295.36;294.76000000000005;;317.46000000000004;263.66;245.4256646245625;263.0348170998261;274.0616903277293;295.56;6330000.0;3570000.0000000005;3700000.0;1540000.0;3620000.0000000005;2640000.0;6270000.0;0.0355;0.014166666666666666;0.13649999999999998;0.08266666666666667;0.022833333333333334;0.058333333333333334;;21846.36328125;0.0;3657.80908203125;42540.5859375;523445.8577830643;410303.0366448842;267576.12446314876;267059.16005280707;260518.59018629882;430346.717906069;460494.97074365144;455734.44449998223;468616.7943683358;513414.6740728699;512792.49181733606;457462.81808978063;471060.9888502226;468421.5306378192;470385.6934277256;414628.4026867573;410720.5547661588;461040.14456079;460221.56738830067;;186067.36719380575;457019.5313037966;198469.92632535583;225520.06673929194;272.5802725752291;1478187.5319639237;585992.2922091881;92090.66899152659;0.0;0;101;96;0;0;0;0;1;30;39;602314554144.6978;221399652539.89215;420683993574.80505;35116.6067308365;21373.434011551104;55.361178875145704;13690.920871192176;1171148.5458253224;480397.9948375039;16222.993309356501;389340.15351535974;2.753914998377883;0.25469918689271515
2739;2019-02-23 14:39:37.872;932;262;232;231;218;35;218;-104;41;13;568;562;57;175;269;279;279;263;224;222;216;-107;631;356;370;154;361;260;625;129.0;110.0;529.0;522.0;137.0;0;100;7;1;0;1;0;0;0;0;1;1;1;0;0;42498.0078125;21884.390625;0.0;3617.9794921875;442.0;99972;;;Calculated values ==>;1550929177.872;366.36;299.36;296.36;296.26000000000005;294.96000000000004;276.66;273.955091788801;294.96000000000004;262.76000000000005;277.26000000000005;274.46000000000004;329.96000000000004;329.36;278.86;290.66;300.06;301.06;301.06;299.46000000000004;295.36;294.76000000000005;;317.36;262.46000000000004;245.4256646245625;262.5002047102346;273.955091788801;295.56;6310000.0;3560000.0;3700000.0;1540000.0;3610000.0;2600000.0;6250000.0;0.021500000000000002;0.018333333333333333;0.08816666666666667;0.087;0.022833333333333334;0.044333333333333336;;21884.390625;0.0;3617.9794921875;42498.0078125;524093.3926913208;411136.5505860544;266737.6705479126;266231.25735320617;260221.8328841993;430412.23801567365;460494.97074365144;455160.0616132378;468111.87271482195;513246.54593852715;512625.88698290876;457130.4236791988;471029.0044657934;468560.8620501192;470521.5878349826;415354.12980807055;411542.99769482185;461040.14456079;460221.56738830067;;185649.48583044452;455760.5198311787;196508.35524819215;232679.0928273715;271.7911578159677;1478860.9903825352;586338.6154851465;92148.28919491037;0.0;0;101;96;0;0;0;0;1;30;39;602525528144.6272;221487463339.8628;420833385974.75507;22804.458777851523;22554.93831871983;69.87075540955935;10087.716372201194;1171607.248485628;480745.88314159197;16223.985076702407;389528.4671119104;2.176934299403256;0.22499325080402616
2740;2019-02-23 14:40:37.872;935;262;231;231;217;34;218;-121;41;1;560;553;56;173;269;279;279;264;224;222;216;-121;635;356;370;155;362;257;630;544.0;109.0;608.0;512.0;137.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;42170.78515625;21641.90625;0.0;3535.01342773438;442.0;99973;;;Calculated values ==>;1550929237.872;366.66;299.36;296.26000000000005;296.26000000000005;294.86;276.56;273.955091788801;294.96000000000004;261.06;277.26000000000005;273.26000000000005;329.16;328.46000000000004;278.76000000000005;290.46000000000004;300.06;301.06;301.06;299.56;295.36;294.76000000000005;;317.36;261.06;245.62243170879464;262.0952818180154;273.955091788801;295.56;6350000.0;3560000.0;3700000.0;1550000.0;3620000.0000000005;2570000.0;6300000.0;0.09066666666666667;0.018166666666666668;0.10133333333333333;0.08533333333333333;0.022833333333333334;0.1135;;21641.90625;0.0;3535.01342773438;42170.78515625;524157.9621151013;409012.5005863778;265783.3886379194;265783.3886379194;259474.6786414364;430412.23801567365;460494.97074365144;455659.7473725802;466756.53347977047;512682.8691073719;511959.71489745786;457494.3168154819;471205.4616808643;468421.5306378192;470521.5878349826;413888.6048918734;409877.6070763308;461040.14456079;460221.56738830067;;185649.48583044452;454116.52412831906;198083.02516537285;211702.62838965902;272.42203997795036;1479566.5636572747;586701.3346257715;92207.89746924305;0.0;0;101;96;0;0;0;0;1;30;39;602747528144.6272;221580163339.8628;420988485974.75507;26101.107850330347;21848.191911504742;72.8664603156899;28206.89957634583;1172014.7948741962;481115.90922684385;16225.174553500117;389847.5889114816;3.027735988922864;0.22504338994075415
2741;2019-02-23 14:41:37.863;940;263;232;231;217;34;218;-100;47;5;550;543;59;173;269;280;280;264;224;222;216;-102;631;357;370;153;363;260;626;406.0;82.0;1013.0;514.0;137.0;0;100;7;1;0;1;0;0;0;0;1;1;1;0;0;42470.29296875;21862.0546875;0.0;3621.01416015625;446.0;99974;;;Calculated values ==>;1550929297.863;367.16;299.46000000000004;296.36;296.26000000000005;294.86;276.56;274.0616903277293;294.96000000000004;263.16;277.86;273.66;328.16;327.46000000000004;279.06;290.46000000000004;300.06;301.16;301.16;299.56;295.36;294.76000000000005;;317.76000000000005;262.96000000000004;245.2279566241654;262.5002047102346;274.0616903277293;295.56;6310000.0;3570000.0000000005;3700000.0;1530000.0;3629999.9999999995;2600000.0;6260000.0;0.06766666666666667;0.013666666666666666;0.16883333333333334;0.08566666666666665;0.022833333333333334;0.0905;;21862.0546875;0.0;3621.01416015625;42470.29296875;525079.1900223609;411134.2430249058;266643.5813046795;266139.9371715398;259729.6995760747;430346.717906069;460494.97074365144;455901.90446988266;467442.52056521736;511383.2581498072;510657.5583804829;457374.9825595147;470800.92030107765;468281.95141195797;470512.2013880543;415713.5705787181;411540.78907282226;461040.14456079;460221.56738830067;;187321.02276691253;456447.7083565123;199310.8753302538;216299.05344903155;272.914170120896;1480271.8001728954;587063.8132532525;92267.52208737843;0.0;0;101;96;0;0;0;0;1;30;39;602969494844.3943;221672549479.76587;421143562709.59235;43321.118753074006;22028.05536258281;57.02801391390977;22074.987511503856;1172593.2266508343;481481.48977510195;16226.256845082802;390266.54178441525;3.432914228818264;0.28191837852432783
2742;2019-02-23 14:42:37.883;945;263;232;231;218;35;218;-99;52;9;547;542;61;172;269;280;280;264;224;222;216;-99;635;357;370;150;362;261;629;455.0;109.0;1079.0;478.0;137.0;0;100;15;1;0;1;0;0;0;0;1;1;1;0;0;43152.21875;22457.587890625;0.0;3684.09912109375;447.0;99975;;;Calculated values ==>;1550929357.883;367.66;299.46000000000004;296.36;296.26000000000005;294.96000000000004;276.66;274.0616903277293;294.96000000000004;263.26000000000005;278.36;274.06;327.86;327.36;279.26000000000005;290.36;300.06;301.16;301.16;299.56;295.36;294.76000000000005;;317.86;263.26000000000005;244.62907804385475;262.63441904999945;274.0616903277293;295.56;6350000.0;3570000.0000000005;3700000.0;1500000.0;3620000.0000000005;2610000.0;6290000.0;0.07583333333333334;0.018166666666666668;0.17983333333333332;0.07966666666666668;0.022833333333333334;0.09866666666666667;;22457.587890625;0.0;3684.09912109375;43152.21875;525391.7044770701;409877.7028949826;266366.95581442903;265871.2556230932;259959.7638147675;430346.717906069;460494.97074365144;456353.2889422472;468262.65403667826;510983.16083740984;510464.2684647924;457457.7101697933;470551.29584805685;468421.5306378192;470512.2013880543;414263.6210391232;410301.1033318732;461040.14456079;460221.56738830067;;187738.9118479558;457242.70646543213;199616.42380738314;215063.7597617164;273.03507159657966;1480985.5589439685;587433.2667180711;92328.41832335082;0.0;0;101;96;0;0;0;0;1;30;39;603191568844.3237;221763479779.73697;421299914809.54266;46169.846246753055;20524.22718509124;71.98573834837542;24188.90368582298;1173339.2332782764;481836.21033033804;16227.33231805618;390652.20272174594;3.479307315371136;0.2726107995640741
2743;2019-02-23 14:43:37.873;947;264;233;232;218;35;218;-96;57;12;549;545;65;169;269;280;280;266;224;222;217;-97;638;359;370;149;364;263;631;165.0;119.0;1075.0;458.0;137.0;0;100;28;1;0;1;0;0;0;0;1;1;1;0;0;44004.08984375;23310.919921875;0.0;3749.806640625;440.0;99976;;;Calculated values ==>;1550929417.873;367.86;299.56;296.46000000000004;296.36;294.96000000000004;276.66;274.27422755570615;294.96000000000004;263.56;278.86;274.36;328.06;327.66;279.66;290.06;300.06;301.16;301.16;299.76000000000005;295.36;294.86;;317.16;263.46000000000004;244.42749628697553;262.9017227912062;274.27422755570615;295.56;6380000.0;3590000.0;3700000.0;1490000.0;3640000.0;2630000.0;6310000.0;0.0275;0.01983333333333333;0.17916666666666667;0.07633333333333334;0.022833333333333334;0.050333333333333334;;23310.919921875;0.0;3749.806640625;44004.08984375;525411.3334295617;409448.67859923077;266684.84503405896;266187.02205036394;259831.29003978698;430214.79039162316;460494.97074365144;456641.3738539494;468701.58350908157;511012.431934004;510596.7963055187;457624.3085206216;469935.14910193044;468142.12313909776;470240.1578167507;413138.72379310254;410301.5928554901;461040.14456079;460358.3377583031;;184813.72873217988;457609.5213619075;199766.22929643583;230123.34968072182;273.10276870985496;1481711.74046527;587814.6073825306;92390.35721317255;0.0;0;101;96;0;0;0;0;1;30;39;603413531844.359;221853164829.75122;421457088609.5676;46023.46339988785;19682.03796099767;56.26976359598007;11588.494399904925;1174107.3828125237;482171.2066979071;16228.400935773245;390950.29801501037;2.8583957398829147;0.2629960334888496
2744;2019-02-23 14:44:37.864;947;266;234;233;220;37;218;-95;62;14;554;551;70;167;270;280;280;268;224;223;217;-96;636;359;370;151;364;266;628;89.0;84.0;1029.0;498.0;137.0;0;100;45;1;0;1;0;0;0;0;1;1;1;0;0;45010.8203125;24296.185546875;0.0;3758.40600585938;436.0;99977;;;Calculated values ==>;1550929477.864;367.86;299.76000000000005;296.56;296.46000000000004;295.16;276.86;274.27422755570615;294.96000000000004;263.66;279.36;274.56;328.56;328.26000000000005;280.16;289.86;300.16;301.16;301.16;299.96000000000004;295.46000000000004;294.86;;316.76000000000005;263.56;244.82967444194236;263.299902668528;274.27422755570615;295.56;6360000.0;3590000.0;3700000.0;1510000.0;3640000.0;2660000.0;6280000.0;0.014833333333333334;0.014;0.17149999999999999;0.083;0.022833333333333334;0.03766666666666667;;24296.185546875;0.0;3758.40600585938;45010.8203125;525562.4712508387;411538.11230288196;267478.1058171749;266964.14334346715;260883.32728257246;430214.79039162316;460494.97074365144;456768.14427255985;468627.0916115599;511265.10654543835;510952.86525185336;457754.22524122684;469292.9348722499;468271.1358727367;470240.1578167507;413892.37837668223;412336.3512286815;461176.10235696426;460358.3377583031;;183142.23651711168;457394.93485277775;199296.686316711;240627.90079265594;272.9169383188327;1482453.4201167703;588211.2737537152;92452.91626681044;0.0;0;101;96;0;0;0;0;1;30;39;603635498545.0083;221943151330.01443;421615764805.03174;44156.35503942807;21422.15462849354;21.784380072010098;8276.513125706044;1174858.7685769428;482513.69025691395;16229.0512894047;391115.8149136152;2.633323213237056;0.2606094292658344
2745;2019-02-23 14:45:37.864;946;268;233;232;218;36;218;-96;64;14;556;552;71;167;270;280;280;269;224;222;217;-96;638;358;370;153;363;265;630;488.0;82.0;1005.0;484.0;137.0;0;100;56;1;0;1;0;0;0;0;1;1;1;0;0;45837.89453125;25228.81640625;0.0;3714.3466796875;426.0;99978;;;Calculated values ==>;1550929537.864;367.76;299.96000000000004;296.46000000000004;296.36;294.96000000000004;276.76000000000005;274.1680685717883;294.96000000000004;263.56;279.56;274.56;328.76000000000005;328.36;280.26000000000005;289.86;300.16;301.16;301.16;300.06;295.36;294.86;;315.76000000000005;263.56;245.2279566241654;263.1675429290057;274.1680685717883;295.56;6380000.0;3579999.9999999995;3700000.0;1530000.0;3629999.9999999995;2650000.0;6300000.0;0.08133333333333333;0.013666666666666666;0.1675;0.08066666666666666;0.022833333333333334;0.10416666666666666;;25228.81640625;0.0;3714.3466796875;45837.89453125;525287.9833316866;411537.75064022164;266777.009005651;266276.5544751138;259895.31876992484;430280.9020939914;460494.97074365144;457177.8212541745;468351.2194442287;511561.963983516;511146.04623248876;458037.6070662192;469430.61417611875;468410.7303370065;470376.29479287425;413138.72379310254;411939.48777263454;461040.14456079;460358.3377583031;;178963.62700411686;457075.2643955044;199735.89571979002;214431.30775205075;273.08653422390285;1483210.4927404681;588623.9821033246;92515.18920585666;0.0;0;101;96;0;0;0;0;1;30;39;603857498545.0083;222034351330.01443;421775064805.03174;43121.52252700941;20758.70907317429;16.389558946396008;25617.398958984617;1175586.0842233298;482865.19745442783;16229.369405563188;391398.2641809876;3.092751813349887;0.2384327966138921
2746;2019-02-23 14:46:37.835;945;270;234;233;218;36;218;-99;58;13;553;548;68;165;270;280;280;271;224;223;217;-100;640;360;370;153;365;265;631;181.0;86.0;986.0;513.0;137.0;0;100;68;1;0;1;0;0;0;0;1;1;1;0;0;46860.4765625;25975.208984375;0.0;3710.4931640625;421.0;99979;;;Calculated values ==>;1550929597.835;367.66;300.16;296.56;296.46000000000004;294.96000000000004;276.76000000000005;274.38016830617;294.96000000000004;263.26000000000005;278.96000000000004;274.46000000000004;328.46000000000004;327.96000000000004;279.96000000000004;289.66;300.16;301.16;301.16;300.26000000000005;295.46000000000004;294.86;;315.26000000000005;263.16;245.2279566241654;263.1675429290057;274.38016830617;295.56;6400000.0;3600000.0;3700000.0;1530000.0;3650000.0;2650000.0;6310000.0;0.030166666666666668;0.014333333333333333;0.16433333333333333;0.08549999999999999;0.022833333333333334;0.053000000000000005;;25975.208984375;0.0;3710.4931640625;46860.4765625;525013.0305328091;411940.23394149187;267190.2161808479;266684.84503405896;259831.29003978698;430148.3826014536;460494.97074365144;456437.10219499015;468250.35604721785;511250.0453740315;510729.91699925635;457669.69556869747;469199.6805854995;468131.2923648852;470103.7893695119;412369.4810518203;412337.1110765995;461176.10235696426;460358.3377583031;;176874.38241465177;456657.0636562631;199479.36543710504;228650.3923298496;272.9935088885744;1483982.6057972454;589050.4760761656;92577.03296557108;0.0;0;101;96;0;0;0;0;1;30;39;604079391244.846;222126106959.94733;421933987954.91547;42226.721407212455;21988.69319773801;0.4639696448309114;12280.521107708037;1176296.975825168;483221.25362938805;16229.50978375241;391713.9275369122;2.5768768850336827;0.2427164754109494
2747;2019-02-23 14:47:37.865;944;271;234;233;218;38;219;-102;44;13;550;545;59;160;271;281;280;273;224;223;217;-101;639;360;370;153;365;265;629;137.0;84.0;745.0;487.0;137.0;0;100;83;1;0;1;0;0;0;0;1;1;1;0;0;47702.640625;27005.490234375;0.0;3730.53002929688;417.0;99980;;;Calculated values ==>;1550929657.865;367.56000000000006;300.26000000000005;296.56;296.46000000000004;294.96000000000004;276.96000000000004;274.38016830617;295.06;262.96000000000004;277.56;274.46000000000004;328.16;327.66;279.06;289.16;300.26000000000005;301.26000000000005;301.16;300.46000000000004;295.46000000000004;294.86;;314.86;263.06;245.2279566241654;263.1675429290057;274.38016830617;295.56;6390000.0;3600000.0;3700000.0;1530000.0;3650000.0;2650000.0;6290000.0;0.022833333333333334;0.014;0.12416666666666668;0.08116666666666666;0.022833333333333334;0.04566666666666667;;27005.490234375;0.0;3730.53002929688;47702.640625;524965.3261536026;413115.4071893401;267381.13235976227;266870.10087596724;259959.7638147675;430148.3826014536;460631.4671354435;454694.582168557;468250.35604721785;510938.0082479255;510417.67938700883;456560.80161805527;468621.31269520824;468260.44172731694;470230.8658083918;412756.1054916027;413877.0300854434;461176.10235696426;460358.3377583031;;175203.01333496982;456552.4074163374;198858.1007037444;233119.61653175333;272.747020606217;1484771.0257864203;589492.2026556914;92639.07249641615;0.0;0;101;96;0;0;0;0;1;30;39;604301502244.7401;222217952859.90356;422093067454.83966;31766.363115214233;20916.1878948388;0.0;10377.234936012439;1176913.8931670797;483578.97307532694;16229.513652099322;391902.8365778367;2.0516574821691647;0.2010737556325061
2748;2019-02-23 14:48:37.865;944;273;234;233;217;37;219;-114;21;7;548;543;45;150;271;281;281;274;224;223;217;-114;642;359;370;153;364;263;631;475.0;84.0;899.0;508.0;137.0;0;100;89;1;0;1;0;0;0;0;1;1;1;0;0;48119.40625;27503.994140625;0.0;3700.52172851562;413.0;99981;;;Calculated values ==>;1550929717.865;367.56000000000006;300.46000000000004;296.56;296.46000000000004;294.86;276.86;274.27422755570615;295.06;261.76000000000005;275.26000000000005;273.86;327.96000000000004;327.46000000000004;277.66;288.16;300.26000000000005;301.26000000000005;301.26000000000005;300.56;295.46000000000004;294.86;;314.46000000000004;261.76000000000005;245.2279566241654;262.9017227912062;274.27422755570615;295.56;6420000.0;3590000.0;3700000.0;1530000.0;3640000.0;2630000.0;6310000.0;0.07916666666666666;0.014;0.14983333333333335;0.08466666666666667;0.022833333333333334;0.102;;27503.994140625;0.0;3700.52172851562;48119.40625;524737.6104216097;413116.79427855264;267190.2161808479;266684.84503405896;259411.93492692508;430214.79039162316;460631.4671354435;452136.5358572313;467644.6357600338;510908.5427656754;510388.899043655;455155.1530933704;467741.60676677176;468400.0510976619;470367.01464594126;411985.66407863214;413499.9224350626;461176.10235696426;460358.3377583031;;173531.66647045466;455187.9055549375;199395.6906471331;214571.91613425553;272.95616488973985;1485569.542843712;589946.4483588164;92700.99792773125;0.0;0;101;96;0;0;0;0;1;30;39;604523502244.7401;222309752859.90356;422251467454.83966;37869.00330731305;21657.07419552744;0.0;25070.21500565285;1177494.1878872674;483933.7502594133;16229.513652099322;392198.23199401726;2.711027239238599;0.21264767474997592
2749;2019-02-23 14:49:37.856;944;274;235;235;219;37;219;-113;5;4;545;539;33;140;271;281;281;275;225;223;217;-113;643;360;370;152;365;261;632;417.0;111.0;685.0;528.0;137.0;0;100;92;1;0;1;0;0;0;0;1;1;1;0;0;48405.15625;27808.921875;0.0;3660.33984375;410.0;99982;;;Calculated values ==>;1550929777.856;367.56000000000006;300.56;296.66;296.66;295.06;276.86;274.38016830617;295.06;261.86;273.66;273.56;327.66;327.06;276.46000000000004;287.16;300.26000000000005;301.26000000000005;301.26000000000005;300.66;295.46000000000004;294.86;;314.16;261.86;245.02929689885198;262.63441904999945;274.38016830617;295.66;6430000.0;3600000.0;3700000.0;1520000.0;3650000.0;2610000.0;6320000.0;0.06949999999999999;0.018500000000000003;0.11416666666666667;0.08800000000000001;0.022833333333333334;0.09233333333333332;;27808.921875;0.0;3660.33984375;48405.15625;524661.6416799899;413118.3035183731;267606.68305532134;267606.68305532134;260189.55632226367;430148.3826014536;460631.4671354435;450447.19885515835;467481.21877800726;510775.64289360447;510152.775846347;453995.204316005;466863.0631721823;468260.44172731694;470230.8658083918;411591.26818854734;413501.50778037397;461176.10235696426;460358.3377583031;;172278.17009871884;455457.2372281206;199124.57525684687;216059.68133697505;272.852856964029;1486373.7935413318;590407.3201839847;92762.32923969215;0.0;0;101;96;0;0;0;0;1;30;39;604745468944.5072;222401239134.8076;422408643874.67474;28692.66619414056;22557.274253472093;0.0;22556.909276235954;1178048.7852637775;484302.1478948329;16229.513652099322;392595.0651620446;2.3453632431380824;0.19381077479008604
2750;2019-02-23 14:50:37.846;944;273;236;235;221;36;219;-124;-18;-5;540;534;18;131;271;281;281;274;225;223;217;-124;642;358;370;152;363;258;632;343.0;106.0;708.0;512.0;138.0;0;100;89;1;0;1;0;0;0;0;1;1;1;0;0;48170.81640625;27556.59375;0.0;3616.923828125;408.0;99983;;;Calculated values ==>;1550929837.846;367.56000000000006;300.46000000000004;296.76000000000005;296.66;295.26000000000005;276.76000000000005;274.1680685717883;295.06;260.76000000000005;271.36;272.66;327.16;326.56;274.96000000000004;286.26000000000005;300.26000000000005;301.26000000000005;301.26000000000005;300.56;295.46000000000004;294.86;;313.96000000000004;260.76000000000005;245.02929689885198;262.23063862743834;274.1680685717883;295.66;6420000.0;3579999.9999999995;3700000.0;1520000.0;3629999.9999999995;2580000.0;6320000.0;0.05716666666666667;0.017666666666666667;0.11800000000000001;0.08533333333333333;0.023;0.08016666666666666;;27556.59375;0.0;3616.923828125;48170.81640625;524737.6104216097;412730.68091226;268125.4438708091;267606.68305532134;261045.2859608909;430280.9020939914;460631.4671354435;448022.12068422633;466571.73470435396;510525.6090994474;509903.8273498224;452629.4584523774;466245.45092846913;468539.4126624423;470502.9331198364;411985.66407863214;413118.3035183731;461176.10235696426;460358.3377583031;;171442.51209473662;454299.9390446517;198476.48728182996;218458.93220756622;272.5869815843923;1487178.4591802997;590868.6225843836;92822.96299632342;0.0;0;101;96;0;0;0;0;1;30;39;604967431944.5425;222492423934.82208;422564317924.69946;29446.384741482772;21830.267883760785;0.0;19392.26901165074;1178533.1966063029;484671.9824300045;16229.513652099322;392944.58338508493;2.266953719925528;0.19469318819798487
2751;2019-02-23 14:51:37.857;944;273;236;235;223;35;219;-126;-15;-15;533;527;12;123;271;281;281;275;225;223;217;-126;639;358;370;151;363;255;629;483.0;88.0;501.0;538.0;138.0;0;100;82;1;0;1;0;0;0;0;1;1;1;0;0;47610.80859375;26934.751953125;0.0;3594.99194335938;411.0;99984;;;Calculated values ==>;1550929897.857;367.56000000000006;300.46000000000004;296.76000000000005;296.66;295.46000000000004;276.66;274.1680685717883;295.06;260.56;271.66;271.66;326.46000000000004;325.86;274.36;285.46000000000004;300.26000000000005;301.26000000000005;301.26000000000005;300.66;295.46000000000004;294.86;;314.26000000000005;260.56;244.82967444194236;261.82340779136865;274.1680685717883;295.66;6390000.0;3579999.9999999995;3700000.0;1510000.0;3629999.9999999995;2550000.0;6290000.0;0.0805;0.014666666666666666;0.08349999999999999;0.08966666666666666;0.023;0.10350000000000001;;26934.751953125;0.0;3594.99194335938;47610.80859375;524965.3261536026;413877.0300854434;268428.8559507887;267900.5374701273;262131.90073266288;430280.9020939914;460631.4671354435;448967.4557599866;465701.5528606797;510070.2495845056;509449.4080757371;452397.8611071685;465747.9437976638;468539.4126624423;470502.9331198364;413144.0123583741;414622.07303988916;461176.10235696426;460358.3377583031;;172696.00095264515;454255.8568853102;198450.57242144988;214001.30209463625;272.57666295085573;1487976.7857237519;591322.8003837604;92883.07331278043;0.0;0;101;96;0;0;0;0;1;30;39;605189472645.1212;222583340600.05902;422718246140.10065;20918.159758767815;22937.207173592808;0.0;25497.95319118952;1178952.978090731;485045.1131178752;16229.513652099322;393318.73715336766;2.271663999498419;0.1798709939728956
2752;2019-02-23 14:52:37.837;944;273;233;232;224;33;219;-131;-3;-19;527;521;21;121;270;281;281;274;225;223;217;-129;636;355;371;146;360;252;627;285.0;86.0;745.0;507.0;138.0;0;100;72;1;0;1;0;0;0;0;1;1;1;0;0;46630.625;26000.87890625;0.0;3607.80859375;411.0;99985;;;Calculated values ==>;1550929957.837;367.56000000000006;300.46000000000004;296.46000000000004;296.36;295.56;276.46000000000004;273.8482719121499;295.06;260.06;272.86;271.26000000000005;325.86;325.26000000000005;275.26000000000005;285.26000000000005;300.16;301.26000000000005;301.26000000000005;300.56;295.46000000000004;294.86;;314.26000000000005;260.26000000000005;243.81672145450628;261.41265627149306;273.8482719121499;295.66;6360000.0;3550000.0;3710000.0;1460000.0;3600000.0;2520000.0;6270000.0;0.0475;0.014333333333333333;0.12416666666666668;0.0845;0.023;0.07050000000000001;;26000.87890625;0.0;3607.80859375;46630.625;525192.756457155;414622.0035706078;267059.16005280707;266550.4475981158;262728.7015119045;430477.46260093397;460476.3112446427;451039.48320347135;466010.4897018296;509720.36763421807;509100.5547676769;454034.2021912492;465948.2860197519;468828.0317483648;470909.31713109545;414267.4519263126;414988.40594721417;461022.1446403203;460202.574293271;;172696.00095264515;454771.74661673116;198002.49848922715;220531.6221198986;272.38586614478027;1488761.8692190687;591763.7835958902;92943.07664259097;0.0;0;101;96;0;0;0;0;1;30;39;605411698544.3086;222672410899.7333;422870295439.5446;31418.75893535199;21697.00146677409;0.0;16896.802128222756;1179388.9736979245;485416.94087127224;16229.513652099322;393671.9090165287;2.3645952739495404;0.2106580290884784
2753;2019-02-23 14:53:37.857;942;272;232;231;221;32;219;-134;7;-19;525;520;28;124;269;282;281;273;225;223;218;-131;634;355;371;144;360;248;626;423.0;86.0;437.0;539.0;138.0;0;100;56;1;0;1;0;0;0;0;1;1;1;0;0;45650.52734375;24892.65625;0.0;3570.025390625;413.0;99986;;;Calculated values ==>;1550930017.857;367.36;300.36;296.36;296.26000000000005;295.26000000000005;276.36;273.8482719121499;295.06;259.76000000000005;273.86;271.26000000000005;325.66;325.16;275.96000000000004;285.56;300.06;301.36;301.26000000000005;300.46000000000004;295.46000000000004;294.96000000000004;;314.46000000000004;260.06;243.40439225979637;260.85938512811435;273.8482719121499;295.66;6340000.0;3550000.0;3710000.0;1440000.0;3600000.0;2480000.0;6260000.0;0.07050000000000001;0.014333333333333333;0.07283333333333333;0.08983333333333333;0.023;0.0935;;24892.65625;0.0;3570.025390625;45650.52734375;525097.8517201638;414622.7448161512;266643.5813046795;266139.9371715398;261458.89478645695;430477.46260093397;460476.3112446427;452989.1983400353;466294.2697013934;509874.7780610387;509359.82531077723;455563.5499633274;466864.58500947576;468699.94687233196;471035.2214610019;414998.3682420553;414989.0213446919;461022.1446403203;460339.51178248913;;173531.66647045466;454894.0975590244;197317.5445970373;214371.00817217928;272.1120966030999;1489531.1351612788;592188.0377613404;93002.9118644405;0.0;0;101;96;0;0;0;0;1;30;39;605634372745.1223;222759439900.05136;423020345440.09296;18621.418780948352;23138.960341085174;0.13397219554166076;22998.05508756397;1179806.1141809118;485790.698432042;16229.514768906434;394004.4769802568;2.275209658718968;0.1885649155226812
2754;2019-02-23 14:54:37.848;943;270;230;229;220;32;219;-141;12;-26;523;518;33;129;269;282;281;272;225;224;218;-140;631;355;371;142;360;246;625;539.0;112.0;447.0;530.0;138.0;0;100;36;1;0;1;0;0;0;0;1;1;1;0;0;44233.21484375;23638.828125;0.0;3546.56420898438;421.0;99987;;;Calculated values ==>;1550930077.848;367.46000000000004;300.16;296.16;296.06;295.16;276.36;273.8482719121499;295.06;259.06;274.36;270.56;325.46000000000004;324.96000000000004;276.46000000000004;286.06;300.06;301.36;301.26000000000005;300.36;295.56;294.96000000000004;;315.26000000000005;259.16;242.98782864720522;260.58029834229245;273.8482719121499;295.66;6310000.0;3550000.0;3710000.0;1420000.0;3600000.0;2460000.0;6250000.0;0.08983333333333333;0.018666666666666668;0.0745;0.08833333333333333;0.023;0.11283333333333334;;23638.828125;0.0;3546.56420898438;44233.21484375;525448.2343830247;414253.9667580959;265732.5099338725;265241.00512851117;261089.19525715685;430477.46260093397;460476.3112446427;453947.13357886666;465878.0791677265;509849.2263060047;509334.9749638072;456498.40645986306;467717.44225347636;468699.94687233196;471035.2214610019;416069.4778106769;414990.1480727306;461158.26577235275;460339.51178248913;;176874.38241465177;454291.95439668663;197659.19002775307;211535.2877338749;272.2487848435526;1490280.053990711;592592.406133019;93062.20788197136;0.0;0;101;96;0;0;0;0;1;30;39;605856939354.8888;222845227029.96136;423168523209.9375;19093.45179455796;22669.227519255797;20.147488441664883;28073.409946818643;1180120.357625123;486172.37607024284;16229.683755726408;394430.00868243224;2.569624005821207;0.19361136099374615
