;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2755;2019-02-23 14:55:37.868;945;269;230;229;220;33;219;-148;14;-54;520;513;36;137;269;282;281;270;225;224;218;-148;628;355;371;142;360;245;623;541.0;86.0;474.0;565.0;138.0;0;100;16;1;0;1;0;0;0;0;1;1;1;0;0;42852.65234375;22326.96484375;0.0;3545.3525390625;430.0;99988;;;Calculated values ==>;1550930137.868;367.66;300.06;296.16;296.06;295.16;276.46000000000004;273.8482719121499;295.06;258.36;274.56;267.76000000000005;325.16;324.46000000000004;276.76000000000005;286.86;300.06;301.36;301.26000000000005;300.16;295.56;294.96000000000004;;316.16;258.36;242.98782864720522;260.44013211722256;273.8482719121499;295.66;6280000.0;3550000.0;3710000.0;1420000.0;3600000.0;2450000.0;6230000.0;0.09016666666666667;0.014333333333333333;0.079;0.09416666666666668;0.023;0.11316666666666667;;22326.96484375;0.0;3545.3525390625;42852.65234375;525920.5233485552;414628.07882068225;265912.5310438473;265415.95526231383;261228.89106889933;430477.46260093397;460476.3112446427;454361.1010510728;463069.86939065903;509631.04947390495;508911.33750473044;457022.19049518585;468764.28894566174;468699.94687233196;471035.2214610019;417112.19991449977;414993.9374114752;461158.26577235275;460339.51178248913;;180635.0508419939;453461.3020071067;198273.77311472446;212020.67826084959;272.49399048809954;1491006.0114555627;592975.582090395;93121.32688795505;0.0;0;101;96;0;0;0;0;1;30;39;606079613554.818;222930455429.93427;423315872309.8907;20230.89890697152;24030.158970699333;30.361762543351738;28101.414660198876;1180448.1697818392;486561.6673447201;16230.104806454625;394898.2882618547;2.7980807914989905;0.2163682571891236
2756;2019-02-23 14:56:40.879;948;267;229;228;222;33;220;-146;17;-70;514;508;38;143;269;282;281;268;225;224;218;-146;625;355;371;142;360;246;620;468.0;83.0;555.0;567.0;138.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;41897.71875;21352.62890625;0.0;3567.18798828125;444.0;99989;;;Calculated values ==>;1550930200.879;367.96000000000004;299.86;296.06;295.96000000000004;295.36;276.46000000000004;273.8482719121499;295.16;258.56;274.86;266.16;324.56;323.96000000000004;276.96000000000004;287.46000000000004;300.06;301.36;301.26000000000005;299.96000000000004;295.56;294.96000000000004;;317.56;258.56;242.98782864720522;260.58029834229245;273.8482719121499;295.66;6250000.0;3550000.0;3710000.0;1420000.0;3600000.0;2460000.0;6200000.0;0.078;0.013833333333333333;0.0925;0.0945;0.023;0.101;;21352.62890625;0.0;3567.18798828125;41897.71875;526513.8373326319;415003.4673464679;265684.7373123944;265187.73818649456;262344.48840920016;430477.46260093397;460612.97347564064;454558.383577267;461455.37623923295;508923.3562046276;508305.5581893436;457099.8982951852;469304.43624199764;468699.94687233196;471035.2214610019;418128.4848897359;415365.0676356927;461158.26577235275;460339.51178248913;;186485.25045852014;453669.2233870292;198933.17667130395;214134.0271143245;272.75609417653783;1491747.7066814012;593357.8452679226;93183.57248386965;0.0;0;101;96;0;0;0;0;1;30;39;606313384364.5137;223019931049.8178;423470564314.68933;23645.33163880158;24072.556414636034;38.227272014263725;24866.75395148463;1180832.153831745;486982.63959405344;16230.705065295026;395361.84066019446;2.9142617533788493;0.23774405371653734
2757;2019-02-23 14:57:37.849;950;265;228;227;222;33;220;-141;21;-74;509;503;40;146;269;282;281;266;225;224;218;-142;625;354;371;141;359;247;620;363.0;85.0;714.0;577.0;138.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;42020.81640625;21343.66796875;0.0;3574.63232421875;460.0;99990;;;Calculated values ==>;1550930257.849;368.16;299.66;295.96000000000004;295.86;295.36;276.46000000000004;273.7412296467126;295.16;259.06;275.26000000000005;265.76000000000005;324.06;323.46000000000004;277.16;287.76000000000005;300.06;301.36;301.26000000000005;299.76000000000005;295.56;294.96000000000004;;319.16;258.96000000000004;242.77792619122317;260.72004837742526;273.7412296467126;295.66;6250000.0;3540000.0;3710000.0;1410000.0;3590000.0;2470000.0;6200000.0;0.0605;0.014166666666666666;0.119;0.09616666666666666;0.023;0.08349999999999999;;21343.66796875;0.0;3574.63232421875;42020.81640625;526758.4225513784;414268.8061913516;265187.73818649456;264697.9327700183;262344.48840920016;430542.39183029096;460612.97347564064;454878.174424882;461201.8957711796;508317.23301544046;507698.55169256125;457177.9917971519;469505.96800301416;468838.78631807904;471170.01582824555;418128.4848897359;414638.0877267048;461158.26577235275;460339.51178248913;;193171.6564234249;454251.17881678825;199022.18210676845;217247.4250987888;272.78721717981404;1492411.7120911586;593695.6797171157;93240.08213712068;0.0;0;101;96;0;0;0;0;1;30;39;606524743064.6199;223100543599.8583;423610995364.7598;30446.863085855508;24544.521850280238;49.447293142940566;20298.189238088977;1181260.158322719;487367.3222260178;16231.39879029218;395719.20827336144;3.023441429856523;0.26574566372117103
2758;2019-02-23 14:58:37.849;950;264;229;229;221;33;220;-137;26;-71;505;499;40;147;269;282;282;265;225;224;218;-138;627;355;371;142;360;247;622;383.0;83.0;929.0;571.0;138.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;42029.5859375;21391.453125;0.0;3575.07104492188;467.0;99991;;;Calculated values ==>;1550930317.849;368.16;299.56;296.06;296.06;295.26000000000005;276.46000000000004;273.8482719121499;295.16;259.46000000000004;275.76000000000005;266.06;323.66;323.06;277.16;287.86;300.06;301.36;301.36;299.66;295.56;294.96000000000004;;319.86;259.36;242.98782864720522;260.72004837742526;273.8482719121499;295.66;6270000.0;3550000.0;3710000.0;1420000.0;3600000.0;2470000.0;6220000.0;0.06383333333333334;0.013833333333333333;0.15483333333333332;0.09516666666666666;0.023;0.08683333333333335;;21391.453125;0.0;3575.07104492188;42029.5859375;526608.4142004293;413127.75806397817;265504.6822073426;265504.6822073426;261744.70321604164;430477.46260093397;460612.97347564064;455486.6147237083;461354.2171913576;507904.8301940072;507285.8385296423;457177.9917971519;469618.9625350577;468699.94687233196;471035.2214610019;417793.00685248204;413509.8611744485;461158.26577235275;460339.51178248913;;196097.13278094304;454499.19234991964;199631.03377643315;217079.33220918843;273.03235884677065;1493112.1321106898;594051.8057262303;93299.66299853018;0.0;0;101;96;0;0;0;0;1;30;39;606747343064.6199;223185443599.8583;423759195364.7598;39614.9724500031;24254.95309091013;59.25018187946381;21123.092259614947;1181844.0069521845;487773.98451719433;16232.304602584034;396064.3856191756;3.4066523398909228;0.2930512710586015
2759;2019-02-23 14:59:37.860;951;262;228;226;223;34;220;-122;28;-53;502;496;41;147;269;282;282;264;225;224;218;-126;624;355;371;142;360;251;619;494.0;86.0;1047.0;539.0;138.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;42067.41015625;21344.0546875;0.0;3649.29858398438;469.0;99992;;;Calculated values ==>;1550930377.86;368.26;299.36;295.96000000000004;295.76000000000005;295.46000000000004;276.56;273.8482719121499;295.16;260.96000000000004;275.96000000000004;267.86;323.36;322.76000000000005;277.26000000000005;287.86;300.06;301.36;301.36;299.56;295.56;294.96000000000004;;320.06;260.56;242.98782864720522;261.27494424493943;273.8482719121499;295.66;6240000.0;3550000.0;3710000.0;1420000.0;3600000.0;2510000.0;6190000.0;0.08233333333333334;0.014333333333333333;0.17450000000000002;0.08983333333333333;0.023;0.10533333333333333;;21344.0546875;0.0;3649.29858398438;42067.41015625;526955.5459625968;413522.9035396349;265276.47334593855;264298.85003344255;262881.0682309612;430477.46260093397;460612.97347564064;455063.6279139339;463170.52881599433;507226.99711326277;506605.7055011922;456647.6984805424;469068.56918217504;468699.94687233196;471035.2214610019;418791.7203387297;414273.35540879396;461158.26577235275;460339.51178248913;;196933.003932529;455739.16891814483;199784.0255711948;214084.59169922431;273.0927686547424;1493813.068892035;594408.0002478735;93359.87711592016;0.0;0;101;96;0;0;0;0;1;30;39;606969983874.3156;223270659219.74185;423908622754.5556;44546.290608807976;22993.30371066768;64.76323066241198;25938.851582103896;1182545.4793897567;488167.79217483936;16233.338237152073;396456.6403841792;3.7427234399542555;0.29780117511708565
2760;2019-02-23 15:00:37.840;950;262;227;226;220;34;220;-122;28;-40;502;498;41;147;269;283;282;263;226;224;218;-123;626;356;371;142;361;254;621;390.0;84.0;1070.0;573.0;138.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;42124.62890625;21362.337890625;0.0;3688.99462890625;470.0;99993;;;Calculated values ==>;1550930437.84;368.16;299.36;295.86;295.76000000000005;295.16;276.56;273.955091788801;295.16;260.96000000000004;275.96000000000004;269.16;323.36;322.96000000000004;277.26000000000005;287.86;300.06;301.46000000000004;301.36;299.46000000000004;295.56;294.96000000000004;;320.16;260.86;242.98782864720522;261.6868853414304;273.955091788801;295.76000000000005;6260000.0;3560000.0;3710000.0;1420000.0;3610000.0;2540000.0;6210000.0;0.065;0.014;0.17833333333333332;0.0955;0.023;0.088;;21362.337890625;0.0;3688.99462890625;42124.62890625;526683.4338263104;412745.3039894075;264612.4711464006;264131.7713802945;261370.62376397967;430412.23801567365;460612.97347564064;454559.7729374544;464476.58081619325;506949.9194281317;506534.741259672;456155.5982786601;468653.1776015518;468560.8620501192;471026.235422379;418128.6233581074;413131.7155879164;461158.26577235275;460339.51178248913;;197350.94305643384;456048.26273815613;199596.74171472032;216589.4891798186;273.02305284835205;1494514.4353510037;594763.7682239361;93421.00917523254;0.0;0;101;96;0;0;0;0;1;30;39;607192509674.3864;223355830819.76892;424060072254.60376;45468.40723472091;24491.12025773812;69.9567087826744;21450.001989035005;1183295.3518311973;488563.3638068575;16234.460529092417;396851.4158616932;3.6516814472425687;0.3141699898141326
2761;2019-02-23 15:01:37.851;948;262;230;229;218;35;220;-128;28;-42;506;502;42;147;270;283;282;264;226;224;218;-129;629;359;371;142;365;257;624;53.0;87.0;749.0;555.0;138.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;42248.35546875;21533.58203125;0.0;3754.17553710938;470.0;99994;;;Calculated values ==>;1550930497.851;367.96000000000004;299.36;296.16;296.06;294.96000000000004;276.66;274.27422755570615;295.16;260.36;275.96000000000004;268.96000000000004;323.76000000000005;323.36;277.36;287.86;300.16;301.46000000000004;301.36;299.56;295.56;294.96000000000004;;320.16;260.26000000000005;242.98782864720522;262.0952818180154;274.27422755570615;295.76000000000005;6290000.0;3590000.0;3710000.0;1420000.0;3650000.0;2570000.0;6240000.0;0.008833333333333334;0.0145;0.12483333333333334;0.0925;0.023;0.03183333333333333;;21533.58203125;0.0;3754.17553710938;42248.35546875;526213.1085915337;411545.7874916982;265822.08212983544;265328.0691541282;260288.45520756132;430214.79039162316;460612.97347564064;454051.8937662515;464275.94893368555;507088.1591895;506672.16776198184;455782.72271421895;468235.5218426787;468131.2923648852;470620.46403167193;417113.32955370704;412343.20549906115;461158.26577235275;460339.51178248913;;197350.94305643384;455429.7200022095;199140.05827296284;247318.6933109127;272.8548330453422;1495217.672459132;595121.29975965;93483.04696495432;0.0;0;101;96;0;0;0;0;1;30;39;607415150484.9666;223441046439.99103;424213400360.00336;31821.494130745537;23706.793709955313;69.16679879236536;6781.162721345183;1183939.5524260488;488965.0867266705;16235.620104208369;397086.7186991724;2.4667516363288753;0.267626419655129
2762;2019-02-23 15:02:37.851;944;263;231;230;221;38;220;-138;1;-63;510;507;31;146;271;283;282;265;226;224;218;-138;628;359;371;142;364;260;622;-1.0;110.0;780.0;514.0;138.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;42190.14453125;21333.455078125;0.0;3822.02661132812;466.0;99995;;;Calculated values ==>;1550930557.851;367.56000000000006;299.46000000000004;296.26000000000005;296.16;295.26000000000005;276.96000000000004;274.27422755570615;295.16;259.36;273.26000000000005;266.86;324.16;323.86;276.26000000000005;287.76000000000005;300.26000000000005;301.46000000000004;301.36;299.66;295.56;294.96000000000004;;319.76000000000005;259.36;242.98782864720522;262.5002047102346;274.27422755570615;295.76000000000005;6280000.0;3590000.0;3710000.0;1420000.0;3640000.0;2600000.0;6220000.0;0.0;0.018333333333333333;0.13;0.08566666666666665;0.023;0.023;;21333.455078125;0.0;3822.02661132812;42190.14453125;525797.8449144006;412741.196768639;266510.7974224628;266003.8775155271;261744.70321604164;430214.79039162316;460612.97347564064;450113.62159900065;462162.6440329769;507227.57656956126;506914.99829720496;453915.3865095028;467699.96015118796;468400.0510976619;470620.46403167193;417454.59688843484;413509.8611744485;461158.26577235275;460339.51178248913;;195679.20071851107;454499.19234991964;199714.0207536652;266510.7974224628;273.08213224880984;1495921.3266257986;595478.5250688948;93546.18198285798;0.0;0;101;96;0;0;0;0;1;30;39;607637750484.9666;223526246439.99103;424368500360.00336;32551.948109893612;21826.596366745795;72.32015475641606;4458.060430280606;1184475.997778054;489344.53164397634;16236.799162154608;397180.37889210257;2.341792766638813;0.259207025619652
2763;2019-02-23 15:03:37.871;938;263;230;229;222;37;220;-141;-13;-85;513;509;12;140;271;283;282;264;226;224;218;-142;627;357;371;146;362;258;622;389.0;111.0;694.0;602.0;138.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;42080.19921875;21306.421875;0.0;3713.3828125;465.0;99996;;;Calculated values ==>;1550930617.871;366.96000000000004;299.46000000000004;296.16;296.06;295.36;276.86;274.0616903277293;295.16;259.06;271.86;264.66;324.46000000000004;324.06;274.36;287.16;300.26000000000005;301.46000000000004;301.36;299.56;295.56;294.96000000000004;;319.66;258.96000000000004;243.81672145450628;262.23063862743834;274.0616903277293;295.76000000000005;6270000.0;3570000.0000000005;3710000.0;1460000.0;3620000.0000000005;2580000.0;6220000.0;0.06483333333333334;0.018500000000000003;0.11566666666666667;0.10033333333333333;0.023;0.08783333333333335;;21306.421875;0.0;3713.3828125;42080.19921875;525136.9350832194;412741.196768639;266003.8775155271;265504.6822073426;262194.8375490733;430346.717906069;460612.97347564064;448672.11147865595;459316.82354445424;507723.8094665044;507307.87467651756;451872.7010204095;467288.19384794706;468678.5276441959;470891.2046959355;417793.00685248204;413127.75806397817;461158.26577235275;460339.51178248913;;195261.2709748474;453413.65169144486;200125.45653912897;217376.35235458048;273.23599139129874;1496623.8135744468;595833.9758208273;93608.99799306276;0.0;0;101;96;0;0;0;0;1;30;39;607860424684.8958;223612675239.96356;424523952159.954;28748.56308800529;25413.248913615695;86.30710258732164;21340.264169751314;1184987.0056504053;489738.32824298;16238.121496596656;397395.43659238063;3.021142020014405;0.26584286316932587
2764;2019-02-23 15:04:37.862;933;263;231;230;219;36;220;-141;-9;-101;507;500;15;135;271;283;282;264;226;224;218;-142;629;357;371;148;362;256;624;381.0;83.0;583.0;595.0;138.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;42152.11328125;21439.017578125;0.0;3658.33374023438;464.0;99997;;;Calculated values ==>;1550930677.862;366.46000000000004;299.46000000000004;296.26000000000005;296.16;295.06;276.76000000000005;274.0616903277293;295.16;259.06;272.26000000000005;263.06;323.86;323.16;274.66;286.66;300.26000000000005;301.46000000000004;301.36;299.56;295.56;294.96000000000004;;319.56;258.96000000000004;244.22491754036054;261.9595390733887;274.0616903277293;295.76000000000005;6290000.0;3570000.0000000005;3710000.0;1480000.0;3620000.0000000005;2560000.0;6240000.0;0.0635;0.013833333333333333;0.09716666666666667;0.09916666666666667;0.023;0.0865;;21439.017578125;0.0;3658.33374023438;42152.11328125;524369.5580990593;411946.9764085139;266323.4924205057;265822.08212983544;260721.4224661859;430346.717906069;460612.97347564064;449555.5050484599;457354.5349228094;507284.3463837947;506556.91831850866;452600.1476579735;466993.7164924825;468678.5276441959;470891.2046959355;417113.32955370704;412343.20549906115;461158.26577235275;460339.51178248913;;194843.3435325042;453075.53145929216;200601.38025333628;218076.62395096518;273.42327546520056;1497325.64422082;596190.1343840971;93670.4197496254;0.0;0;101;96;0;0;0;0;1;30;39;608082991294.6622;223700862009.87103;424678129029.79224;24190.042459259515;25037.019994590624;65.9867160892681;20955.73979742682;1185428.0945229128;490158.6840872712;16239.390421383689;397747.8504217324;2.799051902978199;0.24750207911160238
2765;2019-02-23 15:05:37.862;930;263;232;232;221;35;220;-143;0;-112;493;484;24;134;271;283;283;264;226;224;219;-144;633;358;371;149;363;254;628;453.0;85.0;743.0;629.0;138.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;42309.828125;21512.8125;0.0;3622.68823242188;463.0;99998;;;Calculated values ==>;1550930737.862;366.16;299.46000000000004;296.36;296.36;295.26000000000005;276.66;274.1680685717883;295.16;258.86;273.16;261.96000000000004;322.46000000000004;321.56;275.56;286.56;300.26000000000005;301.46000000000004;301.46000000000004;299.56;295.56;295.06;;319.46000000000004;258.76000000000005;244.42749628697553;261.6868853414304;274.1680685717883;295.76000000000005;6330000.0;3579999.9999999995;3710000.0;1490000.0;3629999.9999999995;2540000.0;6280000.0;0.0755;0.014166666666666666;0.12383333333333332;0.10483333333333333;0.023;0.0985;;21512.8125;0.0;3622.68823242188;42309.828125;523693.15908845887;410301.76661049295;266458.24645520333;266458.24645520333;261319.07710919387;430280.9020939914;460612.97347564064;451062.45248816797;456051.29377982713;506015.4457336849;505079.7893196452;454065.3458474884;467161.77210984955;468539.4126624423;470755.94791759097;416074.42622613517;410719.3513009573;461158.26577235275;460476.3112446427;;194425.4183739577;452694.60910639307;201339.516241413;216544.90502229804;273.717098814531;1498029.4937325388;596548.0663014147;93731.09493273088;0.0;0;101;96;0;0;0;0;1;30;39;608305591294.6622;223789962009.87103;424831129029.79224;30924.023605223156;26350.39223534541;75.8635614400195;24027.24351290095;1185887.3784067833;490586.9125225207;16240.572507029767;398122.7086159851;3.237553282952584;0.277196645955324
2766;2019-02-23 15:06:37.853;931;263;233;232;222;35;220;-143;8;-120;477;468;32;136;271;283;283;264;226;225;219;-143;628;358;371;150;363;254;623;513.0;107.0;707.0;558.0;138.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;42085.68359375;21360.970703125;0.0;3606.21801757812;465.0;99999;;;Calculated values ==>;1550930797.853;366.26;299.46000000000004;296.46000000000004;296.36;295.36;276.66;274.1680685717883;295.16;258.86;273.96000000000004;261.16;320.86;319.96000000000004;276.36;286.76000000000005;300.26000000000005;301.46000000000004;301.46000000000004;299.56;295.66;295.06;;319.66;258.86;244.62907804385475;261.6868853414304;274.1680685717883;295.76000000000005;6280000.0;3579999.9999999995;3710000.0;1500000.0;3629999.9999999995;2540000.0;6230000.0;0.08549999999999999;0.017833333333333333;0.11783333333333333;0.093;0.023;0.10849999999999999;;21360.970703125;0.0;3606.21801757812;42085.68359375;524199.6123806286;412346.328740386;267449.47865404404;266928.81242617936;262120.87682655567;430280.9020939914;460612.97347564064;452070.60404684715;455051.8361682661;504351.2129909939;503413.35314824403;455052.571786794;467391.8620308762;468539.4126624423;470755.94791759097;417793.9283179816;412737.6469219609;461294.2535533555;460476.3112446427;;195261.2709748474;452629.7601064784;201736.28879707184;215666.27374371112;273.87214033121694;1498732.684168401;596905.2942355037;93791.32678195153;0.0;0;101;96;0;0;0;0;1;30;39;608528157904.4287;223879648554.77695;424983506169.6324;29497.72681359852;23333.09283177481;90.17035156236861;26561.889068851073;1186390.8174658907;491000.879459956;16241.95591542761;398544.22148397507;3.183493342199097;0.2517172456927739
2767;2019-02-23 15:07:37.863;933;262;232;231;225;34;220;-137;12;-108;463;454;35;138;271;283;283;264;226;225;219;-137;631;356;371;152;361;254;626;445.0;109.0;812.0;629.0;138.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;42049.65234375;21497.013671875;0.0;3574.2998046875;468.0;100000;;;Calculated values ==>;1550930857.863;366.46000000000004;299.36;296.36;296.26000000000005;295.66;276.56;273.955091788801;295.16;259.46000000000004;274.36;262.36;319.46000000000004;318.56;276.66;286.96000000000004;300.26000000000005;301.46000000000004;301.46000000000004;299.56;295.66;295.06;;319.96000000000004;259.46000000000004;245.02929689885198;261.6868853414304;273.955091788801;295.76000000000005;6310000.0;3560000.0;3710000.0;1520000.0;3610000.0;2540000.0;6260000.0;0.07416666666666667;0.018166666666666668;0.13533333333333333;0.10483333333333333;0.023;0.09716666666666668;;21497.013671875;0.0;3574.2998046875;42049.65234375;524216.75227827794;410722.3562555959;266643.5813046795;266139.9371715398;263262.49493621825;430412.23801567365;460612.97347564064;452571.9226471214;455981.48455707566;502891.76165468333;501951.8630538374;455421.12380956183;467621.7149572548;468817.39725562325;471026.235422379;416771.1008115156;411540.78907282226;461294.2535533555;460476.3112446427;;196515.0671798046;452924.885725693;200952.85230882393;216502.2873026971;273.5568242446235;1499433.928822402;597262.5036302168;93851.17440340231;0.0;0;101;96;0;0;0;0;1;30;39;608750795004.3933;223970263654.76254;425135931569.60815;34052.447519116264;26415.068169868442;95.0173299195955;23706.142659692385;1186920.4905160435;491415.5165629052;16243.499403311494;398963.19156502374;3.361159189261219;0.28883423823838167
2768;2019-02-23 15:08:37.863;934;262;231;230;222;34;220;-138;15;-96;450;442;37;138;271;283;283;263;226;225;219;-138;629;355;371;153;361;253;624;484.0;110.0;394.0;627.0;138.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;42017.27734375;21402.17578125;0.0;3543.5322265625;470.0;100001;;;Calculated values ==>;1550930917.863;366.56000000000006;299.36;296.26000000000005;296.16;295.36;276.56;273.8482719121499;295.16;259.36;274.66;263.56;318.16;317.36;276.86;286.96000000000004;300.26000000000005;301.46000000000004;301.46000000000004;299.46000000000004;295.66;295.06;;320.16;259.36;245.2279566241654;261.54996906429363;273.8482719121499;295.76000000000005;6290000.0;3550000.0;3710000.0;1530000.0;3610000.0;2530000.0;6240000.0;0.08066666666666666;0.018333333333333333;0.06566666666666666;0.1045;0.023;0.10366666666666666;;21402.17578125;0.0;3543.5322265625;42017.27734375;524492.7264142093;411545.7874916982;266323.4924205057;265822.08212983544;262047.47898351535;430477.46260093397;460612.97347564064;453119.3127602432;457075.2643955044;501630.8494764242;500794.4535423951;455831.97230811114;467762.259595634;468817.39725562325;471161.04114459787;417455.85348073347;411946.9764085139;461294.2535533555;460476.3112446427;;197350.94305643384;452648.2504751965;199865.40415477112;214610.12470247428;273.12487853755357;1500134.4865697979;597619.9968756596;93910.48967032939;0.0;0;101;96;0;0;0;0;1;30;39;608973395004.3933;224061763654.76254;425288031569.60815;16630.339998426;26415.807440484452;100.99607965735864;25488.128004871458;1187342.8470786896;491855.77385965816;16245.132848391302;399373.14382056176;2.7513859900045357;0.23167284557758855
2769;2019-02-23 15:09:37.854;935;261;230;229;219;34;221;-144;21;-108;439;431;42;138;271;283;283;263;226;225;219;-144;629;356;371;153;361;252;624;438.0;84.0;336.0;564.0;138.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;42013.34765625;21418.189453125;0.0;3527.28369140625;470.0;100002;;;Calculated values ==>;1550930977.854;366.66;299.26000000000005;296.16;296.06;295.06;276.56;273.955091788801;295.26000000000005;258.76000000000005;275.26000000000005;262.36;317.06;316.26000000000005;277.36;286.96000000000004;300.26000000000005;301.46000000000004;301.46000000000004;299.46000000000004;295.66;295.06;;320.16;258.76000000000005;245.2279566241654;261.41265627149306;273.955091788801;295.76000000000005;6290000.0;3560000.0;3710000.0;1530000.0;3610000.0;2520000.0;6240000.0;0.073;0.014;0.056;0.094;0.023;0.096;;21418.189453125;0.0;3527.28369140625;42013.34765625;524615.8563796263;411139.44843932794;265822.08212983544;265328.0691541282;260721.4224661859;430412.23801567365;460749.49926466384;454034.2021912492;455818.6034642634;500578.6445859791;499741.48656630865;456605.5670625354;467902.5440753885;468817.39725562325;471026.235422379;417455.85348073347;411946.9764085139;461294.2535533555;460476.3112446427;;197350.94305643384;452008.87440148974;200366.36405008665;216048.46317335978;273.3265286826899;1500834.6367418978;597976.7797281997;93969.4042979649;0.0;0;101;96;0;0;0;0;1;30;39;609195961615.0443;224153549885.031;425439508845.0512;14205.398935905101;23654.39597303189;77.12427901107387;23465.073414843162;1187599.7730258869;492272.9629682368;16246.616962067432;399781.02597541735;2.4614483055516736;0.2048902692443087
2770;2019-02-23 15:10:37.864;937;261;230;229;219;35;221;-145;30;-114;427;420;45;138;271;283;283;262;227;225;219;-146;629;357;371;153;362;250;624;434.0;84.0;347.0;628.0;138.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;42026.99609375;21447.37109375;0.0;3515.13525390625;472.0;100003;;;Calculated values ==>;1550931037.864;366.86;299.26000000000005;296.16;296.06;295.06;276.66;274.0616903277293;295.26000000000005;258.66;276.16;261.76000000000005;315.86;315.16;277.66;286.96000000000004;300.26000000000005;301.46000000000004;301.46000000000004;299.36;295.66;295.06;;320.36;258.56;245.2279566241654;261.13683023647616;274.0616903277293;295.86;6290000.0;3570000.0000000005;3710000.0;1530000.0;3620000.0000000005;2500000.0;6240000.0;0.07233333333333333;0.014;0.057833333333333334;0.10466666666666667;0.023;0.09533333333333333;;21447.37109375;0.0;3515.13525390625;42026.99609375;524862.0017275093;411139.44843932794;265822.08212983544;265328.0691541282;260721.4224661859;430346.717906069;460749.49926466384;455474.8431172271;455187.9055549375;499520.8109252084;498788.23646142345;457294.02403925674;468182.3380470225;468678.5276441959;470891.2046959355;417455.85348073347;411545.7874916982;461294.2535533555;460476.3112446427;;198186.82848740023;451795.33194216894;200722.39191525342;216428.26123275748;273.4708075734002;1501535.0896624029;598334.052268201;94028.10090363726;0.0;0;101;96;0;0;0;0;1;30;39;609418598715.0089;224245365185.01642;425590133945.0273;14733.183427847476;26278.96772281716;82.74092384649336;23265.914101133058;1187840.9680713553;492689.1436841968;16247.949394126037;400170.5157754712;2.5782990409409376;0.22621081276765534
2771;2019-02-23 15:11:37.845;938;260;230;229;219;34;221;-127;37;-84;418;411;48;139;271;284;283;262;226;225;219;-130;628;357;371;153;362;254;623;427.0;86.0;836.0;588.0;138.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;41997.53125;21380.669921875;0.0;3579.9638671875;475.0;100004;;;Calculated values ==>;1550931097.845;366.96000000000004;299.16;296.16;296.06;295.06;276.56;274.0616903277293;295.26000000000005;260.46000000000004;276.86;264.76000000000005;314.96000000000004;314.26000000000005;277.96000000000004;287.06;300.26000000000005;301.56;301.46000000000004;299.36;295.66;295.06;;320.66;260.16;245.2279566241654;261.6868853414304;274.0616903277293;295.76000000000005;6280000.0;3570000.0000000005;3710000.0;1530000.0;3620000.0000000005;2540000.0;6230000.0;0.07116666666666666;0.014333333333333333;0.13933333333333334;0.098;0.023;0.09416666666666665;;21380.669921875;0.0;3579.9638671875;41997.53125;525060.9923033216;411142.93733182835;265912.5310438473;265415.95526231383;260789.97816965336;430346.717906069;460749.49926466384;455666.3346708236;458325.8998202283;498178.1194523276;497441.532992223;457008.179664001;467736.5532230337;468678.5276441959;471017.3669747965;417793.9283179816;411950.2260319135;461294.2535533555;460476.3112446427;;199440.67485045042;453497.90525515674;200700.79259036778;216628.6154338725;273.46232621233867;1502235.0723249193;598690.8395912386;94087.2080064155;0.0;0;101;96;0;0;0;0;1;30;39;609641128224.8108;224337136114.9347;425741286064.8927;35525.19886321018;24774.11704114932;83.75973276697634;22962.324688847522;1188259.6552971213;493114.45133343304;16249.336460219849;400555.62910719245;3.3390738805075983;0.2836619020542541
2772;2019-02-23 15:12:37.835;939;260;231;230;218;35;221;-116;42;-46;417;414;52;140;271;284;283;262;226;225;219;-117;630;357;371;153;362;260;625;436.0;84.0;734.0;569.0;139.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;42238.546875;21382.3984375;0.0;3687.02954101562;476.0;100005;;;Calculated values ==>;1550931157.835;367.06000000000006;299.16;296.26000000000005;296.16;294.96000000000004;276.66;274.0616903277293;295.26000000000005;261.56;277.36;268.56;314.86;314.56;278.36;287.16;300.26000000000005;301.56;301.46000000000004;299.36;295.66;295.06;;320.76000000000005;261.46000000000004;245.2279566241654;262.5002047102346;274.0616903277293;295.76000000000005;6300000.0;3570000.0000000005;3710000.0;1530000.0;3620000.0000000005;2600000.0;6250000.0;0.07266666666666667;0.014;0.12233333333333334;0.09483333333333334;0.023166666666666665;0.09583333333333334;;21382.3984375;0.0;3687.02954101562;42238.546875;525032.0633173536;410307.400877587;266231.25735320617;265732.5099338725;260221.8328841993;430346.717906069;460749.49926466384;455283.95530262263;462250.088567252;497468.48634547065;497151.0089176009;456517.3717664219;467005.0406544485;468678.5276441959;471017.3669747965;417114.9329101674;411136.5505860544;461294.2535533555;460476.3112446427;;199858.6285646581;454871.94503556495;199820.35775285453;215874.47087363517;273.11564108191294;1502936.9226481863;599047.1391011396;94147.75619178041;0.0;0;101;96;0;0;0;0;1;30;39;609863691124.8462;224428920814.94928;425895460364.91724;31251.7134335883;24187.39219397704;83.69735253758182;23441.009702221556;1188816.0368206382;493522.3959083611;16250.731703351657;400942.2591114373;3.1498051231961126;0.2639471076747075
2773;2019-02-23 15:13:37.855;936;260;232;231;218;35;221;-116;43;-32;425;424;54;142;271;284;284;262;227;225;219;-115;631;357;371;153;363;263;626;393.0;87.0;513.0;559.0;139.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;42254.03515625;21459.103515625;0.0;3745.63037109375;470.0;100006;;;Calculated values ==>;1550931217.855;366.76;299.16;296.36;296.26000000000005;294.96000000000004;276.66;274.0616903277293;295.26000000000005;261.56;277.46000000000004;269.96000000000004;315.66;315.56;278.56;287.36;300.26000000000005;301.56;301.56;299.36;295.66;295.06;;320.16;261.66;245.2279566241654;262.9017227912062;274.0616903277293;295.86;6310000.0;3570000.0000000005;3710000.0;1530000.0;3629999.9999999995;2630000.0;6260000.0;0.0655;0.0145;0.08549999999999999;0.09316666666666666;0.023166666666666665;0.08866666666666667;;21459.103515625;0.0;3745.63037109375;42254.03515625;524586.5988073124;409881.6888527809;266643.5813046795;266139.9371715398;260155.65931537654;430346.717906069;460749.49926466384;454906.01452564285;463683.27826136944;498013.12355023366;497907.1736133396;456271.17482691904;466811.4672134758;468539.4126624423;471017.3669747965;417117.0095068818;410722.3562555959;461294.2535533555;460476.3112446427;;197350.94305643384;455082.6311815296;198952.7343095049;216638.87666350728;272.7721752856035;1503641.2621998396;599404.2706214743;94209.71567063917;0.0;0;101;96;0;0;0;0;1;30;39;610086365324.7754;224520751414.9201;426052412664.8674;21884.005458479794;23862.768725243634;92.72247214364552;21620.252532860675;1189258.9820771506;493922.94738856325;16252.202358611936;401317.8948001165;2.676471391918747;0.2312749094488596
2774;2019-02-23 15:14:37.866;930;262;232;231;219;36;221;-131;8;-42;435;433;37;143;272;284;284;264;227;225;219;-129;631;358;371;152;363;264;625;163.0;84.0;267.0;510.0;139.0;0;100;6;1;0;1;0;0;0;0;1;1;1;0;0;42602.12109375;21820.68359375;0.0;3773.52465820312;464.0;100007;;;Calculated values ==>;1550931277.866;366.16;299.36;296.36;296.26000000000005;295.06;276.76000000000005;274.1680685717883;295.26000000000005;260.06;273.96000000000004;268.96000000000004;316.66;316.46000000000004;276.86;287.46000000000004;300.36;301.56;301.56;299.56;295.66;295.06;;319.56;260.26000000000005;245.02929689885198;263.0348170998261;274.1680685717883;295.86;6310000.0;3579999.9999999995;3710000.0;1520000.0;3629999.9999999995;2640000.0;6250000.0;0.027166666666666665;0.014;0.0445;0.08499999999999999;0.023166666666666665;0.05033333333333333;;21820.68359375;0.0;3773.52465820312;42602.12109375;523846.55669015984;411136.5505860544;266737.6705479126;266231.25735320617;260653.3442251872;430280.9020939914;460749.49926466384;450293.0949576717;462808.6126872216;498971.97204216337;498760.2561373636;453986.0025407328;466785.81288375583;468667.9988650251;470882.3252159301;417117.0095068818;411944.2998342976;461294.2535533555;460476.3112446427;;194843.3435325042;453772.03688422777;197593.5998621522;229418.18868771743;272.2345569259725;1504348.5264756395;599765.0016354563;94272.38678339562;0.0;0;101;96;0;0;0;0;1;30;39;610309006134.4711;224612268189.79504;426210541649.65125;11245.127531750619;21775.16714687642;72.41793541617878;11629.925502031905;1189535.1087989784;494303.3332449353;16253.578780970898;401595.0304155783;1.7473733774383229;0.18297291900876733
2775;2019-02-23 15:15:37.876;924;263;233;232;218;37;221;-144;-21;-75;441;438;6;132;272;284;284;265;227;225;219;-144;634;359;371;151;364;262;627;90.0;112.0;237.0;544.0;139.0;0;100;10;1;0;1;0;0;0;0;1;1;1;0;0;42930.4453125;22123.4375;0.0;3752.9697265625;456.0;100008;;;Calculated values ==>;1550931337.876;365.56000000000006;299.46000000000004;296.46000000000004;296.36;294.96000000000004;276.86;274.27422755570615;295.26000000000005;258.76000000000005;271.06;265.66;317.26000000000005;316.96000000000004;273.76000000000005;286.36;300.36;301.56;301.56;299.66;295.66;295.06;;318.76000000000005;258.76000000000005;244.82967444194236;262.7682575881327;274.27422755570615;295.86;6340000.0;3590000.0;3710000.0;1510000.0;3640000.0;2620000.0;6270000.0;0.015000000000000001;0.018666666666666668;0.0395;0.09066666666666667;0.023166666666666665;0.03816666666666667;;22123.4375;0.0;3752.9697265625;42930.4453125;522873.56314407586;410720.5547661588;267059.16005280707;266550.4475981158;260089.9276844738;430214.79039162316;460749.49926466384;446872.2623942333;459570.3290315915;499804.3984042793;499487.75377708994;450395.7594886955;465787.28841155267;468528.86929665285;470747.0574258619;416077.63364705537;411539.160874144;461294.2535533555;460476.3112446427;;191500.00471740507;452352.68214011646;198250.15933515786;240016.32134281393;272.50087671729517;1505061.4166574762;600131.2636780143;94335.11802338979;0.0;0;101;96;0;0;0;0;1;30;39;610531643234.4357;224703183339.7806;426368367949.62616;9820.573070833481;23038.628734316248;84.71815842767883;8414.2229479198;1189710.6855618895;494676.84378526907;16254.888466663964;401762.09282506304;1.5982954105407061;0.18645652553479472
2776;2019-02-23 15:16:37.886;920;264;233;232;217;36;221;-127;-19;-59;442;438;10;121;273;284;284;265;227;225;219;-131;630;358;371;150;363;261;625;504.0;85.0;987.0;522.0;139.0;0;100;11;1;0;1;0;0;0;0;1;1;1;0;0;42925.5;22109.501953125;0.0;3748.4501953125;455.0;100009;;;Calculated values ==>;1550931397.886;365.16;299.56;296.46000000000004;296.36;294.86;276.76000000000005;274.1680685717883;295.26000000000005;260.46000000000004;271.26000000000005;267.26000000000005;317.36;316.96000000000004;274.16;285.26000000000005;300.46000000000004;301.56;301.56;299.66;295.66;295.06;;318.66;260.06;244.62907804385475;262.63441904999945;274.1680685717883;295.86;6300000.0;3579999.9999999995;3710000.0;1500000.0;3629999.9999999995;2610000.0;6250000.0;0.084;0.014166666666666666;0.16449999999999998;0.087;0.023166666666666665;0.10716666666666667;;22109.501953125;0.0;3748.4501953125;42925.5;522687.43465944554;411944.2998342976;267252.21585437766;266737.6705479126;259794.49617779284;430280.9020939914;460749.49926466384;447326.51191653707;461368.0366827357;500008.5514888911;499586.79490871576;451087.67505689716;464643.1906575319;468796.4894181295;470882.3252159301;417457.578369191;412340.64678251976;461294.2535533555;460476.3112446427;;191082.09718829524;453896.5427542276;200558.9565203564;214976.31740282758;273.4109554816198;1505777.0021126685;600499.9329413698;94397.64027470093;0.0;0;101;96;0;0;0;0;1;30;39;610754280334.4003;224793498389.76627;426525294099.6012;40593.26286267171;22040.37000234679;72.48986414450884;26309.416006714524;1190130.8708804853;495052.56471773534;16256.198751863;402051.5047102487;3.442482151134169;0.27105212786378174
2777;2019-02-23 15:17:37.867;917;264;233;232;219;35;221;-112;-2;-28;444;442;21;118;272;284;284;266;227;225;219;-113;634;357;371;149;362;261;627;336.0;112.0;907.0;510.0;139.0;0;100;19;1;0;1;0;0;0;0;1;1;1;0;0;43554.87890625;22706.94921875;0.0;3762.63671875;452.0;100010;;;Calculated values ==>;1550931457.867;364.86;299.56;296.46000000000004;296.36;295.06;276.66;274.0616903277293;295.26000000000005;261.96000000000004;272.96000000000004;270.36;317.56;317.36;275.26000000000005;284.96000000000004;300.36;301.56;301.56;299.76000000000005;295.66;295.06;;318.36;261.86;244.42749628697553;262.63441904999945;274.0616903277293;295.86;6340000.0;3570000.0000000005;3710000.0;1490000.0;3620000.0000000005;2610000.0;6270000.0;0.056;0.018666666666666668;0.15116666666666667;0.08499999999999999;0.023166666666666665;0.07916666666666666;;22706.94921875;0.0;3762.63671875;43554.87890625;522005.0693064458;411132.5249622833;267059.16005280707;266550.4475981158;260518.59018629882;430346.717906069;460749.49926466384;449545.12840312347;464672.5316511632;500219.31545003597;500008.5514888911;452485.91005134286;464290.4656047062;468806.88306923484;471017.3669747965;416077.63364705537;411940.6631130982;461294.2535533555;460476.3112446427;;189828.38726562503;455947.08316838456;199695.9896385841;219408.58055979887;273.0665180606733;1506497.4437269985;600873.2851033187;94460.21284492065;0.0;0;101;96;0;0;0;0;1;30;39;610976809845.0867;224883169985.04285;426681844510.0841;37768.86147657286;21781.342950033035;77.22344996720072;19084.528679216804;1190783.6817963866;495417.6300194998;16257.445967740976;402429.6677942216;2.9736754001987262;0.2571761909835743
2778;2019-02-23 15:18:37.857;914;264;233;232;218;35;221;-114;8;-19;450;448;28;121;272;284;284;266;227;225;219;-113;635;357;371;148;362;260;628;448.0;83.0;1094.0;494.0;139.0;0;100;21;1;0;1;0;0;0;0;1;1;1;0;0;43828.2890625;22898.58203125;0.0;3769.91015625;449.0;100011;;;Calculated values ==>;1550931517.857;364.56000000000006;299.56;296.46000000000004;296.36;294.96000000000004;276.66;274.0616903277293;295.26000000000005;261.76000000000005;273.96000000000004;271.26000000000005;318.16;317.96000000000004;275.96000000000004;285.26000000000005;300.36;301.56;301.56;299.76000000000005;295.66;295.06;;318.06;261.86;244.22491754036054;262.5002047102346;274.0616903277293;295.86;6350000.0;3570000.0000000005;3710000.0;1480000.0;3620000.0000000005;2600000.0;6280000.0;0.07466666666666667;0.013833333333333333;0.18233333333333332;0.08233333333333334;0.023166666666666665;0.09783333333333334;;22898.58203125;0.0;3769.91015625;43828.2890625;521554.20187451254;410719.3513009573;266964.14334346715;266458.24645520333;260024.63134502733;430346.717906069;460749.49926466384;451010.38351294905;465725.62198596774;500948.92591318674;500738.58146593894;453539.8955796625;464789.3528930005;468806.88306923484;471017.3669747965;415725.050658082;411538.11230288196;461294.2535533555;460476.3112446427;;188574.69595719432;456109.5543915722;199901.3113153303;215781.60714482097;273.1475961905296;1507225.5154280094;601253.2678561135;94522.9736070183;0.0;0;101;96;0;0;0;0;1;30;39;611199372745.1221;224972255135.057;426838118460.10895;45785.55416403248;21094.478679943917;57.9193139136007;23939.29855109923;1191479.8525457028;495774.8689833875;16258.571969741879;402788.139932549;3.4076636230519632;0.27366782129423867
2779;2019-02-23 15:19:37.868;913;265;233;232;218;35;221;-122;14;-27;456;453;37;126;272;285;284;266;227;225;219;-121;635;358;371;151;363;260;628;334.0;83.0;771.0;599.0;139.0;0;100;26;1;0;1;0;0;0;0;1;1;1;0;0;44062.39453125;23202.583984375;0.0;3730.2763671875;447.0;100012;;;Calculated values ==>;1550931577.868;364.46000000000004;299.66;296.46000000000004;296.36;294.96000000000004;276.66;274.1680685717883;295.26000000000005;260.96000000000004;274.56;270.46000000000004;318.76000000000005;318.46000000000004;276.86;285.76000000000005;300.36;301.66;301.56;299.76000000000005;295.66;295.06;;317.86;261.06;244.82967444194236;262.5002047102346;274.1680685717883;295.86;6350000.0;3579999.9999999995;3710000.0;1510000.0;3629999.9999999995;2600000.0;6280000.0;0.05566666666666666;0.013833333333333333;0.1285;0.09983333333333334;0.023166666666666665;0.07883333333333332;;23202.583984375;0.0;3730.2763671875;44062.39453125;521429.762793922;411131.39555860264;266964.14334346715;266458.24645520333;260024.63134502733;430280.9020939914;460749.49926466384;451774.1883073968;464484.28280796803;501579.5230070901;501264.30575591157;454663.4551903566;465374.72544359986;468667.9988650251;471008.61632761604;415725.050658082;411538.11230288196;461294.2535533555;460476.3112446427;;187738.9118479558;454781.7878634726;199085.74539730488;219033.09701361897;272.82911745329636;1507958.0720677227;601637.5146713889;94585.48661991314;0.0;0;101;96;0;0;0;0;1;30;39;611422013554.8177;225061971579.9344;426994147059.8957;32470.46491394681;25526.988239539078;57.9193139136007;19033.773388545702;1192132.105594935;496163.4524344266;16259.5374686148;403146.3145181942;2.8622710269046077;0.26117934886659994
2780;2019-02-23 15:20:37.878;913;265;233;232;217;36;221;-135;-4;-52;456;452;25;127;273;285;284;267;227;226;220;-136;636;358;371;152;363;260;629;262.0;110.0;615.0;593.0;139.0;0;100;30;1;0;1;0;0;0;0;1;1;1;0;0;44336.3515625;23469.14453125;0.0;3711.77587890625;442.0;100013;;;Calculated values ==>;1550931637.878;364.46000000000004;299.66;296.46000000000004;296.36;294.86;276.76000000000005;274.1680685717883;295.26000000000005;259.66;272.76000000000005;267.96000000000004;318.76000000000005;318.36;275.66;285.86;300.46000000000004;301.66;301.56;299.86;295.76000000000005;295.16;;317.36;259.56;245.02929689885198;262.5002047102346;274.1680685717883;295.86;6360000.0;3579999.9999999995;3710000.0;1520000.0;3629999.9999999995;2600000.0;6290000.0;0.043666666666666666;0.018333333333333333;0.10250000000000001;0.09883333333333333;0.023166666666666665;0.06683333333333333;;23469.14453125;0.0;3711.77587890625;44336.3515625;521351.60796350706;410718.7449261899;266870.10087596724;266366.95581442903;259537.8211366582;430280.9020939914;460749.49926466384;449469.210275598;461784.3059730514;501579.5230070901;501159.19729609153;453163.41134310083;465491.5990571317;468796.4894181295;471008.61632761604;415369.2812512588;411537.6425192761;461430.10873998835;460612.97347564064;;185649.48583044452;453030.95162888884;198965.30785244124;222503.37825211737;272.78132173324997;1508694.8510610897;602026.5105641357;94647.51405813773;0.0;0;101;96;0;0;0;0;1;30;39;611644650654.7823;225152886729.91995;427150173059.8709;25676.649998373567;25110.15445990557;70.24671008634905;15913.657947438804;1192616.7456456758;496585.4989528864;16260.605696822997;403437.5916507135;2.456528627737535;0.23654456849743127
2781;2019-02-23 15:21:37.908;914;266;235;234;218;37;221;-134;-67;-59;453;448;-58;112;273;285;285;267;227;226;220;-135;637;361;371;153;366;261;630;202.0;85.0;643.0;588.0;139.0;0;100;39;1;0;1;0;0;0;0;1;1;1;0;0;44845.4375;24085.625;0.0;3728.04614257812;440.0;100014;;;Calculated values ==>;1550931697.908;364.56000000000006;299.76000000000005;296.66;296.56;294.96000000000004;276.86;274.4858918419099;295.26000000000005;259.76000000000005;266.46000000000004;267.26000000000005;318.46000000000004;317.96000000000004;267.36;284.36;300.46000000000004;301.66;301.66;299.86;295.76000000000005;295.16;;317.16;259.66;245.2279566241654;262.63441904999945;274.4858918419099;295.86;6370000.0;3610000.0;3710000.0;1530000.0;3660000.0;2610000.0;6300000.0;0.033666666666666664;0.014166666666666666;0.10716666666666666;0.098;0.023166666666666665;0.05683333333333333;;24085.625;0.0;3728.04614257812;44845.4375;521398.0175322903;410718.73466147744;267801.52888779616;267285.177606785;259895.31876992484;430081.6785162784;460749.49926466384;440811.81395621906;460913.4433482638;501166.82719408715;500640.6174958;442065.2830120335;463583.1179358314;468379.0567313847;470602.7797880842;415373.81009722775;411130.8991429569;461430.10873998835;460612.97347564064;;184813.72873217988;452967.2468398217;200020.01525027768;227649.4299001752;273.21153599438463;1509438.404227044;602422.9984549136;94709.5435742123;0.0;0;101;96;0;0;0;0;1;30;39;611867361954.6761;225244432479.8763;427306551209.7964;25804.854427986716;24788.828695775315;60.10790518550386;13240.094726538953;1193045.972688626;497001.5317247486;16261.692528427307;403680.661063517;2.297211519757834;0.2305491309676571
2782;2019-02-23 15:22:37.879;912;266;235;235;219;37;221;-142;-58;-81;449;443;-15;98;273;285;285;268;227;226;220;-142;638;359;371;154;364;259;630;258.0;112.0;423.0;572.0;139.0;0;100;42;1;0;1;0;0;0;0;1;1;1;0;0;44984.5078125;24232.158203125;0.0;3671.9599609375;436.0;100015;;;Calculated values ==>;1550931757.879;364.36;299.76000000000005;296.66;296.66;295.06;276.86;274.27422755570615;295.26000000000005;258.96000000000004;267.36;265.06;318.06;317.46000000000004;271.66;282.96000000000004;300.46000000000004;301.66;301.66;299.96000000000004;295.76000000000005;295.16;;316.76000000000005;258.96000000000004;245.4256646245625;262.3656120759269;274.27422755570615;295.86;6380000.0;3590000.0;3710000.0;1540000.0;3640000.0;2590000.0;6300000.0;0.043000000000000003;0.018666666666666668;0.07050000000000001;0.09533333333333333;0.023166666666666665;0.06616666666666667;;24232.158203125;0.0;3671.9599609375;44984.5078125;521070.47038937546;410718.73466147744;267801.52888779616;267801.52888779616;260319.85793124238;430214.79039162316;460749.49926466384;442478.88984870986;458480.6880071469;500941.540778338;500310.7611534437;448226.37299327273;462225.3398461834;468657.5909490478;470873.56384130055;415015.21479676245;411537.75064022164;461430.10873998835;460612.97347564064;;183142.23651711168;452050.1367078356;199822.50626463725;223623.7257724939;273.12500597482244;1510186.6252890434;602825.4520346852;94771.18048611637;0.0;0;101;96;0;0;0;0;1;30;39;612089854364.5134;225336487964.80896;427462475809.6823;17107.27504267712;24045.70076891824;64.91266425542844;15680.78855635821;1193403.4009267653;497408.28944202425;16262.733862950148;403921.5519371406;2.039078128098252;0.19818323501004456
2783;2019-02-23 15:23:37.879;908;267;235;235;220;36;221;-147;-33;-114;441;434;0;97;273;285;285;269;227;226;220;-148;638;358;371;152;363;256;631;239.0;85.0;450.0;543.0;139.0;0;100;37;1;0;1;0;0;0;0;1;1;1;0;0;44699.30078125;23981.587890625;0.0;3627.70239257812;435.0;100016;;;Calculated values ==>;1550931817.879;363.96000000000004;299.86;296.66;296.66;295.16;276.76000000000005;274.1680685717883;295.26000000000005;258.46000000000004;269.86;261.76000000000005;317.26000000000005;316.56;273.16;282.86;300.46000000000004;301.66;301.66;300.06;295.76000000000005;295.16;;316.66;258.36;245.02929689885198;261.9595390733887;274.1680685717883;295.86;6380000.0;3579999.9999999995;3710000.0;1520000.0;3629999.9999999995;2560000.0;6310000.0;0.03983333333333334;0.014166666666666666;0.075;0.0905;0.023166666666666665;0.063;;23981.587890625;0.0;3627.70239257812;44699.30078125;520571.1534952888;410719.31948044826;267703.5865086868;267703.5865086868;260681.68628870373;430280.9020939914;460749.49926466384;446435.9007703011;455352.2550743725;500395.4942135391;499660.55041560763;450705.4496541824;462559.3277774095;468796.4894181295;471008.61632761604;415015.21479676245;411538.43573978724;461430.10873998835;460612.97347564064;;182724.36793118677;451754.81801300315;200910.86419939395;225472.2091755625;273.54916241939026;1510933.990360658;603227.2332521331;94832.011005729;0.0;0;101;96;0;0;0;0;1;30;39;612312454364.5134;225428287964.80896;427616975809.6823;18414.377742818036;22701.37782013163;49.25436997381548;14813.868150904924;1193699.4146999777;497797.8484302663;16263.685254902059;404175.67407636775;2.027537742173862;0.1959162935225932
