;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2784;2019-02-23 15:24:37.840;907;268;234;233;222;35;221;-139;-7;-110;431;425;12;103;273;285;285;270;227;226;220;-140;635;357;371;150;362;256;627;147.0;85.0;772.0;541.0;139.0;0;100;36;1;0;1;0;0;0;0;1;1;1;0;0;44561.29296875;23832.810546875;0.0;3679.00415039062;432.0;100017;;;Calculated values ==>;1550931877.84;363.86;299.96000000000004;296.56;296.46000000000004;295.36;276.66;274.0616903277293;295.26000000000005;259.26000000000005;272.46000000000004;262.16;316.26000000000005;315.66;274.36;283.46000000000004;300.46000000000004;301.66;301.66;300.16;295.76000000000005;295.16;;316.36;259.16;244.62907804385475;261.9595390733887;274.0616903277293;295.86;6350000.0;3570000.0000000005;3710000.0;1500000.0;3620000.0000000005;2560000.0;6270000.0;0.0245;0.014166666666666666;0.12866666666666665;0.09016666666666667;0.023166666666666665;0.04766666666666666;;23832.810546875;0.0;3679.00415039062;44561.29296875;520682.24311818485;412729.0102560747;267576.12446314876;267059.16005280707;261830.5659032403;430346.717906069;460749.49926466384;449811.936920635;456097.43409070885;499345.297237025;498714.2818881919;452223.3063917059;463266.02548718906;468935.14373327745;471143.44385183917;416081.32901899813;413498.9491333662;461430.10873998835;460612.97347564064;;181470.77258748977;452947.1080812566;201067.13609269203;233391.43463637558;273.60602258581787;1511677.3451465995;603625.4275775594;94892.86064889179;0.0;0;101;96;0;0;0;0;1;30;39;612534909674.3861;225518829074.7571;427770475969.5944;32005.164373195323;22711.177474302243;36.5837150464528;10830.8933513383;1194119.304444851;498176.0404061622;16264.400107320524;404389.2415129727;2.3838419833643556;0.23934028123321988
2785;2019-02-23 15:25:37.860;907;268;233;232;221;33;222;-141;9;-100;427;421;23;110;272;285;285;269;227;226;220;-141;633;355;371;150;360;253;626;267.0;85.0;528.0;532.0;139.0;0;100;27;1;0;1;0;0;0;0;1;1;1;0;0;43899.7734375;23250.4453125;0.0;3607.48095703125;431.0;100018;;;Calculated values ==>;1550931937.86;363.86;299.96000000000004;296.46000000000004;296.36;295.26000000000005;276.46000000000004;273.8482719121499;295.36;259.06;274.06;263.16;315.86;315.26000000000005;275.46000000000004;284.16;300.36;301.66;301.66;300.06;295.76000000000005;295.16;;316.26000000000005;259.06;244.62907804385475;261.54996906429363;273.8482719121499;295.86;6330000.0;3550000.0;3710000.0;1500000.0;3600000.0;2530000.0;6260000.0;0.0445;0.014166666666666666;0.08800000000000001;0.08866666666666667;0.023166666666666665;0.06766666666666667;;23250.4453125;0.0;3607.48095703125;43899.7734375;520839.4146475237;413117.4164669999;267155.175652032;266643.5813046795;261458.89478645695;430477.46260093397;460885.8893942399;452370.68877505016;457138.7957732843;499223.17221243907;498593.50936401973;454111.45327785914;464527.9884471217;469083.92018553516;471412.42816093576;416776.459631352;413500.05137691303;461430.10873998835;460612.97347564064;;181052.91087944093;452841.37450727494;199986.89351540865;222982.93099568115;273.1727853298991;1512414.766424935;604017.9188297513;94953.60159833741;0.0;0;101;96;0;0;0;0;1;30;39;612757583874.3153;225608859074.72852;427923226869.5459;22209.773982848455;22419.76398127881;46.415783604551834;16079.632874477258;1194571.2461947254;498552.2569485654;16265.092000363225;404613.5706495783;2.2621101127652112;0.21076184114328533
2786;2019-02-23 15:26:37.870;908;266;231;230;219;33;222;-148;14;-110;420;415;32;116;272;286;285;268;228;226;220;-142;629;356;371;145;361;251;624;338.0;84.0;411.0;203.0;139.0;0;100;16;1;0;1;0;0;0;0;1;1;1;0;0;43219.72265625;22415.3046875;0.0;3648.53173828125;433.0;100019;;;Calculated values ==>;1550931997.87;363.96000000000004;299.76000000000005;296.26000000000005;296.16;295.06;276.46000000000004;273.955091788801;295.36;258.36;274.56;262.16;315.16;314.66;276.36;284.76000000000005;300.36;301.76000000000005;301.66;299.96000000000004;295.76000000000005;295.16;;316.46000000000004;258.96000000000004;243.61107973660833;261.27494424493943;273.955091788801;295.96000000000004;6290000.0;3560000.0;3710000.0;1450000.0;3610000.0;2510000.0;6240000.0;0.05633333333333333;0.014;0.0685;0.03383333333333333;0.023166666666666665;0.0795;;22415.3046875;0.0;3648.53173828125;43219.72265625;521277.53592327365;413121.49061099195;266323.4924205057;265822.08212983544;260721.4224661859;430412.23801567365;460885.8893942399;453339.18957366527;456904.2563082062;498688.4188692147;498164.0984431914;455552.7402837198;465514.83840508177;468945.52311177674;471403.8269286927;418131.7914296924;413881.95784017566;461430.10873998835;460612.97347564064;;181888.63598580268;453582.03853986005;201263.84472901715;220222.52613177797;273.6785981507413;1513140.883224901;604398.5301710103;95014.07844858414;0.0;0;101;96;0;0;0;0;1;30;39;612980220974.2799;225697373824.71445;428074452069.52185;17267.161121858397;8536.765557266852;59.49767025323457;19111.040563837083;1194900.2754829556;498810.2710231922;16265.974759580586;404906.87513745297;1.725550459207483;0.10592833174214977
2787;2019-02-23 15:27:37.861;911;265;231;230;217;33;221;-96;-1;-80;422;421;18;113;272;286;285;267;228;226;220;-142;632;357;371;123;362;247;627;202.0;108.0;391.0;255.0;139.0;0;21;1;1;0;1;0;0;0;0;1;1;1;0;0;42134.05859375;21660.390625;0.0;3406.46728515625;438.0;100020;;;Calculated values ==>;1550932057.861;364.26;299.66;296.26000000000005;296.16;294.86;276.46000000000004;274.0616903277293;295.26000000000005;263.56;273.06;265.16;315.36;315.26000000000005;274.96000000000004;284.46000000000004;300.36;301.76000000000005;301.66;299.86;295.76000000000005;295.16;;316.96000000000004;258.96000000000004;238.79729159403252;260.72004837742526;274.0616903277293;295.96000000000004;6320000.0;3570000.0000000005;3710000.0;1230000.0;3620000.0000000005;2470000.0;6270000.0;0.033666666666666664;0.018000000000000002;0.06516666666666666;0.042499999999999996;0.023166666666666665;0.05683333333333333;;21660.390625;0.0;3406.46728515625;42134.05859375;521415.49364483776;411539.160874144;266049.5104334776;265555.9162919251;259665.32563615922;430346.717906069;460749.49926466384;452171.54572679393;463286.26084837684;499295.9249427599;499191.5335863009;454511.96009527857;465746.39026926097;468806.88306923484;471269.4357290136;417119.5588407118;412337.2203441835;461430.10873998835;460612.97347564064;;183977.97901196036;457179.94879917835;200398.268803654;227159.3321073064;273.343415049227;1513852.0580451714;604765.7725384028;95072.86128853595;0.0;0;101;96;0;0;0;0;1;30;39;613202787584.9309;225777761764.9496;428223829659.9588;16407.22521282462;10913.221399809783;86.08209293750896;13267.948617766995;1195180.8532769158;498972.32993582485;16267.187742302685;405176.6595743523;1.6226396411198778;0.12667075697488314
2788;2019-02-23 15:28:37.871;915;263;231;231;217;34;221;-28;-23;-39;443;446;3;94;272;286;286;265;227;226;220;-67;628;357;371;111;362;239;623;-3.0;85.0;474.0;268.0;139.0;0;75;1;1;0;1;0;0;0;0;1;0;1;0;0;41040.34765625;21604.671875;0.0;2414.6943359375;447.0;100021;;;Calculated values ==>;1550932117.871;364.66;299.46000000000004;296.26000000000005;296.26000000000005;294.86;276.56;274.0616903277293;295.26000000000005;270.36;270.86;269.26000000000005;317.46000000000004;317.76000000000005;273.46000000000004;282.56;300.36;301.76000000000005;301.76000000000005;299.66;295.76000000000005;295.16;;317.86;266.46000000000004;235.89772613335245;259.59022785621676;274.0616903277293;295.86;6280000.0;3570000.0000000005;3710000.0;1110000.0;3620000.0000000005;2390000.0;6230000.0;0.0;0.014166666666666666;0.079;0.04466666666666667;0.023166666666666665;0.023166666666666665;;21604.671875;0.0;2414.6943359375;41040.34765625;522223.5856862205;412346.328740386;266416.6646934992;266416.6646934992;259925.38289611638;430346.717906069;460749.49926466384;450854.9616745319;468932.7101111957;502259.43458125857;502569.19339976885;454039.4292785239;464729.2319366979;468806.88306923484;471269.4357290136;418794.33981024934;413124.34990264877;461430.10873998835;460612.97347564064;;187738.9118479558;466267.61137297447;201271.8866124601;266416.6646934992;273.68619096292866;1514545.2936171533;605126.3748162101;95121.37905365071;0.0;0;101;96;0;0;0;0;1;30;39;613425424684.8955;225847973464.93842;428369653959.9356;19717.062929903674;11836.47570596964;80.32485702434137;4498.881153452942;1195481.939184013;499161.9423418111;16268.574698006245;405324.7411652414;1.5043171551253143;0.15389650457719534
2789;2019-02-23 15:29:37.852;919;261;229;228;219;33;221;-2;-7;-20;470;467;9;64;272;286;286;262;227;226;220;-22;614;354;371;113;359;240;615;93.0;85.0;609.0;266.0;139.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;31544.556640625;12200.0546875;0.0;1970.23327636719;460.0;100022;;;Calculated values ==>;1550932177.852;365.06000000000006;299.26000000000005;296.06;295.96000000000004;295.06;276.46000000000004;273.7412296467126;295.26000000000005;272.96000000000004;272.46000000000004;271.16;320.16;319.86;274.06;279.56;300.36;301.76000000000005;301.76000000000005;299.36;295.76000000000005;295.16;;319.16;270.96000000000004;236.39657136262193;259.7329541166123;273.7412296467126;295.86;6140000.0;3540000.0;3710000.0;1130000.0;3590000.0;2400000.0;6150000.0;0.015500000000000002;0.014166666666666666;0.10149999999999999;0.044333333333333336;0.023166666666666665;0.03866666666666667;;12200.0546875;0.0;1970.23327636719;31544.556640625;523799.05332026014;414665.18341138354;266151.0538028847;265640.26217148383;261356.58748548286;430542.39183029096;460749.49926466384;452649.70983556885;470467.2631271488;504948.4750141267;504639.4661268832;454596.8073117101;461119.3189803063;469222.07547389006;471671.9448011925;423151.8228541559;415029.62781739817;461430.10873998835;460612.97347564064;;193171.6564234249;470277.1603200214;201394.70954676048;240192.69166573143;273.7208284967922;1515149.9762755914;605407.9916637295;95157.9085457173;0.0;0;101;96;0;0;0;0;1;30;39;613647954194.6974;225915152184.8786;428513308454.8077;25502.382529314047;11920.455317614567;115.06442968740127;8522.91756331649;1195858.6485667457;499359.8540749301;16270.202426450109;405433.2217913713;3.250521087318971;0.29272425946148134
2790;2019-02-23 15:30:37.872;924;259;225;223;215;31;221;5;9;-10;490;480;27;74;271;286;286;260;227;226;220;-2;615;353;371;123;358;251;615;364.0;86.0;624.0;199.0;139.0;0;95;100;1;0;0;0;0;0;0;1;0;0;0;0;30795.04296875;12222.8505859375;0.0;1198.06494140625;476.0;100023;;;Calculated values ==>;1550932237.872;365.56000000000006;299.06;295.66;295.46000000000004;294.66;276.26000000000005;273.6339639331285;295.26000000000005;273.66;274.06;272.16;322.16;321.16;275.86;280.56;300.26000000000005;301.76000000000005;301.76000000000005;299.16;295.76000000000005;295.16;;320.76000000000005;272.96000000000004;238.79729159403252;261.27494424493943;273.6339639331285;295.86;6150000.0;3529999.9999999995;3710000.0;1230000.0;3579999.9999999995;2510000.0;6150000.0;0.06066666666666667;0.014333333333333333;0.10400000000000001;0.033166666666666664;0.023166666666666665;0.08383333333333333;;12222.8505859375;0.0;1198.06494140625;30795.04296875;524334.876068659;413924.44980374066;264154.2105932513;263198.01029041316;259596.36372887157;430607.02586249536;460749.49926466384;452718.38361289306;470079.76361873944;505983.9113578296;504946.43970850576;454941.1068238431;460601.92182815174;469232.5458497044;471805.67349634395;422854.5853023642;414296.83408607036;461430.10873998835;460612.97347564064;;199858.6285646581;470850.72343649593;201313.10857415857;218678.74114007087;273.6339639331285;1515669.6461043921;605611.5837156804;95184.31983168541;0.0;0;101;96;0;0;0;0;1;30;39;613870628394.6266;225985975784.85608;428660657554.76086;26146.14860402839;8939.664226267521;122.66110076687832;20282.15314413193;1196289.1964608622;499533.74634918367;16272.184132885293;405673.3440612757;4.13463798070543;0.2638789106867539
2791;2019-02-23 15:31:40.862;926;256;225;224;216;31;221;10;17;-4;511;491;37;70;270;286;286;257;227;226;220;4;613;355;371;130;360;258;613;170.0;83.0;846.0;236.0;139.0;0;95;100;1;0;0;0;0;0;0;1;0;0;0;0;30721.318359375;12210.5703125;0.0;1216.2119140625;487.0;100024;;;Calculated values ==>;1550932300.862;365.76;298.76000000000005;295.66;295.56;294.76000000000005;276.26000000000005;273.8482719121499;295.26000000000005;274.16;274.86;272.76000000000005;324.26000000000005;322.26000000000005;276.86;280.16;300.16;301.76000000000005;301.76000000000005;298.86;295.76000000000005;295.16;;321.86;273.56;240.39332010688793;262.23063862743834;273.8482719121499;295.86;6130000.0;3550000.0;3710000.0;1300000.0;3600000.0;2580000.0;6130000.0;0.028333333333333332;0.013833333333333333;0.14100000000000001;0.03933333333333333;0.023166666666666665;0.0515;;12210.5703125;0.0;1216.2119140625;30721.318359375;524732.5401508973;413563.6501245092;264325.8833076551;263839.89610339754;260166.73366277537;430477.46260093397;460749.49926466384;452503.62041486107;469714.83940707915;507515.87060354353;505433.2719319135;454999.4946030382;459030.2514261075;468828.0317483648;471537.996281103;423447.1009825414;413939.78397238447;461430.10873998835;460612.97347564064;;204456.2876039246;470493.75053752644;201856.571663931;229957.6536007519;273.8482719121499;1516207.828826704;605825.3422132673;95205.44140101166;0.0;0;101;96;0;0;0;0;1;30;39;614104321294.662;226065658134.86813;428820967104.78516;35341.233873881145;10566.39570236142;131.51788530717081;11878.74897355677;1196827.125658483;499704.3972818351;16274.407845987409;405954.7072869285;4.313609579555573;0.3491489258214608
2792;2019-02-23 15:32:37.863;919;251;225;224;221;33;221;11;30;0;526;503;47;75;271;286;286;252;227;226;220;9;615;355;371;133;360;264;615;182.0;111.0;604.0;163.0;140.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;30803.302734375;12184.2802734375;0.0;1242.01037597656;492.0;100025;;;Calculated values ==>;1550932357.863;365.06000000000006;298.26000000000005;295.66;295.56;295.26000000000005;276.46000000000004;273.8482719121499;295.26000000000005;274.26000000000005;276.16;273.16;325.76000000000005;323.46000000000004;277.86;280.66;300.26000000000005;301.76000000000005;301.76000000000005;298.36;295.76000000000005;295.16;;322.36;274.06;241.05796691057077;263.0348170998261;273.8482719121499;295.86;6150000.0;3550000.0;3710000.0;1330000.0;3600000.0;2640000.0;6150000.0;0.030333333333333334;0.018500000000000003;0.10066666666666667;0.027166666666666665;0.02333333333333333;0.05366666666666667;;12184.2802734375;0.0;1242.01037597656;30803.302734375;523722.0958387545;410781.86104380153;264154.2105932513;263672.9032083051;262266.22050300613;430477.46260093397;460749.49926466384;453103.7516302043;469698.58458213514;508528.46273572784;506126.0701206702;455237.00566835946;458685.9034793936;468956.02269969863;471537.996281103;422854.5853023642;411192.19981385063;461430.10873998835;460612.97347564064;;206546.2383541025;470578.4057836597;201860.86602717772;228944.9288819923;273.8482719121499;1516694.9072881632;606018.4715016675;95224.90266886949;0.0;0;101;96;0;0;0;0;1;30;39;614315795004.3931;226140614449.77283;428969739714.596;25291.783817371346;7300.159830051094;215.754131537501;12432.851726525794;1197307.1454691808;499845.8433277529;16277.157131016158;406147.1775021706;3.369549392814618;0.24313352782139483
2793;2019-02-23 15:33:37.843;907;249;224;224;221;34;221;12;45;5;537;513;54;80;271;286;286;251;228;226;220;10;615;355;371;135;360;269;615;170.0;109.0;631.0;139.0;140.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;30784.09765625;12200.751953125;0.0;1255.02600097656;491.0;100026;;;Calculated values ==>;1550932417.843;363.86;298.06;295.56;295.56;295.26000000000005;276.56;273.8482719121499;295.26000000000005;274.36;277.66;273.66;326.86;324.46000000000004;278.56;281.16;300.26000000000005;301.76000000000005;301.76000000000005;298.26000000000005;295.76000000000005;295.16;;322.26000000000005;274.16;241.49495122638035;263.6948088759802;273.8482719121499;295.96000000000004;6150000.0;3550000.0;3710000.0;1350000.0;3600000.0;2690000.0;6150000.0;0.028333333333333332;0.018166666666666668;0.10516666666666666;0.023166666666666665;0.02333333333333333;0.051666666666666666;;12200.751953125;0.0;1255.02600097656;30784.09765625;522247.5319898469;409944.11966349604;263672.9032083051;263672.9032083051;262266.22050300613;430477.46260093397;460749.49926466384;454143.5416770994;469917.4077512355;509222.73232820374;506709.3281165;455276.47423739;458501.98490670754;468956.02269969863;471537.996281103;422854.5853023642;410781.86104380153;461430.10873998835;460612.97347564064;;206128.24275125185;470407.50630016084;201782.22017957745;229732.85122480927;273.8482719121499;1517207.9645488027;606221.6123674195;95245.70436913855;0.0;0;101;96;0;0;0;0;1;30;39;614538320804.4639;226220987649.7984;429129586414.64685;26539.99897748939;6223.152461793516;219.32115736388846;11928.806316292954;1197738.933015434;499958.50003213104;16280.781549882353;406350.1236479863;3.3376947112336968;0.23767181743725016
2794;2019-02-23 15:34:37.874;892;249;224;223;221;36;222;12;52;9;547;523;59;84;272;286;286;251;228;226;220;10;617;357;371;135;362;272;616;-2.0;85.0;690.0;100.0;140.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;30773.8828125;12208.9326171875;0.0;1273.74926757812;490.0;100027;;;Calculated values ==>;1550932477.874;362.36;298.06;295.56;295.46000000000004;295.26000000000005;276.76000000000005;274.0616903277293;295.36;274.36;278.36;274.06;327.86;325.46000000000004;279.06;281.56;300.36;301.76000000000005;301.76000000000005;298.26000000000005;295.76000000000005;295.16;;322.16;274.16;241.49495122638035;264.08650396036035;274.0616903277293;295.96000000000004;6170000.0;3570000.0000000005;3710000.0;1350000.0;3620000.0000000005;2720000.0;6160000.0;0.0;0.014166666666666666;0.115;0.016666666666666666;0.02333333333333333;0.02333333333333333;;12208.9326171875;0.0;1273.74926757812;30773.8828125;520238.04779565457;409507.25410964293;263590.5157679528;263117.77096845134;262189.9530014176;430346.717906069;460885.8893942399;454520.3973115141;470309.5239926605;509997.95690699184;507482.03416640166;455403.63984674186;458516.0327417996;468806.88306923484;471269.4357290136;422254.0880055591;410357.29930070846;461430.10873998835;460612.97347564064;;205710.24989127388;470407.50630016084;202246.88574595616;263590.5157679528;274.0616903277293;1517721.2127618545;606425.131503224;95266.78838420715;0.0;0;101;96;0;0;0;0;1;30;39;614761035814.9734;226302029499.9838;429291970270.0183;29011.45383003917;4469.343675903411;168.53783998538424;4597.1906798460495;1198202.100969756;500047.6502039519;16284.015378149456;406487.91144353413;2.836715006158353;0.23511819122876906
2795;2019-02-23 15:35:37.874;874;251;228;229;224;37;222;14;52;13;556;531;56;71;273;286;286;253;228;226;220;11;631;359;371;134;364;249;626;150.0;88.0;738.0;100.0;140.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;39804.421875;21517.537109375;0.0;1154.81176757812;479.0;100028;;;Calculated values ==>;1550932537.874;360.56000000000006;298.26000000000005;295.96000000000004;296.06;295.56;276.86;274.27422755570615;295.36;274.56;278.36;274.46000000000004;328.76000000000005;326.26000000000005;278.76000000000005;280.26000000000005;300.46000000000004;301.76000000000005;301.76000000000005;298.46000000000004;295.76000000000005;295.16;;321.06;274.26000000000005;241.2770596917726;260.9983114674233;274.27422755570615;295.96000000000004;6310000.0;3590000.0;3710000.0;1340000.0;3640000.0;2490000.0;6260000.0;0.025;0.014666666666666666;0.123;0.016666666666666666;0.02333333333333333;0.04833333333333333;;21517.537109375;0.0;1154.81176757812;39804.421875;516867.8801816769;405765.44389124896;264672.4172596712;265154.74512212357;262803.9133603792;430214.79039162316;460885.8893942399;458295.82092260075;470835.2695607642;512973.3072875109;510402.6764255171;458774.03931581206;460555.874093512;468657.5909490478;470999.9836897512;417799.4716507677;406734.2226136671;461430.10873998835;460612.97347564064;;201112.50472608567;470639.7110939334;202738.2877923664;232637.52270761697;274.2665507691004;1518309.365300917;606706.1854176121;95287.02639283345;0.0;0;102;96;0;0;0;0;1;30;39;614983635814.9734;226382729499.9838;429448270270.0183;31433.576575018822;4465.023721692783;162.29031921080943;11018.81345378781;1198705.809556465;500122.10326559853;16286.77227947609;406618.04481131444;2.076525212505337;0.14568754932903388
2796;2019-02-23 15:36:37.874;864;254;229;228;223;38;222;17;52;16;550;530;54;61;274;286;287;257;228;226;220;11;627;359;371;133;364;237;624;194.0;84.0;819.0;121.0;140.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;39757.44921875;21448.28125;0.0;1090.4736328125;466.0;100029;;;Calculated values ==>;1550932597.874;359.56000000000006;298.56;296.06;295.96000000000004;295.46000000000004;276.96000000000004;274.27422755570615;295.36;274.86;278.36;274.76000000000005;328.16;326.16;278.56;279.26000000000005;300.56;301.76000000000005;301.86;298.86;295.76000000000005;295.16;;319.76000000000005;274.26000000000005;241.05796691057077;259.30345971252746;274.27422755570615;295.96000000000004;6270000.0;3590000.0;3710000.0;1330000.0;3640000.0;2370000.0;6240000.0;0.03233333333333333;0.014;0.13649999999999998;0.020166666666666666;0.02333333333333333;0.05566666666666666;;21448.28125;0.0;1090.4736328125;39757.44921875;515935.1609501291;408132.0263789119;265328.0691541282;264841.05405945197;262499.19668941415;430214.79039162316;460885.8893942399;460183.608490836;471261.7068757205;513410.3123174336;511371.9556167466;460416.6116307068;461229.90246973385;468786.216530776;470999.9836897512;419445.7772757815;409458.33567229536;461430.10873998835;460612.97347564064;;195679.20071851107;470773.7228275629;202706.01231480986;228954.7786546439;274.25403070657165;1518972.380893365;607064.2339039402;95305.73710450337;0.0;0;102;96;0;0;0;0;1;30;39;615206235814.9734;226462829499.9838;429594070270.0183;35145.69187802756;5406.032162007185;139.82418244880589;12895.639511702151;1199260.6367935736;500204.3620646294;16289.289900323254;406817.3319193602;2.3775575897074055;0.16687195421317413
2797;2019-02-23 15:37:37.885;875;257;226;224;216;38;222;20;53;19;539;524;58;76;274;286;287;259;228;226;220;12;614;356;371;133;361;255;614;138.0;108.0;999.0;138.0;140.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30720.716796875;12154.623046875;0.0;1196.22692871094;470.0;100030;;;Calculated values ==>;1550932657.885;360.66;298.86;295.76000000000005;295.56;294.76000000000005;276.96000000000004;273.955091788801;295.36;275.16;278.46000000000004;275.06;327.06;325.56;278.96000000000004;280.76000000000005;300.56;301.76000000000005;301.86;299.06;295.76000000000005;295.16;;320.16;274.36;241.05796691057077;261.82340779136865;273.955091788801;295.96000000000004;6140000.0;3560000.0;3710000.0;1330000.0;3610000.0;2550000.0;6140000.0;0.023;0.018000000000000002;0.1665;0.023;0.02333333333333333;0.04633333333333333;;12154.623046875;0.0;1196.22692871094;30720.716796875;518367.60367928277;413555.4997765368;264730.17068308004;263756.0247402343;260097.89784445323;430412.23801567365;460885.8893942399;457453.03782128124;471554.28894245124;510690.6338495674;509138.8125830118;458058.45378164854;460220.1862594923;469201.49363940477;471403.8269286927;423445.08200317906;414304.0253035975;461430.10873998835;460612.97347564064;;197350.94305643384;470871.3547390081;201898.34122760064;233540.26973036004;273.92630039949364;1519559.8066176684;607344.3094438019;95324.79643606032;0.0;0;102;96;0;0;0;0;1;30;39;615428876624.6691;226542644129.87473;429741697329.8165;42549.85698284782;6186.379310762372;164.53902059246812;10521.035273531334;1199908.2184013955;500300.9832040657;16291.826725344468;407012.50665111246;4.450788578734374;0.34033683229350725
2798;2019-02-23 15:38:37.865;885;256;224;223;213;36;222;21;55;21;543;526;61;90;273;286;287;258;228;226;220;14;614;356;371;133;361;262;614;385.0;86.0;788.0;145.0;140.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30834.232421875;12134.765625;0.0;1228.97644042969;477.0;100031;;;Calculated values ==>;1550932717.865;361.66;298.76000000000005;295.56;295.46000000000004;294.46000000000004;276.76000000000005;273.955091788801;295.36;275.26000000000005;278.66;275.26000000000005;327.46000000000004;325.76000000000005;279.26000000000005;282.16;300.46000000000004;301.76000000000005;301.86;298.96000000000004;295.76000000000005;295.16;;320.86;274.56;241.05796691057077;262.7682575881327;273.955091788801;295.96000000000004;6140000.0;3560000.0;3710000.0;1330000.0;3610000.0;2620000.0;6140000.0;0.06416666666666666;0.014333333333333333;0.13133333333333333;0.024166666666666666;0.02333333333333333;0.0875;;12134.765625;0.0;1228.97644042969;30834.232421875;519608.97586549714;413174.833328787;263756.0247402343;263278.941445674;258806.74528789066;430412.23801567365;460885.8893942399;456558.6872258107;471749.2581616372;510478.51993970777;508710.6094023479;457295.856861425;460812.77078038413;469073.5550868863;471403.8269286927;423445.08200317906;413931.8487342763;461430.10873998835;460612.97347564064;;200276.58477070546;471066.5657476867;201897.15228691805;218392.85160780238;273.9258371871743;1520072.5935420177;607546.6535456078;95344.99972746689;0.0;0;102;96;0;0;0;0;1;30;39;615651402424.7399;226622417529.9001;429896745629.86584;33445.548255307905;6504.927491968576;136.35634352093948;21194.260663435845;1200541.3023469;500406.70884049207;16294.33335089242;407276.7126859603;4.585623731302006;0.2788668381755333
2799;2019-02-23 15:39:37.846;886;253;224;223;211;36;222;21;51;23;555;534;60;94;273;286;287;253;228;226;220;17;614;357;371;134;362;266;614;240.0;110.0;472.0;175.0;140.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30746.0234375;12128.78515625;0.0;1249.7421875;481.0;100032;;;Calculated values ==>;1550932777.846;361.76;298.46000000000004;295.56;295.46000000000004;294.26000000000005;276.76000000000005;274.0616903277293;295.36;275.26000000000005;278.26000000000005;275.46000000000004;328.66;326.56;279.16;282.56;300.46000000000004;301.76000000000005;301.86;298.46000000000004;295.76000000000005;295.16;;321.26000000000005;274.86;241.2770596917726;263.299902668528;274.0616903277293;295.96000000000004;6140000.0;3570000.0000000005;3710000.0;1340000.0;3620000.0000000005;2660000.0;6140000.0;0.04;0.018333333333333333;0.07866666666666666;0.029166666666666667;0.02333333333333333;0.06333333333333332;;12128.78515625;0.0;1249.7421875;30746.0234375;519732.88039466896;412005.3483332132;263756.0247402343;263278.941445674;257966.3547011373;430346.717906069;460885.8893942399;455401.8918781268;471812.00014122744;511369.16038609366;509181.17807256285;456520.64591992885;460677.08567040286;468935.14373327745;471269.4357290136;423445.08200317906;412005.3483332132;461430.10873998835;460612.97347564064;;201948.4348523538;471226.17219587084;202118.90243694864;224827.31591710652;274.0167260805552;1520585.5998369362;607748.7857731237;95365.64917495154;0.0;0;102;96;0;0;0;0;1;30;39;615873931934.5417;226702492164.8288;430055095469.72485;19924.92850270601;7848.96203463523;209.72845061604107;14933.091645373826;1200985.9154807297;500526.2867081211;16297.216477561677;407577.6786188638;3.207880025254077;0.21704567038989256
2800;2019-02-23 15:40:37.846;881;249;224;224;212;36;222;22;35;25;567;544;51;95;273;286;287;250;228;226;220;19;615;356;371;134;361;268;615;373.0;84.0;789.0;172.0;140.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30963.951171875;12147.529296875;0.0;1258.0146484375;482.0;100033;;;Calculated values ==>;1550932837.846;361.26;298.06;295.56;295.56;294.36;276.76000000000005;273.955091788801;295.36;275.36;276.66;275.66;329.86;327.56;278.26000000000005;282.66;300.46000000000004;301.76000000000005;301.86;298.16;295.76000000000005;295.16;;321.36;275.06;241.2770596917726;263.56353331371673;273.955091788801;295.96000000000004;6150000.0;3560000.0;3710000.0;1340000.0;3610000.0;2680000.0;6150000.0;0.06216666666666667;0.014;0.1315;0.028666666666666667;0.02333333333333333;0.08549999999999999;;12147.529296875;0.0;1258.0146484375;30963.951171875;519032.9401365675;409944.11966349604;263672.9032083051;263672.9032083051;258321.85585388588;430412.23801567365;460885.8893942399;453047.0251066525;472007.13841251616;512440.8318324959;510044.1406798541;455067.61334165884;460488.66158711794;469073.5550868863;471403.8269286927;423150.0075316911;410365.9129503018;461430.10873998835;460612.97347564064;;202366.40377179522;471421.5176682964;201896.7514896301;218755.7402627578;273.92568103540486;1521099.8496253476;607951.0883935664;95386.54714858436;0.0;0;102;96;0;0;0;0;1;30;39;616096531934.5417;226782892164.8288;430215295469.72485;33026.26098063845;7726.3766304551;178.97732413945067;20678.79343970148;1201427.1753930908;500656.08119699685;16300.455692351306;407874.4443279061;4.595890224691533;0.29203257296476864
2801;2019-02-23 15:41:37.866;875;248;225;225;212;35;222;24;32;26;578;553;45;91;273;286;287;249;228;226;220;22;628;356;371;133;360;264;623;312.0;110.0;995.0;214.0;140.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;39718.58984375;21448.271484375;0.0;1237.81640625;483.0;100034;;;Calculated values ==>;1550932897.866;360.66;297.96000000000004;295.66;295.66;294.36;276.66;273.955091788801;295.36;275.56;276.36;275.76000000000005;330.96000000000004;328.46000000000004;277.66;282.26000000000005;300.46000000000004;301.76000000000005;301.86;298.06;295.76000000000005;295.16;;321.46000000000004;275.36;241.05796691057077;263.0348170998261;273.955091788801;295.96000000000004;6280000.0;3560000.0;3710000.0;1330000.0;3600000.0;2640000.0;6230000.0;0.052000000000000005;0.018333333333333333;0.16583333333333333;0.035666666666666666;0.02333333333333333;0.07533333333333334;;21448.271484375;0.0;1237.81640625;39718.58984375;517236.99527993315;405775.880724992;263497.4717494803;263497.4717494803;257833.69855254964;430412.23801567365;460885.8893942399;453356.3894402828;472236.3865531139;513932.82645701733;511338.9849566405;454987.66090120346;460624.31574170804;469211.7246618552;471403.8269286927;419122.20270849933;406264.7548179765;461430.10873998835;460612.97347564064;;202784.37528459195;471846.71735943656;201917.43356052888;220990.89671639877;273.933738303277;1521689.0671406824;608231.1467216567;95407.35267356418;0.0;0;103;96;0;0;0;0;1;30;39;616319206134.471;226863018864.80334;430374948669.67413;41696.96018339252;9627.477788827706;235.71987799291858;18051.529782529557;1202050.0764670963;500800.74485559604;16303.91265430465;408197.3046055533;3.0684747396006364;0.2206542383138586
2802;2019-02-23 15:42:37.837;867;251;230;230;217;36;222;26;46;27;585;560;48;66;274;286;287;253;228;227;221;25;632;359;371;131;364;252;627;178.0;86.0;1441.0;201.0;140.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;39796.9375;21577.2265625;0.0;1178.82287597656;469.0;100035;;;Calculated values ==>;1550932957.837;359.86;298.26000000000005;296.16;296.16;294.86;276.76000000000005;274.27422755570615;295.36;275.76000000000005;277.76000000000005;275.86;331.66;329.16;277.96000000000004;279.76000000000005;300.56;301.76000000000005;301.86;298.46000000000004;295.86;295.26000000000005;;320.06;275.66;240.61611355647437;261.41265627149306;274.27422755570615;295.96000000000004;6320000.0;3590000.0;3710000.0;1310000.0;3640000.0;2520000.0;6270000.0;0.029666666666666668;0.014333333333333333;0.24016666666666667;0.033499999999999995;0.02333333333333333;0.053;;21577.2265625;0.0;1178.82287597656;39796.9375;515903.8929926848;405265.4562748461;265555.9162919251;265555.9162919251;259665.32563615922;430214.79039162316;460885.8893942399;457090.6148596613;472596.2217928923;515690.0578254911;513121.5292441615;457332.5974416616;459494.864156644;468786.216530776;470999.9836897512;417802.2442684954;406252.1526366083;461565.83208262455;460749.49926466384;;196933.003932529;472402.05409754877;202736.63736452922;230392.9236847664;274.2659106116204;1522351.376263855;608589.5192413069;95427.48160054868;0.0;0;103;96;0;0;0;0;1;30;39;616541698544.3082;226942180584.74542;430529673849.561;61087.34692841423;9033.791460556153;165.5513133903822;12208.898505734564;1202906.1983667205;500956.18026911496;16307.254964665877;408449.35295882385;3.625215722576586;0.28923424584522517
2803;2019-02-23 15:43:37.877;873;257;231;230;220;38;222;27;56;28;583;561;57;63;274;286;288;259;228;227;221;26;632;360;371;135;365;249;627;158.0;86.0;1187.0;285.0;140.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;39862.69921875;21556.544921875;0.0;1143.07104492188;457.0;100036;;;Calculated values ==>;1550933017.877;360.46000000000004;298.86;296.26000000000005;296.16;295.16;276.96000000000004;274.38016830617;295.36;275.86;278.76000000000005;275.96000000000004;331.46000000000004;329.26000000000005;278.86;279.46000000000004;300.56;301.76000000000005;301.96000000000004;299.06;295.86;295.26000000000005;;318.86;275.76000000000005;241.49495122638035;260.9983114674233;274.38016830617;295.96000000000004;6320000.0;3600000.0;3710000.0;1350000.0;3650000.0;2490000.0;6270000.0;0.026333333333333334;0.014333333333333333;0.19783333333333333;0.0475;0.02333333333333333;0.049666666666666665;;21556.544921875;0.0;1143.07104492188;39862.69921875;516660.65601449454;408123.67138421664;266049.5104334776;265555.9162919251;260951.4703298827;430148.3826014536;460885.8893942399;458774.03931581206;472168.09959432366;515741.9975553382;513486.59931967355;458893.38762758806;459607.7768697744;468647.30412562937;470864.9207817269;418139.08033613535;409014.8363341062;461565.83208262455;460749.49926466384;;191917.91438739494;471972.7596631712;202985.3055500749;232612.78435435804;274.36693917641264;1523015.6491255977;608949.2069702736;95446.84361603142;0.0;0;103;96;0;0;0;0;1;30;39;616764446945.0513;227022033785.01178;430680074050.0627;50603.53782998833;12776.904070372075;130.78083069575078;11330.79017387852;1203837.5762477291;501138.05723634345;16309.72604549786;408645.64780785696;3.2970607526756126;0.28122837286241675
2804;2019-02-23 15:44:37.868;885;258;231;230;218;39;222;27;52;29;575;557;56;68;275;286;288;260;228;227;221;26;632;361;371;141;366;249;627;-1.0;84.0;1151.0;254.0;140.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;39782.125;21541.103515625;0.0;1113.25805664062;453.0;100037;;;Calculated values ==>;1550933077.868;361.66;298.96000000000004;296.26000000000005;296.16;294.96000000000004;277.06;274.4858918419099;295.36;275.86;278.36;276.06;330.66;328.86;278.76000000000005;279.96000000000004;300.66;301.76000000000005;301.96000000000004;299.16;295.86;295.26000000000005;;318.46000000000004;275.76000000000005;242.77792619122317;260.9983114674233;274.4858918419099;295.96000000000004;6320000.0;3610000.0;3710000.0;1410000.0;3660000.0;2490000.0;6270000.0;0.0;0.014;0.19183333333333333;0.042333333333333334;0.02333333333333333;0.02333333333333333;;21541.103515625;0.0;1113.25805664062;39782.125;518169.13826583925;408572.6837493192;266049.5104334776;265555.9162919251;260089.9276844738;430081.6785162784;460885.8893942399;458295.82092260075;471472.3440730569;514922.42036805896;513075.9871930767;458774.03931581206;460200.91894008935;468637.13862366305;470729.6318893867;418139.08033613535;409450.4294877128;461565.83208262455;460749.49926466384;;190246.288480595;471176.58799080667;203227.0943905005;266049.5104334776;274.4652093693047;1523679.2564373608;609308.3001681488;95465.64353811333;0.0;0;103;96;0;0;0;0;1;30;39;616987013554.8177;227104821364.92493;430829451639.90594;48930.68403974122;11343.195229079627;121.64111187791569;4542.999739394346;1204666.903677996;501339.0279135039;16311.82924615634;408777.9095480914;2.866490848260913;0.2675298321635494
2805;2019-02-23 15:45:37.868;896;259;233;232;216;38;222;27;21;30;561;548;36;68;276;286;288;260;228;227;221;26;632;360;371;146;365;250;627;89.0;84.0;830.0;230.0;140.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;39968.80859375;21549.640625;0.0;1099.28100585938;451.0;100038;;;Calculated values ==>;1550933137.868;362.76;299.06;296.46000000000004;296.36;294.76000000000005;276.96000000000004;274.38016830617;295.36;275.86;275.26000000000005;276.16;329.26000000000005;327.96000000000004;276.76000000000005;279.96000000000004;300.76000000000005;301.76000000000005;301.96000000000004;299.16;295.86;295.26000000000005;;318.26000000000005;275.76000000000005;243.81672145450628;261.13683023647616;274.38016830617;295.96000000000004;6320000.0;3600000.0;3710000.0;1460000.0;3650000.0;2500000.0;6270000.0;0.014833333333333334;0.014;0.13833333333333334;0.03833333333333333;0.02333333333333333;0.03816666666666667;;21549.640625;0.0;1099.28100585938;39968.80859375;519546.1854265817;409014.8363341062;267059.16005280707;266550.4475981158;259244.63646559106;430148.3826014536;460885.8893942399;454373.13911386684;470904.38115382055;513399.2622642361;512063.1217657824;456204.99608890846;460045.4496822155;468904.7291277699;470864.9207817269;418139.08033613535;409450.4294877128;461565.83208262455;460749.49926466384;;189410.48811896544;470506.91766066244;202939.89819503683;242139.44692904482;274.3493468665385;1524343.847550642;609667.389702654;95484.08136363416;0.0;0;103;96;0;0;0;0;1;30;39;617209613554.8177;227190921364.92493;430979151639.90594;34781.59832710482;10256.735746182316;121.64111187791569;8343.616997476127;1205364.5060310531;501519.02733829775;16313.856598020971;408885.29802089866;2.3623019698095473;0.20507789706440166
2806;2019-02-23 15:46:37.888;902;260;234;233;217;37;222;25;-58;30;528;516;-51;69;276;286;288;261;228;227;221;26;634;361;371;137;366;251;629;90.0;84.0;831.0;241.0;140.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;40626.625;21546.8203125;0.0;1922.8439941406198;452.0;100039;;;Calculated values ==>;1550933197.888;363.36;299.16;296.56;296.46000000000004;294.86;276.86;274.4858918419099;295.36;275.66;267.36;276.16;325.96000000000004;324.76000000000005;268.06;280.06;300.76000000000005;301.76000000000005;301.96000000000004;299.26000000000005;295.86;295.26000000000005;;318.36;275.76000000000005;241.92719264551067;261.27494424493943;274.4858918419099;295.96000000000004;6340000.0;3610000.0;3710000.0;1370000.0;3660000.0;2510000.0;6290000.0;0.015000000000000001;0.014;0.1385;0.04016666666666667;0.02333333333333333;0.03833333333333333;;21546.8203125;0.0;1922.8439941406198;40626.625;520137.14814140956;408570.44564034516;267381.13235976227;266870.10087596724;259537.8211366582;430081.6785162784;460885.8893942399;444101.68249302235;472100.0868749512;509913.7239447659;508674.78610408306;445031.5583116683;460008.53886879573;468766.03395886085;470729.6318893867;417469.151328027;409012.6419351937;461565.83208262455;460749.49926466384;;189828.38726562503;471708.256711685;203199.29605760486;242266.5007632659;274.4544534677104;1525015.700039914;610026.6465894105;95509.27413341783;0.0;0;103;96;0;0;0;0;1;30;40;617432287754.747;227275849664.89795;431129501739.85815;33364.980521305326;10785.109919605553;118.39113149966673;8375.181609220253;1205932.5834839952;501694.43450169486;16315.85753347138;409024.6677836841;2.2430513915248262;0.1968690677196737
2807;2019-02-23 15:47:37.889;904;261;234;233;217;38;222;25;-76;31;503;496;-51;45;276;286;288;262;228;227;221;25;633;359;371;134;364;252;628;309.0;88.0;618.0;186.0;140.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;40624.0703125;21652.1328125;0.0;1928.9929199218802;455.0;100040;;;Calculated values ==>;1550933257.889;363.56000000000006;299.26000000000005;296.56;296.46000000000004;294.86;276.96000000000004;274.27422755570615;295.36;275.66;265.56;276.26000000000005;323.46000000000004;322.76000000000005;268.06;277.66;300.76000000000005;301.76000000000005;301.96000000000004;299.36;295.86;295.26000000000005;;318.66;275.66;241.2770596917726;261.41265627149306;274.27422755570615;295.96000000000004;6330000.0;3590000.0;3710000.0;1340000.0;3640000.0;2520000.0;6280000.0;0.0515;0.014666666666666666;0.103;0.031000000000000003;0.02333333333333333;0.07483333333333334;;21652.1328125;0.0;1928.9929199218802;40624.0703125;520465.5681631592;409449.0521144942;267478.1058171749;266964.14334346715;259601.36816958542;430214.79039162316;460885.8893942399;441463.351931537;472592.1488768574;507238.2990289207;506512.90170792775;444834.6235683105;456969.4889565288;469043.1813691076;470999.9836897512;417805.47850874177;409878.4144100872;461565.83208262455;460749.49926466384;;191082.09718829524;472007.13841251616;202660.31660746218;222870.76313164877;274.2363002470699;1525692.8004515192;610386.6438648719;95541.37330930692;0.0;0;103;96;0;0;0;0;1;30;40;617654891464.478;227357151019.79974;431280404254.67584;24596.712638379704;8349.751475956675;116.2636067802667;17801.258753953964;1206415.6056433108;501853.89433741826;16317.813022212287;409242.80842206377;2.1569787232480295;0.14219931657775756
2808;2019-02-23 15:48:37.879;900;260;234;233;217;36;222;26;-57;31;503;497;-28;33;276;286;288;262;228;227;221;26;634;358;371;131;363;249;629;263.0;109.0;911.0;181.0;140.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;40584.8046875;21650.5546875;0.0;1930.83654785156;453.0;100041;;;Calculated values ==>;1550933317.879;363.16;299.16;296.56;296.46000000000004;294.86;276.76000000000005;274.1680685717883;295.36;275.76000000000005;267.46000000000004;276.26000000000005;323.46000000000004;322.86;270.36;276.46000000000004;300.76000000000005;301.76000000000005;301.96000000000004;299.36;295.86;295.26000000000005;;318.46000000000004;275.76000000000005;240.61611355647437;260.9983114674233;274.1680685717883;295.96000000000004;6340000.0;3579999.9999999995;3710000.0;1310000.0;3629999.9999999995;2490000.0;6290000.0;0.04383333333333333;0.018166666666666668;0.15183333333333332;0.030166666666666668;0.02333333333333333;0.06716666666666665;;21650.5546875;0.0;1930.83654785156;40584.8046875;519887.3670745653;408570.44564034516;267381.13235976227;266870.10087596724;259537.8211366582;430280.9020939914;460885.8893942399;444632.2180603466;472984.3684616349;507514.6724510263;506894.49617919436;448406.88659802644;456005.48364899337;469181.3918642221;471134.8216594723;417469.151328027;409448.30195503106;461565.83208262455;460749.49926466384;;190246.288480595;472499.14586990676;202431.60719268708;224994.71767256432;274.1428918624504;1526369.4282865226;610747.4394514745;95573.53319400255;0.0;0;103;96;0;0;0;0;1;30;40;617877454364.5134;227436637769.81238;431430679204.6997;36774.1260834063;8147.037416762793;145.71209694275993;15834.862830269347;1206926.944062131;501991.344666006;16319.995789221848;409523.06271847466;2.582618549497691;0.1846685568616484
2809;2019-02-23 15:49:37.869;895;260;233;232;217;35;222;26;-24;32;513;505;-5;33;275;286;288;261;229;227;221;26;635;357;371;129;362;247;630;239.0;84.0;1074.0;170.0;140.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;40592.515625;21656.287109375;0.0;1923.33850097656;448.0;100042;;;Calculated values ==>;1550933377.869;362.66;299.16;296.46000000000004;296.36;294.86;276.66;274.0616903277293;295.36;275.76000000000005;270.76000000000005;276.36;324.46000000000004;323.66;272.66;276.46000000000004;300.66;301.76000000000005;301.96000000000004;299.26000000000005;295.86;295.26000000000005;;317.96000000000004;275.76000000000005;240.16925963744896;260.72004837742526;274.0616903277293;296.06;6350000.0;3570000.0000000005;3710000.0;1290000.0;3620000.0000000005;2470000.0;6300000.0;0.03983333333333334;0.014;0.179;0.028333333333333332;0.02333333333333333;0.06316666666666668;;21656.287109375;0.0;1923.33850097656;40592.515625;519182.56004016084;408121.27751479275;266777.009005651;266276.5544751138;259474.6786414364;430346.717906069;460885.8893942399;449285.38779487094;473341.49414492835;508729.4328685903;507904.8301940072;451673.9615729994;456334.5128562176;469191.38263189426;471269.4357290136;417130.0378469025;408570.2992737579;461565.83208262455;460749.49926466384;;188156.80290529504;472761.04596960294;202167.94469578544;226034.08982344024;274.0358090873177;1527045.7932096228;611108.2696514478;95605.64596639365;0.0;0;103;96;0;0;0;0;1;30;40;618100017264.5488;227514624769.82477;431579454404.7234;44234.02231473631;7666.804536091495;119.83634002402437;14826.19002970396;1207601.8994542388;502123.10471863137;16322.208324046316;409778.5289075527;2.8349412465314856;0.20895545078700223
2810;2019-02-23 15:50:37.870;893;259;233;232;217;34;222;26;0;32;524;514;9;41;275;287;289;261;228;227;221;26;626;357;371;127;362;247;626;343.0;110.0;1012.0;254.0;140.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;27768.421875;8333.255859375;0.0;1949.3347167968802;445.0;100043;;;Calculated values ==>;1550933437.87;362.46000000000004;299.06;296.46000000000004;296.36;294.86;276.56;274.0616903277293;295.36;275.76000000000005;273.16;276.36;325.56;324.56;274.06;277.26000000000005;300.66;301.86;302.06;299.26000000000005;295.86;295.26000000000005;;317.66;275.76000000000005;239.71726792356844;260.72004837742526;274.0616903277293;295.96000000000004;6260000.0;3570000.0000000005;3710000.0;1270000.0;3620000.0000000005;2470000.0;6260000.0;0.05716666666666667;0.018333333333333333;0.16866666666666666;0.042333333333333334;0.02333333333333333;0.0805;;8333.255859375;0.0;1949.3347167968802;27768.421875;519648.46748219884;409452.4351793529;267155.175652032;266643.5813046795;259729.6995760747;430346.717906069;460885.8893942399;452295.6682968842;473600.7876625802;509861.9610015289;508832.45148129505;453407.9779049476;457298.1374891172;469191.38263189426;471395.3430055791;420403.84855381417;410304.91442142753;461565.83208262455;460749.49926466384;;186903.13564328075;473022.0950788126;202143.1293384575;220987.2007336965;274.0261538524766;1527615.477182676;611358.1866744331;95637.91878104073;0.0;0;103;96;0;0;0;0;1;30;40;618322620974.2799;227591426049.732;431727656874.5444;42192.3949043213;11467.209549675032;185.14712576042172;19300.865031742873;1208322.1316005301;502282.5574933221;16324.749895283598;410062.92577259;7.113539732001185;0.5215014865628873
2811;2019-02-23 15:51:37.860;893;257;229;228;215;33;222;24;10;32;538;528;30;80;274;287;289;258;229;227;221;26;621;356;371;130;361;270;621;316.0;106.0;683.0;242.0;140.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;31540.0625;12308.6318359375;0.0;2104.90844726562;456.0;100044;;;Calculated values ==>;1550933497.86;362.46000000000004;298.86;296.06;295.96000000000004;294.66;276.46000000000004;273.955091788801;295.36;275.56;274.16;276.36;326.96000000000004;325.96000000000004;276.16;281.16;300.56;301.86;302.06;298.96000000000004;295.86;295.26000000000005;;318.76000000000005;275.76000000000005;240.39332010688793;263.82572766246335;273.955091788801;296.06;6210000.0;3560000.0;3710000.0;1300000.0;3610000.0;2700000.0;6210000.0;0.05266666666666667;0.017666666666666667;0.11383333333333333;0.04033333333333333;0.02333333333333333;0.076;;12308.6318359375;0.0;2104.90844726562;31540.0625;520045.19554596563;410740.36341830407;265594.26947273826;265099.84727246844;259204.53384827782;430412.23801567365;460885.8893942399;449463.3138498114;473211.5349843978;509236.75158443884;508189.8624271221;452059.45111957355;458342.4516849156;469201.49363940477;471529.52257220383;421949.159092274;411151.69098747784;461565.83208262455;460749.49926466384;;191500.00471740507;472630.20280472847;201858.89669474526;221426.7743020238;273.91093088345275;1528109.6321796514;611530.1737359662;95671.69850985333;0.0;0;103;96;0;0;0;0;1;30;40;618545183874.3153;227668513199.74426;431882731024.56903;28185.63615281836;10921.109346435991;190.75526985139942;18188.52709716064;1208908.5174455007;502469.09572259866;16327.881893160868;410375.28530511365;3.988335047237352;0.28638315897309247
