;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2812;2019-02-23 15:52:37.851;887;254;229;228;220;33;222;23;11;32;558;546;37;104;274;287;289;255;229;227;221;24;634;355;371;132;360;269;627;312.0;85.0;780.0;226.0;140.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;40653.6328125;21615.16015625;0.0;2068.7236328125;467.0;100045;;;Calculated values ==>;1550933557.851;361.86;298.56;296.06;295.96000000000004;295.16;276.46000000000004;273.8482719121499;295.36;275.46000000000004;274.26000000000005;276.36;328.96000000000004;327.76000000000005;276.86;283.56;300.56;301.86;302.06;298.66;295.86;295.26000000000005;;319.86;275.56;240.83765695389522;263.6948088759802;273.8482719121499;296.06;6340000.0;3550000.0;3710000.0;1320000.0;3600000.0;2690000.0;6270000.0;0.052000000000000005;0.014166666666666666;0.13;0.03766666666666666;0.02333333333333333;0.07533333333333334;;21615.16015625;0.0;2068.7236328125;40653.6328125;518259.49999377393;406732.11008623475;265069.2717268583;264589.21740495256;260951.4703298827;430477.46260093397;460885.8893942399;449776.70904639055;472950.9869074988;511415.0438556695;510163.05331867066;453128.81857222365;461423.12522280007;469339.4365814483;471663.48132985935;417809.1738565415;407203.74792760634;461565.83208262455;460749.49926466384;;196097.13278094304;472173.3745042847;201576.40946274422;221242.34025251408;273.79625527708714;1528711.156066896;611812.8295986545;95706.47356024894;0.0;0;104;96;0;0;0;0;1;30;40;618767750484.9663;227747101409.97412;432044406770.04193;32266.038945874025;10192.485683231354;150.24353399324832;18042.87264558195;1209412.205841536;502645.01595636667;16330.723123619378;410677.16834793653;2.5608823852061895;0.18331069116398327
2813;2019-02-23 15:53:37.841;875;251;233;232;229;34;222;25;12;31;574;559;27;73;274;287;289;253;229;227;221;23;633;357;371;133;362;250;628;-1.0;86.0;957.0;255.0;140.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;40512.96484375;21720.509765625;0.0;1896.8757324218802;459.0;100046;;;Calculated values ==>;1550933617.841;360.66;298.26000000000005;296.46000000000004;296.36;296.06;276.56;274.0616903277293;295.36;275.66;274.36;276.26000000000005;330.56;329.06;275.86;280.46000000000004;300.56;301.86;302.06;298.46000000000004;295.86;295.26000000000005;;319.06;275.46000000000004;241.05796691057077;261.13683023647616;274.0616903277293;296.06;6330000.0;3570000.0000000005;3710000.0;1330000.0;3620000.0000000005;2500000.0;6280000.0;0.0;0.014333333333333333;0.1595;0.042499999999999996;0.02333333333333333;0.02333333333333333;;21720.509765625;0.0;1896.8757324218802;40512.96484375;516831.31722893973;404756.643812752;266964.14334346715;266458.24645520333;264984.568156483;430346.717906069;460885.8893942399;453263.3169236524;472723.10170879104;514733.58490692364;513193.8228204831;455108.4858384622;460637.9373830433;469063.3101005199;471395.3430055791;418142.423672351;405762.14583005494;461565.83208262455;460749.49926466384;;192753.74022246967;471944.1597200548;202070.59661271062;266964.14334346715;273.9979237152297;1529387.43164942;612173.8999929638;95739.51471385425;0.0;0;104;96;0;0;0;0;1;30;40;618990313385.0017;227826588159.98676;432200080820.06665;40065.23888959522;11469.626432062129;177.45064907291012;4521.658304827923;1210014.8660301527;502825.5034710893;16333.453453347887;410865.1747662602;2.381041469649917;0.22710035256447333
2814;2019-02-23 15:54:37.882;873;254;232;231;224;35;222;26;16;32;575;560;33;67;274;287;289;256;229;227;221;25;632;357;371;134;362;240;627;-3.0;83.0;724.0;238.0;140.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;40282.46484375;21670.59765625;0.0;1806.8610839843802;450.0;100047;;;Calculated values ==>;1550933677.882;360.46000000000004;298.56;296.36;296.26000000000005;295.56;276.66;274.0616903277293;295.36;275.76000000000005;274.76000000000005;276.36;330.66;329.16;276.46000000000004;279.86;300.56;301.86;302.06;298.76000000000005;295.86;295.26000000000005;;318.16;275.66;241.2770596917726;259.7329541166123;274.0616903277293;296.06;6320000.0;3570000.0000000005;3710000.0;1340000.0;3620000.0000000005;2400000.0;6270000.0;0.0;0.013833333333333333;0.12066666666666667;0.03966666666666666;0.02333333333333333;0.02333333333333333;;21670.59765625;0.0;1806.8610839843802;40282.46484375;516660.65601449454;406732.11008623475;266550.4475981158;266049.5104334776;262728.7015119045;430346.717906069;460885.8893942399;455441.0265479266;472689.592463476;515696.1154597188;514167.86405328085;457473.2609016057;461468.40512905456;469063.3101005199;471395.3430055791;418473.0181071639;407667.47580417944;461565.83208262455;460749.49926466384;;188992.59102226305;472007.13841251616;202065.64293872044;266550.4475981158;273.9959952353784;1530061.18698066;612535.7396423966;95770.40027799094;0.0;0;104;96;0;0;0;0;1;30;40;619213065494.5913;227906742894.83908;432347181269.7956;30573.962955510877;10707.679320460562;149.47666852461828;4531.311205552788;1210603.9282954538;503010.4406394551;16336.179709325625;410940.66773033957;1.9577259471989175;0.18874632943803069
2815;2019-02-23 15:55:37.852;882;256;230;228;219;35;222;25;25;32;567;554;43;85;274;287;289;258;229;227;221;25;619;356;371;135;361;256;619;361.0;87.0;780.0;207.0;141.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;31321.501953125;12279.6826171875;0.0;1953.5363769531198;452.0;100048;;;Calculated values ==>;1550933737.852;361.36;298.76000000000005;296.16;295.96000000000004;295.06;276.66;273.955091788801;295.36;275.66;275.66;276.36;329.86;328.56;277.46000000000004;281.66;300.56;301.86;302.06;298.96000000000004;295.86;295.26000000000005;;318.36;275.66;241.49495122638035;261.9595390733887;273.955091788801;296.06;6190000.0;3560000.0;3710000.0;1350000.0;3610000.0;2560000.0;6190000.0;0.06016666666666667;0.0145;0.13;0.034499999999999996;0.0235;0.08366666666666667;;12279.6826171875;0.0;1953.5363769531198;31321.501953125;518837.05457609723;411162.816581426;266283.5236616924;265276.47334593855;261069.13358312185;430412.23801567365;460885.8893942399;453849.0654772257;472558.57531478856;513492.7613513962;512151.3922566894;456070.70380752016;461137.9742126213;469201.49363940477;471529.52257220383;422552.3825827463;411968.9668647485;461565.83208262455;460749.49926466384;;189828.38726562503;471875.0639052514;201867.29823202212;219960.30178896137;273.91420485954245;1530657.5883543903;612818.517185309;95801.72125519093;0.0;0;104;96;0;0;0;0;1;30;40;619435554194.6975;227987402544.87756;432495906869.8666;32757.629741876466;9315.267915726408;153.45952791096758;20146.029522133773;1211131.4276865474;503177.21510422276;16338.702915396307;411146.20941424865;4.382170100335308;0.29537476240729366
2816;2019-02-23 15:56:37.872;891;255;228;226;221;33;223;23;37;32;565;555;52;119;274;287;289;257;229;227;221;24;618;356;371;136;361;270;618;273.0;110.0;674.0;249.0;141.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;31448.669921875;12234.8388671875;0.0;2061.01391601562;463.0;100049;;;Calculated values ==>;1550933797.872;362.26;298.66;295.96000000000004;295.76000000000005;295.26000000000005;276.46000000000004;273.955091788801;295.46000000000004;275.46000000000004;276.86;276.36;329.66;328.66;278.36;285.06;300.56;301.86;302.06;298.86;295.86;295.26000000000005;;319.46000000000004;275.56;241.71165711629368;263.82572766246335;273.955091788801;296.06;6180000.0;3560000.0;3710000.0;1360000.0;3610000.0;2700000.0;6180000.0;0.0455;0.018333333333333333;0.11233333333333334;0.0415;0.0235;0.069;;12234.8388671875;0.0;2061.01391601562;31448.669921875;520034.8619139054;411169.2702153586;265366.0724352726;264383.52322468586;262039.22595765814;430412.23801567365;461022.1446403203;452955.962531982;472427.34351167246;512056.169040732;511013.12278559926;454857.56176989106;463075.0014750613;469201.49363940477;471529.52257220383;422850.9570064221;411975.0902293153;461565.83208262455;460749.49926466384;;194425.4183739577;471644.9034095714;201809.3594930576;223455.4863646815;273.8916232475307;1531180.8474814375;613022.8729601735;95835.18699248364;0.0;0;104;96;0;0;0;0;1;30;40;619658228394.6267;228068729644.8517;432653759469.8164;28212.135074705842;11198.175072535323;199.39089091362519;16373.286890098783;1211639.6784203153;503348.21744419;16341.644315692296;411450.6384934661;3.9160299687774245;0.29366950152733545
2817;2019-02-23 15:57:37.873;889;252;229;228;224;34;223;24;44;31;574;564;57;130;274;287;289;253;229;227;221;23;633;356;371;137;361;266;626;276.0;111.0;539.0;224.0;141.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;40670.62109375;21629.875;0.0;2003.72106933594;471.0;100050;;;Calculated values ==>;1550933857.873;362.06000000000006;298.36;296.06;295.96000000000004;295.56;276.56;273.955091788801;295.46000000000004;275.56;277.56;276.26000000000005;330.56;329.56;278.86;286.16;300.56;301.86;302.06;298.46000000000004;295.86;295.26000000000005;;320.26000000000005;275.46000000000004;241.92719264551067;263.299902668528;273.955091788801;296.06;6330000.0;3560000.0;3710000.0;1370000.0;3610000.0;2660000.0;6260000.0;0.046;0.018500000000000003;0.08983333333333333;0.037333333333333336;0.0235;0.0695;;21629.875;0.0;2003.72106933594;40670.62109375;518590.4878985108;406254.22666038375;265154.74512212357;264672.4172596712;262803.9133603792;430412.23801567365;461022.1446403203;454525.8889938194;472198.00020708365;513343.727822246;512305.0561913334;456148.64740695804;464972.6932719011;469201.49363940477;471529.52257220383;418142.423672351;406734.2226136671;461565.83208262455;460749.49926466384;;197768.88456892778;471414.1961389312;201803.2769916979;223224.27700702165;273.8892521061608;1531781.8515890767;613305.0836121583;95869.06034853384;0.0;0;105;96;0;0;0;0;1;30;40;619880832104.3578;228150631009.75278;432814562149.6222;22702.91464485725;10065.474314830044;211.0517195856525;16508.002946906134;1212063.9775723338;503525.4174754886;16345.064727781577;411724.65380862256;2.093944716707244;0.1494552671713668
2818;2019-02-23 15:58:37.873;881;251;233;233;230;35;223;27;46;32;581;568;53;96;274;287;290;253;229;227;221;25;634;359;371;138;364;249;629;202.0;110.0;576.0;245.0;141.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;40490.35546875;21710.294921875;0.0;1864.04553222656;458.0;100051;;;Calculated values ==>;1550933917.873;361.26;298.26000000000005;296.46000000000004;296.46000000000004;296.16;276.66;274.27422755570615;295.46000000000004;275.86;277.76000000000005;276.36;331.26000000000005;329.96000000000004;278.46000000000004;282.76000000000005;300.56;301.86;302.16;298.46000000000004;295.86;295.26000000000005;;318.96000000000004;275.66;242.14157278889297;260.9983114674233;274.27422755570615;296.06;6340000.0;3590000.0;3710000.0;1380000.0;3640000.0;2490000.0;6290000.0;0.033666666666666664;0.018333333333333333;0.096;0.04083333333333334;0.0235;0.057166666666666664;;21710.294921875;0.0;1864.04553222656;40490.35546875;517505.6123844342;404238.5617266382;266870.10087596724;266870.10087596724;265382.5986365867;430214.79039162316;461022.1446403203;457575.97053618653;472164.23178385233;515537.16248675605;514204.7630977555;458415.50014327856;463488.135519819;468786.216530776;471126.3173801995;418146.2230509015;405263.83087608306;461565.83208262455;460749.49926466384;;192335.8262164488;471477.517547777;202593.61880575126;229016.3126013794;274.21041122935264;1532458.193060431;613666.2516948406;95901.29173688019;0.0;0;105;96;0;0;0;0;1;30;40;620103432104.3578;228233131009.75278;432969062149.6222;24478.305766121786;10979.425865299385;236.17718987167135;13247.413837584427;1212457.154409092;503700.7916436564;16348.791635360389;411972.61561516;2.0760420743971335;0.16450174755293523
2819;2019-02-23 15:59:37.844;883;255;233;232;225;36;223;27;48;32;576;563;53;90;275;287;290;257;229;228;221;26;632;358;371;138;363;242;628;-3.0;85.0;724.0;195.0;141.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;40336.2109375;21669.142578125;0.0;1796.60534667969;456.0;100052;;;Calculated values ==>;1550933977.844;361.46000000000004;298.66;296.46000000000004;296.36;295.66;276.76000000000005;274.1680685717883;295.46000000000004;275.86;277.96000000000004;276.36;330.76000000000005;329.46000000000004;278.46000000000004;282.16;300.66;301.86;302.16;298.86;295.96000000000004;295.26000000000005;;318.76000000000005;275.76000000000005;242.14157278889297;260.01710675043796;274.1680685717883;296.06;6320000.0;3579999.9999999995;3710000.0;1380000.0;3629999.9999999995;2420000.0;6280000.0;0.0;0.014166666666666666;0.12066666666666667;0.0325;0.0235;0.0235;;21669.142578125;0.0;1796.60534667969;40336.2109375;517918.18363979727;406730.6985282111;266964.14334346715;266458.24645520333;263108.9865288604;430280.9020939914;461022.1446403203;458931.3679977588;472164.23178385233;515626.56230204296;514300.37344702106;459521.21334175055;463829.86456907116;469053.1854526702;471260.9416155886;418804.1330323077;407666.01651130075;461701.42432542075;460749.49926466384;;191500.00471740507;471575.67402331997;202371.53850452433;266964.14334346715;274.1195495822793;1533131.422231219;614027.5722857784;95931.78241668173;0.0;0;105;96;0;0;0;0;1;30;40;620325924515.0796;228315890990.02124;433116290955.0998;30958.21942551696;8749.134404360859;157.78998404759878;4553.955864148123;1212918.9021678492;503865.1168508467;16352.073108341467;412120.88866319414;1.892933471390439;0.175276883289352
2820;2019-02-23 16:00:37.864;893;256;231;230;224;35;223;26;50;32;565;554;53;92;275;287;290;257;229;227;221;26;618;357;371;138;362;249;618;216.0;84.0;630.0;174.0;141.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;31511.685546875;12245.8701171875;0.0;1867.5266113281198;457.0;100053;;;Calculated values ==>;1550934037.864;362.46000000000004;298.76000000000005;296.26000000000005;296.16;295.56;276.66;274.0616903277293;295.46000000000004;275.76000000000005;278.16;276.36;329.66;328.56;278.46000000000004;282.36;300.66;301.86;302.16;298.86;295.86;295.26000000000005;;318.86;275.76000000000005;242.14157278889297;260.9983114674233;274.0616903277293;296.06;6180000.0;3570000.0000000005;3710000.0;1380000.0;3620000.0000000005;2490000.0;6180000.0;0.036000000000000004;0.014;0.105;0.029;0.0235;0.059500000000000004;;12245.8701171875;0.0;1867.5266113281198;31511.685546875;520282.78478656884;411574.7673259884;266897.4337449807;266378.6864462595;263427.8829142352;430346.717906069;461022.1446403203;458056.21065356245;472164.23178385233;513897.041457574;512767.9149327072;458415.50014327856;463021.9385677145;469191.38263189426;471395.3430055791;423146.9178353438;411975.0902293153;461565.83208262455;460749.49926466384;;191917.91438739494;471575.67402331997;202134.08189248407;227712.88472498275;274.0226332590261;1533730.354279222;614310.2915998513;95962.32702779975;0.0;0;105;96;0;0;0;0;1;30;40;620548598715.0088;228398718589.99493;433263640055.053;26871.82351991323;7813.80617179424;156.4055864843994;13865.678565111026;1213400.9798312495;504003.18736377236;16354.692277527209;412274.4367823737;3.451168756908156;0.24847570879875083
2821;2019-02-23 16:01:37.844;903;254;226;224;220;33;223;24;55;32;560;551;62;127;274;287;290;255;229;228;221;25;614;355;371;137;360;269;614;314.0;86.0;536.0;172.0;141.0;0;2;100;1;0;0;0;0;0;0;1;0;1;0;0;31456.61328125;12110.2626953125;0.0;2069.18725585938;467.0;100054;;;Calculated values ==>;1550934097.844;363.46000000000004;298.56;295.76000000000005;295.56;295.16;276.46000000000004;273.8482719121499;295.46000000000004;275.56;278.66;276.36;329.16;328.26000000000005;279.36;285.86;300.56;301.86;302.16;298.66;295.96000000000004;295.26000000000005;;319.86;275.66;241.92719264551067;263.6948088759802;273.8482719121499;296.06;6140000.0;3550000.0;3710000.0;1370000.0;3600000.0;2690000.0;6140000.0;0.052333333333333336;0.014333333333333333;0.08933333333333333;0.028666666666666667;0.0235;0.07583333333333334;;12110.2626953125;0.0;2069.18725585938;31456.61328125;521832.97084925;412399.9250399196;264730.17068308004;263756.0247402343;261883.77360433523;430477.46260093397;461022.1446403203;455401.81048351765;472295.8960165899;511623.5176765412;510684.9577787654;456276.2067687335;464177.88625500054;469339.4365814483;471663.48132985935;424313.4114132121;412789.6959240575;461701.42432542075;460749.49926466384;;196097.13278094304;471610.25455702154;201594.3564467567;221159.52085845248;273.80325914501685;1534254.9151910152;614513.1917174289;95995.1220413871;0.0;0;105;96;0;0;0;0;1;30;40;620771124515.0796;228481191090.02115;433418988255.10236;22673.465893950644;7740.455745827592;165.17325534454878;18168.906695804362;1213813.7196173589;504132.763006844;16357.371207935408;412541.3026746738;3.437933189143088;0.21842057185742933
2822;2019-02-23 16:02:37.855;901;252;226;225;216;33;223;23;58;31;569;560;66;141;274;287;290;253;229;228;221;23;631;355;371;136;360;269;625;270.0;82.0;679.0;193.0;141.0;0;6;1;1;1;0;0;0;0;0;1;0;1;0;0;40654.7421875;21547.65234375;0.0;2072.6591796875;475.0;100055;;;Calculated values ==>;1550934157.855;363.26;298.36;295.76000000000005;295.66;294.76000000000005;276.46000000000004;273.8482719121499;295.46000000000004;275.46000000000004;278.96000000000004;276.26000000000005;330.06;329.16;279.76000000000005;287.26000000000005;300.56;301.86;302.16;298.46000000000004;295.96000000000004;295.26000000000005;;320.66;275.46000000000004;241.71165711629368;263.6948088759802;273.8482719121499;296.06;6310000.0;3550000.0;3710000.0;1360000.0;3600000.0;2690000.0;6250000.0;0.045000000000000005;0.013666666666666666;0.11316666666666667;0.03216666666666666;0.0235;0.0685;;21547.65234375;0.0;2072.6591796875;40654.7421875;520249.34191805834;406737.0376505352;263806.2548022432;263340.1800315693;259371.1793496879;430477.46260093397;461022.1446403203;455777.18079776154;472329.59916539915;512560.99246610946;511623.5176765412;456773.58885773347;465835.3610156714;469339.4365814483;471663.48132985935;419129.2596529808;407208.7005403771;461701.42432542075;460749.49926466384;;199440.67485045042;471547.0194386176;201577.49081574017;222926.04488410254;273.7966773013137;1534855.9533225598;614793.7257641857;96029.64375612375;0.0;0;106;96;0;0;0;0;1;30;40;620993765324.7753;228563106104.9092;433580417844.8817;28766.93158296542;8684.019837369224;162.91430787225;16290.90662506845;1214242.4681852434;504269.6587294657;16360.105772203366;412828.52043222554;2.2821363850255643;0.16072190943106243
2823;2019-02-23 16:03:37.855;892;252;232;232;221;35;223;27;56;31;581;570;61;106;274;287;290;253;229;228;222;25;636;358;371;135;363;254;630;197.0;111.0;1027.0;203.0;141.0;0;7;1;1;1;0;0;0;0;0;1;0;1;0;0;40548.47265625;21731.990234375;0.0;1959.58508300781;464.0;100056;;;Calculated values ==>;1550934217.855;362.36;298.36;296.36;296.36;295.26000000000005;276.66;274.1680685717883;295.46000000000004;275.86;278.76000000000005;276.26000000000005;331.26000000000005;330.16;279.26000000000005;283.76000000000005;300.56;301.86;302.16;298.46000000000004;295.96000000000004;295.36;;319.56;275.66;241.49495122638035;261.6868853414304;274.1680685717883;296.06;6360000.0;3579999.9999999995;3710000.0;1350000.0;3629999.9999999995;2540000.0;6300000.0;0.03283333333333333;0.018500000000000003;0.17116666666666666;0.03383333333333333;0.0235;0.05633333333333333;;21731.990234375;0.0;1959.58508300781;40548.47265625;518726.7708639247;404239.2156959004;266276.5544751138;266276.5544751138;261181.22825554915;430280.9020939914;461022.1446403203;457977.089092597;472460.9817075043;515107.47677565104;513976.0076860232;458579.79738821846;463914.35551515967;468924.88479177706;471260.9416155886;417477.7344597396;404756.80696994637;461701.42432542075;460885.8893942399;;194843.3435325042;471875.0639052514;202413.072298836;229054.34740787494;274.13569030238625;1535532.646779591;615154.3894523367;96063.24579164622;0.0;0;106;96;0;0;0;0;1;30;40;621216365324.7753;228644406104.9092;433737317844.8817;43744.0408745321;9116.79738268372;235.3371585611746;13059.843531898558;1214846.726289056;504417.9988729661;16363.424534423644;413073.11001686694;2.7923858190694495;0.2179160290840746
2824;2019-02-23 16:04:37.845;891;256;232;232;223;37;223;27;46;32;583;571;54;95;275;287;290;258;229;228;222;26;634;360;371;134;365;246;629;93.0;82.0;520.0;174.0;141.0;0;8;1;1;1;0;0;0;0;0;1;0;1;0;0;40514.37890625;21651.32421875;0.0;1888.32214355469;458.0;100057;;;Calculated values ==>;1550934277.845;362.26;298.76000000000005;296.36;296.36;295.46000000000004;276.86;274.38016830617;295.46000000000004;275.86;277.76000000000005;276.36;331.46000000000004;330.26000000000005;278.56;282.66;300.66;301.86;302.16;298.96000000000004;295.96000000000004;295.36;;318.96000000000004;275.76000000000005;241.2770596917726;260.58029834229245;274.38016830617;296.06;6340000.0;3600000.0;3710000.0;1340000.0;3650000.0;2460000.0;6290000.0;0.015500000000000002;0.013666666666666666;0.08666666666666667;0.029;0.0235;0.039;;21651.32421875;0.0;1888.32214355469;40514.37890625;518761.1834101477;406729.98633304343;266366.95581442903;266366.95581442903;262131.90073266288;430148.3826014536;461022.1446403203;458057.8014167634;472689.592463476;515998.6461461375;514771.7368605316;459010.3828277451;463816.3837609857;468776.0646351771;470991.46926966205;418146.2230509015;407665.23051393835;461701.42432542075;460885.8893942399;;192335.8262164488;472104.6820821746;202890.14062893548;241138.9908048098;274.33006311181816;1536208.0579554255;615515.8568182335;96095.30634089041;0.0;0;106;96;0;0;0;0;1;30;40;621438928224.8107;228725092654.92203;433887292844.9056;22114.530601611754;7807.221702143935;143.24023133849622;8570.129044987772;1215395.456247873;504559.00885978003;16366.578820204713;413253.32974674104;1.641278759478327;0.13430250476566935
2825;2019-02-23 16:05:37.846;899;258;233;232;220;38;223;26;32;33;579;567;42;92;276;287;290;259;229;228;222;26;634;360;371;132;365;240;630;204.0;85.0;602.0;142.0;141.0;0;5;1;1;1;0;0;0;0;0;1;0;1;0;0;40484.46875;21616.048828125;0.0;1843.24182128906;458.0;100058;;;Calculated values ==>;1550934337.846;363.06000000000006;298.96000000000004;296.46000000000004;296.36;295.16;276.96000000000004;274.38016830617;295.46000000000004;275.76000000000005;276.36;276.46000000000004;331.06;329.86;277.36;282.36;300.76000000000005;301.86;302.16;299.06;295.96000000000004;295.36;;318.96000000000004;275.76000000000005;240.83765695389522;259.7329541166123;274.38016830617;296.06;6340000.0;3600000.0;3710000.0;1320000.0;3650000.0;2400000.0;6300000.0;0.034;0.014166666666666666;0.10033333333333333;0.023666666666666666;0.0235;0.0575;;21616.048828125;0.0;1843.24182128906;40484.46875;519762.41136946593;407201.47174575634;266777.009005651;266276.5544751138;260748.4424808321;430148.3826014536;461022.1446403203;457354.39599199884;473048.1168422736;516103.3039334359;514881.30660792964;458539.39802819607;464354.0403960789;468904.7291277699;470991.46926966205;418146.2230509015;407665.11634261423;461701.42432542075;460885.8893942399;;192335.8262164488;472367.87413283327;202917.5671826185;229016.64340594484;274.3406931679463;1536883.0596015854;615876.4242692126;96126.40322549932;0.0;0;106;96;0;0;0;0;1;30;40;621661531934.5417;228804893984.82562;434033095274.72943;25528.495157207824;6376.990597821749;148.48234503406954;13332.481644326965;1215792.488079137;504677.21259883314;16369.009882188573;413435.8545442941;1.9346897748387044;0.13396816546935883
2826;2019-02-23 16:06:37.886;910;256;229;228;218;37;223;25;35;33;574;563;49;105;276;287;290;258;229;228;222;26;614;357;371;127;362;259;614;139.0;83.0;455.0;54.0;141.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;31421.517578125;12130.7255859375;0.0;2018.84765625;465.0;100059;;;Calculated values ==>;1550934397.886;364.16;298.76000000000005;296.06;295.96000000000004;294.96000000000004;276.86;274.0616903277293;295.46000000000004;275.66;276.66;276.46000000000004;330.56;329.46000000000004;278.06;283.66;300.76000000000005;301.86;302.16;298.96000000000004;295.96000000000004;295.36;;319.66;275.76000000000005;239.71726792356844;262.3656120759269;274.0616903277293;296.06;6140000.0;3570000.0000000005;3710000.0;1270000.0;3620000.0000000005;2590000.0;6140000.0;0.023166666666666665;0.013833333333333333;0.07583333333333334;0.009000000000000001;0.0235;0.04666666666666666;;12130.7255859375;0.0;2018.84765625;31421.517578125;522694.3508331435;413174.833328787;266247.2798168734;265733.530218696;260980.99475366512;430346.717906069;461022.1446403203;454583.3976502994;473697.1866146107;513953.7386851097;512817.17560554843;456312.94800647016;463054.1026232756;469319.3617850966;471395.3430055791;424313.4114132121;413931.8487342763;461701.42432542075;460885.8893942399;;195261.2709748474;473022.0950788126;202178.22529423877;234441.57060742268;274.039808639642;1537482.6756316407;616157.8348712311;96158.60876051101;0.0;0;106;96;0;0;0;0;1;30;40;621884280334.4003;228882645784.7762;434182895074.6343;19140.725570334598;2437.594828061165;143.6116170586114;10567.401543384802;1216164.9797473005;504750.71644725447;16371.445621282031;413635.1530145272;2.282000524409265;0.13648431679300307
2827;2019-02-23 16:07:37.857;915;254;227;226;215;34;223;23;42;33;582;571;56;127;275;287;290;255;229;228;222;26;616;354;371;121;359;268;615;195.0;81.0;429.0;39.0;141.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;31545.697265625;12156.607421875;0.0;2122.3212890625;476.0;100060;;;Calculated values ==>;1550934457.857;364.66;298.56;295.86;295.76000000000005;294.66;276.56;273.7412296467126;295.46000000000004;275.46000000000004;277.36;276.46000000000004;331.36;330.26000000000005;278.76000000000005;285.86;300.66;301.86;302.16;298.66;295.96000000000004;295.36;;320.76000000000005;275.76000000000005;238.32900078539177;263.56353331371673;273.7412296467126;296.06;6160000.0;3540000.0;3710000.0;1210000.0;3590000.0;2680000.0;6150000.0;0.0325;0.013500000000000002;0.0715;0.006500000000000001;0.0235;0.056;;12156.607421875;0.0;2122.3212890625;31545.697265625;523153.8900205653;411996.9184934641;265137.49105586234;264642.27978507156;259596.36372887157;430542.39183029096;461022.1446403203;453934.5932790833;474469.2834652594;514000.17282515997;512856.93362716015;455693.2667597771;464325.02702693094;469604.5352940741;471797.22028538445;423733.9018592161;412391.6996074359;461701.42432542075;460885.8893942399;;199858.6285646581;473800.2168466416;201407.59168136233;228151.38874030433;273.7258600512782;1538007.148805758;616360.1314896389;96193.1018221256;0.0;0;106;96;0;0;0;0;1;30;40;622106772745.1221;228957009825.01746;434340918660.1469;18055.680614237048;1770.5520635743153;153.11973039903268;13033.13203662039;1216474.7999809855;504785.76738865126;16373.917187350935;413831.72907062696;2.3119720752960684;0.11873290586719731
2828;2019-02-23 16:08:37.837;910;252;228;227;214;33;223;23;47;33;604;586;59;120;274;287;290;253;229;228;222;25;621;355;371;125;360;270;621;242.0;84.0;523.0;63.0;141.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30863.015625;12228.5439453125;0.0;1262.08520507812;482.0;100061;;;Calculated values ==>;1550934517.837;364.16;298.36;295.96000000000004;295.86;294.56;276.46000000000004;273.8482719121499;295.46000000000004;275.46000000000004;277.86;276.46000000000004;333.56;331.76000000000005;279.06;285.16;300.56;301.86;302.16;298.46000000000004;295.96000000000004;295.36;;321.36;275.66;239.25999513918347;263.82572766246335;273.8482719121499;296.06;6210000.0;3550000.0;3710000.0;1250000.0;3600000.0;2700000.0;6210000.0;0.04033333333333333;0.014;0.08716666666666667;0.0105;0.0235;0.06383333333333333;;12228.5439453125;0.0;1262.08520507812;30863.015625;522150.02554072405;408595.0475091701;265099.84727246844;264612.4711464006;258783.76641769515;430477.46260093397;461022.1446403203;454226.55341083976;473955.3659136608;516111.78624227946;514242.29687656387;455736.36858304456;463194.69883737416;469339.4365814483;471663.48132985935;422251.8383892221;409036.7944695438;461701.42432542075;460885.8893942399;;202366.40377179522;473186.0941955567;201651.2166163399;225009.58978217316;273.8254436972124;1538527.0480537429;616563.273347091;96221.29580834451;0.0;0;106;96;0;0;0;0;1;30;40;622329298544.3083;229030785224.74765;434502264859.5569;22016.15019058724;2851.116214581777;185.01061487549637;15056.770458570256;1216808.620592497;504824.268452861;16376.734000966962;414065.73356305755;2.973104295692052;0.16305172892553121
2829;2019-02-23 16:09:37.877;900;251;228;227;221;34;223;24;52;34;636;604;62;104;274;287;291;252;229;228;222;24;631;356;371;128;361;261;626;0.0;86.0;539.0;27.0;141.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;39892.875;21472.412109375;0.0;1198.23120117188;486.0;100062;;;Calculated values ==>;1550934577.877;363.16;298.26000000000005;295.96000000000004;295.86;295.26000000000005;276.56;273.955091788801;295.46000000000004;275.56;278.36;276.56;336.76000000000005;333.56;279.36;283.56;300.56;301.86;302.26000000000005;298.36;295.96000000000004;295.36;;321.76000000000005;275.56;239.943914813709;262.63441904999945;273.955091788801;296.06;6310000.0;3560000.0;3710000.0;1280000.0;3610000.0;2610000.0;6260000.0;0.0;0.014333333333333333;0.08983333333333333;0.0045000000000000005;0.0235;0.0235;;21472.412109375;0.0;1198.23120117188;39892.875;520124.6759961525;405765.44389124896;264672.4172596712;264196.4704160906;261458.89478645695;430412.23801567365;461022.1446403203;456353.2889422472;473664.3179132749;520170.78802876774;516877.16976015334;457579.9506683751;462635.9425114775;469201.49363940477;471529.52257220383;419454.8236094722;406254.22666038375;461701.42432542075;460885.8893942399;;204038.30555042345;472698.3688610173;201926.17997025783;264672.4172596712;273.937145384147;1539117.0735658673;616844.3018760178;96241.81211355618;0.0;0;107;96;0;0;0;0;1;30;40;622552046945.0514;229106735825.001;434661671060.0886;22856.035289317046;1218.474850008418;189.2085562702677;4611.016595162364;1217182.8047626638;504858.204320685;16379.854573065648;414229.741054536;1.2736619290077638;0.0920150038984297
2830;2019-02-23 16:10:37.868;891;252;232;232;222;35;223;25;53;34;652;617;57;75;275;287;291;253;229;228;222;25;632;357;372;129;362;235;627;254.0;85.0;727.0;79.0;141.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;39711.8984375;21482.404296875;0.0;1068.32360839844;474.0;100063;;;Calculated values ==>;1550934637.868;362.26;298.36;296.36;296.36;295.36;276.66;274.0616903277293;295.46000000000004;275.66;278.46000000000004;276.56;338.36;334.86;278.86;280.66;300.66;301.86;302.26000000000005;298.46000000000004;295.96000000000004;295.36;;320.56;275.66;240.16925963744896;259.0149159925826;274.0616903277293;296.06;6320000.0;3570000.0000000005;3720000.0000000005;1290000.0;3620000.0000000005;2350000.0;6270000.0;0.042333333333333334;0.014166666666666666;0.12116666666666666;0.013166666666666667;0.0235;0.06583333333333333;;21482.404296875;0.0;1068.32360839844;39711.8984375;518920.9212460357;405763.4300359192;266550.4475981158;266550.4475981158;261830.5659032403;430346.717906069;460867.85420776764;460609.2615667196;473534.8580475586;523913.0443477654;520377.6851027793;461072.720975008;463145.0751868584;469191.38263189426;471395.3430055791;419132.4974688127;406252.1526366083;461548.6100553265;460731.29959259875;;199022.72361097817;472664.2518820126;202169.59812309162;225151.11654329015;274.0364523527572;1539780.3471711837;617202.2049855072;96260.69723708928;0.0;0;107;96;0;0;0;0;1;30;40;622774913509.8175;229183824259.92014;434810448739.9325;31314.27255391959;3561.512941159126;182.4715517895623;15509.028717412815;1217634.1562813325;504898.03157725156;16382.951442696096;414397.38294857496;2.2423793137274313;0.13755259774190545
2831;2019-02-23 16:11:37.858;895;254;227;226;221;35;223;26;58;34;641;615;61;83;275;287;291;256;229;228;222;26;616;354;372;131;360;255;617;196.0;84.0;1185.0;19.0;141.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;30754.740234375;12121.2138671875;0.0;1156.76025390625;473.0;100064;;;Calculated values ==>;1550934697.858;362.66;298.56;295.86;295.76000000000005;295.26000000000005;276.66;273.7412296467126;295.46000000000004;275.76000000000005;278.96000000000004;276.56;337.26;334.66;279.26000000000005;281.46000000000004;300.66;301.86;302.26000000000005;298.76000000000005;295.96000000000004;295.36;;320.46000000000004;275.76000000000005;240.61611355647437;261.82340779136865;273.7412296467126;296.06;6160000.0;3540000.0;3720000.0000000005;1310000.0;3600000.0;2550000.0;6170000.0;0.03266666666666666;0.014;0.19749999999999998;0.0031666666666666666;0.0235;0.05616666666666666;;12121.2138671875;0.0;1156.76025390625;30754.740234375;520688.42290511815;411176.31836800603;264959.14327601646;264468.974304345;262114.29186776344;430542.39183029096;460867.85420776764;458058.45378164854;473275.31562819314;521176.4274963388;518513.36715503427;458420.64675073535;461053.7261431898;469467.0563939442;471797.22028538445;424023.6955719013;411981.7897267222;461548.6100553265;460731.29959259875;;198604.77482894104;472499.14586990676;201436.41480884713;228014.1736037162;273.7371164039617;1540367.4712898778;617482.188465227;96279.23651221718;0.0;0;107;96;0;0;0;0;1;30;40;622998076309.853;229261811259.93253;434957424239.9559;50682.85269712828;858.3653150266888;168.58668183250668;13070.945243042237;1218317.3517736369;504934.85775733914;16385.876440395863;414635.509703875;4.87881278772168;0.32145885411373826
2832;2019-02-23 16:12:37.869;902;255;225;224;219;34;223;25;64;34;639;615;67;100;274;287;291;256;230;228;222;24;619;354;372;133;359;272;619;245.0;84.0;1101.0;64.0;141.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;30604.458984375;12162.4287109375;0.0;1238.38146972656;481.0;100065;;;Calculated values ==>;1550934757.869;363.36;298.66;295.66;295.56;295.06;276.56;273.7412296467126;295.46000000000004;275.66;279.56;276.56;337.06;334.66;279.86;283.16;300.56;301.86;302.26000000000005;298.76000000000005;295.96000000000004;295.36;;321.26000000000005;275.56;241.05796691057077;264.08650396036035;273.7412296467126;296.16;6190000.0;3540000.0;3720000.0000000005;1330000.0;3590000.0;2720000.0;6190000.0;0.04083333333333334;0.014;0.1835;0.010666666666666666;0.0235;0.06433333333333334;;12162.4287109375;0.0;1238.38146972656;30604.458984375;521317.9635242537;410751.77976157;263820.1011556722;263347.6086537081;261069.13358312185;430542.39183029096;460867.85420776764;456031.2574734189;473014.93639070686;519570.84736499516;517083.3186001691;456406.55620663636;460476.3460263169;469477.1400903877;471797.22028538445;423146.6732555889;411162.816581426;461548.6100553265;460731.29959259875;;201948.4348523538;472041.5853210863;201402.76806719895;224202.88196739255;273.723976073605;1540878.8916925562;617684.5892531109;96299.1996857978;0.0;0;107;96;0;0;0;0;1;30;40;623221317229.548;229341025779.82428;435115553224.73975;46724.32780604136;2886.814050708131;167.77399343828066;15216.661533888268;1219129.227093246;504966.0733071461;16388.679959903653;414871.2829772042;4.85012297822543;0.3208877679861745
2833;2019-02-23 16:13:37.869;897;252;228;228;216;34;223;26;66;34;649;622;69;100;274;287;291;253;229;228;222;24;637;357;372;134;362;264;631;242.0;83.0;1597.0;36.0;141.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;39986.59375;21787.40625;0.0;1191.24841308594;483.0;100066;;;Calculated values ==>;1550934817.869;362.86;298.36;295.96000000000004;295.96000000000004;294.76000000000005;276.56;274.0616903277293;295.46000000000004;275.76000000000005;279.76000000000005;276.56;338.06000000000006;335.36;280.06;283.16;300.56;301.86;302.26000000000005;298.46000000000004;295.96000000000004;295.36;;321.46000000000004;275.56;241.2770596917726;263.0348170998261;274.0616903277293;296.06;6370000.0;3570000.0000000005;3720000.0000000005;1340000.0;3620000.0000000005;2640000.0;6310000.0;0.04033333333333333;0.013833333333333333;0.26616666666666666;0.006;0.0235;0.06383333333333333;;21787.40625;0.0;1191.24841308594;39986.59375;519273.9840790983;403712.40135227836;264263.52543416776;264263.52543416776;258996.29292022102;430346.717906069;460867.85420776764;457585.54517211486;472884.4304738556;521261.0838692114;518480.3822597349;457953.16244400444;461705.23917211685;469063.3101005199;471395.3430055791;417482.72316897963;404240.64043644036;461548.6100553265;460731.29959259875;;202784.37528459195;471909.57779161324;202215.7657507229;225058.41357152117;274.05441107491214;1541467.1504653427;617967.5045444521;96319.4466014879;0.0;0;108;96;0;0;0;0;1;30;40;623444517229.548;229421125779.82428;435276353224.73975;67970.92295599382;1618.162872245342;183.1821444667933;15043.785891012116;1220085.0208495965;505003.61478150403;16391.604594386194;415123.45337241166;3.6910800526529877;0.2538757265281343
2834;2019-02-23 16:14:37.829;889;254;233;232;223;38;223;28;63;34;652;625;66;82;276;287;291;256;230;228;222;27;635;361;372;136;366;259;629;-1.0;82.0;1461.0;46.0;141.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;39911.65234375;21664.212890625;0.0;1158.07751464844;468.0;100067;;;Calculated values ==>;1550934877.829;362.06000000000006;298.56;296.46000000000004;296.36;295.46000000000004;276.96000000000004;274.4858918419099;295.46000000000004;275.96000000000004;279.46000000000004;276.56;338.36;335.66;279.76000000000005;281.36;300.76000000000005;301.86;302.26000000000005;298.76000000000005;295.96000000000004;295.36;;319.96000000000004;275.86;241.71165711629368;262.3656120759269;274.4858918419099;296.16;6350000.0;3610000.0;3720000.0000000005;1360000.0;3660000.0;2590000.0;6290000.0;0.0;0.013666666666666666;0.2435;0.007666666666666667;0.0235;0.0235;;21664.212890625;0.0;1158.07751464844;39911.65234375;518430.33750178537;405761.5894278794;266870.10087596724;266366.95581442903;262131.90073266288;430081.6785162784;460867.85420776764;458023.4894985337;472622.7809936826;521976.65949942253;519206.1428393404;458387.69506395434;460316.9624653519;468766.03395886085;470856.39624642907;418150.4779518968;406729.98633304343;461548.6100553265;460731.29959259875;;196515.0671798046;471938.4492427271;203259.67334498212;266870.10087596724;274.4778125026711;1542132.525304069;618329.3599729701;96339.01126575409;0.0;0;108;96;0;0;0;0;1;30;40;623667568429.69;229502071779.8758;435433148624.8395;62034.98923338981;2059.8706152160444;156.08005212432914;4555.738169840841;1221167.6811967958;505034.2446270663;16394.429894569603;415286.6738534445;3.0148892529503604;0.24311109264133604
2835;2019-02-23 16:15:37.860;886;259;233;232;223;41;223;28;61;35;645;622;65;79;278;286;291;261;230;228;222;28;635;362;372;138;367;256;630;177.0;85.0;1179.0;61.0;141.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;39957.56640625;21686.533203125;0.0;1136.31921386719;458.0;100068;;;Calculated values ==>;1550934937.86;361.76;299.06;296.46000000000004;296.36;295.46000000000004;277.26000000000005;274.5913991737795;295.46000000000004;275.96000000000004;279.26000000000005;276.66;337.66;335.36;279.66;281.06;300.96000000000004;301.76000000000005;302.26000000000005;299.26000000000005;295.96000000000004;295.36;;318.96000000000004;275.96000000000004;242.14157278889297;261.9595390733887;274.5913991737795;296.16;6350000.0;3620000.0000000005;3720000.0000000005;1380000.0;3670000.0000000005;2560000.0;6300000.0;0.029500000000000002;0.014166666666666666;0.19649999999999998;0.010166666666666666;0.0235;0.053000000000000005;;21686.533203125;0.0;1136.31921386719;39957.56640625;518053.6176894406;407665.11634261423;266777.009005651;266276.5544751138;262060.07966897317;430014.67791919125;460867.85420776764;458261.1180039729;472458.26935960614;521504.0350772768;519147.75675312575;458743.93027073797;460423.15796528687;468885.05793101527;470594.11595874716;418150.4779518968;408570.2992737579;461548.6100553265;460731.29959259875;;192335.8262164488;471771.9322026706;203511.8434888154;231563.37914250663;274.5799868791404;1542798.4460072229;618690.8028388551;96358.14111711209;0.0;0;108;96;0;0;0;0;1;30;40;623890883749.3138;229584314249.7373;435587728449.57916;50058.23244222845;2727.3109019241947;135.7191979403008;12145.899783854884;1222102.2739994454;505074.15841778455;16396.862811340594;415425.9260793209;2.8509653893000544;0.2008218785046231
2836;2019-02-23 16:16:37.870;888;260;234;233;219;40;223;28;43;35;634;615;54;78;278;286;291;261;230;228;222;28;633;362;372;139;367;257;628;197.0;113.0;967.0;53.0;141.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;39789.18359375;21602.505859375;0.0;1127.34924316406;454.0;100069;;;Calculated values ==>;1550934997.87;361.96000000000004;299.16;296.56;296.46000000000004;295.06;277.16;274.5913991737795;295.46000000000004;275.96000000000004;277.46000000000004;276.66;336.56;334.66;278.56;280.96000000000004;300.96000000000004;301.76000000000005;302.26000000000005;299.26000000000005;295.96000000000004;295.36;;318.56;275.96000000000004;242.35481222062532;262.0952818180154;274.5913991737795;296.16;6330000.0;3620000.0000000005;3720000.0000000005;1390000.0;3670000.0000000005;2570000.0;6280000.0;0.03283333333333333;0.01883333333333333;0.16116666666666665;0.008833333333333334;0.0235;0.05633333333333333;;21602.505859375;0.0;1127.34924316406;39789.18359375;518465.1290282416;409013.42010931106;267478.1058171749;266964.14334346715;260451.89989808496;430014.67791919125;460867.85420776764;455905.59998492966;472326.8440106818;520295.3049014217;518345.9615119074;457250.92665609595;460148.4061412281;468885.05793101527;470594.11595874716;418807.6993175996;409449.0521144942;461548.6100553265;460731.29959259875;;190664.19178205615;471639.4363266047;203511.4530004084;230195.76674941456;274.57983603554936;1543463.1130164922;619051.6049546506;96377.00816490165;0.0;0;108;96;0;0;0;0;1;30;40;624114120949.2783;229667428099.7241;435741654099.5547;40677.523355672005;2368.4638527147345;176.25452232515138;12986.835016832709;1222858.5313195242;505116.63028486475;16399.463025639227;415635.4004425361;2.4729183927470664;0.16366621725574726
2837;2019-02-23 16:17:37.851;889;258;235;234;218;39;224;28;-7;36;624;607;18;68;278;286;291;260;230;228;222;28;633;360;372;141;365;250;628;124.0;114.0;909.0;59.0;141.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;39732.4140625;21660.763671875;0.0;1085.84521484375;452.0;100070;;;Calculated values ==>;1550935057.851;362.06000000000006;298.96000000000004;296.66;296.56;294.96000000000004;277.06;274.38016830617;295.56;275.96000000000004;272.46000000000004;276.76000000000005;335.56;333.86;274.96000000000004;279.96000000000004;300.96000000000004;301.76000000000005;302.26000000000005;299.16;295.96000000000004;295.36;;318.36;275.96000000000004;242.77792619122317;261.13683023647616;274.38016830617;296.16;6330000.0;3600000.0;3720000.0000000005;1410000.0;3650000.0;2500000.0;6280000.0;0.020666666666666667;0.019;0.1515;0.009833333333333333;0.0235;0.04416666666666667;;21660.763671875;0.0;1085.84521484375;39732.4140625;518590.4878985108;408122.21282413113;268000.64075640624;267478.1058171749;260024.63134502733;430148.3826014536;461004.27331542264;450891.77841512056;472161.77640367835;519850.2443434602;518113.1506042049;454004.120453981;460045.4496822155;469161.7719456585;470864.9207817269;418807.6993175996;409013.42010931106;461548.6100553265;460731.29959259875;;189828.38726562503;471373.7779470034;202976.8850697241;237574.43054829838;274.3636772008524;1544125.583150344;619412.0180348948;96395.44561173432;0.0;0;108;96;0;0;0;0;1;30;40;624337250269.9666;229751401499.9831;435893705935.0237;37559.10634182756;2639.236113293246;186.09130495748204;9856.0950494566;1223510.2967779075;505158.3479032797;16402.48161801885;415825.69791372115;2.208704121996367;0.15550304014229865
2838;2019-02-23 16:18:37.901;891;257;234;233;217;36;224;29;-20;36;610;596;3;50;277;286;292;259;230;228;222;28;632;357;372;141;362;239;627;-1.0;107.0;795.0;2.0;142.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;39622.2890625;21485.392578125;0.0;1023.15557861328;455.0;100071;;;Calculated values ==>;1550935117.901;362.26;298.86;296.56;296.46000000000004;294.86;276.76000000000005;274.0616903277293;295.56;276.06;271.16;276.76000000000005;334.16;332.76000000000005;273.46000000000004;278.16;300.86;301.76000000000005;302.36;299.06;295.96000000000004;295.36;;318.66;275.96000000000004;242.77792619122317;259.59022785621676;274.0616903277293;296.16;6320000.0;3570000.0000000005;3720000.0000000005;1410000.0;3620000.0000000005;2390000.0;6270000.0;0.0;0.017833333333333333;0.1325;0.0003333333333333333;0.023666666666666666;0.023666666666666666;;21485.392578125;0.0;1023.15557861328;39622.2890625;518920.9212460357;408123.67138421664;267576.12446314876;267059.16005280707;259665.32563615922;430346.717906069;461004.27331542264;451225.993239804;472161.77640367835;519337.5643320365;517916.4523567458;454039.4292785239;459638.2839532249;469447.2480146191;471269.4357290136;419458.1808533676;409014.8363341062;461548.6100553265;460731.29959259875;;191082.09718829524;471373.7779470034;202232.50551078736;267576.12446314876;274.0609213388495;1544787.423416854;619771.8689627775;96413.03526417134;0.0;0;108;96;0;0;0;0;1;30;40;624560636269.7892;229836071999.91586;436040528184.9071;32991.637124094705;89.71375747873867;186.23964392682808;4571.339144730317;1224098.7095753748;505181.1081032255;16405.586961555342;415946.0267224257;1.6810915305038419;0.12210079762808723
2839;2019-02-23 16:19:37.871;897;256;231;229;216;34;224;27;0;35;572;560;16;70;277;286;292;258;230;228;222;28;617;355;372;130;360;253;617;137.0;85.0;190.0;6.0;142.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;31442.50390625;12234.857421875;0.0;2004.69287109375;458.0;100072;;;Calculated values ==>;1550935177.871;362.86;298.76000000000005;296.26000000000005;296.06;294.76000000000005;276.56;273.8482719121499;295.56;275.86;273.16;276.66;330.36;329.16;274.76000000000005;280.16;300.86;301.76000000000005;302.36;298.96000000000004;295.96000000000004;295.36;;318.96000000000004;275.96000000000004;240.39332010688793;261.54996906429363;273.8482719121499;296.16;6170000.0;3550000.0;3720000.0000000005;1300000.0;3600000.0;2530000.0;6170000.0;0.022833333333333334;0.014166666666666666;0.03166666666666666;0.001;0.023666666666666666;0.0465;;12234.857421875;0.0;2004.69287109375;31442.50390625;520856.92990057694;411981.7897267222;266996.7542743286;265961.639323796;259894.27747396662;430477.46260093397;461004.27331542264;451240.1647536638;473501.9964771252;514268.5664017532;513033.92469944496;453243.70189478307;459815.7032248908;469722.02148053906;471537.996281103;424023.1988125464;412767.3155615537;461548.6100553265;460731.29959259875;;192335.8262164488;472824.0414856702;201697.53275485724;234932.26198698962;273.8435084210805;1545379.3339219054;620052.7305452032;96438.25471856238;0.0;0;108;96;0;0;0;0;1;31;40;624783724669.8956;229917331349.95462;436188054384.9775;7902.183346628874;271.12650873081293;159.45834605572972;10499.655248660825;1224439.3210218747;505184.11360194423;16408.466337731614;416071.55554662057;1.322543413423342;0.04271426963582868
2840;2019-02-23 16:20:37.852;902;254;226;225;210;32;224;24;7;33;547;540;28;103;275;286;292;255;230;228;222;25;617;353;372;123;358;265;617;88.0;109.0;886.0;19.0;141.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;31628.318359375;12236.275390625;0.0;2126.8095703125;472.0;100073;;;Calculated values ==>;1550935237.852;363.36;298.56;295.76000000000005;295.66;294.16;276.36;273.6339639331285;295.56;275.56;273.86;276.46000000000004;327.86;327.16;275.96000000000004;283.46000000000004;300.66;301.76000000000005;302.36;298.66;295.96000000000004;295.36;;320.36;275.66;238.79729159403252;263.1675429290057;273.6339639331285;296.16;6170000.0;3529999.9999999995;3720000.0000000005;1230000.0;3579999.9999999995;2650000.0;6170000.0;0.014666666666666666;0.018166666666666668;0.14766666666666667;0.0031666666666666666;0.0235;0.03816666666666667;;12236.275390625;0.0;2126.8095703125;31628.318359375;521474.7899209517;411176.31836800603;264468.974304345;263985.66050454363;257372.0858651806;430607.02586249536;461004.27331542264;449982.83907029656;474212.7290111756;510625.8512769458;509897.0113836756;452677.14239144884;461912.42489205155;469741.7770699598;471805.67349634395;424023.1988125464;411581.64256759017;461548.6100553265;460731.29959259875;;198186.82848740023;473445.75489059254;201169.18228300262;240144.16339658026;273.62822570645426;1545904.7576700924;620256.592075192;96472.67300296757;0.0;0;108;96;0;0;0;0;1;31;40;625006853989.697;229993207314.88705;436343405174.8392;36741.48331892374;862.2091465907013;226.02160511670456;8419.075698148039;1224811.2337674138;505193.55507498333;16411.67765341643;416229.1617132748;3.2199760632593555;0.2202806648180644
