;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2841;2019-02-23 16:21:37.872;900;250;226;225;211;32;224;24;12;33;564;551;31;101;274;286;292;251;230;228;222;24;617;354;372;127;359;267;617;-2.0;85.0;963.0;187.0;142.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30823.072265625;12231.8291015625;0.0;1252.38732910156;480.0;100074;;;Calculated values ==>;1550935297.872;363.16;298.16;295.76000000000005;295.66;294.26000000000005;276.36;273.7412296467126;295.56;275.56;274.36;276.46000000000004;329.56;328.26000000000005;276.26000000000005;283.26000000000005;300.56;301.76000000000005;302.36;298.26000000000005;295.96000000000004;295.36;;321.16;275.56;239.71726792356844;263.43189868330234;273.7412296467126;296.16;6170000.0;3540000.0;3720000.0000000005;1270000.0;3590000.0;2670000.0;6170000.0;0.0;0.014166666666666666;0.1605;0.03116666666666667;0.023666666666666666;0.023666666666666666;;12231.8291015625;0.0;1252.38732910156;30823.072265625;521227.7675463075;409498.91639278823;264468.974304345;263985.66050454363;257783.01112833308;430542.39183029096;461004.27331542264;450269.4435799883;473697.1866146107;512216.8704222185;510863.62978173624;452711.2032532543;461367.3984325696;469477.1400903877;471671.9448011925;424023.1988125464;409927.1530866487;461548.6100553265;460731.29959259875;;201530.46850934727;472829.0820560985;201305.78719133165;264468.974304345;273.6860855905744;1546425.3594012205;620460.5609128524;96500.84236377846;0.0;0;108;96;0;0;0;0;1;31;40;625230128389.6261;230068232314.86322;436503058374.78845;39958.6668503794;8462.476023285235;199.69398111688423;4644.8750318220045;1225450.614741261;505271.28668661084;16415.22646584388;416338.06425807526;3.9502267084258254;0.3585609195938971
2842;2019-02-23 16:22:37.873;891;247;226;225;212;33;224;25;17;34;609;578;36;86;274;286;292;248;230;228;222;24;619;354;372;131;359;270;619;-1.0;86.0;689.0;218.0;142.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30857.451171875;12282.90625;0.0;1243.24194335938;484.0;100075;;;Calculated values ==>;1550935357.873;362.26;297.86;295.76000000000005;295.66;294.36;276.46000000000004;273.7412296467126;295.56;275.66;274.86;276.56;334.06;330.96000000000004;276.76000000000005;281.76000000000005;300.56;301.76000000000005;302.36;297.96000000000004;295.96000000000004;295.36;;321.56;275.56;240.61611355647437;263.82572766246335;273.7412296467126;296.16;6190000.0;3540000.0;3720000.0000000005;1310000.0;3590000.0;2700000.0;6190000.0;0.0;0.014333333333333333;0.11483333333333333;0.036333333333333336;0.023666666666666666;0.023666666666666666;;12282.90625;0.0;1243.24194335938;30857.451171875;519955.53905221476;407240.1665149669;264298.85003344255;263820.1011556722;258074.760071682;430542.39183029096;461004.27331542264;450378.0451711551;473275.31562819314;516630.4166278331;513410.1491754527;452828.2550479268;459079.1881861292;469477.1400903877;471671.9448011925;423440.8255311402;407703.5447193197;461548.6100553265;460731.29959259875;;203202.34940748036;472304.9464017478;201213.71756954445;264298.85003344255;273.6500923037124;1546939.372329318;620664.853778693;96521.63962097236;0.0;0;108;96;0;0;0;0;1;31;40;625453332109.3564;230145633604.7697;436664161059.5939;28612.370286251626;9849.64798090339;225.56769163609425;4648.901306233363;1226022.0495737977;505423.89026314527;16418.770372176663;416415.5136849344;3.203904514834488;0.305149201670323
2843;2019-02-23 16:23:37.853;879;245;226;225;212;35;224;26;29;34;637;601;41;79;275;287;292;246;230;228;222;25;632;356;372;134;361;256;627;365.0;85.0;814.0;236.0;142.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;39787.13671875;21568.158203125;0.0;1159.29956054688;483.0;100076;;;Calculated values ==>;1550935417.853;361.06000000000006;297.66;295.76000000000005;295.66;294.36;276.66;273.955091788801;295.56;275.76000000000005;276.06;276.56;336.86;333.26000000000005;277.26000000000005;281.06;300.66;301.86;302.36;297.76000000000005;295.96000000000004;295.36;;321.46000000000004;275.66;241.2770596917726;261.9595390733887;273.955091788801;296.16;6320000.0;3560000.0;3720000.0000000005;1340000.0;3610000.0;2560000.0;6270000.0;0.06083333333333333;0.014166666666666666;0.13566666666666669;0.03933333333333333;0.023666666666666666;0.08449999999999999;;21568.158203125;0.0;1159.29956054688;39787.13671875;517415.72701522114;402049.4506276811;263647.58932144276;263185.4342939456;257598.3505066356;430412.23801567365;461004.27331542264;454345.6212795007;472884.4304738556;520684.9796828939;516992.17262997385;455825.4528837134;460423.15796528687;469329.3392245732;471529.52257220383;419458.1808533676;402616.21619435964;461548.6100553265;460731.29959259875;;202784.37528459195;472007.13841251616;201825.94013601844;219140.87935560476;273.89808640874264;1547527.8809936272;620946.8519518242;96541.65412645154;0.0;0;109;96;0;0;0;0;1;31;40;625676457709.4274;230225107104.79498;436821908459.64404;34258.50340846577;10627.127132208909;238.59449933594615;20414.39051002599;1226545.7988801044;505594.47317587794;16422.637101096574;416624.30482988124;2.8836756064637874;0.20172920100076655
2844;2019-02-23 16:24:37.863;871;248;230;229;216;38;224;29;39;34;641;609;43;57;277;286;292;250;230;228;222;27;633;361;372;136;366;241;629;299.0;86.0;978.0;242.0;142.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;39649.55078125;21646.03515625;0.0;1066.49084472656;470.0;100077;;;Calculated values ==>;1550935477.863;360.26;297.96000000000004;296.16;296.06;294.76000000000005;276.96000000000004;274.4858918419099;295.56;276.06;277.06;276.56;337.26;334.06;277.46000000000004;278.86;300.86;301.76000000000005;302.36;298.16;295.96000000000004;295.36;;320.16;275.86;241.71165711629368;259.87524604437704;274.4858918419099;296.16;6330000.0;3610000.0;3720000.0000000005;1360000.0;3660000.0;2410000.0;6290000.0;0.049833333333333334;0.014333333333333333;0.16299999999999998;0.04033333333333333;0.023666666666666666;0.0735;;21646.03515625;0.0;1066.49084472656;39649.55078125;516327.0266360716;402616.70855621423;265382.5986365867;264900.61821549264;259119.68918196653;430081.6785162784;461004.27331542264;458024.9071426054;472622.7809936826;522316.99432609626;519069.6081477617;458498.70285348134;460147.18749210483;468894.83285808144;470729.6318893867;419136.17734499014;403709.8405637746;461548.6100553265;460731.29959259875;;197350.94305643384;471938.4492427271;203171.53749319163;223203.21704503312;274.4437109823893;1548189.963718088;621307.0302494747;96560.20547120144;0.0;0;109;96;0;0;0;0;1;31;40;625899694909.3918;230306120604.7821;436971033309.62036;41541.09925285444;10840.265440564597;221.11082719742308;17458.314067246072;1227177.5675127408;505773.39792977896;16426.468617296698;416939.9633022869;3.0846762524278524;0.23186046033966834
2845;2019-02-23 16:25:37.864;879;252;231;230;217;40;224;29;46;35;624;602;48;58;278;286;292;254;230;229;222;29;632;360;372;138;365;242;627;214.0;82.0;1348.0;238.0;142.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;39488.58203125;21546.576171875;0.0;1066.3837890625;465.0;100078;;;Calculated values ==>;1550935537.864;361.06000000000006;298.36;296.26000000000005;296.16;294.86;277.16;274.38016830617;295.56;276.06;277.76000000000005;276.66;335.56;333.36;277.96000000000004;278.96000000000004;300.96000000000004;301.76000000000005;302.36;298.56;296.06;295.36;;319.66;276.06;242.14157278889297;260.01710675043796;274.38016830617;296.16;6320000.0;3600000.0;3720000.0000000005;1380000.0;3650000.0;2420000.0;6270000.0;0.035666666666666666;0.013666666666666666;0.22466666666666668;0.03966666666666666;0.023666666666666666;0.059333333333333335;;21546.576171875;0.0;1066.3837890625;39488.58203125;517415.72701522114;405763.4300359192;266049.5104334776;265555.9162919251;259665.32563615922;430148.3826014536;461004.27331542264;458694.8857832068;472458.26935960614;520510.46967469616;518274.3786040166;458931.3679977588;460109.15426815057;469161.7719456585;470864.9207817269;419458.1808533676;406732.11008623475;461684.3631077792;460731.29959259875;;195261.2709748474;471870.034071972;202941.68230099394;228113.9058819284;274.3500381872763;1548849.4591514235;621666.9746771783;96577.97972276475;0.0;0;109;96;0;0;0;0;1;31;40;626122898630.0092;230388321975.00943;437115935725.0211;57459.21971567049;10667.491286915463;173.92296715081568;13801.965360166441;1228002.5839231377;505952.63222352543;16429.76062045784;417200.4699732746;3.6307763102101815;0.292441763348138
2846;2019-02-23 16:26:37.854;891;253;230;228;216;39;224;29;51;36;608;592;55;73;278;286;292;255;230;229;223;29;616;359;372;140;364;266;616;206.0;108.0;1035.0;193.0;142.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30729.65625;12203.583984375;0.0;1185.99499511719;467.0;100079;;;Calculated values ==>;1550935597.854;362.26;298.46000000000004;296.16;295.96000000000004;294.76000000000005;277.06;274.27422755570615;295.56;276.06;278.26000000000005;276.76000000000005;333.96000000000004;332.36;278.66;280.46000000000004;300.96000000000004;301.76000000000005;302.36;298.66;296.06;295.46000000000004;;319.86;276.06;242.56692532238324;263.299902668528;274.27422755570615;296.16;6160000.0;3590000.0;3720000.0000000005;1400000.0;3640000.0;2660000.0;6160000.0;0.034333333333333334;0.018000000000000002;0.1725;0.03216666666666666;0.023666666666666666;0.057999999999999996;;12203.583984375;0.0;1185.99499511719;30729.65625;520193.3952786197;411183.9614479757;266572.0852593983;265547.94510961155;259961.67747089325;430214.79039162316;461004.27331542264;455401.8918781268;472293.48310962116;516866.26888868783;515210.2643935759;455900.14131549967;458122.42887004314;469299.76755215897;470999.9836897512;424311.63193860144;411989.0657119175;461684.3631077792;460867.85420776764;;196097.13278094304;471605.12922355125;202665.43659877707;228742.28748903057;274.23828712604467;1549434.5136118627;621948.179136636;96596.74641766536;0.0;0;109;96;0;0;0;0;1;31;40;626346061430.0447;230471708075.02267;437268310325.04535;43597.03853568782;8650.893446096901;221.80619208031138;13463.28286968675;1228844.5790527854;506113.59193190286;16433.057813828123;417427.64250682585;4.9242041997389485;0.37991364685588236
2847;2019-02-23 16:27:37.845;892;251;227;226;214;37;224;29;56;36;611;593;64;97;277;286;292;252;230;229;223;28;618;357;372;141;362;280;617;134.0;85.0;501.0;187.0;142.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30716.435546875;12170.171875;0.0;1259.77270507812;476.0;100080;;;Calculated values ==>;1550935657.845;362.36;298.26000000000005;295.86;295.76000000000005;294.56;276.86;274.0616903277293;295.56;276.06;278.76000000000005;276.76000000000005;334.26000000000005;332.46000000000004;279.56;282.86;300.86;301.76000000000005;302.36;298.36;296.06;295.46000000000004;;320.76000000000005;275.96000000000004;242.77792619122317;265.11578078379944;274.0616903277293;296.16;6180000.0;3570000.0000000005;3720000.0000000005;1410000.0;3620000.0000000005;2800000.0;6170000.0;0.022333333333333334;0.014166666666666666;0.08349999999999999;0.03116666666666667;0.023666666666666666;0.046;;12170.171875;0.0;1259.77270507812;30716.435546875;520158.84420163685;409927.1530866487;264959.14327601646;264468.974304345;259037.8863658239;430346.717906069;461004.27331542264;453669.4862072169;472161.77640367835;515987.1119543198;514105.3926407098;454695.63281060004;458852.85458206886;469447.2480146191;471269.4357290136;423732.94055036077;410349.3008930559;461684.3631077792;460867.85420776764;;199858.6285646581;471373.7779470034;202055.21806650635;234418.8317612543;273.9919366005218;1549946.4875686846;622151.2633013895;96617.12475793598;0.0;0;109;96;0;0;0;0;1;31;40;626569227949.8105;230555995429.93423;437432085754.87354;21009.79138974933;8393.761782942158;189.60156181181878;10416.655032539615;1229382.888543062;506255.6094195101;16436.485697513937;417626.61213921325;2.9791492830426995;0.23594557804698768
2848;2019-02-23 16:28:37.855;881;249;233;233;217;36;224;28;42;35;614;592;53;90;277;286;292;250;230;229;223;28;635;359;372;133;364;260;629;298.0;85.0;689.0;269.0;142.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;40585.44140625;21687.8984375;0.0;2021.9226074218802;466.0;100081;;;Calculated values ==>;1550935717.855;361.26;298.06;296.46000000000004;296.46000000000004;294.86;276.76000000000005;274.27422755570615;295.56;275.96000000000004;277.36;276.66;334.56;332.36;278.46000000000004;282.16;300.86;301.76000000000005;302.36;298.16;296.06;295.46000000000004;;319.76000000000005;275.96000000000004;241.05796691057077;262.5002047102346;274.27422755570615;296.16;6350000.0;3590000.0;3720000.0000000005;1330000.0;3640000.0;2600000.0;6290000.0;0.049666666666666665;0.014166666666666666;0.11483333333333333;0.04483333333333333;0.023666666666666666;0.07333333333333333;;21687.8984375;0.0;2021.9226074218802;40585.44140625;517424.8363089604;403169.4823009813;266870.10087596724;266870.10087596724;259537.8211366582;430214.79039162316;461004.27331542264;455283.95530262263;473112.1826642056;517991.53229676036;515725.0369046097;456640.1732961197;461120.3675951703;469171.5215608226;470999.9836897512;418484.733120115;403709.8405637746;461684.3631077792;460867.85420776764;;195679.20071851107;472431.1216696904;202612.2169814891;223349.98860197974;274.21763131891294;1550540.7689069177;622433.4609123798;96644.47677677928;0.0;0;110;96;0;0;0;0;1;32;40;626792465149.775;230638209129.92117;437594112754.8478;29015.1379505435;12096.880893521025;209.31097788148946;17417.976811091114;1229799.8324332333;506426.3932343461;16439.810522722713;417858.60606375086;2.4774251362651176;0.18712270343976894
2849;2019-02-23 16:29:40.835;875;252;233;232;221;37;224;28;23;35;591;574;37;80;278;286;292;255;230;229;223;28;633;359;372;127;364;252;628;162.0;114.0;632.0;234.0;142.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;40594.5625;21647.658203125;0.0;1982.78088378906;455.0;100082;;;Calculated values ==>;1550935780.835;360.66;298.36;296.46000000000004;296.36;295.26000000000005;276.86;274.27422755570615;295.56;275.96000000000004;275.46000000000004;276.66;332.26000000000005;330.56;276.86;281.16;300.96000000000004;301.76000000000005;302.36;298.66;296.06;295.46000000000004;;318.66;275.96000000000004;239.71726792356844;261.41265627149306;274.27422755570615;296.16;6330000.0;3590000.0;3720000.0000000005;1270000.0;3640000.0;2520000.0;6280000.0;0.027000000000000003;0.019;0.10533333333333333;0.039;0.023666666666666666;0.050666666666666665;;21647.658203125;0.0;1982.78088378906;40594.5625;516831.31722893973;405264.27206929534;266964.14334346715;266458.24645520333;261319.07710919387;430214.79039162316;461004.27331542264;454280.97009589704;473889.94243038853;516305.54789759975;514560.7150629909;455997.1873575369;461158.33622797625;469299.76755215897;470999.9836897512;419136.17734499014;406730.6985282111;461684.3631077792;460867.85420776764;;191082.09718829524;473215.0499880337;202604.4577824983;232667.20564321402;274.2146191885164;1551250.8684413016;622812.5266565538;96679.50680816162;0.0;0;110;96;0;0;0;0;1;32;40;627026750749.846;230720083129.94598;437755341554.8966;26509.925963678;10553.81309601588;235.70409751880175;11562.166193937383;1230285.522506341;506624.52388822014;16443.703168480657;418112.1018147244;2.0677402214759684;0.16958697760996383
2850;2019-02-23 16:30:37.846;879;255;232;232;218;36;224;28;29;34;586;573;38;74;278;286;292;256;230;229;223;28;632;358;372;123;363;244;627;111.0;110.0;569.0;159.0;142.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;40483.66015625;21638.365234375;0.0;1942.83264160156;449.0;100083;;;Calculated values ==>;1550935837.846;361.06000000000006;298.66;296.36;296.36;294.96000000000004;276.76000000000005;274.1680685717883;295.56;275.96000000000004;276.06;276.56;331.76000000000005;330.46000000000004;276.96000000000004;280.56;300.96000000000004;301.76000000000005;302.36;298.76000000000005;296.06;295.46000000000004;;318.06;275.96000000000004;238.79729159403252;260.2995467637923;274.1680685717883;296.16;6320000.0;3579999.9999999995;3720000.0000000005;1230000.0;3629999.9999999995;2440000.0;6270000.0;0.018500000000000003;0.018333333333333333;0.09483333333333334;0.026500000000000003;0.023666666666666666;0.04216666666666667;;21638.365234375;0.0;1942.83264160156;40483.66015625;517415.72701522114;407203.74792760634;266550.4475981158;266550.4475981158;260089.9276844738;430280.9020939914;461004.27331542264;456344.4864046592;474308.54246566317;516475.52198088286;515148.6095345553;457423.6207525158;461674.77719436283;469437.5237767039;471134.8216594723;419458.1808533676;407667.47580417944;461684.3631077792;460867.85420776764;;188574.69595719432;473733.4683220058;202387.4398424124;238399.87897802453;274.1257296202209;1551892.8615725802;623155.2738063657;96710.5905793247;0.0;0;110;96;0;0;0;0;1;32;40;627238831669.5409;230791346879.84348;437896728834.69324;24083.59324898641;7190.669754709227;216.16292590178307;9380.732955520836;1230686.1318285195;506765.02815354615;16447.281139429986;418277.93176218163;1.7332096147140987;0.13664407650719956
2851;2019-02-23 16:31:37.866;887;254;231;230;215;35;224;28;38;35;596;578;43;63;277;286;293;255;230;229;223;28;618;357;372;127;362;246;618;141.0;86.0;521.0;156.0;142.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30868.67578125;12274.2021484375;0.0;1136.87939453125;452.0;100084;;;Calculated values ==>;1550935897.866;361.86;298.56;296.26000000000005;296.16;294.66;276.66;274.0616903277293;295.56;275.96000000000004;276.96000000000004;276.66;332.76000000000005;330.96000000000004;277.46000000000004;279.46000000000004;300.86;301.76000000000005;302.46000000000004;298.66;296.06;295.46000000000004;;318.36;275.96000000000004;239.71726792356844;260.58029834229245;274.0616903277293;296.16;6180000.0;3570000.0000000005;3720000.0000000005;1270000.0;3620000.0000000005;2460000.0;6180000.0;0.0235;0.014333333333333333;0.08683333333333333;0.026000000000000002;0.023666666666666666;0.04716666666666666;;12274.2021484375;0.0;1136.87939453125;30868.67578125;519538.5131091113;410758.3932910457;266897.4337449807;266378.6864462595;259398.4869535306;430346.717906069;461004.27331542264;457099.8982951852;473889.94243038853;517326.2760867839;515487.60180245916;457699.22325204633;460075.9415457972;469447.2480146191;471269.4357290136;424023.0845249194;411169.2702153586;461684.3631077792;460867.85420776764;;189828.38726562503;473215.0499880337;202105.77482808093;234616.07718214375;274.0116169233895;1552487.6625728034;623437.972736042;96736.26340103996;0.0;0;110;96;0;0;0;0;1;32;40;627462106069.47;230866371879.81964;438043777834.6465;22141.989721060218;7048.841154158774;184.23800510370495;10671.542149708592;1231071.4734242111;506883.7302986126;16450.61892607878;418445.0897554363;2.986083628059602;0.22522941622202527
2852;2019-02-23 16:32:37.877;896;252;226;225;212;34;224;27;45;36;614;589;54;81;277;286;293;253;230;229;223;27;616;355;372;128;360;262;616;-1.0;110.0;240.0;9.0;142.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30623.421875;12162.279296875;0.0;1203.06420898438;465.0;100085;;;Calculated values ==>;1550935957.877;362.76;298.36;295.76000000000005;295.66;294.36;276.56;273.8482719121499;295.56;275.86;277.66;276.76000000000005;334.56;332.06;278.56;281.26000000000005;300.86;301.76000000000005;302.46000000000004;298.46000000000004;296.06;295.46000000000004;;319.66;275.86;239.943914813709;262.7682575881327;273.8482719121499;296.16;6160000.0;3550000.0;3720000.0000000005;1280000.0;3600000.0;2620000.0;6160000.0;0.0;0.018333333333333333;0.04;0.0015;0.023666666666666666;0.023666666666666666;;12162.279296875;0.0;1203.06420898438;30623.421875;520812.0770811339;410773.43351899367;264555.22052316566;264069.55368776113;258259.49752555357;430477.46260093397;461004.27331542264;455322.20923687884;473857.33391166833;517823.4274960968;515243.7703188499;456435.4872589836;459729.12073183834;469722.02148053906;471537.996281103;424597.74872907455;411183.9614479757;461684.3631077792;460867.85420776764;;195261.2709748474;472988.3078366223;201678.33757908293;264555.22052316566;273.83602236081225;1553000.190667535;623641.6474154637;96755.76650603394;0.0;0;110;96;0;0;0;0;1;32;40;627685346990.0518;230942885905.01904;438196205775.04376;10145.754866311836;406.96495538630904;245.91943348681195;4646.065663868913;1231340.5872916393;506945.873407169;16454.204228594688;418572.7598894497;1.1555785986557618;0.06580371677639536
2853;2019-02-23 16:33:37.867;896;248;226;225;211;33;224;26;51;36;636;604;59;91;276;287;293;249;230;229;223;25;617;354;372;129;359;266;617;-1.0;86.0;509.0;162.0;142.0;0;95;100;1;0;0;0;0;0;0;1;0;0;0;0;30673.6015625;12221.7109375;0.0;1185.54614257812;477.0;100086;;;Calculated values ==>;1550936017.867;362.76;297.96000000000004;295.76000000000005;295.66;294.26000000000005;276.46000000000004;273.7412296467126;295.56;275.76000000000005;278.26000000000005;276.76000000000005;336.76000000000005;333.56;279.06;282.26000000000005;300.76000000000005;301.86;302.46000000000004;298.06;296.06;295.46000000000004;;320.86;275.66;240.16925963744896;263.299902668528;273.7412296467126;296.16;6170000.0;3540000.0;3720000.0000000005;1290000.0;3590000.0;2660000.0;6170000.0;0.0;0.014333333333333333;0.08483333333333333;0.027000000000000003;0.023666666666666666;0.023666666666666666;;12221.7109375;0.0;1185.54614257812;30673.6015625;520733.2357566839;408623.0786905329;264468.974304345;263985.66050454363;257783.01112833308;430542.39183029096;461004.27331542264;455401.8918781268;473728.1634681915;519757.7001796505;516452.53444265085;456396.7470934617;460314.4866512826;469731.8396837668;471797.22028538445;424311.3110585698;409064.3214090967;461684.3631077792;460867.85420776764;;200276.58477070546;472664.2518820126;201190.08762181606;264468.974304345;273.64085112407633;1553510.9140615072;623844.8134674627;96775.66827478574;0.0;0;110;96;0;0;0;0;1;32;40;627908509790.0873;231019973055.0313;438354579375.069;21565.63472774369;7329.802435025306;218.54018497578122;4648.106824381001;1231604.8048280352;507010.33572325576;16458.074080333023;418650.19841829117;2.5181947336784463;0.22990091373402277
2854;2019-02-23 16:34:37.847;890;244;225;225;212;33;224;26;55;35;652;618;63;94;276;287;293;245;230;229;223;25;618;355;372;131;360;269;618;-2.0;85.0;146.0;128.0;142.0;0;94;100;1;0;0;0;0;0;0;1;0;0;0;0;30634.1953125;12203.02734375;0.0;1190.34985351562;482.0;100087;;;Calculated values ==>;1550936077.847;362.16;297.56;295.66;295.66;294.36;276.46000000000004;273.8482719121499;295.56;275.76000000000005;278.66;276.66;338.36;334.96000000000004;279.46000000000004;282.56;300.76000000000005;301.86;302.46000000000004;297.66;296.06;295.46000000000004;;321.36;275.66;240.61611355647437;263.6948088759802;273.8482719121499;296.16;6180000.0;3550000.0;3720000.0000000005;1310000.0;3600000.0;2690000.0;6180000.0;0.0;0.014166666666666666;0.024333333333333332;0.021333333333333333;0.023666666666666666;0.023666666666666666;;12203.02734375;0.0;1190.34985351562;30634.1953125;519910.83779247344;406296.7415224188;263902.5148643862;263902.5148643862;258135.95512399846;430477.46260093397;461004.27331542264;455401.81048351765;473372.2673856561;521161.3343110397;517647.47966496786;456400.704995931;460212.0949488599;469594.5845458418;471663.48132985935;424023.0845249194;406776.52810678474;461684.3631077792;460867.85420776764;;202366.40377179522;472402.05409754877;201256.5098357374;263902.5148643862;273.67127882507447;1554021.6420674955;624048.2851059004;96795.46080830305;0.0;0;110;96;0;0;0;0;1;32;40;628131635389.2714;231097947054.74615;438515025874.48224;6184.202315762652;5784.438277585309;244.3262159235743;4661.513031126695;1231835.9763863382;507119.5846336816;16461.930014586414;418727.752723415;1.2599122381055101;0.11269405578260248
2855;2019-02-23 16:35:37.868;880;243;226;225;212;34;224;26;60;35;663;628;67;96;276;287;293;244;230;229;223;25;628;355;372;131;360;266;619;-2.0;110.0;470.0;106.0;142.0;0;93;1;1;1;0;0;0;0;0;1;0;0;0;0;43371.5625;25261.84765625;0.0;1168.62902832031;485.0;100088;;;Calculated values ==>;1550936137.868;361.16;297.46000000000004;295.76000000000005;295.66;294.36;276.56;273.8482719121499;295.56;275.76000000000005;279.16;276.66;339.46000000000004;335.96000000000004;279.86;282.76000000000005;300.76000000000005;301.86;302.46000000000004;297.56;296.06;295.46000000000004;;321.66;275.66;240.61611355647437;263.299902668528;273.8482719121499;296.16;6280000.0;3550000.0;3720000.0000000005;1310000.0;3600000.0;2660000.0;6190000.0;0.0;0.018333333333333333;0.07833333333333334;0.017666666666666667;0.023666666666666666;0.023666666666666666;;25261.84765625;0.0;1168.62902832031;43371.5625;517864.1513922469;405301.9004756295;264298.85003344255;263820.1011556722;258074.760071682;430477.46260093397;461004.27331542264;456520.64591992885;473372.2673856561;522538.62320840947;518932.3926286938;457385.16926669824;460918.399752575;469594.5845458418;471663.48132985935;421035.25548286893;405800.1106991714;461684.3631077792;460867.85420776764;;203620.32615720207;472402.05409754877;201531.20196472784;264298.85003344255;273.77860934434835;1554638.5725675696;624360.6016708834;96815.12584605487;0.0;0;111;96;0;0;0;0;1;32;40;628354913509.8177;231176574564.93854;438675582049.8751;19974.17310982408;4785.385054346503;279.31098770112186;4652.13309879236;1232054.0391440133;507207.69732364797;16466.295185235813;418805.39360615547;1.1233623443498923;0.09427836101434971
2856;2019-02-23 16:36:37.878;871;244;230;230;217;35;224;28;60;35;665;632;62;75;276;287;293;246;230;229;223;26;631;359;372;132;364;240;627;465.0;114.0;472.0;232.0;142.0;0;91;1;1;1;0;0;0;0;0;1;0;0;0;0;39651.53515625;21589.33203125;0.0;1020.21337890625;474.0;100089;;;Calculated values ==>;1550936197.878;360.26;297.56;296.16;296.16;294.86;276.66;274.27422755570615;295.56;275.96000000000004;279.16;276.66;339.66;336.36;279.36;280.66;300.76000000000005;301.86;302.46000000000004;297.76000000000005;296.06;295.46000000000004;;320.56;275.76000000000005;240.83765695389522;259.7329541166123;274.27422755570615;296.16;6310000.0;3590000.0;3720000.0000000005;1320000.0;3640000.0;2400000.0;6270000.0;0.0775;0.019;0.07866666666666666;0.03866666666666666;0.023666666666666666;0.10116666666666667;;21589.33203125;0.0;1020.21337890625;39651.53515625;516490.115406225;401468.2983409913;265555.9162919251;265555.9162919251;259665.32563615922;430214.79039162316;461004.27331542264;460652.8848901299;473242.3297776949;524827.3822532705;521486.11394862697;460886.24392999464;462396.2775313394;469043.1813691076;471126.3173801995;420098.1694684155;402616.21619435964;461684.3631077792;460867.85420776764;;199022.72361097817;472367.87413283327;202584.5364976856;217315.89717442697;274.2068850233423;1555330.5470244528;624751.0932393001;96833.36923950442;0.0;0;111;96;0;0;0;0;1;32;40;628578150709.7822;231255487714.926;438827407349.851;20301.37674020562;10431.622388559043;332.1571122070611;24639.339653206298;1232389.7246643072;507334.5268537179;16471.39160199549;419049.5298949844;2.463760101481539;0.1473336288204745
2857;2019-02-23 16:37:37.869;878;248;228;226;217;38;224;30;62;36;648;625;63;76;277;287;293;250;230;229;223;29;617;358;372;132;363;251;617;-2.0;108.0;348.0;23.0;142.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;30586.193359375;12208.30078125;0.0;1072.50854492188;471.0;100090;;;Calculated values ==>;1550936257.869;360.96000000000004;297.96000000000004;295.96000000000004;295.76000000000005;294.86;276.96000000000004;274.1680685717883;295.56;276.16;279.36;276.76000000000005;337.96000000000004;335.66;279.46000000000004;280.76000000000005;300.86;301.86;302.46000000000004;298.16;296.06;295.46000000000004;;320.26000000000005;276.06;240.83765695389522;261.27494424493943;274.1680685717883;296.16;6170000.0;3579999.9999999995;3720000.0000000005;1320000.0;3629999.9999999995;2510000.0;6170000.0;0.0;0.018000000000000002;0.058;0.0038333333333333336;0.023666666666666666;0.023666666666666666;;12208.30078125;0.0;1072.50854492188;30586.193359375;518499.60220381385;408623.0786905329;265456.55592350283;264468.974304345;260328.88092464948;430280.9020939914;461004.27331542264;459174.48084787815;473339.41292369686;522217.41100339964;519869.651669046;459293.87370414095;460838.7342427726;469309.5044865895;471260.9416155886;424311.3110585698;409498.91639278823;461684.3631077792;460867.85420776764;;197768.88456892778;472659.50235634967;202454.2721143126;265456.55592350283;274.1516969259488;1555915.773630975;625032.6979320678;96850.80597294896;0.0;0;111;96;0;0;0;0;1;32;40;628801317229.5481;231334675834.8429;438974685254.6965;14889.772106546803;1035.786715927809;266.6231039840685;4624.734059394267;1232682.9402487865;507430.0742618937;16476.38068864991;419293.3605955748;1.5674433292879226;0.10480453091836546
2858;2019-02-23 16:38:37.869;888;248;225;224;214;37;224;28;65;36;638;618;69;95;277;287;293;250;230;229;223;27;616;356;372;132;361;267;616;-1.0;86.0;734.0;104.0;142.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;30727.09765625;12219.3681640625;0.0;1151.91552734375;479.0;100091;;;Calculated values ==>;1550936317.869;361.96000000000004;297.96000000000004;295.66;295.56;294.56;276.86;273.955091788801;295.56;275.96000000000004;279.66;276.76000000000005;336.96000000000004;334.96000000000004;280.06;282.66;300.86;301.86;302.46000000000004;298.16;296.06;295.46000000000004;;321.06;275.86;240.83765695389522;263.43189868330234;273.955091788801;296.16;6160000.0;3560000.0;3720000.0000000005;1320000.0;3610000.0;2670000.0;6160000.0;0.0;0.014333333333333333;0.12233333333333334;0.017333333333333333;0.023666666666666666;0.023666666666666666;;12219.3681640625;0.0;1151.91552734375;30727.09765625;519821.68947503;409072.82111357036;264069.55368776113;263590.5157679528;259102.45851569923;430412.23801567365;461004.27331542264;456975.9699685958;473339.41292369686;519881.2937357088;517815.78389562893;457469.7858516945;460643.3953505653;469584.7532979428;471529.52257220383;424597.74872907455;409935.3234614627;461684.3631077792;460867.85420776764;;201112.50472608567;472465.0996282349;201863.75215000665;264069.55368776113;273.91282301642735;1556426.717722772;625236.2618399455;96869.34284021784;0.0;0;111;96;0;0;0;0;1;32;40;629024517229.5481;231413875834.8429;439130085254.6965;31208.727979807405;4690.42335628929;210.16142883577004;4657.5597789734875;1233067.0944161727;507477.7926791622;16480.353893090076;419370.71304422786;3.0488376048820873;0.25589272097483506
2859;2019-02-23 16:39:37.869;888;245;224;223;211;36;224;28;67;36;645;621;72;103;277;287;293;246;230;229;223;27;615;356;372;133;361;275;615;-1.0;84.0;652.0;79.0;142.0;0;92;100;1;0;0;0;0;0;0;1;0;0;0;0;30651.59375;12130.865234375;0.0;1198.99780273438;483.0;100092;;;Calculated values ==>;1550936377.869;361.96000000000004;297.66;295.56;295.46000000000004;294.26000000000005;276.76000000000005;273.955091788801;295.56;275.96000000000004;279.86;276.76000000000005;337.66;335.26000000000005;280.36;283.46000000000004;300.86;301.86;302.46000000000004;297.76000000000005;296.06;295.46000000000004;;321.46000000000004;275.86;241.05796691057077;264.4750485637546;273.955091788801;296.16;6150000.0;3560000.0;3720000.0000000005;1330000.0;3610000.0;2750000.0;6150000.0;0.0;0.014;0.10866666666666666;0.013166666666666667;0.023666666666666666;0.023666666666666666;;12130.865234375;0.0;1198.99780273438;30651.59375;519901.1457481386;408193.15778336365;263672.9032083051;263198.01029041316;257904.85972924306;430412.23801567365;461004.27331542264;455911.71313070867;473209.4130839679;519944.2511782994;517453.0688643658;456539.6938544177;460377.2502538647;469584.7532979428;471529.52257220383;424882.4272898832;408641.0500365266;461684.3631077792;460867.85420776764;;202784.37528459195;472333.7623376517;201877.62624157796;263672.9032083051;273.9182293158183;1556938.206817824;625439.1804515991;96888.93378463516;0.0;0;111;96;0;0;0;0;1;32;40;629247717229.5481;231493375834.8429;439292685254.6965;27605.0374419522;3561.0057919316373;227.37928154699273;4666.947173653946;1233557.2091280208;507546.5545887307;16484.0000656766;419448.4172688331;2.705231823364974;0.2187134698507694
2860;2019-02-23 16:40:37.870;880;244;228;228;213;37;225;28;62;36;654;626;66;88;277;287;293;245;230;229;223;27;630;359;372;133;364;252;625;411.0;85.0;736.0;121.0;142.0;0;91;1;1;1;0;0;0;0;0;1;0;0;0;0;39699.72265625;21504.3984375;0.0;1076.97473144531;475.0;100093;;;Calculated values ==>;1550936437.87;361.16;297.56;295.96000000000004;295.96000000000004;294.46000000000004;276.86;274.27422755570615;295.66;275.96000000000004;279.36;276.76000000000005;338.56000000000006;335.76000000000005;279.76000000000005;281.96000000000004;300.86;301.86;302.46000000000004;297.66;296.06;295.46000000000004;;320.66;275.86;241.05796691057077;261.41265627149306;274.27422755570615;296.16;6300000.0;3590000.0;3720000.0000000005;1330000.0;3640000.0;2520000.0;6250000.0;0.0685;0.014166666666666666;0.12266666666666667;0.020166666666666666;0.023666666666666666;0.09216666666666667;;21504.3984375;0.0;1076.97473144531;39699.72265625;517702.85913911;402619.0587963276;264756.3575544965;264756.3575544965;258123.93717568627;430214.79039162316;461140.5576896242;459016.7171259451;473209.4130839679;522748.4155209934;519889.13682355324;459494.864156644;462102.17584958114;469171.5215608226;471126.3173801995;420412.7806378202;403172.9457941308;461684.3631077792;460867.85420776764;;199440.67485045042;472333.7623376517;202674.52142735338;218615.96940213518;274.24181244783796;1557524.477558184;625719.4789867571;96907.90053850437;0.0;0;112;96;0;0;0;0;1;32;40;629470920949.2784;231573177164.7465;439450787889.5055;31444.642672360584;5438.128025024349;244.23099361893318;22327.548716252462;1234049.2979963901;507621.5486203277;16487.93021679966;419673.3751502128;2.6329023466571244;0.1505065131793925
2861;2019-02-23 16:41:37.850;878;249;231;231;217;38;224;29;41;36;650;624;50;74;278;287;293;252;230;229;223;29;631;360;372;133;365;244;627;438.0;84.0;945.0;164.0;142.0;0;91;1;1;1;0;0;0;0;0;1;0;0;0;0;39648.203125;21596.03515625;0.0;1034.89758300781;465.0;100094;;;Calculated values ==>;1550936497.85;360.96000000000004;298.06;296.26000000000005;296.26000000000005;294.86;276.96000000000004;274.38016830617;295.56;276.06;277.26000000000005;276.76000000000005;338.16;335.56;278.16;280.56;300.96000000000004;301.86;302.46000000000004;298.36;296.06;295.46000000000004;;319.66;276.06;241.05796691057077;260.2995467637923;274.38016830617;296.16;6310000.0;3600000.0;3720000.0000000005;1330000.0;3650000.0;2440000.0;6270000.0;0.073;0.014;0.1575;0.02733333333333333;0.023666666666666666;0.09666666666666666;;21596.03515625;0.0;1034.89758300781;39648.203125;517370.91413195676;404239.5758935807;266049.5104334776;266049.5104334776;259665.32563615922;430148.3826014536;461004.27331542264;457781.79669079714;473209.4130839679;522987.23872941703;520345.7312449826;458851.8822035702;461674.77719436283;469161.7719456585;470991.46926966205;420098.1694684155;405763.4300359192;461684.3631077792;460867.85420776764;;195261.2709748474;472528.46462518856;202947.2716181602;218396.44043156545;274.35220393153764;1558185.489862333;626078.5295433926;96925.49360815175;0.0;0;112;96;0;0;0;0;1;32;40;629694046549.3494;231652950564.77185;439599538289.5528;40136.43769894032;7368.552608858775;200.68635205494834;23438.903331699545;1234645.6081633396;507728.2353848645;16491.636625466606;420054.6351217002;3.1436874834654644;0.19733996086594735
2862;2019-02-23 16:42:37.851;887;253;232;231;217;39;225;30;36;37;636;616;43;67;279;287;293;255;230;229;223;30;630;359;372;133;365;240;625;-3.0;110.0;847.0;112.0;142.0;0;92;1;1;1;0;0;0;0;0;1;0;0;0;0;39718.953125;21547.75390625;0.0;1024.66101074219;462.0;100095;;;Calculated values ==>;1550936557.851;361.86;298.46000000000004;296.36;296.26000000000005;294.86;277.06;274.27422755570615;295.66;276.16;276.76000000000005;276.86;336.76000000000005;334.76000000000005;277.46000000000004;279.86;301.06;301.86;302.46000000000004;298.66;296.06;295.46000000000004;;319.36;276.16;241.05796691057077;259.7329541166123;274.27422755570615;296.16;6300000.0;3590000.0;3720000.0000000005;1330000.0;3650000.0;2400000.0;6250000.0;0.0;0.018333333333333333;0.1411666666666667;0.018666666666666668;0.023666666666666666;0.023666666666666666;;21547.75390625;0.0;1024.66101074219;39718.953125;518580.1705896348;407208.7005403771;266737.6705479126;266231.25735320617;259794.49617779284;430214.79039162316;461140.5576896242;457829.3643582183;473306.6277234293;521891.50253069;519863.4146941808;458657.46002324624;461468.40512905456;469290.15120443737;471126.3173801995;420412.7806378202;408128.5769280139;461684.3631077792;460867.85420776764;;194007.49548133422;472625.7912797831;202678.5674142112;266737.6705479126;274.2433824051979;1558846.8938561284;626438.0671121007;96942.65688253027;0.0;0;112;96;0;0;0;0;1;32;40;629917250269.9667;231732751894.99255;439744740709.95435;36018.787501929015;5039.014845490676;225.21040134644912;4594.414346616569;1235280.2456188833;507831.6335038766;16495.185824240427;420288.2499965152;2.0324554224300937;0.17232592029503516
2863;2019-02-23 16:43:37.881;897;252;228;226;213;36;225;29;46;37;625;608;53;79;278;287;293;253;231;229;223;29;613;356;372;133;361;261;613;220.0;83.0;235.0;0.0;142.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;30558.41796875;12173.287109375;0.0;1134.82153320312;467.0;100096;;;Calculated values ==>;1550936617.881;362.86;298.36;295.96000000000004;295.76000000000005;294.46000000000004;276.76000000000005;273.955091788801;295.66;276.06;277.76000000000005;276.86;335.66;333.96000000000004;278.46000000000004;281.06;300.96000000000004;301.86;302.46000000000004;298.46000000000004;296.06;295.46000000000004;;319.86;276.06;241.05796691057077;262.63441904999945;273.955091788801;296.26000000000005;6130000.0;3560000.0;3720000.0000000005;1330000.0;3610000.0;2610000.0;6130000.0;0.03666666666666667;0.013833333333333333;0.03916666666666667;0.0;0.023666666666666666;0.060333333333333336;;12173.287109375;0.0;1134.82153320312;30558.41796875;521171.7521327466;412014.35544599715;265827.77334951045;264818.9125378409;258871.23874127623;430412.23801567365;461140.5576896242;455612.62700522714;473306.6277234293;519039.7271138568;517289.4273598201;456476.3869257851;459644.23774332204;469712.3226808355;471529.52257220383;425446.6221705049;412408.7189609975;461684.3631077792;460867.85420776764;;196097.13278094304;472528.46462518856;201972.2588119733;227020.5545697917;273.955091788801;1559432.8314373433;626719.2162914345;96960.66156823184;0.0;0;112;96;0;0;0;0;1;32;40;630140561869.8602;231812591794.9545;439895115859.8827;9934.247754235776;0.0;180.35766106485246;14108.787078157882;1235663.379050149;507873.64629013086;16498.56724795917;420444.18793832;1.820197981849795;0.052817249864963514
2864;2019-02-23 16:44:37.851;898;250;225;224;211;35;225;28;55;37;630;609;62;95;277;287;293;251;231;229;223;27;615;355;372;133;360;271;614;264.0;110.0;459.0;17.0;142.0;0;92;100;1;0;0;0;0;0;0;1;0;0;0;0;30685.4921875;12101.0283203125;0.0;1181.84655761719;477.0;100097;;;Calculated values ==>;1550936677.851;362.96000000000004;298.16;295.66;295.56;294.26000000000005;276.66;273.8482719121499;295.66;275.96000000000004;278.66;276.86;336.16;334.06;279.36;282.66;300.86;301.86;302.46000000000004;298.26000000000005;296.06;295.46000000000004;;320.86;275.86;241.05796691057077;263.95629194202945;273.8482719121499;296.26000000000005;6150000.0;3550000.0;3720000.0000000005;1330000.0;3600000.0;2710000.0;6140000.0;0.044000000000000004;0.018333333333333333;0.0765;0.0028333333333333335;0.023666666666666666;0.06766666666666667;;12101.0283203125;0.0;1181.84655761719;30685.4921875;521137.9064063523;410790.89397301327;264239.6479977727;263756.0247402343;257966.3547011373;430477.46260093397;461140.5576896242;455067.43715841207;473306.6277234293;518722.2234927504;516545.45864186325;455946.17688706075;460022.3689399047;469722.02148053906;471663.48132985935;424882.4272898832;411201.03377382644;461684.3631077792;460867.85420776764;;200276.58477070546;472333.7623376517;201687.3985498949;223565.27889866004;273.83955622674847;1559942.9421725965;626921.401110464;96979.95748288084;0.0;0;112;96;0;0;0;0;1;32;40;630363650269.9667;231892351894.99255;440054636059.9588;19383.572953551564;766.8313640653109;250.825547794374;16057.474262582948;1235907.572065244;507880.0333563704;16502.15864477134;420695.4477568571;2.7447901499525957;0.12201915373036039
2865;2019-02-23 16:45:37.852;889;247;226;225;211;34;225;27;60;36;643;617;67;101;277;288;293;247;231;229;223;25;629;354;372;133;360;266;623;144.0;111.0;727.0;42.0;142.0;0;91;1;1;1;0;0;0;0;0;1;0;0;0;0;39907.98046875;21549.55078125;0.0;1149.04113769531;484.0;100098;;;Calculated values ==>;1550936737.852;362.06000000000006;297.86;295.76000000000005;295.66;294.26000000000005;276.56;273.7412296467126;295.66;275.86;279.16;276.76000000000005;337.46000000000004;334.86;279.86;283.26000000000005;300.86;301.96000000000004;302.46000000000004;297.86;296.06;295.46000000000004;;321.56;275.66;241.05796691057077;263.299902668528;273.7412296467126;296.26000000000005;6290000.0;3540000.0;3720000.0000000005;1330000.0;3600000.0;2660000.0;6230000.0;0.024;0.018500000000000003;0.12116666666666666;0.007;0.023666666666666666;0.04766666666666666;;21549.55078125;0.0;1149.04113769531;39907.98046875;518910.33163860027;405277.66178181476;263967.6121832314;263497.4717494803;257426.22856703674;430542.39183029096;461140.5576896242;456520.64591992885;473209.4130839679;520479.332529546;517796.5415658619;457385.16926669824;461520.24441730336;469722.02148053906;471922.4138350024;420725.12817135686;405277.66178181476;461684.3631077792;460867.85420776764;;203202.34940748036;472138.9942397944;201397.70692961037;232463.88366392572;273.72199926319274;1560531.2309153369;627201.8272763299;96999.38187071939;0.0;0;113;96;0;0;0;0;1;32;40;630586853989.697;231972153224.89615;440215738744.7642;30912.396107660254;1895.1890111712878;285.77812820652883;10887.255929256464;1236326.712125799;507902.21722919564;16506.630416594235;420919.9909171748;1.9375923992706456;0.12549382557104222
2866;2019-02-23 16:46:37.852;879;246;230;230;214;35;225;28;59;36;650;622;62;79;277;288;294;248;231;229;223;27;631;359;372;132;364;246;627;557.0;85.0;993.0;182.0;142.0;0;89;1;1;1;0;0;0;0;0;1;0;0;0;0;39584.04296875;21591.416015625;0.0;1036.34094238281;474.0;100099;;;Calculated values ==>;1550936797.852;361.06000000000006;297.76000000000005;296.16;296.16;294.56;276.66;274.27422755570615;295.66;275.96000000000004;279.06;276.76000000000005;338.16;335.36;279.36;281.06;300.86;301.96000000000004;302.56;297.96000000000004;296.06;295.46000000000004;;320.56;275.86;240.83765695389522;260.58029834229245;274.27422755570615;296.26000000000005;6310000.0;3590000.0;3720000.0000000005;1320000.0;3640000.0;2460000.0;6270000.0;0.09283333333333334;0.014166666666666666;0.1655;0.030333333333333334;0.023666666666666666;0.1165;;21591.416015625;0.0;1036.34094238281;39584.04296875;517496.55710955395;402616.21619435964;265555.9162919251;265555.9162919251;258414.4497517304;430214.79039162316;461140.5576896242;459603.13925995375;473339.41292369686;522825.80932380137;519977.1029862952;459957.85631555936;461955.1875368622;469171.5215608226;471252.5653188795;420416.07721906516;403710.44189108885;461684.3631077792;460867.85420776764;;199022.72361097817;472465.0996282349;202666.20759145566;215442.08546765975;274.23858631398434;1561193.6644439828;627561.3353329705;97017.59338805337;0.0;0;113;96;0;0;0;0;1;32;40;630810053989.697;232051653224.89615;440369338744.7642;42523.062191136436;8183.899725115638;236.6631671463311;28592.102058222572;1236938.6742782888;507986.20963533135;16510.984094055508;421248.9855670704;3.5149629408350984;0.21167408556958955
2867;2019-02-23 16:47:37.873;881;250;230;230;216;37;225;30;58;36;641;618;60;72;278;288;294;252;231;229;223;29;631;359;372;133;364;240;627;158.0;86.0;1169.0;127.0;143.0;0;88;1;1;1;0;0;0;0;0;1;0;0;0;0;39705.35546875;21551.638671875;0.0;1000.9774169921901;467.0;100100;;;Calculated values ==>;1550936857.873;361.26;298.16;296.16;296.16;294.76000000000005;276.86;274.27422755570615;295.66;276.16;278.96000000000004;276.76000000000005;337.26;334.96000000000004;279.16;280.36;300.96000000000004;301.96000000000004;302.56;298.36;296.06;295.46000000000004;;319.86;276.06;241.05796691057077;259.7329541166123;274.27422755570615;296.26000000000005;6310000.0;3590000.0;3720000.0000000005;1330000.0;3640000.0;2400000.0;6270000.0;0.026333333333333334;0.014333333333333333;0.19483333333333333;0.021166666666666667;0.02383333333333333;0.050166666666666665;;21551.638671875;0.0;1000.9774169921901;39705.35546875;517747.70548473636;404757.6995336468;265555.9162919251;265555.9162919251;259244.63646559106;430214.79039162316;461140.5576896242;460419.23905230395;473209.4130839679;522398.08303107443;520066.35491657176;460652.8848901299;462048.8341895962;469299.76755215897;471252.5653188795;420416.07721906516;405763.4300359192;461684.3631077792;460867.85420776764;;196097.13278094304;472528.46462518856;202698.60354304122;232561.04780580002;274.2511563778816;1561854.6406906992;627920.9866220605;97034.57698320081;0.0;0;113;96;0;0;0;0;1;32;40;631033332109.3564;232131181049.77484;440515189774.54175;50212.57048505469;5711.3987262387855;210.02127629175902;11453.39145449871;1237711.7416950066;508102.04431686975;16514.707767241438;421582.81481185666;2.996875470045694;0.22888486865325575
2868;2019-02-23 16:48:37.853;893;251;227;226;214;37;225;29;60;37;627;609;63;81;278;288;294;252;231;229;223;29;615;356;372;132;362;260;615;270.0;110.0;738.0;17.0;143.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;30587.328125;12199.939453125;0.0;1100.91662597656;467.0;100101;;;Calculated values ==>;1550936917.853;362.46000000000004;298.26000000000005;295.86;295.76000000000005;294.56;276.86;273.955091788801;295.66;276.06;279.16;276.86;335.86;334.06;279.46000000000004;281.26000000000005;300.96000000000004;301.96000000000004;302.56;298.36;296.06;295.46000000000004;;319.86;276.06;240.83765695389522;262.5002047102346;273.955091788801;296.26000000000005;6150000.0;3560000.0;3720000.0000000005;1320000.0;3620000.0000000005;2600000.0;6150000.0;0.045000000000000005;0.018333333333333333;0.123;0.0028333333333333335;0.02383333333333333;0.06883333333333333;;12199.939453125;0.0;1100.91662597656;30587.328125;520520.03915821196;410781.86104380153;265137.49105586234;264642.27978507156;259167.46008960906;430412.23801567365;461140.5576896242;457497.12217809167;473436.4806182908;519328.55212950247;517476.8542094577;457862.98765851825;460041.4030213728;469575.04177178163;471655.1347750583;425164.8372590832;411192.19981385063;461684.3631077792;460867.85420776764;;196097.13278094304;472659.50235634967;201959.37234323868;223834.60473041833;273.9500734109421;1562440.2177967122;628202.1560188079;97052.08692830322;0.0;0;113;96;0;0;0;0;1;32;40;631256457709.4274;232210654549.8001;440665139774.5894;31431.143229686917;766.9837017038145;256.16501982926326;16315.788672357543;1238391.8791880854;508156.01284161303;16518.591358081747;421814.14750970923;3.6666873420430117;0.19829924802738919
2869;2019-02-23 16:49:37.853;898;248;224;223;211;36;225;28;63;37;629;609;68;99;278;288;294;249;231;229;223;27;615;356;372;132;361;273;614;311.0;112.0;667.0;34.0;143.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;30576.875;12150.923828125;0.0;1170.77661132812;478.0;100102;;;Calculated values ==>;1550936977.853;362.96000000000004;297.96000000000004;295.56;295.46000000000004;294.26000000000005;276.76000000000005;273.955091788801;295.66;275.96000000000004;279.46000000000004;276.86;336.06;334.06;279.96000000000004;283.06;300.96000000000004;301.96000000000004;302.56;298.06;296.06;295.46000000000004;;320.96000000000004;275.86;240.83765695389522;264.2163659402789;273.955091788801;296.26000000000005;6150000.0;3560000.0;3720000.0000000005;1320000.0;3610000.0;2730000.0;6140000.0;0.05183333333333333;0.018666666666666668;0.11116666666666666;0.005666666666666667;0.02383333333333333;0.07566666666666666;;12150.923828125;0.0;1170.77661132812;30576.875;521137.9064063523;409953.54208902986;263756.0247402343;263278.941445674;257966.3547011373;430412.23801567365;461140.5576896242;455740.18800020067;473436.4806182908;518451.529802139;516375.3700086172;456367.22056082176;460199.08230812656;469712.3226808355;471655.1347750583;425164.8372590832;410375.1422058786;461684.3631077792;460867.85420776764;;200694.54348549087;472465.0996282349;201939.62348226787;221410.42828378594;273.9423818022951;1562949.9194894205;628405.079879485;97071.01770528076;0.0;0;113;96;0;0;0;0;1;32;40;631479657709.4274;232289854549.8001;440825039774.5894;28214.16275557686;1532.97769816048;276.0743076598182;18118.945228247947;1238888.9234046293;508175.1791866119;16523.026685810823;422101.1036255476;3.6138149336453202;0.1865674682381355
