;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2870;2019-02-23 16:50:37.864;890;245;226;225;211;35;225;28;62;36;643;617;67;97;277;288;294;245;231;229;223;26;631;357;372;132;362;260;625;563.0;85.0;1105.0;174.0;143.0;0;86;1;1;1;0;0;0;0;0;1;0;0;0;0;39775.61328125;21536.248046875;0.0;1090.42919921875;480.0;100103;;;Calculated values ==>;1550937037.864;362.16;297.66;295.76000000000005;295.66;294.26000000000005;276.66;274.0616903277293;295.66;275.96000000000004;279.36;276.76000000000005;337.46000000000004;334.86;279.86;282.86;300.86;301.96000000000004;302.56;297.66;296.06;295.46000000000004;;321.16;275.76000000000005;240.83765695389522;262.5002047102346;274.0616903277293;296.26000000000005;6310000.0;3570000.0000000005;3720000.0000000005;1320000.0;3620000.0000000005;2600000.0;6250000.0;0.09383333333333334;0.014166666666666666;0.18416666666666667;0.029;0.02383333333333333;0.11766666666666667;;21536.248046875;0.0;1090.42919921875;39775.61328125;518875.631815796;403172.9457941308;263806.2548022432;263340.1800315693;257310.09415637614;430346.717906069;461140.5576896242;457741.12423952157;473339.41292369686;520971.9461025041;518300.2203774425;458349.53514625935;461955.10672357597;469447.2480146191;471521.16607813025;420416.07721906516;403172.9457941308;461684.3631077792;460867.85420776764;;201530.46850934727;472367.87413283327;202142.7088996322;214632.63391956617;274.0259902535027;1563536.297709594;628685.857779021;97089.86454170442;0.0;0;114;96;0;0;0;0;1;32;40;631702898630.0092;232369069070.00656;440984969090.0062;47072.708158429625;7836.529791762831;244.27769518657024;28973.67758724504;1239516.4290188232;508253.2727304235;16527.36374749474;422493.6140970957;3.718053354349575;0.22577339004565974
2871;2019-02-23 16:51:37.854;881;246;230;229;214;37;225;29;57;37;649;621;61;79;278;288;294;247;231;229;223;28;629;359;372;132;364;249;624;524.0;110.0;1229.0;158.0;143.0;0;84;1;1;1;0;0;0;0;0;1;0;0;0;0;39669.1640625;21508.220703125;0.0;1029.74816894531;464.0;100104;;;Calculated values ==>;1550937097.854;361.26;297.76000000000005;296.16;296.06;294.56;276.86;274.27422755570615;295.66;276.06;278.86;276.86;338.06000000000006;335.26000000000005;279.26000000000005;281.06;300.96000000000004;301.96000000000004;302.56;297.86;296.06;295.46000000000004;;319.56;275.96000000000004;240.83765695389522;260.9983114674233;274.27422755570615;296.26000000000005;6290000.0;3590000.0;3720000.0000000005;1320000.0;3640000.0;2490000.0;6240000.0;0.08733333333333333;0.018333333333333333;0.2048333333333333;0.026333333333333334;0.02383333333333333;0.11116666666666666;;21508.220703125;0.0;1029.74816894531;39669.1640625;517908.90522139485;404246.93705228285;265822.08212983544;265328.0691541282;258597.38707080053;430214.79039162316;461140.5576896242;458893.38762758806;473436.4806182908;522481.4531978744;519626.80263657885;459369.9683089139;461499.10041700106;469299.76755215897;471252.5653188795;421037.9730016932;404765.4413206964;461684.3631077792;460867.85420776764;;194843.3435325042;472562.30901117553;202685.80532799236;216221.76872029155;274.2461908169017;1564198.2271809287;629044.5019013437;97107.52974175113;0.0;0;114;96;0;0;0;0;1;32;40;631926061430.0447;232448255870.01917;441137643640.0305;52479.85310770051;7106.747930323823;298.3297474849417;27196.48983669109;1240345.8954287267;508377.7792902416;16531.88472256294;422961.62081158144;3.8637652361883474;0.24188862343173914
2872;2019-02-23 16:52:37.865;883;250;230;229;215;38;225;30;55;37;642;617;58;73;279;288;294;252;231;229;223;29;629;359;372;132;364;244;625;297.0;112.0;1444.0;120.0;143.0;0;84;1;1;1;0;0;0;0;0;1;0;0;0;0;39534.86328125;21525.3046875;0.0;1006.17462158203;464.0;100105;;;Calculated values ==>;1550937157.865;361.46000000000004;298.16;296.16;296.06;294.66;276.96000000000004;274.27422755570615;295.66;276.16;278.66;276.86;337.36;334.86;278.96000000000004;280.46000000000004;301.06;301.96000000000004;302.56;298.36;296.06;295.46000000000004;;319.56;276.06;240.83765695389522;260.2995467637923;274.27422755570615;296.26000000000005;6290000.0;3590000.0;3720000.0000000005;1320000.0;3640000.0;2440000.0;6250000.0;0.0495;0.018666666666666668;0.24066666666666667;0.02;0.02383333333333333;0.07333333333333333;;21525.3046875;0.0;1006.17462158203;39534.86328125;518159.53037048294;405768.18916983955;265732.5099338725;265241.00512851117;258951.73706047263;430214.79039162316;461140.5576896242;459443.57720766263;473436.4806182908;522174.9887113419;519633.6890718299;459797.66252134653;461558.0006652668;469427.9198024905;471252.5653188795;421037.9730016932;406737.0376505352;461684.3631077792;460867.85420776764;;194843.3435325042;472659.50235634967;202707.98046550885;223190.95254272703;274.25479425263444;1564858.3817473773;629403.1803581058;97124.49887541993;0.0;0;114;96;0;0;0;0;1;32;40;632149302349.7396;232527470389.9109;441285570754.82837;61787.70028261167;5399.030437816817;266.9507932216165;17429.63945543631;1241298.2996144397;508482.0132158839;16536.596257352103;423333.5734006495;3.7673212577245865;0.26749347752954605
2873;2019-02-23 16:53:37.865;892;251;231;230;215;37;225;30;50;37;631;611;54;71;279;288;294;253;231;229;224;29;631;358;372;132;363;243;626;227.0;85.0;1108.0;129.0;143.0;0;83;1;1;1;0;0;0;0;0;1;0;0;0;0;39688.4375;21624.802734375;0.0;995.3980102539059;463.0;100106;;;Calculated values ==>;1550937217.865;362.36;298.26000000000005;296.26000000000005;296.16;294.66;276.86;274.1680685717883;295.66;276.16;278.16;276.86;336.26000000000005;334.26000000000005;278.56;280.26000000000005;301.06;301.96000000000004;302.56;298.46000000000004;296.06;295.56;;319.46000000000004;276.06;240.83765695389522;260.1585393101385;274.1680685717883;296.26000000000005;6310000.0;3579999.9999999995;3720000.0000000005;1320000.0;3629999.9999999995;2430000.0;6260000.0;0.03783333333333334;0.014166666666666666;0.18466666666666667;0.021500000000000002;0.02383333333333333;0.06166666666666667;;21624.802734375;0.0;995.3980102539059;39688.4375;519125.7908461547;405765.44389124896;266139.9371715398;265643.79441580566;258889.53535170222;430280.9020939914;461140.5576896242;459009.8940879012;473436.4806182908;521139.31174704246;519106.35821064125;459482.35396435135;461476.89432715916;469565.45018830063;471386.97659734735;420416.07721906516;406734.2226136671;461684.3631077792;461004.27331542264;;194425.4183739577;472659.50235634967;202427.95965571134;227051.77799290992;274.1414747146192;1565518.5759205543;629762.7645866214;97141.1786473519;0.0;0;114;96;0;0;0;0;1;32;40;632372502349.7396;232606670389.9109;441431670754.82837;47382.13055847774;5809.978168063723;193.82627357647283;14427.070544888285;1242208.0482047822;508575.42162093293;16540.436066242088;423599.04598398553;2.9978958326047658;0.21713230225364538
2874;2019-02-23 16:54:37.855;901;250;231;230;215;37;225;30;32;37;622;604;43;70;279;288;294;252;231;230;224;29;615;358;372;132;363;256;615;408.0;109.0;788.0;53.0;143.0;0;82;100;1;0;0;0;0;0;0;1;0;0;0;0;30647.7421875;12232.515625;0.0;1057.91381835938;461.0;100107;;;Calculated values ==>;1550937277.855;363.26;298.16;296.26000000000005;296.16;294.66;276.86;274.1680685717883;295.66;276.16;276.36;276.86;335.36;333.56;277.46000000000004;280.16;301.06;301.96000000000004;302.56;298.36;296.16;295.56;;319.26000000000005;276.06;240.83765695389522;261.9595390733887;274.1680685717883;296.26000000000005;6150000.0;3579999.9999999995;3720000.0000000005;1320000.0;3629999.9999999995;2560000.0;6150000.0;0.068;0.018166666666666668;0.13133333333333333;0.008833333333333334;0.02383333333333333;0.09183333333333334;;12232.515625;0.0;1057.91381835938;30647.7421875;521508.1408130585;410365.9129503018;400929.9368273679;266670.37599621416;259596.36372887157;430280.9020939914;461140.5576896242;454716.9444498576;473436.4806182908;519147.75675312575;517300.3721800078;456070.70380752016;459345.5208588711;469565.45018830063;471386.97659734735;425164.8372590832;411192.19981385063;461819.98520130385;461004.27331542264;;193589.57483703562;472659.50235634967;202463.45264969213;253971.0882892704;274.1552630895506;1566104.6130622383;630044.8618822745;97158.28672743775;0.0;0;114;96;0;0;0;0;1;32;40;632595665149.7751;232685857189.92346;441581345804.8522;33129.29192308839;2386.7317724088084;253.8362469217245;19012.547491568315;1242878.8649041485;508643.716152795;16544.165965493332;423877.66302375303;4.121944115309193;0.22919618355622348
2875;2019-02-23 16:55:37.856;904;247;226;224;210;35;225;29;32;37;623;603;48;84;278;288;294;249;231;230;224;28;614;355;372;132;360;269;614;437.0;84.0;471.0;75.0;143.0;0;80;100;1;0;0;0;0;0;0;1;0;0;0;0;30723.712890625;12150.076171875;0.0;1104.18981933594;474.0;100108;;;Calculated values ==>;1550937337.856;363.56000000000006;297.86;295.76000000000005;295.56;294.16;276.66;273.8482719121499;295.66;276.06;276.36;276.86;335.46000000000004;333.46000000000004;277.96000000000004;281.56;300.96000000000004;301.96000000000004;302.56;298.06;296.16;295.56;;320.56;275.96000000000004;240.83765695389522;263.6948088759802;273.8482719121499;296.26000000000005;6140000.0;3550000.0;3720000.0000000005;1320000.0;3600000.0;2690000.0;6140000.0;0.07283333333333333;0.014;0.0785;0.0125;0.02383333333333333;0.09666666666666666;;12150.076171875;0.0;1104.18981933594;30723.712890625;521956.14301673655;409525.8405308931;264730.17068308004;263756.0247402343;257551.83225060214;430477.46260093397;461140.5576896242;452490.7919998196;473436.4806182908;518164.96806863055;516093.3750278573;454522.18011340883;458992.39490682975;469849.3676383628;471788.8836944128;425445.8951118238;410375.1422058786;461819.98520130385;461004.27331542264;;199022.72361097817;472562.30901117553;201643.05144542543;217197.2894643644;273.82225847244325;1566616.0503777515;630248.0535334741;97176.30455802228;0.0;0;114;96;0;0;0;0;1;32;40;632818868869.5055;232765058509.8278;441738848429.6619;19691.547633519942;3386.4907195718765;210.9905406832325;23568.008438935627;1243319.0459028163;508691.82714200654;16548.039586611303;424232.506903378;3.535241963891636;0.1542957649389401
2876;2019-02-23 16:56:37.856;896;245;225;224;210;34;225;27;38;37;636;610;51;87;277;288;294;246;231;230;224;26;614;355;372;133;360;274;614;557.0;114.0;1060.0;187.0;143.0;0;82;100;1;0;0;0;0;0;0;1;0;0;0;0;30653.533203125;12110.033203125;0.0;1135.33410644531;483.0;100109;;;Calculated values ==>;1550937397.856;362.76;297.66;295.66;295.56;294.16;276.56;273.8482719121499;295.66;275.86;276.96000000000004;276.86;336.76000000000005;334.16;278.26000000000005;281.86;300.86;301.96000000000004;302.56;297.76000000000005;296.16;295.56;;321.46000000000004;275.76000000000005;241.05796691057077;264.3458800820626;273.8482719121499;296.26000000000005;6140000.0;3550000.0;3720000.0000000005;1330000.0;3600000.0;2740000.0;6140000.0;0.09283333333333334;0.019;0.17666666666666667;0.03116666666666667;0.02383333333333333;0.11666666666666667;;12110.033203125;0.0;1135.33410644531;30653.533203125;520969.64940911654;408651.02673018945;264239.6479977727;263756.0247402343;257551.83225060214;430477.46260093397;461140.5576896242;452388.655222715;473306.6277234293;519093.9952882769;516394.2300978887;454054.15687377716;458567.617407587;469722.02148053906;471788.8836944128;425445.8951118238;409091.7660279597;461819.98520130385;461004.27331542264;;202784.37528459195;472236.3865531139;201598.8085266004;214395.4371614256;273.80499645895003;1567127.5274285327;630450.2211115991;97194.9672574038;0.0;0;114;96;0;0;0;0;1;32;40;633042068869.5055;232844558509.8278;441901748429.6619;44306.206249646915;8434.871181826336;310.7284525934179;28771.03088463299;1243852.3605185093;508790.33849118487;16552.387244888607;424668.66556440777;6.17746830694377;0.37623657822638656
2877;2019-02-23 16:57:37.857;881;243;228;227;212;35;225;28;43;37;648;618;50;72;277;288;294;244;231;230;224;26;630;357;372;133;362;249;625;460.0;83.0;919.0;203.0;143.0;0;82;0;1;1;0;0;0;0;0;1;0;0;0;0;39520.80078125;21453.994140625;0.0;1017.1254272460901;478.0;100110;;;Calculated values ==>;1550937457.857;361.26;297.46000000000004;295.96000000000004;295.86;294.36;276.66;274.0616903277293;295.66;275.96000000000004;277.46000000000004;276.86;337.96000000000004;334.96000000000004;278.16;280.36;300.86;301.96000000000004;302.56;297.56;296.16;295.56;;320.96000000000004;275.76000000000005;241.05796691057077;260.9983114674233;274.0616903277293;296.26000000000005;6300000.0;3570000.0000000005;3720000.0000000005;1330000.0;3620000.0000000005;2490000.0;6250000.0;0.07666666666666666;0.013833333333333333;0.15316666666666665;0.03383333333333333;0.02383333333333333;0.10049999999999999;;21453.994140625;0.0;1017.1254272460901;39520.80078125;517828.324901064;402051.667062787;264756.3575544965;264278.2150504049;257715.3292894774;430346.717906069;461140.5576896242;457214.88426619134;473306.6277234293;522379.6059954826;519320.5716057453;458056.21065356245;460674.0397803137;469447.2480146191;471521.16607813025;420728.13100007107;402619.0587963276;461819.98520130385;461004.27331542264;;200694.54348549087;472236.3865531139;202097.1510906328;216956.6312304877;274.00826039995775;1567712.3232931218;630729.9260019077;97212.90471918687;0.0;0;115;96;0;0;0;0;1;32;40;633265272590.1228;232924359840.0485;442058651045.0959;39075.532798056374;9139.710799813942;250.50883215178433;24526.78802953596;1244547.2199266257;508936.79578235105;16557.06430022404;425112.8214590624;3.2482823225204065;0.20955257806914307
2878;2019-02-23 16:58:37.857;878;246;229;228;214;35;225;29;45;37;643;617;48;61;278;289;294;248;231;230;224;27;628;357;372;133;362;236;624;430.0;86.0;1014.0;180.0;143.0;0;82;0;1;1;0;0;0;0;0;1;0;0;0;0;39550.453125;21367.05859375;0.0;953.828491210938;467.0;100111;;;Calculated values ==>;1550937517.857;360.96000000000004;297.76000000000005;296.06;295.96000000000004;294.56;276.66;274.0616903277293;295.66;276.06;277.66;276.86;337.46000000000004;334.86;277.96000000000004;279.26000000000005;300.96000000000004;302.06;302.56;297.96000000000004;296.16;295.56;;319.86;275.86;241.05796691057077;259.15941142434775;274.0616903277293;296.26000000000005;6280000.0;3570000.0000000005;3720000.0000000005;1330000.0;3620000.0000000005;2360000.0;6240000.0;0.07166666666666667;0.014333333333333333;0.169;0.030000000000000002;0.02383333333333333;0.0955;;21367.05859375;0.0;953.828491210938;39550.453125;517613.42552355374;404246.93705228285;265328.0691541282;264841.05405945197;258597.38707080053;430346.717906069;461140.5576896242;459522.5792999303;473306.6277234293;522923.9901490244;520295.2322473386;459872.7310294519;461382.6622989087;469575.04177178163;471646.9053406188;421345.6450056133;405273.4864359347;461819.98520130385;461004.27331542264;;196097.13278094304;472333.7623376517;202126.65301493133;217899.4322608391;274.0197423380787;1568371.250409007;631086.7681080275;97229.32933517401;0.0;0;115;96;0;0;0;0;1;32;40;633488472590.1228;233004159840.0485;442204151045.0959;43499.91154216483;8106.21327968161;230.36760616539252;23216.51232071273;1245235.348629461;509080.51181634684;16561.071603876684;425510.68229531444;3.3624561812013622;0.21999037005433736
2879;2019-02-23 16:59:37.867;886;248;223;222;212;36;225;29;49;37;629;609;54;75;278;289;294;250;231;230;224;27;612;356;372;133;361;257;612;471.0;86.0;469.0;98.0;143.0;0;82;100;1;0;0;0;0;0;0;1;0;0;0;0;30599.03125;12177.0625;0.0;1059.69812011719;472.0;100112;;;Calculated values ==>;1550937577.867;361.76;297.96000000000004;295.46000000000004;295.36;294.36;276.76000000000005;273.955091788801;295.66;276.06;278.06;276.86;336.06;334.06;278.56;280.66;300.96000000000004;302.06;302.56;298.16;296.16;295.56;;320.36;275.86;241.05796691057077;262.0952818180154;273.955091788801;296.26000000000005;6120000.0;3560000.0;3720000.0000000005;1330000.0;3610000.0;2570000.0;6120000.0;0.0785;0.014333333333333333;0.07816666666666668;0.01633333333333333;0.02383333333333333;0.10233333333333333;;12177.0625;0.0;1059.69812011719;30599.03125;519891.93233072344;410810.77711970604;263442.9368843385;262967.7924584401;258511.3480270987;430412.23801567365;461140.5576896242;456640.8336411775;473306.6277234293;519782.6375818089;517729.6801628404;457250.92665609595;459788.90011735196;469712.3226808355;471780.66392652615;426003.02863709704;411624.8077343077;461819.98520130385;461004.27331542264;;198186.82848740023;472333.7623376517;201880.4083227573;216218.26106592687;273.9193133477227;1568955.926875212;631366.3490394881;97246.11152016382;0.0;0;115;96;0;0;0;0;1;32;40;633711709790.0873;233083973140.0358;442352075695.0724;19913.77324572318;4417.404782243274;206.08783293998033;25049.768586865066;1245763.8840771716;509184.8926940936;16564.709338723427;425912.9683393149;3.746160852407444;0.1688302279841208
2880;2019-02-23 17:00:37.858;891;246;222;221;210;35;225;28;53;37;628;608;59;88;277;289;294;247;231;230;224;26;614;355;372;133;360;267;613;512.0;110.0;932.0;161.0;143.0;0;82;100;1;0;0;0;0;0;0;1;0;0;0;0;30493.443359375;12169.576171875;0.0;1101.62536621094;481.0;100113;;;Calculated values ==>;1550937637.858;362.26;297.76000000000005;295.36;295.26000000000005;294.16;276.66;273.8482719121499;295.66;275.96000000000004;278.46000000000004;276.86;335.96000000000004;333.96000000000004;279.06;281.96000000000004;300.86;302.06;302.56;297.86;296.16;295.56;;321.26000000000005;275.76000000000005;241.05796691057077;263.43189868330234;273.8482719121499;296.26000000000005;6140000.0;3550000.0;3720000.0000000005;1330000.0;3600000.0;2670000.0;6130000.0;0.08533333333333333;0.018333333333333333;0.15533333333333335;0.026833333333333334;0.02383333333333333;0.10916666666666666;;12169.576171875;0.0;1101.62536621094;30493.443359375;520351.77900299954;409536.090039551;262887.59096815047;262420.62097324774;257612.4841870573;430477.46260093397;461140.5576896242;455484.92409539985;473306.6277234293;518849.04665521556;516781.46601667174;456232.27956913534;459794.88859866647;469722.02148053906;471914.2037594124;425445.8951118238;409963.59107721556;461819.98520130385;461004.27331542264;;201948.4348523538;472236.3865531139;201602.39063461288;214982.21299750733;273.80639425198837;1569464.9544641627;631569.2072615759;97264.1198475433;0.0;0;115;96;0;0;0;0;1;32;40;633934876309.8531;233163761169.9521;442509252114.9075;39436.42019757558;7262.01222381311;283.8422406344844;26857.40825137242;1246258.3948342716;509282.2065697707;16568.791476919672;426345.4632618754;5.56390336635979;0.329992655044977
2881;2019-02-23 17:01:37.868;886;241;223;222;209;35;225;27;55;36;637;612;62;92;277;289;294;242;231;230;224;26;614;357;372;133;362;272;614;667.0;85.0;639.0;229.0;143.0;0;83;100;1;0;0;0;0;0;0;1;0;0;0;0;30520.740234375;12103.6865234375;0.0;1129.03857421875;486.0;100114;;;Calculated values ==>;1550937697.868;361.76;297.26000000000005;295.46000000000004;295.36;294.06;276.66;274.0616903277293;295.66;275.86;278.66;276.76000000000005;336.86;334.36;279.36;282.36;300.86;302.06;302.56;297.36;296.16;295.56;;321.76000000000005;275.76000000000005;241.05796691057077;264.08650396036035;274.0616903277293;296.26000000000005;6140000.0;3570000.0000000005;3720000.0000000005;1330000.0;3620000.0000000005;2720000.0;6140000.0;0.11116666666666666;0.014166666666666666;0.1065;0.03816666666666667;0.02383333333333333;0.135;;12103.6865234375;0.0;1129.03857421875;30520.740234375;519732.88039466896;406814.7396049628;263278.941445674;262808.0691492666;257140.91611536028;430346.717906069;461140.5576896242;454899.59490120475;473209.4130839679;519363.7877277312;516771.9322165836;455780.5313339164;459499.0963885439;469447.2480146191;471646.9053406188;425445.8951118238;407285.54778232245;461819.98520130385;461004.27331542264;;204038.30555042345;472236.3865531139;202089.32130947564;212891.93325944644;274.00521273750513;1569973.4907359513;631771.5181635362;97282.71181185496;0.0;0;115;96;0;0;0;0;1;32;40;634158113509.8176;233243574469.9394;442670979064.8818;26924.29413751915;10310.612990132193;257.2715871679358;33495.16590755679;1246811.492954635;509428.6695196209;16573.301510364294;426848.4852028062;5.3645295355640075;0.28750237334808926
2882;2019-02-23 17:02:37.869;876;239;225;224;210;37;225;29;54;36;648;619;61;86;278;289;294;241;231;230;224;27;629;358;372;133;363;253;623;584.0;85.0;906.0;222.0;143.0;0;83;0;1;1;0;0;0;0;0;1;0;0;0;0;39399.66015625;21357.931640625;0.0;1035.42041015625;484.0;100115;;;Calculated values ==>;1550937757.869;360.76;297.06;295.66;295.56;294.16;276.86;274.1680685717883;295.66;276.06;278.56;276.76000000000005;337.96000000000004;335.06;279.26000000000005;281.76000000000005;300.96000000000004;302.06;302.56;297.26000000000005;296.16;295.56;;321.56;275.86;241.05796691057077;261.54996906429363;274.1680685717883;296.26000000000005;6290000.0;3579999.9999999995;3720000.0000000005;1330000.0;3629999.9999999995;2530000.0;6230000.0;0.09733333333333333;0.014166666666666666;0.151;0.037000000000000005;0.02383333333333333;0.12116666666666666;;21357.931640625;0.0;1035.42041015625;39399.66015625;517281.54821524525;400876.39433133946;263497.4717494803;263033.14468635526;257022.10061009077;430280.9020939914;461140.5576896242;457896.1039097325;473209.4130839679;522055.01502685325;519090.07612567;458738.57249859604;461714.70010550483;469437.5237767039;471512.9270034456;421037.9730016932;402057.32540475955;461819.98520130385;461004.27331542264;;203202.34940748036;472333.7623376517;202382.87473499516;214404.04031005895;274.12395546145933;1570556.1704496695;632050.3696286802;97300.7492706556;0.0;0;116;96;0;0;0;0;1;32;40;634381317229.548;233323375799.843;442828481689.6915;38582.49760538533;9988.182841298292;268.89250762322666;29879.728232483234;1247357.391983332;509597.82897062233;16577.68628422727;427376.6181220705;3.5152977994665053;0.2129078194136006
2883;2019-02-23 17:03:37.879;871;243;228;227;213;38;225;30;51;37;646;619;55;70;279;289;294;245;231;230;224;29;627;359;372;133;364;242;622;597.0;109.0;823.0;158.0;143.0;0;84;0;1;1;0;0;0;0;0;1;0;0;0;0;39398.75;21425.19921875;0.0;982.36279296875;469.0;100116;;;Calculated values ==>;1550937817.879;360.26;297.46000000000004;295.96000000000004;295.86;294.46000000000004;276.96000000000004;274.27422755570615;295.66;276.16;278.26000000000005;276.86;337.76;335.06;278.66;280.16;301.06;302.06;302.56;297.66;296.16;295.56;;320.06;276.06;241.05796691057077;260.01710675043796;274.27422755570615;296.26000000000005;6270000.0;3590000.0;3720000.0000000005;1330000.0;3640000.0;2420000.0;6220000.0;0.09949999999999999;0.018166666666666668;0.1371666666666667;0.026333333333333334;0.02383333333333333;0.12333333333333332;;21425.19921875;0.0;982.36279296875;39398.75;516815.8070194618;403725.9096403918;265012.78166168556;264527.78476144;258305.5223206714;430214.79039162316;461140.5576896242;459285.50642126;473306.6277234293;522742.9318347244;520002.5981192207;459756.6155735319;461512.72064877034;469427.9198024905;471378.7279092983;421651.1875348142;404774.4343088986;461819.98520130385;461004.27331542264;;196933.003932529;472528.46462518856;202680.1662231288;214725.52299030934;274.2440027768398;1571212.9333097702;632406.9551401334;97317.56693315563;0.0;0;116;96;0;0;0;0;1;32;40;634604554429.5125;233403189099.8303;442977006439.6679;35197.699163843674;7106.00519125424;306.5943502708001;30374.37920676397;1247972.329428807;509740.30427946546;16582.482807329594;427878.81937024475;3.257144970700651;0.17666442960459075
2884;2019-02-23 17:04:37.869;879;248;228;227;214;38;225;30;49;38;630;610;52;69;279;289;294;250;231;230;224;28;614;358;372;158;363;247;614;545.0;84.0;782.0;427.0;143.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;30488.681640625;12165.373046875;0.0;968.9691772460941;467.0;100117;;;Calculated values ==>;1550937877.869;361.06000000000006;297.96000000000004;295.96000000000004;295.86;294.56;276.96000000000004;274.1680685717883;295.66;276.16;278.06;276.96000000000004;336.16;334.16;278.36;280.06;301.06;302.06;302.56;298.16;296.16;295.56;;319.86;275.96000000000004;246.20719268323901;260.72004837742526;274.1680685717883;296.26000000000005;6140000.0;3579999.9999999995;3720000.0000000005;1580000.0;3629999.9999999995;2470000.0;6140000.0;0.09083333333333334;0.014;0.13033333333333333;0.07116666666666666;0.02383333333333333;0.11466666666666667;;12165.373046875;0.0;968.9691772460941;30488.681640625;518864.6639840181;409953.54208902986;265733.530218696;265227.98688959883;259232.8976455547;430280.9020939914;461140.5576896242;458256.2283559787;470090.74336725485;520709.486512116;518670.816762181;458614.13212545495;460628.69316708954;469565.45018830063;471512.9270034456;425445.8951118238;410790.89397301327;461819.98520130385;461004.27331542264;;196097.13278094304;469078.57097597286;202250.0160563814;215444.99065697874;274.07229894358494;1571795.2315076573;632686.8299221522;97333.82532272671;0.0;0;116;96;0;0;0;0;1;32;40;634827717229.548;233490474549.84418;443123681989.6912;33366.14300304751;18989.298825110924;205.1700159433475;28157.46441150157;1248543.5995527299;509957.72890282527;16586.746799598215;428366.50343958056;6.145574317940747;0.4537880185226975
2885;2019-02-23 17:05:37.850;889;247;224;222;210;36;225;27;54;36;572;556;61;130;278;289;294;248;231;230;224;26;611;355;372;154;360;270;611;738.0;85.0;412.0;401.0;143.0;0;94;100;1;0;0;0;0;0;0;1;0;1;0;0;31776.16796875;12046.0146484375;0.0;2465.90234375;477.0;100118;;;Calculated values ==>;1550937937.85;362.06000000000006;297.86;295.56;295.36;294.16;276.76000000000005;273.8482719121499;295.66;275.86;278.56;276.76000000000005;330.36;328.76000000000005;279.26000000000005;286.16;300.96000000000004;302.06;302.56;297.96000000000004;296.16;295.56;;320.86;275.76000000000005;245.4256646245625;263.82572766246335;273.8482719121499;296.26000000000005;6110000.0;3550000.0;3720000.0000000005;1540000.0;3600000.0;2700000.0;6110000.0;0.123;0.014166666666666666;0.06866666666666667;0.06683333333333333;0.02383333333333333;0.14683333333333332;;12046.0146484375;0.0;2465.90234375;31776.16796875;520342.1279262528;410821.6277416291;264009.9541935634;263048.68752203963;257734.9237838185;430477.46260093397;461140.5576896242;455109.19043650426;470429.35396493104;512785.50761398295;511117.4886345574;455986.4950298549;464387.501488183;469849.3676383628;471914.2037594124;426279.1568413576;411231.1115372893;461819.98520130385;461004.27331542264;;200276.58477070546;469423.3542114844;201449.65409103577;211604.16364229738;273.74676571634785;1572313.9409439205;632888.5275949383;97362.44018779858;0.0;0;116;96;0;0;0;0;1;32;41;635050846549.3494;233584044909.76086;443278732874.55316;17417.954829055503;17909.575624716646;213.18064180763432;36620.24943700389;1248966.6663540292;510265.122150937;16590.23195109547;428906.1467799816;4.972531235634243;0.29873070222812176
2886;2019-02-23 17:06:37.840;890;244;223;223;210;35;225;25;55;33;553;545;64;164;277;289;295;245;231;230;224;23;627;356;372;152;361;266;622;842.0;114.0;938.0;487.0;143.0;0;99;1;1;1;0;0;0;0;0;1;0;1;0;0;40855.5703125;21441.083984375;0.0;2432.39599609375;485.0;100119;;;Calculated values ==>;1550937997.84;362.16;297.56;295.46000000000004;295.46000000000004;294.16;276.66;273.955091788801;295.66;275.66;278.66;276.46000000000004;328.46000000000004;327.66;279.56;289.56;300.86;302.06;302.66;297.66;296.16;295.56;;321.66;275.46000000000004;245.02929689885198;263.299902668528;273.955091788801;296.26000000000005;6270000.0;3560000.0;3720000.0000000005;1520000.0;3610000.0;2660000.0;6220000.0;0.14033333333333334;0.019;0.15633333333333335;0.08116666666666666;0.02383333333333333;0.16416666666666668;;21441.083984375;0.0;2432.39599609375;40855.5703125;519194.8367316676;404255.76280128816;262650.12133060733;262650.12133060733;257079.58180589433;430412.23801567365;461140.5576896242;455900.14131549967;470397.8051255672;511161.0394423891;510328.0192235557;457015.24715422577;468945.8423368437;469584.7532979428;471780.66392652615;421956.9553391728;404774.4343088986;461819.98520130385;461004.27331542264;;203620.32615720207;469394.39663634537;201756.70524591638;210597.0692054197;273.87109397475484;1572919.1045522795;633167.5402403969;97403.25253744496;0.0;0;117;96;0;0;0;0;1;32;41;635274009349.3849;233675829609.77545;443439506074.57874;39731.09050554486;21723.259284523152;326.46789957521014;41108.51600805882;1249442.8290248858;510595.3407296291;16594.72827276251;429553.7785355081;4.309775272891817;0.2875067839967841
2887;2019-02-23 17:07:37.870;885;244;227;226;212;37;226;21;45;32;549;536;53;147;278;289;295;245;231;230;224;22;629;359;372;143;364;253;624;756.0;85.0;747.0;479.0;143.0;0;4;1;1;1;0;0;0;0;0;1;1;1;0;0;41473.35546875;21525.939453125;0.0;3128.84887695312;474.0;100120;;;Calculated values ==>;1550938057.87;361.66;297.56;295.86;295.76000000000005;294.36;276.86;274.27422755570615;295.76000000000005;275.26000000000005;277.66;276.36;328.06;326.76000000000005;278.46000000000004;287.86;300.96000000000004;302.06;302.66;297.66;296.16;295.56;;320.56;275.36;243.1966462407574;261.54996906429363;274.27422755570615;296.26000000000005;6290000.0;3590000.0;3720000.0000000005;1430000.0;3640000.0;2530000.0;6240000.0;0.126;0.014166666666666666;0.1245;0.07983333333333334;0.02383333333333333;0.14983333333333332;;21525.939453125;0.0;3128.84887695312;41473.35546875;518409.9757317166;403175.8536916932;264360.6723443557;263886.59030784294;257774.33780816238;430214.79039162316;461276.7080979507;456806.6196380586;471502.6223741309;511900.7555646289;510559.72922327515;457775.4055730413;468791.891301974;469299.76755215897;471378.7279092983;421348.4987838566;403717.31698104675;461819.98520130385;461004.27331542264;;199022.72361097817;470513.52464679367;202519.04089134428;212355.91886440397;274.1814501726099;1573605.5219706534;633525.7777981362;97449.6194165519;0.0;0;117;96;0;0;0;0;1;33;41;635497320949.2784;233764373859.73325;443595283924.5045;31658.803553965932;21394.89295314338;249.77507553980578;37255.81177524429;1250038.0422663232;510954.8383237393;16599.532698565243;430207.14111808996;3.673091090683335;0.2498345605837521
2888;2019-02-23 17:08:37.831;888;247;229;229;214;38;226;-15;44;30;545;538;51;145;279;289;295;249;231;230;224;-5;627;360;372;142;365;247;623;799.0;87.0;606.0;451.0;143.0;0;32;1;1;1;0;0;0;0;0;1;1;1;0;0;41597.59375;21452.556640625;0.0;3184.20654296875;465.0;100121;;;Calculated values ==>;1550938117.831;361.96000000000004;297.86;296.06;296.06;294.56;276.96000000000004;274.38016830617;295.76000000000005;271.66;277.56;276.16;327.66;326.96000000000004;278.26000000000005;287.66;301.06;302.06;302.66;298.06;296.16;295.56;;319.66;272.66;242.98782864720522;260.72004837742526;274.38016830617;296.26000000000005;6270000.0;3600000.0;3720000.0000000005;1420000.0;3650000.0;2470000.0;6230000.0;0.13316666666666668;0.0145;0.10099999999999999;0.07516666666666666;0.02383333333333333;0.15700000000000003;;21452.556640625;0.0;3184.20654296875;41597.59375;518945.17032239103;405277.66178181476;265415.95526231383;265415.95526231383;258659.12390781447;430148.3826014536;461276.7080979507;457658.0576764345;471438.0385572268;512020.08726698195;511301.2727203766;458494.913091536;469392.92124292237;469290.15120443737;471244.30704492773;421956.9553391728;406264.7548179765;461819.98520130385;461004.27331542264;;195261.2709748474;467971.24586402735;202177.04439653893;211777.00644941133;274.0530106227211;1574297.3299155228;633883.6991332818;97502.19401618;0.0;0;117;96;0;0;0;0;1;33;41;635720375870.0376;233849818285.02408;443745186425.0147;25803.58234126945;19978.864143639545;227.53690755734632;39128.680897963786;1250516.5842291554;511299.39552620094;16603.507712998005;430843.2648098632;3.4557568969582073;0.2188583819140558
2889;2019-02-23 17:09:37.851;900;249;230;229;215;39;226;-46;46;28;551;547;52;151;280;289;295;251;231;230;224;-40;627;359;372;140;364;248;622;841.0;86.0;647.0;440.0;143.0;0;51;1;1;1;0;0;0;0;0;1;1;1;0;0;41601.87109375;21414.2734375;0.0;3315.20629882812;463.0;100122;;;Calculated values ==>;1550938177.851;363.16;298.06;296.16;296.06;294.66;277.06;274.27422755570615;295.76000000000005;268.56;277.76000000000005;275.96000000000004;328.26000000000005;327.86;278.36;288.26000000000005;301.16;302.06;302.66;298.26000000000005;296.16;295.56;;319.46000000000004;269.16;242.56692532238324;260.85938512811435;274.27422755570615;296.26000000000005;6270000.0;3590000.0;3720000.0000000005;1400000.0;3640000.0;2480000.0;6220000.0;0.14016666666666666;0.014333333333333333;0.10783333333333332;0.07333333333333333;0.02383333333333333;0.16399999999999998;;21414.2734375;0.0;3315.20629882812;41601.87109375;520440.5750272562;406749.7121990212;266003.8775155271;265504.6822073426;259140.7245838374;430214.79039162316;461276.7080979507;457736.96880525927;471506.718606615;512547.7960051654;512137.06183609285;458455.16512809304;469933.96390383516;469555.97876797494;471378.7279092983;421956.9553391728;407684.9188411558;461819.98520130385;461004.27331542264;;194425.4183739577;464765.7764248181;201219.69186485358;210634.46681205512;273.6746305633051;1574990.889898625;634241.0417916806;97556.37384376899;0.0;0;117;96;0;0;0;0;1;33;41;635943650269.9667;233934446484.9972;443893735924.9675;27661.113030073742;19326.71286773073;204.56585647157655;41060.64826655227;1250962.271870151;511627.0511833499;16607.109769649225;431511.7319674916;3.5687382412329027;0.21890815349550072
2890;2019-02-23 17:10:37.862;913;249;230;229;215;37;226;-66;48;26;559;556;53;157;280;289;295;250;231;230;224;-61;628;358;372;141;363;249;624;917.0;108.0;726.0;477.0;143.0;0;69;1;1;1;0;0;0;0;0;1;1;1;0;0;41848.3515625;21461.673828125;0.0;3441.43383789062;466.0;100123;;;Calculated values ==>;1550938237.862;364.46000000000004;298.06;296.16;296.06;294.66;276.86;274.1680685717883;295.76000000000005;266.56;277.96000000000004;275.76000000000005;329.06;328.76000000000005;278.46000000000004;288.86;301.16;302.06;302.66;298.16;296.16;295.56;;319.76000000000005;267.06;242.77792619122317;260.9983114674233;274.1680685717883;296.26000000000005;6280000.0;3579999.9999999995;3720000.0000000005;1410000.0;3629999.9999999995;2490000.0;6240000.0;0.15283333333333332;0.018000000000000002;0.121;0.07949999999999999;0.02383333333333333;0.17666666666666664;;21461.673828125;0.0;3441.43383789062;41848.3515625;521975.8639589133;405771.6675723197;265822.08212983544;265328.0691541282;259014.3320460906;430280.9020939914;461276.7080979507;457816.2617035853;471176.58799080667;513281.31467157864;512973.3072875109;458415.50014327856;470475.2143186989;469693.2841719517;471512.9270034456;421653.76832811674;406260.5262059456;461819.98520130385;461004.27331542264;;195679.20071851107;462513.19719232066;200547.15997454268;209353.11645398312;273.4063173076808;1575686.4359132056;634598.4068566585;97612.68950080933;0.0;0;117;96;0;0;0;0;1;33;41;636166891189.6616;234018761939.88196;444042863259.76373;31129.561309214154;20826.299958813346;277.0783581990808;44458.37104552097;1251452.2839747278;511961.7209679944;16611.12420727799;432224.52111484203;3.8827005837387403;0.23864236860707755
2891;2019-02-23 17:11:37.882;924;249;231;230;216;36;226;-53;50;26;568;565;55;164;279;289;295;251;231;230;224;-54;628;357;372;141;362;256;623;995.0;111.0;1319.0;596.0;143.0;0;94;0;1;1;0;0;0;0;0;1;1;1;0;0;41868.31640625;21308.634765625;0.0;3679.25244140625;467.0;100124;;;Calculated values ==>;1550938297.882;365.56000000000006;298.06;296.26000000000005;296.16;294.76000000000005;276.76000000000005;274.0616903277293;295.76000000000005;267.86;278.16;275.76000000000005;329.96000000000004;329.66;278.66;289.56;301.06;302.06;302.66;298.26000000000005;296.16;295.56;;319.86;267.76000000000005;242.77792619122317;261.9595390733887;274.0616903277293;296.26000000000005;6280000.0;3570000.0000000005;3720000.0000000005;1410000.0;3620000.0000000005;2560000.0;6230000.0;0.16583333333333333;0.018500000000000003;0.21983333333333333;0.09933333333333333;0.02383333333333333;0.18966666666666665;;21308.634765625;0.0;3679.25244140625;41868.31640625;523336.34374261805;406264.7548179765;266416.6646934992;265912.5310438473;259499.36457621402;430346.717906069;461276.7080979507;456926.07665658905;471176.58799080667;513595.8633531634;513286.5234424694;457534.26565516315;470317.6910685994;469702.74350475933;471646.9053406188;421653.76832811674;407216.41455670714;461819.98520130385;461004.27331542264;;196097.13278094304;463217.2539488899;200604.3237851146;208874.2400855531;273.4244320783877;1576384.3073590233;634954.9449012392;97672.04833280205;0.0;0;117;96;0;0;0;0;1;33;41;636390165589.5907;234103390139.85507;444194413759.7156;56348.06533957913;26086.21772960168;267.0910447710777;47820.66296926526;1252181.5071899767;512352.7889278227;16615.660463882974;432993.76939537085;5.223412287793985;0.35973048065672125
2892;2019-02-23 17:12:37.863;928;250;230;229;216;35;226;-59;52;25;578;575;57;171;279;289;295;251;231;230;224;-58;629;356;372;145;362;261;624;1070.0;86.0;1103.0;579.0;143.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;42080.33203125;21350.033203125;0.0;3727.3779296875;464.0;100125;;;Calculated values ==>;1550938357.863;365.96000000000004;298.16;296.16;296.06;294.76000000000005;276.66;273.955091788801;295.76000000000005;267.26000000000005;278.36;275.66;330.96000000000004;330.66;278.86;290.26000000000005;301.06;302.06;302.66;298.26000000000005;296.16;295.56;;319.56;267.36;243.61107973660833;262.63441904999945;273.955091788801;296.26000000000005;6290000.0;3560000.0;3720000.0000000005;1450000.0;3620000.0000000005;2610000.0;6240000.0;0.17833333333333332;0.014333333333333333;0.18383333333333332;0.0965;0.02383333333333333;0.20216666666666666;;21350.033203125;0.0;3727.3779296875;42080.33203125;523753.137162402;406260.5262059456;265822.08212983544;265328.0691541282;259435.06366020604;430412.23801567365;461276.7080979507;456353.2889422472;470542.0514489591;514193.3290809292;513883.17052529915;456967.8106930169;470436.9269674754;469702.74350475933;471780.66392652615;421348.4987838566;406740.5566693298;461819.98520130385;461004.27331542264;;194843.3435325042;462220.6181545266;200221.49214137867;207955.11486878945;273.2695126569079;1577083.6578975574;635310.3212291775;97733.75070723164;0.0;0;117;96;0;0;0;0;1;33;41;636613294909.3921;234189162969.7787;444349464644.5775;47085.561978559665;25282.915660268773;209.38050364155015;51158.10486596101;1253043.1811336775;512780.72948158864;16619.629802760737;433818.33126595954;4.934160163228686;0.3201739387452107
2893;2019-02-23 17:13:37.883;928;251;230;229;216;35;226;-64;54;24;584;579;59;174;279;290;295;253;231;230;224;-64;630;357;372;148;362;263;624;1036.0;110.0;943.0;602.0;143.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;42110.05078125;21366.048828125;0.0;3745.88525390625;459.0;100126;;;Calculated values ==>;1550938417.883;365.96000000000004;298.26000000000005;296.16;296.06;294.76000000000005;276.66;274.0616903277293;295.76000000000005;266.76000000000005;278.56;275.56;331.56;331.06;279.06;290.56;301.06;302.16;302.66;298.46000000000004;296.16;295.56;;319.06;266.76000000000005;244.22491754036054;262.9017227912062;274.0616903277293;296.26000000000005;6300000.0;3570000.0000000005;3720000.0000000005;1480000.0;3620000.0000000005;2630000.0;6240000.0;0.17266666666666666;0.018333333333333333;0.15716666666666665;0.10033333333333333;0.02383333333333333;0.1965;;21366.048828125;0.0;3745.88525390625;42110.05078125;523676.3672962572;406740.5566693298;265822.08212983544;265328.0691541282;259435.06366020604;430346.717906069;461276.7080979507;456271.17482691904;470037.93151524;514640.6521364369;514123.2397000866;456887.68358046416;470508.9342571791;469702.74350475933;471772.5611843801;421041.1076684191;407675.9072362739;461819.98520130385;461004.27331542264;;192753.74022246967;461159.002205692;200163.53544281554;208127.20989255587;273.25099633484547;1577785.4782829464;635666.4072351082;97796.04865947286;0.0;0;117;96;0;0;0;0;1;33;41;636836569309.3212;234277092269.75073;444506717044.5275;40251.58398986826;26186.545165208605;245.0286745893278;49690.34296259332;1253771.2332863663;513209.78462572244;16623.417808159174;434659.0151321743;4.63419107473407;0.3037268800450099
2894;2019-02-23 17:14:37.853;927;251;230;229;216;36;226;-78;53;23;585;579;60;174;279;290;295;253;231;230;224;-76;630;358;372;149;363;267;624;1063.0;110.0;673.0;590.0;143.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;42117.57421875;21316.212890625;0.0;3775.13598632812;460.0;100127;;;Calculated values ==>;1550938477.853;365.86;298.26000000000005;296.16;296.06;294.76000000000005;276.76000000000005;274.1680685717883;295.76000000000005;265.36;278.46000000000004;275.46000000000004;331.66;331.06;279.16;290.56;301.06;302.16;302.66;298.46000000000004;296.16;295.56;;319.16;265.56;244.42749628697553;263.43189868330234;274.1680685717883;296.26000000000005;6300000.0;3579999.9999999995;3720000.0000000005;1490000.0;3629999.9999999995;2670000.0;6240000.0;0.17716666666666667;0.018333333333333333;0.11216666666666668;0.09833333333333334;0.02383333333333333;0.201;;21316.212890625;0.0;3775.13598632812;42117.57421875;523552.88925957226;406740.5566693298;265822.08212983544;265328.0691541282;259435.06366020604;430280.9020939914;461276.7080979507;455484.92409539985;469802.56496987224;514398.30674587394;513775.5952467279;456356.4792372799;469964.23653441755;469565.45018830063;471638.7932299228;421041.1076684191;407675.9072362739;461819.98520130385;461004.27331542264;;193171.6564234249;459776.36400111276;199953.23349252186;207763.5530241436;273.1723600603682;1578487.0242098435;636021.9149068436;97858.69249891619;0.0;0;117;96;0;0;0;0;1;33;41;637059657709.4276;234366147719.7932;444665637544.60333;28662.13796262282;25549.27450001144;245.0286745893278;50901.38477854709;1254345.2271624028;513640.70089055627;16627.499577498656;435496.8603982179;4.1989701881888;0.2598694917546823
2895;2019-02-23 17:15:37.844;923;252;230;229;215;37;226;-92;-6;20;584;579;21;173;279;290;295;253;232;230;224;-92;631;359;372;151;364;271;625;1133.0;108.0;783.0;557.0;143.0;0;99;2;1;1;0;0;0;0;0;1;1;1;0;0;42296.12890625;21495.1484375;0.0;3838.09106445312;457.0;100128;;;Calculated values ==>;1550938537.844;365.46000000000004;298.36;296.16;296.06;294.66;276.86;274.27422755570615;295.76000000000005;263.96000000000004;272.56;275.16;331.56;331.06;275.26000000000005;290.46000000000004;301.06;302.16;302.66;298.46000000000004;296.16;295.56;;318.86;263.96000000000004;244.82967444194236;263.95629194202945;274.27422755570615;296.36;6310000.0;3590000.0;3720000.0000000005;1510000.0;3640000.0;2710000.0;6250000.0;0.18883333333333333;0.018000000000000002;0.1305;0.09283333333333334;0.02383333333333333;0.21266666666666667;;21495.1484375;0.0;3838.09106445312;42296.12890625;522981.39139512763;406737.0376505352;265732.5099338725;265241.00512851117;258951.73706047263;430214.79039162316;461276.7080979507;447156.15232383995;469229.7080010336;513947.4728810615;513426.95907885965;450718.69832406053;469299.48043698136;469427.9198024905;471504.80555226206;420731.5547499245;407208.7005403771;461819.98520130385;461004.27331542264;;191917.91438739494;457810.6170615957;200186.1306324562;207531.84555416665;273.26850473989236;1579190.3662208135;636378.6227380864;97922.12654132444;0.0;0;117;96;0;0;0;0;1;33;41;637282824230.0804;234456134220.05643;444827013335.0754;32229.58783072558;23916.13982350512;243.41137577185316;53905.13630389378;1254852.5820975075;514052.85084602324;16631.56930071351;436370.1170683079;4.353737520438038;0.25812807623902057
2896;2019-02-23 17:16:37.844;919;253;231;230;215;38;226;-98;-51;18;584;579;-56;143;280;290;295;255;232;230;224;-98;634;361;372;152;366;271;626;889.0;83.0;661.0;567.0;144.0;0;99;39;1;1;0;0;0;0;0;1;1;1;0;0;44528.828125;23852.431640625;0.0;3821.19775390625;449.0;100129;;;Calculated values ==>;1550938597.844;365.06000000000006;298.46000000000004;296.26000000000005;296.16;294.66;276.96000000000004;274.4858918419099;295.76000000000005;263.36;268.06;274.96000000000004;331.56;331.06;267.56;287.46000000000004;301.16;302.16;302.66;298.66;296.16;295.56;;318.06;263.36;245.02929689885198;263.95629194202945;274.4858918419099;296.36;6340000.0;3610000.0;3720000.0000000005;1520000.0;3660000.0;2710000.0;6260000.0;0.14816666666666667;0.013833333333333333;0.11016666666666668;0.0945;0.024;0.17216666666666666;;23852.431640625;0.0;3821.19775390625;44528.828125;522253.41472752724;406734.2226136671;266139.9371715398;265643.79441580566;258889.53535170222;430081.6785162784;461276.7080979507;440948.16252407606;468891.79905463033;513947.4728810615;513426.95907885965;440233.4214193341;465783.17400962114;469280.6556655786;471236.1669993129;419789.5038591529;407669.6098014473;461819.98520130385;461004.27331542264;;188574.69595719432;457026.7436030603;200102.72243440672;209308.29738324234;273.244184175009;1579913.9075294072;636756.5192387374;97985.9539481441;0.0;0;117;96;0;0;0;0;1;33;41;637506024230.0804;234547034220.05643;444989613335.0754;26533.139316545243;24279.320000437765;167.65853446492733;43333.65718965704;1255342.2714904014;514454.47967788944;16634.994883298816;437180.4403474208;3.408073935533113;0.22475273513108454
2897;2019-02-23 17:17:37.865;912;255;232;231;216;39;226;-99;-50;16;582;576;-25;114;280;290;295;257;232;230;224;-99;638;361;372;153;366;268;628;1149.0;110.0;704.0;523.0;144.0;0;100;63;1;1;0;0;0;0;0;1;1;1;0;0;46353.40234375;25750.9453125;0.0;3754.634765625;441.0;100130;;;Calculated values ==>;1550938657.865;364.36;298.66;296.36;296.26000000000005;294.76000000000005;277.06;274.4858918419099;295.76000000000005;263.26000000000005;268.16;274.76000000000005;331.36;330.76000000000005;270.66;284.56;301.16;302.16;302.66;298.86;296.16;295.56;;317.26000000000005;263.26000000000005;245.2279566241654;263.56353331371673;274.4858918419099;296.36;6380000.0;3610000.0;3720000.0000000005;1530000.0;3660000.0;2680000.0;6280000.0;0.1915;0.018333333333333333;0.11733333333333333;0.08716666666666667;0.024;0.2155;;25750.9453125;0.0;3754.634765625;46353.40234375;521070.47038937546;406730.6985282111;266458.24645520333;265959.9565265973;259181.96620889552;430081.6785162784;461276.7080979507;441721.9118634878;468552.87012846774;514000.17282515997;513376.7749302843;445173.7890137723;462776.16820537555;469280.6556655786;471236.1669993129;418500.49874059245;407666.01651130075;461819.98520130385;461004.27331542264;;185231.60634950487;456761.677275992;200685.11007605426;208010.1925498342;273.47361046068994;1580671.5245219967;637170.0253892322;98049.10798188871;0.0;0;117;96;0;0;0;0;1;33;41;637729302349.7399;234638566244.9168;445151369929.8286;28281.651409725535;22321.34077426124;198.63217420368107;54520.22440498431;1255799.2212888962;514842.95443567995;16638.048374214297;437996.17476661986;3.5695569612359126;0.20034429968173867
2898;2019-02-23 17:18:37.875;905;258;232;231;216;38;226;-106;-28;10;576;568;-2;111;281;290;295;260;232;230;225;-106;636;360;372;153;365;263;627;593.0;82.0;534.0;546.0;143.0;0;100;66;1;1;0;0;0;0;0;1;1;1;0;0;46264.49609375;25787.50390625;0.0;3656.21069335938;432.0;100131;;;Calculated values ==>;1550938717.875;363.66;298.96000000000004;296.36;296.26000000000005;294.76000000000005;276.96000000000004;274.38016830617;295.76000000000005;262.56;270.36;274.16;330.76000000000005;329.96000000000004;272.96000000000004;284.26000000000005;301.26000000000005;302.16;302.66;299.16;296.16;295.66;;316.36;262.56;245.2279566241654;262.9017227912062;274.38016830617;296.36;6360000.0;3600000.0;3720000.0000000005;1530000.0;3650000.0;2630000.0;6270000.0;0.09883333333333333;0.013666666666666666;0.089;0.091;0.02383333333333333;0.12266666666666666;;25787.50390625;0.0;3656.21069335938;46264.49609375;520353.92697931477;408572.6837493192;266550.4475981158;266049.5104334776;259244.63646559106;430148.3826014536;461276.7080979507;445747.0684541891;467947.6122820791;513812.65235588694;512983.89611206297;449178.9469685415;463167.0944537583;469546.6277308033;471370.5971462768;419149.8647612802;409450.4294877128;461819.98520130385;461140.5576896242;;181470.77258748977;456028.47988755716;199129.53402447212;212228.97783022083;272.85482485995715;1581443.4689781566;637599.5840471663;98110.87532021134;0.0;0;117;96;0;0;0;0;1;33;41;637952539549.7043;234730381544.90222;445310696479.8033;21948.96056424481;23377.804073540738;132.5589487387543;30533.15379608681;1256217.879486685;515223.84411371895;16640.80876022605;438705.07104787475;2.5809405645991177;0.19656357408181133
