;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2899;2019-02-23 17:19:37.885;903;260;232;231;216;37;226;-112;-27;4;565;557;2;117;280;290;295;261;232;230;225;-111;634;359;372;153;364;260;625;582.0;112.0;512.0;510.0;144.0;0;100;66;1;1;0;0;0;0;0;1;1;1;0;0;46106.89453125;25728.00390625;0.0;3600.51416015625;426.0;100132;;;Calculated values ==>;1550938777.885;363.46000000000004;299.16;296.36;296.26000000000005;294.76000000000005;276.86;274.27422755570615;295.76000000000005;261.96000000000004;270.46000000000004;273.56;329.66;328.86;273.36;284.86;301.16;302.16;302.66;299.26000000000005;296.16;295.66;;315.76000000000005;262.06;245.2279566241654;262.5002047102346;274.27422755570615;296.36;6340000.0;3590000.0;3720000.0000000005;1530000.0;3640000.0;2600000.0;6250000.0;0.097;0.018666666666666668;0.08533333333333333;0.08499999999999999;0.024;0.121;;25728.00390625;0.0;3600.51416015625;46106.89453125;520261.9737755648;410307.400877587;266737.6705479126;266231.25735320617;259371.1793496879;430214.79039162316;461276.7080979507;446460.26169061044;467341.4233641507;512936.27005577926;512108.34033473674;450242.1124448524;464319.83021282876;469555.97876797494;471504.80555226206;419789.5038591529;410724.75665592233;461819.98520130385;461140.5576896242;;178963.62700411686;455503.456451219;198994.1390612032;212430.87257922822;272.79692165613994;1582213.358860174;638028.951494852;98171.35810609888;0.0;0;117;96;0;0;0;0;1;33;41;638175776749.6688;234822196844.88763;445467622629.7783;21117.10913104275;21803.29197815134;169.20861446030392;30093.871898357913;1256576.823214741;515600.4159989455;16643.32390904059;439210.3804661172;2.4953010396334623;0.18539186273201796
2900;2019-02-23 17:20:37.856;903;259;231;230;215;35;226;-120;-26;-5;553;544;2;115;280;290;295;261;232;231;225;-118;632;357;372;154;362;256;624;737.0;110.0;490.0;485.0;144.0;0;100;57;1;1;0;0;0;0;0;1;1;1;0;0;45451.9140625;25012.357421875;0.0;3511.3798828125;423.0;100133;;;Calculated values ==>;1550938837.856;363.46000000000004;299.06;296.26000000000005;296.16;294.66;276.66;274.0616903277293;295.76000000000005;261.16;270.56;272.66;328.46000000000004;327.56;273.36;284.66;301.16;302.16;302.66;299.26000000000005;296.26000000000005;295.66;;315.46000000000004;261.36;245.4256646245625;261.9595390733887;274.0616903277293;296.36;6320000.0;3570000.0000000005;3720000.0000000005;1540000.0;3620000.0000000005;2560000.0;6240000.0;0.12283333333333334;0.018333333333333333;0.08166666666666668;0.08083333333333333;0.024;0.14683333333333334;;25012.357421875;0.0;3511.3798828125;45451.9140625;520419.72451283503;410310.4969013191;266323.4924205057;265822.08212983544;259014.3320460906;430346.717906069;461276.7080979507;447354.2029125506;466288.67498277203;512048.1282345554;511118.2107135118;450959.62151276006;464671.84075978905;469830.35365861515;471772.5611843801;420419.7985516487;411139.44843932794;461955.4770721462;461140.5576896242;;177710.07569661198;454600.7636499801;198923.3631813317;209939.95638274038;272.7605167951271;1582975.9801526961;638451.5834680441;98230.59524461818;0.0;0;117;96;0;0;0;0;1;33;41;638398868869.5056;234914252329.82028;445622347809.66516;20288.51857804955;20667.256537882407;170.13975205921355;36884.621625227446;1256921.7033393972;515954.1661743888;16646.150445273044;439768.26480391785;2.734933913460163;0.17876414619792966
2901;2019-02-23 17:21:37.866;905;258;230;229;214;34;226;-123;-5;-15;540;531;10;119;279;290;295;259;232;231;225;-122;629;356;372;153;361;253;622;705.0;85.0;414.0;501.0;144.0;0;100;48;1;1;0;0;0;0;0;1;1;1;0;0;44724.29296875;24359.220703125;0.0;3488.05078125;421.0;100134;;;Calculated values ==>;1550938897.866;363.66;298.96000000000004;296.16;296.06;294.56;276.56;273.955091788801;295.76000000000005;260.86;272.66;271.66;327.16;326.26000000000005;274.16;285.06;301.06;302.16;302.66;299.06;296.26000000000005;295.66;;315.26000000000005;260.96000000000004;245.2279566241654;261.54996906429363;273.955091788801;296.36;6290000.0;3560000.0;3720000.0000000005;1530000.0;3610000.0;2530000.0;6220000.0;0.1175;0.014166666666666666;0.06899999999999999;0.08349999999999999;0.024;0.1415;;24359.220703125;0.0;3488.05078125;44724.29296875;520904.78715288924;410735.55946998735;266003.8775155271;265504.6822073426;258721.2485131358;430412.23801567365;461276.7080979507;450608.0056754811;465415.3927466972;510972.56888323004;510043.40318128973;452495.7350895695;465572.91147350037;469839.80088582047;471906.11041330016;421348.4987838566;411147.01796366606;461955.4770721462;461140.5576896242;;176874.38241465177;454344.4180197395;198548.4573686364;209989.65937234933;272.6074132444343;1583727.5737892357;638863.0818573233;98288.93355490758;0.0;0;117;96;0;0;0;0;1;33;41;638622106069.4701;235006367679.80563;445775073259.64087;17392.108833172282;21358.96271436711;144.52097828603223;35537.85211189439;1257235.760901979;516304.44303785084;16648.7730550543;440371.88600506703;2.6729169742710392;0.17919806959458393
2902;2019-02-23 17:22:37.856;909;256;229;228;214;33;226;-126;9;-20;528;519;21;127;278;290;295;258;232;231;225;-125;627;354;372;152;360;250;621;773.0;110.0;494.0;482.0;144.0;0;100;36;1;1;0;0;0;0;0;1;1;1;0;0;43894.3828125;23545.05078125;0.0;3439.3427734375;425.0;100135;;;Calculated values ==>;1550938957.856;364.06000000000006;298.76000000000005;296.06;295.96000000000004;294.56;276.46000000000004;273.7412296467126;295.76000000000005;260.56;274.06;271.16;325.96000000000004;325.06;275.26000000000005;285.86;300.96000000000004;302.16;302.66;298.96000000000004;296.26000000000005;295.66;;315.66;260.66;245.02929689885198;261.13683023647616;273.7412296467126;296.36;6270000.0;3540000.0;3720000.0000000005;1520000.0;3600000.0;2500000.0;6210000.0;0.12883333333333333;0.018333333333333333;0.08233333333333334;0.08033333333333334;0.024;0.15283333333333332;;23545.05078125;0.0;3439.3427734375;43894.3828125;521558.1235711443;410323.4505029337;265594.26947273826;265099.84727246844;258783.76641769515;430542.39183029096;461276.7080979507;452891.5007280739;465050.9921270465;510003.7531352007;509075.46474454907;454373.13911386684;466924.35497260967;469849.3676383628;472172.5566483757;421956.9553391728;411151.69098747784;461955.4770721462;461140.5576896242;;178545.77502346144;454194.45324818493;198455.03788398468;208998.16694481406;272.56203437556405;1584465.9396727027;639262.2175860462;98346.6522131592;0.0;0;117;96;0;0;0;0;1;33;41;638845268869.5056;235097852429.8202;445925948109.66486;20948.60210749668;20544.39970092409;198.09651311440763;38535.76205216515;1257555.2135755478;516653.579525586;16651.627724958795;440989.0632431793;2.9730836904342435;0.189642391911076
2903;2019-02-23 17:23:37.887;913;255;228;227;213;32;226;-132;13;-31;516;508;29;133;277;290;295;256;232;231;225;-131;625;355;372;152;360;248;619;762.0;109.0;317.0;495.0;144.0;0;100;22;1;1;0;0;0;0;0;1;1;1;0;0;42955.22265625;22628.1953125;0.0;3406.9462890625;428.0;100136;;;Calculated values ==>;1550939017.887;364.46000000000004;298.66;295.96000000000004;295.86;294.46000000000004;276.36;273.8482719121499;295.76000000000005;259.96000000000004;274.46000000000004;270.06;324.76000000000005;323.96000000000004;276.06;286.46000000000004;300.86;302.16;302.66;298.76000000000005;296.26000000000005;295.66;;315.96000000000004;260.06;245.02929689885198;260.85938512811435;273.8482719121499;296.36;6250000.0;3550000.0;3720000.0000000005;1520000.0;3600000.0;2480000.0;6190000.0;0.127;0.018166666666666668;0.05283333333333333;0.0825;0.024;0.151;;22628.1953125;0.0;3406.9462890625;42955.22265625;522209.3820284739;410751.77976157;265276.47334593855;264784.18672780937;258490.50163396832;430477.46260093397;461276.7080979507;453729.2394153389;463931.6496360133;508947.64189469884;508122.6721737332;455685.066950743;467892.18914665043;469722.02148053906;472039.44190697034;422557.232231429;411162.816581426;461955.4770721462;461140.5576896242;;179799.33570027514;453560.54164477723;198448.18624418628;209069.90075042506;272.56341687828785;1585190.0603224002;639647.1934391843;98403.73409922187;0.0;0;117;96;0;0;0;0;1;33;41;639068584190.0165;235189099550.02893;446075425300.00684;13487.348975875897;21046.769320548756;206.99855097505466;38062.66919781907;1257842.3281011332;517000.35167464707;16655.00526132657;441627.71330385807;2.796366048604455;0.17584571278476688
2904;2019-02-23 17:24:37.867;919;253;226;225;212;33;227;-137;16;-42;505;497;33;139;277;291;295;255;232;231;225;-137;622;355;372;151;360;247;617;767.0;85.0;398.0;473.0;144.0;0;100;9;1;1;0;0;0;0;0;1;1;1;0;0;41998.55078125;21669.23828125;0.0;3408.2373046875;434.0;100137;;;Calculated values ==>;1550939077.867;365.06000000000006;298.46000000000004;295.76000000000005;295.66;294.36;276.46000000000004;273.8482719121499;295.86;259.46000000000004;274.76000000000005;268.96000000000004;323.66;322.86;276.46000000000004;287.06;300.86;302.26000000000005;302.66;298.66;296.26000000000005;295.66;;316.56;259.46000000000004;244.82967444194236;260.72004837742526;273.8482719121499;296.36;6220000.0;3550000.0;3720000.0000000005;1510000.0;3600000.0;2470000.0;6170000.0;0.12783333333333333;0.014166666666666666;0.06633333333333333;0.07883333333333334;0.024;0.15183333333333332;;21669.23828125;0.0;3408.2373046875;41998.55078125;523182.4394222468;410765.611063799;264468.974304345;263985.66050454363;258197.53246694445;430477.46260093397;461412.7253015732;454267.3291924153;462956.69959955174;507904.8301940072;507079.40306864865;456334.5128562176;468713.53075788874;469722.02148053906;472164.5985166868;423442.9410372549;411581.64256759017;461955.4770721462;461140.5576896242;;182306.50109390085;453094.67911069177;198861.92417278833;209232.3031178423;272.72782178398995;1585897.7724519004;640016.215670823;98460.50836478897;0.0;0;117;96;0;0;0;0;1;33;41;639291709790.0874;235279969250.05783;446223875800.054;16941.89186630192;20042.01551427139;168.03506165358328;38248.06998581555;1258095.820582563;517342.64407953265;16658.129499672767;442263.424156315;3.0066827169128585;0.18699657680033716
2905;2019-02-23 17:25:37.838;923;251;225;224;211;33;227;-138;20;-60;494;486;35;144;277;291;295;252;232;231;225;-139;621;355;372;151;360;246;616;833.0;84.0;810.0;456.0;144.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;41522.73828125;21222.255859375;0.0;3385.89965820312;446.0;100138;;;Calculated values ==>;1550939137.838;365.46000000000004;298.26000000000005;295.66;295.56;294.26000000000005;276.46000000000004;273.8482719121499;295.86;259.36;275.16;267.16;322.56;321.76000000000005;276.66;287.56;300.86;302.26000000000005;302.66;298.36;296.26000000000005;295.66;;317.76000000000005;259.26000000000005;244.82967444194236;260.58029834229245;273.8482719121499;296.36;6210000.0;3550000.0;3720000.0000000005;1510000.0;3600000.0;2460000.0;6160000.0;0.13883333333333334;0.014;0.13499999999999998;0.076;0.024;0.16283333333333333;;21222.255859375;0.0;3385.89965820312;41522.73828125;523751.78046389425;410357.29930070846;264069.55368776113;263590.5157679528;257843.74697492828;430477.46260093397;461412.7253015732;454923.96547058015;461114.1887726657;506862.24931604974;506036.3416746077;456739.2668739891;469417.3928346434;469722.02148053906;472164.5985166868;423734.3915763967;410773.43351899367;461955.4770721462;461140.5576896242;;187321.02276691253;452882.92829634156;199921.53721337035;209376.3113917862;273.1470178714573;1586593.446788387;640373.4720309932;98517.09880749778;0.0;0;117;96;0;0;0;0;1;33;41;639514801909.9242;235370525459.99158;446371704314.94586;34425.32781472332;19225.06572230581;181.45341280364258;40995.611438831285;1258523.6738505126;517669.7115971877;16661.040495962538;442923.46899176517;3.8534972001833627;0.2439114875634907
2906;2019-02-23 17:26:37.878;927;249;225;224;211;34;227;-136;26;-65;483;475;37;145;277;291;295;250;232;231;225;-136;619;356;372;150;361;245;615;907.0;110.0;664.0;462.0;144.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;41594.4296875;21122.998046875;0.0;3402.1865234375;454.0;100139;;;Calculated values ==>;1550939197.878;365.86;298.06;295.66;295.56;294.26000000000005;276.56;273.955091788801;295.86;259.56;275.76000000000005;266.66;321.46000000000004;320.66;276.86;287.66;300.86;302.26000000000005;302.66;298.16;296.26000000000005;295.66;;318.56;259.56;244.62907804385475;260.44013211722256;273.955091788801;296.36;6190000.0;3560000.0;3720000.0000000005;1500000.0;3610000.0;2450000.0;6150000.0;0.15116666666666667;0.018333333333333333;0.11066666666666666;0.077;0.024;0.17516666666666666;;21122.998046875;0.0;3402.1865234375;41594.4296875;524396.3723649906;409944.11966349604;264154.2105932513;263672.9032083051;257904.85972924306;430412.23801567365;461412.7253015732;455818.0939289369;460752.9023760375;505819.88163104485;504993.4696659802;457142.1171629861;469667.42993380106;469584.7532979428;472031.47461952077;424311.80689726234;410365.9129503018;461955.4770721462;461140.5576896242;;190664.19178205615;453369.5569221506;200294.39083376585;209043.97603392368;273.2982091649311;1587286.551616397;640726.5843980649;98573.70390389871;0.0;0;117;96;0;0;0;0;1;33;41;639738150709.7823;235460885659.93417;446519102514.85223;28277.956475865598;19486.787788805625;255.67472236094375;44158.91788669021;1259046.549570848;517992.52544209466;16664.685658909566;443633.56314974517;3.7585583345743534;0.22413339141749714
2907;2019-02-23 17:27:37.888;931;247;225;224;211;35;227;-136;29;-76;474;466;38;145;278;291;295;249;232;231;225;-136;621;356;372;151;361;246;616;979.0;110.0;796.0;454.0;144.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;41513.37890625;21232.515625;0.0;3410.94311523438;462.0;100140;;;Calculated values ==>;1550939257.888;366.26;297.86;295.66;295.56;294.26000000000005;276.66;273.955091788801;295.86;259.56;276.06;265.56;320.56;319.76000000000005;276.96000000000004;287.66;300.96000000000004;302.26000000000005;302.66;298.06;296.26000000000005;295.66;;319.36;259.56;244.82967444194236;260.58029834229245;273.955091788801;296.36;6210000.0;3560000.0;3720000.0000000005;1510000.0;3610000.0;2460000.0;6160000.0;0.16316666666666665;0.018333333333333333;0.13266666666666665;0.07566666666666667;0.024;0.18716666666666665;;21232.515625;0.0;3410.94311523438;41513.37890625;524734.2360584254;408631.7341949815;264069.55368776113;263590.5157679528;257843.74697492828;430412.23801567365;461412.7253015732;456015.6140446141;459467.1180290202;504795.82897747186;503967.6799697046;457099.8982951852;469530.29734031373;469712.3226808355;472031.47461952077;423734.3915763967;409507.25410964293;461955.4770721462;461140.5576896242;;194007.49548133422;453200.48095933435;200695.87782065998;208822.1550467175;273.45602211781437;1587979.2321154135;641079.6058390434;98630.48944689201;0.0;0;117;96;0;0;0;0;1;33;41;639961387909.7468;235551200709.91983;446666427064.8288;33872.418339044576;19106.181637493028;260.8308535571525;47225.5943613307;1259564.555680855;518314.18712194246;16668.990589410387;444395.22767462465;4.076742077904847;0.2384052442885246
2908;2019-02-23 17:28:37.879;934;246;225;224;211;35;227;-138;30;-93;465;458;38;145;278;291;295;248;232;231;225;-140;621;356;372;150;361;246;616;1008.0;86.0;678.0;465.0;144.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;41671.21484375;21222.587890625;0.0;3422.52734375;466.0;100141;;;Calculated values ==>;1550939317.879;366.56000000000006;297.76000000000005;295.66;295.56;294.26000000000005;276.66;273.955091788801;295.86;259.36;276.16;263.86;319.66;318.96000000000004;276.96000000000004;287.66;300.96000000000004;302.26000000000005;302.66;297.96000000000004;296.26000000000005;295.66;;319.76000000000005;259.16;244.62907804385475;260.58029834229245;273.955091788801;296.36;6210000.0;3560000.0;3720000.0000000005;1500000.0;3610000.0;2460000.0;6160000.0;0.168;0.014333333333333333;0.113;0.0775;0.024;0.192;;21222.587890625;0.0;3422.52734375;41671.21484375;525102.0359429143;408183.6807575962;264069.55368776113;263590.5157679528;257843.74697492828;430412.23801567365;461412.7253015732;456136.44728527736;457865.3321503387;503864.0954705577;503138.58575873746;457099.8982951852;469530.29734031373;469712.3226808355;472031.47461952077;423734.3915763967;409072.82111357036;461955.4770721462;461140.5576896242;;195679.20071851107;452947.1080812566;200909.0444037338;208804.10806423723;273.5396514082239;1588672.3330818608;641433.3452990897;98687.4264921524;0.0;0;117;96;0;0;0;0;1;33;41;640184554429.5127;235641487164.8251;446814004924.67395;28840.69652561442;19532.94993500802;210.14917663384432;48448.5983280743;1260087.086579452;518636.1315857944;16672.914834266157;445192.3930201258;3.9371856468331634;0.22371062480045803
2909;2019-02-23 17:29:37.879;937;246;225;225;211;36;227;-129;29;-79;458;452;38;145;278;291;295;247;232;231;225;-130;621;357;372;149;362;250;617;1002.0;109.0;875.0;445.0;144.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;41618.25390625;21225.0390625;0.0;3505.74145507812;471.0;100142;;;Calculated values ==>;1550939377.879;366.86;297.76000000000005;295.66;295.66;294.26000000000005;276.76000000000005;274.0616903277293;295.86;260.26000000000005;276.06;265.26000000000005;318.96000000000004;318.36;276.96000000000004;287.66;300.96000000000004;302.26000000000005;302.66;297.86;296.26000000000005;295.66;;320.26000000000005;260.16;244.42749628697553;261.13683023647616;274.0616903277293;296.36;6210000.0;3570000.0000000005;3720000.0000000005;1490000.0;3620000.0000000005;2500000.0;6170000.0;0.16699999999999998;0.018166666666666668;0.14583333333333334;0.07416666666666667;0.024;0.19099999999999998;;21225.0390625;0.0;3505.74145507812;41618.25390625;525469.5018997289;407719.37882181635;263985.66050454363;263985.66050454363;257783.01112833308;430346.717906069;461412.7253015732;455352.82009935565;459467.8109669496;502754.8477148859;502130.1557916413;456447.63627741166;468979.31945618964;469575.04177178163;471898.1339981557;423734.3915763967;408174.87659515097;461955.4770721462;461140.5576896242;;197768.88456892778;454168.8829950209;201218.9691636051;209105.8832588016;273.66548149788906;1589366.4119881107;641787.075523699;98745.16206547598;0.0;0;117;96;0;0;0;0;1;33;41;640407754429.5127;235731187164.8251;446962804924.67395;37061.186594796956;18760.45194249667;282.6645221592976;48138.62281628711;1260636.268938789;518955.24326810695;16677.021615089434;445997.28652966215;4.215108609356116;0.24565216687280023
2910;2019-02-23 17:30:37.860;938;246;226;225;211;36;227;-126;26;-63;456;452;36;144;278;291;295;248;232;231;225;-127;622;357;372;149;362;252;617;1095.0;84.0;1002.0;409.0;144.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41694.3125;21181.607421875;0.0;3554.46606445312;470.0;100143;;;Calculated values ==>;1550939437.86;366.96000000000004;297.76000000000005;295.76000000000005;295.66;294.26000000000005;276.76000000000005;274.0616903277293;295.86;260.56;275.76000000000005;266.86;318.76000000000005;318.36;276.76000000000005;287.56;300.96000000000004;302.26000000000005;302.66;297.96000000000004;296.26000000000005;295.66;;320.16;260.46000000000004;244.42749628697553;261.41265627149306;274.0616903277293;296.36;6220000.0;3570000.0000000005;3720000.0000000005;1490000.0;3620000.0000000005;2520000.0;6170000.0;0.1825;0.014;0.16699999999999998;0.06816666666666667;0.024;0.2065;;21181.607421875;0.0;3554.46606445312;41694.3125;525516.1668339157;407719.37882181635;264468.974304345;263985.66050454363;257783.01112833308;430346.717906069;461412.7253015732;454650.359655761;461109.786269025;502353.93395156483;501936.65644175734;455875.23046245676;468588.2559366502;469575.04177178163;471898.1339981557;423442.9410372549;408623.0786905329;461955.4770721462;461140.5576896242;;197350.94305643384;454483.6131413818;201153.0364700248;208511.78953551478;273.639668776681;1590060.4635216058;642140.3523376595;98803.9784969832;0.0;0;117;96;0;0;0;0;1;33;41;640630883749.3141;235820558854.74554;447113357234.5399;42334.05297201794;17268.70097643084;207.47807285410784;52167.84062382359;1261297.6864193745;519255.39113189944;16681.104843279063;446832.9090266405;4.526913808976913;0.2513603285274411
2911;2019-02-23 17:31:37.860;937;247;227;226;212;36;227;-128;22;-62;458;454;34;142;279;291;295;248;232;231;225;-127;621;358;372;149;363;253;617;1080.0;109.0;1027.0;437.0;144.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41661.65234375;21110.826171875;0.0;3587.79833984375;469.0;100144;;;Calculated values ==>;1550939497.86;366.86;297.86;295.86;295.76000000000005;294.36;276.76000000000005;274.1680685717883;295.86;260.36;275.36;266.96000000000004;318.96000000000004;318.56;276.56;287.36;301.06;302.26000000000005;302.66;297.96000000000004;296.26000000000005;295.66;;320.06;260.46000000000004;244.42749628697553;261.54996906429363;274.1680685717883;296.36;6210000.0;3579999.9999999995;3720000.0000000005;1490000.0;3629999.9999999995;2530000.0;6170000.0;0.18000000000000002;0.018166666666666668;0.17116666666666666;0.07283333333333333;0.024;0.20400000000000001;;21110.826171875;0.0;3587.79833984375;41661.65234375;525469.5018997289;408174.87659515097;264959.14327601646;264468.974304345;258197.53246694445;430280.9020939914;461412.7253015732;453987.8031238918;461212.11843729764;502466.1604092221;502048.63856045424;455464.9164419806;468220.4427374399;469565.45018830063;471764.57567018335;423734.3915763967;408623.0786905329;461955.4770721462;461140.5576896242;;196933.003932529;454483.6131413818;201340.62226964417;208825.1541527468;273.71753154535776;1590755.0965619704;642492.789284274;98863.49736701901;0.0;0;117;96;0;0;0;0;1;33;41;640854083749.3141;235909958854.74554;447264857234.5399;43244.775789552055;18437.247835158225;274.5221840931928;51472.34232152299;1262010.8433257209;519552.94070532935;16685.121512086956;447696.57721785177;4.592518424518252;0.26363364268700396
2912;2019-02-23 17:32:37.861;935;247;227;226;212;37;227;-133;-2;-74;460;456;19;138;279;291;295;249;232;231;225;-134;623;358;372;145;363;254;618;1096.0;112.0;918.0;390.0;144.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41809.58984375;21224.392578125;0.0;3671.50219726562;468.0;100145;;;Calculated values ==>;1550939557.861;366.66;297.86;295.86;295.76000000000005;294.36;276.86;274.1680685717883;295.86;259.86;272.96000000000004;265.76000000000005;319.16;318.76000000000005;275.06;286.96000000000004;301.06;302.26000000000005;302.66;298.06;296.26000000000005;295.66;;319.96000000000004;259.76000000000005;243.61107973660833;261.6868853414304;274.1680685717883;296.36;6230000.0;3579999.9999999995;3720000.0000000005;1450000.0;3629999.9999999995;2540000.0;6180000.0;0.18266666666666667;0.018666666666666668;0.153;0.065;0.024;0.20666666666666667;;21224.392578125;0.0;3671.50219726562;41809.58984375;525072.5799076752;407711.1195125183;264871.25075788907;264383.52322468586;258135.95512399846;430280.9020939914;461412.7253015732;450809.2339808877;460594.56282668305;502578.6112887282;502160.84600496036;453444.9663142047;467621.7149572548;469565.45018830063;471764.57567018335;423149.6196616067;408615.08294399414;461955.4770721462;461140.5576896242;;196515.0671798046;454416.64855507924;201494.1822361798;208854.09987095895;273.77758208434517;1591450.7018420182;642845.5886547245;98923.99254656507;0.0;0;117;96;0;0;0;0;1;33;41;641077287469.9314;235998160324.98947;447416959769.9606;38145.2029169403;16439.960310728464;271.3113520621006;52139.201282524155;1262689.1044543146;519843.5889514056;16689.670200711043;448560.02114076563;4.297723653942309;0.22944901144464142
2913;2019-02-23 17:33:37.851;931;246;227;226;212;37;227;-134;-18;-74;465;461;-3;130;279;291;295;248;232;231;225;-135;624;357;372;147;362;254;619;1096.0;112.0;877.0;465.0;144.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41770.84375;21263.60546875;0.0;3635.71801757812;464.0;100146;;;Calculated values ==>;1550939617.851;366.26;297.76000000000005;295.86;295.76000000000005;294.36;276.86;274.0616903277293;295.86;259.76000000000005;271.36;265.76000000000005;319.66;319.26000000000005;272.86;286.16;301.06;302.26000000000005;302.66;297.96000000000004;296.26000000000005;295.66;;319.56;259.66;244.02132995426717;261.6868853414304;274.0616903277293;296.36;6240000.0;3570000.0000000005;3720000.0000000005;1470000.0;3620000.0000000005;2540000.0;6190000.0;0.18266666666666667;0.018666666666666668;0.14616666666666667;0.0775;0.024;0.20666666666666667;;21263.60546875;0.0;3635.71801757812;41770.84375;524505.3088778285;406768.7581784565;264784.18672780937;264298.85003344255;258074.760071682;430346.717906069;461412.7253015732;448765.57887169893;460288.901878986;503100.44681710604;502683.0111748399;450682.44376861636;466700.872519092;469702.74350475933;471898.1339981557;422854.3946416544;407703.5447193197;461955.4770721462;461140.5576896242;;194843.3435325042;453978.8207622533;201030.96047789024;208434.5609456228;273.5918475683705;1592147.0893714747;643199.596294063;98984.87589944815;0.0;0;117;96;0;0;0;0;1;33;41;641300450269.9669;236085745725.0034;447569334369.9848;36210.5433885617;19603.459172038136;282.81586521691474;52225.90599376029;1263308.6324017558;520143.9007201716;16694.2871579013;449429.5854166683;4.350428415416811;0.24565003876510744
2914;2019-02-23 17:34:37.851;927;247;227;226;212;36;227;-125;-18;-56;467;463;0;123;279;291;295;249;232;231;225;-126;624;357;372;147;362;256;619;1141.0;109.0;872.0;495.0;144.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41833.359375;21245.6328125;0.0;3677.27563476562;464.0;100147;;;Calculated values ==>;1550939677.851;365.86;297.86;295.86;295.76000000000005;294.36;276.76000000000005;274.0616903277293;295.86;260.66;271.36;267.56;319.86;319.46000000000004;273.16;285.46000000000004;301.06;302.26000000000005;302.66;298.06;296.26000000000005;295.66;;319.56;260.56;244.02132995426717;261.9595390733887;274.0616903277293;296.36;6240000.0;3570000.0000000005;3720000.0000000005;1470000.0;3620000.0000000005;2560000.0;6190000.0;0.19016666666666668;0.018166666666666668;0.14533333333333334;0.0825;0.024;0.21416666666666667;;21245.6328125;0.0;3677.27563476562;41833.359375;524013.47069246735;407240.1665149669;264784.18672780937;264298.85003344255;258074.760071682;430346.717906069;461412.7253015732;448395.0424431923;462124.99547132367;503117.6971293325;502699.6475515278;450705.4496541824;465603.66426992347;469702.74350475933;471898.1339981557;422854.3946416544;408159.2842714444;461955.4770721462;461140.5576896242;;194843.3435325042;454919.3011392224;200812.30640930723;207981.13969013552;273.5061018252072;1592843.791064183;643553.8399464068;99045.81751321768;0.0;0;117;96;0;0;0;0;1;33;41;641523650269.9669;236173945725.0034;447722334369.9848;35982.02430359129;20963.827065218004;266.96117172548105;54218.30868822383;1263910.2371325237;520481.9614388154;16698.868633209153;450316.6205390182;4.4710320011220075;0.25372326628574005
2915;2019-02-23 17:35:37.862;923;247;227;226;212;36;227;-128;-1;-56;469;465;13;122;279;291;295;249;232;231;225;-128;624;357;372;148;362;256;619;1248.0;84.0;814.0;528.0;144.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41758.11328125;21225.78125;0.0;3657.10668945312;462.0;100148;;;Calculated values ==>;1550939737.862;365.46000000000004;297.86;295.86;295.76000000000005;294.36;276.76000000000005;274.0616903277293;295.86;260.36;273.06;267.56;320.06;319.66;274.46000000000004;285.36;301.06;302.26000000000005;302.66;298.06;296.26000000000005;295.66;;319.36;260.36;244.22491754036054;261.9595390733887;274.0616903277293;296.36;6240000.0;3570000.0000000005;3720000.0000000005;1480000.0;3620000.0000000005;2560000.0;6190000.0;0.20800000000000002;0.014;0.13566666666666669;0.08800000000000001;0.024;0.232;;21225.78125;0.0;3657.10668945312;41758.11328125;523521.0184610206;407240.1665149669;264784.18672780937;264298.85003344255;258074.760071682;430346.717906069;461412.7253015732;450578.1797118519;461975.3645105822;503326.62302656105;502908.7054674671;452349.03378999437;465487.4149848492;469702.74350475933;471898.1339981557;422854.3946416544;408159.2842714444;461955.4770721462;461140.5576896242;;194007.49548133422;454544.8946559797;200719.69987850374;207347.0605870526;273.4697505593528;1593540.5143778939;643907.8332833264;99106.94857114229;0.0;0;117;96;0;0;0;0;1;33;41;641746891189.6619;236262461949.88242;447875962529.77484;33897.4670973909;22336.617140417886;205.7315451829395;58880.09132779661;1264492.67298707;520842.86462682555;16702.808461347435;451259.2799937523;4.634506548893892;0.2552153274509602
2916;2019-02-23 17:36:37.872;918;247;227;226;211;36;227;-132;10;-66;469;465;25;125;279;291;295;248;232;231;225;-132;622;358;372;148;363;256;618;1361.0;115.0;717.0;489.0;144.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41692.21875;21184.35546875;0.0;3651.91528320312;460.0;100149;;;Calculated values ==>;1550939797.872;364.96000000000004;297.86;295.86;295.76000000000005;294.26000000000005;276.76000000000005;274.1680685717883;295.86;259.96000000000004;274.16;266.56;320.06;319.66;275.66;285.66;301.06;302.26000000000005;302.66;297.96000000000004;296.26000000000005;295.66;;319.16;259.96000000000004;244.22491754036054;261.9595390733887;274.1680685717883;296.36;6220000.0;3579999.9999999995;3720000.0000000005;1480000.0;3629999.9999999995;2560000.0;6180000.0;0.22683333333333333;0.019166666666666665;0.1195;0.08149999999999999;0.024;0.25083333333333335;;21184.35546875;0.0;3651.91528320312;41692.21875;523059.2286864507;407711.1195125183;264871.25075788907;264383.52322468586;257722.64700092058;430280.9020939914;461412.7253015732;451971.5073544868;460954.58410191396;503326.62302656105;502908.7054674671;453849.0654772257;465835.96990742465;469565.45018830063;471764.57567018335;423442.9410372549;408166.7446654218;461955.4770721462;461140.5576896242;;193171.6564234249;454125.9912383135;201195.61187564707;207288.16469893133;273.66077078596385;1594236.049714616;644261.3099922275;99167.86723899082;0.0;0;117;96;0;0;0;0;1;33;41;641970128389.6263;236351276749.8683;448029588129.7504;29967.719509721344;20613.82591805731;292.79376379346763;63674.6419084988;1265024.971577026;521200.84463898244;16706.96353131784;452280.739652133;4.612165096930376;0.22793616136224734
2917;2019-02-23 17:37:37.872;915;246;226;225;211;37;227;-144;14;-92;467;462;31;129;279;291;295;248;232;231;225;-144;623;358;372;146;363;255;618;1237.0;110.0;557.0;478.0;144.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41793.1328125;21248.5078125;0.0;3664.87670898438;461.0;100150;;;Calculated values ==>;1550939857.872;364.66;297.76000000000005;295.76000000000005;295.66;294.26000000000005;276.86;274.1680685717883;295.86;258.76000000000005;274.56;263.96000000000004;319.86;319.36;276.26000000000005;286.06;301.06;302.26000000000005;302.66;297.96000000000004;296.26000000000005;295.66;;319.26000000000005;258.76000000000005;243.81672145450628;261.82340779136865;274.1680685717883;296.36;6230000.0;3579999.9999999995;3720000.0000000005;1460000.0;3629999.9999999995;2550000.0;6180000.0;0.20616666666666666;0.018333333333333333;0.09283333333333334;0.07966666666666668;0.024;0.23016666666666666;;21248.5078125;0.0;3664.87670898438;41793.1328125;522611.8186960386;407247.8450017331;264383.52322468586;263902.5148643862;257722.64700092058;430280.9020939914;461412.7253015732;452648.5229838137;458598.66675219464;503213.42364101455;502691.2862173157;454761.61950278626;466442.7937339026;469565.45018830063;471764.57567018335;423149.6196616067;408166.7446654218;461955.4770721462;461140.5576896242;;193589.57483703562;453204.03896913043;201361.46160125104;207932.91480456357;273.725684316568;1594931.7609776368;644614.9171862379;99228.84050559238;0.0;0;117;96;0;0;0;0;1;33;41;642193328389.6263;236439476749.8683;448182888129.7504;23327.815531681237;20063.45866364106;274.6860415967231;58279.95913737812;1265469.1010357044;521539.8220104966;16711.69252969609;453297.027994182;4.09201404515644;0.20263233352581533
2918;2019-02-23 17:38:37.853;915;246;226;225;210;36;227;-144;15;-100;464;459;34;132;279;291;295;248;232;231;225;-145;622;357;372;146;362;253;617;1416.0;85.0;672.0;519.0;144.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41816.828125;21179.44921875;0.0;3649.15258789062;463.0;100151;;;Calculated values ==>;1550939917.853;364.66;297.76000000000005;295.76000000000005;295.66;294.16;276.76000000000005;274.0616903277293;295.86;258.76000000000005;274.66;263.16;319.56;319.06;276.56;286.36;301.06;302.26000000000005;302.66;297.96000000000004;296.26000000000005;295.66;;319.46000000000004;258.66;243.81672145450628;261.54996906429363;274.0616903277293;296.36;6220000.0;3570000.0000000005;3720000.0000000005;1460000.0;3620000.0000000005;2530000.0;6170000.0;0.23600000000000002;0.014166666666666666;0.112;0.08650000000000001;0.024;0.26;;21179.44921875;0.0;3649.15258789062;41816.828125;522689.3612540555;407719.37882181635;264468.974304345;263985.66050454363;257372.0858651806;430346.717906069;461412.7253015732;453119.3127602432;457775.73681589664;503091.9507309755;502570.49957942654;455464.9164419806;467073.2384649835;469702.74350475933;471898.1339981557;423442.9410372549;408623.0786905329;461955.4770721462;461140.5576896242;;194425.4183739577;453099.1633984487;201303.47348468628;207134.13509880865;273.698549315098;1595628.2900140989;644968.3715318525;99289.77144876811;0.0;0;117;96;0;0;0;0;1;33;41;642416457709.4277;236527049009.7903;448335239869.61475;28203.373998862375;21780.327177540454;209.94804991189483;66041.66987361205;1265898.3916296598;521888.4098044279;16715.729868226215;454332.713497386;4.681508850362997;0.22956168210012304
2919;2019-02-23 17:39:37.873;915;245;226;225;210;36;227;-140;14;-96;461;456;32;133;279;291;296;247;232;231;225;-142;622;357;372;145;362;253;617;1366.0;87.0;494.0;557.0;144.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41801.38671875;21216.470703125;0.0;3658.77685546875;465.0;100152;;;Calculated values ==>;1550939977.873;364.66;297.66;295.76000000000005;295.66;294.16;276.76000000000005;274.0616903277293;295.86;259.16;274.56;263.56;319.26000000000005;318.76000000000005;276.36;286.46000000000004;301.06;302.26000000000005;302.76000000000005;297.86;296.26000000000005;295.66;;319.66;258.96000000000004;243.61107973660833;261.54996906429363;274.0616903277293;296.36;6220000.0;3570000.0000000005;3720000.0000000005;1450000.0;3620000.0000000005;2530000.0;6170000.0;0.22766666666666666;0.0145;0.08233333333333334;0.09283333333333334;0.024;0.25166666666666665;;21216.470703125;0.0;3658.77685546875;41801.38671875;522689.3612540555;407256.22158418974;264468.974304345;263985.66050454363;257372.0858651806;430346.717906069;461412.7253015732;452994.8156518856;458344.89701189264;502779.1287979141;502257.4326413841;455219.72765433893;467188.2228593156;469702.74350475933;471898.1339981557;423735.64642702637;408174.87659515097;461955.4770721462;461140.5576896242;;195261.2709748474;453582.03853986005;201136.8775565115;207176.49472981482;273.63334090628496;1596325.3407437275;645321.7886308667;99350.69116058075;0.0;0;117;96;0;0;0;0;1;33;41;642639732109.3568;236614378109.76257;448487090469.56647;20736.30356985247;23435.325777954193;225.63116256219328;63914.28917821869;1266306.358219485;522265.33251130657;16719.360904937937;455416.0408112488;4.354189819958947;0.2163937866366072
2920;2019-02-23 17:40:37.854;916;244;225;224;209;35;227;-137;13;-91;458;453;29;134;279;291;296;246;232;231;225;-139;622;356;372;145;361;253;617;1606.0;115.0;379.0;558.0;144.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41839.65234375;21149.498046875;0.0;3646.71044921875;467.0;100153;;;Calculated values ==>;1550940037.854;364.76;297.56;295.66;295.56;294.06;276.66;273.955091788801;295.86;259.46000000000004;274.46000000000004;264.06;318.96000000000004;318.46000000000004;276.06;286.56;301.06;302.26000000000005;302.76000000000005;297.76000000000005;296.26000000000005;295.66;;319.86;259.26000000000005;243.61107973660833;261.54996906429363;273.955091788801;296.36;6220000.0;3560000.0;3720000.0000000005;1450000.0;3610000.0;2530000.0;6170000.0;0.26766666666666666;0.019166666666666665;0.06316666666666666;0.093;0.024;0.2916666666666667;;21149.498046875;0.0;3646.71044921875;41839.65234375;522812.68972309923;406785.0103529885;263985.66050454363;263508.8472270599;256964.63523230745;430412.23801567365;461412.7253015732;452870.2099539165;458857.66410018265;502466.1604092221;501944.2164980749;454851.20649812283;467303.1478773701;469839.80088582047;472031.47461952077;423735.64642702637;407719.37882181635;461955.4770721462;461140.5576896242;;196097.13278094304;453895.3486417527;200883.3984007252;206075.8131109822;273.5295959028175;1597022.1286853224;645674.7265724544;99411.55094327159;0.0;0;117;96;0;0;0;0;1;33;41;642862861430.045;236701350560.03085;448638842400.03455;15917.166929776584;23530.111372415555;306.9784624331919;74393.88383543726;1266611.7070834877;522656.5872188629;16723.79791299563;456568.24394334893;4.603451395322991;0.19729118431768003
2921;2019-02-23 17:41:37.874;917;244;225;224;209;35;227;-132;15;-80;455;449;29;133;279;291;296;246;232;231;225;-132;620;358;372;146;363;254;616;1668.0;108.0;671.0;558.0;144.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41771.40234375;21075.318359375;0.0;3645.796875;465.0;100154;;;Calculated values ==>;1550940097.874;364.86;297.56;295.66;295.56;294.06;276.66;274.1680685717883;295.86;259.96000000000004;274.66;265.16;318.66;318.06;276.06;286.46000000000004;301.06;302.26000000000005;302.76000000000005;297.76000000000005;296.26000000000005;295.66;;319.66;259.96000000000004;243.81672145450628;261.6868853414304;274.1680685717883;296.36;6200000.0;3579999.9999999995;3720000.0000000005;1460000.0;3629999.9999999995;2540000.0;6160000.0;0.27799999999999997;0.018000000000000002;0.11183333333333333;0.093;0.024;0.302;;21075.318359375;0.0;3645.796875;41771.40234375;523090.64784749993;407265.29708623205;264069.55368776113;263590.5157679528;257023.0468337834;430280.9020939914;461412.7253015732;452946.7398629683;459828.73603939463;502056.36294030084;501429.10909774835;454683.1238903817;467046.6375946803;469565.45018830063;471764.57567018335;424312.6235225227;408183.6807575962;461955.4770721462;461140.5576896242;;195261.2709748474;454459.0025537466;201462.14217068753;206437.56560250794;273.76505745277893;1597719.119727093;646026.7173335514;99472.34209458555;0.0;0;117;96;0;0;0;0;1;33;41;643086135829.9741;236788679660.0031;448790993099.9862;28124.36084192006;23528.708015624496;290.3209697686765;76920.30361030911;1266978.842152379;523048.87476591463;16728.777067427487;457829.6158221833;5.212697413360861;0.23889086239978816
2922;2019-02-23 17:42:37.874;917;243;224;223;209;36;227;-131;19;-75;453;449;32;133;279;291;296;245;232;231;225;-132;621;357;372;146;362;256;616;1746.0;113.0;700.0;539.0;144.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41807.1171875;21128.5;0.0;3683.22412109375;464.0;100155;;;Calculated values ==>;1550940157.874;364.86;297.46000000000004;295.56;295.46000000000004;294.06;276.76000000000005;274.0616903277293;295.86;260.06;275.06;265.66;318.46000000000004;318.06;276.36;286.46000000000004;301.06;302.26000000000005;302.76000000000005;297.66;296.26000000000005;295.66;;319.56;259.96000000000004;243.81672145450628;261.9595390733887;274.0616903277293;296.36;6210000.0;3570000.0000000005;3720000.0000000005;1460000.0;3620000.0000000005;2560000.0;6160000.0;0.29100000000000004;0.01883333333333333;0.11666666666666667;0.08983333333333333;0.024;0.31500000000000006;;21128.5;0.0;3683.22412109375;41807.1171875;523013.3305281729;406794.2058155436;263590.5157679528;263117.77096845134;257023.0468337834;430346.717906069;461412.7253015732;453101.02988815715;460339.79066111683;501653.34678706445;501234.34518068354;454716.9444498576;466762.6636185938;469702.74350475933;471898.1339981557;424025.0360008982;407728.3234042646;461955.4770721462;461140.5576896242;;194843.3435325042;454459.0025537466;201172.59187033834;205928.24321491848;273.6473258574344;1598415.6073898533;646378.4158198795;99533.417269553;0.0;0;117;96;0;0;0;0;1;33;41;643309335829.9741;236876279660.0031;448943993099.9862;29391.651102078864;22753.56255972618;306.9214205699336;80391.87905953232;1267458.1422519123;523434.56035404257;16733.754087346977;459140.55067776534;5.354082348069058;0.2354247804023896
2923;2019-02-23 17:43:37.875;916;243;224;223;209;36;227;-119;26;-54;454;451;36;135;279;291;296;245;232;231;225;-121;621;357;372;146;362;259;616;1704.0;85.0;636.0;548.0;144.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41789.92578125;21102.75390625;0.0;3750.39990234375;457.0;100156;;;Calculated values ==>;1550940217.875;364.76;297.46000000000004;295.56;295.46000000000004;294.06;276.76000000000005;274.0616903277293;295.86;261.26000000000005;275.76000000000005;267.76000000000005;318.56;318.26000000000005;276.76000000000005;286.66;301.06;302.26000000000005;302.76000000000005;297.66;296.26000000000005;295.66;;318.86;261.06;243.81672145450628;262.3656120759269;274.0616903277293;296.36;6210000.0;3570000.0000000005;3720000.0000000005;1460000.0;3620000.0000000005;2590000.0;6160000.0;0.284;0.014166666666666666;0.10600000000000001;0.09133333333333334;0.024;0.308;;21102.75390625;0.0;3750.39990234375;41789.92578125;522890.11945386586;406794.2058155436;263590.5157679528;263117.77096845134;257023.0468337834;430346.717906069;461412.7253015732;453460.80531021586;462477.2825135943;501466.6909325596;501151.6548006369;454707.5988438092;466567.0082877189;469702.74350475933;471898.1339981557;424025.0360008982;407728.3234042646;461955.4770721462;461140.5576896242;;191917.91438739494;455603.8503295877;200930.24440531209;205812.86295305032;273.5523661070991;1599112.2610244518;646730.3488007918;99595.36516878793;0.0;0;117;96;0;0;0;0;1;33;41;643532539549.7045;236963881119.89728;449098495674.79956;26768.239455919804;23260.189341083842;230.87009511897665;78640.92997886475;1267926.1491393151;523818.014676885;16738.235757998904;460465.84617270785;5.186473711292774;0.2304125884474288
2924;2019-02-23 17:44:37.875;912;243;224;223;209;36;227;-123;32;-41;459;457;42;136;279;291;296;245;232;231;225;-122;621;358;372;146;363;262;615;1740.0;86.0;487.0;537.0;144.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41748.96875;21062.203125;0.0;3805.92895507812;451.0;100157;;;Calculated values ==>;1550940277.875;364.36;297.46000000000004;295.56;295.46000000000004;294.06;276.76000000000005;274.1680685717883;295.86;260.86;276.36;269.06;319.06;318.86;277.36;286.76000000000005;301.06;302.26000000000005;302.76000000000005;297.66;296.26000000000005;295.66;;318.26000000000005;260.96000000000004;243.81672145450628;262.7682575881327;274.1680685717883;296.36;6210000.0;3579999.9999999995;3720000.0000000005;1460000.0;3629999.9999999995;2620000.0;6150000.0;0.29;0.014333333333333333;0.08116666666666666;0.0895;0.024;0.314;;21062.203125;0.0;3805.92895507812;41748.96875;522396.88193588506;407275.07225942763;263672.9032083051;263198.01029041316;257081.80557827465;430280.9020939914;461412.7253015732;453699.29166053823;463793.6716984756;501700.68860309833;501490.2855881368;454949.2821104551;466254.57223260845;469565.45018830063;471764.57567018335;424025.0360008982;408193.15778336365;461955.4770721462;461140.5576896242;;189410.48811896544;455499.9846293212;200885.09513425417;205684.16326730262;273.5390522603977;1599808.418478879;647081.7234427189;99658.33457593311;0.0;0;117;96;0;0;0;0;1;33;41;643755739549.7045;237051481119.89728;449254795674.79956;20520.085618050056;22788.0326098085;226.92358778466217;80213.30784860898;1268320.2185149316;524201.74985980906;16742.050705356432;461789.63148793683;4.976181937017581;0.2049182793293505
2925;2019-02-23 17:45:37.876;907;243;224;223;209;36;227;-127;33;-46;466;463;44;138;279;291;296;245;232;231;225;-126;621;358;372;146;363;264;615;1874.0;86.0;30.0;521.0;144.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41645.1015625;21021.56640625;0.0;3821.986328125;450.0;100158;;;Calculated values ==>;1550940337.876;363.86;297.46000000000004;295.56;295.46000000000004;294.06;276.76000000000005;274.1680685717883;295.86;260.46000000000004;276.46000000000004;268.56;319.76000000000005;319.46000000000004;277.56;286.96000000000004;301.06;302.26000000000005;302.76000000000005;297.66;296.26000000000005;295.66;;318.16;260.56;243.81672145450628;263.0348170998261;274.1680685717883;296.36;6210000.0;3579999.9999999995;3720000.0000000005;1460000.0;3629999.9999999995;2640000.0;6150000.0;0.3123333333333333;0.014333333333333333;0.005;0.08683333333333333;0.024;0.3363333333333333;;21021.56640625;0.0;3821.986328125;41645.1015625;521779.44113790937;407275.07225942763;263672.9032083051;263198.01029041316;257081.80557827465;430280.9020939914;461412.7253015732;453482.5372081749;463287.9585879234;502243.63428503077;501927.8081617493;454862.83014053997;466201.64854558;469565.45018830063;471764.57567018335;424025.0360008982;408193.15778336365;461955.4770721462;461140.5576896242;;188992.59102226305;455084.10304611;200733.86260016708;205225.05281204608;273.47968532409476;1600503.3806464868;647432.4273666902;99721.90159598236;0.0;0;117;96;0;0;0;0;1;33;41;643978943269.4348;237139082579.79144;449412598304.60895;1263.743373040039;22086.079212056044;226.92358778466217;86072.91480715877;1268501.7534485033;524575.7070237218;16745.832828182603;463175.373103703;4.413606304718318;0.1319731905451985
2926;2019-02-23 17:46:37.876;902;243;224;223;208;37;227;-135;-5;-64;471;468;21;138;279;291;296;245;232;231;225;-135;619;358;372;146;364;264;614;1881.0;113.0;112.0;531.0;144.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41736.6015625;21007.333984375;0.0;3833.296875;448.0;100159;;;Calculated values ==>;1550940397.876;363.36;297.46000000000004;295.56;295.46000000000004;293.96000000000004;276.86;274.1680685717883;295.86;259.66;272.66;266.76000000000005;320.26000000000005;319.96000000000004;275.26000000000005;286.96000000000004;301.06;302.26000000000005;302.76000000000005;297.66;296.26000000000005;295.66;;317.96000000000004;259.66;243.81672145450628;263.0348170998261;274.1680685717883;296.36;6190000.0;3579999.9999999995;3720000.0000000005;1460000.0;3640000.0;2640000.0;6140000.0;0.3135;0.01883333333333333;0.018666666666666668;0.0885;0.024;0.3375;;21007.333984375;0.0;3833.296875;41736.6015625;521317.9635242537;407748.2710698822;263756.0247402343;263278.941445674;256733.48402160808;430280.9020939914;461412.7253015732;448602.88104654127;461461.1862636511;502769.65291811083;502454.09514627134;451961.10086125555;466201.64854558;469427.9198024905;471764.57567018335;424598.4390035586;408651.02673018945;461955.4770721462;461140.5576896242;;188156.80290529504;454145.8653702651;200957.42314414342;205423.10147986544;273.56742508492437;1601198.2281725283;647782.6682032788;99785.69562267506;0.0;0;117;96;0;0;0;0;1;33;41;644202143269.4348;237226682579.79144;449570998304.60895;4622.715214178093;22407.177137011768;300.34293114845224;86304.64147079359;1268550.8072700636;524946.484159964;16750.22671584038;464611.8527393526;4.574556797547895;0.14569633562011214
2927;2019-02-23 17:47:37.866;897;243;224;223;208;36;227;-133;-17;-63;474;471;0;129;279;291;296;245;232;231;225;-132;620;357;372;146;362;262;614;1965.0;112.0;233.0;520.0;144.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41728.140625;21005.681640625;0.0;3804.88549804688;447.0;100160;;;Calculated values ==>;1550940457.866;362.86;297.46000000000004;295.56;295.46000000000004;293.96000000000004;276.76000000000005;274.0616903277293;295.86;259.86;271.46000000000004;266.86;320.56;320.26000000000005;273.16;286.06;301.06;302.26000000000005;302.76000000000005;297.66;296.26000000000005;295.66;;317.86;259.96000000000004;243.81672145450628;262.7682575881327;274.0616903277293;296.36;6200000.0;3570000.0000000005;3720000.0000000005;1460000.0;3620000.0000000005;2620000.0;6140000.0;0.32749999999999996;0.018666666666666668;0.03883333333333334;0.08666666666666667;0.024;0.3515;;21005.681640625;0.0;3804.88549804688;41728.140625;520620.42814959795;407748.2710698822;263756.0247402343;263278.941445674;256733.48402160808;430346.717906069;461412.7253015732;447400.86134495714;461562.93702548667;503276.4466535512;502961.6093032573;449621.4794556614;465436.1314999307;469702.74350475933;471898.1339981557;424312.6235225227;408651.02673018945;461955.4770721462;461140.5576896242;;187738.9118479558;454459.0025537466;200875.37846110907;205168.79385427834;273.53084774615223;1601893.651767615;648132.7183154655;99849.33653387394;0.0;0;117;96;0;0;0;0;1;33;41;644425306069.4703;237314267979.80536;449728772004.63403;9573.406251989434;21977.247421361924;292.34980679022044;89974.07498812406;1268669.088565465;525316.2927196418;16755.164998806296;466080.5972118598;4.909886895668381;0.15833181143773628
