;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2928;2019-02-23 17:48:37.867;893;243;224;223;208;36;227;-135;-11;-67;475;471;5;120;279;291;296;245;232;231;225;-134;619;357;372;146;362;261;614;1998.0;87.0;137.0;535.0;144.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41869.0234375;21039.484375;0.0;3783.88671875;444.0;100161;;;Calculated values ==>;1550940517.867;362.46000000000004;297.46000000000004;295.56;295.46000000000004;293.96000000000004;276.76000000000005;274.0616903277293;295.86;259.66;272.06;266.46000000000004;320.66;320.26000000000005;273.66;285.16;301.06;302.26000000000005;302.76000000000005;297.66;296.26000000000005;295.66;;317.56;259.76000000000005;243.81672145450628;262.63441904999945;274.0616903277293;296.36;6190000.0;3570000.0000000005;3720000.0000000005;1460000.0;3620000.0000000005;2610000.0;6140000.0;0.333;0.0145;0.022833333333333334;0.08916666666666666;0.024;0.35700000000000004;;21039.484375;0.0;3783.88671875;41869.0234375;520203.62561428285;407748.2710698822;263756.0247402343;263278.941445674;256733.48402160808;430346.717906069;461412.7253015732;448375.6516885187;461155.74205072125;503476.8385602589;503057.46234183345;450447.19885515835;464525.68502330483;469702.74350475933;471898.1339981557;424598.4390035586;408651.02673018945;461955.4770721462;461140.5576896242;;186485.25045852014;454250.2884535986;200850.80589058876;205079.72816619516;273.5212080144439;1602590.3064141131;648483.1005395044;99912.57735651829;0.0;0;117;96;0;0;0;0;1;33;41;644648509790.0876;237401869440.04764;449885674620.068;5651.817312386067;22594.787195201712;231.23747796385265;91413.71613986418;1268795.9675434667;525687.7325330342;16759.52829891177;467592.18733485555;4.829785514329355;0.1487821782303063
2929;2019-02-23 17:49:37.867;889;242;223;222;208;36;227;-137;4;-74;474;470;20;121;279;291;296;244;232;231;225;-136;619;357;372;145;362;260;613;2106.0;116.0;245.0;520.0;144.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41728.7890625;20990.693359375;0.0;3768.49731445312;442.0;100162;;;Calculated values ==>;1550940577.867;362.06000000000006;297.36;295.46000000000004;295.36;293.96000000000004;276.76000000000005;274.0616903277293;295.86;259.46000000000004;273.56;265.76000000000005;320.56;320.16;275.16;285.26000000000005;301.06;302.26000000000005;302.76000000000005;297.56;296.26000000000005;295.66;;317.36;259.56;243.61107973660833;262.5002047102346;274.0616903277293;296.36;6190000.0;3570000.0000000005;3720000.0000000005;1450000.0;3620000.0000000005;2600000.0;6130000.0;0.351;0.01933333333333333;0.04083333333333334;0.08666666666666667;0.024;0.375;;20990.693359375;0.0;3768.49731445312;41728.7890625;519707.28444286395;407759.2753183324;263360.5787156682;262887.59096815047;256791.80940561125;430346.717906069;461412.7253015732;450498.7090510377;460594.56282668305;503467.5107277765;503048.43896049494;452533.6833682403;464789.3528930005;469702.74350475933;471898.1339981557;424598.4390035586;408661.66472630226;461955.4770721462;461140.5576896242;;185649.48583044452;454208.2598885837;201077.78576868252;205063.88451728958;273.61019492989504;1603286.9548516131;648833.3520206242;99975.51389012832;0.0;0;117;96;0;0;0;0;1;33;41;644871709790.0876;237489169440.04764;450041974620.068;10184.687700696171;21937.97442372477;308.1109693602891;96028.75243962547;1268927.9384185758;526058.8388798586;16764.022869306136;469154.2079063513;5.188357213517312;0.1581872020573105
2930;2019-02-23 17:50:37.868;888;242;223;222;207;35;227;-141;13;-82;473;468;29;126;279;291;296;244;232;231;225;-140;618;357;372;144;362;258;613;2066.0;112.0;468.0;490.0;144.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41913.078125;21045.8046875;0.0;3750.14428710938;444.0;100163;;;Calculated values ==>;1550940637.868;361.96000000000004;297.36;295.46000000000004;295.36;293.86;276.66;274.0616903277293;295.86;259.06;274.46000000000004;264.96000000000004;320.46000000000004;319.96000000000004;276.06;285.76000000000005;301.06;302.26000000000005;302.76000000000005;297.56;296.26000000000005;295.66;;317.56;259.16;243.40439225979637;262.23063862743834;274.0616903277293;296.36;6180000.0;3570000.0000000005;3720000.0000000005;1440000.0;3620000.0000000005;2580000.0;6130000.0;0.3443333333333333;0.018666666666666668;0.078;0.08166666666666668;0.024;0.36833333333333335;;21045.8046875;0.0;3750.14428710938;41913.078125;519662.66352228983;407759.2753183324;263360.5787156682;262887.59096815047;256386.64487957058;430346.717906069;461412.7253015732;451999.11770714255;459932.43042743695;503553.6879993414;503030.65156638535;454006.31235741987;465663.9400551689;469702.74350475933;471898.1339981557;424882.51165762683;408661.66472630226;461955.4770721462;461140.5576896242;;186485.25045852014;453958.3915312409;201266.4673603383;205312.4185074729;273.68407043432603;1603983.982027593;649183.6620089941;100038.1702809881;0.0;0;117;96;0;0;0;0;1;33;41;645094913509.818;237575870884.9429;450197377209.88025;19557.14672705073;20636.507140623715;302.7891427180587;94230.03126542573;1269175.791169318;526413.632138922;16769.113788414543;470739.7241934759;5.43340665903837;0.18130042784498396
2931;2019-02-23 17:51:37.878;889;242;222;221;207;35;227;-140;18;-85;470;465;36;130;279;291;296;244;232;231;225;-140;617;357;372;144;362;256;612;2160.0;111.0;696.0;515.0;144.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41770.80078125;20970.97265625;0.0;3720.42504882812;448.0;100164;;;Calculated values ==>;1550940697.878;362.06000000000006;297.36;295.36;295.26000000000005;293.86;276.66;274.0616903277293;295.86;259.16;274.96000000000004;264.66;320.16;319.66;276.76000000000005;286.16;301.06;302.26000000000005;302.76000000000005;297.56;296.26000000000005;295.66;;317.96000000000004;259.16;243.40439225979637;261.9595390733887;274.0616903277293;296.36;6170000.0;3570000.0000000005;3720000.0000000005;1440000.0;3620000.0000000005;2560000.0;6120000.0;0.36000000000000004;0.018500000000000003;0.116;0.08583333333333334;0.024;0.38400000000000006;;20970.97265625;0.0;3720.42504882812;41770.80078125;519866.2212516365;408225.63133906265;262967.7924584401;262498.77806614176;256444.20260459126;430346.717906069;461412.7253015732;452975.9759128738;459626.4606523025;503431.0614654484;502908.7054674671;455210.6132043254;466415.62249588466;469702.74350475933;471898.1339981557;425164.86992926075;409113.3077809905;461955.4770721462;461140.5576896242;;188156.80290529504;453958.3915312409;201368.55127068036;205218.50384491534;273.72400318442214;1604681.463912644;649533.8601767716;100100.4354012351;0.0;0;117;96;0;0;0;0;1;33;41;645318150709.7825;237662285284.92917;450351602909.8557;29186.46125849444;21680.627955698117;296.95389974299974;98274.06867636822;1269582.0556019219;526766.333705134;16774.112480077372;472344.1923928747;6.0522338012306935;0.22129230583491247
2932;2019-02-23 17:52:37.878;891;240;222;221;207;35;227;-130;28;-68;467;462;41;132;279;291;296;242;232;231;225;-130;617;356;372;143;361;256;612;2273.0;113.0;672.0;483.0;145.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41819.0625;20968.044921875;0.0;3736.50415039062;453.0;100165;;;Calculated values ==>;1550940757.878;362.26;297.16;295.36;295.26000000000005;293.86;276.66;273.955091788801;295.86;260.16;275.96000000000004;266.36;319.86;319.36;277.26000000000005;286.36;301.06;302.26000000000005;302.76000000000005;297.36;296.26000000000005;295.66;;318.46000000000004;260.16;243.1966462407574;261.9595390733887;273.955091788801;296.36;6170000.0;3560000.0;3720000.0000000005;1430000.0;3610000.0;2560000.0;6120000.0;0.37883333333333336;0.01883333333333333;0.112;0.0805;0.024166666666666666;0.403;;20968.044921875;0.0;3736.50415039062;41819.0625;520114.1473141542;407308.602222313;262967.7924584401;262498.77806614176;256444.20260459126;430412.23801567365;461412.7253015732;454221.63973398146;461507.1528484389;503117.6971293325;502595.0935943876;455825.4528837134;466647.04510449234;469839.80088582047;472031.47461952077;425164.86992926075;408225.63133906265;461955.4770721462;461140.5576896242;;190246.288480595;455162.37919256574;201078.28982837158;204789.61235995137;273.60596999168655;1605378.0461066545;649883.3519899227;100162.57647789526;0.0;0;117;96;0;0;0;0;1;33;41;645541350709.7825;237748385284.92917;450505202909.8557;28352.05518942831;20453.769193817632;319.0223267820642;103309.43096785816;1270061.543238988;527117.4536813799;16779.245615298416;474024.0548899099;6.170291845116711;0.20745727889483945
2933;2019-02-23 17:53:37.869;894;239;221;220;206;35;227;-131;38;-61;467;462;45;137;278;291;296;241;232;231;225;-131;617;356;372;143;361;257;612;2284.0;114.0;560.0;520.0;145.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41713.29296875;20988.68359375;0.0;3745.12744140625;454.0;100166;;;Calculated values ==>;1550940817.869;362.56000000000006;297.06;295.26000000000005;295.16;293.76000000000005;276.66;273.955091788801;295.86;260.06;276.96000000000004;267.06;319.86;319.36;277.66;286.86;300.96000000000004;302.26000000000005;302.76000000000005;297.26000000000005;296.26000000000005;295.66;;318.56;260.06;243.1966462407574;262.0952818180154;273.955091788801;296.36;6170000.0;3560000.0;3720000.0000000005;1430000.0;3610000.0;2570000.0;6120000.0;0.38066666666666665;0.019;0.09333333333333332;0.08666666666666667;0.024166666666666666;0.4048333333333333;;20988.68359375;0.0;3745.12744140625;41713.29296875;520485.72431044566;406838.1351378819;262498.77806614176;262035.59771239804;256041.260490362;430412.23801567365;461412.7253015732;455290.22753941757;462215.39727760275;503021.8874194409;502498.81654443213;456151.0624381513;467082.9820021925;469712.3226808355;472031.47461952077;425164.86992926075;407770.96716929454;461955.4770721462;461140.5576896242;;190664.19178205615;455058.86770686804;200866.01761792394;204545.20669367182;273.52278017637053;1606074.0446527195;650232.9389479421;100224.91405572201;0.0;0;117;96;0;0;0;0;1;33;41;645764517229.5483;237834172414.83917;450659079824.6943;23746.259592672737;22030.04700770849;330.48415243935796;103878.35126152805;1270495.6307388232;527471.4323779177;16784.65735740315;475750.36075528245;6.063972179667829;0.2026429853844341
2934;2019-02-23 17:54:37.879;896;240;221;220;206;36;227;-129;43;-55;468;464;49;140;279;291;296;242;232;231;225;-129;617;357;372;143;362;258;611;2262.0;113.0;702.0;479.0;145.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41825.61328125;20985.587890625;0.0;3774.23266601562;454.0;100167;;;Calculated values ==>;1550940877.879;362.76;297.16;295.26000000000005;295.16;293.76000000000005;276.76000000000005;274.0616903277293;295.86;260.26000000000005;277.46000000000004;267.66;319.96000000000004;319.56;278.06;287.16;301.06;302.26000000000005;302.76000000000005;297.36;296.26000000000005;295.66;;318.56;260.26000000000005;243.1966462407574;262.23063862743834;274.0616903277293;296.36;6170000.0;3570000.0000000005;3720000.0000000005;1430000.0;3620000.0000000005;2580000.0;6110000.0;0.377;0.01883333333333333;0.11699999999999999;0.07983333333333334;0.024166666666666666;0.40116666666666667;;20985.587890625;0.0;3774.23266601562;41825.61328125;520733.2357566839;407783.3470274067;262577.58981101454;262112.43250772386;256098.06745712276;430346.717906069;461412.7253015732;455740.0746669138;462821.30023828975;503030.65156638535;502611.92154208705;456477.09640699456;467288.19384794706;469702.74350475933;471898.1339981557;425164.86992926075;408684.9261007954;461955.4770721462;461140.5576896242;;190664.19178205615;455265.84972887277;201183.34705408057;204881.79541293203;273.6515367371035;1606770.318230951;650582.782841189;100287.58583349627;0.0;0;117;96;0;0;0;0;1;33;41;645987754429.5128;237919986714.82553;450813605574.66974;29783.13713070148;20284.253130204244;310.37227543609754;102802.47346666634;1270941.7833911648;527824.110315539;16789.99871771297;477472.98801777797;6.186645644405731;0.21086655496285406
2935;2019-02-23 17:55:37.860;897;240;221;220;205;36;227;-134;47;-59;470;466;52;141;279;291;296;241;232;231;225;-133;616;357;372;143;362;257;610;2332.0;110.0;957.0;454.0;145.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41688.49609375;20985.76953125;0.0;3760.34790039062;452.0;100168;;;Calculated values ==>;1550940937.86;362.86;297.16;295.26000000000005;295.16;293.66;276.76000000000005;274.0616903277293;295.86;259.76000000000005;277.86;267.26000000000005;320.16;319.76000000000005;278.36;287.26000000000005;301.06;302.26000000000005;302.76000000000005;297.26000000000005;296.26000000000005;295.66;;318.36;259.86;243.1966462407574;262.0952818180154;274.0616903277293;296.36;6160000.0;3570000.0000000005;3720000.0000000005;1430000.0;3620000.0000000005;2570000.0;6100000.0;0.38866666666666666;0.018333333333333333;0.1595;0.07566666666666667;0.024166666666666666;0.41283333333333333;;20985.76953125;0.0;3760.34790039062;41688.49609375;520935.69042083895;408250.65321590507;262657.069294557;262189.8982594801;255753.37659493287;430346.717906069;461412.7253015732;456396.1389414811;462417.4826579519;503335.53002114163;502917.3067294904;457007.1687273485;467544.7150960199;469702.74350475933;471898.1339981557;425445.5415215317;408697.5500520353;461955.4770721462;461140.5576896242;;189828.38726562503;454851.7211202562;201316.80839961604;204907.57861752738;273.70376585407143;1607466.0487573345;650932.4333949778;100350.35412190616;0.0;0;117;96;0;0;0;0;1;33;41;646210883749.3142;238005759544.74915;450968056649.5322;40685.153221427485;19184.141729195104;307.04651027410057;105781.51486026397;1271528.8331855882;528152.9094530325;16795.1422449564;479210.637488986;6.706419977986743;0.23929362313389252
2936;2019-02-23 17:56:37.860;897;239;220;219;205;36;227;-127;50;-52;471;467;54;145;279;291;296;241;232;231;225;-128;614;357;372;143;362;258;609;2323.0;81.0;963.0;479.0;145.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41730.12890625;20862.759765625;0.0;3776.07470703125;451.0;100169;;;Calculated values ==>;1550940997.86;362.86;297.06;295.16;295.06;293.66;276.76000000000005;274.0616903277293;295.86;260.46000000000004;278.16;267.96000000000004;320.26000000000005;319.86;278.56;287.66;301.06;302.26000000000005;302.76000000000005;297.26000000000005;296.26000000000005;295.66;;318.26000000000005;260.36;243.1966462407574;262.23063862743834;274.0616903277293;296.36;6140000.0;3570000.0000000005;3720000.0000000005;1430000.0;3620000.0000000005;2580000.0;6090000.0;0.38716666666666666;0.013500000000000002;0.1605;0.07983333333333334;0.024166666666666666;0.41133333333333333;;20862.759765625;0.0;3776.07470703125;41730.12890625;521093.1015124937;408264.1768771023;262268.00729985844;261804.6486949954;255809.769414572;430346.717906069;461412.7253015732;456599.5954917432;463123.8585771284;503344.52314091154;502925.99431908346;457088.64538944094;467865.3501109118;469702.74350475933;471898.1339981557;426001.9319300167;409150.49472259555;461955.4770721462;461140.5576896242;;189410.48811896544;455369.27950636204;201247.91097669816;204832.96525824524;273.6768088557525;1608161.2039656679;651281.1711391185;100413.15764363468;0.0;0;117;96;0;0;0;0;1;33;41;646434083749.3142;238091559544.74915;451122556649.5322;40983.94536466473;20287.3559209515;227.49440230018584;105427.85635344054;1272209.409007139;528481.8386001171;16799.59675256119;480970.71558243356;6.774941088492203;0.24958423869166182
2937;2019-02-23 17:57:37.850;898;239;220;219;205;36;227;-122;51;-37;474;470;55;146;279;291;296;241;232;231;225;-121;616;357;372;144;362;260;610;2315.0;107.0;1135.0;475.0;145.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41662.83203125;20935.41015625;0.0;3801.203125;454.0;100170;;;Calculated values ==>;1550941057.85;362.96000000000004;297.06;295.16;295.06;293.66;276.76000000000005;274.0616903277293;295.86;260.96000000000004;278.26000000000005;269.46000000000004;320.56;320.16;278.66;287.76000000000005;301.06;302.26000000000005;302.76000000000005;297.26000000000005;296.26000000000005;295.66;;318.56;261.06;243.40439225979637;262.5002047102346;274.0616903277293;296.36;6160000.0;3570000.0000000005;3720000.0000000005;1440000.0;3620000.0000000005;2600000.0;6100000.0;0.3858333333333333;0.017833333333333333;0.18916666666666665;0.07916666666666666;0.024166666666666666;0.41;;20935.41015625;0.0;3801.203125;41662.83203125;521059.26305131684;407796.41522512626;262189.8982594801;261728.4873140192;255753.37659493287;430346.717906069;461412.7253015732;456394.4736292281;464488.10190497787;503467.5107277765;503048.43896049494;456885.48860860226;467699.96015118796;469702.74350475933;471898.1339981557;425445.5415215317;408697.5500520353;461955.4770721462;461140.5576896242;;190664.19178205615;455929.79515101993;201198.76427046908;204793.770135675;273.6575724017287;1608856.0294833672;651629.4311688424;100476.29110158132;0.0;0;117;96;0;0;0;0;1;33;41;646657246549.3497;238177645194.76282;451277930749.55695;48274.521687031905;20166.206611376943;298.6725145393524;105102.18289711916;1272953.1055959284;528818.8954357699;16803.980746081495;482724.8401736348;7.027703499000682;0.27286076206820964
2938;2019-02-23 17:58:37.861;898;239;220;219;205;36;227;-120;49;-29;478;475;55;148;279;291;296;241;232;231;225;-119;616;357;372;144;362;262;611;2324.0;110.0;888.0;495.0;145.0;0;100;2;1;1;0;0;0;0;0;1;1;1;0;0;41820.12109375;21097.115234375;0.0;3812.70581054688;453.0;100171;;;Calculated values ==>;1550941117.861;362.96000000000004;297.06;295.16;295.06;293.66;276.76000000000005;274.0616903277293;295.86;261.16;278.06;270.26000000000005;320.96000000000004;320.66;278.66;287.96000000000004;301.06;302.26000000000005;302.76000000000005;297.26000000000005;296.26000000000005;295.66;;318.46000000000004;261.26000000000005;243.40439225979637;262.7682575881327;274.0616903277293;296.36;6160000.0;3570000.0000000005;3720000.0000000005;1440000.0;3620000.0000000005;2620000.0;6110000.0;0.3873333333333333;0.018333333333333333;0.14800000000000002;0.0825;0.024166666666666666;0.4115;;21097.115234375;0.0;3812.70581054688;41820.12109375;521059.26305131684;407321.1821255405;262112.43250772386;261652.93442638803;255697.3040516489;430346.717906069;461412.7253015732;455818.0055600663;465291.8899611849;503695.9910019957;503381.35819940595;456558.6872258107;467650.262812302;469702.74350475933;471898.1339981557;425445.5415215317;408237.80477688013;461955.4770721462;461140.5576896242;;190246.288480595;456136.44865422137;201011.94624918528;204600.26966250569;273.58439575899126;1609551.848304623;651979.7664310355;100539.75197523714;0.0;0;117;96;0;0;0;0;1;33;41;646880487469.9315;238264061034.98804;451434559459.96515;37711.2967780104;21047.77144841548;315.47517365194545;105566.32852315926;1273669.7854522276;529162.4082196299;16809.09958177762;484480.73296138365;6.60947630359636;0.24112232160585645
2939;2019-02-23 17:59:37.871;897;240;220;219;205;37;227;-131;27;-40;483;480;43;146;279;291;296;242;232;231;225;-129;616;359;372;144;364;262;610;2299.0;111.0;826.0;494.0;145.0;0;100;12;1;1;0;0;0;0;0;1;1;1;0;0;42526.71484375;21624.599609375;0.0;3837.94213867188;452.0;100172;;;Calculated values ==>;1550941177.871;362.86;297.16;295.16;295.06;293.66;276.86;274.27422755570615;295.86;260.06;275.86;269.16;321.46000000000004;321.16;277.46000000000004;287.76000000000005;301.06;302.26000000000005;302.76000000000005;297.36;296.26000000000005;295.66;;318.36;260.26000000000005;243.40439225979637;262.7682575881327;274.27422755570615;296.36;6160000.0;3590000.0;3720000.0000000005;1440000.0;3640000.0;2620000.0;6100000.0;0.38316666666666666;0.018500000000000003;0.13766666666666666;0.08233333333333334;0.024166666666666666;0.4073333333333333;;21624.599609375;0.0;3837.94213867188;42526.71484375;520935.69042083895;408250.65321590507;262189.8982594801;261728.4873140192;255753.37659493287;430214.79039162316;461412.7253015732;453070.1784375037;464186.23575667624;504220.04327844264;503905.66196322895;455073.69514115615;467418.2756666603;469427.9198024905;471630.7986459004;425445.5415215317;409137.4488944052;461955.4770721462;461140.5576896242;;189828.38726562503;455101.5661558254;201518.00744217896;205117.60816579137;273.79136255400596;1610254.8557523738;652335.8400570585;100603.51800070376;0.0;0;117;96;0;0;0;0;1;33;41;647103724669.896;238350475434.9743;451591785659.9402;34630.348873689705;20878.37966742356;301.69971360184013;104286.68143937457;1274272.7329737372;529511.8510429718;16814.243563024593;486229.79950664064;6.2875541365138865;0.22488195666185132
2940;2019-02-23 18:00:37.892;895;241;220;219;204;37;227;-138;-6;-64;486;482;17;137;280;291;296;242;232;231;225;-138;616;358;372;144;363;261;609;2322.0;115.0;918.0;496.0;145.0;0;100;14;1;1;0;0;0;0;0;1;1;1;0;0;42662.3671875;21723.646484375;0.0;3813.48974609375;451.0;100173;;;Calculated values ==>;1550941237.892;362.66;297.26000000000005;295.16;295.06;293.56;276.86;274.1680685717883;295.86;259.36;272.56;266.76000000000005;321.76000000000005;321.36;274.86;286.86;301.16;302.26000000000005;302.76000000000005;297.36;296.26000000000005;295.66;;318.26000000000005;259.36;243.40439225979637;262.63441904999945;274.1680685717883;296.36;6160000.0;3579999.9999999995;3720000.0000000005;1440000.0;3629999.9999999995;2610000.0;6090000.0;0.38699999999999996;0.019166666666666665;0.153;0.08266666666666667;0.024166666666666666;0.4111666666666666;;21723.646484375;0.0;3813.48974609375;42662.3671875;520688.42290511815;409150.49472259555;262268.00729985844;261804.6486949954;255410.1034964328;430280.9020939914;461412.7253015732;449026.7350575672;461762.07858763647;504628.74597579596;504210.1011112547;451979.14056569117;466514.12308557617;469693.2841719517;471764.57567018335;425445.5415215317;409583.4699770872;461955.4770721462;461140.5576896242;;189410.48811896544;454166.62698296324;201488.03318366726;205060.42728453784;273.77517858465296;1610965.0132363737;652697.2018730063;100667.30224965584;0.0;0;117;96;0;0;0;0;1;33;41;647327002789.5554;238436905674.84247;451748740574.7008;37873.42138670669;20888.097087408467;304.0230379351858;105291.61361822466;1274877.1425276485;529860.0268342883;16819.29301930439;487976.8965661496;6.4360057309079926;0.23471679347191052
2941;2019-02-23 18:01:37.842;894;241;220;219;204;36;227;-142;-2;-78;484;479;16;130;280;291;296;243;232;231;225;-142;613;358;372;144;363;258;607;2331.0;86.0;862.0;514.0;145.0;0;100;12;1;1;0;0;0;0;0;1;1;1;0;0;42408.15234375;21593.07421875;0.0;3759.8056640625;450.0;100174;;;Calculated values ==>;1550941297.842;362.56000000000006;297.26000000000005;295.16;295.06;293.56;276.76000000000005;274.1680685717883;295.86;258.96000000000004;272.96000000000004;265.36;321.56;321.06;274.76000000000005;286.16;301.16;302.26000000000005;302.76000000000005;297.46000000000004;296.26000000000005;295.66;;318.16;258.96000000000004;243.40439225979637;262.23063862743834;274.1680685717883;296.36;6130000.0;3579999.9999999995;3720000.0000000005;1440000.0;3629999.9999999995;2580000.0;6070000.0;0.38849999999999996;0.014333333333333333;0.14366666666666666;0.08566666666666665;0.024166666666666666;0.4126666666666666;;21593.07421875;0.0;3759.8056640625;42408.15234375;520801.516040304;410037.0545201164;262426.2066479537;261958.84384737047;255521.75135791313;430280.9020939914;461412.7253015732;450090.1774035204;460339.92326997116;504702.93295331864;504180.7902109202;452377.66799008177;466129.27696258575;469693.2841719517;471764.57567018335;426277.7026765621;410871.0927611835;461955.4770721462;461140.5576896242;;188992.59102226305;453749.9812352939;201582.68397627538;205145.81434275088;273.81216463811944;1611673.343465534;653057.8737352588;100730.36045246139;0.0;0;117;96;0;0;0;0;1;33;41;647550016789.7328;238523233674.91113;451904310824.8245;35702.243222380865;21602.331798522584;220.82807545376022;105640.49742114305;1275489.7621244295;530213.8186695296;16823.663133786707;489733.19935321464;6.435793537921326;0.23411337154943934
2942;2019-02-23 18:02:37.843;893;240;219;218;203;36;227;-141;14;-85;480;475;27;128;280;291;296;242;232;231;225;-142;612;357;372;143;362;256;607;2195.0;110.0;784.0;496.0;145.0;0;99;9;1;1;0;0;0;0;0;1;1;1;0;0;42266.703125;21353.611328125;0.0;3730.556640625;450.0;100175;;;Calculated values ==>;1550941357.843;362.46000000000004;297.16;295.06;294.96000000000004;293.46000000000004;276.76000000000005;274.0616903277293;295.86;259.06;274.56;264.66;321.16;320.66;275.86;285.96000000000004;301.16;302.26000000000005;302.76000000000005;297.36;296.26000000000005;295.66;;318.16;258.96000000000004;243.1966462407574;261.9595390733887;274.0616903277293;296.36;6120000.0;3570000.0000000005;3720000.0000000005;1430000.0;3620000.0000000005;2560000.0;6070000.0;0.36583333333333334;0.018333333333333333;0.13066666666666665;0.08266666666666667;0.024166666666666666;0.39;;21353.611328125;0.0;3730.556640625;42266.703125;520756.95934257767;409610.991122562;261958.84384737047;261497.26999971413;255123.1771009135;430346.717906069;461412.7253015732;452474.6473264268;459780.758145265;504474.561467163;503953.010973575;454097.5536438728;466183.9505249419;469830.35365861515;471898.1339981557;426551.89065148245;410457.00292746315;461955.4770721462;461140.5576896242;;188992.59102226305;453917.48324087355;201397.5953387462;205150.32227624644;273.73535980029004;1612378.9790206512;653415.7687458679;100792.78117858648;0.0;0;117;96;0;0;0;0;1;33;41;647773220509.4631;238609335109.80713;452058513394.63824;32807.401459723595;20874.977399909192;295.0729416070204;99836.19181121733;1276060.6853446525;530567.8021453819;16827.962380576606;491445.5336331783;6.131901357225764;0.22373123577622359
2943;2019-02-23 18:03:37.883;893;239;218;217;203;35;227;-141;28;-92;475;469;36;129;279;291;296;241;232;231;225;-142;611;355;372;143;360;254;606;1816.0;111.0;853.0;513.0;145.0;0;99;4;1;1;0;0;0;0;0;1;1;1;0;0;41792.84765625;21061.939453125;0.0;3680.29638671875;451.0;100176;;;Calculated values ==>;1550941417.883;362.46000000000004;297.06;294.96000000000004;294.86;293.46000000000004;276.66;273.8482719121499;295.86;259.06;275.96000000000004;263.96000000000004;320.66;320.06;276.76000000000005;286.06;301.06;302.26000000000005;302.76000000000005;297.26000000000005;296.26000000000005;295.66;;318.26000000000005;258.96000000000004;243.1966462407574;261.6868853414304;273.8482719121499;296.36;6110000.0;3550000.0;3720000.0000000005;1430000.0;3600000.0;2540000.0;6060000.0;0.3026666666666667;0.018500000000000003;0.14216666666666666;0.08549999999999999;0.024166666666666666;0.32683333333333336;;21061.939453125;0.0;3680.29638671875;41792.84765625;520835.8585917283;409625.7095679235;261573.37430164765;261115.4618098223;255178.4396170555;430477.46260093397;461412.7253015732;454559.7729374544;459067.1386052814;504142.90968780953;503517.6231220244;455543.7779327058;466585.4960542887;469976.623456597;472164.5985166868;426824.5202233794;410471.16347757;461955.4770721462;461140.5576896242;;189410.48811896544;453917.48324087355;200879.52402373496;205367.3405919641;273.5236746065688;1613079.9422742205;653769.467310769;100854.57945851411;0.0;0;117;96;0;0;0;0;1;33;41;647996569309.3213;238695192309.75256;452211615394.54095;36064.87538723378;21634.745513065347;302.5370997974745;83595.21312141858;1276635.0036084391;530922.2860012255;16832.945784307594;492975.1477366724;5.722901197695857;0.24965756217386248
2944;2019-02-23 18:04:37.853;894;239;217;216;203;34;227;-139;37;-88;470;464;42;134;279;291;296;240;232;231;225;-139;610;356;372;143;361;254;605;1091.0;112.0;770.0;498.0;145.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;41627.44921875;20877.654296875;0.0;3695.5693359375;453.0;100177;;;Calculated values ==>;1550941477.853;362.56000000000006;297.06;294.86;294.76000000000005;293.46000000000004;276.56;273.955091788801;295.86;259.26000000000005;276.86;264.36;320.16;319.56;277.36;286.56;301.06;302.26000000000005;302.76000000000005;297.16;296.26000000000005;295.66;;318.46000000000004;259.26000000000005;243.1966462407574;261.6868853414304;273.955091788801;296.36;6100000.0;3560000.0;3720000.0000000005;1430000.0;3610000.0;2540000.0;6050000.0;0.18183333333333335;0.018666666666666668;0.12833333333333333;0.083;0.024166666666666666;0.20600000000000002;;20877.654296875;0.0;3695.5693359375;41627.44921875;521037.97170894797;410066.5607873227;261190.2968228497;260735.94367290052;255234.01385208624;430412.23801567365;461412.7253015732;455666.3346708236;459475.12376646604;503621.87712692283;502996.11237024755;456277.67593644746;467161.77210984955;469839.80088582047;472031.47461952077;427095.61516108364;410485.9403999371;461955.4770721462;461140.5576896242;;190246.288480595;454229.2784589925;200864.82728881863;207941.84434580448;273.52231337173674;1613774.7638306066;654118.7891772117;100916.01427345838;0.0;0;117;96;0;0;0;0;1;33;41;648219657709.4277;238780949409.7935;452363939194.61365;32699.526780690634;21029.24944712443;310.0472622080688;52158.93494882686;1277207.7537751028;531277.6415260843;16838.048101558565;494105.8666621803;4.321686076915227;0.24723098453006628
2945;2019-02-23 18:05:37.874;895;238;216;215;202;34;227;-135;42;-82;466;461;46;139;279;292;296;239;232;231;225;-136;611;355;372;142;361;253;606;730.0;114.0;803.0;495.0;145.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;41586.23046875;20937.400390625;0.0;3702.771484375;455.0;100178;;;Calculated values ==>;1550941537.874;362.66;296.96000000000004;294.76000000000005;294.66;293.36;276.56;273.8482719121499;295.86;259.66;277.36;264.96000000000004;319.76000000000005;319.26000000000005;277.76000000000005;287.06;301.06;302.36;302.76000000000005;297.06;296.26000000000005;295.66;;318.66;259.56;242.98782864720522;261.54996906429363;273.8482719121499;296.36;6110000.0;3550000.0;3720000.0000000005;1420000.0;3610000.0;2530000.0;6060000.0;0.12166666666666666;0.019;0.13383333333333333;0.0825;0.024166666666666666;0.14583333333333331;;20937.400390625;0.0;3702.771484375;41586.23046875;521082.48131773714;409193.5342113615;260662.9074279315;260215.47333243684;254781.96693942722;430477.46260093397;461412.7253015732;456441.8272467007;460239.41597243433;503300.4181261845;502779.1287979141;456928.0333177049;467876.8917749025;469839.80088582047;472289.67396567063;426824.5202233794;409625.7095679235;461955.4770721462;461140.5576896242;;191082.09718829524;454706.2634023632;200359.20056534282;210352.38627400037;273.319373998338;1614468.453869599;654467.3699277033;100977.68869227263;0.0;0;117;96;0;0;0;0;1;33;41;648442935829.9741;238866479335.00278;452516092429.98596;34272.39153752173;20983.632684054184;326.7774024536625;36573.2749981118;1277766.048430549;531627.8714156073;16843.35683118234;494845.5605491604;3.740074423573451;0.2575441603991767
2946;2019-02-23 18:06:37.854;897;237;216;215;202;35;227;-135;47;-73;465;460;50;139;279;292;297;239;232;231;225;-134;609;357;372;142;362;254;605;568.0;111.0;561.0;512.0;145.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;41548.1953125;20839.029296875;0.0;3705.00048828125;456.0;100179;;;Calculated values ==>;1550941597.854;362.86;296.86;294.76000000000005;294.66;293.36;276.66;274.0616903277293;295.86;259.66;277.86;265.86;319.66;319.16;278.16;287.06;301.06;302.36;302.86;297.06;296.26000000000005;295.66;;318.76000000000005;259.76000000000005;242.98782864720522;261.6868853414304;274.0616903277293;296.36;6090000.0;3570000.0000000005;3720000.0000000005;1420000.0;3620000.0000000005;2540000.0;6050000.0;0.09466666666666666;0.018500000000000003;0.0935;0.08533333333333333;0.024166666666666666;0.11883333333333333;;20839.029296875;0.0;3705.00048828125;41548.1953125;521485.9890148334;409209.18125388556;260735.94367290052;260286.7955062178;254836.52542001416;430346.717906069;461412.7253015732;456886.66015253164;461151.8071147456;503100.44681710604;502578.6112887282;457250.945269924;467736.5532230337;469702.74350475933;472023.62416811753;427632.25530043064;410066.5607873227;461955.4770721462;461140.5576896242;;191500.00471740507;454913.1691053478;200287.99744945433;212581.05804188026;273.3000159115888;1615161.009822369;654815.3907962384;101039.39954825335;0.0;0;117;96;0;0;0;0;1;33;41;648666061430.045;238951650935.02985;452668141730.0343;23991.974962737728;21728.01464796958;324.96534849249696;29537.153874806903;1278251.422972743;531983.6831666891;16848.786210378756;495396.297149863;3.0794498497437974;0.23109578239563255
2947;2019-02-23 18:07:37.884;899;237;216;215;201;37;227;-151;51;-108;464;459;53;142;279;291;297;239;232;231;225;-149;609;357;372;141;362;251;604;477.0;108.0;407.0;505.0;145.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;41506.171875;20754.47265625;0.0;3664.89404296875;457.0;100180;;;Calculated values ==>;1550941657.884;363.06000000000006;296.86;294.76000000000005;294.66;293.26000000000005;276.86;274.0616903277293;295.86;258.06;278.26000000000005;262.36;319.56;319.06;278.46000000000004;287.36;301.06;302.26000000000005;302.86;297.06;296.26000000000005;295.66;;318.86;258.26000000000005;242.77792619122317;261.27494424493943;274.0616903277293;296.36;6090000.0;3570000.0000000005;3720000.0000000005;1410000.0;3620000.0000000005;2510000.0;6040000.0;0.07949999999999999;0.018000000000000002;0.06783333333333334;0.08416666666666667;0.024166666666666666;0.10366666666666666;;20754.47265625;0.0;3664.89404296875;41506.171875;521731.97294839774;409657.06161777896;260809.5475539495;260358.65637036387;254495.983583721;430346.717906069;461412.7253015732;457855.67570293584;457747.1737472935;503283.3775912362;502762.85541933245;458096.219176611;468499.1255873315;469702.74350475933;471898.1339981557;427632.25530043064;410501.3334954895;461955.4770721462;461140.5576896242;;191917.91438739494;453525.6686687317;200699.6664609738;214712.42009197295;273.46188398617653;1615853.4756084648;655162.1766186074;101100.84604387837;0.0;0;117;96;0;0;0;0;1;33;41;648889373029.9386;239036593384.98935;452819717479.96204;17443.74929357976;21279.52185248629;308.35659248894063;25546.38359762318;1278596.8933235654;532342.2585020908;16854.066532059172;495855.55614332046;2.6445407913975187;0.20771295099030196
2948;2019-02-23 18:08:37.845;902;236;215;214;200;37;227;-158;49;-138;460;453;52;144;280;291;296;238;232;231;225;-157;607;357;372;140;362;247;603;458.0;111.0;503.0;514.0;145.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;41631.0078125;20688.560546875;0.0;3614.59741210938;458.0;100181;;;Calculated values ==>;1550941717.845;363.36;296.76000000000005;294.66;294.56;293.16;276.86;274.0616903277293;295.86;257.36;278.06;259.36;319.16;318.46000000000004;278.36;287.56;301.16;302.26000000000005;302.76000000000005;296.96000000000004;296.26000000000005;295.66;;318.96000000000004;257.46000000000004;242.56692532238324;260.72004837742526;274.0616903277293;296.36;6070000.0;3570000.0000000005;3720000.0000000005;1400000.0;3620000.0000000005;2470000.0;6030000.0;0.07633333333333334;0.018500000000000003;0.08383333333333334;0.08566666666666665;0.024166666666666666;0.1005;;20688.560546875;0.0;3614.59741210938;41631.0078125;522256.7615502828;409673.69480014726;260431.0655002683;259983.54325709134;254156.7896756306;430346.717906069;461412.7253015732;458256.2283559787;454830.0520066356;503250.324647582;502523.63716272207;458614.13212545495;469279.8220218944;469830.35365861515;471898.1339981557;427899.9223169548;410517.3425074881;461955.4770721462;461140.5576896242;;192335.8262164488;452863.91896559007;201549.33554385082;215708.29216686994;273.79465817905776;1616545.8351124076;655507.3107453393;101161.46904205726;0.0;0;117;96;0;0;0;0;1;33;41;649112427949.8109;239120838589.9411;452969020369.8765;21520.594514083386;21529.282646462325;321.57772647513445;24665.942685036804;1278921.3851315812;532698.7666583535;16859.312572569976;496273.7202120025;2.7995290853510513;0.22514386237361475
2949;2019-02-23 18:09:37.865;907;235;215;214;199;36;227;-160;40;-150;451;443;45;141;280;291;297;237;232;231;225;-161;605;357;372;139;362;243;601;251.0;79.0;363.0;514.0;145.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;41420.75390625;20604.365234375;0.0;3566.5361328125;465.0;100182;;;Calculated values ==>;1550941777.865;363.86;296.66;294.66;294.56;293.06;276.76000000000005;274.0616903277293;295.86;257.16;277.16;258.16;318.26000000000005;317.46000000000004;277.66;287.26000000000005;301.16;302.26000000000005;302.86;296.86;296.26000000000005;295.66;;319.66;257.06;242.35481222062532;260.1585393101385;274.0616903277293;296.36;6050000.0;3570000.0000000005;3720000.0000000005;1390000.0;3620000.0000000005;2430000.0;6010000.0;0.04183333333333333;0.013166666666666667;0.0605;0.08566666666666665;0.024166666666666666;0.06599999999999999;;20604.365234375;0.0;3566.5361328125;41420.75390625;523024.8520255659;410133.0947216532;260577.56831835757;260126.58062924564;253871.73518322778;430346.717906069;461412.7253015732;457823.20386865665;453757.8149880411;502701.19502857176;501872.49662063;458417.55353033816;469491.36104089965;469830.35365861515;471898.1339981557;428689.5718714525;410963.46880221117;461955.4770721462;461140.5576896242;;195261.2709748474;452618.5968704887;201715.37112042945;223268.44837724656;273.8594773842517;1617238.1638258486;655851.5331626452;101221.33176917244;0.0;0;117;96;0;0;0;0;1;33;41;649335702349.74;239204566489.9145;453116069369.8298;15494.523881267745;21494.04300592174;233.39369041167757;15699.559214616922;1279229.9472712178;533057.4138812473;16863.938875963166;496610.21152078686;2.189472332383109;0.20841610471202476
2950;2019-02-23 18:10:37.856;913;234;214;213;199;35;227;-149;31;-137;441;434;38;137;279;291;297;235;232;231;225;-151;605;356;372;139;361;241;601;198.0;87.0;478.0;515.0;145.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;41526.125;20654.18359375;0.0;3537.06030273438;467.0;100183;;;Calculated values ==>;1550941837.856;364.46000000000004;296.56;294.56;294.46000000000004;293.06;276.66;273.955091788801;295.86;258.26000000000005;276.26000000000005;259.46000000000004;317.26000000000005;316.56;276.96000000000004;286.86;301.06;302.26000000000005;302.86;296.66;296.26000000000005;295.66;;319.86;258.06;242.35481222062532;259.87524604437704;273.955091788801;296.36;6050000.0;3560000.0;3720000.0000000005;1390000.0;3610000.0;2410000.0;6010000.0;0.033;0.0145;0.07966666666666668;0.08583333333333334;0.024166666666666666;0.05716666666666667;;20654.18359375;0.0;3537.06030273438;41526.125;523758.1627979456;409708.87395286246;260126.58062924564;259680.6723216568;253871.73518322778;430412.23801567365;461412.7253015732;457073.4140223333;455097.675750156;501859.1843272615;501134.3611132461;457906.2574384314;469316.5931878752;469839.80088582047;472031.47461952077;428689.5718714525;410133.0947216532;461955.4770721462;461140.5576896242;;196097.13278094304;453654.4621878675;201348.19921115166;226196.2030176345;273.71158720547726;1617929.2841324103;656195.3028293329;101280.51952657769;0.0;0;117;96;0;0;0;0;1;33;41;649558868869.5059;239287953979.827;453261247589.6774;20372.77544662414;21656.287572168112;269.06891867208975;13430.985608748744;1279528.7965978459;533416.9460311076;16868.12543628954;496852.9296475459;2.303689623596081;0.2274464973721039
2951;2019-02-23 18:11:37.856;919;233;214;213;199;35;227;-136;30;-103;433;427;35;134;279;291;297;235;232;231;225;-139;604;356;372;138;361;242;600;130.0;104.0;774.0;520.0;145.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;41372.01171875;20654.423828125;0.0;3566.73681640625;471.0;100184;;;Calculated values ==>;1550941897.856;365.06000000000006;296.46000000000004;294.56;294.46000000000004;293.06;276.66;273.955091788801;295.86;259.56;276.16;262.86;316.46000000000004;315.86;276.66;286.56;301.06;302.26000000000005;302.86;296.66;296.26000000000005;295.66;;320.26000000000005;259.26000000000005;242.14157278889297;260.01710675043796;273.955091788801;296.36;6040000.0;3560000.0;3720000.0000000005;1380000.0;3610000.0;2420000.0;6000000.0;0.021666666666666667;0.017333333333333333;0.129;0.08666666666666667;0.024166666666666666;0.04583333333333334;;20654.423828125;0.0;3566.73681640625;41372.01171875;524566.760758523;409727.41912314226;260198.9177046404;259751.3156949068;253924.83525875237;430412.23801567365;461412.7253015732;456791.3870702126;458727.9298030529;500933.03033236036;500310.4691821263;457388.50347483275;468841.1145850122;469839.80088582047;472031.47461952077;428950.4005741357;410569.0616066424;461955.4770721462;461140.5576896242;;197768.88456892778;455056.60756088217;200631.60743140534;232039.8255754747;273.4307857576939;1618620.1019384;656539.5412245152;101339.71783590385;0.0;0;117;96;0;0;0;0;1;33;41;649782068869.5059;239371053979.827;453406147589.6774;33044.61157340613;22050.16667788799;318.609875436551;10500.45022189852;1279973.9414896795;533781.1664831914;16873.02275957378;497052.35827946797;2.7213327765740853;0.27566071165107897
2952;2019-02-23 18:12:37.867;924;231;211;208;198;35;227;-144;36;-89;433;431;44;163;279;291;297;232;232;231;225;-139;588;354;372;138;359;268;588;-2.0;110.0;46.0;507.0;145.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;33019.14453125;11551.080078125;0.0;4023.47680664062;479.0;100185;;;Calculated values ==>;1550941957.867;365.56000000000006;296.26000000000005;294.26000000000005;293.96000000000004;292.96000000000004;276.66;273.7412296467126;295.86;258.76000000000005;276.76000000000005;264.26000000000005;316.46000000000004;316.26000000000005;277.56;289.46000000000004;301.06;302.26000000000005;302.86;296.36;296.26000000000005;295.66;;321.06;259.26000000000005;242.14157278889297;263.56353331371673;273.7412296467126;296.36;5880000.0;3540000.0;3720000.0000000005;1380000.0;3590000.0;2680000.0;5880000.0;0.0;0.018333333333333333;0.007666666666666667;0.0845;0.024166666666666666;0.024166666666666666;;11551.080078125;0.0;4023.47680664062;33019.14453125;526390.7243072074;413943.7742301028;259720.3721467181;258376.6300897483;254183.10364678683;430542.39183029096;461412.7253015732;453174.1695212009;460143.737624023;498360.39575049013;498147.78028686217;454187.15326228563;468552.303037223;470113.2123334561;472297.50666484167;432950.67814330535;414312.0414140003;461955.4770721462;461140.5576896242;;201112.50472608567;455056.60756088217;196782.97938755155;259720.3721467181;271.89377297182915;1619240.1418952546;656807.9696272867;101402.98121242049;0.0;0;117;96;0;0;0;0;1;33;41;650005309790.0876;239453869160.04285;453559175640.07623;1965.665791024645;21824.12158064644;341.70834003725884;4867.6544839535645;1280265.747289734;534146.8525831283;16878.526420203238;497180.4492980661;1.8619566778190435;0.25988946573945443
2953;2019-02-23 18:13:37.877;922;228;208;207;194;34;227;-163;34;-139;452;455;48;194;278;291;297;229;232;231;225;-162;603;353;372;138;358;272;597;-2.0;86.0;169.0;504.0;145.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;42168.1328125;20764.59765625;0.0;4064.130859375;492.0;100186;;;Calculated values ==>;1550942017.877;365.36;295.96000000000004;293.96000000000004;293.86;292.56;276.56;273.6339639331285;295.86;256.86;276.56;259.26000000000005;318.36;318.66;277.96000000000004;292.56;300.96000000000004;302.26000000000005;302.86;296.06;296.26000000000005;295.66;;322.36;256.96000000000004;242.14157278889297;264.08650396036035;273.6339639331285;296.36;6030000.0;3529999.9999999995;3720000.0000000005;1380000.0;3579999.9999999995;2720000.0;5970000.0;0.0;0.014333333333333333;0.028166666666666666;0.084;0.024166666666666666;0.024166666666666666;;20764.59765625;0.0;4064.130859375;42168.1328125;525008.3909522315;408921.91982535005;257775.63793415888;257350.78648137758;252148.65121393514;430607.02586249536;461412.7253015732;452223.2298793964;455056.60756088217;499982.4388979787;500301.2370569326;454013.21601284284;471594.12740730867;470122.754192674;472430.20003202657;429209.86885673786;409357.73156739137;461955.4770721462;461140.5576896242;;206546.2383541025;452685.1452433778;199407.9035684253;257775.63793415888;272.935701659024;1619866.8069664603;657077.3118245827;101470.38917574834;0.0;0;117;97;0;0;0;0;1;33;41;650228546990.0521;239536682960.0297;453721202640.0505;7120.965024425685;21275.288300696007;284.54730114729966;4914.652227423745;1280341.4818335045;534506.0741923739;16883.74608701178;497261.98210718506;1.35308792927317;0.176686938436473
2954;2019-02-23 18:14:37.867;894;226;210;209;198;37;227;-153;11;-146;467;464;24;150;279;290;297;228;232;231;225;-155;608;359;372;139;364;257;602;-1.0;110.0;585.0;536.0;145.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;41647.37109375;20794.55859375;0.0;3802.400390625;485.0;100187;;;Calculated values ==>;1550942077.867;362.56000000000006;295.76000000000005;294.16;294.06;292.96000000000004;276.86;274.27422755570615;295.86;257.86;274.26000000000005;258.56;319.86;319.56;275.56;288.16;301.06;302.16;302.86;295.96000000000004;296.26000000000005;295.66;;321.66;257.66;242.35481222062532;262.0952818180154;274.27422755570615;296.36;6080000.0;3590000.0;3720000.0000000005;1390000.0;3640000.0;2570000.0;6020000.0;0.0;0.018333333333333333;0.09749999999999999;0.08933333333333333;0.024166666666666666;0.024166666666666666;;20794.55859375;0.0;3802.400390625;41647.37109375;521195.4243757707;405540.93579424167;258305.76052196507;257879.52782838146;253430.46514648534;430214.79039162316;461412.7253015732;451922.06768953014;454170.8110504445;503021.8874194409;502708.09524604055;453553.62569871574;468580.134230442;469427.9198024905;471504.80555226206;427898.7256347273;406521.677067064;461955.4770721462;461140.5576896242;;203620.32615720207;453240.62999506394;202313.32019095856;258305.76052196507;274.1014892044439;1620565.1530887014;657423.5804056708;101535.93267710424;0.0;0;117;97;0;0;0;0;1;33;41;650451709790.0876;239619769110.0429;453879876190.0757;24336.852881110728;22416.17300916675;391.9125570738271;4901.840931551762;1280603.5866246785;534870.1090207621;16889.382312970272;497343.7725828379;2.115984313831857;0.24614667782991023
2955;2019-02-23 18:15:37.868;875;226;212;211;198;39;227;-144;14;-124;463;456;24;132;281;288;297;228;232;231;225;-145;600;358;372;138;363;249;595;189.0;115.0;439.0;521.0;145.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;41397.96875;20545.630859375;0.0;3695.30932617188;472.0;100188;;;Calculated values ==>;1550942137.868;360.66;295.76000000000005;294.36;294.26000000000005;292.96000000000004;277.06;274.1680685717883;295.86;258.76000000000005;274.56;260.76000000000005;319.46000000000004;318.76000000000005;275.56;286.36;301.26000000000005;301.96000000000004;302.86;295.96000000000004;296.26000000000005;295.66;;320.36;258.66;242.14157278889297;260.9983114674233;274.1680685717883;296.36;6000000.0;3579999.9999999995;3720000.0000000005;1380000.0;3629999.9999999995;2490000.0;5950000.0;0.0315;0.019166666666666665;0.07316666666666666;0.08683333333333333;0.024166666666666666;0.05566666666666667;;20545.630859375;0.0;3695.30932617188;41397.96875;519490.47948686534;408966.3464352971;259661.5234668767;259215.488250527;253799.55154090098;430280.9020939914;461412.7253015732;453681.6753649552;456591.9871409039;503370.5839900445;502642.9279265981;454909.11700839887;467637.7639940667;469821.0261750935;471386.97659734735;429980.29994008347;409829.67921182106;461955.4770721462;461140.5576896242;;198186.82848740023;454440.0398310848;201520.6487106287;226761.44763175433;273.78792604775873;1621257.2091206384;657768.0877257236;101598.41463268397;0.0;0;117;97;0;0;0;0;1;33;41;650674913509.818;239702870494.94254;454031678719.89233;18449.78178354155;21961.83379562627;386.2202306250295;13047.103793221424;1280960.147855708;535239.9319073007;16895.86686093393;497493.3496149393;2.221239737026294;0.22261990607310692
