;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2956;2019-02-23 18:16:37.868;875;223;207;207;197;38;227;-147;29;-120;453;445;33;129;281;288;297;225;232;231;225;-147;598;357;372;138;362;243;594;238.0;84.0;318.0;542.0;145.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;41150.40234375;20512.2265625;0.0;3575.654296875;466.0;100189;;;Calculated values ==>;1550942197.868;360.66;295.46000000000004;293.86;293.86;292.86;276.96000000000004;274.0616903277293;295.86;258.46000000000004;276.06;261.16;318.46000000000004;317.66;276.46000000000004;286.06;301.26000000000005;301.96000000000004;302.86;295.66;296.26000000000005;295.66;;319.76000000000005;258.46000000000004;242.14157278889297;260.1585393101385;274.0616903277293;296.36;5980000.0;3570000.0000000005;3720000.0000000005;1380000.0;3620000.0000000005;2430000.0;5940000.0;0.03966666666666666;0.014;0.053000000000000005;0.09033333333333333;0.024166666666666666;0.06383333333333333;;20512.2265625;0.0;3575.654296875;41150.40234375;519650.2638285935;408099.1055646497;257542.73556563194;257542.73556563194;253460.31194603752;430346.717906069;461412.7253015732;456508.3022141449;457000.019854515;502908.2174820261;502079.7634352517;456987.6391725502;468137.58338496555;469957.8726753275;471521.16607813025;430487.45733892306;408989.545759868;461955.4770721462;461140.5576896242;;195679.20071851107;454234.19939265697;200869.20542647783;222325.2416410401;273.52842622614713;1621945.1122130863;658110.2365375726;101659.00599620937;0.0;0;117;97;0;0;0;0;1;33;41;650898113509.818;239785670494.94254;454179278719.89233;13548.872129746356;22887.30445494485;300.970762106771;15244.377674434616;1281226.8033049854;535613.6747260555;16901.593452540026;497729.1119605031;2.157994940472374;0.21283819636628767
2957;2019-02-23 18:17:37.869;886;221;203;202;193;38;226;-149;41;-133;440;432;41;130;281;288;297;223;232;231;225;-149;600;358;372;138;363;240;595;601.0;82.0;374.0;528.0;145.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;41069.13671875;20506.330078125;0.0;3535.95556640625;468.0;100190;;;Calculated values ==>;1550942257.869;361.76;295.26000000000005;293.46000000000004;293.36;292.46000000000004;276.96000000000004;274.1680685717883;295.76000000000005;258.26000000000005;277.26000000000005;259.86;317.16;316.36;277.26000000000005;286.16;301.26000000000005;301.96000000000004;302.86;295.46000000000004;296.26000000000005;295.66;;319.96000000000004;258.26000000000005;242.14157278889297;259.7329541166123;274.1680685717883;296.36;6000000.0;3579999.9999999995;3720000.0000000005;1380000.0;3629999.9999999995;2400000.0;5950000.0;0.10016666666666667;0.013666666666666666;0.06233333333333334;0.08800000000000001;0.024166666666666666;0.12433333333333334;;20506.330078125;0.0;3535.95556640625;41069.13671875;520843.06422741635;406679.0628252188;255807.80976704005;255399.46699474216;251867.34685523214;430280.9020939914;461276.7080979507;458421.257576164;455671.7755954498;501852.6566697917;501024.8566979679;458421.257576164;468667.9249079934;469821.0261750935;471386.97659734735;429980.29994008347;407617.9981532229;461955.4770721462;461140.5576896242;;196515.0671798046;454028.197540481;201919.0381982649;212393.39728334855;273.94341899045673;1622630.28645716;658452.0635395199;101718.27039938871;0.0;0;117;97;0;0;0;0;1;33;41;651121317229.5483;239868471874.84253;454324181134.7173;15988.638341222377;22185.60602211502;305.6181244204277;30927.563610513607;1281472.9533277114;535989.288573037;16906.648444170103;498113.8845501825;2.8868896711598255;0.21052553093087653
2958;2019-02-23 18:18:37.879;899;216;199;198;187;38;226;-158;49;-146;433;429;52;169;281;288;297;217;232;231;225;-157;580;356;372;138;361;268;580;726.0;113.0;257.0;515.0;145.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32948.453125;11410.9462890625;0.0;4028.80346679688;479.0;100191;;;Calculated values ==>;1550942317.879;363.06000000000006;294.76000000000005;293.06;292.96000000000004;291.86;276.96000000000004;273.955091788801;295.76000000000005;257.36;278.06;258.56;316.46000000000004;316.06;278.36;290.06;301.26000000000005;301.96000000000004;302.86;294.86;296.26000000000005;295.66;;321.06;257.46000000000004;242.14157278889297;263.56353331371673;273.955091788801;296.36;5800000.0;3560000.0;3720000.0000000005;1380000.0;3610000.0;2680000.0;5800000.0;0.121;0.01883333333333333;0.04283333333333333;0.08583333333333334;0.024166666666666666;0.14516666666666667;;11410.9462890625;0.0;4028.80346679688;32948.453125;523988.31327147764;411457.0303389459;255052.47792985634;254640.87459571127;250327.527592515;430412.23801567365;461276.7080979507;454816.6015382149;454337.1396946917;498360.39575049013;497935.0798141966;455192.9572356003;469248.7437679847;470094.4855175501;471655.1347750583;434841.26275023585;411854.5179747244;461955.4770721462;461140.5576896242;;201112.50472608567;453202.5455425244;201582.1947342923;210483.6770113954;273.8030048355939;1623247.202507968;658718.085172088;101781.32056459849;0.0;0;117;97;0;0;0;0;1;33;41;651344554429.5128;239951285674.82938;454476606534.69305;10846.873758101348;21597.41344437326;432.9170266054654;36387.02384512288;1281696.6198667148;536354.2078782824;16912.803929504273;498674.93293803954;4.4860978428693254;0.2893088011411888
2959;2019-02-23 18:19:37.849;903;212;199;199;186;38;226;-167;55;-168;445;445;60;195;280;288;297;213;232;231;225;-168;593;356;372;139;361;271;587;758.0;111.0;256.0;531.0;145.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;42405.84765625;21160.822265625;0.0;4067.48193359375;491.0;100192;;;Calculated values ==>;1550942377.849;363.46000000000004;294.36;293.06;293.06;291.76000000000005;276.96000000000004;273.955091788801;295.76000000000005;256.46000000000004;278.66;256.36;317.66;317.66;279.16;292.66;301.16;301.96000000000004;302.86;294.46000000000004;296.26000000000005;295.66;;322.26000000000005;256.36;242.35481222062532;263.95629194202945;273.955091788801;296.36;5930000.0;3560000.0;3720000.0000000005;1390000.0;3610000.0;2710000.0;5870000.0;0.12633333333333333;0.018500000000000003;0.042666666666666665;0.0885;0.024166666666666666;0.1505;;21160.822265625;0.0;4067.48193359375;42405.84765625;523467.0763233638;406423.8703246193;254642.713344534;254642.713344534;249628.1575704748;430412.23801567365;461276.7080979507;455067.43715841207;451890.8905221149;499337.1143399075;499337.1143399075;455695.6443231327;471842.96785953455;469967.1883525272;471655.1347750583;431733.7258330308;406902.6083803825;461955.4770721462;461140.5576896242;;206128.24275125185;451890.8905221149;201972.2588119733;210429.86225297142;273.955091788801;1623874.8410385246;658989.3808611375;101848.75587511141;0.0;0;117;98;0;0;0;0;1;33;41;651567642829.6193;240034344124.869;454638225684.77014;10798.727609448053;22117.79890634753;459.3756728739946;37731.95966321624;1281876.9096881913;536718.319167994;16920.235984117233;499292.28230513894;2.818574775790433;0.18010317963627925
2960;2019-02-23 18:20:37.880;895;216;202;201;188;39;226;-158;56;-171;454;450;58;157;281;288;297;218;232;231;225;-160;597;360;372;140;365;256;591;841.0;113.0;544.0;530.0;145.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41340.91015625;20375.5703125;0.0;3804.3876953125;485.0;100193;;;Calculated values ==>;1550942437.88;362.66;294.76000000000005;293.36;293.26000000000005;291.96000000000004;277.06;274.38016830617;295.76000000000005;257.36;278.76000000000005;256.06;318.56;318.16;278.96000000000004;288.86;301.26000000000005;301.96000000000004;302.86;294.96000000000004;296.26000000000005;295.66;;321.66;257.16;242.56692532238324;261.9595390733887;274.38016830617;296.36;5970000.0;3600000.0;3720000.0000000005;1400000.0;3650000.0;2560000.0;5910000.0;0.14016666666666666;0.01883333333333333;0.09066666666666667;0.08833333333333333;0.024166666666666666;0.16433333333333333;;20375.5703125;0.0;3804.3876953125;41340.91015625;522180.96290076926;406304.11827288265;255634.07168389973;255224.62669889966;250183.60302061887;430148.3826014536;461276.7080979507;457655.63067567954;451405.1176236077;501758.0537379681;501339.1217814761;457898.09175766754;469519.69527024316;469546.6277308033;471117.93122126855;430739.1494075868;407256.9060275259;461955.4770721462;461140.5576896242;;203620.32615720207;452552.0628994988;203336.89140753442;211027.65321288223;274.38016830617;1624573.091264878;659335.6963039933;101914.38868160779;0.0;0;117;98;0;0;0;0;1;33;41;651790958150.1301;240118087370.06055;454796407370.132;23058.232360311824;22014.00681512352;442.2489169911466;41101.8873023446;1282159.1967949404;537086.274228456;16927.75340437807;499949.57045486337;3.5821557409977927;0.22892609462562774
2961;2019-02-23 18:21:37.850;890;218;202;201;188;41;226;-160;56;-175;445;438;56;144;282;287;297;220;232;231;225;-161;592;361;372;139;366;250;587;1000.0;109.0;312.0;553.0;145.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41103.69140625;20196.3984375;0.0;3707.94384765625;474.0;100194;;;Calculated values ==>;1550942497.85;362.16;294.96000000000004;293.36;293.26000000000005;291.96000000000004;277.26000000000005;274.4858918419099;295.76000000000005;257.16;278.76000000000005;255.66000000000003;317.66;316.96000000000004;278.76000000000005;287.56;301.36;301.86;302.86;295.16;296.26000000000005;295.66;;320.56;257.06;242.35481222062532;261.13683023647616;274.4858918419099;296.36;5920000.0;3610000.0;3720000.0000000005;1390000.0;3660000.0;2500000.0;5870000.0;0.16666666666666666;0.018166666666666668;0.052000000000000005;0.09216666666666667;0.024166666666666666;0.19083333333333333;;20196.3984375;0.0;3707.94384765625;41103.69140625;521962.2495590726;409170.2535447666;255874.51446610547;255460.26864964666;250370.08253931557;430081.6785162784;461276.7080979507;458615.40399587416;451160.96090426954;501400.6067818104;500670.23882555554;458615.40399587416;468865.62987390143;469537.3972963025;470856.39624642907;431979.40115674515;410026.1541551276;461955.4770721462;461140.5576896242;;199022.72361097817;452618.5968704887;203712.77259538588;210318.40802879576;274.4858918419099;1625259.7860896564;659673.6269925246;101976.96014286552;0.0;0;117;98;0;0;0;0;1;33;41;652014046549.3496;240201745519.76785;454948131469.6012;13254.936832825391;22940.820137355313;398.81732052938577;47865.226893608095;1282461.6552322868;537460.7104733044;16934.758785223574;500690.5923742613;3.5332409558394224;0.20107256342835542
2962;2019-02-23 18:22:37.851;892;218;202;201;186;40;226;-156;57;-179;431;423;55;141;283;287;297;220;232;230;225;-158;589;359;372;140;364;247;585;1101.0;108.0;329.0;543.0;145.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40834.7265625;20124.841796875;0.0;3650.16162109375;469.0;100195;;;Calculated values ==>;1550942557.851;362.36;294.96000000000004;293.36;293.26000000000005;291.76000000000005;277.16;274.27422755570615;295.76000000000005;257.56;278.86;255.26000000000002;316.26000000000005;315.46000000000004;278.66;287.26000000000005;301.46000000000004;301.86;302.86;295.16;296.16;295.66;;320.06;257.36;242.56692532238324;260.72004837742526;274.27422755570615;296.36;5890000.0;3590000.0;3720000.0000000005;1400000.0;3640000.0;2470000.0;5850000.0;0.1835;0.018000000000000002;0.05483333333333333;0.0905;0.024166666666666666;0.20766666666666667;;20124.841796875;0.0;3650.16162109375;40834.7265625;522440.69482426066;410081.53943741135;255997.03024704184;255580.28676063824;249719.70033872424;430214.79039162316;461276.7080979507;459209.01066824654;450567.4275729035;500234.6623157305;499400.2986847345;458971.30092268524;468940.207244286;469939.60046930995;471126.3173801995;432709.5437161618;410910.1862326005;461819.98520130385;461140.5576896242;;196933.003932529;452760.0111376525;203361.5139398188;209486.83485839615;274.27422755570615;1625942.6176216202;660009.6429289127;102038.2787105671;0.0;0;117;98;0;0;0;0;1;33;41;652237250269.9669;240285446914.99933;455097233955.01355;14028.971070608786;22570.563996403947;392.38843470410393;52260.089774618355;1282689.0249215425;537839.9783298268;16941.35227642511;501524.98392176477;3.754027358367487;0.2004074472721981
2963;2019-02-23 18:23:37.851;897;217;203;202;187;37;226;-156;58;-185;417;408;55;140;282;287;297;219;232;230;225;-157;589;357;372;140;362;244;584;1198.0;110.0;610.0;536.0;145.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40894.4140625;20150.43359375;0.0;3614.3017578125;464.0;100196;;;Calculated values ==>;1550942617.851;362.86;294.86;293.46000000000004;293.36;291.86;276.86;274.0616903277293;295.76000000000005;257.56;278.96000000000004;254.66000000000003;314.86;313.96000000000004;278.66;287.16;301.36;301.86;302.86;295.06;296.16;295.66;;319.56;257.46000000000004;242.56692532238324;260.2995467637923;274.0616903277293;296.36;5890000.0;3570000.0000000005;3720000.0000000005;1400000.0;3620000.0000000005;2440000.0;5840000.0;0.1996666666666667;0.018333333333333333;0.10166666666666666;0.08933333333333333;0.024166666666666666;0.22383333333333336;;20150.43359375;0.0;3614.3017578125;40894.4140625;523048.448460883;410110.1649107262;256480.88154827512;256058.8813666388;250137.8244906483;430346.717906069;461276.7080979507;459797.66252134653;449937.1212580592;499072.7295294979;498134.46203153237;459443.57720766263;469241.21845714684;470085.3009938197;471395.3430055791;432709.5437161618;410937.7716482771;461819.98520130385;461140.5576896242;;194843.3435325042;452863.91896559007;202903.75065739112;208688.32547435176;274.0616903277293;1626623.6937934952;660345.2702238346;102098.81590539133;0.0;0;117;98;0;0;0;0;1;33;41;652460450269.9669;240369446914.99933;455244533955.01355;26117.547706168796;22329.77503553244;399.14915457788584;56507.22464418515;1283023.5792446823;538214.1478217597;16947.94842300246;502431.3782085881;4.433194604607175;0.24022432482815897
2964;2019-02-23 18:24:37.851;902;217;203;202;188;36;226;-137;59;-142;404;397;55;137;281;287;297;218;232;230;225;-139;588;356;372;140;361;245;583;1263.0;111.0;757.0;543.0;145.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40920.1015625;20128.064453125;0.0;3616.31420898438;464.0;100197;;;Calculated values ==>;1550942677.851;363.36;294.86;293.46000000000004;293.36;291.96000000000004;276.76000000000005;273.955091788801;295.76000000000005;259.46000000000004;279.06;258.96000000000004;313.56;312.86;278.66;286.86;301.26000000000005;301.86;302.86;294.96000000000004;296.16;295.66;;319.56;259.26000000000005;242.56692532238324;260.44013211722256;273.955091788801;296.36;5880000.0;3560000.0;3720000.0000000005;1400000.0;3610000.0;2450000.0;5830000.0;0.21050000000000002;0.018500000000000003;0.12616666666666668;0.0905;0.024166666666666666;0.2346666666666667;;20128.064453125;0.0;3616.31420898438;40920.1015625;523732.65525143605;410555.67608615116;256544.482688719;256121.13582342508;250560.18253955376;430412.23801567365;461276.7080979507;459759.5171409938;454417.3790975448;497616.1316731257;496884.13461448107;459286.5167070625;468764.28894566174;470094.4855175501;471529.52257220383;432950.67814330535;410965.9556650806;461819.98520130385;461140.5576896242;;194843.3435325042;454726.9445351932;202037.8436862;207651.09841302191;273.955091788801;1627305.4814237035;660680.9243742252;102159.07103844796;0.0;0;117;98;0;0;0;0;1;33;41;652683650269.9669;240453446914.99933;455391233955.01355;32515.884467546486;22868.363626833885;406.7173658471585;59485.52644357601;1283512.1911794634;538590.7989772795;16954.663977339336;503397.9844676528;4.85489612275088;0.26623830810026844
2965;2019-02-23 18:25:37.842;905;216;202;201;188;34;226;-138;60;-117;398;392;56;135;280;287;297;218;232;230;225;-138;587;354;372;140;360;244;582;1286.0;83.0;711.0;541.0;145.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40905.51953125;20113.580078125;0.0;3605.7216796875;465.0;100198;;;Calculated values ==>;1550942737.842;363.66;294.76000000000005;293.36;293.26000000000005;291.96000000000004;276.56;273.7412296467126;295.76000000000005;259.36;279.16;261.46000000000004;312.96000000000004;312.36;278.76000000000005;286.66;301.16;301.86;302.86;294.96000000000004;296.16;295.66;;319.66;259.36;242.56692532238324;260.2995467637923;273.7412296467126;296.36;5870000.0;3540000.0;3720000.0000000005;1400000.0;3600000.0;2440000.0;5820000.0;0.21433333333333332;0.013833333333333333;0.11850000000000001;0.09016666666666667;0.024166666666666666;0.2385;;20113.580078125;0.0;3605.7216796875;40905.51953125;524173.2010017767;410584.9928662564;256183.79969162782;255763.17935536936;250608.29132948688;430542.39183029096;461276.7080979507;460033.3376614985;456986.3060971714;497090.23511579144;496462.8090137592;459561.6825048583;468676.8215878117;470103.7893695119;471797.22028538445;433190.71265477716;411398.76184487593;461819.98520130385;461140.5576896242;;195261.2709748474;454830.0520066356;200987.32148730944;206580.25603631444;273.56149665824626;1627987.2593167431;661016.2211095782;102219.24564324557;0.0;0;117;98;0;0;0;0;1;33;41;652906816789.7328;240537434314.9112;455537911949.8597;30696.952916641407;22888.152868492576;301.455319536967;60712.63194431437;1284038.8858077324;538972.0460853615;16960.564531162156;504399.48553880316;4.831474139462787;0.25970470528960765
2966;2019-02-23 18:26:37.882;906;216;196;195;185;34;226;-142;63;-110;401;401;62;171;279;288;297;217;232;230;224;-141;571;352;372;141;358;273;571;1276.0;111.0;526.0;537.0;145.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32629.240234375;11209.1044921875;0.0;4094.95483398438;475.0;100199;;;Calculated values ==>;1550942797.882;363.76;294.76000000000005;292.76000000000005;292.66;291.66;276.56;273.5264737036516;295.76000000000005;258.96000000000004;279.46000000000004;262.16;313.26000000000005;313.26000000000005;279.36;290.26000000000005;301.06;301.96000000000004;302.86;294.86;296.16;295.56;;320.66;259.06;242.77792619122317;264.2163659402789;273.5264737036516;296.36;5710000.0;3520000.0000000005;3720000.0000000005;1410000.0;3579999.9999999995;2730000.0;5710000.0;0.21266666666666667;0.018500000000000003;0.08766666666666666;0.0895;0.024166666666666666;0.23683333333333334;;11209.1044921875;0.0;4094.95483398438;32629.240234375;525521.77778977;415109.4462359111;254349.3140218359;253937.9774112232;250005.831225833;430671.36484660726;461276.7080979507;455740.18800020067;457542.7330010425;494428.9110709351;494428.9110709351;455614.4612195893;468789.8957419728;470249.5686241133;472188.8217382259;436891.97855972056;415461.94819717394;461819.98520130385;461004.27331542264;;199440.67485045042;454354.6546556138;200188.53673952585;205715.14666629216;273.2392458461164;1628600.4575075102;661277.4174957457;102283.46072902155;0.0;0;117;98;0;0;0;0;1;33;41;653130165589.591;240621790514.8576;455693115349.76105;22403.361427185824;22747.867553489872;396.4555617071125;60460.97482806907;1284481.6834287292;539352.5997887497;16966.3843324515;505409.93878130196;6.926832751436322;0.3549172456324973
2967;2019-02-23 18:27:37.853;900;215;195;195;183;34;226;-152;52;-126;423;425;58;184;278;288;297;216;232;230;224;-153;589;353;372;141;358;266;583;1292.0;83.0;583.0;537.0;145.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41035.62890625;19936.146484375;0.0;3978.283203125;484.0;100200;;;Calculated values ==>;1550942857.853;363.16;294.66;292.66;292.66;291.46000000000004;276.56;273.6339639331285;295.76000000000005;257.96000000000004;278.36;260.56;315.46000000000004;315.66;278.96000000000004;291.56;300.96000000000004;301.96000000000004;302.86;294.76000000000005;296.16;295.56;;321.56;257.86;242.77792619122317;263.299902668528;273.6339639331285;296.36;5890000.0;3529999.9999999995;3720000.0000000005;1410000.0;3579999.9999999995;2660000.0;5830000.0;0.21533333333333332;0.013833333333333333;0.09716666666666667;0.0895;0.024166666666666666;0.2395;;19936.146484375;0.0;3978.283203125;41035.62890625;523412.6650644588;409716.8823175172;253262.89932102553;253262.89932102553;248707.93206761344;430607.02586249536;461276.7080979507;455526.61032282165;455901.9152820354;497498.65018425154;497711.1921775024;456272.74777275196;471249.98005670577;470122.754192674;472055.72618824185;432709.5437161618;410139.41029100574;461819.98520130385;461004.27331542264;;203202.34940748036;453110.14735915104;200562.30719679856;205880.0426581854;273.39046250086284;1629214.0347108436;661536.8358075442;102350.70519540618;0.0;0;117;99;0;0;0;0;1;33;41;653353257709.4277;240706349624.79575;455854737194.6428;24774.031453745243;22603.031694530546;312.2201790479922;61102.25324240832;1284874.6383490616;539730.3412855293;16972.28710923174;506422.47605148;4.549200545083336;0.2342390850054609
2968;2019-02-23 18:28:37.843;887;214;198;197;186;36;226;-142;1;-106;434;431;16;142;279;287;297;216;232;230;224;-144;589;358;372;140;363;254;584;1304.0;110.0;646.0;515.0;145.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40921.34375;20112.6953125;0.0;3758.2568359375;472.0;100201;;;Calculated values ==>;1550942917.843;361.86;294.56;292.96000000000004;292.86;291.76000000000005;276.76000000000005;274.1680685717883;295.76000000000005;258.96000000000004;273.26000000000005;262.56;316.56;316.26000000000005;274.76000000000005;287.36;301.06;301.86;302.86;294.76000000000005;296.16;295.56;;320.36;258.76000000000005;242.56692532238324;261.6868853414304;274.1680685717883;296.36;5890000.0;3579999.9999999995;3720000.0000000005;1400000.0;3629999.9999999995;2540000.0;5840000.0;0.21733333333333332;0.018333333333333333;0.10766666666666666;0.08583333333333334;0.024166666666666666;0.2415;;20112.6953125;0.0;3758.2568359375;40921.34375;521832.0215559266;408820.9020700213;254409.27364309234;254005.7974257321;249765.79489717085;430280.9020939914;461276.7080979507;451188.88220968534;458109.25355589937;499858.23479267105;499543.5761601205;453071.4591419296;468080.71843515267;469565.45018830063;471260.9416155886;432709.5437161618;409687.08960201003;461819.98520130385;461004.27331542264;;198186.82848740023;454210.7977214654;201681.9382166834;206958.31063685543;273.8509256206675;1629896.895653959;661870.5205325132;102415.16561721411;0.0;0;117;99;0;0;0;0;1;33;41;653576420509.4633;240790635574.80914;456010711194.6676;26863.580969913208;21675.39377416046;422.0783254261158;61352.09998687398;1285304.8800670877;540099.2666666806;16978.40524357763;507442.7589197289;4.621229700868653;0.23497617731049172
2969;2019-02-23 18:29:37.873;880;218;199;199;188;39;226;-142;2;-97;430;424;12;121;281;286;297;220;232;230;224;-143;589;360;372;141;365;247;584;1287.0;109.0;543.0;543.0;145.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40808.74609375;20139.693359375;0.0;3640.81396484375;462.0;100202;;;Calculated values ==>;1550942977.873;361.16;294.96000000000004;293.06;293.06;291.96000000000004;277.06;274.38016830617;295.76000000000005;258.96000000000004;273.36;263.46000000000004;316.16;315.56;274.36;285.26000000000005;301.26000000000005;301.76000000000005;302.86;295.16;296.16;295.56;;319.36;258.86;242.77792619122317;260.72004837742526;274.38016830617;296.36;5890000.0;3600000.0;3720000.0000000005;1410000.0;3650000.0;2470000.0;5840000.0;0.2145;0.018166666666666668;0.0905;0.0905;0.024166666666666666;0.23866666666666667;;20139.693359375;0.0;3640.81396484375;40808.74609375;520978.30673064745;410526.96681012196;254816.1937465936;254816.1937465936;250512.30975147095;430148.3826014536;461276.7080979507;452543.58963201864;458869.0855255645;500130.42714945617;499504.65487776644;453776.87665421545;466663.50449886196;469546.6277308033;470864.9207817269;432709.5437161618;411342.8361867909;461819.98520130385;461004.27331542264;;194007.49548133422;454147.6612539926;201939.0836011072;207293.26025690016;273.96027317806374;1630578.3202777065;662206.1248229049;102476.85536998622;0.0;0;117;99;0;0;0;0;1;33;41;653799732109.3568;240874977724.76895;456161086344.59595;22679.707795797483;22824.876277586125;388.16185345023814;60552.3617833007;1285717.947236975;540470.2876680602;16985.160621065792;508459.1373692533;4.476149573214858;0.22994583748104813
2970;2019-02-23 18:30:37.854;882;219;199;198;186;41;226;-145;22;-111;421;415;26;119;282;286;297;220;232;230;224;-146;587;359;372;141;365;245;582;1299.0;110.0;480.0;520.0;145.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40789.828125;20131.74609375;0.0;3609.00610351562;456.0;100203;;;Calculated values ==>;1550943037.854;361.36;295.06;293.06;292.96000000000004;291.76000000000005;277.26000000000005;274.27422755570615;295.76000000000005;258.66;275.36;262.06;315.26000000000005;314.66;275.76000000000005;285.06;301.36;301.76000000000005;302.86;295.16;296.16;295.56;;318.76000000000005;258.56;242.77792619122317;260.44013211722256;274.27422755570615;296.36;5870000.0;3590000.0;3720000.0000000005;1410000.0;3650000.0;2450000.0;5820000.0;0.2165;0.018333333333333333;0.08;0.08666666666666667;0.024166666666666666;0.24066666666666667;;20131.74609375;0.0;3609.00610351562;40789.828125;521380.2198264328;411797.3062825721;254933.6083891616;254524.3769063687;249858.64144031837;430214.79039162316;461276.7080979507;455333.9303153072;457440.4587769332;499390.1262289817;498764.5977236938;455818.0939289369;466719.60039870697;469674.72591234883;470999.9836897512;433190.71265477716;412190.59246846486;461819.98520130385;461004.27331542264;;191500.00471740507;453836.8562638403;201942.99925131694;207264.07842374596;273.9572818723431;1631258.093068722;662541.6138808617;102537.25140593923;0.0;0;117;99;0;0;0;0;1;33;41;654022861430.045;240959550935.02982;456308639605.0511;20271.274485119222;21830.800941085356;385.0022034157255;61066.80690393019;1286075.7587475497;540842.3004713261;16991.601614598836;509472.30950529914;4.361861986221207;0.2139721817945376
2971;2019-02-23 18:31:37.874;886;218;199;198;185;40;226;-149;40;-123;412;406;39;123;282;286;297;219;232;230;224;-149;585;360;372;141;365;244;580;1334.0;109.0;505.0;548.0;145.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40670.953125;19979.8046875;0.0;3585.15869140625;454.0;100204;;;Calculated values ==>;1550943097.874;361.76;294.96000000000004;293.06;292.96000000000004;291.66;277.16;274.38016830617;295.76000000000005;258.26000000000005;277.16;260.86;314.36;313.76000000000005;277.06;285.46000000000004;301.36;301.76000000000005;302.86;295.06;296.16;295.56;;318.56;258.26000000000005;242.77792619122317;260.2995467637923;274.38016830617;296.36;5850000.0;3600000.0;3720000.0000000005;1410000.0;3650000.0;2440000.0;5800000.0;0.22233333333333333;0.018166666666666668;0.08416666666666667;0.09133333333333334;0.024166666666666666;0.2465;;19979.8046875;0.0;3585.15869140625;40670.953125;522024.36698482657;412246.76878493757;255052.47792985634;254640.87459571127;249579.71312995945;430148.3826014536;461276.7080979507;457662.48839631473;456210.3019707529;498551.64642237115;497925.762407367;457543.0965616577;467316.8085163097;469674.72591234883;470864.9207817269;433667.5359031192;412633.98980619374;461819.98520130385;461004.27331542264;;190664.19178205615;453525.6686687317;202403.13035461842;207564.8310972888;274.1409886260009;1631937.159192204;662875.9882249068;102597.22276300228;0.0;0;117;99;0;0;0;0;1;33;41;654246135829.9741;241044179135.00293;456455388505.00446;21484.329301842772;22935.85849935568;382.1094207608123;62472.82250676999;1286423.8381001188;541215.4803183763;16997.996342330563;510502.14958236495;4.552314298300782;0.22782840338481603
2972;2019-02-23 18:32:37.845;890;217;200;199;185;39;226;-142;50;-119;406;400;46;128;282;286;297;219;232;230;224;-145;585;358;372;141;363;244;581;1314.0;96.0;565.0;505.0;145.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40757.2578125;20027.19921875;0.0;3586.017578125;455.0;100205;;;Calculated values ==>;1550943157.845;362.16;294.86;293.16;293.06;291.66;277.06;274.1680685717883;295.76000000000005;258.96000000000004;278.16;261.26000000000005;313.76000000000005;313.16;277.76000000000005;285.96000000000004;301.36;301.76000000000005;302.86;295.06;296.16;295.56;;318.66;258.66;242.77792619122317;260.2995467637923;274.1680685717883;296.36;5850000.0;3579999.9999999995;3720000.0000000005;1410000.0;3629999.9999999995;2440000.0;5810000.0;0.219;0.016;0.09416666666666668;0.08416666666666667;0.024166666666666666;0.24316666666666667;;20027.19921875;0.0;3586.017578125;40757.2578125;522510.2706962801;411427.60399577033;255406.97271468653;254992.8587426861;249533.4989114586;430280.9020939914;461276.7080979507;458851.8822035702;456620.95037821744;497925.762407367;497299.22734988545;458377.10004900565;467884.4344365385;469948.67664205877;471134.8216594723;433667.5359031192;412218.3977766383;461819.98520130385;461004.27331542264;;191082.09718829524;453940.50017427705;201928.62619573312;207243.47214861057;273.9471563396406;1632615.3996414486;663209.2187845606;102656.95368130026;0.0;0;117;99;0;0;0;0;1;33;41;654469227949.8109;241128738244.94107;456601717744.8974;24193.60660740466;21210.999393194114;343.1862100236947;61706.16815039647;1286804.3035851757;541583.1929868121;17004.03755125306;511536.47433837235;4.550585432105953;0.22427808408893932
2973;2019-02-23 18:33:37.875;893;215;198;195;184;37;226;-143;58;-109;408;407;56;165;281;286;297;217;232;230;224;-142;569;354;372;141;359;274;569;1286.0;86.0;398.0;489.0;145.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32575.048828125;11123.138671875;0.0;4114.81884765625;462.0;100206;;;Calculated values ==>;1550943217.875;362.46000000000004;294.66;292.96000000000004;292.66;291.56;276.86;273.7412296467126;295.76000000000005;258.86;278.96000000000004;262.26000000000005;313.96000000000004;313.86;278.76000000000005;289.66;301.26000000000005;301.76000000000005;302.86;294.86;296.16;295.56;;319.36;258.96000000000004;242.77792619122317;264.3458800820626;273.7412296467126;296.36;5690000.0;3540000.0;3720000.0000000005;1410000.0;3590000.0;2740000.0;5690000.0;0.21433333333333332;0.014333333333333333;0.06633333333333333;0.08149999999999999;0.024166666666666666;0.2385;;11123.138671875;0.0;4114.81884765625;32575.048828125;524116.50591836346;415521.4646777052;408918.82761355897;254055.2717185912;249724.17642491695;430542.39183029096;461276.7080979507;454942.7025509455;457644.9712691699;495077.8412173465;494970.3349862147;454689.4023167429;467947.9263481069;470367.01464594126;471671.9448011925;437337.5110208816;416213.52525880537;461819.98520130385;461004.27331542264;;194007.49548133422;454251.17881678825;200683.22810445883;221783.27138106228;273.4422965412465;1633226.8077477734;663468.9347265998;102721.15940496961;0.0;0;117;99;0;0;0;0;1;33;41;654692539549.7045;241213380544.90073;456757195444.8233;16865.878471616947;20665.787983054845;302.77712925642584;57054.20896134494;1287146.6370418589;541932.3407013952;17009.423270591742;512526.63898206956;6.227124102665967;0.3031130132879745
2974;2019-02-23 18:34:37.885;887;214;196;196;183;36;226;-149;62;-115;429;431;63;177;279;286;297;215;231;230;224;-148;589;354;372;141;359;264;583;1246.0;87.0;306.0;486.0;145.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;41080.53125;20004.59375;0.0;3937.93286132812;471.0;100207;;;Calculated values ==>;1550943277.885;361.86;294.56;292.76000000000005;292.76000000000005;291.46000000000004;276.76000000000005;273.7412296467126;295.76000000000005;258.26000000000005;279.36;261.66;316.06;316.26000000000005;279.46000000000004;290.86;301.06;301.76000000000005;302.86;294.66;296.16;295.56;;320.26000000000005;258.36;242.77792619122317;263.0348170998261;273.7412296467126;296.26000000000005;5890000.0;3540000.0;3720000.0000000005;1410000.0;3590000.0;2640000.0;5830000.0;0.2076666666666667;0.0145;0.051000000000000004;0.081;0.024166666666666666;0.23183333333333336;;20004.59375;0.0;3937.93286132812;41080.53125;521832.0215559266;409287.79445583984;253660.85690824766;253660.85690824766;248707.93206761344;430542.39183029096;461276.7080979507;457094.0657969381;457030.99897226505;498336.5805930644;498548.4591861466;457217.078912893;470717.2998751685;470113.2123334561;471671.9448011925;432709.5437161618;409716.8823175172;461819.98520130385;461004.27331542264;;197768.88456892778;453629.44071074465;200635.78204712062;206163.19819008495;273.42367787152335;1633840.7065477436;663728.3757297026;102788.27685357786;0.0;0;117;100;0;0;0;0;1;33;41;654915776749.669;241297994644.88727;456918622344.79767;13079.372471240691;20492.486351753545;333.393590280347;59080.655916557465;1287396.2223903027;542275.3834850673;17014.72557682415;513494.59082098835;3.883713270504913;0.17601182362618675
2975;2019-02-23 18:35:37.846;875;213;198;197;185;36;226;-150;62;-124;438;435;61;147;279;286;297;215;232;230;224;-151;589;358;372;140;363;252;583;1282.0;88.0;417.0;485.0;145.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40901.44140625;20151.287109375;0.0;3723.83911132812;461.0;100208;;;Calculated values ==>;1550943337.846;360.66;294.46000000000004;292.96000000000004;292.86;291.66;276.76000000000005;274.1680685717883;295.76000000000005;258.16;279.36;260.76000000000005;316.96000000000004;316.66;279.26000000000005;287.86;301.06;301.76000000000005;302.86;294.66;296.16;295.56;;319.26000000000005;258.06;242.56692532238324;261.41265627149306;274.1680685717883;296.36;5890000.0;3579999.9999999995;3720000.0000000005;1400000.0;3629999.9999999995;2520000.0;5830000.0;0.21366666666666667;0.014666666666666666;0.06949999999999999;0.08083333333333333;0.024166666666666666;0.23783333333333334;;20151.287109375;0.0;3723.83911132812;40901.44140625;520367.3674971631;408851.8247524569;254466.65332887578;254062.07108020896;249441.72198737483;430280.9020939914;461276.7080979507;459016.7171259451;456269.42040265317;500474.0616561924;500160.20740981156;458896.97463509784;468930.35473299073;469565.45018830063;471134.8216594723;432709.5437161618;409716.8823175172;461819.98520130385;461004.27331542264;;193589.57483703562;453486.45077228046;201878.40995972825;207221.99460480633;273.92757977173676;1634523.4455838029;664062.7905589846;102852.08345204861;0.0;0;117;100;0;0;0;0;1;33;41;655138831669.5413;241382239849.83902;457073321724.7091;17871.11234805207;20338.316632347967;337.2257005134544;60357.885286674915;1287653.9754485232;542615.4190095572;17020.31043838974;514489.26503834757;4.142576631985474;0.19326475905614943
2976;2019-02-23 18:36:37.866;873;216;198;198;186;39;225;-148;56;-121;431;425;56;140;281;285;297;218;231;230;224;-148;585;359;372;138;365;245;581;1233.0;81.0;411.0;429.0;145.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40732.34375;20094.326171875;0.0;3643.99536132812;452.0;100209;;;Calculated values ==>;1550943397.866;360.46000000000004;294.76000000000005;292.96000000000004;292.96000000000004;291.76000000000005;277.06;274.27422755570615;295.66;258.36;278.76000000000005;261.06;316.26000000000005;315.66;278.76000000000005;287.16;301.26000000000005;301.66;302.86;294.96000000000004;296.16;295.56;;318.36;258.36;242.14157278889297;260.44013211722256;274.27422755570615;296.26000000000005;5850000.0;3590000.0;3720000.0000000005;1380000.0;3650000.0;2450000.0;5810000.0;0.2055;0.013500000000000002;0.0685;0.0715;0.024166666666666666;0.22966666666666666;;20094.326171875;0.0;3643.99536132812;40732.34375;520441.0739137634;411024.1135744509;254582.44906341098;254582.44906341098;249905.39796973363;430214.79039162316;461140.5576896242;459404.88339797145;456898.0654838547;500431.2972546898;499806.79854445934;459404.88339797145;469103.3587313791;469546.6277308033;470873.56384130055;433667.5359031192;411825.62474977766;461819.98520130385;461004.27331542264;;189828.38726562503;454131.2187374133;202185.4920353719;207698.95993745147;274.05175033092;1635203.9538870696;664398.2824629253;102913.50253884142;0.0;0;117;100;0;0;0;0;1;33;41;655362106069.4703;241465667649.8125;457222471424.6617;17619.52830833807;18014.119459195957;294.86580057011065;58175.786972474045;1287949.8293723452;542935.1291780965;17025.579623373487;515477.3749003939;3.9642356520006343;0.1753350273841714
2977;2019-02-23 18:37:37.887;879;216;197;196;184;40;225;-143;42;-117;424;418;45;137;281;285;297;218;231;230;224;-147;585;358;372;137;363;245;580;1210.0;114.0;677.0;501.0;145.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40767.37109375;20093.255859375;0.0;3655.705078125;446.0;100210;;;Calculated values ==>;1550943457.887;361.06000000000006;294.76000000000005;292.86;292.76000000000005;291.56;277.16;274.1680685717883;295.66;258.86;277.36;261.46000000000004;315.56;314.96000000000004;277.66;286.86;301.26000000000005;301.66;302.86;294.96000000000004;296.16;295.56;;317.76000000000005;258.46000000000004;241.92719264551067;260.44013211722256;274.1680685717883;296.26000000000005;5850000.0;3579999.9999999995;3720000.0000000005;1370000.0;3629999.9999999995;2450000.0;5800000.0;0.20166666666666666;0.019;0.11283333333333333;0.08349999999999999;0.024166666666666666;0.22583333333333333;;20093.255859375;0.0;3655.705078125;40767.37109375;521172.61377291864;411457.0303389459;254232.88981556942;253828.39767979394;249209.46030030499;430280.9020939914;461140.5576896242;457740.4697046086;457464.7822907054;499702.65617659513;499077.4406628142;458098.4724417556;468764.28894566174;469821.0261750935;471008.61632761604;433667.5359031192;412246.76878493757;461819.98520130385;461004.27331542264;;187321.02276691253;454400.3449409896;201853.5070280682;207458.68083189675;273.9178691391504;1635883.3558865984;664733.296194453;102974.35466677872;0.0;0;117;100;0;0;0;0;1;33;41;655585384190.0167;241548196525.01443;457369522875.0215;28872.578955336307;21087.660965728937;406.9945752454509;57259.0463025296;1288337.3992024704;543261.0913959615;17031.430506945697;516439.6685316373;4.531831143353165;0.23892969462746178
2978;2019-02-23 18:38:37.877;885;215;196;196;183;39;225;-136;33;-92;421;416;37;133;281;285;297;217;231;230;224;-137;585;358;372;138;363;248;580;1181.0;110.0;744.0;492.0;145.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40723.37109375;19989.68359375;0.0;3680.10961914062;443.0;100211;;;Calculated values ==>;1550943517.877;361.66;294.66;292.76000000000005;292.76000000000005;291.46000000000004;277.06;274.1680685717883;295.66;259.56;276.46000000000004;263.96000000000004;315.26000000000005;314.76000000000005;276.86;286.46000000000004;301.26000000000005;301.66;302.86;294.86;296.16;295.56;;317.46000000000004;259.46000000000004;242.14157278889297;260.85938512811435;274.1680685717883;296.26000000000005;5850000.0;3579999.9999999995;3720000.0000000005;1380000.0;3629999.9999999995;2480000.0;5800000.0;0.19683333333333333;0.018333333333333333;0.12400000000000001;0.082;0.024166666666666666;0.221;;19989.68359375;0.0;3680.10961914062;40723.37109375;521902.7993078962;411054.08436424367;253828.39767979394;253828.39767979394;248841.55687050507;430280.9020939914;461140.5576896242;456170.2062649337;459840.87278752984;499092.09746413806;498569.3753537874;456653.88339846255;467892.18914665043;469821.0261750935;471008.61632761604;433667.5359031192;411854.5179747244;461819.98520130385;461004.27331542264;;186067.36719380575;455261.81716954784;201564.31890583748;207279.47080796695;273.80498998368995;1636562.332223349;665067.2650191996;103035.4762673008;0.0;0;117;100;0;0;0;0;1;33;41;655808546990.0522;241630682775.02756;457517398225.045;31571.130032527934;20803.19485762425;399.9053286872376;56073.18135414771;1288841.0128278534;543610.1236794674;17038.15355211856;517383.946356388;4.598578897330991;0.24770209791272246
2979;2019-02-23 18:39:37.857;889;214;195;194;183;38;225;-135;34;-77;422;420;37;129;281;285;297;216;231;230;224;-136;583;358;372;137;364;251;577;1126.0;111.0;511.0;490.0;145.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40714.9296875;19920.69921875;0.0;3751.533203125;441.0;100212;;;Calculated values ==>;1550943577.857;362.06000000000006;294.56;292.66;292.56;291.46000000000004;276.96000000000004;274.1680685717883;295.66;259.66;276.56;265.46000000000004;315.36;315.16;276.86;286.06;301.26000000000005;301.66;302.86;294.76000000000005;296.16;295.56;;317.26000000000005;259.56;241.92719264551067;261.27494424493943;274.1680685717883;296.26000000000005;5830000.0;3579999.9999999995;3720000.0000000005;1370000.0;3640000.0;2510000.0;5770000.0;0.18766666666666668;0.018500000000000003;0.08516666666666667;0.08166666666666668;0.024166666666666666;0.21183333333333335;;19920.69921875;0.0;3751.533203125;40714.9296875;522545.2521722879;411944.6306090959;253594.50903460867;253193.49240078937;248977.03821585295;430280.9020939914;461140.5576896242;455796.72062643693;461503.1061225798;498898.01677031623;498688.4188692147;456161.9829332792;467011.9763860505;469683.9449015832;471008.61632761604;434140.1187673809;412720.89499454305;461819.98520130385;461004.27331542264;;185231.60634950487;455527.8560378548;201119.89608637636;207106.3782873942;273.6311130656204;1637240.758512573;665399.7406805683;103097.38598072041;0.0;0;117;100;0;0;0;0;1;33;41;656031672590.1232;241713155275.05377;457667048325.0926;21689.976223328493;20776.650062704077;396.25563979750007;53784.03743010403;1289284.7074326093;543956.5068876777;17044.786015299796;518299.11802094005;4.082712506093205;0.21309482873786523
2980;2019-02-23 18:40:37.848;887;214;195;194;181;38;225;-149;13;-99;428;426;24;128;281;285;297;215;231;230;224;-147;582;358;372;138;363;251;576;1103.0;111.0;621.0;496.0;145.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40613.9375;19842.55078125;0.0;3738.98583984375;436.0;100213;;;Calculated values ==>;1550943637.848;361.86;294.56;292.66;292.56;291.26000000000005;276.96000000000004;274.1680685717883;295.66;258.26000000000005;274.46000000000004;263.26000000000005;315.96000000000004;315.76000000000005;275.56;285.96000000000004;301.26000000000005;301.66;302.86;294.66;296.16;295.56;;316.76000000000005;258.46000000000004;242.14157278889297;261.27494424493943;274.1680685717883;296.26000000000005;5820000.0;3579999.9999999995;3720000.0000000005;1380000.0;3629999.9999999995;2510000.0;5760000.0;0.18383333333333332;0.018500000000000003;0.1035;0.08266666666666667;0.024166666666666666;0.208;;19842.55078125;0.0;3738.98583984375;40613.9375;522380.9155919257;412365.87936793984;253650.9047824938;253248.80892852604;248287.94068886002;430280.9020939914;461140.5576896242;453215.2420408981;459133.086558101;499526.3709513541;499316.9922694277;454572.9517956599;466897.1741655774;469821.0261750935;471008.61632761604;434374.851846256;412750.9673870781;461819.98520130385;461004.27331542264;;183142.23651711168;454234.19939265697;201401.89676273346;207472.4946496447;273.7415003080658;1637918.397410674;665731.0513928249;103159.79760953087;0.0;0;117;100;0;0;0;0;1;33;41;656254839109.889;241795642899.96722;457817625734.93463;26062.681236290042;20900.803684073675;400.0418624947913;52734.60996248181;1289682.5865535336;544303.7669050527;17051.42083244006;519186.64026663784;4.2447673514117925;0.2309771483136917
2981;2019-02-23 18:41:37.888;883;213;194;194;180;37;225;-149;-4;-117;432;428;9;122;281;285;297;214;231;230;224;-149;580;358;372;137;363;249;574;1074.0;113.0;715.0;479.0;145.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40841.3515625;19811.609375;0.0;3738.77099609375;430.0;100214;;;Calculated values ==>;1550943697.888;361.46000000000004;294.46000000000004;292.56;292.56;291.16;276.86;274.1680685717883;295.66;258.26000000000005;272.76000000000005;261.46000000000004;316.36;315.96000000000004;274.06;285.36;301.26000000000005;301.66;302.86;294.56;296.16;295.56;;316.16;258.26000000000005;241.92719264551067;260.9983114674233;274.1680685717883;296.26000000000005;5800000.0;3579999.9999999995;3720000.0000000005;1370000.0;3629999.9999999995;2490000.0;5740000.0;0.179;0.01883333333333333;0.11916666666666667;0.07983333333333334;0.024166666666666666;0.20316666666666666;;19811.609375;0.0;3738.77099609375;40841.3515625;522052.6351174449;412812.7584839895;253360.40669193043;253360.40669193043;248011.50083032323;430280.9020939914;461140.5576896242;451445.97802107787;457464.7822907054;500142.0780945869;499724.3218229381;453064.13623641577;466493.0373598546;469821.0261750935;471008.61632761604;434841.26275023585;413191.96058999427;461819.98520130385;461004.27331542264;;180635.0508419939;454194.8353515687;201805.81241749725;207938.22929181455;273.89926680749966;1638597.644015147;666061.7230281399;103222.15379288426;0.0;0;117;100;0;0;0;0;1;33;41;656478187909.7472;241878197899.91476;457967725734.83923;29748.78640109336;20149.05699757004;407.7285240178831;51414.58461079637;1290147.992180592;544646.0771319638;17058.156739936643;520055.12882749987;4.319257478249956;0.23933091709571874
2982;2019-02-23 18:42:37.869;878;212;194;193;180;37;225;-145;9;-111;432;428;16;118;281;285;297;213;231;230;224;-146;580;357;372;137;362;247;575;1046.0;85.0;787.0;500.0;145.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40918.1328125;19828.845703125;0.0;3704.13110351562;425.0;100215;;;Calculated values ==>;1550943757.869;360.96000000000004;294.36;292.56;292.46000000000004;291.16;276.86;274.0616903277293;295.66;258.66;274.06;262.06;316.36;315.96000000000004;274.76000000000005;284.96000000000004;301.26000000000005;301.66;302.86;294.46000000000004;296.16;295.56;;315.66;258.56;241.92719264551067;260.72004837742526;274.0616903277293;296.26000000000005;5800000.0;3570000.0000000005;3720000.0000000005;1370000.0;3620000.0000000005;2470000.0;5750000.0;0.17433333333333334;0.014166666666666666;0.13116666666666668;0.08333333333333333;0.024166666666666666;0.1985;;19828.845703125;0.0;3704.13110351562;40918.1328125;521445.8493399692;412007.5500374451;253304.44562726302;252904.60211153075;247967.6546060511;430346.717906069;461140.5576896242;453407.9779049476;458073.8067698351;500338.8804491401;499921.905463225;454267.3291924153;466320.03269945324;469957.8726753275;471143.44385183917;434841.26275023585;412397.05561881437;461819.98520130385;461004.27331542264;;178545.77502346144;454503.04025927914;201469.20934516322;207779.96439210232;273.7633528827283;1639278.7572968039;666391.9555467404;103284.15833600081;0.0;0;117;100;0;0;0;0;1;33;41;656701317229.5486;241960371869.8416;458116478614.7068;33045.96847609172;21086.152576176326;317.959601028471;50265.025321279085;1290671.1160957217;544989.5950629695;17064.202225962985;520902.1905883201;4.449717808119656;0.2590135015154846
2983;2019-02-23 18:43:37.899;875;211;194;193;179;36;225;-142;30;-92;432;428;30;120;281;285;297;212;231;230;224;-142;578;357;372;135;362;246;573;1005.0;108.0;655.0;494.0;145.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40895.80859375;19853.15625;0.0;3714.38256835938;421.0;100216;;;Calculated values ==>;1550943817.899;360.66;294.26000000000005;292.56;292.46000000000004;291.06;276.76000000000005;274.0616903277293;295.66;258.96000000000004;276.16;263.96000000000004;316.36;315.96000000000004;276.16;285.16;301.26000000000005;301.66;302.86;294.36;296.16;295.56;;315.26000000000005;258.96000000000004;241.49495122638035;260.58029834229245;274.0616903277293;296.26000000000005;5780000.0;3570000.0000000005;3720000.0000000005;1350000.0;3620000.0000000005;2460000.0;5730000.0;0.1675;0.018000000000000002;0.10916666666666666;0.08233333333333334;0.024166666666666666;0.19166666666666668;;19853.15625;0.0;3714.38256835938;40895.80859375;521239.57208450156;412461.07453998976;253416.69641017896;253014.70776115457;247691.75540255712;430346.717906069;461140.5576896242;456136.44728527736;460300.9844949015;500437.1461059116;500020.56014269975;456136.44728527736;466691.50693750323;469957.8726753275;471143.44385183917;435303.67921387573;412844.4738029344;461819.98520130385;461004.27331542264;;176874.38241465177;455242.0359307814;201074.25980677377;207673.9583350292;273.60881355485725;1639960.8810329533;666722.8042378669;103346.0101937106;0.0;0;117;100;0;0;0;0;1;33;41;656924628829.4421;242042012669.8027;458264452564.6363;27844.28879973664;20926.480234209965;404.26569739694395;48554.97703790875;1291178.788615517;545339.8753888592;17070.22377938574;521726.10235759715;4.14680601663503;0.23941785943850105
